DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-03 07:27:46,233.54,40.9884,7560.85,9572.430935999999,5870.688315861252,0.7898568347529314,230.17,30.215,6358.6,6954.58655,2816.820924631329,0.9143030939775997,231.96,29.219,3650.08,6777.63924,5710.806393250237,0.5385474013515066,17569.53,14398.315633742819,22715.630687035366,0.773455522413805,231.89,33.474133333333334,0.7417309931433003,22.447979733605244,17.56953,1.389662083333333,2877.765371666668
2017-08-03 07:32:46,233.2,48.957,9715.26,11416.7724,5996.366830490088,0.8509637977892947,230.1,29.9165,6389.92,6883.78665,2560.3595521563425,0.9282565432210192,231.99,29.408,3652.6,6822.36192,5762.216188886538,0.5353864310968715,19757.78,14318.942571532969,24400.86037202908,0.809716530432202,231.76333333333332,36.093833333333336,0.7176861453494198,35.63812839681755,19.75778,1.5553045833333332,2879.3206762500017
2017-08-03 07:37:46,233.88,50.1532,9962.07,11729.830415999999,6192.421408723626,0.8492936084064184,230.96,27.0334,5666.15,6243.634064,2622.5389420638085,0.907508342404354,232.78,29.6349,3665.98,6898.4120219999995,5843.687112164213,0.5314237520618771,19294.2,14658.647462951649,24231.01523013633,0.796260487509563,232.54,35.607166666666664,0.6794529973337852,40.8514203601335,19.2942,1.627165833333333,2880.947842083335
2017-08-03 07:42:46,233.47,55.4457,11320.22,12944.907579,6278.793783876937,0.8744921453409473,230.75,25.1076,5264.05,5793.5787,2419.779277246932,0.90860075828434,232.45,29.61,3647.82,6882.844499999999,5836.690642717004,0.5299872748832261,20232.09,14535.263703840872,24912.07250929344,0.8121399772119492,232.22333333333336,36.7211,0.6344467251352969,50.99139187006926,20.23209,1.64692875,2882.594770833335
2017-08-03 07:47:46,233.79,49.2639,9995.06,11517.407180999999,5722.712972825943,0.867822057770834,230.85,26.7298,5435.17,6170.57433,2921.4576213176456,0.8808207647018166,232.59,29.1782,3666.57,6786.557538,5710.83423430278,0.5402694929601288,19096.8,14355.004828446368,23890.456962241606,0.7993484607758702,232.41,35.057300000000005,0.6712275719633416,40.52394223171777,19.096799999999998,1.63870375,2884.233474583335
2017-08-03 07:52:46,232.99,59.1379,11692.97,13778.539321,7288.525118255623,0.8486363995186801,230.64,23.576,4831.08,5437.5686399999995,2495.559806598801,0.8884632672885211,232.25,31.0273,4139.37,7206.090425,5898.589256455876,0.5744265969296382,20663.42,15682.6741813103,25940.763203374274,0.796561760268957,231.96,37.91373333333333,0.5690636316606404,55.98015494825095,20.66342,1.6566758333333333,2885.8901504166683
2017-08-03 07:57:46,232.81,63.6272,12434.86,14813.048432000001,8049.885752554361,0.8394531387028681,230.53,27.9207,5749.06,6436.558971,2894.4084894086013,0.8931884297032723,232.17,32.771,4342.71,7608.443069999999,6247.341499016284,0.5707751191729691,22526.63,17191.635740979247,28337.2793084907,0.7949468173978984,231.83666666666667,41.43963333333333,0.5636151888542243,53.54189909981508,22.52663,1.7995854166666665,2887.689735833335
2017-08-03 08:02:46,232.66,55.8439,10693.67,12992.641774,7379.306349419968,0.8230558639274926,230.41,25.3938,5183.99,5850.985457999999,2712.9833227698737,0.8860028857039761,231.98,30.86,3962.35,7158.9028,5962.354549785499,0.5534856542541686,19840.01,16054.64422197534,25522.100185805753,0.7773658850784593,231.6833333333333,37.365899999999996,0.5496007481476062,49.45150524943867,19.84001,1.7652766666666664,2889.4550125000014
2017-08-03 08:07:46,232.75,55.3435,10867.61,12881.199625,6915.226436422751,0.84367996121324,230.62,30.1473,6582.19,6952.570326,2238.9749757145005,0.9467275685633963,231.99,34.4774,5846.71,7998.412026000001,5458.074487725634,0.7309838479181142,23296.51,14612.275899862885,27499.927002699726,0.8471480668917023,231.78666666666666,39.9894,0.5033364012885371,38.395424787568686,23.296509999999998,1.7973549999999998,2891.2523675000016
2017-08-03 08:12:46,232.12,59.7383,11953,13866.454196,7028.822303186076,0.8620084003485212,230.07,32.8137,7179.86,7549.447958999999,2333.189847836916,0.9510443729121414,231.53,35.1241,6127.22,8132.282873,5347.073947318209,0.753444032344594,25260.08,14709.086098341202,29230.615037231335,0.8641651900866943,231.24,42.558699999999995,0.5059678256357101,40.36683451327228,25.260080000000002,2.02319125,2893.2755587500014
2017-08-03 08:17:46,232.4,57.7339,11544.27,13417.35836,6837.787326888858,0.8603981268336639,230.38,32.7914,7173.97,7554.482732,2367.3537520164136,0.949630868783618,231.8,35.3328,6255.58,8190.14304,5286.412950126053,0.7637937419955,24973.82,14491.554029031326,28873.808608646246,0.8649298864065201,231.52666666666664,41.9527,0.49526332459902983,37.61664922639067,24.97382,2.0930791666666666,2895.368637916668
2017-08-03 08:22:46,233.05,63.136,12900.91,14713.8448,7075.574179555118,0.8767871467558227,231.29,30.4674,6655.88,7046.804946,2314.459196566245,0.9445245116055182,232.59,35.6302,6314.89,8287.228218,5366.592571186623,0.7620026664987881,25871.68,14756.625947307984,29784.25482316392,0.8686361352199747,232.31000000000003,43.07786666666667,0.4390684860746582,46.56250386896286,25.87168,2.1185625,2897.4872004166677
2017-08-03 08:27:46,232.63,68.7144,13095.33,15985.030872,9166.981191749717,0.8192245673380768,231.04,37.0105,7939.37,8550.90592,3175.5938115242366,0.9284829086273002,232.23,45.4132,8594,10546.307436000001,6112.917841311865,0.8148823701710263,29628.7,18455.49284458582,34906.51915941431,0.8488013332033745,231.96666666666667,50.37936666666667,0.3994826842937246,36.393933759918895,29.628700000000002,2.3125158333333333,2899.799716250001
2017-08-03 08:32:46,232.19,72.3565,13879.27,16800.455735,9466.84621036987,0.8261246134582908,230.33,48.761,10310.25,11231.121130000001,4453.855270912213,0.9180071945319673,231.73,47.3434,8994.43,10970.886082,6281.764911179129,0.8198453554956893,33183.95,20202.46639246121,38849.89299780662,0.8541580797114032,231.41666666666666,56.15363333333334,0.4695714800143945,28.854529448673233,33.183949999999996,2.6171937499999993,2902.416910000001
2017-08-03 08:37:46,231.95,72.2999,13763.87,16769.961805,9580.57939606258,0.8207454590562201,229.94,53.8592,11091.67,12384.384448,5508.88689001365,0.895617383857236,231.52,46.6243,8824.22,10794.457936,6217.190967283651,0.817476899008595,33679.76,21306.65725335988,39853.48011114905,0.8450895607126178,231.13666666666666,57.59446666666667,0.5177312124140083,25.532718999626102,33.67976,2.7859879166666666,2905.2028979166676
2017-08-03 08:42:46,230.04,83.5426,16354.27,19218.139703999997,10093.302058769521,0.8509809092810413,228.06,59.2847,12060.96,13520.468682,6110.345101493274,0.8920519165180223,229.88,47.5141,9016.6,10922.541308,6164.643790598639,0.8255038590145656,37431.83,22368.290950861432,43605.989694207026,0.8584102840572094,229.32666666666668,63.44713333333332,0.552341637838315,31.67277323798188,37.431830000000005,2.9629829166666664,2908.165880833334
2017-08-03 08:47:46,229.61,102.2398,20352.72,23475.280478,11698.529058064003,0.8669851684657687,228.02,58.8261,12010.09,13413.527322,5973.31176232586,0.8953714941409802,229.81,55.4105,10242.84,12733.887005,7565.454843597171,0.8043765423690439,42605.65,25237.295663987035,49519.31445763359,0.8603844876821024,229.14666666666668,72.1588,0.4916792738275334,41.68722317998637,42.605650000000004,3.3348950000000004,2911.500775833334
2017-08-03 08:52:46,228.74,117.4959,23597.54,26876.012166000004,12863.75279206578,0.8780149322097905,227.52,58.8752,12136.46,13395.285504000001,5669.216207031848,0.9060247350738362,229.31,59.9011,11056.22,13735.921241,8150.799448554418,0.8049128854203511,46790.22,26683.768447652044,53864.1642116195,0.8686706771532247,228.5233333333333,78.7574,0.43905071692167186,49.187124003585694,46.79022,3.7248279166666665,2915.2256037500006
2017-08-03 08:57:46,228.36,135.6798,27078.3,30983.839128000003,15058.683747917148,0.8739491542069562,227.49,66.2126,13944.52,15062.704373999999,5695.210709720817,0.9257647002665659,229.42,62.287,11435.04,14289.883539999999,8569.750975679683,0.8002192577701023,52457.86,29323.645433317648,60097.448009699474,0.8728799930328742,228.42333333333332,88.0598,0.4363243684970901,54.076888659751674,52.457860000000004,4.135336666666666,2919.3609404166673
2017-08-03 09:02:46,229,144.3354,28778.27,33052.806599999996,16257.281443836278,0.8706755328910557,228.24,72.8393,15558.07,16624.841832,5859.336465344611,0.935832662783796,230.32,64.5025,12039.81,14856.2158,8703.454662378017,0.8104223957220653,56376.149999999994,30820.072571558907,64250.658845950034,0.8774408078082082,229.18666666666664,93.8924,0.49450229798127626,53.724263092646474,56.376149999999996,4.534750416666666,2923.895690833334
2017-08-03 09:07:46,228.54,154.7137,30777.59,35358.268998,17405.37676486286,0.8704495687201458,227.7,84.6381,18208.43,19272.09537,6314.011156584647,0.9448080061052542,229.9,69.6715,13182.11,16017.47785,9098.987450433186,0.8229828767954251,62168.130000000005,32818.3753718807,70298.80617582753,0.8843411912929001,228.71333333333334,103.00776666666665,0.5188445506747897,50.196150257925545,62.168130000000005,4.939344999999999,2928.8350358333337
2017-08-03 09:12:46,227.47,153.429,30289.52,34900.49463,17337.51722676171,0.8678822555701985,226.62,83.8727,17870.11,19007.231273999998,6475.647403250395,0.940174281166586,228.76,72.0121,13482.44,16473.487996,9465.707496048886,0.8184326235751488,61642.07000000001,33278.87212606099,70051.61043022224,0.8799522183919113,227.61666666666667,103.1046,0.5023065094823094,48.809073503994966,61.642070000000004,5.158758333333333,2933.993794166667
2017-08-03 09:17:46,228.15,184.0918,36567.89,42000.54417,20659.988662243286,0.8706527670686606,227.35,110.914,23503.71,25216.2979,9134.401787607358,0.9320840867762749,229.7,91.6427,17461.81,21050.32819,11755.913764170296,0.8295267343287915,77533.41,41550.30421402094,87965.09220427036,0.8814111149904083,228.4,128.88283333333334,0.5691768826619891,42.83655568300407,77.53341,5.798978333333334,2939.7927725000004
2017-08-03 09:22:46,228.5,173.9765,33426.45,39753.630249999995,21517.982211425286,0.8408401896830542,227.6,112.7294,23694.51,25657.21144,9841.884714665526,0.9235029323202241,230,83.3925,15558.43,19180.274999999998,11216.871444869328,0.8111682444594773,72679.38999999998,42576.73837096014,84232.25261787367,0.8628451423437034,228.70000000000002,123.36613333333332,0.5684302579798789,41.02452212708837,72.67938999999998,6.258866666666666,2946.051639166667
2017-08-03 09:27:46,229.2,169.6075,32694.13,38874.039,21030.567555741825,0.8410273498979616,228.37,109.4203,23138.13,24988.313911,9436.24778276705,0.9259580331194119,230.66,82.3508,15678.77,18995.035528,10723.224608161589,0.8254140918498628,71511.03,41190.03994667046,82525.4312467933,0.8665332482316317,229.41,120.45953333333331,0.544875986225535,40.80039603894643,71.51103,6.007934166666666,2952.0595733333334
2017-08-03 09:32:46,228.52,187.8189,36846.01,42920.375028,22012.045330320077,0.8584736264760673,227.81,113.4938,23758.11,25855.022578,10199.725571641122,0.9188972830453352,230.46,82.3431,15760.18,18976.790826000004,10570.492723679341,0.8304976402230801,76364.3,42782.26362564054,87531.8707410267,0.8724170905238932,228.93000000000004,127.88526666666667,0.6683265627047449,46.865158822048315,76.3643,6.161472083333334,2958.2210454166666
2017-08-03 09:37:46,228.43,171.9006,33688.69,39267.254058,20173.978470778067,0.8579334310018181,226.99,123.9039,24778.94,28124.946261,13304.763607841289,0.8810306611806826,229.87,88.1704,17253.09,20267.729848,10635.401198046555,0.851259126177001,75720.72,44114.14327666591,87633.81239197921,0.8640582662466757,228.42999999999998,127.99163333333331,0.6303900538458286,34.30612261374378,75.72072,6.336875833333334,2964.5579212499997
2017-08-03 09:42:46,228.78,182.2812,36201.69,41702.292936000005,20700.69750669904,0.8680983094996308,227.43,126.7746,25338.07,28832.347278,13758.14152544936,0.8788070480593078,230.38,91.0389,17988.94,20973.541782,10783.66786198925,0.8576968156822489,79528.7,45242.50689413765,91496.98658292573,0.8691947458610715,228.86333333333334,133.3649,0.6626953494807606,36.678541355334126,79.5287,6.468725833333332,2971.026647083333
2017-08-03 09:47:46,229.73,181.6102,36523.5,41721.311246,20166.848039185643,0.8754159183695759,228.19,130.8327,26146.25,29854.713813,14411.021747039065,0.8757829722894487,231.12,102.623,20929.5,23718.22776,11158.420937804536,0.8824225912568773,83599.25,45736.29072402924,95292.40730381105,0.8772918259213355,229.67999999999998,138.3553,0.6487286659700369,31.26363789460902,83.59925,6.796997916666666,2977.8236449999995
2017-08-03 09:52:46,231.09,195.7904,39053.61,45245.203536,22846.0935168787,0.8631546981311827,229.68,141.1268,27937.92,32414.003424000002,16435.943661520745,0.8619089605980044,232.55,114.4971,22963.18,26626.300605,13477.842861356688,0.8624247258625134,89954.70999999999,52759.880039756135,104285.44861577552,0.8625816084027692,231.10666666666665,150.47143333333332,0.6245312409854136,30.11798695787884,89.95470999999999,7.231414999999999,2985.0550599999997
2017-08-03 09:57:46,228.01,237.4245,46867.12,54135.160245,27094.070156723,0.8657427037787094,226.78,168.5901,32989.52,38232.862878,19324.68302502141,0.8628576966697115,229.99,139.6219,27629.65,32111.640781000006,16363.371123502717,0.8604247347070495,107486.29000000001,62782.124305247125,124478.50284383887,0.8634927922843354,228.26,181.87883333333332,0.7579076491720048,30.53992905533263,107.48629000000001,8.226708333333333,2993.281768333333
2017-08-03 10:02:46,226.14,231.2083,45278.06,52285.444962,26146.98907160692,0.8659782857907621,224.72,173.5197,33983.75,38993.346984,19120.299290338586,0.8715268790325803,227.88,144.2614,28446.19,32874.287832,16478.260677179598,0.865302090964548,107708,61745.54903912511,124151.22266873976,0.8675548873762318,226.24666666666667,182.9964666666667,0.7219259215605353,26.345772796341777,107.708,8.966428749999999,3002.248197083333
2017-08-03 10:07:46,225.88,252.3396,49544.65,56998.468848,28180.72226529913,0.8692277354348346,224.19,196.7617,37516.82,44112.005523,23202.526766470553,0.8504900095834167,227.67,162.4211,31463.43,36978.411837,19428.214396127132,0.8508594186978631,118524.9,70811.46342789682,138066.70588092686,0.8584611274945579,225.91333333333333,203.84079999999997,0.7775843243721755,23.792489040466887,118.52489999999999,9.426370833333333,3011.674567916666
2017-08-03 10:12:46,225.53,272.0836,53508.59,61363.014308,30037.481938000605,0.8720006766848803,223.81,211.596,40153.48,47357.30076,25108.006276140215,0.8478836284080479,227.69,165.2953,32058.9,37636.086857,19715.52598075051,0.8518127860053365,125720.97,74861.01419489132,146321.33728212237,0.8592114611254353,225.67666666666665,216.32496666666665,0.8921318109980428,25.775403640418144,125.72097,10.17691125,3021.851479166666
2017-08-03 10:17:46,227.09,262.1809,51435.71,59538.660581000004,29986.99452388358,0.8639043857902,225.22,213.2135,40491.27,48019.94447,25814.184486227412,0.8432177597643106,228.96,167.2955,32576.6,38303.97768,20148.445065313066,0.8504756417767418,124503.57999999999,75949.62407542406,145840.62133032287,0.8536961709591501,227.09,214.22996666666668,0.8234620634990553,22.38292526457938,124.50357999999999,10.426022916666666,3032.277502083333
2017-08-03 10:22:46,228.08,263.7959,52124.23,60166.56887200001,30051.300416724403,0.8663321006536122,226.18,211.8035,40353.69,47905.715630000006,25817.38355074594,0.8423564802094158,230.01,166.6437,32336.5,38329.717437,20579.553118332326,0.8436404482540042,124814.42000000001,76448.23708580267,146365.88534717882,0.8527562259739769,228.09,214.08103333333335,0.8417729843482781,23.222452681858314,124.81442000000001,10.38825,3042.665752083333
2017-08-03 10:27:46,228.06,275.8851,54416.52,62918.355906000004,31584.202712807015,0.8648751102348932,226.61,209.7982,39804.57,47542.37010200001,25997.56069385441,0.8372441238121089,230.24,172.7265,32947.24,39768.54936,22271.436742634192,0.8284747754248988,127168.32999999999,79853.20014929562,150160.97272284955,0.8468800360977494,228.30333333333337,219.46993333333333,0.8482866362003645,25.705191508388857,127.16832999999998,10.49928125,3053.1650333333328
2017-08-03 10:32:46,228.11,264.4931,52247.21,60333.52104100001,30172.219149752484,0.8659731621579834,226.49,205.5233,38946.64,46548.972217,25494.431689477573,0.836680986605681,229.88,176.2865,33565.13,40524.74062,22707.634187677453,0.8282626732824725,124758.98000000001,78374.28502690751,147334.08174661876,0.8467761058473707,228.16,215.4343,0.7538569424964933,22.77204697673491,124.75898000000001,10.49697125,3063.662004583333
2017-08-03 10:37:46,228.03,258.0568,50573.18,58844.692104,30084.069762951956,0.8594348647558351,226.35,205.6321,38770.72,46544.825835,25753.680954226398,0.8329759388818218,229.68,176.5299,33434.43,40545.387432,22936.157755519638,0.8246173515069742,122778.32999999999,78773.90847269799,145876.1357236128,0.8416615191440528,228.01999999999998,213.40626666666665,0.7323918954477623,20.922784523041198,122.77832999999998,10.314054583333332,3073.9760591666663
2017-08-03 10:42:46,227.57,276.9099,53652.2,63016.385942999994,33053.083554747616,0.8514007777045457,226.36,210.9826,39639.06,47758.021336,26637.821311928485,0.8299979540844183,229.69,181.382,34300.08,41661.63158,23647.32665442868,0.8233014094547855,127591.34,83338.23152110478,152396.8860445018,0.8372306240085623,227.87333333333333,223.0915,0.7972265293584139,24.123913282218282,127.59134,10.432069583333332,3084.40812875
2017-08-03 10:47:46,228.17,287.6283,54394.78,65628.149211,36718.685673821165,0.8288330640731041,227.12,224.1505,41701.98,50909.06156,29200.640626525124,0.8191465079522475,230.49,192.0272,35909.77,44260.349328,25874.0592328241,0.8113304694882457,132006.53,91793.3855331704,160784.7927830308,0.8210137769567218,228.59333333333333,234.602,0.8297121525853811,22.602663233902533,132.00653,10.816577916666667,3095.2247066666664
2017-08-03 10:52:46,227.85,285.0568,53994.75,64950.19188,36098.398824412114,0.8313254886107043,226.87,217.5375,40356.7,49352.732625,28408.255537162768,0.8177196652239072,230.21,187.1248,34811.29,43078.000208,25374.95202865116,0.8080990257652492,129162.73999999999,89881.60639022605,157358.56052847943,0.8208180067624828,228.31000000000003,229.90636666666668,0.8322018308440179,23.988214912418687,129.16273999999999,10.882052916666666,3106.106759583333
2017-08-03 10:57:46,227.19,292.3842,55915.15,66426.766398,35860.99963152118,0.8417563134863585,226.19,217.1757,40261.48,49122.971583,28143.908139308325,0.8196059542524359,229.68,188.2854,35050.02,43245.390672,25331.006935641246,0.8104914640693431,131226.65,89335.91470647075,158749.29709029995,0.8266282270551126,227.68666666666664,232.6151,0.8754721400755576,25.694419665791262,131.22665,10.849557916666665,3116.9563174999994
2017-08-03 11:02:46,227.2,276.2257,52978.47,62758.47904,33643.84650828765,0.8441643393912308,225.98,207.988,38444.83,47001.12824,27038.8813027467,0.8179554712748743,229.6,168.4263,31066.77,38670.678479999995,23027.74795481822,0.8033675958405373,122490.07,83710.47576585256,148361.92571394553,0.8256166089146842,227.59333333333333,217.54666666666665,0.8816895632560974,26.973078573179716,122.49007,10.57153,3127.5278474999996
2017-08-03 11:07:46,227.21,284.7984,55333.4,64709.044464000006,33548.10396853941,0.8551107570562873,226,212.9228,39503.6,48120.5528,27478.231180656217,0.8209298875718651,229.58,179.9857,33514.45,41321.11700600001,24170.567883710206,0.8110731855369145,128351.45,85196.90303290583,154053.9094067426,0.8331593173732359,227.5966666666667,225.9023,0.8714245961422926,26.071491967987942,128.35145,10.451730000000001,3137.9795775
2017-08-03 11:12:46,227.13,277.4539,53873.42,63018.104306999994,32694.58805294129,0.8548879816750659,226.11,207.993,39302.28,47029.297230000004,25828.00001450531,0.8356977950954594,229.13,195.0611,36932.77,44694.349843,25170.526574062267,0.8263409162396481,130108.47,83693.11464150887,154702.13768444717,0.8410256764866949,227.45666666666668,226.836,0.7356712633908221,22.314756035197217,130.10847,10.769163333333333,3148.748740833333
2017-08-03 11:17:46,227,279.0936,54147.41,63354.2472,32891.01136436226,0.8546768747652329,225.92,210.8928,39967.41,47644.901375999994,25935.35742997705,0.8388601685747775,228.98,194.4479,36908.09,44524.680142,24904.61873426913,0.8289355450121405,131022.91,83730.98752860844,155492.38314909217,0.8426323357226452,227.29999999999998,228.14476666666667,0.7391113066432059,22.331800145024864,131.02291,10.880474166666666,3159.629215
2017-08-03 11:22:46,226.85,288.2607,55677.8,65391.939795,34294.1449421458,0.8514474440511588,225.62,219.6082,41785.59,49548.00208400001,26626.471393483014,0.8433355179318797,228.98,192.4556,36095.2,44068.483287999996,25281.767269412463,0.8190706216074572,133558.59,86202.38360504128,158961.46672064517,0.8401947513148734,227.15,233.4415,0.8056350429231715,23.483056782962755,133.55859,11.024229166666666,3170.6534441666668
2017-08-03 11:27:46,227.14,268.513,50767.29,60990.04281999999,33800.40812240781,0.8323865282375614,225.81,218.455,41464.02,49329.32355,26722.97152900824,0.840555211708351,228.72,196.7466,37147.49,44999.882352,25397.901456493237,0.8255019359700391,129378.79999999999,85921.28110790928,155310.4646721024,0.8330333714032061,227.22333333333333,227.90486666666666,0.658676485689558,17.818019389961826,129.37879999999998,10.955724583333332,3181.60916875
2017-08-03 11:32:46,226.88,288.6139,55774.91,65480.721632,34305.747622510324,0.8517760435423053,225.79,219.823,41889.25,49633.83517,26623.454473832444,0.8439656104857876,228.93,198.0178,37432.7,45332.214954,25569.565568184018,0.8257416946863089,135096.86,86498.76766452678,160415.70493359238,0.8421672931333395,227.19999999999996,235.4849,0.7614436619718516,22.56153154618406,135.09686,11.019819166666665,3192.628987916667
2017-08-03 11:37:46,226.7,298.354,57300.75,67636.85179999999,35935.60589238287,0.8471823935483646,225.8,220.2872,41548.49,49740.849760000005,27347.305416928968,0.8352991595534012,229.32,184.3996,34105.95,42286.51627199999,24998.67262515393,0.8065443315457803,132955.19,88281.58393446577,159595.49056885732,0.8330761071387328,227.2733333333333,234.34693333333334,0.9005309319175213,27.312952534191464,132.95519000000002,11.168835416666667,3203.797823333334
2017-08-03 11:42:46,227.13,290.7249,56205.95,66032.34653699999,34657.7837401637,0.851188136537084,225.94,221.1909,41978.89,49975.871946,27117.532541344717,0.8399831431727512,229.28,189.2177,35448.83,43383.834256,25010.74821718013,0.8170976726220877,133633.66999999998,86786.06449868856,159341.7043615369,0.8386609804097056,227.45000000000002,233.71116666666668,0.8045724335018614,24.394954741144147,133.63367,11.107869166666667,3214.9056925000004
2017-08-03 11:47:46,227.21,285.4008,55060.32,64845.915768000006,34254.25452827943,0.8490946476411861,226.32,211.1692,40020.05,47791.813343999995,26123.801804202154,0.8373829574521534,229.02,209.4671,38984.99,47972.155242,27955.28989766424,0.8126587142757415,134065.36,88333.34623014583,160549.9947310632,0.8350380840844775,227.51666666666665,235.3457,0.6607574536664094,21.268754857216432,134.06536,11.15412625,3226.0598187500004
2017-08-03 11:52:46,227.33,272.7846,52196.1,62012.123118,33482.391766299945,0.8417079979777253,226.22,210.5312,39791.76,47626.368064,26170.341439690834,0.8354985193607057,228.84,206.2779,37471.04,47204.634635999995,28708.86086971495,0.7938000217339508,129458.9,88361.59407570573,156739.8420849332,0.825947623003535,227.46333333333334,229.86456666666666,0.605225750670437,18.671878817918444,129.4589,10.9801775,3237.0399962500005
2017-08-03 11:57:46,227.19,285.1912,54869.63,64792.588727999995,34458.71816737895,0.8468504049181198,226.46,210.3536,39724.72,47636.676256,26290.674119173018,0.8339104052205267,228.69,225.0234,40847.93,51460.601346,31299.202954820386,0.7937709418775589,135442.28,92048.59524137236,163760.66407262886,0.8270745649879052,227.44666666666663,240.1894,0.5466482985022283,18.73596420158424,135.44228,11.037549166666667,3248.0775454166674
2017-08-03 12:02:46,227.78,263.5275,49979.79,60026.29394999999,33244.195838186635,0.8326316137663202,226.85,201.804,37931.58,45779.2374,25630.720154321814,0.8285760566208122,229,215.6857,39256.89,49392.0253,29974.468314946644,0.7948021924907784,127168.26,88849.3843074551,155132.1354305466,0.8197415683543777,227.87666666666667,227.00573333333332,0.49295671635241356,16.08847764784795,127.16825999999999,10.942105833333331,3259.0196512500006
2017-08-03 12:07:46,227.65,273.5748,51553.04,62279.303219999994,34942.748551410514,0.8277716245136887,226.88,208.1592,39617.16,47227.159296,25707.68773546463,0.8388639204762727,229.15,209.3954,38164.83,47982.95591,29082.80950891958,0.7953830537573483,129335.03000000001,89733.24579579473,157415.39119841304,0.8216161648194912,227.89333333333332,230.3764666666667,0.5514275684530873,18.751191889680843,129.33503000000002,10.687637083333332,3269.707288333334
2017-08-03 12:12:46,228.1,282.5079,53435.55,64440.05199,36016.139391547826,0.829228846809315,227.22,214.8929,41113.24,48827.964738,26341.443338544912,0.8420019187898676,229.87,200.4418,36253.91,46075.556566,28436.08486726971,0.7868360732239625,130802.70000000001,90793.66759736245,159225.7403910258,0.821492176320081,228.39666666666668,232.61419999999998,0.6450765481107411,21.449120475018304,130.80270000000002,10.839072083333335,3280.546360416667
2017-08-03 12:17:46,228.39,286.3672,54190.53,65403.404808,36619.55514200326,0.8285582403405936,228.03,205.5973,39886.33,46882.352319,24638.09323170006,0.8507749297348137,230.72,191.0241,35739.49,44073.080352,25790.022610570704,0.8109142749850515,129816.35,87047.67098427401,156299.65371397635,0.8305607012895883,229.04666666666665,227.66286666666667,0.7305643682510171,25.78564268861882,129.81635,10.859127083333334,3291.4054875000006
2017-08-03 12:22:46,228.53,291.6238,54990.91,66644.787014,37650.065783652,0.8251344548291244,228.25,206.5358,40004.17,47141.79635,24940.235478358525,0.8485923977735736,231.27,179.2068,34107.67,41445.156636,23545.017641821272,0.8229591288448279,129102.75,86135.3189038318,155199.26939334252,0.8318515319347117,229.35,225.7888,0.8371484630477506,29.157779305262267,129.10275,10.788295833333333,3302.193783333334
2017-08-03 12:27:46,229.13,286.4191,53696.24,65627.208383,37731.21108589156,0.818200885319227,228.68,212.7119,41188.83,48642.95729200001,25876.970018579002,0.8467583447434448,231.49,193.6326,37192.32,44824.010574,25018.4583249181,0.8297410143297902,132077.39,88626.63942938867,159056.96515952697,0.8303779081131867,229.76666666666665,230.9212,0.75003626867838,24.033263295011466,132.07739,10.882505833333333,3313.0762891666673
2017-08-03 12:32:46,228.16,279.839,52328.34,63848.06624,36583.061591832746,0.8195759571370849,227.49,213.872,41162.41,48653.74128,25939.20861424026,0.8460276418027601,230.38,189.5949,36313.98,43678.873062,24272.18178338958,0.8313854606196938,129804.73000000001,86794.45198946258,156149.11087330605,0.8312870260613846,228.67666666666665,227.76863333333336,0.7448653848957104,22.861078764284038,129.80473,10.911755000000001,3323.9880441666674
2017-08-03 12:37:46,228.52,281.398,52740.59,64305.07096000001,36790.927110125085,0.8201622237973499,227.64,219.0699,42331.12,49869.072036,26362.864511986492,0.8488451513483463,230.68,188.2641,36145.64,43428.762588000005,24073.847405748606,0.8322972575319832,131217.34999999998,87227.63902786018,157564.76113457975,0.8327836062780825,228.94666666666663,229.5773333333333,0.757090443189117,22.57220515381892,131.21734999999998,10.875919999999997,3334.8639641666673
2017-08-03 12:42:46,229.13,291.9756,55277.37,66900.369228,37683.83962291831,0.8262640496289609,228.07,229.1418,44594.89,52260.370326,27247.79059847901,0.8533213546290859,231.28,193.8896,37255.2,44842.786688,24958.477335476025,0.8307958258528466,137127.46000000002,89890.10755687335,163963.93421310023,0.8363269682330173,229.49333333333334,238.33566666666664,0.7785266093423172,22.506045395359774,137.12746,11.18103375,3346.0449979166674
2017-08-03 12:47:46,227.67,286.9802,54473.77,65336.782134,36076.35626851583,0.8337381827020357,226.97,205.6037,39932.6,46665.871789,24147.27825381954,0.8557131468700612,230.08,185.0887,35800.17,42585.208096,23061.825091495346,0.8406714819684697,130206.54,83285.45961383072,154564.5846947438,0.8424086297462673,228.24,225.89086666666665,0.8061689449702083,27.043737639680298,130.20654,11.138916666666667,3357.183914583334
2017-08-03 12:52:46,226.36,280.5328,53016.59,63501.404608000004,34952.39007508392,0.8348884615588626,225.48,203.6804,39542.22,45925.856592,23358.02091746108,0.8610012514581604,228.74,176.01,33735.25,40260.5274,21973.688219405743,0.8379236979394363,126294.06,80284.09921195074,149652.01695118562,0.8439181948426083,226.86,220.0744,0.8287049281495176,27.471800445667473,126.29406,10.687524999999997,3367.871439583334
2017-08-03 12:57:46,225.95,272.7157,51403.29,61620.112415,33981.465995644416,0.8341966281042852,225.01,195.5746,37751.81,44006.240745999996,22613.050796361167,0.8578740051416798,228.24,166.5136,31419.22,38005.064064,21382.645044529545,0.8267114073821971,120574.32,77977.16183653513,143591.79785608785,0.8397020010909211,226.4,211.6013,0.8127208480565387,28.881864147337478,120.57432,10.286182499999999,3378.157622083334
2017-08-03 13:02:46,225.96,278.3869,52920.02,62904.30392400001,34006.219068908016,0.8412782067175743,225.48,183.7978,35430.57,41442.727944,21498.241995928372,0.8549285184092128,228.49,170.5174,32687.57,38961.520726,21201.95426788832,0.8389705892097472,121038.16,76706.4153327247,143297.27956029752,0.8446647443091815,226.64333333333335,210.9007,0.8147897577691808,31.99904030664669,121.03816,10.067186666666666,3388.2248087500006
2017-08-03 13:07:46,226,274.1189,51143.05,61950.871399999996,34961.39161871045,0.8255420600911839,225.35,192.5699,37240.06,43395.626964999996,22279.101662361412,0.8581523670584442,228.45,170.0745,32649.2,38853.519524999996,21062.424334334253,0.8403151220056686,121032.31,78302.91761540611,144153.27596354228,0.8396084597523139,226.6,212.25443333333337,0.8164165931156199,29.1463719721284,121.03231,10.086269583333333,3398.311078333334
2017-08-03 13:12:46,225.85,281.1865,52299.9,63505.971025000006,36024.00332858829,0.8235430331332375,224.82,210.7062,41217.24,47370.967884,23348.39876842434,0.8700949514253332,228.13,169.6277,32309.42,38697.167201000004,21297.23288706189,0.8349298498305857,125826.56,80669.63498407452,149465.42479750098,0.8418439259144552,226.26666666666665,220.5068,0.8235120801414308,27.51828968539747,125.82656,10.28578625,3408.596864583334
2017-08-03 13:17:46,225.95,279.9624,51991.29,63257.504279999994,36033.56229780949,0.8218991658265277,224.87,214.2244,41964.86,48172.640828,23654.890604775428,0.8711347204284517,228.08,176.1677,33866.01,40180.329016,21622.955545297496,0.8428504900125231,127822.16,81311.40844788242,151492.73821158547,0.843751070242552,226.29999999999998,223.4515,0.7865665046398718,25.290007003756966,127.82216,10.568696666666666,3419.165561250001
2017-08-03 13:22:46,225.86,282.6532,52895.57,63840.05175200001,35743.6831072728,0.8285640213056824,224.75,214.9848,42217.69,48317.8338,23500.63220826883,0.8737496423111585,228.04,176.9097,33994.55,40342.48798799999,21722.958071115077,0.8426488225047447,129107.81000000001,80967.27338665671,152395.95126730143,0.8471866143841698,226.21666666666667,224.84923333333336,0.8060119354601002,25.707878034422173,129.10781,10.705415416666668,3429.8709766666675
2017-08-03 13:27:46,225.5,275.8714,51157.57,62209.0007,35395.802007974045,0.8223499722605253,224.44,211.2622,41396.16,47415.688168,23121.535885390815,0.8730477527464745,227.63,172.4237,32921.04,39248.806831,21369.93128148877,0.8387781096570273,125474.77000000002,79887.26917485363,148747.75185786313,0.8435406144484001,225.85666666666665,219.85243333333332,0.785158728987414,25.48025774257976,125.47477000000002,10.6076075,3440.4785841666676
2017-08-03 13:32:46,225.24,278.7153,52502.52,62777.834172,34417.173866788246,0.8363225761524762,224.25,201.094,39341.63,45095.3295,22041.43578936432,0.8724103013816541,227.8,152.4428,28831.73,34726.469840000005,19356.111509172755,0.8302522580855571,120675.87999999999,75814.72116532532,142515.05169332263,0.8467588410218014,225.76333333333332,210.75070000000002,0.9021246438010411,32.24881340844893,120.67587999999999,10.256277083333334,3450.734861250001
2017-08-03 13:37:46,227.96,264.5641,49823.48,60310.032236,33984.12613260725,0.8261225894397647,226.81,200.1568,39376.2,45397.563808,22593.221843319105,0.8673637238891019,230.18,152.9363,29178.06,35202.877534,19694.75568038867,0.8288544017976642,118377.73999999999,76272.10365631503,140821.60034478822,0.8406220331977723,228.3166666666667,205.88573333333332,0.816117964814942,28.50045300208595,118.37773999999999,9.9605675,3460.6954287500007
2017-08-03 13:42:46,226.32,260.9086,49297.34,59048.83435199999,32504.416734566003,0.834857123616197,225.36,197.0967,38789.94,44417.712312,21639.633126002773,0.8732989157012576,228.3,164.6615,31745.84,37592.22045,20133.96833850193,0.8444789804907626,119833.12,74278.0181990707,140986.52643609556,0.8499615036215273,226.66,207.5556,0.723550692667438,25.705401347879786,119.83312,9.925452499999999,3470.620881250001
2017-08-03 13:47:46,228.65,264.0236,49939.84,60368.996139999996,33917.96096061399,0.8272431743636411,227.51,207.4229,40288.23,47190.783979,24572.924449884726,0.8537308898688428,230.72,159.939,30634.99,36901.12608,20571.59433957311,0.8301911961598327,120863.06000000001,79062.47975007183,144425.6036054346,0.8368534178343712,228.96,210.46183333333332,0.7686932215234062,25.449634177534964,120.86306000000002,10.029007499999999,3480.6498887500006
2017-08-03 13:52:46,227.69,270.2779,51006.51,61539.575051,34430.4405298213,0.8288407899750546,227.01,198.7692,38358.26,45122.596092,23763.26088427625,0.8500898290912104,230.08,160.8487,30875.97,37008.068896000004,20402.73609029394,0.8343037321608859,120240.74,78596.43750439149,143649.6973339287,0.8370413737836695,228.26,209.96526666666668,0.7973363708052316,28.72505261981425,120.24074,10.045991666666666,3490.6958804166675
2017-08-03 13:57:46,227.08,262.934,49593.73,59707.05272000001,33247.46741025487,0.8306176195394024,226.19,195.319,37559.54,44179.20460999999,23261.192466437413,0.8501633366096947,229.58,142.7932,26964.24,32782.462856000006,18644.560389760332,0.8225202639119249,114117.51000000001,75153.22026645261,136641.18195118938,0.8351619063187318,227.61666666666667,200.34873333333334,0.8625613238632224,31.23816438736324,114.11751000000001,9.764927083333333,3500.460807500001
2017-08-03 14:02:46,227.24,262.5013,49203.26,59650.79541200001,33723.235293439466,0.8248550528146308,226.31,199.4733,38505.96,45142.802523,23561.91129999803,0.852981158632795,229.54,149.8269,28232.79,34391.266626,19638.451796323487,0.8209290546645889,115942.01000000001,76923.59838976098,139139.4612324963,0.8332791357174058,227.6966666666667,203.93383333333335,0.8095565738043179,28.71885734180122,115.94201000000001,9.585813333333334,3510.046620833334
2017-08-03 14:07:46,227.02,255.521,47723.15,58008.37742,32976.85256325511,0.8226941025167535,226.11,194.6902,37333.16,44021.401122,23326.356791372775,0.8480684178255856,229.02,156.3059,29321.78,35797.177218000004,20534.632073852667,0.8191087197025144,114378.09,76837.84142848055,137791.1511942491,0.8300829843475008,227.38333333333333,202.17236666666668,0.7197830389210662,26.387697890133673,114.37809,9.596670833333333,3519.6432916666677
2017-08-03 14:12:46,227.07,255.322,47117.14,57975.96654,33781.471466879586,0.8127012417721738,226.11,202.0395,38717.92,45683.151345000006,24246.092214700828,0.8475317236239144,228.85,169.0287,31895.62,38682.217995,21885.68970419488,0.8245550967145363,117730.68,79913.2533857753,142290.6921761277,0.8273955112557378,227.34333333333333,208.79673333333332,0.6627274460067712,22.282564446250923,117.73067999999999,9.671198749999999,3529.3144904166675
2017-08-03 14:17:46,226.85,258.2532,47786.45,58584.738419999994,33891.39672744875,0.8156808631185487,225.75,210.6858,40720.08,47562.31935,24577.41456591771,0.8561415960468716,228.58,172.1647,32649.52,39353.407126000006,21970.4232138188,0.8296491303907741,121156.05,80439.23450718526,145427.8477448678,0.8331007566896736,227.06000000000003,213.70123333333333,0.6694265832819438,20.847781723923912,121.15605000000001,9.953613749999999,3539.2681041666674
2017-08-03 14:22:46,225.8,274.7049,51314.09,62028.366420000006,34847.990016723845,0.8272681187917699,224.67,219.0969,42647.14,49224.500522999995,24581.96293136955,0.8663803501687793,227.89,169.0753,31992.31,38530.570116999996,21473.16777759986,0.8303098008374586,125953.54,80903.12072569327,149698.39405179903,0.8413820388508458,226.12,220.95903333333334,0.782770210507687,24.323905592756184,125.95353999999999,10.296232916666666,3549.564337083334
2017-08-03 14:27:46,225.61,286.5589,53356.3,64650.553429,36507.5240051415,0.8253030665637924,224.84,217.868,42342.62,48985.44112,24630.793191787125,0.8643919301711087,228.14,166.1865,31313.42,37913.788109999994,21375.805405962536,0.8259111410642951,127012.34000000001,82514.12260289116,151461.92571468433,0.8385760276101262,226.1966666666667,223.53779999999998,0.8591343815853312,28.192592035888346,127.01234000000001,10.540244999999999,3560.104582083334
2017-08-03 14:32:46,226.25,270.6136,49825.55,61226.327000000005,35581.98540144197,0.8137928966406885,225.09,218.4913,42371.89,49180.206717,24966.290684736327,0.8615638857279022,228.49,159.0639,29695.81,36344.510511,20954.291033773712,0.8170645190285969,121893.25,81502.567119952,146630.94094598445,0.8312928309237457,226.61,216.0562666666667,0.8296191694982549,26.37848350614841,121.89325,10.37106625,3570.475648333334
2017-08-03 14:37:46,226.44,264.4226,49264.6,59875.853544,34031.11847210634,0.8227790851248195,225.56,201.8717,39034.15,45534.180652,23445.61241312479,0.8572494210079852,228.5,168.2388,31737.55,38442.5658,21692.366982070664,0.8255835514496278,120036.3,79169.09786730178,143793.1130993846,0.8347847641147825,226.83333333333334,211.51103333333333,0.7347538574577475,25.015984193732365,120.0363,10.080397916666666,3580.5560462500007
2017-08-03 14:42:46,227.33,261.9922,48912.11,59558.68682600001,33982.976205527484,0.8212422504024668,226.32,207.4973,40286.05,46960.788936,24131.926423081928,0.8578656984426606,229.26,170.5719,32349.37,39105.313794,21971.432077365982,0.8272371926334835,121547.53,80086.3347059754,145559.68897925832,0.8350356534309443,227.63666666666666,213.3538,0.7131247162876521,22.797062906777388,121.54753,10.065992916666666,3590.6220391666675
2017-08-03 14:47:46,226.82,273.9179,51243.05,62130.058077999995,35132.51974272771,0.8247706759853322,225.99,206.6923,39964.7,46710.392877,24180.230698520903,0.8555847540233054,229.1,166.4664,31299.56,38137.45224,21789.970334185426,0.8207040104050748,122507.31,81102.72077543405,146920.70078996397,0.8338328727082165,227.3033333333333,215.69219999999999,0.7904268891789303,26.994810197123492,122.50731,10.168951666666665,3600.790990833334
2017-08-03 14:52:46,226.65,267.4785,49961.25,60624.002025,34338.65343843152,0.8241166589331579,225.81,199.7866,38492.82,45113.812146,23527.831493619997,0.8532380255392129,228.94,157.0262,29320.7,35949.578228,20800.690524141053,0.8156062308726345,117774.77,78667.17545619256,141631.2851837767,0.8315590008745514,227.13333333333335,208.09709999999998,0.7954211916642105,28.535428893530963,117.77477,10.011753333333333,3610.8027441666673
2017-08-03 14:57:46,226.61,277.6089,51876.15,62908.952829,35586.53407145528,0.8246226914793906,225.56,211.9226,40991.09,47801.261655999995,24590.4688145077,0.8575315500036559,229.1,149.5728,27751.14,34267.12848,20102.49544124378,0.8098472568600823,120618.37999999999,80279.49832720676,144891.6541609364,0.8324729308840991,227.09,213.03476666666666,0.8851116297503153,30.311546957202456,120.61837999999999,9.933047916666666,3620.7357920833338
2017-08-03 15:02:46,226.9,279.9014,52652.05,63509.627660000006,35513.862593490696,0.8290404453616662,225.93,218.7633,42567.79,49425.192369,25116.386985961086,0.8612569412415473,228.9,181.0422,33545.5,41440.55958,24331.448950967348,0.8094847255921152,128765.34,84961.69853041913,154269.2548840806,0.8346792113357616,227.24333333333334,226.56896666666668,0.729027620905637,23.539160776505284,128.76534,10.390988333333333,3631.1267804166673
2017-08-03 15:07:46,227.47,262.2983,49510.02,59664.994301,33296.688492070236,0.8298001295404498,226.12,215.8843,42195.73,48815.757916,24545.8467093848,0.8643874806288688,228.71,187.5795,34528.7,42901.307445,25461.560376387235,0.8048402730911223,126234.45,83304.09557784226,151243.8716340096,0.8346417520008405,227.43333333333337,221.92069999999998,0.577458595925558,18.194607352986903,126.23445,10.624991249999999,3641.7517716666675
2017-08-03 15:12:46,226.82,281.884,53871.2,63936.92888,34435.805278317195,0.8425678390200464,225.58,222.5909,43549.88,50212.055222,24993.167898503347,0.8673192086532832,228.5,186.9414,34379.32,42716.109899999996,25352.088697511248,0.8048326516736488,131800.4,84781.06187433179,156713.66849352763,0.8410268310797883,226.96666666666667,230.47210000000004,0.6755764429431627,22.307212022626587,131.8004,10.75145208333333,3652.503223750001
2017-08-03 15:17:46,226.98,275.6803,52630.97,62573.914494,33844.87807573729,0.8411008073507469,225.87,214.9209,42076.17,48544.183682999996,24210.198007863197,0.8667602750262113,228.56,188.7732,35054.77,43146.002592000004,25154.336403808615,0.8124685461938886,129761.91,83209.4124874091,154149.1473000999,0.8417945364782171,227.13666666666668,226.4581333333333,0.6266418162339785,21.735658570590836,129.76191,10.898429583333334,3663.4016533333343
2017-08-03 15:22:46,227.74,251.6531,47472.1,57311.476994000004,32109.26839440276,0.8283175114291663,226.21,210.9281,41223.71,47714.045501,24025.733535261697,0.86397431966099,228.74,182.8355,33719.24,41821.79227,24740.152839007114,0.8062600421882876,122415.04999999999,80875.15476867158,146718.2167467935,0.8343548109725464,227.56333333333336,215.1389,0.5947062356267205,16.972383887804572,122.41505,10.507373333333332,3673.9090266666676
2017-08-03 15:27:46,228.05,245.7099,46498.9,56034.142695,31267.834052802922,0.8298315591816694,226.15,217.8667,42745.79,49270.554205,24502.753905300997,0.8675727458259874,228.91,174.7397,32092.64,39999.664726999996,23875.419077009046,0.802322724928674,121337.33,79646.00703511297,145142.11686538876,0.8359898051682244,227.70333333333335,212.7721,0.6821741739983348,17.8747119570658,121.33733000000001,10.156349166666667,3684.065375833334
2017-08-03 15:32:46,228.14,243.4984,46113.97,55551.724976,30975.731123707832,0.8301086963532206,226,221.2711,43491.07,50007.268599999996,24683.065917499913,0.8696949707027191,228.64,182.0762,33310.79,41629.902367999995,24968.78132278609,0.8001649801034673,122915.83000000002,80627.57836399383,147000.36618128157,0.8361600259445586,227.59333333333333,215.61523333333332,0.7000790884325846,15.555038860117639,122.91583000000001,10.177215,3694.2425908333344
2017-08-03 15:37:46,227.41,262.6344,50162.45,59725.688904,32417.37998442948,0.8398806429948181,225.58,227.1978,44667.26,51251.279724,25130.251837975942,0.8715345302701422,228,206.496,38139.43,47081.088,27604.577999651512,0.8100796226289417,132969.13999999998,85152.20982205693,157897.72332088643,0.8421219584640526,226.99666666666667,232.10940000000002,0.6240913963494282,13.15112614999651,132.96913999999998,10.66187375,3704.904464583334
2017-08-03 15:42:46,228,251.5222,47806.93,57347.0616,31673.06297359469,0.8336421896113331,226.09,222.5325,43760.32,50312.372925,24826.785189425424,0.8697725322006366,228.45,202.5073,37396.2,46262.79268499999,27235.458736274097,0.8083428999764025,128963.45,83735.30689929421,153763.36708534154,0.8387137485642004,227.51333333333332,225.52066666666667,0.6256043601840117,11.529556788587,128.96345,10.913857916666664,3715.8183225000007
2017-08-03 15:47:46,230.29,248.4866,47487.44,57223.979114,31930.03018924204,0.8298521133141905,228.23,218.8008,42782.8,49936.906584,25755.1288744425,0.8567370893916725,231.05,183.9197,33858.44,42494.64668500001,25678.80522238879,0.7967695378427876,124128.68000000001,83363.96428607333,149524.17777748223,0.8301579172347959,229.85666666666665,217.06903333333335,0.7076873993938245,15.271332268951005,124.12868,10.545505416666666,3726.3638279166676
2017-08-03 15:52:46,230.82,237.0421,44749.51,54714.057522,31481.890751360934,0.8178795729416823,228.42,216.8924,41758.51,49542.562008,26658.812668542174,0.8428815206055946,231.79,158.1531,28459.03,36658.307048999995,23106.60267451411,0.7763323593192593,114967.05,81247.30609441722,140778.3624471546,0.8166528435302431,230.34333333333333,204.02920000000003,0.8349854564924878,22.485065863121566,114.96705,9.962322083333333,3736.326150000001
2017-08-03 15:57:46,230.18,238.5746,44682.45,54915.101428,31924.082239667096,0.8136641622811863,227.22,233.5695,44077.55,53071.66179,29559.615544686058,0.830528920959948,231.02,154.7805,27238.65,35757.39111,23165.6419114819,0.7617627895784146,115998.65,84649.33969583505,143600.82699192013,0.8077853897493696,229.47333333333333,208.97486666666666,0.981958688010225,25.93343760956262,115.99865,9.623570833333332,3745.949720833334
2017-08-03 16:02:46,229.85,239.1717,44781.54,54973.61524499999,31885.922416227757,0.814600600677668,227.12,229.5219,43180.5,52129.013928,29204.083838662325,0.8283390907727588,230.62,166.7392,29950.91,38453.394304,24116.519725507653,0.7788885881755423,117912.95000000001,85206.52598039774,145477.20043824977,0.8105252894940753,229.1966666666667,211.8109333333333,0.9060632062711858,21.279228897217756,117.91295000000001,9.746316666666665,3755.696037500001
2017-08-03 16:07:46,229.5,240.7546,45342.57,55253.180700000004,31574.7576912627,0.8206327568034467,226.9,225.9377,42591.2,51265.26413,28532.73539075189,0.8308003620540401,230.34,166.3682,30013.75,38321.251188,23826.31116122031,0.783214249784166,117947.51999999999,83933.8042432349,144763.60374380046,0.8147594902979964,228.91333333333333,211.02016666666668,0.879517721408388,21.160047104502656,117.94751999999998,9.827519583333332,3765.5235570833343
2017-08-03 16:12:46,229.08,242.2635,44420.59,55497.72258,33268.72999707897,0.8004038352378818,226.47,233.5148,44150.02,52884.096756,29111.912058426697,0.8348449289717883,229.99,162.3883,29006.4,37347.685117,23526.120433224503,0.7766585776101236,117577.00999999998,85906.76248873016,145617.04955751298,0.8074398592560531,228.51333333333332,212.72220000000002,0.8941856055080619,23.6617992856411,117.57700999999999,9.813522083333332,3775.3370791666675
2017-08-03 16:17:46,229.45,240.3655,43914.37,55151.863975,33365.49426308567,0.7962445298296014,226.77,232.2605,43972.02,52669.713585000005,28992.41601256326,0.8348634728957961,230.23,164.3524,29496.86,37838.853052,23700.507387633068,0.7795389558838894,117383.25,86058.417663282,145550.2615293782,0.8064791417520545,228.8166666666667,212.32613333333333,0.894456988855713,22.594361127473086,117.38325,9.790010833333332,3785.127090000001
2017-08-03 16:22:46,229.18,243.9671,45270.04,55912.379978,32814.90078002149,0.8096604011099605,226.62,227.371,43118,51526.816020000006,28210.82850890646,0.8368069935325299,230.07,165.1093,29760.88,37986.696651,23606.7605588038,0.7834553310446,118148.92000000001,84632.48984773175,145333.4979796221,0.812950363422521,228.62333333333333,212.14913333333334,0.8762593494393968,22.17300282788492,118.14892000000002,9.813840416666666,3794.9409304166675
2017-08-03 16:27:46,229.01,251.9074,46333.44,57689.313674,34369.597756499315,0.8031546407681052,226.63,229.3757,42855.39,51983.414891,29422.626865692004,0.8244050547633346,229.99,174.8978,31372.39,40224.745022,25175.44950488102,0.7799276286982451,120561.22,88967.67412707234,149834.09093884254,0.8046314376426471,228.54333333333332,218.72696666666664,0.8371862374750202,20.03830041380357,120.56122,9.946255833333334,3804.887186250001
2017-08-03 16:32:46,229.31,249.5873,45570.91,57232.863763,34625.03222072173,0.7962367598572058,226.85,229.5966,42713.71,52083.98871,29804.040967280045,0.8200929125806194,230.24,172.3002,30629.12,39670.398048,25211.05886932087,0.7720900597705038,118913.73999999999,89640.13205732265,148915.5157666314,0.7985315659541627,228.79999999999998,217.16136666666668,0.8522727272727224,20.65798689484518,118.91373999999999,9.978123333333333,3814.8653095833342
