DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-03 16:37:46,229.51,252.3578,45875.07,57918.638677999996,35355.998908358066,0.7920605706056647,227.15,228.5796,42338.48,51921.85614,30055.486293062302,0.8154269347736766,230.52,176.0445,31344.44,40581.77814,25776.089658646484,0.7723771957913522,119557.99,91187.57486006684,150363.8479878072,0.7951245701672571,229.05999999999997,218.99396666666667,0.8338426613114329,19.61216891972214,119.55799,9.936322083333332,3824.8016316666676
2017-08-03 16:42:46,229.43,242.584,43389.7,55656.04712,34855.83903643206,0.7796044139902258,227.53,209.2396,38847.75,47608.286188,27520.923561828582,0.8159871549795852,230.53,169.3821,30132.16,39047.655513000005,24834.901545935707,0.7716765476474817,112369.61,87211.66414419634,142242.05993429723,0.7899886296071953,229.16333333333333,207.06856666666667,0.7127376398202123,18.19999397944996,112.36961,9.66365,3834.4652816666676
2017-08-03 16:47:46,229.98,235.46,42045.62,54151.0908,34124.86591395553,0.7764501024603553,228.12,204.2672,38896.24,46597.433664000004,25659.37134719557,0.8347292316668986,230.69,171.7969,31027.98,39631.826861,24656.5641860313,0.7829056204959686,111969.84,84440.8014471824,140240.84290486877,0.7984110597221227,229.59666666666666,203.8413666666667,0.6431568402560981,15.720296223811959,111.96983999999999,9.347477083333333,3843.8127587500007
2017-08-03 16:52:46,230.04,230.014,40983.97,52912.42056,33466.975551391115,0.7745623724306141,228.18,191.6529,36434.96,43731.358722,24185.231557102063,0.8331540812993449,230.84,156.9824,27128.81,36237.817216,24025.134017610104,0.7486325635535762,104547.73999999999,81677.34112610329,132670.33576703363,0.7880264973745424,229.6866666666667,192.8831,0.6559660987432251,19.25046828882364,104.54773999999999,9.021565833333332,3852.834324583334
2017-08-03 16:57:46,230.16,219.6926,39632.49,50564.448816,31401.10221737103,0.7838014836119241,228.3,182.7916,35377.21,41731.32228,22134.955880984366,0.847737576169609,230.71,152.1029,26875.87,35091.660059,22563.515183577136,0.7658762781473802,101885.56999999999,76099.57328193253,127168.44902693875,0.8011859134840675,229.72333333333336,184.86236666666665,0.6195858786656468,18.84117030489892,101.88556999999999,8.601387916666667,3861.4357125000006
2017-08-03 17:02:46,230.25,228.7111,41627.21,52660.730774999996,32254.115293601404,0.7904791556702434,228.66,181.0856,35084.64,41407.033296,21991.144637022713,0.8473111258465659,231.08,152.4953,27174.89,35238.613924,22434.020254350904,0.7711679596311242,103886.74,76679.28018497502,129120.74487669866,0.8045704824519454,229.99666666666667,187.43066666666664,0.5811678430122204,22.0243752356427,103.88674,8.573846249999999,3870.0095587500005
2017-08-03 17:07:46,230.32,219.4474,39131.26,50543.125168,31989.873281407585,0.7742152838775171,228.5,180.3197,34810.1,41203.05145,22044.23704239607,0.8448427671004449,230.78,147.8235,26140.44,34114.70733,21920.097007494183,0.7662513339814719,100081.8,75954.20733129785,125639.99483669912,0.796575963968174,229.86666666666667,182.5302,0.5945475638051076,20.225255875466075,100.0818,8.498689166666667,3878.508247916667
2017-08-03 17:12:46,230.61,226.0517,40694.61,52129.78253700001,32580.100434203865,0.780640317674763,228.83,182.7485,35216.66,41818.339255000006,22551.282812529185,0.8421343512772169,231.2,153.5423,27284.7,35498.97976,22709.5290552422,0.768605187655117,103195.97,77840.91230197524,129261.81126784779,0.7983484757626065,230.21333333333337,187.4475,0.6008919263292108,20.594673175155723,103.19597,8.469907083333334,3886.9781550000007
2017-08-03 17:17:46,230.43,236.0671,43123.52,54396.941853000004,33157.04006343545,0.7927563302461961,228.94,178.2223,34925.39,40802.213361999995,21095.917818053593,0.8559680253161656,231.13,158.0714,28102.61,36535.042682,23346.362778031653,0.7691960358334419,106151.52,77599.32065952069,131490.6831875533,0.8072930904814717,230.16666666666666,190.78693333333334,0.5329471397537985,23.733368882005898,106.15152,8.722812083333332,3895.700967083334
2017-08-03 17:22:46,230.99,221.8336,40613.45,51241.343264,31244.566545186357,0.7925914391189133,229.21,174.3622,33972.16,39965.559862,21050.850814575297,0.8500358838286003,231.32,159.8532,28826.3,36977.242223999994,23159.46611652281,0.7795686824175967,103411.91,75454.88347628446,128013.52495056046,0.8078201896240125,230.50666666666666,185.34966666666665,0.562528921795459,19.68384081259026,103.41191,8.731809583333332,3904.4327766666675
2017-08-03 17:27:46,229.37,225.3527,41346.57,51689.148799,31019.820321856536,0.7999081230913965,227.39,178.061,34574.71,40489.29079,21070.645388622506,0.8539223415723356,229.7,156.8581,28057.49,36030.30557,22604.42820262155,0.7787191797607618,103978.77,74694.89391310059,128026.99632265944,0.8121628483569824,228.82000000000002,186.75726666666665,0.6249453719080653,20.666094563388707,103.97877,8.641278333333332,3913.074055000001
2017-08-03 17:32:46,230.09,215.6255,39109.02,49613.271295,30528.040278256827,0.7882773898834078,228.11,170.2983,32628.38,38846.745213,21082.182814389464,0.839925708604307,230.27,158.7008,27503.83,36544.033215999996,24062.53725240152,0.7526216342195655,99241.23,75672.7603450478,124800.59451041065,0.7951983753708919,229.49,181.54153333333332,0.6013333914331759,18.77474869846129,99.24123,8.4675,3921.541555000001
2017-08-03 17:37:46,231.03,212.9801,38784.36,49204.792503,30280.109389724545,0.7882232202815475,228.84,167.0582,32226.61,38229.598488,20565.694942344937,0.8429753718212788,230.9,159.3149,27082.74,36785.81041,24894.19694653483,0.7362279014148815,98093.71,75740.00127860432,123931.12496563196,0.791517950209868,230.25666666666666,179.7844,0.6152554395819118,18.46417152989914,98.09371,8.222289166666666,3929.7638441666677
2017-08-03 17:42:46,230.17,207.1882,37267.78,47688.507994,29754.098349057764,0.7814834551898521,227.83,162.2999,31183.17,36976.786217,19871.90548711475,0.8433174753749584,229.95,155.5701,26795.93,35773.344495,23700.428514966698,0.7490473808996315,95246.88,73326.43235113921,120202.88611793228,0.792384301875683,229.3166666666667,175.01940000000002,0.6483029289919378,18.380133859446424,95.24688,8.055857916666668,3937.8197020833345
2017-08-03 17:47:46,229.85,208.0279,37915.37,47815.212815,29132.78727322259,0.7929562113776824,227.31,165.1702,32241.09,37544.838162,19238.684680161263,0.8587356232802185,229.83,144.2827,25358.37,33160.492941000004,21367.530578735837,0.7647163160426553,95514.83,69739.00253211969,118265.00422400491,0.8076339287916994,228.99666666666667,172.4936,0.7365463834990323,20.600358506054718,95.51483,7.948404583333334,3945.768106666668
2017-08-03 17:52:46,229.51,209.04,38320.87,47976.770399999994,28866.61428809093,0.7987380075921077,227.3,155.4906,30586.1,35343.013380000004,17709.29364963096,0.8654072495501512,229.61,144.1805,25448.55,33105.284605,21173.83223876939,0.7687156387157723,94355.52,67749.74017649128,116159.33646699466,0.8122938962104871,228.8066666666667,169.57036666666667,0.6584889717665665,23.276256405649484,94.35552,7.911264583333333,3953.679371250001
2017-08-03 17:57:46,229.85,197.4887,35371.11,45392.777695,28449.76000312813,0.7792232993024377,227.44,155.6889,30612.91,35409.883416,17796.3362765096,0.864530098570376,229.72,140.3929,24341.06,32251.056988,21157.58669885636,0.7547368140230828,90325.08,67403.6829784941,112702.60225953851,0.8014462682236372,229.00333333333333,164.52349999999998,0.6826683745505885,20.036772862235495,90.32508,7.695024999999999,3961.374396250001
2017-08-03 18:02:46,229.91,201.1343,36352.64,46242.786912999996,28581.128503114145,0.7861256301094683,227.5,156.2705,30717.61,35551.53875,17898.054178615384,0.8640303930585845,229.84,142.0125,24656.85,32640.153,21387.363931558022,0.7554146575232046,91727.1,67866.54661328756,114104.02720160027,0.8038901189520291,229.08333333333334,166.47243333333333,0.6911604219716302,20.82138524236145,91.72710000000001,7.585507499999999,3968.959903750001
2017-08-03 18:07:46,230.2,203.1889,36540.63,46774.08478,29199.26996021866,0.7812152855981547,227.62,160.9721,31845.12,36640.469402,18122.150263820753,0.8691242366633477,230.15,135.8586,23318.99,31267.856789999998,20830.352220254197,0.7457815275480544,91704.74,68151.7724442936,114255.95575621595,0.8026254683446638,229.32333333333335,166.67319999999998,0.7427649461459135,21.908561184401577,91.70474,7.642993333333334,3976.6028970833345
2017-08-03 18:12:46,230.24,197.034,35122.43,45365.10816,28712.505102543713,0.7742168248805956,227.68,157.9732,31351.66,35967.338176,17627.331922646343,0.8716702872641292,230.09,134.6814,23337.28,30988.843326,20388.226330040943,0.7530865142171909,89811.37,66728.063355231,111887.07083669955,0.8026965879827233,229.33666666666667,163.22953333333334,0.7223732213194574,20.709773517292412,89.81137,7.56317125,3984.1660683333344
2017-08-03 18:17:46,230.09,188.6823,33917.94,43413.910407,27098.726224371192,0.7812689454145811,227.43,149.9863,29700.98,34111.384209,16776.12350018963,0.870705797748414,229.9,128.1074,22094.19,29451.891260000004,19474.615966297377,0.7501789886752419,85713.11,63349.4656908582,106582.79424555035,0.8041927461812475,229.14,155.59199999999998,0.7462686567164091,21.267353077279047,85.71311,7.313519999999999,3991.4795883333345
2017-08-03 18:22:46,230.6,157.7977,29035.91,36388.14962,21932.016852980163,0.7979496155539882,227.55,126.3226,24811.23,28744.70763,14514.168340669064,0.8631581966102606,230.01,111.4322,18892.06,25630.520321999997,17320.90185102539,0.7370923322139493,72739.2,53767.08704467463,90453.80514886932,0.8041585412607625,229.38666666666666,131.85083333333333,0.800685887003013,19.67895538518907,72.7392,6.602179583333333,3998.081767916668
2017-08-03 18:27:46,230.74,151.0199,27359.73,34846.331726000004,21580.361653260923,0.7851538065794741,227.71,120.3329,23613.02,27401.004659,13901.091424853645,0.8617574535627176,230.16,103.2926,17090.49,23773.824815999997,16526.03697024054,0.7188784359384169,68063.24,52007.4900483551,85658.5294085029,0.794588005070791,229.53666666666666,124.8818,0.7958060440597671,20.930271664886323,68.06324000000001,5.866768333333333,4003.9485362500013
2017-08-03 18:32:46,230.76,145.6886,25973.71,33619.101336,21345.031353365048,0.7725878731977537,227.38,127.6611,24961.78,29027.580918,14815.8696397693,0.8599331811532804,230.03,95.1493,15281.28,21887.193478999998,15669.45180753877,0.6981836211509648,66216.77,51830.352800673114,84089.51242976228,0.7874557490782111,229.39,122.83299999999998,0.8762369763285196,22.53767310087679,66.21677000000001,5.595000416666666,4009.543536666668
2017-08-03 18:37:46,230.28,152.9621,27688.6,35224.112388,21773.36729958082,0.7860694882813521,227.29,114.461,21949.94,26015.840689999997,13965.102964312853,0.8437144223610328,230.05,89.7208,14413.44,20640.27004,14774.081856092498,0.6983164450885256,64051.979999999996,50512.55211998617,81573.12096269653,0.7852093832390088,229.20666666666668,119.04796666666665,0.8362176783688748,28.487788815656668,64.05198,5.427864583333333,4014.9714012500012
2017-08-03 18:42:46,230.68,135.5292,24280.27,31263.875856000002,19695.137020759208,0.7766237977605153,227.29,111.9367,21467.38,25442.092543,13654.730641875587,0.8437741496190895,230.06,82.9949,13106.45,19093.806694,13885.043120759083,0.6864241484186884,58854.100000000006,47234.910783393876,75464.83872324368,0.7798877065892748,229.34333333333333,110.1536,0.8953097975379017,24.65529950904918,58.8541,5.121086666666667,4020.092487916668
2017-08-03 18:47:46,231.17,114.7333,21635.53,26522.896961,15341.704756086365,0.8157302738012926,227.71,88.9867,17383.3,20263.161457000002,10412.328910596823,0.8578769920423676,229.86,85.4208,13585.86,19634.825088,14175.710363038399,0.6919267138418829,52604.69,39929.74402972159,66042.69731223269,0.7965254621763662,229.58,96.38026666666667,0.8145308824810543,19.042314332671136,52.604690000000005,4.64411625,4024.736604166668
2017-08-03 18:52:46,231.1,109.9679,20607.82,25413.58169,14871.714398881628,0.8108978990595797,227.43,91.9634,18340.63,20915.236062,10053.27761142033,0.8769028446837523,229.55,84.9911,13621.26,19509.707005,13967.460164015005,0.6981786039384962,52569.71,38892.45217431696,65392.63907822984,0.8039086775058941,229.35999999999999,95.6408,0.8414719218695407,14.980113089811045,52.56971,4.382266666666666,4029.1188708333343
2017-08-03 18:57:46,231.19,104.4684,19503.81,24152.049396000002,14245.10040367298,0.8075426511520041,227.59,82.3772,16396.93,18748.226948,9090.47304978203,0.8745856365766456,229.6,81.8523,12774.43,18793.28808,13784.107335368875,0.6797336339240536,48675.170000000006,37119.68078882388,61213.91080786361,0.7951651733668866,229.46,89.56596666666667,0.8149568552253135,16.638499965946888,48.67517000000001,4.218536666666667,4033.337407500001
2017-08-03 19:02:46,233.28,98.1421,18252.75,22894.589088,13820.25061081993,0.7972516968896821,229.6,82.9597,17271.09,19047.54712,8032.3409726256195,0.9067356490151579,231.48,76.2399,11488.15,17648.012052000002,13396.818240352346,0.6509600042288094,47011.99,35249.4098237979,58759.23839436791,0.8000782733852811,231.45333333333335,85.78056666666667,0.8007373696641596,14.410645456993553,47.01199,3.986965,4037.324372500001
2017-08-03 19:07:46,233.79,83.1831,14996.2,19447.376948999998,12382.021472946026,0.7711168472399625,230.18,65.5171,14174.01,15080.726078,5150.314510742935,0.9398758340075727,231.75,65.8807,9010.11,15267.852225,12325.795282753055,0.5901360497350504,38180.32,29858.13126644202,48469.00904729209,0.7877264410903628,231.90666666666667,71.52696666666667,0.8121083194388515,16.296138193101058,38.18032,3.549679583333333,4040.8740520833344
2017-08-03 19:12:46,234.15,81.393,14793.93,19058.17095,12014.720767230669,0.7762513012824035,230.15,74.0967,16205.94,17053.355505,5308.902211975068,0.9503079904273655,232,60.6587,7989.37,14072.8184,11585.084579858645,0.5677164142187751,38989.240000000005,28908.70755906438,48537.34859376959,0.8032832680317604,232.1,72.04946666666667,0.883239982766054,15.809647445921419,38.98924,3.2153983333333334,4044.0894504166677
2017-08-03 19:17:46,233.44,81.1928,15001.4,18953.647232,11584.418044731521,0.7914782741483494,229.45,70.8449,15487.5,16255.362304999999,4937.018069322297,0.9527625228775238,231.07,58.8172,7599.48,13590.890404,11267.661944837504,0.5591598323656087,38088.380000000005,27789.098058891323,47148.26255495613,0.8078427058813482,231.32000000000002,70.28496666666666,0.9164793359847725,16.3161017363125,38.08838000000001,3.2115675,4047.3010179166677
2017-08-03 19:22:46,233.99,81.1524,14715.08,18988.850076000002,12001.78519231224,0.7749326547476607,229.85,72.8843,15877.65,16752.456355,5342.754383618982,0.9477804128265106,231.3,61.5095,8402.9,14227.147350000001,11480.548475948875,0.5906243741827837,38995.63,28825.0880518801,48492.72997363152,0.8041541489044712,231.71333333333337,71.84873333333333,0.9825358920505116,14.390279206963507,38.99563,3.2118337500000003,4050.5128516666678
2017-08-03 19:27:46,234.05,73.9268,12923.54,17302.56754,11504.823220921808,0.7469145819037214,229.5,74.0991,16109.88,17005.74345,5446.749183946145,0.947319947955583,230.92,60.6147,8242.58,13997.146524,11312.823951512959,0.5888757387705403,37276,28264.396356380916,46780.084196061456,0.796834820642293,231.49,69.54686666666667,1.105879303641627,12.843377559305342,37.276,3.177984583333333,4053.690836250001
2017-08-03 19:32:46,233.96,71.5122,13021.12,16730.994312000003,10506.027061347995,0.7782633690013772,229.31,66.6416,14604.75,15281.585296,4497.568965165891,0.9557090915052404,230.72,58.0434,7625.58,13391.773248,11008.638443942487,0.5694227238456898,35251.450000000004,26012.234470456373,43809.82845490837,0.80464706763878,231.33,65.39906666666666,1.1369039899710351,11.247357250766052,35.251450000000006,3.0219770833333337,4056.7128133333345
2017-08-03 19:37:46,233.8,66.7408,12227.05,15603.999039999999,9694.536313708917,0.7835843855576141,228.75,72.2298,15761.15,16522.566749999998,4957.959528445697,0.9539165577890615,230.38,57.5318,7585.22,13254.176083999999,10869.113175290684,0.572289062098445,35573.42,25521.6090174453,43781.511364224796,0.8125215163099216,230.9766666666667,65.5008,1.222345691483984,12.166263618154284,35.57342,2.9510362499999996,4059.6638495833345
2017-08-03 19:42:46,233.69,69.4896,12900.78,16239.024624,9862.849290670436,0.7944307185133314,228.57,72.4959,15763.29,16570.387863,5108.46770628509,0.9512927597306176,230.26,58.9498,7869.43,13573.780948,11059.819198313677,0.5797522466398358,36533.5,26031.136195269202,44858.85279258325,0.8144100378340543,230.84,66.97843333333334,1.2346213827759462,11.986893293512892,36.5335,3.004455,4062.6683045833342
2017-08-03 19:47:46,233.67,72.8845,13730.76,17030.921115,10075.639128499635,0.8062253302263622,228.51,73.3002,15962.1,16749.828702,5076.231391134858,0.9529709398218538,230.24,58.3515,7711.03,13434.84936,11001.599595740268,0.5739573100803268,37403.89,26153.47011537476,45640.49721692239,0.8195329209983178,230.80666666666664,68.17873333333334,1.2405765286964605,14.41392770570687,37.40389,3.0807245833333328,4065.7490291666677
2017-08-03 19:52:46,233.52,65.3844,12001.24,15268.565088000001,9439.243524186275,0.7860096826932425,228.36,63.8952,13904.04,14591.107872000002,4424.71474908162,0.952911877697891,230,58.2153,7841.22,13389.519,10853.316910648145,0.585623725542344,33746.5,24717.27518391604,41830.25166990311,0.8067486723796268,230.62666666666667,62.49830000000001,1.2545528126264722,6.852986401230125,33.7465,2.9645995833333334,4068.713628750001
2017-08-03 19:57:46,233.23,67.9276,12607.43,15842.754147999998,9594.038137774476,0.7957852455591866,228.04,65.6157,14289.08,14963.004228,4440.009941514305,0.9549606337249509,229.73,58.9007,7926.83,13531.257811,10966.32591613292,0.5858161976306462,34823.340000000004,25000.3739954217,42868.213266551684,0.8123347661697679,230.33333333333334,64.148,1.2575976845151868,8.17999002307164,34.82334,2.8570766666666665,4071.570705416668
2017-08-03 20:02:46,233.18,69.6485,12956.61,16240.63723,9792.065918097267,0.7977895089034016,228.11,61.2033,13311.14,13961.084763,4210.159101515144,0.9534459697055561,229.79,58.0473,7752.31,13338.689067,10854.59882676487,0.5811897976675432,34020.06,24856.82384637728,42133.43297351202,0.8074362234235067,230.36,62.966366666666666,1.2241708629970451,10.612226315530354,34.02006,2.868474999999999,4074.439180416668
2017-08-03 20:07:46,233.23,66.8217,12416.6,15584.825091,9418.85436542381,0.7967108984219783,227.97,63.1617,13767.44,14398.972749,4217.583677041231,0.9561404302925804,229.82,55.7833,7251.29,12820.118005999999,10572.332714385477,0.5656180385084048,33435.33,24208.770756850518,41279.363776185324,0.8099768732213198,230.34,61.92223333333334,1.254667013979329,9.913940442501277,33.43533,2.8106412499999998,4077.249821666668
2017-08-03 20:12:46,233.12,67.5521,12481.16,15747.745551999998,9602.714981969199,0.7925680510131728,228.04,57.4392,12498.05,13098.435168,3920.172196192305,0.9541635958571016,229.8,56.7784,7455.03,13047.67632,10708.145733533363,0.5713684043934039,32434.239999999998,24231.032911694867,40486.08255123283,0.8011207297953887,230.32000000000002,60.5899,1.2156998957971443,11.490693993553373,32.434239999999996,2.744565416666667,4079.994387083335
2017-08-03 20:17:46,233.14,71.5558,13462.45,16682.519212,9852.354401677248,0.806979439311315,227.95,59.9433,13083.43,13664.075235,3940.9150539995517,0.9575057056541448,229.85,58.2357,7741.41,13385.475645,10919.776987410878,0.5783440353792523,34287.29,24713.04644308768,42265.26848420945,0.8112403216558278,230.3133333333333,63.244933333333336,1.2273135149217078,13.140762791011456,34.28729,2.78006375,4082.774450833335
2017-08-03 20:22:46,233.6,64.2842,11856.17,15016.78912,9216.028884809899,0.7895276350527856,228.32,58.0363,12658.27,13250.848015999998,3918.3126151739166,0.9552799930023741,230.06,58.4002,8211.47,13435.550012,10634.179073348972,0.61117483040634,32725.910000000003,23768.52057333279,40446.603758202546,0.8091139170952817,230.66,60.24023333333333,1.2746033122344567,6.71306607378126,32.725910000000006,2.792216666666667,4085.5666675000016
2017-08-03 20:27:46,233.58,65.1228,12446.33,15211.383624,8745.002074762211,0.8182247129947211,228.3,56.0707,12244.74,12800.940810000002,3732.348852066683,0.9565500053273036,230.11,58.148,8330.9,13380.436280000002,10470.53867922469,0.6226179644420382,33021.97,22947.889606053584,40212.6365717609,0.8211839067321812,230.66333333333333,59.780499999999996,1.264469139727461,8.936526124739675,33.02197,2.7394950000000002,4088.3061625000014
2017-08-03 20:32:46,234.12,63.8883,12236.65,14957.528796,8601.864010821679,0.8180930263876458,228.75,60.1097,13124.82,13750.093874999999,4099.29037016317,0.9545258468280822,230.51,59.1488,8483.73,13634.389888,10673.467707596095,0.6222302625705872,33845.2,23374.622088580945,41132.35369905272,0.8228364524828895,231.12666666666667,61.04893333333333,1.2951051371542326,4.650968512690373,33.8452,2.7861320833333334,4091.092294583335
2017-08-03 20:37:46,235.52,60.2049,11428.85,14179.458048,8392.75986863034,0.8060145854172494,229.82,61.3011,13439.73,14088.218802,4225.11142339777,0.9539694257227224,231.66,59.7196,8529.15,13834.642536,10892.700967914272,0.616506713332546,33397.73,23510.572259942383,40843.05788188333,0.8177088526668362,232.33333333333334,60.40853333333333,1.3715925394548067,1.4775506330231498,33.39773,2.801788749999999,4093.894083333335
2017-08-03 20:42:46,234.24,65.7279,12698.37,15396.103296000001,8705.825408552717,0.8247781763908477,228.63,59.2559,12975.52,13547.676416999999,3895.5637627098226,0.957767191997438,230.64,57.8046,8124.64,13332.052944,10570.423859619776,0.6094065208206693,33798.53,23171.813030882317,40978.94031449651,0.8247780381974298,231.17,60.92946666666666,1.3280269931219544,7.875390342056732,33.79853,2.799844166666667,4096.693927500001
2017-08-03 20:47:46,233.93,61.473,11615.71,14380.37889,8477.651692294137,0.8077471455274012,228.16,60.4827,13068.27,13799.732832,4433.164269647438,0.9469944207685078,230.27,58.5667,8357.63,13486.154009,10584.251071170163,0.6197193057726114,33041.61,23495.067033111736,40543.38622121386,0.8149691744966127,230.78666666666666,60.17413333333334,1.362008203824605,2.6713028410878756,33.04161,2.7850058333333334,4099.478933333335
2017-08-03 20:52:46,233.4,67.5334,12986.1,15762.29556,8933.709650016375,0.8238711138595094,227.76,59.9532,12956.54,13654.940832,4311.088070756716,0.9488536171197963,229.82,59.4751,8630.2,13668.567481999999,10599.499279210682,0.6313902324705954,34572.84,23844.296999983773,41997.99715568631,0.8232021129921672,230.32666666666668,62.32056666666667,1.334336739124138,8.364547391257132,34.57284,2.8172687499999993,4102.296202083335
2017-08-03 20:57:46,233.49,60.7867,11522.16,14193.086583000002,8287.553057865432,0.8118149588265636,227.76,59.329,12839.05,13512.77304,4213.529438374779,0.9501417630559122,229.71,57.7541,8337.39,13266.694311000001,10319.549696058439,0.6284451728933788,32698.6,22820.63219229865,39874.549472265855,0.8200368513942212,230.32000000000002,59.28993333333333,1.3763459534560556,2.590377905636588,32.6986,2.8029766666666664,4105.099178750002
2017-08-03 21:02:46,233.67,60.9857,11698.51,14250.528519,8137.716316678304,0.8209176231185086,227.94,59.95,13023.68,13665.003,4137.1567830587455,0.9530682137427997,229.91,58.5234,8238.62,13455.114894,10637.916022715193,0.6123039502006649,32960.810000000005,22912.789122452243,40142.38285436063,0.8210974948742861,230.50666666666666,59.819700000000005,1.3723391948172114,2.167011870671371,32.96081,2.7358087500000003,4107.834987500001
2017-08-03 21:07:46,233.59,63.0705,11877.32,14732.638095,8716.644701709783,0.8061909838151088,227.97,59.8846,12980.91,13651.892262,4227.308588825221,0.9508506037754432,229.98,59.4463,8502.57,13671.460073999999,10705.845316932056,0.6219211374628486,33360.8,23649.798607467063,40893.226221634206,0.8158025932996884,230.51333333333332,60.800466666666665,1.3347022587269062,3.733578799285539,33.360800000000005,2.7634004166666672,4110.598387916668
2017-08-03 21:12:46,233.62,63.4495,12087.32,14823.07219,8580.219365934152,0.8154395961286889,228.07,58.2585,12639.62,13287.016094999999,4096.926038432839,0.9512760359157224,230.13,58.6729,8327.45,13502.394477,10628.651518890818,0.6167387580169571,33054.39,23305.79692325781,40444.44175038436,0.8172789280664474,230.60666666666665,60.12696666666667,1.3066982741175521,5.525862217119439,33.05439,2.767299583333333,4113.3656875000015
2017-08-03 21:17:46,233.9,60.6036,11367.75,14175.18204,8468.178423051711,0.8019473730864342,228.26,58.1176,12613.49,13265.923376,4109.086642771513,0.9508188493550062,230.21,56.5441,7951.11,13017.017261,10306.434307803644,0.6108242649275841,31932.35,22883.699373626867,39285.34934991708,0.8128310051560582,230.79,58.42176666666668,1.3475453875817902,3.73462402426491,31.93235,2.707780833333333,4116.073468333335
2017-08-03 21:22:46,234.05,64.5759,12327.22,15113.989395000002,8744.845481983804,0.8156165574707945,228.39,61.8133,13414.36,14117.539587,4399.985202351492,0.9501910667459708,230.45,58.7694,8555.56,13543.40823,10498.87134747501,0.6317139566869572,34297.14,23643.702031810306,41657.15374276825,0.8233193321796269,230.96333333333334,61.71953333333334,1.3364314681984182,4.77990220276024,34.29714,2.7595620833333325,4118.833030416668
2017-08-03 21:27:46,234.04,63.0644,11887.54,14759.592176,8748.254337308696,0.8054111426825105,228.44,59.492,12805.12,13590.35248,4552.645639212668,0.9422213308186398,230.53,58.9146,8563.22,13581.582738000001,10541.852441612888,0.6305023622939695,33255.880000000005,23842.752418134252,40919.80446491463,0.8127086733396829,231.00333333333333,60.49033333333333,1.3145553455217074,4.255335563258042,33.255880000000005,2.814709166666667,4121.647739583335
2017-08-03 21:32:46,234.23,58.7622,10960.25,13763.870106,8325.685571311256,0.7963058293627869,228.6,58.0393,12548.75,13267.783979999998,4308.475969231418,0.9458060229889274,230.68,56.7854,7989.18,13099.256072,10380.920603078941,0.609895703701608,31498.18,23015.082143621614,39010.63123547286,0.8074255402296159,231.17,57.862300000000005,1.3237011722974443,1.8611427475230018,31.49818,2.6980858333333337,4124.345825416669
2017-08-03 21:37:46,234.67,59.9797,11372.99,14075.436199,8292.948971989372,0.8080026678539456,229.08,60.0344,13063.41,13752.680352,4299.248310598824,0.9498810170557217,231.25,57.7599,8191.14,13356.976875,10550.547698564505,0.6132480483163223,32627.54,23142.744981152704,40001.78760648415,0.8156520483777379,231.66666666666666,59.258,1.2964028776978405,2.5280974720712828,32.62754,2.6719049999999998,4127.017730416669
2017-08-03 21:42:46,234.88,59.9558,11136.9,14082.418304,8618.814517022296,0.7908371814830021,229.53,51.6697,11198,11859.746240999999,3906.197242960677,0.944202327136453,231.87,46.1102,6884.01,10691.572074,8180.471852737875,0.6438725710637716,29218.910000000003,20705.483612720847,35811.47516124896,0.8159091427659849,232.09333333333333,52.57856666666667,1.2006663985752837,14.030875699033263,29.218910000000005,2.5769354166666667,4129.594665833336
2017-08-03 21:47:46,234.55,61.4858,11537.64,14421.49439,8652.303951618984,0.8000308212164412,229.6,38.591,8416.58,8860.4936,2769.3912578833906,0.9498996760180494,231.97,33.785,5061.44,7837.106449999999,5983.482483891099,0.6458301966792859,25015.66,17405.177693393474,30474.96440972822,0.8208593671733542,232.04,44.620599999999996,1.0817100499913892,37.79689201848474,25.01566,2.25977375,4131.854439583336
2017-08-03 21:52:46,234.93,56.7735,10320.05,13337.798355,8449.463471495734,0.7737446410060079,229.96,38.7378,8485.1,8908.144488,2712.584783759722,0.9525103697442407,232.28,32.2448,5148.42,7489.822144,5439.780073895704,0.6873888192557861,23953.57,16601.82832915116,29144.368574657885,0.8218935997408612,232.39,42.585366666666665,1.0929902319376998,33.31692185343792,23.95357,2.040384583333333,4133.894824166669
2017-08-03 21:57:46,235.14,60.3132,11167.49,14182.045848,8741.715594474235,0.7874385768943821,230.15,42.3046,9230.02,9736.403690000001,3099.0785105004397,0.9479906846385084,232.49,33.5594,5174.17,7802.2249059999995,5839.749848658476,0.6631659638548749,25571.68,17680.54395363315,31088.783387562045,0.8225371730123953,232.59333333333333,45.3924,1.0949009716529505,32.87070082216406,25.57168,2.063552083333333,4135.958376250002
2017-08-03 22:02:46,234.3,59.7829,11035.73,14007.13347,8626.26520653604,0.7878649849118629,229.52,36.6484,8033.97,8411.540768,2491.855559783923,0.9551127696561381,231.84,32.029,4889.21,7425.603360000001,5588.84700416314,0.6584259571871341,23958.91,16706.967770483105,29208.76821216638,0.8202643064564549,231.88666666666668,42.8201,1.0407382916942156,39.614106459349706,23.95891,2.063774583333333,4138.022150833336
2017-08-03 22:07:46,232.81,54.8879,10113.54,12778.451999,7810.578990007534,0.7914526736721672,228.1,31.7605,7016.84,7244.57005,1802.151942472389,0.9685654154175788,230.42,31.2498,4739.62,7200.5789159999995,5420.73232885961,0.6582276307629041,21870,15033.463261339533,26538.687187388252,0.8240799496062898,230.4433333333333,39.2994,1.0270059161326874,39.665999989821735,21.87,1.9095379166666666,4139.931688750003
2017-08-03 22:12:46,232.88,55.2624,10154.81,12869.507712,7905.951088460357,0.7890597082071199,228.12,30.2619,6659.65,6903.344628000001,1818.02885852686,0.9646990493547759,230.46,31.2362,4727.63,7198.694652,5428.694067253505,0.6567343426195374,21542.09,15152.674014240722,26337.524017073927,0.817923886316528,230.48666666666668,38.92016666666667,1.0383825528591601,41.9891144693625,21.54209,1.8088370833333332,4141.740525833336
2017-08-03 22:17:46,232.92,57.4468,10662.25,13380.508656,8084.209103603824,0.796849378010671,228.31,30.741,6789.29,7018.47771,1778.9240179577225,0.9673450968329712,230.6,31.291,4747.28,7215.7046,5434.12600848206,0.6579094160811405,22198.82,15297.259130043607,26959.112490660787,0.8234254746958063,230.61,39.82626666666667,1.0016911669051531,44.243497591204466,22.19882,1.8225379166666669,4143.563063750003
2017-08-03 22:22:46,232.89,51.3449,9314.34,11957.713760999999,7498.665798287636,0.7789398697917203,228.19,32.6819,7240.33,7457.682761,1787.3594084057584,0.9708551881374402,230.52,31.5517,5012.7,7273.2978840000005,5270.075978522405,0.6891921766365536,21567.37,14556.101185215799,26019.82956191567,0.828882062762141,230.53333333333333,38.52616666666667,1.0222672064777278,33.27279727631004,21.56737,1.82359125,4145.386655000003
2017-08-03 22:27:46,232.56,57.6807,10833.94,13414.223592,7909.93923191382,0.8076456997825179,228.06,31.7621,7056.15,7243.6645260000005,1637.50509700911,0.9741133061412567,230.42,31.0113,4686.62,7145.623745999999,5394.0274095520745,0.6558727644487987,22576.71,14941.471738475004,27073.14928366752,0.8339151741618734,230.34666666666666,40.15136666666667,0.992706645056724,43.65812371683488,22.57671,1.8393366666666666,4147.22599166667
2017-08-03 22:32:46,233.12,51.1367,9283.25,11920.987503999999,7478.717303657368,0.7787316274666906,228.55,31.2801,6924.55,7149.066855000001,1777.5725568200044,0.9685949425912872,230.78,31.3528,4768.33,7235.599184,5442.143379460106,0.6590096934258265,20976.129999999997,14698.43323993748,25613.3162531875,0.8189540859391677,230.8166666666667,37.9232,0.9979059859917596,34.842787528478596,20.976129999999998,1.8147016666666664,4149.040693333336
2017-08-03 22:37:46,232.84,59.0466,11007.02,13748.410344,8237.978981923065,0.8006031042566036,228.6,30.3894,6769.48,6947.016839999999,1560.5074510695504,0.9744441615604318,230.72,32.3122,4906.82,7455.070784,5612.5927949612,0.6581855682082817,22683.32,15411.079227953815,27423.24505219376,0.8271566678862251,230.72,40.58273333333333,0.9188626907073529,45.496853341568915,22.68332,1.8191437499999998,4150.859837083336
2017-08-03 22:42:46,233.24,53.9984,9765.01,12594.586815999999,7954.13079887809,0.7753338908740268,228.88,29.6541,6572.89,6787.230407999999,1692.2215159901014,0.9684200483679823,230.99,32.1604,4857.11,7428.730796000001,5620.9006117648805,0.6538277040023189,21195.010000000002,15267.252926633071,26121.207108896906,0.8114100512905073,231.03666666666666,38.6043,0.9536725772244005,39.87664586587503,21.195010000000003,1.8282637499999999,4152.688100833336
2017-08-03 22:47:46,232.83,54.5989,10070.13,12712.261887,7758.484650160289,0.7921587904272224,228.58,29.1295,6446.91,6658.42111,1664.9093458785196,0.9682340443018329,230.66,32.6747,4992.9,7536.7463020000005,5645.66155651494,0.6624742030490068,21509.940000000002,15069.05555255375,26263.16725091532,0.8190154597309789,230.69000000000003,38.80103333333333,0.9276518271273076,40.7150668667759,21.509940000000004,1.7793729166666667,4154.467473750003
2017-08-03 22:52:46,232.61,53.6378,9806.21,12476.688658000001,7714.013566527213,0.7859625473392171,228.48,30.0215,6616.49,6859.31232,1808.9294024930284,0.9645996116415355,230.35,34.8809,5522.08,8034.815314999999,5836.513481502337,0.6872690638814019,21944.78,15359.456450522579,26785.934213760393,0.819265059970415,230.48000000000002,39.5134,0.924158278375562,35.74584824388689,21.944779999999998,1.8106133333333334,4156.278087083336
2017-08-03 22:57:46,232.54,53.8381,9902.32,12519.511773999999,7660.432995394229,0.7909509714719647,228.23,30.3219,6691.4,6920.3672369999995,1765.4032782746865,0.9669140048268222,230.06,34.9724,5338.11,8045.750344,6019.857159922993,0.663469505237733,21931.83,15445.693433591909,26824.887936269264,0.8175926047521905,230.27666666666664,39.7108,0.982875671293958,35.575460579993354,21.93183,1.8281920833333332,4158.106279166669
2017-08-03 23:02:46,234.24,52.9378,9615.11,12400.150272,7830.286486207365,0.7754026998939905,230.09,29.6917,6562.29,6831.763253,1899.8260712341917,0.9605558268018629,231.8,35.3555,5373.31,8195.4049,6188.069256144762,0.6556491186908899,21550.710000000003,15918.181813586318,26792.193149395036,0.8043652820742155,232.04333333333338,39.32833333333334,0.9466622613592127,34.60473789040978,21.550710000000002,1.8117725000000002,4159.918051666669
2017-08-03 23:07:46,234.4,53.1801,9982.29,12465.41544,7465.953954297494,0.8007988219925706,230.35,27.8337,6228.94,6411.492795,1519.0610049424997,0.971527255689601,232.02,35.3325,5387.45,8197.846650000001,6179.00252422802,0.6571786750853651,21598.68,15164.017483468015,26390.346795397054,0.8184310788885576,232.25666666666666,38.78210000000001,0.9228296281412856,37.125374850768765,21.59868,1.7978912499999997,4161.7159429166695
2017-08-03 23:12:46,234.72,44.6859,8301.18,10488.674448,6411.138922510422,0.7914422400232743,230.72,23.9343,5455.53,5522.121696,854.9973359805971,0.9879409220466407,232.12,33.9437,5174.93,7879.011644,5941.289757400121,0.6567993847224222,18931.64,13207.42601589114,23083.394357304518,0.8201410809415585,232.51999999999998,34.18796666666666,0.9461551694477969,30.70651564536841,18.931639999999998,1.6887633333333334,4163.404706250003
2017-08-03 23:17:46,234.89,50.8029,9584.69,11933.093181,7108.616635487434,0.8032024768951648,231.07,23.8934,5449.69,5521.047938,884.7876793864465,0.9870752909952364,232.56,32.3004,4656.77,7511.781024000001,5894.179104814045,0.6199288803975658,19691.15,13887.583419687926,24095.77476574038,0.8172034388367989,232.84,35.66556666666667,0.880432915306641,42.44243046748169,19.69115,1.6092829166666667,4165.0139891666695
2017-08-03 23:22:46,235.36,45.2637,8277.32,10653.264432,6706.565192087251,0.776974987604438,231.49,24.9646,5711.38,5779.055254000001,881.8265840770589,0.9882895644658946,233,27.9541,3975.33,6513.3053,5159.447385341583,0.6103398838067671,17964.03,12747.839161505894,22027.568570510073,0.8155248702323763,233.28333333333333,32.727466666666665,0.8901907551618271,38.304930415227176,17.964029999999998,1.5689658333333334,4166.582955000003
2017-08-03 23:27:46,235.82,40.899,7129.9,9644.80218,6495.1316446499195,0.7392479251451064,231.81,25.7803,5904.87,5976.131343,920.139180715062,0.9880756732223648,233.36,26.7102,3534.53,6233.092272000001,5134.05657841498,0.5670588282284296,16569.3,12549.327403779962,20785.266916190005,0.7971656109498351,233.66333333333333,31.129833333333334,0.9229803563531576,31.38200761327558,16.5693,1.4388887499999998,4168.0218437500025
2017-08-03 23:32:46,235.73,44.2843,7842.5,10439.138039,6889.905423683024,0.7512593444689482,231.89,25.4072,5816.43,5891.675608,938.607226161273,0.9872284876143168,233.33,26.6477,3509.84,6217.707841,5132.340009238757,0.564490981203052,17168.77,12960.852659083055,21511.63324723068,0.7981155964626833,233.65,32.11306666666667,0.8902204151508598,37.901186640536764,17.168770000000002,1.4057529166666667,4169.427596666669
2017-08-03 23:37:46,235.64,44.0102,7937.07,10370.563527999999,6674.69158114319,0.7653460661583443,231.74,24.5474,5618.82,5688.614476,888.3673025031675,0.9877308479429464,233.25,26.6405,3508.67,6213.896625,5128.522798748817,0.5646489170553267,17064.559999999998,12691.581682395175,21266.768762426243,0.8024049252912067,233.54333333333332,31.732699999999998,0.8977634414741007,38.69037302215065,17.064559999999997,1.42638875,4170.853985416669
2017-08-03 23:42:46,234.61,40.6692,6949.35,9541.401012,6537.9559381579365,0.7283364352111354,230.71,25.3691,5781.21,5852.905061,913.2954554685024,0.9877505170077454,232.18,26.2034,3492.17,6083.905412,4981.832369044837,0.5740013631888464,16222.730000000001,12433.083762671275,20439.14236220542,0.7937089390794546,232.5,30.74723333333333,0.9075268817204359,32.26946164261933,16.222730000000002,1.3869704166666665,4172.240955833336
2017-08-03 23:47:46,234.94,43.0187,7718.46,10106.813378,6524.802823543389,0.7636887821438508,231.13,24.1118,5514,5572.960333999999,808.511523936044,0.9894202846483063,232.58,26.0254,3443.95,6052.987532000001,4977.73708225409,0.5689669740426617,16676.41,12311.051429733523,20728.353475219486,0.8045216915051386,232.88333333333333,31.05196666666667,0.8831317540971897,38.53776304023685,16.67641,1.3707975000000001,4173.611753333335
2017-08-03 23:52:46,235.09,42.7712,7388.64,10055.081408,6820.019140142295,0.7348165271065302,231.48,23.4909,5377.46,5437.673532,806.9804142687417,0.9889266003842174,232.86,27.2817,3882.16,6352.816662,5028.629363493081,0.6110927178524642,16648.260000000002,12655.628917904118,20912.42464027763,0.7960942017184949,233.14333333333335,31.18126666666667,0.8349656148578091,37.169539830539264,16.64826,1.3885279166666664,4175.000281250002
2017-08-03 23:57:46,234.84,42.8503,7544.3,10062.964452,6659.338636247271,0.749709495247256,231.34,22.7807,5212.93,5270.087138,774.0667007519612,0.9891544225923955,232.77,26.4423,3481.69,6154.974171,5075.582901458426,0.5656709359406343,16238.92,12508.98823845766,20498.226984699726,0.792210956202263,232.98333333333335,30.691100000000002,0.796909650189565,39.61800000651653,16.23892,1.3702991666666666,4176.370580416669
2017-08-04 00:02:46,234.64,42.3563,7491.35,9938.482231999998,6530.93440889431,0.7537720373317464,231.2,23.4692,5372.68,5426.07904,759.3703746705663,0.9901588164111964,232.53,26.3458,3470.66,6126.188874,5048.238235693854,0.5665284031202071,16334.69,12338.54301925873,20470.997563240497,0.7979430386593368,232.79,30.723766666666666,0.7947076764465804,37.86167711641259,16.334690000000002,1.35723375,4177.727814166669
2017-08-04 00:07:46,234.55,43.8269,7753.06,10279.599395000001,6749.831431827344,0.7542181073487251,231.2,24.0661,5513.61,5564.0823199999995,747.7411528306982,0.9909289048764469,232.57,26.3889,3478.19,6137.266473,5056.504136704513,0.5667327653608956,16744.86,12554.076721362555,20928.33435191289,0.800104763161407,232.7733333333333,31.427300000000002,0.7632603963798972,39.45486885605826,16.74486,1.3783145833333335,4179.106128750002
2017-08-04 00:12:46,234.41,45.3505,8088.03,10630.610705,6898.815454870537,0.7608245870762512,231.02,24.4239,5591.91,5642.409378,753.2105554507,0.9910500329527844,232.41,26.3148,3462.29,6115.822668000001,5041.411990932961,0.5661200770447191,17142.23,12693.438001254199,21330.246544861693,0.8036583151510475,232.61333333333334,32.02973333333333,0.7723833543505614,41.58875295038359,17.142229999999998,1.411962083333333,4180.518090833336
2017-08-04 00:17:46,235.28,40.2242,6974.33,9463.949776000001,6397.270231415152,0.7369364974533651,231.84,23.7646,5457.62,5509.584864,754.9233797001546,0.9905682795922535,233.17,25.9109,3421.66,6041.644553,4979.328443595037,0.5663457970729117,15853.61,12131.522054710344,19962.73471736835,0.7941602302717948,233.42999999999998,29.96656666666667,0.7925288094932198,34.23025883289934,15.85361,1.3748266666666664,4181.892917500003
2017-08-04 00:22:46,235.31,40.909,7335.04,9626.29679,6234.001771540036,0.7619794153469062,231.92,23.6045,5422.72,5474.35564,750.1183072021402,0.9905677227795161,233.31,27.6331,3946.86,6447.078560999999,5097.756184058416,0.6121935637446004,16704.62,12081.876262800593,20615.917718453,0.8102777779835598,233.51333333333332,30.71553333333333,0.7694064578753596,33.18668295954491,16.70462,1.3565929166666666,4183.24951041667
2017-08-04 00:27:46,235.42,43.9801,7733.41,10353.795141999999,6884.434879814231,0.7469154927191431,232.13,23.3673,5371.77,5424.251349,752.7215715178608,0.9903246834220404,233.35,26.6712,3489.93,6223.72452,5153.167520656517,0.560746220174925,16595.11,12790.323971988608,20952.089710110693,0.7920503505667896,233.63333333333333,31.339533333333332,0.7647310600656279,40.33425300951089,16.595110000000002,1.3874887499999997,4184.63699916667
2017-08-04 00:32:46,235.63,43.5254,7690.37,10255.890002,6785.387903150678,0.7498491109499323,232.31,24.0717,5541.07,5592.096627,753.7160876648312,0.9908752243740512,233.65,26.7283,3493.81,6245.067295000001,5176.307294102488,0.5594511371874655,16725.25,12715.411284917998,21009.894614374436,0.7960653923774091,233.86333333333334,31.4418,0.7554269587650841,38.431641954341025,16.72525,1.3883483333333333,4186.025347500003
2017-08-04 00:37:46,234.35,41.043,7151.08,9618.42705,6432.432957269877,0.7434770740398764,230.97,23.5783,5392.67,5445.879951,759.4199838059046,0.9902293198750682,232.24,26.2787,3446.34,6102.965288,5036.757479860722,0.564699262959334,15990.09,12228.610420936504,20130.123969691216,0.7943363897845522,232.51999999999998,30.299999999999997,0.7870290727679394,35.455445544554465,15.99009,1.3631391666666666,4187.388486666669
2017-08-04 00:42:46,234.75,45.2574,8088.62,10624.174649999999,6888.201034326931,0.7613410233236331,231.41,23.8274,5462.99,5513.898634,747.5415747147911,0.9907672161968873,232.75,25.6617,3301.11,5972.7606749999995,4977.60412736152,0.5526941693507584,16852.72,12613.346736403242,21050.19447157518,0.8005968791764286,232.97,31.582166666666666,0.7640468729879388,43.30049131102467,16.85272,1.3684504166666667,4188.756937083336
2017-08-04 00:47:46,235.13,38.3229,6556.13,9010.863476999999,6181.651884749942,0.7275806604699268,231.67,23.7265,5446.94,5496.718255,738.0760199669446,0.9909440046422754,232.84,24.9727,3246.5,5814.643468,4823.931634046556,0.5583317391455926,15249.57,11743.659538763442,19247.413450832544,0.7922919117914196,233.21333333333334,29.007366666666666,0.8218512377794254,32.1143709471502,15.24957,1.3375954166666668,4190.094532500003
2017-08-04 00:52:46,235.27,42.7263,7749.05,10052.216601,6403.068224759127,0.7708797280819755,231.84,24.1623,5554.01,5601.787632,730.0668420960907,0.9914710026265416,233.21,26.4705,3611.05,6173.185305000001,5006.84878015783,0.5849573310354401,16914.11,12139.983847013049,20819.854103663594,0.8124029071377443,233.44000000000003,31.119699999999998,0.7839273474982795,37.29663203694125,16.91411,1.3401533333333333,4191.4346858333365
2017-08-04 00:57:46,233.43,37.6605,6519.9,8791.090515,5896.963323009815,0.7416486030800469,229.98,24.6777,5626.67,5675.377446,741.9527381615948,0.9914177609395249,231.21,25.9574,3404.11,6001.610454000001,4942.809236604433,0.5671994252361384,15550.68,11581.725297775844,19389.68822172087,0.8020077384524262,231.54,29.431866666666668,0.8162736460222919,27.95824480495063,15.55068,1.3526995833333333,4192.78738541667
2017-08-04 01:02:46,233.51,42.7633,7701.39,9985.658183,6356.253724924364,0.7712451056166901,230.2,23.4746,5353.51,5403.852919999999,735.9056059662262,0.9906838841202216,231.48,26.2722,3406.66,6081.488856,5037.774741892713,0.560168748256274,16461.56,12129.934072783304,20447.940195620424,0.8050473467017362,231.73,30.836699999999997,0.7681353299098094,38.676641793706864,16.461560000000002,1.3338433333333333,4194.121228750003
2017-08-04 01:07:46,234.22,40.968,7182.98,9595.52496,6362.302851765469,0.7485760320506737,230.94,23.2654,5321.84,5372.911476,739.0512454035226,0.9904946366177576,232.22,26.2297,3373.24,6091.060934,5071.713241509318,0.5538017164088347,15878.06,12173.06733867831,20007.40757308644,0.7936090641427651,232.46,30.154366666666665,0.7571195044308658,35.86092008785905,15.87806,1.3474841666666668,4195.46871291667
2017-08-04 01:12:46,233.57,38.9161,6785.49,9089.633477,6048.021346366025,0.746508648249646,230.12,23.533,5367.12,5415.413960000001,721.6171171493171,0.9910821295737102,231.43,25.4538,3261.32,5890.7729340000005,4905.608791734923,0.5536319319280691,15413.93,11675.247255250266,19336.51045344348,0.7971412441304817,231.70666666666668,29.300966666666667,0.8041776959373843,32.8150720852213,15.41393,1.3038329166666665,4196.772545833336
2017-08-04 01:17:46,233.91,41.0339,7369.82,9598.239549,6149.142672567268,0.7678303883098886,230.61,24.0407,5496.41,5544.025827,725.0513653135482,0.991411326626924,231.86,26.0889,3492.04,6048.972354,4939.202686452168,0.577294752833648,16358.27,11813.396724332984,20177.941905937318,0.81070061933257,232.12666666666667,30.387833333333333,0.7682587093253676,35.033977414206355,16.35827,1.3238416666666666,4198.0963875000025
2017-08-04 01:22:46,234.14,38.5781,6654.06,9032.676334,6108.41446458929,0.7366653861993679,230.71,24.3562,5571.66,5619.2189020000005,729.538150471989,0.9915363856027973,231.97,26.7335,3605.56,6201.369995,5045.485794379596,0.5814134623328502,15831.28,11883.438409440874,19795.08865525423,0.7997579740971703,232.27333333333334,29.889266666666668,0.8036508711001317,29.070078668150657,15.831280000000001,1.34123125,4199.437618750003
2017-08-04 01:27:46,234.25,42.8169,7784.52,10029.858825,6324.501278285139,0.7761345534193,230.96,23.6473,5409.57,5461.580408000001,751.9394710676233,0.9904770406888421,232.26,26.9788,3486.43,6266.096087999999,5206.607920628257,0.5563958724917658,16680.52,12283.048669981019,20715.04361809365,0.805237020376357,232.49,31.14766666666667,0.7570218073895612,37.46422953030187,16.68052,1.3546583333333333,4200.792277083337
2017-08-04 01:32:46,234.25,36.977,6349.31,8661.86225,5891.868987161464,0.7330190456446014,230.89,22.8348,5219.04,5272.326972,747.6985877201354,0.9898930828298409,232.12,26.8725,3504.53,6237.6447,5160.085356129111,0.5618354633119774,15072.880000000001,11799.65293101071,19142.19216251654,0.787416606835402,232.42,28.894766666666666,0.7873676964116739,27.971270460740865,15.072880000000001,1.3230583333333334,4202.11533541667
2017-08-04 01:37:46,233.66,40.5405,7257.16,9472.69323,6088.147974884304,0.7661136937293175,230.39,23.289,5313.57,5365.55271,745.0702912399244,0.9903117697636037,231.58,26.6029,3448.58,6160.699582000001,5105.048023599287,0.5597708432457694,16019.31,11938.266289723517,19978.50081663909,0.8018274317489489,231.87666666666667,30.144133333333333,0.7690870146485911,34.48885576408456,16.01931,1.2955079166666668,4203.410843333337
2017-08-04 01:42:46,233.84,40.5552,7231.37,9483.427968,6135.364206576869,0.7625270128481878,230.52,23.5466,5378.68,5427.962232000001,729.7776713619216,0.9909206752196134,231.71,25.1266,3206.77,5822.084486,4859.35118397733,0.5507941369987189,15816.82,11724.49306191612,19688.461912280483,0.8033547806055086,232.02333333333334,29.7428,0.782967230307295,36.35299971757871,15.81682,1.3265054166666665,4204.737348750004
2017-08-04 01:47:46,233.27,37.4313,6494.85,8731.599351,5835.901875792947,0.7438328007177937,229.98,24.1309,5501.67,5549.624382,727.9821374105835,0.9913589859963247,231.14,25.9057,3530.51,5987.843497999999,4836.297023182185,0.5896129384776383,15527.03,11400.181036385715,19262.73055107371,0.8060658876388903,231.46333333333334,29.155966666666668,0.7805411944296455,28.382983928961362,15.52703,1.3059937499999998,4206.043342500004
2017-08-04 01:52:46,233.05,41.8699,7608.51,9757.780195000001,6109.406674451641,0.7797377936324789,229.98,23.9254,5452.65,5502.3634919999995,737.9783029293145,0.9909650658172112,231.05,26.0721,3462.82,6023.958705,4929.194267539602,0.5748412579797059,16523.98,11776.579244920558,20291.124506845194,0.8143452076510421,231.35999999999999,30.622466666666668,0.7304633471646034,36.72935121708027,16.523979999999998,1.3354587500000001,4207.378801250004
