DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-04 01:57:46,232.99,38.1557,6557.08,8889.896543,6002.912827856437,0.7375878862350895,229.83,22.647,5147.69,5204.96001,769.9976425932749,0.9889970316986162,230.89,25.4483,3277.16,5875.757987,4876.961580348393,0.5577425086687798,14981.93,11649.872050798105,18978.3493835704,0.7894221829939484,231.23666666666668,28.750333333333334,0.7582419166510488,32.71393954852698,14.98193,1.31274625,4208.691547500003
2017-08-04 02:02:46,232.89,39.8222,6982.5,9274.192158,6103.714765084349,0.7528957650480461,229.82,23.0643,5239.99,5300.637425999999,799.5385680577898,0.9885584654965232,230.85,25.536,3289.06,5894.9856,4892.130368316788,0.557941990562284,15511.55,11795.383701458926,19486.899703830335,0.7959988626077373,231.18666666666664,29.474166666666665,0.7367783609204746,35.108824111510096,15.51155,1.2705616666666666,4209.9621091666695
2017-08-04 02:07:46,233.08,39.7015,7009.55,9253.62562,6041.175044030788,0.7574922833327247,230.01,23.3375,5313.15,5367.858375,764.421749793688,0.98980815603206,231.07,25.0756,3236,5794.218892,4806.378737512235,0.5584877030565589,15558.7,11611.97553133671,19414.198964427105,0.8014082903192871,231.38666666666668,29.371533333333332,0.7318197533709784,35.16999452985092,15.5587,1.29459375,4211.256702916669
2017-08-04 02:12:46,233.11,44.0083,7583.69,10258.774813,6908.69789813849,0.7392393476060989,230.2,23.9907,5472.43,5522.65914,743.1513114605485,0.9909048994828966,231.28,24.8706,3172.38,5752.072368,4798.16023724814,0.5515194867242325,16228.5,12450.00944684718,20454.02032551508,0.7934137026233412,231.53,30.95653333333333,0.6824169654040567,42.16159001438577,16.2285,1.3244666666666667,4212.581169583336
2017-08-04 02:17:46,233.39,46.5512,8055.44,10864.584568,7290.341846691674,0.7414402225489677,230.48,25.1651,5752.14,5800.052247999999,743.9700934377951,0.9917393420004932,231.54,26.4967,3672.43,6135.045918,4914.4731468458,0.5985986167153574,17480.01,12948.78508697527,21753.661412019195,0.8035433515730852,231.8033333333333,32.73766666666667,0.6844882874850836,42.19461782045146,17.48001,1.4045212499999997,4213.985690833336
2017-08-04 02:22:46,233.34,50.0658,8956.73,11682.353772,7500.291818406978,0.766688817579492,230.5,24.0056,5481.65,5533.290800000001,754.2017998285668,0.9906672535627441,231.6,25.6705,3260.85,5945.2878,4971.247761108759,0.5484763916727462,17699.23,13225.741379344305,22094.86315020304,0.8010563305904591,231.81333333333336,33.2473,0.6585758656390094,50.58606262764194,17.69923,1.4658016666666667,4215.451492500002
2017-08-04 02:27:46,233.37,48.7133,8561.8,11368.222821,7478.774690275485,0.7531344287327106,230.66,23.7812,5430.09,5485.3715919999995,776.8037681555159,0.9899219968833791,231.63,25.5857,3244.08,5926.415691,4959.672156113851,0.547393259120608,17235.97,13215.250614544851,21719.150780961216,0.7935839745221013,231.88666666666666,32.6934,0.6396803035965911,49.000409868658515,17.235970000000002,1.4556333333333331,4216.907125833335
2017-08-04 02:32:46,234.17,46.3153,7996.34,10845.653801,7327.124468408173,0.7372851970678536,231.33,23.0801,5280.45,5339.119533000001,789.332113347831,0.9890113842483996,232.3,25.6155,3242.4,5950.48065,4989.4951854896535,0.5448971588538818,16519.190000000002,13105.951767245657,21086.716434321148,0.7833931874340118,232.6,31.670299999999997,0.6749785038693006,46.24206275279995,16.519190000000002,1.406465,4218.313590833335
2017-08-04 02:37:46,234,44.8209,7533.6,10488.0906,7296.911365352354,0.7183004311576028,231.13,23.139,5290.59,5348.117069999999,782.3130104538566,0.9892434908871583,232.11,24.827,3119.95,5762.594970000001,4844.9368195848865,0.5414140706127051,15944.14,12924.161195391098,20524.36461730431,0.7768396389994615,232.41333333333333,30.928966666666668,0.6826917560667803,44.91560769893164,15.944139999999999,1.35263875,4219.666229583335
2017-08-04 02:42:46,234.28,47.039,8257.11,11020.29692,7298.429875861075,0.7492638410689937,231.43,23.5007,5380.44,5438.767001,794.3877501362532,0.989275694106904,232.41,25.6673,3321.21,5965.337193,4955.281219273949,0.556751427881941,16958.76,13048.098845271277,21397.486399424808,0.7925585128754129,232.70666666666668,32.068999999999996,0.6761015298229488,46.68059496710221,16.958759999999998,1.3709541666666665,4221.0371837500015
2017-08-04 02:47:46,234.38,42.3254,7041.22,9920.227252,6987.9989727334305,0.7097841431586591,231.51,24.5906,5642.2,5692.969805999999,758.6068626289066,0.9910820173424262,232.43,26.6171,3666.15,6186.612553,4983.3240972705335,0.5925940841765205,16349.57,12729.929932632871,20720.993105414673,0.7890340929522166,232.7733333333333,31.177699999999998,0.6902279757131474,35.755363609246366,16.34957,1.3878470833333334,4222.425030833335
2017-08-04 02:52:46,234.62,49.1493,8702.28,11531.408765999999,7565.957370365076,0.7546588779038346,231.82,24.1623,5549.24,5601.304386,761.9358549266713,0.9907049532730036,232.81,25.987,3306.61,6050.033469999999,5066.4815499536,0.5465440838296719,17558.13,13394.374775245347,22083.867521714328,0.7950658996996645,233.08333333333334,33.09953333333333,0.6592777976403268,48.48940468445677,17.558130000000002,1.4128208333333332,4223.837851666668
2017-08-04 02:57:46,234.89,44.9293,7504.54,10553.443276999998,7420.043422329581,0.7110987194440389,232.01,24.4464,5617.85,5671.8092639999995,780.5009318996459,0.9904864106868881,232.98,25.6782,3254.56,5982.507036,5019.78382424876,0.5440127325242647,16376.949999999999,13220.328178477987,21047.127320590786,0.7781085632516763,233.29333333333332,31.684633333333334,0.6844030405212311,41.80154628058395,16.376949999999997,1.4139616666666666,4225.251813333335
2017-08-04 03:02:46,234.79,48.2272,8439.82,11323.264288,7548.890812794696,0.7453522045709227,232,24.3676,5601.46,5653.2832,763.7125164629931,0.9908330790857957,233,25.7245,3257.88,5993.8085,5031.099108571829,0.543540888902273,17299.16,13343.702437829517,21847.54749290953,0.7918124451091969,233.26333333333332,32.7731,0.6544820589033871,47.154831248798565,17.29916,1.40317125,4226.654984583335
2017-08-04 03:07:46,234.46,47.4333,8212.28,11121.211518000002,7499.320157834035,0.7384339365102613,231.7,23.2388,5323.74,5384.42996,806.1503622436755,0.988728619287305,232.62,25.0576,3148.59,5828.898912000001,4905.3484624657185,0.5401689148387825,16684.61,13210.818982543427,21281.493111190055,0.7839962127106128,232.92666666666665,31.909900000000004,0.6582901628552734,48.647598394228744,16.68461,1.4159904166666668,4228.070975000001
2017-08-04 03:12:46,234.9,45.9581,7803.02,10795.557690000001,7460.358216447664,0.7227991572151934,232.17,24.1023,5537,5595.830991,809.293197695396,0.9894866390542137,233.01,26.9929,3629.59,6289.615629,5136.6663501205785,0.5770765996040805,16969.61,13406.317764263638,21626.303880887986,0.7846745377048323,233.35999999999999,32.3511,0.6599245800480034,42.06039361876412,16.96961,1.4022591666666666,4229.473234166668
2017-08-04 03:17:46,234.06,48.9617,8599.74,11459.975502,7574.662397680846,0.7504152167253036,231.41,23.2846,5327.78,5388.289286,805.2463605769339,0.9887702232028972,232.27,27.0196,3560.9,6275.842492000001,5167.803225200508,0.5673979237909783,17488.420000000002,13547.711983458288,22122.05537654988,0.7905422756756278,232.58,33.088633333333334,0.6363401840226974,47.97135773714841,17.48842,1.43575125,4230.908985416668
2017-08-04 03:22:46,234.28,43.9951,7442.72,10307.172028,7130.477839274564,0.722091372859737,231.42,23.9982,5500.97,5553.663444,763.2212708788562,0.9905119486387084,232.27,26.6405,3445.71,6187.7889350000005,5139.631747509586,0.5568564209600015,16389.4,13033.330857663006,20939.91751667878,0.7826869416723222,232.65666666666667,31.544600000000003,0.697737725117126,39.469513006980584,16.389400000000002,1.4115758333333335,4232.320561250001
2017-08-04 03:27:46,234.48,47.1557,8274.26,11057.068536,7334.533799922201,0.7483231177468392,231.61,24.4704,5616.71,5667.589344000001,757.7187790482433,0.9910227539590771,232.64,26.7797,3434.34,6230.029407999999,5197.939513782824,0.5512558248264372,17325.31,13290.192092753268,21835.649119235764,0.7934414912693183,232.91,32.80193333333333,0.6740801167833039,43.75890445481874,17.32531,1.4047795833333334,4233.7253408333345
2017-08-04 03:32:46,234.55,45.5258,7700.28,10678.07639,7397.770158113554,0.7211298850803595,231.77,24.1643,5549.28,5600.559811,756.1492433298849,0.9908438062032152,232.71,26.3708,3351.21,6136.748868,5140.921921678959,0.5460888284796601,16600.77,13294.841323122399,21268.24793912049,0.7805424333738745,233.01000000000002,32.0203,0.6609158405218626,42.177930875101104,16.60077,1.4135866666666665,4235.138927500001
2017-08-04 03:37:46,234.78,45.9806,7950.7,10795.325268,7302.425429398049,0.7364947143897397,231.98,25.1521,5784.71,5834.7841579999995,762.7820044729422,0.9914179930835413,232.9,25.885,3271.32,6028.6165,5063.860420832336,0.5426319620762077,17006.73,13129.067854703328,21484.908378354892,0.7915663264886685,233.22,32.33923333333333,0.668896321070235,42.18209666895836,17.00673,1.4003125,4236.539240000001
2017-08-04 03:42:46,235.13,45.6054,7818.05,10723.197702000001,7339.282196078722,0.7290782299520453,232.35,24.216,5573.15,5626.5876,773.6194787967557,0.9905026627506874,233.29,27.5335,3785.25,6423.290215,5189.46429061948,0.58930079029599,17176.45,13302.365965494959,21725.178362500472,0.7906241188633016,233.59,32.45163333333334,0.6592747977225019,40.53345029371914,17.17645,1.4242991666666667,4237.963539166668
2017-08-04 03:47:46,235.39,46.4129,7948.94,10925.132531,7494.856482702951,0.7275829357167914,232.57,24.0632,5544.51,5596.3784239999995,760.1712468337095,0.9907317875829192,233.52,26.801,3405.6,6258.56952,5250.864793219592,0.5441499034431114,16899.05,13505.892522756254,21633.007736760585,0.7811696924271767,233.82666666666668,32.4257,0.6685864172891475,43.136154346706476,16.89905,1.4198125,4239.383351666668
2017-08-04 03:52:46,235.21,45.7718,7638.89,10765.985078,7586.421703782268,0.7095393449513381,232.34,23.6998,5452.2,5506.411532,770.7678766934876,0.990154834653212,233.28,26.3017,3327.61,6135.660576,5154.933791212129,0.5423393225199163,16418.7,13512.123371687885,21263.8469638425,0.772141561586608,233.61,31.92443333333333,0.6849021874063586,43.375450151555825,16.4187,1.3882395833333332,4240.771591250002
2017-08-04 03:57:46,235.27,48.9173,8536.01,11508.773171,7719.351862781577,0.7416959108646942,232.53,23.9021,5504.01,5557.955313,772.4902466730114,0.9902940362125937,233.47,27.0592,3551.28,6317.511424,5224.879037257275,0.5621327389308414,17591.3,13716.721146711863,22307.000576201463,0.7885999706642552,233.75666666666666,33.29286666666667,0.6473968656865471,46.93027335184913,17.5913,1.4170833333333333,4242.188674583335
2017-08-04 04:02:46,235.67,44.324,7426.98,10445.83708,7345.439427393225,0.7109990269922916,232.84,23.9721,5528.89,5581.663764,765.7321609091808,0.9905451553100755,233.72,26.8438,3526.37,6273.932936,5189.11833633861,0.5620668942387942,16482.239999999998,13300.289924641016,21179.28109018593,0.7782247154572942,234.07666666666668,31.7133,0.6806886632584646,39.76470439847004,16.482239999999997,1.419730833333333,4243.608405416669
2017-08-04 04:07:46,235.24,46.9853,8144.95,11052.821972000002,7471.590395774249,0.7369113535559983,232.38,24.9232,5740.76,5791.653216000001,766.1080842825947,0.9912126617216301,233.34,26.2262,3422.03,6119.621508,5073.4089210585225,0.5591898119069099,17307.739999999998,13311.107401115367,21834.45543519756,0.7926801770425467,233.65333333333334,32.71156666666667,0.67906870577494,43.63512600537832,17.30774,1.407915833333333,4245.016321250002
2017-08-04 04:12:46,235.6,43.1111,7072.03,10156.97516,7290.441418731587,0.6962732396797552,232.76,23.6015,5436.89,5493.48514,786.5151691485771,0.9896977713495736,233.56,27.6837,3889.61,6465.804972000001,5165.033202588336,0.6015662422302953,16398.53,13241.9897904685,21077.525466044914,0.7780102093301893,233.97333333333336,31.465433333333337,0.6952359243218471,37.01098454070762,16.398529999999997,1.4044279166666664,4246.420749166668
2017-08-04 04:17:46,234,46.7498,8155.88,10939.4532,7290.628075864948,0.7455473185807862,231.13,23.2116,5301.94,5364.897108,819.4835055245276,0.9882649924625543,232.08,27.0931,3565.61,6287.766648000001,5179.038013724283,0.5670709807804559,17023.43,13289.149595113759,21596.265092052658,0.7882580588559527,232.40333333333334,32.351499999999994,0.687023995639763,44.50581889556901,17.02343,1.3925816666666666,4247.813330833335
2017-08-04 04:22:46,233.29,44.3529,7441.85,10347.088040999999,7188.956774505268,0.7192216757518552,230.37,22.9452,5222.87,5285.885724,813.7670737299474,0.9880784929356524,231.27,26.6802,3512.51,6170.3298540000005,5072.991623003498,0.5692580596356559,16177.230000000001,13075.715471238713,20800.891941397404,0.7777180923575923,231.64333333333332,31.3261,0.7108629646151449,41.58449344157108,16.17723,1.3833608333333336,4249.196691666669
2017-08-04 04:27:46,233.09,45.9196,7876.69,10703.399564000001,7247.104033373291,0.7359054432100801,230.29,21.439,4860.07,4937.18731,869.2169632059902,0.9843803151150852,231.2,26.7758,3517.64,6190.56496,5094.0458728185595,0.5682260056600714,16254.399999999998,13210.36686939784,20945.62751946296,0.7760283135416302,231.52666666666664,31.378133333333334,0.6752281954562589,46.34267600367135,16.254399999999997,1.3513179166666665,4250.548009583335
2017-08-04 04:32:46,233.29,45.5895,7726.07,10635.574455,7309.123500321263,0.7264365486499713,230.5,23.0859,5263.37,5321.29995,783.051339932447,0.9891135717692442,231.36,26.2051,3431.17,6062.811936000001,4998.475867942556,0.5659370662029388,16420.61,13090.650708196266,21000.037350826296,0.7819324187703834,231.71666666666667,31.626833333333334,0.6789901460116479,44.14816532374935,16.42061,1.36145875,4251.909468333335
2017-08-04 04:37:46,233.31,45.2019,7831.28,10546.055289,7063.309119686386,0.7425790767632681,230.45,22.1912,5053.66,5113.962039999999,783.025127924359,0.9882083520510451,231.35,27.1091,3688.55,6271.690285000001,5072.346392791347,0.5881269374576585,16573.489999999998,12918.680640402094,21013.635579518355,0.7887016950153026,231.70333333333335,31.500733333333333,0.6934154306512588,43.494754619469184,16.57349,1.3747541666666665,4253.284222500002
2017-08-04 04:42:46,233.42,46.7713,7896.76,10917.356845999999,7538.558350593503,0.7233215980196972,230.51,24.7578,5610.58,5706.920478,1044.1903111098811,0.983118657711915,231.38,30.9961,4462.01,7171.8776179999995,5614.828165444544,0.6221536726730019,17969.35,14197.576827147928,22901.28221705649,0.7846438391391347,231.76999999999998,34.175066666666666,0.7119126720455649,36.857962725261686,17.96935,1.439285,4254.723507500003
2017-08-04 04:47:46,233.07,46.4698,8031.02,10830.716285999999,7266.851658553765,0.7415040508799088,230.14,21.3368,4832.51,4910.451152,871.4227539364116,0.9841274967233399,231.15,26.7895,3500.36,6192.392925,5108.151329785567,0.5652677474435297,16363.890000000001,13246.425742275744,21053.37718461638,0.7772572474480262,231.45333333333335,31.532033333333334,0.6984849357681804,47.373306087671686,16.36389,1.4305516666666664,4256.154059166669
2017-08-04 04:52:46,233.39,43.5663,7140.8,10167.938757,7238.504951031166,0.7022858979243949,230.44,20.972,4753.52,4832.78768,871.7134675796764,0.9835979386539075,231.4,26.6319,3477.51,6162.621660000001,5087.713624429068,0.564290685337967,15371.83,13197.93204303991,20260.27067345349,0.758717899072361,231.74333333333334,30.390066666666666,0.710556218805279,43.35703990997058,15.37183,1.3223216666666666,4257.4763808333355
2017-08-04 04:57:46,233.33,49.982,8745.75,11662.30006,7714.991874718728,0.7499163934219679,230.44,22.2671,5049.47,5131.230524,912.3482939805991,0.9840660980601854,231.53,26.3476,3425.01,6100.259828,5048.017082876265,0.5614531342221379,17220.230000000003,13675.357251575591,21989.80939460643,0.783100466719994,231.76666666666665,32.865566666666666,0.6745289802962869,52.08014061322539,17.220230000000004,1.3580025,4258.834383333336
2017-08-04 05:02:46,233.18,45.129,7345.43,10523.18022,7535.381878690638,0.6980237766943803,230.21,21.3453,4839.09,4913.901513000001,854.1873631491463,0.9847755367497533,231.21,25.3523,3276.87,5861.705283,4860.217261383498,0.5590301527958959,15461.39,13249.786503223284,20362.009309326473,0.7593253575872874,231.53333333333333,30.608866666666668,0.7112006910452097,47.43767056604512,15.46139,1.3617341666666667,4260.196117500002
2017-08-04 05:07:46,232.96,48.4127,8310.84,11278.222592,7624.188043923051,0.7368927091308822,230.08,21.5756,4892.16,4964.114048,842.1394278567846,0.9855051581602985,231.1,26.9164,3676.31,6220.38004,5017.755735977032,0.5910105132418887,16879.31,13484.083207756867,21603.97199659847,0.7813058636929189,231.38,32.301566666666666,0.6828593655458608,49.87725053583573,16.87931,1.3475291666666664,4261.543646666669
2017-08-04 05:12:46,232.95,44.4718,7341.67,10359.70581,7309.130323153894,0.7086755294646732,229.93,21.5994,4897.48,4966.350042,824.2101608651795,0.9861326645488996,230.99,26.8129,3665.48,6193.511771,4992.378634189875,0.5918257905253281,15904.63,13125.719118208948,20621.39078255916,0.771268541860502,231.29,30.961366666666667,0.7177136927666551,43.636424318047986,15.90463,1.3659975,4262.909644166669
2017-08-04 05:17:46,232.48,44.9342,7552.73,10446.302816,7216.752182988517,0.7230050796949825,229.46,21.907,4960.88,5026.780220000001,811.2884849319953,0.9868901728112552,230.49,26.1685,3447.17,6031.5775650000005,4949.439050408777,0.5715204625740397,15960.78,12977.47971832929,20570.889092308287,0.7758915975084391,230.81000000000003,31.003233333333338,0.7235388414713223,44.93391549483545,15.960780000000002,1.3277254166666665,4264.237369583336
2017-08-04 05:22:46,232.32,48.4102,8320.66,11246.657664,7566.632393318043,0.7398340243460975,229.34,21.5681,4876.36,4946.428054,829.6165643224756,0.9858346157600859,230.35,26.1007,3407.64,6012.2962449999995,4953.351972961451,0.5667784588681725,16604.66,13349.60093060197,21305.552767340465,0.7793583288509407,230.67,32.02633333333333,0.7153075822603745,51.15748498631335,16.60466,1.3568933333333333,4265.594262916669
2017-08-04 05:27:46,232.76,44.2611,7301.88,10302.213635999999,7267.609941884904,0.7087680626699829,229.57,22.1777,5024,5091.334589,825.2950364250355,0.9867746682479916,230.67,26.2718,3438.42,6060.1161059999995,4990.217943316764,0.567385168841186,15764.300000000001,13083.122921626704,20486.12359311527,0.7695111243640977,231,30.903533333333332,0.761904761904758,43.22342860471187,15.7643,1.3487066666666667,4266.942969583336
2017-08-04 05:32:46,232.25,45.1467,7721.12,10485.321075,7094.100647117938,0.736374207787433,229.14,21.0963,4752.78,4834.006181999999,882.4386886431311,0.9831969221921033,230.25,26.1538,3410.57,6021.91245,4963.007337347488,0.5663599443396093,15884.47,12939.546673108558,20487.758669177427,0.775315165338081,230.54666666666665,30.798933333333334,0.7388236654907238,46.5852713513888,15.884469999999999,1.3186987499999998,4268.261668333336
2017-08-04 05:37:46,232.62,45.9087,7805.06,10679.281794,7288.902388704342,0.7308600101165192,229.41,21.2499,4797.66,4874.939559,864.5774854245972,0.9841475862285659,230.44,27.6342,3856.9,6368.0250479999995,5067.15555336082,0.605666587509943,16459.620000000003,13220.63542748976,21111.709823010486,0.7796440997905348,230.82333333333335,31.5976,0.7783730703135092,45.291731017545644,16.45962,1.3476704166666666,4269.609338750003
2017-08-04 05:42:46,232.85,47.1161,7886.07,10970.983885,7627.082493327949,0.718811556252687,229.64,21.5443,4875.73,4947.433051999999,839.2560819690464,0.9855070192468771,230.63,27.0856,3597.52,6246.751928,5106.834587057987,0.5759024916412528,16359.32,13573.173162354982,21256.960755424883,0.7695982595171804,231.04,31.915333333333336,0.7834141274238238,47.62841267520314,16.35932,1.3674558333333335,4270.976794583336
2017-08-04 05:47:46,232.5,44.8431,7386.35,10426.02075,7358.243156958769,0.7084534145014051,229.11,21.5866,4876.94,4945.7059260000005,821.8657693757102,0.9860958320149016,230.31,26.1552,3372.97,6023.804112,4990.920692502347,0.5599401868465008,15636.26,13171.029618836827,20444.28154785286,0.7648231591509353,230.64000000000001,30.861633333333334,0.8064516129032193,45.303715832711376,15.63626,1.3331491666666666,4272.309943750003
2017-08-04 05:52:46,231.86,48.3933,8399.44,11220.470538000001,7439.648296830035,0.7485817971317594,228.41,21.7251,4891.26,4962.230091,836.2434384949582,0.9856979443317796,229.77,26.2357,3392.58,6028.176789000001,4982.902401516446,0.5627870778757944,16683.28,13258.79413684144,21310.266387859654,0.7828752440891295,230.01333333333332,32.11803333333334,0.802852008579224,50.67329776314655,16.68328,1.3466475,4273.656591250003
2017-08-04 05:57:46,231.91,42.546,6895.02,9866.842859999999,7057.852876302605,0.6988071156937429,228.19,16.5201,3337.33,3769.721619,1753.0058630409603,0.8852987931998275,229.72,25.3511,3239.97,5823.654692,4839.168148633979,0.556346516295132,13472.32,13650.026887977547,19178.807059483916,0.7024587065407669,229.94000000000003,28.139066666666665,0.8567452378881318,51.19904474443597,13.47232,1.2564833333333332,4274.913074583336
2017-08-04 06:02:46,231.58,47.6432,8159.17,11033.212256,7426.958839057116,0.739509927905442,227.98,17.3709,3449.01,3960.2177819999997,1946.189841913937,0.8709142248884535,229.61,25.452,3251.39,5844.03372,4856.047074359663,0.5563605817113594,14859.57,14229.195755330717,20573.69272708285,0.7222607140641856,229.72333333333336,30.155366666666666,0.8082185817722717,57.9924413675399,14.85957,1.1804954166666666,4276.093570000003
2017-08-04 06:07:46,232.62,45.7282,7658.29,10637.293884,7382.588668650301,0.7199472049483521,228.91,18.8187,3713.78,4307.788617,2182.860710250375,0.8621082253999558,230.53,27.0494,3741.03,6235.698182,4988.850203814312,0.599937631811443,15113.1,14554.299582714988,20981.740346153787,0.7202977327269432,230.68666666666664,30.532099999999996,0.8380776233274712,49.77089685937098,15.113100000000001,1.2488612499999998,4277.342431250003
2017-08-04 06:12:46,233.55,44.2502,7562.59,10334.63421,7043.571306262351,0.7317714247382153,229.7,18.9809,3695.48,4359.912729999999,2313.49661396252,0.8476041216540591,231.35,25.372,3152.36,5869.812199999999,4951.49691443596,0.5370461426346826,14410.43,14308.56483466083,20307.523739062635,0.7096103978586393,231.53333333333333,29.534366666666667,0.8710048949035474,49.82613475149289,14.41043,1.2301470833333332,4278.572578333336
2017-08-04 06:17:46,233.47,35.8476,6444.62,8369.339172,5339.729509214268,0.7700273423690087,229.33,16.9336,3296.45,3883.3824879999997,2052.821703315967,0.8488604998828537,230.95,25.1049,3127.02,5797.9766549999995,4882.446027507624,0.5393295258102415,12868.09,12274.99724003786,17783.79311314201,0.7235852283105249,231.25,25.962033333333334,0.9599999999999995,38.07701245793537,12.86809,1.1366049999999999,4279.709183333336
2017-08-04 06:22:46,233.35,35.1643,6316.99,8205.589404999999,5237.111305228125,0.7698398845244195,229.34,13.83,2896.23,3171.7722,1293.054784528807,0.9131267371597495,230.88,25.021,3105.29,5776.84848,4871.257781803208,0.5375404964749916,12318.509999999998,11401.42387156014,16785.057489299266,0.733897397006429,231.18999999999997,24.671766666666667,0.9342964661101368,43.94402238456103,12.318509999999998,1.0494416666666666,4280.758625000003
2017-08-04 06:27:46,232.97,35.5985,6423.45,8293.382545,5245.901651309399,0.7745271564583301,228.91,12.168,2531.71,2785.37688,1161.3650759078876,0.9089290638471876,230.51,24.8145,3108.7,5719.990395,4801.48668944237,0.5434799335882451,12063.86,11208.753416659656,16467.327386527526,0.7325936818302313,230.79666666666665,24.19366666666667,0.9416658241742428,49.70584588253125,12.06386,1.0159320833333332,4281.774557083337
2017-08-04 06:32:46,233.17,37.1614,6795.2,8664.923638,5376.444793018073,0.7842192596135144,229.07,11.4017,2390.09,2611.7874189999998,1053.0447824981995,0.9151165912710909,230.73,25.7106,3290.47,5932.206738,4935.978521172129,0.554678915507479,12475.76,11365.4680966884,16876.56519065541,0.7392357306750935,230.99,24.757899999999996,0.9437637992986615,53.947224926185164,12.475760000000001,1.0224841666666666,4282.7970412500035
2017-08-04 06:37:46,232.84,41.9257,8184.93,9761.979988,5320.072760894578,0.8384497827347934,228.72,11.0947,2319.24,2537.579784,1029.775209725641,0.9139574702727848,230.35,26.4841,3505.64,6100.612435,4992.790830034504,0.5746373888443874,14009.81,11342.638800654724,18025.821235056614,0.7772078629490524,230.63666666666666,26.501499999999997,0.9553265598126985,58.2012338924212,14.00981,1.1035654166666666,4283.90060666667
2017-08-04 06:42:46,232.81,49.3434,9923.7,11487.636954000001,5786.707275895889,0.86385912435582,228.93,11.4649,2436.03,2624.659557,977.0340983053941,0.9281318003712434,230.65,26.1467,3255.35,6030.736355,5076.660059627657,0.5397931211668762,15615.080000000002,11840.40143382894,19596.576984785337,0.7968269158498168,230.79666666666665,28.985,0.8723407328239936,70.23770915991031,15.615080000000003,1.2343704166666667,4285.134977083337
2017-08-04 06:47:46,232.81,41.7403,8270.05,9717.559243,5102.668972088503,0.8510418916105187,228.8,11.0885,2336.18,2537.0488,989.3834550776769,0.920825803587223,230.53,26.7134,3315.87,6158.240102,5189.308942140656,0.538444416761716,13922.099999999999,11281.361369306836,17919.095478145337,0.7769421183663989,230.71333333333334,26.51406666666667,0.9087756812205611,58.17880320131955,13.922099999999999,1.2307158333333332,4286.36569291667
2017-08-04 06:52:46,233.45,47.8978,9706.37,11181.741409999999,5551.371216484153,0.8680553094636448,229.72,11.8356,2585.39,2718.8740319999997,841.4478889295141,0.9509046647880891,231.58,27.5683,3344.57,6384.266914000001,5438.080134045019,0.5238769063156998,15636.33,11830.899239458686,19607.778881941835,0.7974554432782074,231.58333333333334,29.100566666666666,0.8060453400503688,64.59404570586827,15.63633,1.23160125,4287.59729416667
2017-08-04 06:57:46,234.01,45.927,9147.7,10747.377269999999,5641.427380877345,0.8511564980169345,230.43,11.2399,2406.32,2590.010157,958.0066132147338,0.9290774375909137,232.35,27.161,3155.95,6310.85835,5465.062919241162,0.5000825283933048,14709.970000000001,12064.496913333242,19024.597319594635,0.7732079556211827,232.26333333333332,28.1093,0.7893339456651135,63.38720636942221,14.709970000000002,1.2644291666666667,4288.861723333336
2017-08-04 07:02:46,233.99,44.886,9018.26,10502.875140000002,5383.435035256769,0.858646787645235,230.71,10.4128,2237.24,2402.337088,875.2032145623791,0.9312764687251083,232.41,28.7625,3613.47,6684.692625,5623.873224907314,0.5405588862060804,14868.97,11882.511474726462,19033.66354141803,0.7811932772503051,232.37,28.020433333333333,0.7143779317467817,62.83854758372759,14.86897,1.2324558333333333,4290.094179166669
2017-08-04 07:07:46,234.38,47.5305,9496.54,11140.19859,5824.066676561832,0.852456975814109,231.2,11.302,2465.44,2613.0224,865.7318691729902,0.9435204229401173,232.94,29.3954,3632.65,6847.364476,5804.330645706424,0.5305179843620756,15594.630000000001,12494.129191441247,19982.385970882566,0.7804188159874299,232.84,29.4093,0.7043463322453251,61.617243525007396,15.59463,1.2693166666666666,4291.363495833336
2017-08-04 07:12:46,235.13,44.4542,8537.45,10452.516046,6030.509032360989,0.8167842041502665,232.05,10.1134,2196.68,2346.8144700000003,825.9147257443611,0.9360262722429863,233.66,28.8391,3400.71,6738.544105999999,5817.4864129112775,0.5046653915898551,14134.84,12673.910171016629,18984.77550166445,0.7445355357908108,233.61333333333334,27.802233333333334,0.6691969636436274,63.62378561914092,14.13484,1.2387279166666667,4292.602223750003
2017-08-04 07:17:46,235.21,43.5712,8358.4,10248.381952,5930.133394290498,0.8155824050223689,232.27,10.2294,2224.83,2375.982738,833.9217243686472,0.9363830655911103,233.77,28.6815,3371.29,6704.874255000001,5795.665838474628,0.5028118159689483,13954.52,12559.720957133773,18774.323395304167,0.7432768524425388,233.75,27.494033333333334,0.6331550802138993,62.794109267344076,13.95452,1.1703899999999998,4293.772613750003
2017-08-04 07:22:46,235.03,46.8194,9262.19,11003.963582,5941.300439961126,0.8417139816012161,232.33,9.8842,2225.02,2296.396186,568.0857705270803,0.9689181742962536,233.76,28.3715,3309.57,6632.12184,5747.328641699984,0.4990212905980027,14796.78,12256.71485218819,19213.84285707184,0.7701103891642324,233.70666666666668,28.35836666666667,0.5890575079872198,65.14538331427174,14.79678,1.1979708333333334,4294.970584583337
2017-08-04 07:27:46,235.28,44.4459,8697.19,10457.231352,5806.252978742121,0.8316914589765309,232.67,9.199,2048.34,2140.33133,620.7426572900948,0.9570200516571423,233.97,28.3758,3301.12,6639.085926000001,5760.214291014813,0.4972250753785469,14046.650000000001,12187.209927047028,18596.678790268266,0.7553311082272757,233.97333333333333,27.340233333333334,0.5584682015044472,66.35361561166876,14.046650000000001,1.2018095833333333,4296.1723941666705
2017-08-04 07:32:46,235.45,47.1474,9284.34,11100.855329999999,6085.229644145681,0.8363625796391675,232.97,9.5518,2129.91,2225.282846,644.4898266085041,0.9571412478321867,234.29,30.1502,3862.71,7063.890358000001,5914.221710905448,0.5468247388105907,15276.96,12643.941181659633,19830.65191683996,0.7703710429724694,234.23666666666665,28.9498,0.5407636151470671,67.00564425315547,15.276959999999999,1.2218170833333333,4297.3942112500035
2017-08-04 07:37:46,234.05,62.8656,12551.35,14713.69368,7678.306772093177,0.8530386912336482,231.74,18.9898,4295.94,4400.696252,954.4773537213161,0.976195527707146,233.11,36.2483,5522.96,8449.841213,6395.055071171265,0.6536170160810808,22370.25,15027.839196985758,26949.286372610342,0.8300869155012504,232.9666666666667,39.3679,0.5265417083989217,59.68746110409751,22.37025,1.56863375,4298.962845000004
2017-08-04 07:42:46,232.9,76.2608,15756.62,17761.140320000002,8196.769585777663,0.887140111283125,230.82,24.3011,5573.31,5609.179902,633.3362589499536,0.9936051432425603,232.2,39.5768,6689.22,9189.73296,6301.232234072185,0.7279014558003001,28019.15,15131.338078799803,31843.840201480678,0.879892306415266,231.97333333333336,46.7129,0.49718358432005016,63.25426167075906,28.01915,2.0995583333333334,4301.062403333337
2017-08-04 07:47:46,232.73,68.5476,13740.71,15953.082948,8105.1677491381,0.8613200373111982,230.54,27.4472,6288.17,6327.677487999999,705.9889823800253,0.9937563998678942,231.84,39.3006,6618.24,9111.451104000002,6262.382974793449,0.7263650898696629,26647.119999999995,15073.539706311574,30615.038846490974,0.8703931467672865,231.70333333333335,45.09846666666667,0.5020788076707379,51.99541152175166,26.647119999999994,2.2777612499999997,4303.340164583337
2017-08-04 07:52:46,232.68,67.4375,13468.61,15691.3575,8050.791567337105,0.8583457486071553,230.53,29.1619,6643.13,6722.692806999999,1031.2237295512193,0.9881650390276416,231.83,38.467,6481.37,8917.804610000001,6125.282196375713,0.7267898640358301,26593.11,15207.297493264039,30634.219371819072,0.8680851200165866,231.68000000000004,45.02213333333333,0.4963743093922798,49.787437882404525,26.59311,2.2183429166666664,4305.558507500004
2017-08-04 07:57:46,232.43,63.5313,12836.9,14766.580059000002,7298.348102746026,0.8693211257251207,230.13,31.8387,7181.36,7327.0400309999995,1453.8171020718105,0.9801174784928646,231.42,40.0561,7036,9269.782662,6035.194661377195,0.7590253468231746,27054.26,14787.359866195031,30831.78548121979,0.8774795094652966,231.32666666666668,45.14203333333334,0.5173059742355773,40.73646069701482,27.05426,2.235307083333333,4307.793814583338
2017-08-04 08:02:46,232.28,65.4832,12994.66,15210.437695999999,7905.455482658654,0.854325185094266,229.77,44.6319,9680.22,10255.071663,3385.237888962252,0.9439446469131904,231.02,53.2714,9706.13,12306.758828,7566.1980725894255,0.7886828803305123,32381.009999999995,18856.89144421033,37471.4846724657,0.8641507077458763,231.02333333333334,54.46216666666667,0.5439565989005414,20.23612721981313,32.381009999999996,2.4764695833333326,4310.270284166671
2017-08-04 08:07:46,231.8,78.2648,15686.57,18141.78064,9113.49145086442,0.8646653992394431,229.65,45.3335,9679.58,10410.838275,3832.9211590906716,0.9297599044684036,230.92,58.0129,10402.92,13396.338867999999,8440.447295012716,0.7765494813549084,35769.07,21386.85990496781,41675.22219808336,0.8582814467068401,230.79,60.53706666666667,0.493955544001034,29.28409701604305,35.76907,2.839586666666666,4313.109870833338
2017-08-04 08:12:46,231.51,77.9662,15533.57,18049.954962,9192.881875958617,0.860587742889239,229.33,46.8547,10062.1,10745.188351,3770.041947839055,0.9364284432541912,230.62,58.2863,10508.4,13441.986506,8382.155490533809,0.7817594516487161,36104.07,21345.07931433148,41941.82019774537,0.8608131413891478,230.48666666666668,61.035733333333326,0.5018366933734415,27.73861431991753,36.10407,2.994714166666667,4316.1045850000055
2017-08-04 08:17:46,230.68,83.1208,15963.69,19174.306144000002,10621.42258305055,0.8325563324227686,229,45.764,9809.09,10479.956,3689.3402030493203,0.9359857999403814,230.18,58.5656,10586.65,13480.629808000002,8345.67084169021,0.7853231006846144,36359.43,22656.43362779008,42840.65982983172,0.8487131184352448,229.95333333333335,62.483466666666665,0.4145768706694173,33.02847046472028,36.35943,3.0193125,4319.123897500005
2017-08-04 08:22:46,230.44,78.5213,14995.68,18094.448372,10126.136638648199,0.8287448001567628,228.62,48.0598,10309.58,10987.431476000002,3799.5013703636914,0.9383066481478731,229.8,58.3441,10561.34,13407.47418,8259.446790903532,0.7877203310787954,35866.600000000006,22185.08479991542,42173.34446234302,0.8504566203428716,229.62,61.64173333333333,0.4355021339604564,27.383342021530876,35.866600000000005,3.009417916666666,4322.133315416671
2017-08-04 08:27:46,231.43,77.5989,15377.61,17958.713427000002,9276.017391155006,0.8562757049667352,229.11,57.8145,11699.23,13245.880095000002,6211.389288896429,0.883235384594503,230.64,58.1793,10629.85,13418.473751999998,8189.122468898172,0.7921802580875221,37706.69,23676.52914894961,44523.84196469528,0.8468876075406774,230.39333333333335,64.53089999999999,0.5570184322463025,20.250763587676623,37.70669,3.0655537500000003,4325.198869166671
2017-08-04 08:32:46,232.22,79.9843,16070.42,18573.954146,9313.075412628774,0.8652126452816107,229.84,63.9544,13015.33,14699.279296,6831.544248038966,0.8854400095344647,231.22,66.5695,12282.49,15392.19979,9276.866592507196,0.7979684624402864,41368.24,25421.48625317494,48554.95076733126,0.8519880948542403,231.09333333333333,70.16940000000001,0.5423494114931904,13.98743611887802,41.36824,3.2947887499999995,4328.4936579166715
2017-08-04 08:37:46,231.44,99.3672,19972.79,22997.544768,11400.645813815292,0.86847488292712,229.43,64.9021,13212.35,14890.488803000002,6867.347688137569,0.8873012951286122,230.93,68.4278,12415.42,15802.031854,9775.559162443378,0.7856850381463608,45600.56,28043.552664396237,53533.65220451866,0.8518111154790772,230.6,77.56569999999999,0.5073720728534205,28.107140140551824,45.600559999999994,3.6236999999999995,4332.117357916672
2017-08-04 08:42:46,229.8,124.4815,24773.39,28605.848700000002,14302.927244280865,0.8660253453693194,228.07,78.4336,16171.57,17888.351152,7646.792181847214,0.9040279823773442,229.59,82.1631,14269.15,18863.826129,12338.366768038755,0.7564292579045536,55214.11,34288.08619416683,64994.39051141809,0.8495211596806973,229.15333333333334,95.02606666666667,0.47275477845984176,30.99721409774581,55.21411,4.20061125,4336.317969166672
2017-08-04 08:47:46,229.26,136.7822,27873.72,31358.687171999994,14367.428249793245,0.8888675679282996,227.22,91.8735,18954.77,20875.49667,8746.602509905268,0.9079913306800379,229.01,89.6355,15347.37,20527.425854999998,13632.074175107115,0.7476519515115795,62175.86000000001,36746.104934805626,72222.66814940686,0.8608912076105656,228.49666666666667,106.09706666666666,0.5587244161111048,28.92175466993746,62.17586000000001,4.89124875,4341.209217916672
2017-08-04 08:52:46,229.28,151.9535,30994.75,34839.898479999996,15910.499631821942,0.8896337633645138,227.44,99.9544,20848.12,22733.628736000002,9064.974791574718,0.91706081075327,229.38,89.6023,14995.48,20552.975574,14055.617542998269,0.7296014120198555,66838.34999999999,39031.09196639493,77400.20136157062,0.8635423270770117,228.70000000000002,113.83673333333333,0.5509400961958982,33.48371439564616,66.83834999999999,5.375592083333332,4346.584810000006
2017-08-04 08:57:46,229.9,164.9067,33483.41,37912.05033,17781.586402690642,0.8831864726003598,228.19,110.7926,22939.57,25281.763393999998,10627.496813704453,0.9073564071659709,230.27,94.1244,16023.67,21674.025588,14594.70400249278,0.7393029012972853,72446.65000000001,43003.787218887875,84248.69619994059,0.8599141976994903,229.45333333333335,123.27456666666666,0.5505839967458959,33.77187562614296,72.44665,5.803541666666666,4352.388351666673
2017-08-04 09:02:46,228.98,154.4051,31601.24,35355.679798,15855.148199909865,0.8938094297875054,227.07,108.1497,22300.28,24557.552378999997,10284.497594385857,0.9080823551075771,229.19,91.2808,15565.78,20920.646552,13977.837641971286,0.7440391462716014,69467.3,40117.48343626701,80219.18876770794,0.8659686175730054,228.41333333333333,117.9452,0.5881151129531261,30.912576349016323,69.46730000000001,5.913081249999999,4358.301432916673
2017-08-04 09:07:46,230.04,150.8072,30828.44,34691.688288,15909.761891309256,0.8886405223081544,227.96,114.1326,23545.45,26017.667496000002,11069.363406714725,0.9049792800841934,229.99,97.8434,17033.98,22503.003566000003,14704.716755211874,0.7569647291767219,71407.87,41683.84205323586,82683.89556773443,0.863624887406313,229.33,120.92773333333332,0.5973924039593619,24.70853115579774,71.40786999999999,5.869798749999999,4364.171231666673
2017-08-04 09:12:46,232.06,153.3136,31746.31,35577.954016,16061.214566417782,0.8923028565870638,230.09,110.9218,23011.93,25521.996962,11037.364114834543,0.9016508400288086,232.21,93.1491,16113.79,21630.152511,14429.458391950115,0.7449688573303098,70872.03,41528.03707320244,82142.69595937412,0.8627916234335876,231.45333333333335,119.12816666666667,0.589031626245756,28.696348050908753,70.87203,5.928329166666666,4370.09956083334
2017-08-04 09:17:46,232.22,156.2579,32602.78,36286.209538,15929.461350191425,0.8984895478227726,230.11,116.9951,24385.81,26921.742461,11406.686099841198,0.9058035539611279,232.27,94.1396,16577.85,21865.804892,14257.921059976143,0.7581632636841694,73566.44,41594.068510008765,84510.87284775198,0.8704967481821115,231.53333333333333,122.4642,0.6147422977253028,27.594758304876038,73.56644,6.018269583333333,4376.117830416673
2017-08-04 09:22:46,232.18,144.2197,29672.58,33484.929946,15517.03997649446,0.8861472921655192,230.16,109.9982,22869.03,25317.185712,10861.277974299202,0.9033006377624505,232.11,88.9691,15334.09,20650.617801,13831.619552130476,0.7425487289420198,67875.7,40209.937502924135,78892.01305885828,0.860362124989263,231.48333333333335,114.39566666666667,0.5716754265965952,26.070946743320683,67.8757,5.893422500000001,4382.011252916674
2017-08-04 09:27:46,231.59,167.1699,34364.44,38714.877141000004,17830.506878076252,0.8876288015804451,229.56,128.9593,26104.14,29603.896908000002,13962.971997389819,0.8817805331887152,231.71,112.6374,20086.8,26099.211954000002,16664.013033474763,0.7696324331708976,80555.38,48457.491908940836,94006.90277341056,0.8569092015951911,230.95333333333335,136.25553333333335,0.6032964812516288,22.688522007424282,80.55538,6.184628333333333,4388.195881250007
2017-08-04 09:32:46,230.95,193.4186,39403.19,44670.025669999995,21042.809013588427,0.882094635250296,229.12,150.663,30864.7,34519.90656,15459.438632147388,0.8941130807047004,231.28,135.9984,24727.06,31453.709952,19439.86557311917,0.7861412862818021,94994.95,55942.11321885498,110243.18825620787,0.8616854383712979,230.45000000000002,160.02666666666667,0.5771316988500813,20.8664805865689,94.99495,7.314597083333333,4395.51047833334
2017-08-04 09:37:46,230.91,188.7278,38298.05,43579.136298,20794.241671125223,0.878816177955267,228.73,158.156,32269.63,36175.02188,16349.409398555617,0.8920417548618218,231.1,130.9886,23779.06,30271.465459999996,18732.803490464867,0.7855272164283257,94346.74,55876.45456014571,109651.65535841048,0.860422395736896,230.24666666666667,159.2908,0.6587138431247705,18.480037767404024,94.34674000000001,7.889237083333333,4403.399715416674
2017-08-04 09:42:46,230.14,199.5273,39773.51,45919.212821999994,22948.682063944947,0.8661627139423529,228.15,167.2057,33853.46,38147.980455000004,17584.415225518936,0.8874246970933128,230.57,136.7283,24889.57,31525.444130999997,19348.46073650052,0.7895073546489794,98516.54000000001,59881.558025964405,115287.94232350816,0.8545259635526661,229.61999999999998,167.82043333333334,0.640188136921858,18.893329040385023,98.51654,8.03597,4411.435685416674
2017-08-04 09:47:46,229.47,236.0108,46897.81,54157.398276,27085.405760837108,0.865953895366183,227.62,195.182,39989.75,44427.32684,19354.77370277639,0.9001160511866619,230.54,147.4251,27472.56,33987.382553999996,20010.012991458632,0.8083164379119492,114360.12,66450.19245507213,132264.3758679204,0.8646328177906374,229.21,192.8726333333333,0.6936870119104765,23.563495011129103,114.36012,8.869860833333334,4420.305546250007
2017-08-04 09:52:46,230.57,231.0179,45488.56,53265.797202999995,27713.46352943858,0.8539919120451656,228.8,191.8379,39276.34,43892.51152,19593.919560356808,0.8948300892306742,231.71,141.0558,26228.27,32684.039418000004,19501.904662993253,0.8024794507362932,110993.17,66809.28775278864,129549.08226878264,0.856765390045113,230.36,187.97053333333335,0.6772009029345382,24.95855733416373,110.99316999999999,9.389720416666666,4429.695266666674
2017-08-04 09:57:46,230.24,253.8258,49829.9,58440.852192,30533.821754198918,0.8526552596510775,228.24,223.6305,44620.44,51041.42532,24783.93497618038,0.8742005091013003,231.3,174.5837,33105.7,40381.20981,23122.602215781,0.8198293254651747,127556.04,78440.3589461603,149744.56000831572,0.8518241997767162,229.92666666666665,217.34666666666666,0.7335672243323839,19.675004600944728,127.55604,9.939550416666666,4439.634817083341
2017-08-04 10:02:46,230.15,257.058,50991.53,59161.8987,29999.902100642954,0.8618981324208245,227.86,232.5307,46032.11,52984.445302,26237.30727244185,0.8687853527129863,231.09,182.493,34548.14,42172.30737,24185.316443043626,0.8192138906911319,131571.78,80422.52581612843,154204.13726944634,0.8532311929484744,229.70000000000002,224.02723333333333,0.8010448410970846,18.539814430299174,131.57178,10.796992499999998,4450.4318095833405
2017-08-04 10:07:46,229.93,260.3635,51287.89,59865.379555,30877.43526609864,0.8567203679529064,227.42,243.9172,47568.7,55471.649624,28536.33985496072,0.8575317359846324,230.87,188.2692,35781.52,43465.710204,24676.928294009977,0.8232125929166837,134638.11,84090.70341506934,158740.8802584049,0.8481628033108457,229.40666666666667,230.84996666666666,0.8660021504751441,18.44521239552557,134.63810999999998,11.09207875,4461.52388833334
2017-08-04 10:12:46,229.92,263.2168,51846.21,60518.80665599999,31216.9259809836,0.8566958415869529,227.34,248.3089,48055.34,56450.545326,29620.066932523645,0.8512821217666193,231.08,184.1592,35189.95,42555.507936,23929.86992627539,0.8269188104374832,135091.5,84766.86283978264,159483.96285504234,0.84705382021882,229.4466666666667,231.89496666666665,0.9181509137926097,20.58508097559685,135.0915,11.238733749999998,4472.762622083341
2017-08-04 10:17:46,230.05,266.2514,52418.07,61251.13457,31686.707364245805,0.8557893721967671,227.39,256.0814,49428.06,58230.34954599999,30783.769958953075,0.8488367386658656,231.2,188.7184,36073.97,43631.69408,24543.704217778683,0.8267836204997521,137920.1,87014.18154097756,163074.8962080191,0.845746973979787,229.54666666666665,237.01706666666664,0.9395329925650557,20.3777168226423,137.92010000000002,11.375483333333332,4484.138105416674
2017-08-04 10:22:46,229.56,278.6941,55184.17,63977.017596,32369.21626931974,0.8625624024626345,226.87,257.8628,49683.94,58501.333436,30885.467778009308,0.8492787613867613,230.88,187.2595,35461.09,43234.473359999996,24733.19192357609,0.8202040465423631,140329.2,87987.87597090514,165632.57738292727,0.8472318804504975,229.10333333333332,241.27213333333336,0.9748148579243662,22.386602458855595,140.32920000000001,11.593720833333336,4495.7318262500075
2017-08-04 10:27:46,229.54,262.0289,51141.27,60146.113706000004,31656.365816722893,0.8502838645566271,226.57,261.3532,49754.4,59214.794524000004,32107.50023218159,0.8402359646766034,230.41,192.2624,36333.61,44299.179584000005,25343.36394765665,0.8201869727881594,137229.28,89107.22999656113,163621.43419179055,0.8386998969777106,228.84,238.5481666666667,0.9919594476490169,19.403111461067617,137.22928,11.564936666666664,4507.296762916674
2017-08-04 10:32:46,229.6,241.1733,46437.08,55373.38968,30163.054980003773,0.8386172540340681,226.57,245.0248,46577,55515.268936,30208.08097242204,0.8389944044708788,230.36,172.1222,31901.3,39650.069992,23546.44577596582,0.8045710891919376,124915.38,83917.58172839164,150485.9218787116,0.8300801725538093,228.84333333333333,219.4401,0.9934015993474462,21.5630142348641,124.91538,10.922694166666668,4518.219457083341
2017-08-04 10:37:46,228.92,258.0469,49774.92,59072.09634799999,31811.47443833741,0.8426130622954475,226.37,239.6994,45669.72,54260.753178,29300.27321656638,0.841671324579342,230.39,166.5016,31027.39,38360.303624,22556.905016277557,0.808841095318855,126472.03,83668.65267118135,151643.06054723272,0.8340113259624391,228.55999999999997,221.4159666666667,0.958172908645419,24.80144837492148,126.47203,10.474475416666667,4528.693932500008
2017-08-04 10:42:46,228.73,266.6149,51475.74,60982.82607699999,32697.90922658558,0.8441022384729125,226.22,245.7902,46776.66,55602.659044,30059.936327406198,0.8412666013505626,230.22,174.8791,32633.87,40260.666401999995,23578.629899895186,0.8105645762082784,130886.26999999999,86336.47545388696,156796.6921472278,0.8347514747128809,228.39,229.09473333333332,0.950129165024733,23.66515918742203,130.88627,10.723262499999999,4539.417195000007
2017-08-04 10:47:46,229.6,250.4133,48095.91,57494.893679999994,31503.114775310758,0.8365248967619276,226.97,238.7145,45153.57,54181.030065,29945.60293531479,0.8333833806007395,230.71,175.029,32152.71,40380.94059,24429.9734463427,0.796234796174172,125402.19,85878.69115696824,151989.6669238736,0.8250704968174557,229.09333333333333,221.38559999999998,0.9268420439995351,20.939302285243482,125.40219,10.678685833333333,4550.095880833341
2017-08-04 10:52:46,229.48,280.6799,54180.13,64410.42345199999,34831.25266838749,0.8411702189844502,226.91,262.1275,49703.59,59479.351024999996,32670.26690229311,0.8356444571681505,231.06,190.026,34859.94,43907.40756,26695.411999749038,0.7939421144908971,138743.66,94196.93157042963,167698.7331719587,0.8273387483358738,229.15,244.27779999999998,0.9775256382282388,22.2090587028375,138.74366,11.006077083333333,4561.101957916674
2017-08-04 10:57:46,228.52,271.7067,52340.78,62090.41508400001,33401.532813555365,0.8429768093704952,225.79,257.8355,48658.16,58216.677545000006,31961.930633065764,0.8358113525525136,229.78,188.0234,34466.22,43204.016852,26051.233196520658,0.7977549892656449,135465.16,91414.69664314178,163424.16080917543,0.8289175806640846,228.03,239.18853333333337,0.9823268868131426,21.39113134743361,135.46516,11.4253675,4572.527325416674
2017-08-04 11:02:46,228.2,262.9486,50204.18,60004.87052,32865.25211602011,0.8366684164957349,225.46,252.1011,47036.24,56838.714006,31909.74046460204,0.8275387792031108,229.27,193.343,35707.36,44327.74961,26266.591467437396,0.8055306284247892,132947.78,91041.58404805954,161132.49899665892,0.825083585420944,227.64333333333332,236.1309,0.9591026898803577,18.12041541365404,132.94778,11.1838725,4583.711197916674
2017-08-04 11:07:46,227.94,265.3047,50935.87,60473.553318000006,32597.35876183973,0.8422833983667849,225.34,245.8539,46059.67,55400.717826,30785.489035049843,0.8313912131005607,229.24,180.4045,32796.95,41355.92758,25192.71356364187,0.7930410927564545,129792.49,88575.56136053144,157135.9937466059,0.8259882850857236,227.50666666666666,230.52103333333335,0.9523530445994216,21.740546885743324,129.79249000000002,10.94751125,4594.658709166674
