DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-04 20:22:46,232.6,109.1618,20026.48,25391.03468,15609.123643900151,0.7887224861999991,227.17,106.1037,22566.29,24103.577529,8470.24234201204,0.9362216033221449,229.72,84.4274,15675.78,19394.662328000002,11420.28231738351,0.8082522776057274,58268.55,35499.648303295704,68230.85041797579,0.8539912611824758,229.83,99.89763333333333,1.2052386546577827,15.486085923290133,58.268550000000005,4.91507625,5608.421001666671
2017-08-04 20:27:46,232.81,115.9137,21623.05,26985.868497000003,16145.612631141541,0.8012730812204104,227.23,114.667,24259.44,26055.78241,9507.016770978445,0.9310578211878765,229.93,91.4924,17058.63,21036.847532,12310.649723215847,0.8108928856403712,62941.119999999995,37963.27912533583,73503.70840170282,0.8562985646387042,229.99,107.35770000000001,1.226140266968126,14.777980526781034,62.94112,5.050402916666666,5613.471404583338
2017-08-04 20:32:46,233.34,110.7996,20483.35,25853.978664,15775.315703213902,0.7922707087447916,227.74,111.3747,23597.64,25364.474178,9300.964291772589,0.9303421720631421,230.42,90.6576,16775.11,20889.324192,12448.274968298876,0.8030470419155243,60856.1,37524.554963285365,71495.15460786573,0.8511919490737734,230.5,104.27730000000001,1.2321041214750557,13.061040130498208,60.8561,5.158217499999999,5618.629622083338
2017-08-04 20:37:46,234.39,106.3761,19857.25,24933.494078999996,15078.751587085313,0.7964086355920963,228.73,103.399,22074.17,23650.453269999998,8489.697208237389,0.9333508219903982,231.3,83.8611,15550.69,19397.07243,11594.070009214456,0.8017029402823136,57482.11,35162.518804537154,67383.94243980927,0.8530535305402458,231.47333333333336,97.87873333333334,1.260044353561229,14.32142903361372,57.48211,4.930758749999999,5623.560380833338
2017-08-04 20:42:46,233.92,104.8919,19552.97,24536.313248,14822.686395626139,0.7968992652795465,228.07,105.5937,22468.42,24082.755159,8668.86375206931,0.9329671730521785,230.77,84.5895,15703.16,19520.718915,11596.086968147438,0.8044355368455957,57724.55,35087.63711584289,67551.95001682464,0.8545208537373531,230.92,98.35836666666667,1.299151221202148,13.998673558019636,57.72455,4.8002775,5628.3606583333385
2017-08-04 20:47:46,232.6,107.4103,20125.91,24983.63578,14803.03358976113,0.8055636968623787,226.58,108.4854,22862.39,24580.621932000002,9028.73734537779,0.9300981099358132,229.56,84.2554,15629.6,19341.669624,11393.673142756212,0.8080791526190739,58617.9,35225.44407789513,68387.79211887834,0.857139822530089,229.58,100.05036666666666,1.3154455963062905,15.787015273307345,58.6179,4.847602083333333,5633.208260416672
2017-08-04 20:52:46,232.84,105.5592,19511.37,24578.404128000002,14946.718375696639,0.7938420207588832,226.9,107.4224,22651.49,24374.14256,9000.490337481802,0.9293245883107694,229.82,84.0565,15614.36,19317.86483,11374.166491684166,0.808286015944755,57777.22,35321.375204862605,67718.58457832002,0.8531959189604396,229.85333333333332,99.0127,1.299379314345385,15.105334972180332,57.77722,4.849796666666666,5638.058057083338
2017-08-04 20:57:46,233.6,100.0553,18429.18,23372.91808,14375.62604208912,0.7884843448696159,227.48,111.2984,23442.53,25318.160032,9563.316088316973,0.9259176010567369,230.3,88.0041,16346.57,20267.34423,11981.439453271641,0.8065472128214798,58218.28,35920.381583677736,68407.9084556414,0.851046045907853,230.46,99.78593333333333,1.3624924064913593,11.807108416750795,58.21828,4.833145833333333,5642.891202916671
2017-08-04 21:02:46,234.38,102.0695,18974.93,23923.04941,14569.293893953862,0.7931651887183057,228.3,113.8697,23984.15,25996.45251,10028.76322794517,0.9225931880811072,231.07,90.3941,16662.85,20887.364686999998,12594.89711927948,0.7977478370151081,59621.93,37192.95424117851,70271.54745778194,0.8484505060290572,231.25,102.11110000000001,1.3535135135135115,11.515496356419613,59.62193,4.910008749999999,5647.801211666671
2017-08-04 21:07:46,234.52,91.3639,17338.75,21426.661828,12588.470341108658,0.8092137795044683,228.31,108.1745,22813.42,24697.320095,9460.733997871988,0.9237204649025301,231.02,86.9367,16074.19,20084.116434,12041.268570145292,0.8003433983676934,56226.36,34090.472909125936,65753.81283254568,0.8551041768967967,231.28333333333333,95.4917,1.3994379188585482,13.281573162903165,56.22636,4.827012083333333,5652.6282237500045
2017-08-04 21:12:46,234.81,90.3652,17469.28,21218.652612,12043.897830450678,0.8232982706036865,228.53,107.0058,22622.52,24454.035474,9285.550054425985,0.9251037532865567,231.32,86.5293,16123.17,20015.957676,11860.942240754881,0.8055157919989199,56214.97,33190.390125631544,65281.887601328744,0.8611112831678569,231.55333333333337,94.63343333333334,1.4064434399562225,13.073991115895245,56.21497,4.685055416666667,5657.313279166671
2017-08-04 21:17:46,235.01,87.4118,16945.64,20542.647118,11612.305352731375,0.8249005058920469,228.62,108.2439,22841.07,24746.720418,9522.903585659058,0.9229938195521904,231.42,86.3598,16102.97,19985.384916,11836.80562566524,0.8057372959130852,55889.68,32972.01456405567,64890.75492637375,0.8612887931942457,231.6833333333333,94.00516666666665,1.4358679231710016,15.146756118014803,55.88968,4.671027083333333,5661.984306250005
2017-08-04 21:22:46,234.87,85.1131,16345.88,19990.513797,11507.947205894166,0.8176818347937133,228.43,106.4506,22430.1,24316.510557999998,9390.596344605885,0.9224226455724183,231.28,85.2965,15921.45,19727.374519999998,11648.035686322613,0.8070739460975166,54697.42999999999,32546.57923682266,63648.16312057777,0.8593716977562867,231.52666666666667,92.28673333333332,1.4440381237582425,15.347673663459046,54.69742999999999,4.607796249999999,5666.592102500005
2017-08-04 21:27:46,234.96,87.8199,16836.48,20634.163704000002,11929.025650616697,0.8159516538456167,228.78,104.2249,21912.48,23844.572622,9402.492423577482,0.9189713880542623,231.56,85.6033,15939.16,19822.300148000002,11784.174203218523,0.8041024442669537,54688.119999999995,33115.6922774127,63933.08645878666,0.8553962123391888,231.76666666666665,92.54936666666667,1.3778225226521028,12.615465403869141,54.68812,4.55773125,5671.149833750005
2017-08-04 21:32:46,234.97,89.4794,17190.72,21024.974618,12104.904112348193,0.8176333295205314,228.81,104.259,21917.24,23855.501790000002,9419.105925463055,0.9187499048620934,231.61,85.8319,15930.14,19879.526359000003,11892.275132983425,0.801333981118116,55038.100000000006,33416.28517079467,64388.20207325152,0.8547854766527829,231.79666666666665,93.19010000000002,1.369015947885365,11.877763839721155,55.03810000000001,4.571925833333333,5675.721759583338
2017-08-04 21:37:46,234.74,88.7434,17066.32,20831.625716,11945.59967641275,0.8192505103858502,228.58,100.9456,21274.68,23074.145248,8933.317962739322,0.9220137851842649,231.33,85.1108,15722.56,19688.681364,11850.961180407307,0.7985583040999433,54063.56,32729.87881955938,63198.999101383255,0.8554496237079915,231.55000000000004,91.59993333333334,1.3776722090261146,10.202700293086085,54.063559999999995,4.5459025,5680.267662083338
2017-08-04 21:42:46,233.13,85.1719,16259.97,19856.125046999998,11396.450214044751,0.8188893835787295,227.02,97.3288,20548.28,22095.584176,8122.993852041356,0.9299722440612967,229.71,85.5308,15834.29,19647.280068,11631.460538828736,0.8059278406576843,52642.54,31150.904604914846,61168.74917272794,0.8606116801791764,229.95333333333335,89.34383333333334,1.3814397124054074,8.937345050861557,52.642540000000004,4.4460875,5684.7137495833385
2017-08-04 21:47:46,233.33,83.4496,15684.58,19471.295168,11537.993141919445,0.8055232004174402,227.53,90.2253,19180.65,20528.962509,7317.169348417976,0.9343214491034852,230.12,79.968,15124.86,18402.23616,10482.409344650281,0.8219033745951014,49990.090000000004,29337.571834987702,57962.9383259783,0.8624492036421666,230.32666666666668,84.54763333333334,1.3039451214217475,6.71534665468657,49.99009,4.276359583333333,5688.990109166672
2017-08-04 21:52:46,233.54,67.6248,13213.9,15793.095791999998,8649.550363185828,0.8366883968812187,227.41,82.5537,17746.98,18773.536917,6122.93959251289,0.9453189390183357,230.14,67.5119,13259.55,15537.188665999998,8098.676770953315,0.8534072852584875,44220.42999999999,22871.166726652034,49784.904306659206,0.8882296876100471,230.36333333333332,72.56346666666666,1.3789810299671577,13.76758001271533,44.22042999999999,3.9254383333333327,5692.915547500005
2017-08-04 21:57:46,233.75,66.0465,13012.06,15438.369374999998,8308.40198325393,0.8428390125884004,227.55,82.7416,17845.82,18827.85108,6001.223610086293,0.9478415738563405,230.34,63.4136,12549.27,14606.688624,7474.702336922254,0.8591454451476778,43407.149999999994,21784.32793026248,48566.83657080944,0.8937611148857363,230.54666666666665,70.73389999999999,1.3894511595627845,16.975877196082806,43.407149999999994,3.6511491666666656,5696.566696666672
2017-08-04 22:02:46,233.61,68.4388,13518.9,15987.988068,8535.520209835508,0.8455660551222273,227.45,82.253,17753.88,18708.44485,5899.631653848528,0.9489767932260816,230.33,62.5416,12331.67,14405.206728000001,7445.797196238727,0.8560564407611325,43604.45,21880.949059922765,48786.51444370088,0.893780801871367,230.46333333333334,71.07780000000001,1.3653654232777486,15.72249000391119,43.60445,3.6254833333333325,5700.1921800000055
2017-08-04 22:07:46,233.64,62.6298,12160.98,14632.826472,8138.192428252358,0.8310752555748615,227.48,81.6532,17596.79,18574.469935999998,5946.7566874110225,0.9473643156779881,230.44,58.1414,11218.4,13398.104216,7325.073243510741,0.837312489822478,40976.17,21410.022359174123,46232.4081709923,0.886308362922565,230.51999999999998,67.4748,1.353461738677774,21.012881846259635,40.976169999999996,3.5241925,5703.7163725000055
2017-08-04 22:12:46,233.89,64.724,12523.8,15138.29636,8504.260711148812,0.8272925633224952,227.82,80.31,17340.34,18296.2242,5836.473992151914,0.9477551111338043,230.67,58.3891,11290.67,13468.613696999999,7343.318450817448,0.8382948872098757,41154.81,21684.053154118174,46517.91641213869,0.8847087998391259,230.79333333333332,67.8077,1.3417487506860384,18.437876524347537,41.15481,3.4221241666666664,5707.138496666672
2017-08-04 22:17:46,233.7,65.1437,12587.8,15224.082689999997,8562.708970411035,0.8268347102625991,227.79,80.4724,17383.66,18330.807996,5816.088616124889,0.9483302647539226,230.63,58.0144,11240.01,13379.861072,7258.295771454962,0.8400692607729642,41211.47,21637.093357990885,46546.20358894282,0.885388427463285,230.70666666666668,67.87683333333332,1.2974628677107918,18.556503077878812,41.21147,3.4319283333333335,5710.570425000005
2017-08-04 22:22:46,233.46,66.1984,12986.75,15454.678464000002,8378.031443192694,0.840311885507759,227.56,80.8048,17446.49,18387.940288,5808.298779759314,0.9488006664555904,230.41,59.1364,11533.09,13625.617924,7255.708019396184,0.8464269337602484,41966.33,21442.038242348193,47126.78492805576,0.8904984726640326,230.47666666666666,68.7132,1.2944188131842769,17.597201120017697,41.96633,3.4657416666666667,5714.036166666672
2017-08-04 22:27:46,233.48,68.9148,13367.84,16090.227503999999,8955.23728691083,0.8308049091709102,227.89,74.5174,16154.81,16981.770286,5234.752707661795,0.9513030578041821,230.63,61.9833,12044.36,14295.208478999999,7699.764778775611,0.8425452498781988,41567.01,21889.754773348235,46978.48107780223,0.8848095776268254,230.66666666666666,68.47183333333334,1.2196531791907512,9.476207978463167,41.56701,3.480555833333333,5717.516722500006
2017-08-04 22:32:46,233.54,70.0701,13648.34,16364.171153999998,9028.228663575464,0.8340379644992805,227.88,77.6841,16874.99,17702.652708,5349.637875591177,0.9532464020137518,230.56,63.3561,12370.16,14607.382416,7768.832770865004,0.8468430309903101,42893.490000000005,22146.699310031647,48273.46864178145,0.8885520598964171,230.66,70.3701,1.2485909997398748,10.393618880746237,42.89349000000001,3.5191874999999997,5721.035910000006
2017-08-04 22:37:46,234.39,63.2251,11942.48,14819.331188999999,8774.380225341736,0.8058717257675292,228.7,74.7705,16246.13,17100.013349999997,5336.0768916197385,0.9500653401536673,231.48,52.4449,9400.94,12139.945451999998,7681.184979801973,0.7743807447216529,37589.55,21791.642096763448,43449.395099079724,0.8651340234837047,231.5233333333333,63.48016666666666,1.2381761377542975,17.785607578219974,37.58955,3.35346,5724.389370000006
2017-08-04 22:42:46,234.76,63.8026,12162.97,14978.298375999999,8741.371918616907,0.8120395050674747,229.05,74.629,16176.28,17093.77245,5524.945423619945,0.9463259235090613,231.97,48.0347,8561.62,11142.609359,7131.367772235169,0.7683675990206632,36900.87,21397.68511447202,42656.00936579743,0.8650802207856784,231.92666666666665,62.15543333333333,1.2403345885193466,22.718421505655435,36.900870000000005,3.1037675000000005,5727.493137500006
2017-08-04 22:47:46,234.73,65.2376,12350.4,15313.221848,9053.307859896542,0.8065187145194425,229.1,74.4993,16131.67,17067.78963,5574.824290059332,0.9451528492972174,231.94,49.4042,8957.14,11458.810148,7146.605699792582,0.7816815083164077,37439.21,21774.737849748457,43310.89532495684,0.8644293709261323,231.92333333333332,63.04703333333333,1.217356310274943,21.63913607354509,37.439209999999996,3.097503333333333,5730.590640833339
2017-08-04 22:52:46,234.7,64.6914,12049.3,15183.07158,9237.966882025705,0.7936009480368925,229.22,75.8279,16411.35,17381.271238,5725.04856105397,0.9441973360452772,232,48.155,8643.33,11171.960000000001,7078.526453485924,0.7736628129710453,37103.979999999996,22041.5418965656,43157.095604529,0.8597422852548544,231.97333333333333,62.89143333333333,1.1869180365559246,23.431543140745713,37.10397999999999,3.10596625,5733.69660708334
2017-08-04 22:57:46,234.65,54.8013,10316.62,12859.125044999999,7676.226201627086,0.8022800901225704,228.85,72.2608,15668.41,16536.88408,5288.616373613939,0.9474826045947587,231.68,42.9402,7651.09,9948.385536,6358.553026026755,0.7690785577532326,33636.119999999995,19323.39560126778,38791.522092043444,0.8670997729913548,231.7266666666667,56.66743333333333,1.2615437728358054,27.517333589016168,33.63612,2.9475041666666666,5736.644111250006
2017-08-04 23:02:46,234.58,51.4256,9837.56,12063.417248000002,6982.008947698644,0.8154870048643117,228.94,63.9405,13861.92,14638.53807,4704.67541286743,0.9469470198262769,231.71,41.1925,7242.57,9544.714175000001,6216.650905233939,0.758804283418995,30942.05,17903.335265800015,35748.28487972729,0.8655534133764027,231.74333333333334,52.18620000000001,1.2240553485896781,22.523770652011436,30.94205,2.690757083333333,5739.33486833334
2017-08-04 23:07:46,234.25,52.9463,10139.56,12402.670775,7142.518138544635,0.8175303677687115,229.08,54.4861,11704.31,12481.675788,4336.053263123671,0.9377194375816613,231.74,41.2982,7221.97,9570.444868,6279.853843086441,0.7546117343142089,29065.84,17758.425244754748,34061.48443739853,0.8533345061170189,231.69000000000003,49.57686666666667,1.126505244076142,16.698648428769868,29.06584,2.5003287499999995,5741.83519708334
2017-08-04 23:12:46,234.52,51.2265,9717.27,12013.638780000001,7064.147541170125,0.8088531857789052,229.34,54.5013,11740.93,12499.328142,4287.629500842298,0.9393248874352178,231.91,41.3445,7267.47,9588.202995,6254.3997691566665,0.7579595471424414,28725.670000000002,17606.176811169087,33691.86220521282,0.8525996522553614,231.92333333333332,49.0241,1.119622863877442,15.66494846412275,28.72567,2.4079795833333333,5744.243176666673
2017-08-04 23:17:46,235.02,51.8878,9991.3,12194.670756,6991.703594778716,0.8193169130937051,229.86,53.1043,11489.57,12206.554398000002,4121.862623430479,0.9412623436047213,232.43,42.4067,7541.55,9856.589281,6346.445922862977,0.7651277521056322,29022.42,17460.01214107217,33869.64550482906,0.8568858506612372,232.43666666666664,49.132933333333334,1.1114138618405178,13.68986721737219,29.022419999999997,2.4061704166666664,5746.64934708334
2017-08-04 23:22:46,234.89,50.0312,9323.59,11751.828567999999,7153.750359326282,0.7933735542558844,229.78,52.9271,11427.71,12161.589038,4160.732157337432,0.9396559910298787,232.35,41.1488,7180.67,9560.92368,6312.625441595972,0.751043543525075,27931.97,17627.107958259687,33028.92494546321,0.8456820815730693,232.34,48.0357,1.1018335198416125,14.337045155998554,27.93197,2.373099583333333,5749.022446666673
2017-08-04 23:27:46,234.87,53.6221,10144.71,12594.222627000001,7463.196539977949,0.805505055806411,229.85,53.3345,11544.32,12258.934824999998,4124.337374803102,0.9417066135678718,232.31,41.9238,7300.05,9739.317978000001,6446.98260227946,0.7495442716307213,28989.079999999998,18034.51651706051,34141.039018321164,0.8490977671899071,232.34333333333333,49.6268,1.0874711274981008,15.521855126665434,28.989079999999998,2.3717104166666667,5751.394157083339
2017-08-04 23:32:46,235.32,53.1688,10049.92,12511.682015999999,7452.603227268832,0.8032429202682833,230.31,54.0634,11704.19,12451.341654,4248.275582931907,0.9399942853740604,232.77,42.5715,7442.89,9909.368055,6542.091691298318,0.7510963321464801,29197,18242.970501499058,34427.761787815434,0.8480655867188355,232.79999999999998,49.93456666666666,1.0824742268041283,14.745430186303802,29.197,2.42442,5753.81857708334
2017-08-04 23:37:46,234.96,52.5059,9981.8,12336.786264,7249.8251071056275,0.8091086111403185,229.97,54.7202,11795.43,12584.004394,4384.631991776652,0.9373351781110321,232.39,42.506,7454.8,9877.96934,6480.758847695231,0.7546895260964639,29232.03,18115.21594657751,34390.00765792349,0.8500152221764601,232.43999999999997,49.9107,1.0841507485802955,14.835896911884621,29.232029999999998,2.4345429166666666,5756.253120000007
2017-08-04 23:42:46,235.21,52.3791,10023.78,12320.088111000001,7162.98859236866,0.8136126876438701,230.29,55.7065,12030.74,12828.649884999999,4453.712263304677,0.9378025051620622,232.61,43.7894,7842.58,10185.852334000001,6499.655891941762,0.7699483305704086,29897.1,18116.3567476151,34957.673981786305,0.8552371080403411,232.70333333333335,50.625,1.0771941384595525,13.50241975308642,29.8971,2.4637137499999997,5758.716833750007
2017-08-04 23:47:46,234.93,51.9974,9784.49,12215.749182,7313.568453049009,0.8009733872415719,230.06,55.1592,11869.07,12689.925552,4489.920695335554,0.9353143918270955,232.43,43.1459,7667.59,10028.401537,6463.505316715069,0.7645874541132268,29321.149999999998,18266.994465099633,34545.80906724404,0.8487614211879031,232.47333333333336,50.100833333333334,1.0567520289065335,13.881871559022644,29.32115,2.467427083333333,5761.18426083334
2017-08-04 23:52:46,235.64,54.9844,10565.2,12956.524016,7499.870901367886,0.8154347560312507,230.82,56.543,12226.37,13051.25526,4566.304904928892,0.9367964809846192,233.12,43.1458,7636.03,10058.148896,6546.556732604251,0.7591884032495038,30427.6,18612.73253890103,35668.931219265105,0.8530561180248031,233.1933333333333,51.55773333333334,1.049200949140922,16.31556080820725,30.427599999999998,2.4895312499999998,5763.67379208334
2017-08-04 23:57:46,235.9,50.1786,9514.9,11837.13174,7041.616704998608,0.8038180370880961,230.98,54.8973,11849.8,12680.178354,4513.220917399253,0.9345136692231103,233.12,42.0403,7359.67,9800.434736000001,6471.767803753114,0.7509534217870638,28724.369999999995,18026.605426150974,33912.35667256163,0.8470178076193915,233.33333333333334,49.03873333333333,1.0999999999999983,14.271235934587756,28.724369999999997,2.464665416666666,5766.138457500007
2017-08-05 00:02:46,235.95,51.7444,9890.77,12209.09118,7157.833209055221,0.8101151718976679,231.08,55.3036,11973.19,12779.555888,4467.6358309978095,0.9369018849272237,233.18,42.1759,7370.28,9834.576362,6511.364291883012,0.7494252653808414,29234.239999999998,18136.833331936043,34403.27763001697,0.8497515938566571,233.40333333333334,49.7413,1.0911012410562484,15.209493921550107,29.234239999999996,2.414942083333333,5768.55339958334
2017-08-05 00:07:46,236.17,50.5432,9570.71,11936.787543999999,7133.611074798901,0.8017827212490429,231.27,56.6302,12285.34,13096.866354000002,4538.5382425333055,0.9380366011177821,233.48,42.0392,7353.85,9815.312416,6500.865173281458,0.749222203871213,29209.9,18173.014490613663,34401.69637802843,0.8490831288963905,233.64,49.73753333333334,1.0828625235404903,15.47791540392702,29.2099,2.4351724999999997,5770.98857208334
2017-08-05 00:12:46,236.33,47.2392,8709.05,11164.040136,6984.857926666719,0.7800984136483401,231.49,55.1867,12028.16,12775.169183000002,4304.452888425305,0.9415264743425823,233.56,41.6994,7411.58,9739.311864,6318.4394820122425,0.7609962699105947,28148.79,17607.750297104267,33202.217531202274,0.847798493385171,233.79333333333338,48.04176666666666,1.0850038495537224,14.87233677917758,28.14879,2.3899454166666665,5773.378517500007
2017-08-05 00:17:46,236.58,50.6251,9611.7,11976.886158000001,7145.699766411404,0.8025207782057637,231.89,53.2439,11664.36,12346.727970999998,4047.764491700787,0.9447328901549671,233.94,39.7723,6812.26,9304.331862000001,6337.484129418266,0.7321600412622943,28088.32,17530.948387530458,33110.23817172955,0.8483273316947202,234.13666666666668,47.880433333333336,1.0435500633533097,16.934126884120378,28.08832,2.3432129166666664,5775.721730416673
2017-08-05 00:22:46,232.45,47.4303,8966.47,11025.173235,6415.3612993237075,0.8132724818813243,227.76,52.3647,11337.34,11926.584072,3702.4491017276787,0.9505940621017073,229.92,38.959,6702.36,8957.45328,5942.586952984597,0.7482439249741752,27006.17,16060.397354035982,31420.846284567604,0.8594984920334281,230.04333333333332,46.25133333333334,1.0461797052729194,15.766752670193302,27.006169999999997,2.2956037499999997,5778.017334166673
2017-08-05 00:27:46,232.21,48.5865,9095.88,11282.271165,6674.923944599705,0.8062100145418726,227.53,53.1564,11491.47,12094.675691999999,3771.908977395355,0.9501263442393094,229.66,38.9979,6709.84,8956.257714,5932.335072632402,0.7491789779018412,27297.19,16379.167994627462,31834.15973592406,0.8574810903268729,229.79999999999998,46.913599999999995,1.0487380330722476,16.872932369291625,27.297189999999997,2.2626399999999998,5780.279974166673
2017-08-05 00:32:46,232.73,49.5614,9370.54,11534.424621999999,6725.766236571102,0.8123976970751755,228.09,53.6073,11605.56,12227.289057,3849.3603065745815,0.9491523383391295,230.16,39.7646,6885.22,9152.220336,6029.666875565511,0.752300507114889,27861.32,16604.793418711193,32434.12272006867,0.8590125973335101,230.32666666666668,47.64443333333333,1.043445541115506,16.53883314804877,27.86132,2.2982712499999995,5782.578245416673
2017-08-05 00:37:46,232.95,50.8418,9712.01,11843.59731,6778.4702552522285,0.8200219701660898,228.25,54.7465,11848.34,12495.888625,3970.399447512099,0.9481790655764588,230.28,41.7025,7347.45,9603.2517,6183.641460422241,0.7651002212094471,28907.8,16932.51116318657,33501.803460880095,0.862872950519082,230.49333333333334,49.09693333333333,1.0658298143113247,15.060886355427492,28.907799999999998,2.3653799999999996,5784.943625416673
2017-08-05 00:42:46,234.36,47.5911,8887.17,11153.450196,6739.262620328164,0.7968090450780186,229.7,55.3686,12022.09,12718.16742,4149.835485299321,0.9452690472602695,231.74,41.8335,7385.64,9694.49529,6279.773938465635,0.7618385257887933,28294.9,17168.87204409312,33096.397587599204,0.8549238606742426,231.9333333333333,48.2644,1.0462776659959925,14.719337648453102,28.294900000000002,2.383445833333333,5787.327071250006
2017-08-05 00:47:46,233.74,50.1876,9548.53,11730.849624,6814.573188395657,0.8139674709037938,229.18,52.5921,11464.23,12053.057478,3721.2397228708273,0.9511470447166815,231.15,40.9923,6961.77,9475.370145,6427.783276671464,0.7347227489232823,27974.530000000002,16963.596187937947,32716.01938421487,0.8550713236677386,231.35666666666668,47.924,1.0301554598239338,14.463942909606875,27.97453,2.3445595833333335,5789.67163083334
2017-08-05 00:52:46,234.73,53.8441,10364.17,12638.825593,7233.525598307633,0.820026348471822,230.26,51.7161,11335.46,11908.149185999999,3648.4741501664034,0.951907792130007,232.25,41.4236,6882.7,9620.6311,6721.977645922903,0.715410447449752,28582.329999999998,17603.97739439694,33568.580671981625,0.8514607835015362,232.41333333333333,48.9946,0.9967873329126252,15.452723361350024,28.58233,2.356535833333333,5792.028166666673
2017-08-05 00:57:46,235.81,48.0358,9040.68,11327.321998000001,6824.538723164719,0.7981303967165637,231.2,52.5819,11549.13,12156.93528,3795.8756098176723,0.9500034123731882,233.1,41.1362,6818.31,9588.84822,6742.155362352395,0.7110666311078601,27408.12,17362.569695334787,32444.781835601207,0.8447620372014785,233.37,47.25129999999999,1.045549985002356,12.941654515325487,27.40812,2.3329354166666665,5794.36110208334
2017-08-05 01:02:46,235.98,51.4022,9942.56,12129.891156,6948.363843582676,0.8196742965069356,231.45,51.8818,11416.81,12008.042609999999,3721.49657362137,0.9507636149202506,233.4,41.1469,6865.49,9603.68646,6715.343675634728,0.7148806896804917,28224.86,17385.204092838776,33149.48028807176,0.8514420061709446,233.60999999999999,48.143633333333334,1.0145113650956743,14.533039675027984,28.22486,2.318040833333333,5796.679142916673
2017-08-05 01:07:46,236.07,47.4373,8989.07,11198.523411,6678.5887073404265,0.8027013625001922,231.44,54.2234,11862.86,12549.463695999999,4094.0922898271274,0.9452882041310781,233.46,41.5098,7319.69,9690.877908,6351.004088462113,0.7553175336114243,28171.62,17123.685085629666,32967.57140488538,0.8545251833692948,233.65666666666667,47.7235,1.0328544730872906,13.619914717068104,28.171619999999997,2.349853333333333,5799.0289962500065
2017-08-05 01:12:46,236.51,50.6064,9681.41,11968.919664,7037.4241264247985,0.8088791864080809,231.93,54.3018,11876.93,12594.216474,4189.608856334085,0.9430463597730915,233.96,40.6862,7015.24,9518.943352,6434.025977643004,0.7369767568294275,28573.58,17661.058960401886,33591.10712106989,0.8506293018867883,234.13333333333333,48.53146666666667,1.0150911161731202,16.165319545257237,28.573580000000003,2.364383333333333,5801.39337958334
2017-08-05 01:17:46,236.06,48.4749,9127.75,11442.984894,6901.1653524468,0.7976721182937184,231.44,53.8553,11759.74,12464.270632,4131.169025849423,0.9434759840506647,233.49,40.3111,6939.51,9412.238739,6358.729357334869,0.7372858033494044,27827,17391.06373563109,32814.4941581732,0.8480094151647635,233.66333333333333,47.5471,1.0256922352672686,15.21859377333212,27.827,2.3500241666666666,5803.743403750007
2017-08-05 01:22:46,235.18,46.9475,8717.78,11041.11305,6775.432772486219,0.7895743808184267,230.52,55.349,12036.83,12759.05148,4231.79846169335,0.9433953628032544,232.54,40.1036,6933.01,9325.691144,6237.137777312605,0.743431225948394,27687.620000000003,17244.369011492174,32618.59230360672,0.848829395894516,232.74666666666667,47.4667,1.0454857928505974,16.605957439636615,27.687620000000003,2.3131091666666665,5806.0565129166735
2017-08-05 01:27:46,234.85,50.8407,9663.05,11939.938395,7013.3867406478585,0.8093048456637367,230.34,54.8737,11947.73,12639.608058,4124.49266055336,0.9452611145199167,232.36,41.2168,7196.13,9577.135648,6319.591778215771,0.7513864546235985,28806.91,17457.47117941699,33683.8442540081,0.8552144399780679,232.51666666666665,48.977066666666666,1.0035122930255937,15.844694659813571,28.80691,2.3539387499999997,5808.410451666674
2017-08-05 01:32:46,234.85,50.2376,9511.75,11798.30036,6980.43718704467,0.8061966308509881,230.49,54.7692,11949.94,12623.752908,4069.161028841015,0.9466234080379546,232.44,41.2931,7221.86,9598.168164,6322.149179260416,0.752420657421605,28683.550000000003,17371.7473951461,33533.9178767299,0.8553593440957371,232.59333333333333,48.76663333333334,0.9702198400642009,15.325095915991744,28.683550000000004,2.3954358333333334,5810.805887500007
2017-08-05 01:37:46,234.69,53.7166,10220.08,12606.748854,7381.062353173173,0.8106832394584641,230.24,56.9158,12352.46,13104.293792,4374.842595505553,0.942626912679645,232.17,44.7683,7963.35,10393.856211,6679.618530458403,0.7661593385881409,30535.89,18435.52347913713,35669.44216050927,0.856079830533689,232.36666666666667,51.80023333333333,0.9998565485583086,13.575099726063,30.53589,2.4674766666666668,5813.273364166674
2017-08-05 01:42:46,234.53,45.1017,8404.55,10577.701701,6422.718472176583,0.7945535086516428,230.15,53.1887,11579.24,12241.379305,3971.469288724551,0.945909746891876,231.95,39.7742,6885.96,9225.625689999999,6139.684377098545,0.7463949038669485,26869.75,16533.87213799968,31549.20590027936,0.8516775377779658,232.21,46.02153333333334,0.9990956461823319,15.573506894598598,26.86975,2.3919016666666666,5815.6652658333405
2017-08-05 01:47:46,234.34,48.9867,9317.93,11479.543278,6704.930602666589,0.8116986690452548,229.91,54.4281,11825.62,12513.564471,4091.9442060557826,0.9450240998402734,231.87,40.2399,6942.27,9330.425613,6233.917658008198,0.7440464441758581,28085.820000000003,17030.79246673057,32846.02224192828,0.8550752292966596,232.04,47.884899999999995,0.9912084123427044,15.965366952838988,28.085820000000002,2.289815416666667,5817.955081250007
2017-08-05 01:52:46,234.32,49.9635,9484.49,11707.447320000001,6863.583043168868,0.8101245079956506,229.93,55.4603,12030.92,12751.986778999999,4227.307744344,0.9434545540631007,231.82,40.9788,7075.49,9499.705415999999,6338.915068896232,0.7448115167953542,28590.9,17429.8058564091,33484.88756143752,0.8538448859218024,232.0233333333333,48.80086666666667,0.9898429755628089,16.028540476740176,28.5909,2.36153,5820.316611250008
2017-08-05 01:57:46,236.35,47.2267,8739.95,11162.030545,6942.924447595045,0.7830071746143928,232.02,55.0183,12006.67,12765.345966,4335.197013143981,0.940567535888122,233.8,40.8581,7026.79,9552.62378,6471.231983024677,0.7355874325032824,27773.410000000003,17749.353443763703,32960.61059355161,0.8426242566463127,234.0566666666667,47.701033333333335,0.9798197017816028,15.339849381320183,27.773410000000002,2.3485129166666665,5822.665124166674
2017-08-05 02:02:46,236.2,49.5742,9397.29,11709.426039999998,6985.81411448444,0.802540617097574,231.9,54.4041,11890.87,12616.31079,4216.456876688104,0.9424997685872639,233.65,41.8993,7368.64,9789.771445,6445.3680651873865,0.752687643567352,28656.800000000003,17647.63905635993,33654.88598262607,0.8514900337143835,233.91666666666666,48.62586666666666,0.9761311008193793,13.833309569118216,28.656800000000004,2.3512587500000004,5825.016382916674
2017-08-05 02:07:46,236.01,47.9616,8970.78,11319.417215999998,6903.210289530309,0.7925125321222193,231.78,53.9853,11789.41,12512.712834,4192.588021502748,0.942194562954037,233.54,41.0154,7130.01,9578.736515999999,6396.495184306152,0.7443580881560184,27890.200000000004,17492.29349533921,32921.7798389924,0.8471656191250931,233.77666666666664,47.6541,0.9553277344474137,13.931015379579092,27.890200000000004,2.356125,5827.372507916674
2017-08-05 02:12:46,236.05,56.6077,10488.96,13362.247585000001,8278.36811462491,0.784969739056066,232.01,54.6748,11974.29,12685.100347999998,4186.663329517868,0.9439649408755314,233.81,40.7126,6964.76,9519.013006000001,6488.7384560326645,0.731668293299945,29428.010000000002,18953.76990017544,35003.61647014343,0.840713416715122,233.95666666666668,50.665033333333334,0.8947525895108782,19.64359377374665,29.42801,2.3882587500000003,5829.7607666666745
2017-08-05 02:17:46,235.9,57.6441,10652.04,13598.243190000001,8452.589052638334,0.7833394248922827,231.8,56.2239,12305.75,13032.70002,4291.827902981199,0.9442210732323754,233.67,40.8155,6978.65,9537.357885,6500.741465715405,0.7317173250859926,29936.440000000002,19245.158421334938,35588.85447068898,0.8411745880906532,233.79,51.56116666666666,0.9025193549766943,20.840619717035093,29.93644,2.47351875,5832.2342854166745
2017-08-05 02:22:46,233.47,58.0664,10809.59,13556.762408,8181.599539140373,0.7973577816500743,229.49,57.1668,12510.38,13119.208932000001,3950.194331557453,0.9535925576644363,231.24,39.7842,6746.41,9199.698408,6254.630517469256,0.7333294745981416,30066.38,18386.42438816708,35242.69864931154,0.853123658298152,231.4,51.67246666666667,0.8945548833189253,23.00696566966032,30.066380000000002,2.5001175,5834.734402916674
2017-08-05 02:27:46,233.64,61.1359,11543.52,14283.791675999999,8412.719575319674,0.8081551636877851,229.77,55.8541,12246.29,12833.596557,3837.913733233496,0.9542367913474997,231.58,40.7599,6953.17,9439.177642,6383.690273527742,0.7366287894680137,30742.980000000003,18634.323582080913,35949.53177222336,0.8551705261361364,231.66333333333333,52.58330000000001,0.8532496870458537,22.485085568992446,30.742980000000003,2.533723333333333,5837.268126250007
2017-08-05 02:32:46,234.3,56.0283,10304.15,13127.430690000001,8133.506580697768,0.7849327292848954,230.37,54.3314,11929.03,12516.324618,3789.0137506022415,0.9530777096372686,232.12,39.3252,6668.62,9128.165424,6233.210352900753,0.7305542450476081,28901.8,18155.73068420076,34131.28476804278,0.8467832428933597,232.26333333333332,49.89496666666667,0.876878256002536,21.184033927269883,28.901799999999998,2.4851991666666664,5839.753325416674
2017-08-05 02:37:46,234.75,55.6795,10120.01,13070.762625,8272.25683831183,0.7742478606905311,230.79,55.8208,12240.72,12882.882431999999,4016.6445745589954,0.9501538234638452,232.6,38.8772,6491.19,9042.83672,6295.819909152448,0.7178267396605166,28851.92,18584.721322023273,34319.45737192921,0.8406869516415707,232.71333333333334,50.12583333333333,0.8751826281261618,22.440790676796723,28.85192,2.406405,5842.1597304166735
2017-08-05 02:42:46,234.52,55.6284,10260.2,13045.972368,8057.64798105623,0.7864649495323843,230.5,55.0364,12072.1,12685.8902,3898.2318756656905,0.9516163083297063,232.3,39.0812,6539.27,9078.56276,6297.479627149168,0.7202979340311351,28871.570000000003,18253.35948387109,34157.761734521286,0.8452418581871296,232.43999999999997,49.915333333333336,0.8948545861297716,21.70502050138234,28.871570000000002,2.4051454166666666,5844.56487583334
2017-08-05 02:47:46,234.39,58.7619,10940.35,13773.201740999999,8367.187584594085,0.7943214806353137,230.52,55.8439,12245.54,12873.135828,3970.4377787011385,0.9512476341129771,232.26,38.2764,6389.6,8890.076664,6181.138643631719,0.7187339593902967,29575.489999999998,18518.76400692694,34894.90262322497,0.8475590351788364,232.39,50.96073333333333,0.8606222298721976,24.890405815719543,29.57549,2.4352941666666665,5847.000170000007
2017-08-05 02:52:46,235.05,56.3991,10323.85,13256.608455,8315.99596600897,0.7787700779610904,231.12,56.3065,12362.1,13013.558280000001,4065.8557152162452,0.9499400343869671,232.88,38.2185,6388.18,8900.324279999999,6197.33237584991,0.7177468819147341,29074.13,18579.184057075123,34503.49425034477,0.8426430607012936,233.01666666666665,50.308033333333334,0.872612831700176,24.031019565463705,29.07413,2.4437341666666663,5849.443904166673
2017-08-05 02:57:46,234.92,57.0638,10529.66,13405.427896,8296.490665290654,0.7854773515392157,231.01,54.7133,12040.72,12639.319432999999,3843.6255815325517,0.9526398999429418,232.68,39.6065,6834.67,9215.64042,6181.853633161963,0.7416380944255636,29405.049999999996,18321.96987998517,34646.089906158006,0.8487263665148411,232.86999999999998,50.4612,0.8803194915618207,21.510982695615645,29.405049999999996,2.4366324999999995,5851.880536666673
2017-08-05 03:02:46,235.32,58.2732,10906.17,13712.849424,8312.502346249119,0.7953248564745562,231.33,55.5894,12252.17,12859.495902,3905.24841010848,0.9527721843353483,233.1,38.3973,6406.1,8950.41063,6250.738615205166,0.7157325250003641,29564.440000000002,18468.489371562766,34858.87565859127,0.8481180027019486,233.25,50.7533,0.8874598070739521,24.345214990946403,29.56444,2.457062083333333,5854.337598750007
2017-08-05 03:07:46,234.19,52.8226,9617.05,12370.524694,7780.888798997438,0.7774164991291355,230.2,54.3853,11953.59,12519.49606,3721.4872978764147,0.954798016047301,231.91,37.8191,6336.04,8770.627481,6064.528302256688,0.722415815028731,27906.68,17566.90439913054,32975.42901602027,0.846287094140375,232.1,48.34233333333333,0.9004739336492906,21.7681535162418,27.90668,2.39463,5856.7322287500065
2017-08-05 03:12:46,233.31,58.9717,11048.09,13758.687327,8200.072213953386,0.8029901208903314,229.41,56.2439,12344.02,12902.913099,3756.3728089668853,0.9566847350895269,231.12,39.6502,6766.81,9163.954224,6179.671467276187,0.738415953920636,30158.920000000002,18136.11649019646,35192.03286132212,0.8569814684716957,231.28,51.621933333333324,0.8777239709443104,23.19117584385964,30.158920000000002,2.4194,5859.151628750006
2017-08-05 03:17:46,232.96,58.0823,10709.11,13530.852608,8270.364883565922,0.7914586249848241,229.11,54.8072,12010.84,12556.877592,3662.6353019201515,0.9565148590484085,230.88,39.2821,6661.97,9069.451248,6154.1125809452615,0.734550505629445,29381.920000000002,18087.112766431335,34502.766137108534,0.8515815770608334,230.98333333333335,50.72386666666667,0.8557615989609609,22.556968580208146,29.38192,2.4808683333333335,5861.632497083339
2017-08-05 03:22:46,232.97,54.1237,9766.76,12609.198389,7975.1039564108605,0.7745742194460448,229.06,54.9258,11984.63,12581.303748,3828.556877276199,0.9525745693807884,230.81,38.753,6555.84,8944.57993,6084.938127751078,0.7329399537268152,28307.23,17888.59896143814,33485.8364547769,0.8453493475735425,230.94666666666663,49.267500000000005,0.8761041510305566,21.341655249403775,28.30723,2.403714583333333,5864.036211666673
2017-08-05 03:27:46,233.47,57.8863,10759.99,13514.714461,8177.4153717579065,0.7961685044142495,229.55,55.5501,12140.09,12751.525455,3901.2326540995973,0.9520500149446629,231.33,39.0317,6595.36,9029.203161000001,6166.663294928013,0.7304476244911019,29495.440000000002,18245.311320785517,34682.45040342427,0.8504427933122009,231.45000000000002,50.8227,0.8727586951825369,23.200262874660332,29.495440000000002,2.408444583333333,5866.444656250006
2017-08-05 03:32:46,233.58,55.6556,10237.85,13000.035048,8011.7001083870055,0.7875247999100625,229.55,56.0953,12252.61,12876.676115,3960.0929229642416,0.9515351547692477,231.37,38.0247,6293.18,8797.774839000002,6147.904326300263,0.7153149648821103,28783.64,18119.697357651512,34012.07673727794,0.8462770510114879,231.5,49.9252,0.8984881209503294,23.836659642825655,28.78364,2.428295,5868.872951250006
2017-08-05 03:37:46,233.48,53.6023,9640.22,12515.065004,7980.790086573229,0.7702892471528388,229.55,53.9605,11802.98,12386.632775000002,3757.437241299478,0.9528804328341766,231.31,37.9812,6286.39,8785.431372000001,6137.190331089775,0.7155471067744401,27729.589999999997,17875.417658962484,32991.828049540505,0.8404987428511468,231.44666666666663,48.51466666666667,0.878532131232549,21.711922167866764,27.729589999999998,2.354717916666666,5871.227669166672
2017-08-05 03:42:46,233.88,58.2958,10835.29,13634.221704,8275.77743113749,0.7947127628723502,230.01,54.6959,12019.04,12580.603959,3716.755769701105,0.9553627186079359,231.77,37.6223,6231.59,8719.720471,6099.246770239459,0.7146547897636155,29085.920000000002,18091.779971078053,34253.51434186427,0.8491368129328415,231.88666666666666,50.20466666666667,0.8596153293275477,25.06214561727329,29.08592,2.367312916666666,5873.594982083338
2017-08-05 03:47:46,234.28,55.3107,10166.52,12958.190795999999,8034.710934136901,0.7845632280038857,230.35,53.6937,11808.81,12368.343794999999,3678.034069338538,0.9547608148452184,232.04,37.5181,6208.38,8705.699923999999,6102.886935077004,0.7131396733402962,28183.710000000003,17815.631938552444,33342.43918392999,0.8452803900916662,232.22333333333333,48.840833333333336,0.8856416954942822,23.182924124281264,28.18371,2.3862345833333336,5875.981216666672
2017-08-05 03:52:46,234.1,54.5998,9867.83,12781.813180000001,8124.080210062045,0.7720211413698662,230.18,55.264,12114.26,12720.66752,3880.7327667314275,0.9523289545107142,231.87,38.5275,6536.99,8933.371425000001,6088.750837150962,0.7317494917659263,28519.08,18093.563813944435,33774.47224659002,0.8443975021069169,232.04999999999998,49.463766666666665,0.883430295195006,22.109651980944964,28.519080000000002,2.3626162500000003,5878.343832916672
2017-08-05 03:57:46,234.62,58.0233,10641.63,13613.426646,8490.058656400604,0.7817010571050312,230.68,56.4104,12406.27,13012.751072000001,3926.341191101095,0.9533933240830997,232.38,38.8693,6548.69,9032.447934,6220.914318998524,0.7250182949130963,29596.59,18637.314166500226,34975.81477205256,0.8462015879512597,232.56000000000003,51.101,0.8857929136566793,23.936322185475817,29.59659,2.42148625,5880.765319166672
2017-08-05 04:02:46,234.91,58.8718,10890.44,13829.574538,8523.816545919904,0.7874746956297145,231.09,55.5391,12242.6,12834.530619,3852.7810020877746,0.9538798389616434,232.77,38.9489,6527.33,9066.135453,6291.96115080533,0.7199682856977495,29660.370000000003,18668.55869881301,35046.435374056615,0.8463163138684373,232.92333333333332,51.119933333333336,0.8529272865177436,23.808781701593247,29.660370000000004,2.46904,5883.234359166672
2017-08-05 04:07:46,234.72,55.0686,10050.67,12925.701792000002,8127.594931270386,0.777572480143444,230.8,56.2219,12335.12,12976.01452,4027.6255298687897,0.9506092938619801,232.42,38.7267,6502.23,9000.859613999999,6223.863656767894,0.7224010015539389,28888.02,18379.08411790707,34238.989946163776,0.8437170619058139,232.64666666666665,50.00573333333333,0.8911940854514796,22.55548030492503,28.88802,2.4395162499999996,5885.673875416673
2017-08-05 04:12:46,234.92,54.9943,10096.4,12919.260956,8060.397675625319,0.7814998113580948,230.96,54.4354,11968.23,12572.399984000001,3850.546977350524,0.9519447373000473,232.7,38.2537,6298.44,8901.63599,6290.371758875885,0.7075598246294947,28363.069999999996,18201.316411851727,33700.91480878884,0.841611278534291,232.85999999999999,49.2278,0.884651722064761,22.292485140510035,28.363069999999997,2.385462083333333,5888.059337500006
2017-08-05 04:17:46,235.02,59.4062,11014.02,13961.645124,8580.145570333465,0.7888769483953545,231.08,55.0804,12128.15,12727.978832,3861.272164111218,0.9528732063497825,232.8,38.1477,6285.85,8880.78456,6273.4698675162535,0.7078034555991977,29428.019999999997,18714.887601960938,34874.8531047004,0.8438177477522828,232.9666666666667,50.878099999999996,0.881385033624258,25.021374618942133,29.428019999999997,2.407962083333333,5890.46729958334
2017-08-05 04:22:46,234.6,56.66,10362.65,13292.436,8324.92280994821,0.779589986365178,230.68,54.5843,11995.53,12591.506324,3827.9617979326777,0.9526683854445563,232.42,39.5435,6732.14,9190.70027,6256.777323301354,0.7324947830117847,29090.32,18409.661931182243,34426.18727252294,0.8450055700248359,232.56666666666663,50.2626,0.8743012756199054,21.32619482478025,29.09032,2.4382641666666665,5892.905563750007
2017-08-05 04:27:46,234.44,54.2488,9788.29,12718.088672,8120.292996238172,0.7696353007468637,230.45,54.8669,12045,12644.077105,3845.862820900555,0.9526199421258591,232.12,38.3558,6317.13,8903.148296000001,6273.748332828448,0.7095388945546549,28150.420000000002,18239.904149967177,33543.11031458457,0.8392310592545194,232.33666666666667,49.15716666666666,0.9052954763920136,21.97312701098177,28.15042,2.3850308333333334,5895.29059458334
2017-08-05 04:32:46,234.92,56.9028,10475.47,13367.605775999999,8304.059998678269,0.7836459404576026,230.91,55.5509,12226.71,12827.258318999999,3878.932657091985,0.9531818644276887,232.56,38.5837,6359.03,8973.025272,6330.712439453452,0.7086829477504227,29061.21,18513.705095223708,34457.3824167915,0.8433957532954715,232.79666666666665,50.3458,0.9120978249974949,23.362624091781235,29.06121,2.3838179166666666,5897.674412500007
2017-08-05 04:37:46,234.61,54.1677,9778.3,12708.284097000002,8116.9781199694735,0.7694429810794304,230.66,54.3542,11953.08,12537.339772,3782.693097803865,0.9533984256129961,232.29,38.8183,6435.78,9017.102907,6315.764453098917,0.7137303484696716,28167.159999999996,18215.435670872255,33543.866788807834,0.8397111811032526,232.51999999999998,49.113400000000006,0.8988474109754138,20.96189634600741,28.167159999999996,2.3845154166666664,5900.058927916673
2017-08-05 04:42:46,234.71,57.4714,10467.39,13489.112294,8508.225259596855,0.7759880540586742,230.8,54.2837,11951.86,12528.67796,3757.7671516194023,0.95396018942768,232.45,38.2897,6313.87,8900.440765000001,6273.188298973164,0.7093884636397554,28733.12,18539.180710189423,34194.932465782986,0.840274213986288,232.65333333333334,50.01493333333334,0.8840048140294595,23.443464885154302,28.73312,2.370845,5902.429772916674
2017-08-05 04:47:46,234.86,56.197,10349.9,13198.427420000002,8190.119434477614,0.7841767561123579,230.82,55.9975,12320.7,12925.34295,3907.0246844772687,0.9532203553639558,232.56,38.8598,6509.3,9037.235088,6269.021578027815,0.7202756082602418,29179.899999999998,18366.165696982698,34478.72686772271,0.8463160519803528,232.74666666666667,50.35143333333334,0.9079972502291521,22.822852444452106,29.179899999999996,2.4130424999999995,5904.842815416674
2017-08-05 04:52:46,235.09,59.8575,11067.64,14071.899675,8690.55264604416,0.7865064600810551,231.13,57.2892,12599.44,13241.252796,4072.4547012800313,0.9515292996902919,232.82,40.1484,6928.87,9347.350488,6274.051455687452,0.741265667623696,30595.95,19037.05880301164,36035.00748261089,0.8490618467268095,233.01333333333332,52.431700000000006,0.8912222476539321,23.427239627935016,30.595950000000002,2.4906604166666666,5907.33347583334
2017-08-05 04:57:46,234.62,55.9848,10037.8,13135.153776000001,8472.003061801093,0.7641935656924431,230.61,56.1361,12286.68,12945.546021,4077.3344674467094,0.9491048102620623,232.32,37.9057,6285.04,8806.252224,6168.334494100084,0.7137020198979938,28609.52,18717.672023347888,34188.534344192354,0.8368162177405517,232.51666666666665,50.00886666666667,0.9045946527130757,24.202041504639844,28.60952,2.466894583333333,5909.800370416674
2017-08-05 05:02:46,234.64,57.5661,10493.75,13507.309704,8504.623823384109,0.7768941580492837,230.57,55.9053,12247.57,12890.085020999999,4018.8706054946047,0.9501543224925794,232.37,37.6851,6214.79,8756.886687,6169.234126280007,0.7097031424679893,28956.11,18692.72855515872,34465.55392227066,0.8401463694825282,232.52666666666664,50.3855,0.9088563318902537,25.206458207222322,28.95611,2.398567916666667,5912.19893833334
2017-08-05 05:07:46,234.81,59.5553,10957.04,13984.179993000002,8689.106082619865,0.7835311048259331,230.75,55.8883,12274.94,12896.225225,3954.5509290343343,0.9518242575513022,232.52,37.8555,6250.16,8802.16086,6197.865421233018,0.7100710949742857,29482.140000000003,18841.522432887217,34988.563082364395,0.8426222000199876,232.69333333333336,51.099700000000006,0.9096378638551365,25.91835177114544,29.482140000000005,2.434927083333333,5914.633865416674
2017-08-05 05:12:46,234.66,55.5534,9903.28,13036.160844,8477.413213489053,0.759677647315779,230.55,54.6,11999.32,12588.03,3804.578665042956,0.9532325550542856,232.28,36.9877,6116.46,8591.502955999998,6033.47661894506,0.7119196759082161,28019.059999999998,18315.46849747707,33474.230529851986,0.8370337288265037,232.49666666666667,49.04703333333333,0.9304792900256607,24.58728390640005,28.019059999999996,2.395883333333333,5917.0297487500075
2017-08-05 05:17:46,234.32,58.5521,10646.21,13719.928072,8654.168876140197,0.7759668960456922,230.31,54.2926,11949.99,12504.128706,3681.1647200462558,0.9556835410903839,232.06,37.7006,6321.77,8748.801236000001,6047.8712894815435,0.7225869955745329,28917.969999999998,18383.204885667998,34266.47356804239,0.8439143859544824,232.23000000000002,50.18176666666667,0.8999698574688778,24.871915629381984,28.917969999999997,2.37237625,5919.402125000008
2017-08-05 05:22:46,234.41,58.9112,10723.04,13809.374392,8701.450123791168,0.7765044016919431,230.32,54.6762,12035.6,12593.022384,3705.205177034739,0.9557356155653126,232.08,38.7029,6550.07,8982.169032,6146.2137543791805,0.7292303202783904,29308.71,18552.869055205087,34687.30938028613,0.8449404270213314,232.27,50.76343333333333,0.9213415421707437,23.758308966493598,29.308709999999998,2.4261116666666664,5921.8282366666745
2017-08-05 05:27:46,234.55,58.2159,10595.9,13654.539345,8612.395016146962,0.7759983498732963,230.33,54.4193,11974.21,12534.397369,3705.3221560201987,0.9553079934751827,232.13,37.5451,6185.7,8715.344062999999,6139.571454626888,0.709748227412006,28755.81,18457.28862679405,34169.695816745,0.8415588524469129,232.33666666666667,50.0601,0.9526405646977826,24.99995006002785,28.75581,2.419355,5924.247591666674
2017-08-05 05:32:46,234.53,54.7008,9766.21,12828.978624,8318.884226321998,0.7612616940314889,230.32,54.2943,11929.34,12505.063176,3750.6602352320856,0.9539607942881136,232.05,37.4472,6188.68,8689.62276,6099.982259704533,0.7121920215556055,27884.23,18169.52672125862,33281.55621312548,0.8378283101137892,232.30000000000004,48.8141,0.959965561773552,23.286099712992765,27.88423,2.3600016666666663,5926.607593333341
