DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-05 05:37:46,234.47,58.2378,10690.99,13655.016966,8494.834969653491,0.7829349481307705,230.14,57.1656,12535.41,13156.091183999999,3993.2732655833242,0.95282176329434,231.93,38.5435,6474.57,8939.393955000001,6163.822482663706,0.7242739309389793,29700.97,18651.930717900523,35071.956581380815,0.8468580853503853,232.17999999999998,51.31563333333333,0.986303729864769,24.889361201816985,29.70097,2.399383333333333,5929.006976666675
2017-08-05 05:42:46,234.42,58.9718,10804.19,13824.169356,8624.218041496253,0.7815435214782536,230.04,56.69,12433.5,13040.967599999998,3933.8166828475523,0.9534185178099823,231.93,37.7258,6307.78,8749.744794,6063.822674825684,0.7209101692115021,29545.47,18621.857399169487,34924.32347971688,0.8459854638890637,232.13,51.1292,0.986516176280529,26.21476573073703,29.54547,2.4686016666666664,5931.475578333341
2017-08-05 05:47:46,234.78,57.5471,10354.76,13510.908138,8678.91606457135,0.7664000002247665,230.37,56.1766,12342.02,12941.403342,3892.873332119701,0.9536848264318629,232.23,38.1,6424.03,8847.963,6084.265593189452,0.7260462097321158,29120.809999999998,18656.054989880504,34584.244430687584,0.8420253349285339,232.46,50.6079,0.9980211649315982,24.71531124587268,29.12081,2.444428333333333,5933.920006666674
2017-08-05 05:52:46,234.4,58.1028,10570.8,13619.296320000001,8587.398885108669,0.7761634486560608,229.99,57.1768,12635.84,13150.092232,3641.4932657505706,0.9608936406735918,231.84,38.2016,6412.2,8856.658944,6109.345203074975,0.723997620383021,29618.84,18338.237353934215,34836.28327182491,0.8502296232030957,232.07666666666668,51.1604,1.00110595636499,25.3297472263704,29.61884,2.4474854166666664,5936.367492083341
2017-08-05 05:57:46,234.88,59.4495,10893.55,13963.49856,8735.5515242383,0.780144743324269,230.47,56.9969,12622.83,13136.075542999999,3636.0202780653904,0.9609285481558075,232.28,38.0897,6320.76,8847.475516,6190.784766781952,0.7144139578085722,29837.14,18562.356569085645,35139.9488442638,0.8490945770079166,232.54333333333332,51.512033333333335,1.0048306408841392,26.056694843470236,29.837139999999998,2.4773324999999997,5938.844824583341
2017-08-05 06:02:46,235.02,54.3016,9614.99,12761.962032000001,8391.641210520716,0.7534100145331006,230.56,54.8638,12103.09,12649.397728,3677.291847682417,0.9568115621196159,232.41,37.9357,6258.8,8816.636036999998,6209.709620338702,0.7098852639186018,27976.88,18278.642678541833,33418.77605036143,0.8371605219125738,232.66333333333333,49.0337,1.0129084943910442,22.633413346331206,27.97688,2.4089175000000003,5941.2537420833405
2017-08-05 06:07:46,234.6,57.5733,10472.02,13506.69618,8530.394997796211,0.7753206158221292,230.14,56.4764,12461.48,12997.478695999998,3694.0450271448794,0.9587613329833767,231.99,37.5626,6186.57,8714.147574,6136.995973320342,0.7099455164677935,29120.07,18361.435998261433,34425.58363663789,0.8458845696666293,232.24333333333334,50.53743333333333,1.0147402867681834,25.673708531563722,29.12007,2.3790395833333333,5943.6327816666735
2017-08-05 06:12:46,234.19,58.7262,10772.39,13753.088778,8550.03301885142,0.7832705928018114,229.77,57.3984,12660.05,13188.430368000001,3695.650087479153,0.9599360687165588,231.68,37.0969,6052.48,8594.609792,6102.032720851493,0.7042181258343742,29484.92,18347.715827182066,34727.49895229179,0.8490366680452864,231.88000000000002,51.07383333333333,0.9962049335863263,27.366133342905535,29.48492,2.441874583333333,5946.074656250007
2017-08-05 06:17:46,233.94,55.1711,9873.18,12906.727134,8312.876878622219,0.7649638748456399,229.54,54.5128,11951.51,12512.868112,3705.843643248649,0.9551375346582891,231.39,38.5041,6448.36,8909.463699,6147.942478114021,0.723765225141864,28273.050000000003,18166.66299998489,33606.44284742913,0.841298501253395,231.62333333333333,49.395999999999994,1.0001870853540933,22.05016600534455,28.27305,2.4065820833333333,5948.48123833334
2017-08-05 06:22:46,234.53,54.5912,10363.37,12803.274136,7518.270468975331,0.8094312353166349,229.9,55.2302,12154.9,12697.422980000001,3671.9145310086005,0.9572729851675775,231.77,38.0664,6253.2,8822.649528,6223.876159911813,0.7087666783265654,28771.47,17414.061159895748,33631.04238707878,0.8555033670634649,232.0666666666667,49.295933333333345,1.0614765871875795,22.77983714680996,28.77147,2.376855,5950.858093333341
2017-08-05 06:27:46,234.12,64.9823,11655.37,15213.656076,9777.91804843504,0.7661123625889439,229.85,56.7961,12545.83,13054.583585,3608.9198091466988,0.9610287389339198,231.73,38.454,6321.04,8910.94542,6280.875862220091,0.709356830512379,30522.24,19667.71371980183,36310.1376695501,0.8405983000608707,231.9,53.4108,0.9573091849935312,28.0033251701903,30.52224,2.47057125,5953.3286645833405
2017-08-05 06:32:46,233.74,62.4607,11184.6,14599.564018000001,9383.602312314835,0.7660913700032655,229.44,53.5478,11410.76,12286.007232,4554.177195406025,0.9287606448968758,231.37,39.7399,6539.06,9194.620663,6463.879907057876,0.7111832276358915,29134.420000000002,20401.659414778736,35567.43082671322,0.819131978971007,231.51666666666665,51.916133333333335,0.9603340292275679,23.453659877083812,29.134420000000002,2.4856941666666668,5955.814358750007
2017-08-05 06:37:46,233.8,69.9758,13468.18,16360.342040000003,9288.106327631669,0.8232211751484871,229.63,45.5558,9462.62,10460.978353999999,4459.920499118399,0.9045635771133919,231.6,41.6023,6723.75,9635.09268,6901.173587853705,0.6978396807699415,29654.550000000003,20649.200414603773,36135.603128562456,0.8206463275151572,231.67666666666665,52.37796666666666,0.9165072011280218,33.59777870975012,29.654550000000004,2.4495404166666663,5958.263899166674
2017-08-05 06:42:46,234.18,67.5067,12917.55,15808.719006,9113.314359121256,0.8171155420687347,229.95,45.1789,9468.74,10388.888055,4274.571069911186,0.9114295918746427,231.91,41.5121,6637.03,9627.071111,6973.545078032461,0.6894132102562798,29023.32,20361.430507064902,35453.36311432856,0.8186337613841254,232.01333333333332,51.399233333333335,0.9338543761852849,31.337951214577114,29.02332,2.44491125,5960.708810416673
2017-08-05 06:47:46,233.69,67.6049,12902.01,15798.589081,9117.760410879002,0.8166558376732806,229.51,44.8415,9399.81,10291.572665,4190.470126713136,0.9133502046744767,231.47,43.0868,7126.87,9973.301596,6976.709018432411,0.7145948542114058,29428.69,20284.93955602455,35742.50366031554,0.82335278691387,231.55666666666664,51.84440000000001,0.9213007615126698,30.399618859510362,29.42869,2.4355004166666663,5963.14431083334
2017-08-05 06:52:46,233.9,66.8736,12750.93,15641.73504,9059.67213516382,0.8151864206491507,229.83,44.4104,9287.22,10206.842232,4234.049246352572,0.9099013964263261,231.74,41.775,6699.15,9680.9385,6988.702277124292,0.6919938598928193,28737.300000000003,20282.423658640684,35173.98357818727,0.8170044185106489,231.82333333333335,51.019666666666666,0.8957970868621163,31.07416094447239,28.7373,2.4235829166666667,5965.567893750006
2017-08-05 06:57:46,235.12,68.095,13102.15,16010.4964,9201.61183445123,0.8183475185691307,231.33,44.4547,9285.7,10283.705751000001,4419.318893579699,0.9029527122649388,233.39,42.1435,6616.34,9835.871465,7277.940126189638,0.6726745081555414,29004.19,20898.870854220568,35749.20755118202,0.8113239981186938,233.28,51.5644,0.8359053497942338,32.05816415976914,29.004189999999998,2.4058954166666666,5967.973789166673
2017-08-05 07:02:46,235.53,71.6457,13785.55,16874.711721,9732.137836280106,0.8169354373529448,232.14,44.8427,9356.54,10409.784378,4562.7590364660755,0.8988216912325367,234.26,42.0223,6571.78,9844.143998,7329.316385923003,0.667582676699484,29713.87,21624.213258669184,36749.430872236706,0.808553201906811,233.97666666666666,52.83690000000001,0.7849785591155841,35.59784923036741,29.71387,2.446585833333333,5970.420375000006
2017-08-05 07:07:46,235.66,63.2467,11415.49,14904.717321999999,9583.172048368266,0.7658977861425288,232.28,44.5111,9234.58,10339.038308,4649.542489094114,0.893175914906379,234.27,41.3792,6474.24,9693.905184,7214.985387288187,0.6678670646259129,27124.309999999998,21447.699924750566,34579.35836649149,0.7844075564538041,234.07000000000002,49.71233333333333,0.7647285000213698,27.225369961847157,27.124309999999998,2.3682574999999995,5972.788632500006
2017-08-05 07:12:46,233.12,66.9167,12598.92,15599.621104000002,9198.662588765945,0.8076426931144775,229.79,45.1029,9343.98,10364.195391,4484.036558997444,0.9015634738142887,231.95,41.6388,6625.16,9658.11966,7027.555075648894,0.6859678936717585,28568.06,20710.25422341228,35285.247372832266,0.8096318469343045,231.61999999999998,51.21946666666667,0.7900872118124446,30.64700660686302,28.568060000000003,2.3205154166666664,5975.109147916673
2017-08-05 07:17:46,232.97,70.0405,13343.3,16317.335285,9392.112430816936,0.8177376861445058,229.65,47.2436,9854.43,10849.49274,4538.9097909534075,0.9082848605141332,231.85,43.4137,7208.69,10065.466344999999,7024.84172250362,0.7161804284985666,30406.42,20955.863944273966,36928.290115673124,0.8233909532435917,231.49,53.565933333333334,0.7948507494924201,30.755679293680426,30.406419999999997,2.4572699999999994,5977.566417916672
2017-08-05 07:22:46,233.25,66.0606,12275.25,15408.634949999998,9313.660314820454,0.7966474668153523,229.93,45.1698,9365.61,10385.892114,4489.1095254568445,0.9017626889629753,232.14,41.9007,6747.07,9726.828497999999,7006.299953941803,0.6936556968581601,28387.93,20809.069794219104,35197.897030725886,0.8065234685816273,231.7733333333333,51.0437,0.795317263993545,29.419693321604807,28.38793,2.4497645833333332,5980.016182500006
2017-08-05 07:27:46,233.26,69.5538,13220.07,16224.119388,9404.881663858268,0.8148405274789883,229.88,47.5916,9869.59,10940.357007999999,4720.445391527655,0.902126867777988,232.13,41.6825,6662.36,9675.758725,7016.642083989579,0.6885620228195592,29752.02,21141.969139375502,36498.84317578717,0.8151496708185283,231.75666666666666,52.94263333333333,0.8097573604498965,31.375784733034926,29.75202,2.4224979166666665,5982.4386804166725
2017-08-05 07:32:46,232.86,77.9032,14106.97,18140.539152,11404.935692249428,0.777648882527546,229.72,56.2881,11596.54,12930.502332,5719.978198057874,0.8968360008181003,231.99,43.2712,6898.07,10038.485688,7292.998367151939,0.6871624081952867,32601.58,24417.912257459244,40732.02005191221,0.8003919265101482,231.52333333333334,59.15416666666667,0.7788991750291583,31.695203211946176,32.60158,2.598066666666667,5985.036747083339
2017-08-05 07:37:46,232.43,101.4605,18930.98,23582.464015,14062.382630918915,0.8027566579963251,229.23,82.1014,16645.69,18820.103922,8781.64654599465,0.884463235112204,231.69,64.4474,10888.02,14931.818106,10218.131552797186,0.7291824694559402,46464.69,33062.160729710755,57026.95756318522,0.8147846559851567,231.11666666666665,82.66976666666666,0.8163265306122405,22.72987343619776,46.464690000000004,3.294427916666667,5988.331175000006
2017-08-05 07:42:46,232.79,104.993,19194.52,24441.32047,15131.0458424671,0.785330728082385,229.51,87.6793,17883.36,20123.276143,9226.682927132202,0.8886902844704456,231.86,71.6017,12271.77,16601.570162,11181.046145638998,0.7391933341395229,49349.65000000001,35538.7749152383,60814.410114696264,0.8114795474777498,231.38666666666666,88.09133333333334,0.8110522069839801,19.18652610548142,49.34965000000001,3.992264166666667,5992.323439166672
2017-08-05 07:47:46,232.63,103.67,18797.61,24116.7521,15108.527067214542,0.7794420211335173,229.41,87.8302,17962.81,20149.126182,9128.238756849969,0.8914932507617566,231.65,71.7862,12360.85,16629.27323,11123.943340178184,0.7433187144763753,49121.27,35360.7091642427,60525.027211981134,0.8115860869910733,231.23,87.76213333333334,0.787095100116764,18.203674781530694,49.121269999999996,4.102955,5996.426394166672
2017-08-05 07:52:46,232.13,105.2444,19293.18,24430.382572,14987.221160104405,0.7897207480537853,228.98,88.7599,18121.01,20324.241901999998,9203.467035357522,0.8915958630770286,231.31,71.5375,12221.92,16547.339125,11155.227636913363,0.7386033432731742,49636.11,35345.91583237529,60935.02426323845,0.8145743864082617,230.8066666666667,88.51393333333333,0.7914271684815763,19.179390965942087,49.63611,4.114890833333333,6000.541285000006
2017-08-05 07:57:46,232.04,109.7326,19649.99,25462.352504,16192.877694772322,0.7717271998694187,228.91,91.9844,18748.45,21056.149004,9584.207503813244,0.890402608588987,231.38,71.1449,12148.73,16461.506962,11108.08583181974,0.7380083748130908,50547.17,36885.171030405305,62574.21383406387,0.8077955263495993,230.77666666666664,90.95396666666666,0.8088628255311684,21.779222383190895,50.54717,4.174303333333333,6004.715588333339
2017-08-05 08:02:46,231.75,106.8033,18908.77,24751.664774999997,15971.954364481373,0.7639393217339662,228.51,99.6373,20058.9,22768.119422999996,10771.619787663769,0.8810082039422551,231.05,70.213,11965.94,16222.71365,10954.118772694419,0.7376040937516024,50933.61,37697.69292483956,63366.77898936949,0.8037904216110574,230.43666666666664,92.21786666666667,0.8360937929438234,23.861825763337265,50.93361,4.228365833333333,6008.9439541666725
2017-08-05 08:07:46,231.36,110.3817,20235.41,25537.910112,15579.250143074663,0.7923675003653329,227.93,104.9866,21100.29,23929.595738,11287.307655061404,0.8817654184810534,230.66,72.3558,12517.56,16689.588828,11038.707664129095,0.7500220723831963,53853.259999999995,37905.26546226516,65855.77243030706,0.8177454764043818,229.98333333333335,95.90803333333332,0.8928183201681317,24.55710175129576,53.85325999999999,4.366119583333333,6013.310073750006
2017-08-05 08:12:46,231.11,112.5033,20211.04,26000.637663,16356.864644577032,0.7773286279344279,227.97,104.9873,21289.27,23933.954781,10936.232181425776,0.889500719576044,230.49,73.0412,12693.23,16835.266188,11059.299244885098,0.7539666945716367,54193.53999999999,38352.39607088791,66391.61138359166,0.8162708943285815,229.85666666666668,96.84393333333333,0.8208013689690754,24.578445457605664,54.19353999999999,4.501949999999999,6017.812023750006
2017-08-05 08:17:46,230.12,122.3972,22225.31,28166.043664,17302.069560785338,0.7890817136098863,227.35,101.5843,20662.65,23095.190605,10317.108318651122,0.8946732829962718,229.8,71.8369,12354.77,16508.11962,10948.866226022172,0.7484056503341475,55242.73000000001,38568.044105458626,67373.98046704309,0.8199416097587221,229.09,98.60613333333333,0.7595268235191449,27.147635170766932,55.24273000000001,4.559844583333334,6022.371868333339
2017-08-05 08:22:46,229.74,134.5933,24348.59,30921.464742,19059.98811129349,0.7874332669282579,227.21,108.3339,21971.13,24614.545419000002,11097.084874286305,0.8926075873430698,229.56,81.9189,14084.11,18805.302684,12461.029433588443,0.7489435419714408,60403.83,42618.10241916824,73925.13329362088,0.8170946376259337,228.83666666666667,108.28203333333333,0.7108417940015433,24.3467291126475,60.40383,4.818606666666667,6027.190475000006
2017-08-05 08:27:46,231.05,139.019,25235.14,32120.33995,19872.190309172416,0.7856436152071298,228.43,116.7002,23415.88,26657.826686,12741.125831197714,0.8783866845490977,230.76,91.8941,15989.67,21205.482515999996,13928.493889415378,0.7540347166321467,64640.69,46541.81002978551,79652.73934099657,0.8115312861152284,230.08,115.8711,0.7171418636995852,20.692821592269343,64.64069,5.210188333333333,6032.400663333339
2017-08-05 08:32:46,230.41,163.1316,29975.6,37587.151955999994,22677.244030160156,0.797495911238229,228.1,125.3174,25137.34,28584.89894,13609.209570522939,0.879392299156402,230.35,110.2013,18485.33,25384.869455,17397.820899138256,0.7282026812377004,73598.27,53684.27449982135,91097.23747493702,0.8079089118399294,229.62,132.88343333333333,0.6619632436198982,22.762932826088427,73.59827,5.7599566666666675,6038.160620000006
2017-08-05 08:37:46,230.45,154.603,29066.98,35628.26135,20603.001735269154,0.815840540588153,227.36,138.1317,27878.53,31405.623312,14460.316063431597,0.8876923002941225,229.92,110.2699,18204.64,25353.255408,17645.92423914603,0.7180395458902561,75150.15,52709.24203784678,91792.206865435,0.8186985863643976,229.24333333333334,134.33486666666667,0.821543338228662,17.914162766380333,75.15015,6.197850833333332,6044.358470833339
2017-08-05 08:42:46,230.7,144.0398,28266.95,33229.98186,17470.29570766989,0.8506459654143188,227.31,138.9569,28129.14,31586.292939,14368.207420855299,0.8905489496448186,229.59,117.1677,19307.71,26900.532242999998,18731.016243455197,0.7177445347767872,75703.79999999999,50569.51937198039,91040.32965643906,0.8315413650816634,229.20000000000002,133.38813333333334,0.8246073298429383,12.160327105559624,75.70379999999999,6.285581249999998,6050.644052083339
2017-08-05 08:47:46,231.69,154.9698,30535.36,35904.952961999996,18888.023635993057,0.8504497981745609,228.58,139.4126,28389.96,31866.932108,14474.51322754176,0.8908909054622447,230.9,115.6489,18843.15,26703.33101,18920.982667587,0.7056479205887656,77768.47,52283.51953112181,93709.665140273,0.8298873961782832,230.39,136.6771,0.7856243760579773,15.385313267548112,77.76847000000001,6.394677916666666,6057.038730000006
2017-08-05 08:52:46,230.17,187.1382,36228.67,43073.599494,23298.464400054723,0.8410875902081627,227.19,171.5566,35025.35,38975.943954,17098.21816689825,0.8986401982037291,229.62,141.6589,24070.27,32527.716618,21878.62999614037,0.7399926125364771,95324.29,62275.31256309334,113863.66768568046,0.8371791629191303,228.99333333333334,166.78456666666668,0.7875047308509745,15.064743200659866,95.32428999999999,7.212198333333333,6064.250928333339
2017-08-05 08:57:46,229.52,193.5314,37592.44,44419.326928,23661.89044820692,0.8463081860950795,226.76,170.5188,34874.76,38666.843088,16699.576920820877,0.9019293331144262,229.2,140.4487,24076.57,32190.84204,21367.477349451696,0.747932283662624,96543.77000000002,61728.9447184795,114591.28300996548,0.8425053587331249,228.49333333333334,168.1663,0.7585925191107028,16.482255957346986,96.54377000000002,7.994502499999999,6072.245430833339
2017-08-05 09:02:46,229.43,196.0969,38132.21,44990.511767,23876.362988790104,0.8475611523932367,226.65,174.27,35390.1,39498.2955,17540.130255939384,0.8959905624281939,229.18,144.0018,24882.36,33002.332524000005,21679.99337765278,0.753957617447343,98404.67,63096.48662238226,116895.87546999835,0.8418147313097957,228.42,171.45623333333333,0.7748883635408379,16.01250231594574,98.40467,8.122851666666666,6080.368282500006
2017-08-05 09:07:46,231.86,189.5421,36144.44,43947.231306,24998.771900824777,0.822450901362364,229.07,178.024,36536.34,40779.95768,18113.553151907865,0.8959386443384851,231.45,139.8526,23951.86,32368.88427,21772.759848605627,0.7399655731167406,96632.64,64885.08490133827,116395.62429929862,0.8302085287288784,230.79333333333332,169.13956666666667,0.7466997891331332,17.31526646534706,96.63264,8.126554583333332,6088.494837083339
2017-08-05 09:12:46,232.88,199.9182,37590.68,46556.950416,27467.988808347112,0.8074128495126132,230.02,194.0734,39341.05,44640.763468,21096.90849161135,0.8812808505885208,232.53,150.8803,26364.4,35084.196159,23147.769498662074,0.7514608537849271,103296.13,71712.66679862054,125748.94453770526,0.821447292299357,231.80999999999997,181.62396666666666,0.7721841163021284,16.9270979105364,103.29613,8.330365416666666,6096.825202500006
2017-08-05 09:17:46,230.66,196.0686,37879.33,45225.183276,24707.76317473701,0.8375716195295491,227.41,196.7047,39614.93,44732.615827,20776.53098621305,0.8855938618302077,230.01,156.3656,27648.52,35965.651656,23001.90080950563,0.7687479227249734,105142.78000000001,68486.19497045569,125480.52871923863,0.8379210788572296,229.35999999999999,183.0463,0.8501918381583488,14.5759296964757,105.14278000000002,8.684954583333333,6105.5101570833385
2017-08-05 09:22:46,230.47,190.2627,36789.53,43849.844468999996,23860.832808906518,0.8389888366880903,227.21,191.8832,38526.05,43597.781872,20408.57798956095,0.8836699562631365,229.75,152.178,26799.01,34962.8955,22454.77955277718,0.7664985870520935,102114.59,66724.19035124464,121981.58495812894,0.8371311951312288,229.14333333333335,178.10796666666667,0.8437222699038464,14.558566442564146,102.11458999999999,8.63572375,6114.145880833338
2017-08-05 09:27:46,230.49,195.0112,37865.59,44948.131488,24218.414857592088,0.8424285670275112,227.2,196.5962,39615.16,44666.65664,20633.693648255412,0.8869067662548921,229.87,155.3995,27381.99,35721.683065,22940.472197324263,0.766536950405587,104862.74,67792.58070317176,124868.04330453672,0.8397884456654261,229.18666666666664,182.33563333333333,0.8668334399906847,14.772830105068152,104.86274,8.624055416666668,6122.769936250005
2017-08-05 09:32:46,230,203.7092,39373.46,46853.116,25395.76985519156,0.8403594757710457,227.06,199.6917,40228.79,45341.997402,20917.485115062824,0.8872302127172179,229.61,161.3354,29076.08,37044.221194,22953.341711036297,0.7849019108197479,108678.33,69266.59668129068,128875.29176454846,0.843282901726052,228.89000000000001,188.24543333333335,0.7995106819869862,14.295185204138653,108.67833,8.897544583333334,6131.667480833338
2017-08-05 09:37:46,229.77,199.7543,38414.46,45897.545511000004,25118.000454708108,0.8369610961177308,226.98,193.405,38770.98,43899.0669,20589.783498868444,0.8831846036344796,229.29,167.4562,30698.91,38396.032097999996,23061.487499347175,0.7995333976606158,107884.35,68769.27145292373,127938.44485176617,0.8432520039226558,228.67999999999998,186.87183333333334,0.7433968864789176,10.38981262558742,107.88435000000001,9.023444999999999,6140.690925833338
2017-08-05 09:42:46,229.48,211.4719,41023.39,48528.571612,25924.963560416287,0.8453450954211861,226.45,210.4736,42216.96,47661.746719999996,22121.717581594567,0.8857619140148878,229.02,175.762,32541.05,40253.01324,23693.56747721025,0.8084127716347825,115781.40000000001,71740.2486192211,136205.71154657082,0.8500480536780763,228.31666666666663,199.23583333333332,0.8175779253960054,11.781933470803018,115.7814,9.31940625,6150.010332083338
2017-08-05 09:47:46,229.17,216.6132,41838.18,49641.247043999996,26717.41196993149,0.8428108174421228,225.79,223.6475,44060.58,50497.369025,24670.8242365477,0.8725321903045423,228.76,174.3445,32076.97,39883.04782,23700.74891288262,0.8042757951892153,117975.73000000001,75088.98511936181,139845.01619753434,0.8436176934139472,227.90666666666667,204.86840000000004,0.928742760194235,14.899271922853902,117.97573000000001,9.739880416666667,6159.750212500005
2017-08-05 09:52:46,228.97,215.7211,41739.44,49393.660267,26411.2253229231,0.8450363826931491,225.61,214.6108,41704.25,48418.34258800001,24598.60627975567,0.8613316311726865,228.67,167.652,30201.41,38336.98284,23613.536102971833,0.7877878685979557,113645.1,74623.3677056506,135955.3447340072,0.835900201072223,227.75,199.32796666666664,0.9396267837541104,15.891381022131194,113.6451,9.650867916666666,6169.401080416671
2017-08-05 09:57:46,228.24,230.4003,44715.43,52586.564472,27674.484329123683,0.8503204278311236,224.96,227.1118,44436.19,51091.070528,25213.538148799533,0.8697447428831454,228.13,180.0236,33174.75,41068.783868,24209.10925321287,0.8077850590031501,122326.37,77097.13173113609,144594.9809590397,0.8459931955359649,227.11,212.51189999999997,0.9466778213200676,15.287755650389453,122.32637,9.832144583333333,6179.2332250000045
2017-08-05 10:02:46,229.44,224.1301,43328,51424.410144,27697.551780948626,0.842557063438779,226.26,222.7508,43564.61,50399.596008,25342.53407450623,0.864384111195751,229.26,181.7876,33721.1,41676.625176,24491.39646591834,0.8091130185708681,120613.70999999999,77531.4823213732,143383.3944043504,0.8411972007013697,228.32000000000002,209.55616666666666,0.9022424667133981,13.251133148869393,120.61371,10.122503333333333,6189.3557283333375
2017-08-05 10:07:46,229.75,263.4229,51419.9,60521.411275000006,31919.196523529496,0.8496150191600105,227.28,231.5346,45293.56,52623.183888,26789.79105996654,0.8607149293056853,230.28,201.6799,37893.42,46442.847372000004,26851.94206612415,0.8159150901425053,134606.88,85560.92964962019,159498.22828433441,0.8439396565586855,229.10333333333332,232.2124666666667,0.7958563093800426,13.440464149642262,134.60688000000002,10.634191249999999,6199.989919583338
2017-08-05 10:12:46,229.41,276.9755,53835.97,63540.949455,33751.15689575641,0.8472641731317988,227.08,246.5971,48178.6,55997.269468000006,28539.738784925936,0.8603740942677922,229.96,225.87,43172.75,51941.065200000005,28878.84886120206,0.8311872279431034,145187.32,91169.7445418844,171438.8526811086,0.8468752428602706,228.8166666666667,249.8142,0.7589773472212158,10.872600516704019,145.18732,11.658091666666666,6211.648011250004
2017-08-05 10:17:46,229.26,279.6641,54646.47,64115.791566,33535.02713095453,0.8523090593640664,226.87,249.0932,48750.54,56511.774284,28582.60804115264,0.8626616420677945,229.9,218.7623,41588.82,50293.45277,28280.760996405686,0.8269231422664958,144985.83000000002,90398.39616851286,170858.8918687825,0.8485705860210503,228.67666666666665,249.17319999999998,0.7900529131378995,12.236829642995332,144.98583000000002,12.090547916666667,6223.738559166671
2017-08-05 10:22:46,229.27,279.5948,54751.72,64102.69979600001,33337.74554731767,0.8541250239731165,226.65,254.5599,50162.1,57696.001335,28506.00451901883,0.869420736954439,229.78,216.2118,41108.73,49681.147404,27897.82653120268,0.8274512999007385,146022.55000000002,89741.57659753917,171394.678093325,0.8519666516161618,228.5666666666667,250.1221666666667,0.8385591366486884,13.557521557798758,146.02255000000002,12.125349166666666,6235.863908333337
2017-08-05 10:27:46,229.36,282.8308,55282.38,64870.072288,33940.90069791823,0.8522016093117013,227.03,247.3621,48077.19,56158.617563,29023.682197322792,0.8560963942188557,230.13,220.2838,42438.76,50693.910894,27727.680238188183,0.8371569534009448,145798.33000000002,90692.26313342921,171703.93013280758,0.8491263414135576,228.84,250.15890000000002,0.7909456388743236,13.060458772404257,145.79833000000002,12.159203333333332,6248.023111666671
2017-08-05 10:32:46,230.05,299.7751,58626.17,68963.261755,36316.71327391488,0.8501072673777565,227.54,265.5294,51385.41,60418.559676,31779.584522996407,0.8504904829833568,231.19,219.7061,41836.4,50793.853258999996,28805.054485920078,0.8236508418976296,151847.98,96901.35228283136,180132.3988190958,0.842979835917794,229.59333333333333,261.67019999999997,0.8943349110020652,16.037019117958398,151.84798,12.401929583333335,6260.425041250004
2017-08-05 10:37:46,230.82,292.6208,56973.47,67542.733056,36277.32769696764,0.8435173914677546,228.03,275.1799,53730.44,62749.272596999996,32411.587879322025,0.8562719180041749,231.55,224.3761,42777.58,51954.28595500001,29484.34293718466,0.8233696068318912,153481.49,98173.25851347433,182193.73331641668,0.8424081729169466,230.13333333333335,264.0589333333333,0.9139629200463585,15.028021522468201,153.48148999999998,12.722061249999998,6273.147102500004
2017-08-05 10:42:46,229.85,294.5959,57872.47,67712.867615,35154.084495910494,0.8546746288910659,226.97,274.4483,53824.44,62291.530651,31355.453266232213,0.8640731643208694,230.74,215.9282,41502.06,49823.272868,27566.964559696902,0.8329854224943045,153198.97,94076.50232183961,179778.5101122267,0.8521539638100547,229.18666666666664,261.6574666666667,0.9671883181104081,17.47676733602355,153.19897,12.778352499999999,6285.925455000004
2017-08-05 10:47:46,230.83,280.7251,55062.36,64799.774833,34163.53801405675,0.8497307304215953,227.81,268.8288,52611.97,61241.888928,31345.64678210659,0.859084703638944,231.29,222.1133,42729.8,51372.585157,28518.532530149874,0.8317626973494376,150404.13,94027.71732631321,177377.0389499553,0.8479346080550743,229.97666666666666,257.2224,0.9421245633614964,13.64931670025627,150.40413,12.650129166666666,6298.5755841666705
2017-08-05 10:52:46,230.26,286.7635,56182.76,66030.16351,34691.20885670799,0.8508650745880911,226.85,286.8434,56471.71,65070.42528999999,32328.10259043006,0.8678552468086997,230.5,225.8241,43332.26,52052.45505,28840.480578947885,0.8324729344346268,155986.73,95859.79202608594,183087.30066112545,0.8519800632634503,229.20333333333335,266.47700000000003,1.0267448117392213,15.255688108166948,155.98673000000002,12.766285833333331,6311.341870000004
2017-08-05 10:57:46,227.68,324.6777,63172.43,73922.618736,38390.072267229705,0.8545751094885833,224.04,328.2468,64135.92,73540.413072,35982.99765936667,0.8721180276375046,227.85,263.0671,49704.53,59939.838735,33499.90992610138,0.8292403024263826,177012.88,107872.97985269775,207292.40089350825,0.8539284567934371,226.52333333333334,305.33053333333334,1.0962814721073686,13.841862741972749,177.01288,13.874983749999998,6325.216853750004
2017-08-05 11:02:46,227.44,352.8161,69401.01,80244.493784,40282.484948551966,0.8648694349896678,223.4,359.5557,70284.15,80324.74338,38887.050001772506,0.8749999943043701,227.38,292.1352,55153.57,66425.701776,37019.691688197374,0.8303046640890336,194838.72999999998,116189.22663852185,226852.52278709773,0.8588783920329471,226.07333333333335,334.83566666666667,1.1825071510719292,12.752663744503522,194.83872999999997,15.493817083333333,6340.710670833337
2017-08-05 11:07:46,227.15,344.1567,67851.39,78175.194405,38827.17985287424,0.8679401505352738,222.77,362.2799,71279.45,80705.09332300001,37849.06994856863,0.8832088170039473,226.88,282.8353,52981.62,64169.672864,36203.51996213044,0.8256489029060231,192112.46,112879.7697635733,222820.64471033405,0.8621842928860808,225.6,329.7573,1.2544326241134682,14.229252847472965,192.11246,16.122966249999998,6356.833637083337
2017-08-05 11:12:46,227.26,353.537,69946.2,80344.81861999999,39532.50541820867,0.8705751186124217,222.99,365.2205,72114.72,81440.519295,37842.1107017152,0.8854894421630664,227.19,285.2723,53522.93,64811.01383699999,36548.098155648324,0.8258307783089217,195583.84999999998,113922.71427557219,226343.6043026976,0.8641015088654261,225.81333333333336,334.67659999999995,1.250295229097788,14.761802886727063,195.58384999999998,16.154012916666662,6372.987650000004
2017-08-05 11:17:46,228.62,355.4264,69658.7,81257.583568,41838.50381670579,0.8572578329468346,225.1,349.3507,68389.81,78638.84257000001,38818.82853607443,0.8696695903061279,228.98,287.9091,54149.07,65925.425718,37603.72287732474,0.8213685298237728,192197.58000000002,118261.05523010495,225666.98239218412,0.8516867552470835,227.5666666666667,330.89540000000005,1.0839314486597467,12.9909028653768,192.19758000000002,16.15755958333333,6389.145209583337
2017-08-05 11:22:46,229.11,346.4513,68103.9,79375.457343,40771.58364842374,0.8579969461556239,225.07,356.2689,69855.99,80185.44132299999,39368.07921761199,0.87118046427666,229.15,283.5928,52948.36,64985.290120000005,37677.03684329449,0.8147745420883257,190908.25,117816.69970933022,224336.20895535566,0.850991691840491,227.77666666666667,328.771,1.1882984795047828,13.741540464335358,190.90825,15.962742916666667,6405.107952500004
2017-08-05 11:27:46,228.84,359.4755,70422.47,82262.37342,42517.92327702076,0.8560714585810695,224.77,370.5782,72397.14,83294.862014,41190.8746902964,0.8691669359849791,229.02,295.0115,55083.31,67563.53373000001,39123.65076943548,0.8152816609641236,197902.91999999998,122832.44873675265,232923.54154785076,0.8496475653979514,227.54333333333332,341.6884,1.2188154637211865,13.660662755891037,197.90292,16.200465416666667,6421.308417916671
2017-08-05 11:32:46,229.2,355.774,69410.08,81543.4008,42796.81072723808,0.851204135699967,225.37,357.8848,69539.54,80656.497376,40862.243520799195,0.8621691030770207,229.49,292.0961,54504.44,67033.133989,39021.87940980837,0.8130969978062502,193454.06,122680.93365784566,229074.4089016587,0.8445031504285122,228.01999999999998,335.2516333333333,1.162178756249442,12.87257959170768,193.45406,16.30654083333333,6437.614958750004
2017-08-05 11:37:46,228.97,365.4584,71516.24,83679.009848,43446.56609450373,0.8546496920781778,225.18,364.7483,71097.59,82134.02219399999,41123.35465348593,0.8656289817643167,229.41,294.255,54915.3,67505.03955,39258.632051525485,0.813499264144939,197529.13,123828.55279951514,233133.58335293355,0.8472787453404639,227.85333333333332,341.4872333333333,1.1732693545555553,13.831332103484186,197.52913,16.290966249999997,6453.905925000004
2017-08-05 11:42:46,229.06,361.254,70253.06,82748.84124000001,43725.03044251801,0.8489914655873191,225.27,365.5809,71106.4,82354.409343,41546.70404826847,0.8634194643282197,229.3,300.0386,56145.85,68798.85098,39760.85290767474,0.8160870305279042,197505.31,125032.58739846121,233755.20398431763,0.8449236921084777,227.8766666666667,342.2911666666667,1.1438936266694044,12.344042377176951,197.50531,16.459768333333333,6470.365693333337
2017-08-05 11:47:46,229.09,353.6888,68662.13,81026.567192,43021.116847227364,0.8474026776587819,225.67,345.2425,66808.23,77910.874975,40084.471352846616,0.8574955681275225,229.53,290.0646,54052.94,66578.527638,38871.326447657135,0.8118674581374947,189523.3,121976.91464773112,225382.894093296,0.8408947837964486,228.09666666666666,329.66529999999995,1.0638764266612153,12.012395602448898,189.52329999999998,16.12619208333333,6486.49188541667
2017-08-05 11:52:46,229.06,368.632,72093.71,84438.84592,43959.25020672442,0.8537979079949036,225.79,350.0038,67694.7,79027.358002,40776.842750343894,0.8565982934452497,229.71,301.414,56519.47,69237.80994,39992.797304097934,0.816309326493408,196307.88,124728.89026116626,232581.34021429246,0.8440396801356835,228.1866666666667,340.0166,1.0503096879747735,11.353151581422788,196.30788,16.076299166666665,6502.568184583337
2017-08-05 11:57:46,229.47,355.0674,69520.26,81477.316278,42491.01690237179,0.8532468075261265,225.89,351.6838,68306.56,79441.853582,40561.33579543856,0.8598308941708399,229.67,298.3484,55849.59,68521.677028,39699.41459973238,0.8150645521588472,193676.41,122751.76729754273,229300.12683197143,0.844641530189488,228.34333333333333,335.0332,1.0744055004890358,10.949601412636119,193.67641,16.249345416666667,6518.817530000004
2017-08-05 12:02:46,229.19,359.773,70251.67,82456.37387000001,43171.2456850659,0.8519859254392894,226.11,337.1336,65009.06,76229.278296,39808.60443981198,0.852809595646024,229.95,292.1788,54834.97,67186.51506,38822.079684204284,0.8161603552592418,190095.69999999998,121801.92980908215,225769.9830883339,0.8419883697542905,228.41666666666666,329.69513333333333,1.009850419554897,11.37909830637475,190.0957,15.990504583333333,6534.808034583337
2017-08-05 12:07:46,229.36,359.908,70198.67,82548.49888000001,43432.722658986786,0.8503930532043611,226.45,336.7565,64823.74,76258.509425,40165.19627905749,0.8500525448081823,230.39,290.607,55076.12,66952.94673,38069.910448749644,0.8226093501471194,190098.53,121667.82938679392,225700.04832931448,0.8422618045815878,228.73333333333335,329.0905,0.9982512387059281,11.693895752080351,190.09853,15.84142625,6550.649460833337
2017-08-05 12:12:46,229.82,351.4753,68611.51,80776.053446,42628.998414588044,0.8494040878819094,226.43,341.1246,66023.36,77240.843178,40088.20012371207,0.8547726472618958,230.41,286.3967,54185.86,65988.66364700001,37661.60254127937,0.8211389200099889,188820.72999999998,120378.80107957948,223929.28309421672,0.8432158911550436,228.88666666666666,326.3322,1.0733113913727241,12.237682950073573,188.82072999999997,15.7883025,6566.437763333337
2017-08-05 12:17:46,229.79,368.4595,72310.45,84668.308505,44044.53752618314,0.8540438716303135,226.69,345.8476,67658.71,78400.192444,39609.205197682706,0.8629916316637556,230.84,288.6296,54617.18,66627.256864,38159.59913401915,0.8197422882272484,194586.34,121813.34185788498,229569.88907341822,0.8476126411237224,229.10666666666668,334.3122333333333,1.0548216260257313,13.664660990070463,194.58634,15.975294583333332,6582.41305791667
2017-08-05 12:22:46,230.09,347.6919,67848.7,80000.429271,42386.58504591133,0.848104199168279,226.56,345.7064,67920.38,78323.241984,39004.51532245746,0.8671803960039716,230.54,286.0544,53942.39,65946.981376,37937.091529193305,0.817966021711362,189711.47000000003,119328.1918975621,224119.74306406456,0.8464737082344908,229.0633333333333,326.4842333333333,1.0928564152563203,12.383395339050056,189.71147000000002,16.012408750000002,6598.42546666667
2017-08-05 12:27:46,228.73,362.1938,70945.22,82844.587874,42778.516794817806,0.8563651750902788,225.79,332.498,64907.72,75074.72342,37725.34931569349,0.8645748801081631,229.93,274.7521,51659.53,63173.750352999996,36362.28394700018,0.8177372676363006,187512.47,116866.15005751148,220949.36848691304,0.848667146161617,228.15,323.14796666666666,1.034407188253348,14.976379757508408,187.51247,15.717664166666669,6614.143130833337
2017-08-05 12:32:46,229.07,351.4712,68559.79,80511.507784,42209.691787656935,0.8515526772139875,225.73,339.8243,66806.69,76708.53923899999,37697.03122826916,0.8709159457704063,229.76,276.8074,51978,63599.26822399999,36649.07140199182,0.8172735544209523,187344.47999999998,116555.79441791792,220642.7143570853,0.8490852759217062,228.18666666666664,322.7009666666666,1.076603949982463,14.22170101959202,187.34447999999998,15.619039583333329,6629.76217041667
2017-08-05 12:37:46,228.38,358.9674,69806.9,81980.974812,42986.939220137305,0.851501219155813,225.33,337.8569,66286.22,76129.295277,37440.70829303652,0.8707058138238964,229.3,285.4493,53815.13,65453.52449,37257.15570526192,0.8221884217743214,189908.25,117684.80321843574,223416.32958811324,0.8500195592243047,227.67,327.42453333333333,1.0278033996573879,12.819819243844076,189.90825,15.718863749999999,6645.481034166671
2017-08-05 12:42:46,229.26,361.2935,70269.49,82830.14781,43852.390600357765,0.8483564482003308,226.62,320.6698,62470.52,72670.190076,37126.683889240216,0.8596443732246609,230.51,280.2198,52759.99,64593.466098000004,37265.2561745304,0.8168007259426754,185500,118244.33066412839,219981.75318468513,0.84325175754129,228.79666666666665,320.72769999999997,0.9513541863954814,12.648050043697513,185.5,15.642010416666666,6661.123044583337
2017-08-05 12:47:46,227.61,351.4091,68334.12,79984.22525100001,41568.309237065536,0.8543449634669762,224.65,321.9654,63525.61,72329.52711,34584.062313211914,0.8782804552750518,228.48,277.2869,52044.85,63354.510912,36126.55036640264,0.8214860986345672,183904.58,112278.92191668009,215470.30155394578,0.8535031448589544,226.91333333333333,316.88713333333334,0.9974439580456509,12.496636552194083,183.90457999999998,15.391857499999997,6676.514902083337
2017-08-05 12:52:46,226.65,363.1032,70736.55,82297.34028,42061.77256440355,0.8595241323636128,223.9,320.0171,62796.73,71651.82869000001,34504.423715347104,0.8764148961457581,227.73,284.3637,53598.28,64758.145400999994,36343.386975055815,0.8276685452942625,187131.56,112909.58325480646,218556.15923329105,0.856217279149073,226.09333333333333,322.49466666666666,0.9701008433095454,12.592001521472195,187.13156,15.459839166666665,6691.974741250004
2017-08-05 12:57:46,226.83,347.9821,68130.72,78932.779743,39857.10363584579,0.8631486211663797,224.13,300.6174,58623.09,67377.377862,33212.111742715606,0.8700708139766106,227.78,276.6078,51979.95,63005.724684,35606.26547327742,0.8250036050009921,178733.76,108675.48085183883,209179.62879333156,0.8544510812598682,226.24666666666667,308.40243333333336,0.9355570616141707,12.83377249617463,178.73376000000002,15.244388333333333,6707.219129583337
2017-08-05 13:02:46,227.24,345.5957,68107.71,78533.16686800001,39099.848297314835,0.8672477211377034,224.35,301.3477,58876.08,67607.35649499999,33231.940299591544,0.8708531593651984,228.17,272.6536,51144.88,62211.371911999995,35418.30098916071,0.8221146460545202,178128.67,107750.08958606709,208182.3836970227,0.8556375752678419,226.58666666666667,306.5323333333333,0.9871130987407374,12.743636614734507,178.12867,14.869267916666669,6722.088397500004
2017-08-05 13:07:46,227.16,343.2944,67579.19,77982.755904,38914.82104965598,0.8665914562341549,224.07,307.7386,60169.76,68954.988102,33680.71207218402,0.8725947412389563,227.87,277.8818,52237.83,63320.925766,35787.55030390293,0.8249694610126651,179986.78000000003,108383.08342574292,210100.29449679493,0.8566707649367227,226.36666666666667,309.63826666666665,1.0145781180974882,10.869500625891636,179.98678000000004,14.921477083333336,6737.0098745833375
2017-08-05 13:12:46,227.17,334.7877,65930.72,76053.721809,37911.855154850455,0.8668966939655797,223.51,314.257,61230.55,70239.58207,34415.38371231339,0.8717385296936747,227.6,265.7417,49422.17,60482.810919999996,34865.73574837581,0.8171275317440223,176583.44,107192.97461553966,206572.13047543788,0.8548270262478431,226.09333333333333,304.92879999999997,1.1425959780621613,12.851229532927027,176.58344,14.8570925,6751.866967083338
2017-08-05 13:17:46,226.67,342.1043,67335.75,77544.78168100001,38458.93833546962,0.8683466319758636,223.76,294.376,57072.83,65869.57375999998,32886.05818755386,0.8664520922504906,227.72,259.782,48441.6,59157.55703999999,33956.265171258936,0.8188573434032395,172850.18,105301.26169428241,202399.45760905623,0.854005154173229,226.04999999999998,298.75409999999994,1.0130502101304986,14.510328059096125,172.85018,14.559734166666667,6766.426701250005
2017-08-05 13:22:46,227.36,327.4591,65030.12,74451.100976,36249.826610952885,0.8734608239166679,223.61,306.8746,60417.31,68620.22930600001,32534.35910498196,0.880459167960216,227.94,244.6425,45767.82,55763.81145,31857.641467609486,0.8207441136091855,171215.25,100641.82718354433,198603.7240622766,0.862094861556129,226.30333333333337,292.99206666666663,1.190143023375715,16.50200540128389,171.21525,14.336059583333332,6780.762760833339
2017-08-05 13:27:46,227.43,323.0944,63514.95,73481.359392,36950.795723418014,0.864368195220337,223.7,314.1761,62415.36,70281.19357,32307.414097915815,0.8880805351980023,227.96,243.8031,46628.24,55577.354676,30243.174226332456,0.8389791178768624,172558.55,99501.38404766629,199190.80954076088,0.8662977493682454,226.36333333333334,293.69120000000004,1.176574533566989,16.986583186694062,172.55855,14.323908333333332,6795.086669166672
2017-08-05 13:32:46,228.11,279.3846,55728.54,63730.421106,30917.574352081545,0.8744417349339207,224.7,254.2334,50361.7,57126.244979999996,26964.92237379842,0.8815860383897405,229,187.1798,36119.94,42864.1742,23080.020889166142,0.8426603492106935,142210.18,80962.5176150461,163641.87897417656,0.8690329204936678,227.26999999999998,240.26593333333332,1.1308135697628343,22.09474002279141,142.21017999999998,13.11536375,6808.202032916673
2017-08-05 13:37:46,227.55,276.5552,55293.9,62930.135760000005,30046.407598280883,0.8786553426624929,223.89,256.2458,50962.64,57370.87216199999,26348.174450214683,0.8883016429677962,228.35,178.678,34347.93,40801.1213,22021.60766275736,0.8418378933129959,140604.47,78416.18971125293,160992.9060325706,0.8733581712696967,226.59666666666666,237.15966666666665,1.1944865326056626,24.659195844150002,140.60447,11.78394375,6819.985976666672
2017-08-05 13:42:46,227.19,286.7791,57417.6,65153.34372900001,30792.489495154896,0.8812686611883467,223.7,257.8289,51309.52,57676.324929999995,26341.822541360707,0.8896114664426488,228.24,179.2982,34493.32,40923.02116800001,22020.54806071312,0.8428830280735052,143220.44,79154.86009722872,163638.5844194622,0.8752241441595252,226.37666666666667,241.30206666666663,1.1823951231722984,25.695539007678054,143.22044,11.826037916666667,6831.812014583339
2017-08-05 13:47:46,227.96,282.6464,55960.86,64432.07334400001,31935.469676630666,0.8685248991015302,224.77,255.857,50313.64,57508.97789,27853.548569309958,0.874883224254779,229.03,185.1455,35526.82,42403.873865,23150.23929566237,0.8378201508924802,141801.32,82939.25754160299,164275.78882870948,0.8631906199388661,227.25333333333333,241.21630000000002,1.0927599155127845,23.24502946111022,141.80132,11.875906666666667,6843.687921250006
2017-08-05 13:52:46,226.97,295.1773,58198.26,66996.391781,33188.537850373046,0.8686775280412172,224.01,257.6143,50436.13,57708.179343,28043.372723460932,0.873985812309601,228.26,188.6377,36094.76,43058.441402,23477.599462293143,0.8382737234498102,144729.15,84709.51003612712,167696.83345335777,0.8630404463794131,226.41333333333333,247.1431,1.0614804781814982,23.672681940139135,144.72915,11.938769583333332,6855.626690833339
2017-08-05 13:57:46,228.97,294.358,58298.77,67399.15126,33821.5760581239,0.8649778062501969,225.76,266.6469,52387.97,60198.204144,29653.40421337488,0.870258020898478,230.15,188.8629,36203.64,43466.796435000004,24055.328787446015,0.8329033416147591,146890.38,87530.3090589448,170992.218362412,0.859047162536198,228.29333333333332,249.95593333333332,1.1096834481953035,24.441521558866775,146.89038,12.150813750000001,6867.77750458334
2017-08-05 14:02:46,228.71,297.7003,59434.69,68087.03561300001,33216.89394223717,0.8729222746283288,225.28,273.3746,54088,61585.829888,29450.00337850022,0.878253976578126,229.63,198.6228,37524.61,45609.753564,25925.918778641393,0.8227321366107613,151047.3,88592.81609937879,175111.31859965064,0.8625787368167379,227.87333333333333,256.5659,1.1380591556712794,22.584100225322224,151.04729999999998,12.414069999999999,6880.191574583339
2017-08-05 14:07:46,227.87,310.053,62232.5,70651.77711,33448.311654717625,0.8808341777887376,224.85,265.2852,52018.11,59649.377219999995,29191.85562381662,0.8720645952118795,228.88,213.0058,39852.82,48752.767503999996,28081.75702029127,0.8174473376661174,154103.43,90721.92429882551,178824.87155383817,0.8617561341494079,227.20000000000002,262.7813333333333,1.0343309859155028,18.941807129882378,154.10343,12.714613749999998,6892.90618833334
2017-08-05 14:12:46,227.38,305.349,60706.35,69430.25562,33694.2052159721,0.8743500863982561,224.1,278.5949,55156.76,62433.11709,29251.084353850023,0.8834535671267091,228.23,208.3248,38823.41,47545.969104,27447.440937370146,0.816544719386818,154686.52000000002,90392.73050719227,179161.28264292006,0.8633925685177203,226.57000000000002,264.08956666666666,1.0901708081387769,21.1158537501229,154.68652000000003,12.866247916666667,6905.772436250007
2017-08-05 14:17:46,226.63,330.822,65778.97,74974.18986,35975.77311055908,0.8773548620242471,223.87,284.5054,56524.52,63692.223898000004,29354.352723958385,0.8874634380881607,227.88,226.3601,42133.48,51582.939587999994,29758.520118259526,0.8168103705706942,164436.97,95088.64595277699,189950.9612818884,0.8656811678671872,226.12666666666667,280.5625,0.9979657419145586,19.319189128981957,164.43697,13.296812083333332,6919.06924833334
2017-08-05 14:22:46,227.13,320.6793,63421.74,72835.889409,35815.494989912935,0.8707484801052386,224.36,276.7544,55191.48,62092.617183999995,28449.84436105708,0.8888573634519262,228.18,220.3821,40747.98,50286.787578,29468.001812720442,0.8103118525277774,159361.2,93733.34116369045,184883.56149519834,0.8619544036863376,226.5566666666667,272.6052666666667,0.9695881825003397,19.157064463660404,159.36120000000003,13.491590416666668,6932.560838750006
2017-08-05 14:27:46,226.98,332.4257,66301.11,75453.985386,36020.36539790514,0.8786959318427432,224.16,284.1424,56820.42,63693.360384,28779.924044891097,0.8920932991670745,228.07,226.636,42080.65,51688.87252,30015.969715574916,0.8141142947878718,165202.18,94816.25915837115,190478.03883266912,0.8673030288028457,226.40333333333334,281.0680333333333,0.9908570250732496,19.366141602015443,165.20218,13.523474166666666,6946.084312916672
2017-08-05 14:32:46,226.93,327.3897,65270.89,74294.54462100001,35487.889188421184,0.8785421639363626,223.92,284.3783,56523.92,63677.988936,29324.609848503333,0.8876524046136217,227.9,228.253,42466.98,52018.8587,30041.925206786684,0.8163766191971452,164261.79,94854.4242437112,189682.09576185636,0.8659846852716598,226.25,280.007,1.0298342541436518,18.483109350837665,164.26179000000002,13.727665416666664,6959.811978333339
2017-08-05 14:37:46,227.51,311.4856,61923.5,70866.08885599999,34459.87082820372,0.8738100408762315,224.38,276.0062,54981.89,61930.271155999995,28501.758848947997,0.8878031530251613,228.21,219.5406,40420.84,50101.360326,29602.398555017247,0.8067812877133335,157326.22999999998,92564.02823216896,182536.68663745013,0.8618882751634331,226.70000000000002,269.0108,1.0233789148654704,18.389670600585553,157.32622999999998,13.399500833333335,6973.211479166672
2017-08-05 14:42:46,227.16,320.8753,63941.81,72890.03314799999,34991.45418870781,0.877236670618176,224.34,272.7488,54143.14,61188.465792,28505.24051677436,0.8848585971096348,228.04,228.3013,42202.39,52061.828451999994,30485.935446585467,0.8106205881514476,160287.34,93982.63015206764,185808.41244296753,0.8626484554309346,226.51333333333332,273.9751333333333,0.9594725843953194,17.118402716353582,160.28734,13.233898749999996,6986.4453779166715
