DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-05 14:47:46,227.19,316.2802,62858.67,71855.698638,34814.20733818559,0.8747903254921241,224.4,273.5559,54420.91,61385.943960000004,28400.680812828425,0.8865369902181757,228.05,228.3428,42137.76,52073.575540000005,30595.20308320385,0.8091965946842297,159417.34,93810.09123421786,184970.86665215113,0.8618510735519984,226.5466666666667,272.7263,0.9475604731917059,16.274008043962013,159.41734,13.321028333333333,6999.766406250005
2017-08-05 14:52:46,227.58,306.6998,60713.17,69798.740484,34435.086201487575,0.8698318849165668,224.69,270.8227,53679.9,60851.152463,28658.87457778603,0.8821509178916469,228.34,222.4171,40758.14,50786.720614000005,30299.58769463527,0.8025353775011119,155151.21000000002,93393.54847390887,181091.83543443496,0.8567543071602096,226.87,266.64653333333337,0.9609027196191682,16.587289840382958,155.15121000000002,13.107022916666669,7012.873429166672
2017-08-05 14:57:46,227.05,322.0371,63736.15,73118.523555,35833.248108992164,0.8716826722035416,224.75,263.9066,52298.83,59313.008350000004,27979.730880733467,0.8817430013225758,228.26,225.9012,41515.93,51564.207912,30582.594622220386,0.8051307618426237,157550.91,94395.57361194602,183664.94918562012,0.8578169688805016,226.68666666666664,270.6149666666667,0.8543363820839216,19.00195468370866,157.55091000000002,13.029255,7025.902684166673
2017-08-05 15:02:46,227.68,311.3844,61577.28,70896.000192,35135.187932123896,0.8685578852577984,224.98,267.3947,53194.27,60158.459606,28096.439299915455,0.8842359054468639,228.53,223.3635,41000.66,51045.260655,30406.652477727475,0.8032216796209836,155772.21,93638.27970976682,181750.1274698002,0.8570679546064321,227.0633333333333,267.38086666666663,0.9175120010569656,16.462422018229674,155.77221,13.05513,7038.9578141666725
2017-08-05 15:07:46,227.92,311.1465,61674.5,70916.51028,35005.820659475285,0.8696775935038297,224.79,281.1484,55798.06,63199.34883599999,29677.16619778265,0.8828897928172319,228.63,223.3238,41140.15,51058.520394,30240.048988088856,0.8057450486723167,158612.71,94923.03584534679,184846.8947741376,0.8580761402230053,227.11333333333332,271.8729,1.022984119529159,17.857278161964658,158.61271,13.099371666666665,7052.057185833339
2017-08-05 15:12:46,227.74,315.6926,62385.57,71895.832724,35735.856207071505,0.8677216416630317,224.71,283.8771,56157.8,63790.023141,30256.710850476047,0.8803539681412264,228.55,225.9439,41587.77,51639.478345,30611.97658059382,0.8053483755617128,160131.13999999998,96604.54363814137,187014.4910140205,0.8562499041210392,227,275.1712,1.0088105726872212,17.8896992127083,160.13114,13.280993749999997,7065.338179583338
2017-08-05 15:17:46,227.95,300.4999,59557.13,68498.95220500001,33838.657174095664,0.8694604527929215,224.96,266.3709,52722.82,59922.797664000005,28478.86815040732,0.8798457691449617,228.74,208.7273,37829.14,47744.28260200001,29128.554513398707,0.7923281687013,150109.09,91446.07983790169,175770.08965790508,0.8540081551539961,227.21666666666667,258.53270000000003,0.9931783173182692,19.264642345049587,150.10909,12.92667625,7078.2648558333385
2017-08-05 15:22:46,228.12,302.0703,59761.37,68908.27683599999,34306.402787670886,0.867259678285536,225.23,267.7241,53375.09,60299.499043,28055.825639760784,0.8851663918789414,228.83,216.2747,40182.37,49490.139601,28890.32812048988,0.8119267863044798,153318.83,91252.55654792156,178419.98965671004,0.8593141962119487,227.39333333333335,262.02303333333333,0.9513618106658163,17.459660989091162,153.31883,12.642829999999998,7090.907685833338
2017-08-05 15:27:46,228.44,289.2341,57071.1,66072.637804,33293.88849576705,0.8637630023081195,225.26,269.3076,53368.37,60664.229975999995,28843.81878538479,0.8797337413021415,228.81,220.2762,41461.74,50401.397322,28657.023016749466,0.8226307642844284,151901.21,90794.73029790132,176967.96503698837,0.858354278799843,227.50333333333333,259.6059666666667,0.9860661382250837,15.149793038911932,151.90121,12.717501666666665,7103.625187500005
2017-08-05 15:32:46,228.45,298.6127,59087.84,68218.071315,34092.99661327566,0.8661611045430947,225.89,256.6753,50795.13,57980.383516999995,27956.745895427543,0.876074405149575,229.26,219.2105,41228.52,50256.19923,28738.383734216037,0.820366852879495,151111.49,90788.12624291924,176287.16991522763,0.8571893806716959,227.86666666666665,258.1661666666667,0.8674663545933263,15.666860555572407,151.11149,12.625529166666663,7116.250716666672
2017-08-05 15:37:46,228.55,306.1558,60535.67,69971.90809,35092.74254609502,0.8651424786378153,225.48,279.3755,55146.13,62993.587739999995,30448.258445766285,0.8754244991984005,229.22,225.0485,41878.27,51585.61717,30121.195205650438,0.8118206643140565,157560.06999999998,95662.19619751174,184326.968834558,0.8547857700704525,227.75,270.19326666666666,0.9967069154775018,16.70832409097784,157.56006999999997,12.861314999999998,7129.112031666672
2017-08-05 15:42:46,229,307.1403,60534.67,70335.1287,35813.18272978072,0.8606605421623406,225.85,281.7582,55221.9,63635.08947,31622.244895720236,0.8677900897119616,229.67,224.9149,41618.7,51656.20508299999,30598.158995059726,0.8056863630057228,157375.27000000002,98033.58662056067,185411.86508221063,0.8487874814819465,228.17333333333332,271.27113333333335,1.0182317536375811,17.08852422434923,157.37527000000003,13.12230583333333,7142.2343375000055
2017-08-05 15:47:46,229.95,311.9412,61590.46,71730.87894,36768.65826343593,0.8586324454704919,227.3,270.0989,53225.97,61393.47997000001,30596.65832057305,0.8669645380260075,230.86,226.5211,41939.04,52294.661146,31238.574043213972,0.8019755569868131,156755.47,98603.89062722295,185189.10502982145,0.8464616208105616,229.37,269.52039999999994,0.9024719884902093,15.954005707916712,156.75547,13.088780833333333,7155.323118333339
2017-08-05 15:52:46,230.4,302.2628,59505.19,69641.34912000001,36180.79421900004,0.8544519994502943,227.34,277.7024,54750.66,63132.863616,31434.43490697513,0.8672291555316736,231.03,222.8675,41246.35,51489.078525000004,30819.86078863947,0.8010698808675173,155502.2,98435.08991461464,184039.1293484575,0.8449409674481452,229.59,267.6109000000001,0.9800078400627206,16.719573081664482,155.50220000000002,13.01073625,7168.333854583339
2017-08-05 15:57:46,229.64,315.052,61535.79,72348.54128,38048.10079911696,0.8505463816035628,226.87,280.5848,55325.19,63656.27357599999,31484.0359078447,0.869123919639226,230.53,226.7482,41717.16,52272.262546,31497.11087087757,0.7980745039166532,158578.14,101029.24757783924,188026.4219518202,0.8433822138073446,229.01333333333332,274.12833333333333,0.9358989287377665,17.283924196088208,158.57814000000002,13.086680833333334,7181.4205354166725
2017-08-05 16:02:46,229.55,301.8835,59027.21,69297.35742500001,36303.06083106636,0.8517959730843228,226.73,270.8441,53222.1,61408.482793,30633.475652106106,0.8666897076647336,230.25,221.8406,40876.77,51078.79815,30628.961699926167,0.8002688293479355,153126.08,97565.49818309864,181567.1303179147,0.8433579345109663,228.84333333333333,264.85606666666666,0.9234847712408827,16.241072824208167,153.12607999999997,12.98767583333333,7194.4082112500055
2017-08-05 16:07:46,229.47,304.9332,59507.82,69973.021404,36810.90984004935,0.8504394809025388,226.93,268.3769,53243.14,60902.769917,29568.825247267432,0.8742318300556977,230.23,227.9006,42369.71,52469.555137999996,30949.34394935573,0.8075103722256377,155120.66999999998,97329.07903667251,183126.65531641137,0.8470676741841767,228.87666666666667,267.0702333333333,0.8505308535892656,14.666416711609061,155.12067,12.843614583333334,7207.251825833338
2017-08-05 16:12:46,230.12,295.6868,57351.64,68043.446416,36615.57031479182,0.842867947184317,227.41,269.1093,53699.36,61198.145913,29352.883994238764,0.8774671062149438,230.6,227.0419,42118.49,52355.86214,31099.342445501727,0.8044655990455246,153169.49,97067.7967545323,181336.84080638245,0.8446683493485067,229.37666666666667,263.94599999999997,0.8573961315449125,13.981685647821893,153.16949,12.845423333333331,7220.097249166672
2017-08-05 16:17:46,229.85,303.0049,59119.17,69645.676265,36816.35453056542,0.8488562847039216,227.22,263.6987,52139.55,59917.61861399999,29522.67511880077,0.8701872872467162,230.83,212.6335,39472.43,49082.190805000006,29171.71102478439,0.8042108421121851,150731.15,95510.74067415058,178443.7759196082,0.8446982766600211,229.29999999999998,259.77903333333336,0.9071085913650171,18.148321182194465,150.73114999999999,12.662526666666666,7232.759775833339
2017-08-05 16:22:46,229.67,296.6214,56827.21,68125.03693799999,37572.44816910077,0.8341604284445079,227.27,256.7522,50250.45,58352.07249400001,29662.37750320315,0.8611596444182329,230.78,210.1425,39194.32,48496.68615,28561.054729634932,0.8081855300127553,146271.98,95795.88040193886,174849.48623059486,0.8365593926143639,229.24,254.50536666666667,0.8593613679986036,17.431014224847384,146.27198,12.375130416666666,7245.134906250005
2017-08-05 16:27:46,229.62,305.461,58439.72,70139.95482,38786.755322832054,0.8331873060080195,227.55,254.9676,49964.85,58017.877380000005,29488.7751552725,0.8611974835402018,230.96,214.323,40161.83,49500.040080000006,28935.814814390604,0.8113494440629148,148566.40000000002,97211.34529249516,177544.4194069099,0.8367843973710273,229.37666666666667,258.2505333333333,0.7963611526891665,18.280878671305768,148.56640000000002,12.2849325,7257.419838750005
2017-08-05 16:32:46,229.71,299.8061,57487.26,68868.459231,37922.02018015799,0.8347400339998178,227.54,251.9159,49626.88,57320.943885999994,28685.595504495985,0.8657722053338486,230.87,209.3015,38972.76,48321.437305,28567.20639480601,0.806531472853506,146086.9,95174.82207945999,174354.89413683477,0.837870945482896,229.37333333333333,253.6745,0.799279195489163,18.185351700703077,146.08689999999999,12.277220833333335,7269.697059583338
2017-08-05 16:37:46,229.83,293.0712,55619.07,67356.553896,37992.425627746554,0.8257410271593922,227.8,244.4847,48072.15,55693.61466000001,28122.003987519594,0.8631537078976155,230.88,207.9391,38558.67,48008.979408,28602.291370253333,0.803155377920297,142249.89,94716.7209855195,170898.47406943355,0.8323648925162782,229.50333333333333,248.4983333333333,0.7421823938650066,17.936887571345217,142.24989000000002,12.014032916666668,7281.711092500005
2017-08-05 16:42:46,230.28,302.6347,57821.06,69690.718716,38904.00102340418,0.8296809254562201,228.62,233.9953,45687.14,53496.005485999995,27829.98098415702,0.8540289987063877,231.88,201.7974,37161.17,46792.781112000004,28436.100443391395,0.7941645937020405,140669.37,95170.08245095258,169838.79489067866,0.8282522852952745,230.26,246.14246666666668,0.712238339268647,22.95103079869463,140.66937,11.7883025,7293.499395000005
2017-08-05 16:47:46,228.64,290.0505,54925.45,66317.14632,37163.9454084976,0.8282239669205356,226.6,239.5467,46719.13,54281.282219999994,27636.578867334283,0.8606858218759299,229.77,206.4039,38395.43,47425.424103,27838.135829550672,0.809595922992942,140040.00999999998,92638.66010538256,167908.08719927905,0.8340277846998264,228.33666666666667,245.3337,0.7605728383527302,18.22692928040461,140.04000999999997,11.696224166666667,7305.195619166672
2017-08-05 16:52:46,228.37,298.8834,57183.59,68256.002058,37268.201615500584,0.8377811221848108,226.49,237.4546,46444.28,53781.092354,27117.05644186104,0.8635800793017117,229.66,208.5036,38555.93,47884.936776,28397.313814454654,0.8051786761327476,142183.8,92782.57187181628,169778.79321513846,0.8374650173171455,228.17333333333332,248.28053333333332,0.7377432361362599,20.38132671429738,142.1838,11.759325416666664,7316.954944583339
2017-08-05 16:57:46,228.82,280.0852,52676.39,64089.095464,36504.932460718315,0.8219243791572823,227.08,223.8234,43131.01,50825.817672000005,26888.282176578105,0.8486043506145288,229.7,217.0911,39341.88,49865.82567,30640.121537233346,0.7889547494982849,135149.28,94033.33617452977,164643.84651917766,0.8208583731324441,228.5333333333333,240.3332333333333,0.635939323220518,16.54035362289333,135.14928,11.555544999999997,7328.510489583339
2017-08-05 17:02:46,229.1,296.0727,56585.88,67830.25557,37402.96452578479,0.8342277280911032,227.27,230.9114,44819.28,52479.233878,27300.22213652158,0.8540383821949971,230.23,214.946,38596.74,49487.01758,30971.867401492425,0.7799366760707506,140001.9,95675.0540637988,169570.7757065492,0.825625166934899,228.86666666666667,247.31003333333334,0.6976405476259819,19.717221339314847,140.0019,11.4646325,7339.97512208334
2017-08-05 17:07:46,230.06,269.5175,50960.79,62005.19605,35321.97927317827,0.821879346351974,227.86,224.6869,43519.05,51197.157034,26967.409505949137,0.8500286445807729,230.73,206.3744,37628.83,47616.765312,29179.230483499505,0.7902433051351575,132108.66999999998,91468.61926262692,160683.56791837895,0.8221666453604397,229.54999999999998,233.52626666666666,0.7362230450882028,15.412070704965664,132.10867,11.337940416666664,7351.313062500006
2017-08-05 17:12:46,228.35,269.1063,50765.04,61450.423604999996,34627.521930284594,0.8261137518972194,226.34,214.446,41705.6,48537.70764,24830.464989325403,0.8592412379531156,229.24,197.2172,36318.25,45210.070928,26924.62126478831,0.8033221194861471,128788.89,86382.60818439831,155075.8949165581,0.8304894198372842,227.9766666666667,226.92316666666662,0.71790972760371,18.589170049480785,128.78889,10.870731666666666,7362.183794166673
2017-08-05 17:17:46,229.09,260.195,48274.37,59608.07255,34967.2348667887,0.8098629587377927,227.28,207.291,40669.92,47113.09848,23782.38120079187,0.8632401882305576,229.77,197.6394,36539.11,45411.604938000004,26964.927284398265,0.8046205380736151,125483.40000000001,85714.54335197883,151964.0306704131,0.8257440885610255,228.71333333333334,221.70846666666668,0.6266942606465169,17.35907243957304,125.4834,10.59467875,7372.778472916672
2017-08-05 17:22:46,229.22,261.6963,48557.03,59986.025886,35221.27395729692,0.8094723609842039,226.98,223.076,44148.96,50633.790479999996,24792.137247339895,0.8719268216239615,229.65,200.4666,37209.15,46037.15469,27109.01636408981,0.8082417397546598,129915.13999999998,87122.42756872662,156423.33900888197,0.8305355250895341,228.61666666666667,228.41296666666665,0.7158999781293364,14.57156037113481,129.91513999999998,10.641605833333331,7383.420078750006
2017-08-05 17:27:46,229.86,266.0215,49721.67,61147.70199,35592.09169280376,0.8131404514290889,227.59,224.1844,44438.54,51022.127596000006,25069.377078238405,0.8709660316768888,230.48,199.5547,37602.32,45993.367256,26485.002589444706,0.8175596231235851,131762.53,87146.47136048687,157974.2756988778,0.8340758608772402,229.31000000000003,229.92020000000002,0.7500763159042462,15.70166518644294,131.76253,10.903236249999999,7394.323315000006
2017-08-05 17:32:46,230.51,262.4434,48699.54,60495.828133999996,35890.11041229694,0.805006584786791,228.25,221.1182,43306.72,50470.22915,25918.565417381993,0.8580646596885919,231.29,193.4636,36713.67,44746.196044000004,25579.84549482623,0.8204869518718099,128719.93000000001,87388.52132450516,155581.40646776656,0.8273477719631508,230.01666666666665,225.67506666666668,0.7680602854865524,16.292598857472356,128.71993,10.853435833333332,7405.17675083334
2017-08-05 17:37:46,228.24,276.4549,52034.39,63098.066376,35690.170043276645,0.8246590266321032,225.74,229.5684,45108.54,51822.770616,25511.15782137206,0.8704386018695994,229.26,188.6088,35390.3,43240.453488,24844.787858983444,0.8184534884635621,132533.22999999998,86046.11572363215,158015.79378453785,0.8387340709797365,227.74666666666667,231.54403333333335,0.8810959545694019,19.396253066911246,132.53322999999997,10.885548333333332,7416.062299166673
2017-08-05 17:42:46,229.66,242.636,45142.43,55723.78376,32669.57438085687,0.8101106377561609,226.58,219.2098,42969.34,49668.556484,24911.871129417374,0.8651215787566111,229.97,177.4466,33054.06,40807.394602,23930.578173536447,0.8100017245006863,121165.82999999999,81512.0236838107,146032.07991608902,0.8297206344634868,228.73666666666668,213.0974666666667,0.9428600574168255,16.72984068010195,121.16582999999999,10.570794166666666,7426.63309333334
2017-08-05 17:47:46,230.52,234.5201,44597.92,54061.573452000004,30556.16559353598,0.8249467625946448,227.41,200.914,39141.53,45689.852739999995,23569.116925799004,0.8566788390134786,230.88,166.5016,31195.27,38441.889407999995,22464.059982202732,0.8114915910847003,114934.72,76589.34250153771,138115.59378396146,0.8321632398712294,229.60333333333332,200.64523333333332,0.9552706842235137,17.016917255447712,114.93472,9.837522916666666,7436.470616250007
2017-08-05 17:52:46,231.19,228.1194,43366.08,52738.924086,30012.95085762929,0.8222784357391147,227.69,208.8992,40888.02,47564.258848,24300.792996096785,0.8596374881119224,231.03,175.0676,32726.57,40445.867628,23766.359086254637,0.8091449613839892,116980.67000000001,78080.10293998072,140644.87060951383,0.8317450148948904,229.97,204.02873333333332,0.9914336652606868,14.194634677272575,116.98067000000002,9.663141249999999,7446.133757500007
2017-08-05 17:57:46,231.67,228.0981,43188.72,52843.48682699999,30449.44276660776,0.8172950460553833,228.17,207.8222,40695.39,47418.791374,24339.823502212108,0.8582122998249492,231.47,177.494,33408.57,41084.53618,23912.477154841763,0.8131665367628838,117292.68,78701.74342366162,141249.91044070176,0.8303911813752316,230.43666666666664,204.47143333333335,0.9836397564045009,13.193741978300807,117.29267999999999,9.761389583333333,7455.895147083341
2017-08-05 18:02:46,231.92,225.7261,42760.33,52350.397112,30201.295602592905,0.8168100407818737,228.42,204.5642,40038.4,46726.554564,24089.36335527506,0.8568660876795564,231.66,176.5207,33236.57,40892.785362,23823.31440622194,0.8127734441607734,116035.30000000002,78113.9733640899,139878.46038906687,0.829543731588495,230.66666666666666,202.27033333333335,0.9739884393063598,12.730306471042885,116.03530000000002,9.721999166666667,7465.617146250008
2017-08-05 18:07:46,231.76,226.4045,42889.76,52471.50692,30227.926253681508,0.8173914285593382,228.31,201.6156,39351.02,46030.857636,23881.731086026823,0.8548834851433268,231.45,180.6686,34290.92,41815.747469999995,23930.9327446385,0.8200479980562692,116531.7,78040.59008434683,140249.67310337324,0.8308874981413217,230.50666666666666,202.89623333333336,0.9529731605738048,11.586349475520075,116.5317,9.690291666666667,7475.307437916675
2017-08-05 18:12:46,231.47,231.2307,43883.58,53522.970129,30642.123585244968,0.8199018084054878,227.86,210.0743,41560.54,47867.529998,23749.14615344791,0.8682407469475965,231.1,180.883,34271.18,41802.0613,23935.29925312315,0.8198442596896531,119715.29999999999,78326.56899181602,143062.23982630676,0.8368057157873907,230.14333333333335,207.396,0.9921353359500592,12.783756678045854,119.71529999999998,9.843625,7485.151062916675
2017-08-05 18:17:46,231.53,214.6958,40597.93,49708.518574,28683.530091967463,0.816719772880834,227.74,197.3764,39292.73,44950.501336,21831.833168674533,0.8741332984540309,230.94,164.7524,30844.32,38047.919256,22277.165067590973,0.8106703494734729,110734.98000000001,72792.52832823298,132517.87794866398,0.8356229492514026,230.07000000000002,192.27486666666664,1.01273525448777,14.314125992546078,110.73498000000001,9.602094999999998,7494.753157916675
2017-08-05 18:22:46,231.24,211.6472,40707.84,48941.298528,27168.409304580477,0.8317686948316354,227.83,180.6216,36075.37,41151.019128,19798.33464299767,0.8766579969207513,230.83,162.4956,31011.5,37508.859348,21099.79614446658,0.8267780076243123,107794.70999999999,68066.54009204473,127486.28704329745,0.8455396458710127,229.9666666666667,184.92146666666667,0.9291201623423762,14.452477484135601,107.79471,9.10540375,7503.858561666675
2017-08-05 18:27:46,231.12,208.7869,40329.64,48254.828328,26496.1996224959,0.8357638271111331,227.27,189.3841,38045.3,43041.324407,20127.363330019503,0.8839249378165633,230.36,163.6408,31146.55,37696.294688,21234.478008701728,0.8262496422470667,109521.49,67858.04096121714,128839.70853317824,0.8500600571585157,229.58333333333334,187.27059999999997,1.0076225045372047,12.617997699585501,109.52149,9.054841666666666,7512.913403333342
2017-08-05 18:32:46,231.43,209.2824,40258.75,48434.225832000004,26927.81610867611,0.8312045729737142,227.48,186.4614,37456.24,42416.239272,19903.95536173539,0.8830636719065705,230.76,154.6683,28818.94,35691.256907999996,21055.510370191874,0.807450969695057,106533.93,67887.28184060338,126325.61607587914,0.8433280066966702,229.89,183.4707,1.048327460959588,15.698637439111534,106.53393,9.002309166666665,7521.915712500008
2017-08-05 18:37:46,230.91,206.8328,39466.9,47759.761847999995,26895.327775799193,0.8263629983249745,227.31,171.9536,34316.01,39086.772816,18713.291181657394,0.8779443153708739,230.4,152.0842,28175.24,35040.199680000005,20831.981292154433,0.8040833173699539,101958.15000000001,66440.60024961102,121695.5944681282,0.8378129910586255,229.54,176.95686666666666,0.971508233859018,16.883172660154848,101.95815,8.68717,7530.6028825000085
2017-08-05 18:42:46,229.89,214.04,41037.99,49205.6556,27149.215822666247,0.8340096173822751,226.42,167.013,33070.14,37815.08346,18339.748566083606,0.8745224649571618,229.42,156.7358,29126.27,35958.327236,21087.002952016657,0.8100006935483911,103234.40000000001,66575.96734076651,122840.14315653825,0.8403962853449776,228.57666666666663,179.26293333333334,0.943520044332305,19.400032131572832,103.23440000000001,8.549689583333333,7539.1525720833415
2017-08-05 18:47:46,230.05,211.7163,40263.72,48705.334815,27405.15446413049,0.8266798730146456,226.11,175.087,34715.02,39588.92157,19030.241655722908,0.8768872357035008,229.45,147.3987,26377.18,33820.631714999996,21167.888530726526,0.7799138768984405,101355.91999999998,67603.28465057992,121832.7813627914,0.8319265050527264,228.53666666666666,178.06733333333332,1.0618281530315987,18.896765642959032,101.35591999999998,8.524596666666667,7547.677168750009
2017-08-05 18:52:46,229.71,213.601,40777.18,49066.285710000004,27289.594805034216,0.8310631100346233,225.79,174.2288,34427.21,39339.120752,19035.063255905858,0.8751392848110292,229.15,150.6444,27119.49,34520.16426,21358.253736606865,0.7856130056549159,102323.88,67682.91179754693,122683.14051918022,0.8340500542044955,228.21666666666667,179.4914,1.0633170232965792,19.00347314690286,102.32388,8.486658333333333,7556.163827083342
2017-08-05 18:57:46,229.1,221.304,42098.71,50700.746399999996,28253.571488451027,0.8303370855305594,225.48,170.3811,33578.81,38417.530428,18664.676883627155,0.8740491547974834,228.83,151.0208,27354.92,34558.08966400001,21117.99974000057,0.7915634303274662,103032.43999999999,68036.24811207876,123469.08418515924,0.8344796649296302,227.8033333333333,180.90196666666668,1.0198855738136654,22.333661749393173,103.03244,8.556513333333333,7564.720340416675
2017-08-05 19:02:46,228.84,216.4425,41022.26,49530.7017,27757.24401641457,0.8282188338147449,224.89,177.4276,35189.6,39901.692964,18810.559620418724,0.8819074426678754,228.28,151.8094,27543.37,34655.049832000004,21031.76758861469,0.7947866222534421,103755.23,67599.57122544799,123833.96053674983,0.8378576405880911,227.33666666666667,181.89316666666664,1.0762305538042052,18.99429976753755,103.75523,8.616152916666666,7573.336493333341
2017-08-05 19:07:46,230.55,210.3741,39785.17,48501.748755,27740.942312117742,0.8202832067142442,226.53,173.6864,34492.58,39345.180192,18928.949502931984,0.876665955821784,229.93,146.3195,26124.64,33643.242635,21198.37163245993,0.7765196798486306,100402.39,67868.26344750966,121188.86541713588,0.828478669673256,229.00333333333333,176.79333333333332,1.0800425030203327,18.994362532523855,100.40239,8.5065675,7581.843060833341
2017-08-05 19:12:46,230.56,225.1729,42784.74,51915.863824,29406.171796487084,0.8241168854484358,226.84,168.3365,33205.86,38185.45166,18854.696500834918,0.8695945329038437,230.3,142.2267,24852.92,32754.80901,21335.64812128231,0.7587563704741015,100843.52,69596.51641860431,122527.91773141114,0.8230248409269086,229.23333333333335,178.57870000000003,1.044059909844414,26.091689546401653,100.84352,8.38524625,7590.228307083341
2017-08-05 19:17:46,230.88,209.5554,39351.97,48382.150751999994,28147.024150136254,0.8133571862423519,226.2,182.1487,36534.22,41202.035939999994,19048.84601734843,0.8867090949875038,229.45,138.2315,24134.39,31717.217675,20579.43430639512,0.7609239324615507,100020.58,67775.3044738798,120820.56248860751,0.8278440187648622,228.84333333333333,176.64520000000002,1.1550842643438795,21.746246147645113,100.02058,8.3693375,7598.597644583341
2017-08-05 19:22:46,231.21,204.0043,38406.43,47167.834203,27381.576252232022,0.8142504452230552,226.36,173.7689,35207.64,39334.328204000005,17538.855746324793,0.8950868518054326,229.53,132.6673,23216.94,30451.125369,19703.926849106894,0.7624329058010912,96831.01000000001,64624.35884766371,116415.4296220725,0.8317712721960419,229.03333333333333,170.14683333333332,1.1672245670208055,22.027758377323103,96.83101,8.202149583333334,7606.7997941666745
2017-08-05 19:27:46,231.63,203.5309,38699.56,47143.862367,26923.740726077413,0.8208822539556944,226.52,175.018,35510.15,39645.07736,17628.426074323394,0.8957013673487759,229.78,131.8997,22863.81,30307.913066,19895.11967041449,0.7543841751891872,97073.51999999999,64447.2864708153,116519.18734114879,0.8331118866782419,229.30999999999997,170.14953333333332,1.2166935589376668,22.480128263648876,97.07351999999999,8.079355416666665,7614.879149583341
2017-08-05 19:32:46,231.29,209.2287,39704.43,48392.506023,27665.73471934536,0.8204664991130913,226.38,171.5809,34719.64,38842.484142,17415.084627756525,0.8938573514781458,229.51,140.3448,25154.65,32210.535047999998,20118.701535037897,0.7809448046272641,99578.72,65199.52088213978,119024.78313401366,0.8366217301810267,229.05999999999997,173.71813333333333,1.1699991268663141,20.441485287277636,99.57872,8.193843333333332,7623.072992916675
2017-08-05 19:37:46,231.1,202.4667,38241.95,46790.05437,26960.386646801937,0.8173093730046888,225.76,179.3159,36393.85,40482.357584,17728.76075015798,0.8990052005860469,228.92,141.6148,25525.27,32418.460015999997,19985.42321883854,0.7873683693612253,100161.06999999999,64674.57061579845,119226.84273217504,0.8400882528190116,228.59333333333333,174.46580000000003,1.2394645513138367,18.82947832755762,100.16107,8.322491249999999,7631.395484166675
2017-08-05 19:42:46,232.45,206.2376,39064.95,47939.93012,27787.885515238166,0.8148729024471928,227.17,176.4458,35710.79,40083.192385999995,18204.44422191976,0.8909168126157746,230.38,141.5763,25369.07,32616.347994,20499.669358328876,0.7778022850586097,100144.81,66491.9990954868,120208.85538782207,0.8330901219956655,230,174.75323333333336,1.2304347826087012,18.98501830295177,100.14480999999999,8.346078333333333,7639.741562500008
2017-08-05 19:47:46,232.36,205.5972,39026.28,47772.565392,27552.993911633563,0.8169182391560522,227.12,174.4658,34963.98,39624.672496,18644.96642461066,0.8823790279535944,230.27,146.4893,26584.82,33732.091111,20762.979465587432,0.7881165716207471,100575.08000000002,66960.93980183166,120826.79411517516,0.8323905366894805,229.91666666666666,175.51743333333332,1.2163827473722304,17.13776580218148,100.57508000000001,8.36332875,7648.104891250007
2017-08-05 19:52:46,232.24,197.4553,37191.35,45857.018872,26826.659594598506,0.8110285167863103,226.75,176.6233,35483.08,40049.333275,18571.487002542955,0.8859842873376774,230.02,135.5747,23816.73,31184.892494000003,20131.09266705207,0.7637265385661457,96491.15999999999,65529.23926419353,116638.86640691223,0.8272642128000118,229.67,169.88443333333333,1.2713893847694464,20.19592534768243,96.49116,8.211093333333332,7656.315984583341
2017-08-05 19:57:46,232.15,194.5196,36267.32,45157.72514,26905.420268737456,0.803125487113499,226.61,173.3627,34723.8,39285.721447,18374.591782439027,0.8838783843347654,229.97,129.8137,22393.29,29853.256589000004,19742.27676699352,0.7501121337714034,93384.41,65022.288818170004,113791.67840488872,0.8206611529862804,229.57666666666668,165.89866666666668,1.292233531282216,21.751209573715684,93.38441,7.9114820833333335,7664.2274666666735
2017-08-05 20:02:46,232.23,186.7732,34351.54,43374.340236,26482.165518263195,0.7919783866012279,226.76,165.2248,32841.32,37466.375647999994,18032.664940453113,0.8765544953839994,229.97,126.7077,21465.88,29138.969769,19705.216441955057,0.7366725786865962,88658.74,64220.04690067137,109474.13668219555,0.8098601431073822,229.65333333333334,159.56856666666667,1.2598699489085048,20.593571373810672,88.65874000000001,7.585131250000001,7671.812597916673
2017-08-05 20:07:46,232.93,190.4215,34896.36,44354.879995,27378.813672642056,0.78675356587446,227.52,167.3498,33259.42,38075.426496,18535.077127325338,0.8735140498949908,230.73,130.929,22327.13,30209.24817,20349.396574831113,0.7390826105421743,90482.91,66263.28737479851,112151.59497654607,0.806791111788668,230.39333333333335,162.90009999999998,1.2471425677826333,19.62620035224041,90.48291,7.464235416666668,7679.27683333334
2017-08-05 20:12:46,232.97,185.8785,34151.53,43304.114145,26625.53850239069,0.7886440047161943,227.75,156.8558,31186.84,35723.908449999995,17423.50842277126,0.8729963028443491,230.76,131.7721,22746.75,30407.729795999996,20179.5786820252,0.7480581468134538,88085.12,64228.62560718715,109015.1581790469,0.8080080006427057,230.49333333333334,158.1688,1.190200728871409,17.519068235960567,88.08511999999999,7.440334583333333,7686.717167916673
2017-08-05 20:17:46,231.01,173.1719,31352.82,40004.44061899999,24846.648612774654,0.7837334934539509,225.58,157.8944,31555.77,35617.818752,16518.546920277902,0.885954589743879,228.51,132.9818,23147.42,30387.671118,19687.750082712126,0.7617372160609153,86056.01,61052.94561576468,105513.501626482,0.8155923997730493,228.36666666666667,154.68269999999998,1.2202598160852407,14.029299979894322,86.05601,7.255880416666667,7693.97304833334
2017-08-05 20:22:46,230.87,173.81,31311.34,40127.5147,25096.163519612237,0.7802960196784876,225.39,159.8162,32138.94,36020.973318,16266.500989840064,0.8922285279820545,228.31,132.9275,23150.85,30348.677525000003,19623.46482642503,0.7628289562511998,86601.13,60986.129335877326,105920.08161179474,0.8176082257696875,228.18999999999997,155.51790000000003,1.2270476357421374,14.525916309312311,86.60113,7.194047500000001,7701.16709583334
2017-08-05 20:27:46,231.08,175.0176,31885.35,40443.067008,24879.029812094323,0.788400889420498,225.43,162.9377,32858.98,36731.045711000006,16415.15008713511,0.8945832976968467,228.56,128.912,22010.9,29464.12672,19587.11424794929,0.7470406372186551,86755.23000000001,60881.29414717872,105985.8571196563,0.8185547803991883,228.35666666666665,155.62243333333333,1.2816208562628555,17.1636137292117,86.75523000000001,7.223181666666667,7708.390277500006
2017-08-05 20:32:46,231.24,169.0536,30954.03,39091.954464,23875.27864914983,0.7918261039750708,225.57,159.484,32103.46,35974.80588,16234.362141214006,0.8923873031333783,228.55,131.0962,22739.99,29962.036510000005,19509.394829837063,0.7589600924626868,85797.48,59619.0356202009,104477.92581513658,0.821201984348447,228.45333333333335,153.21126666666666,1.2621104237189307,14.434360571394,85.79748,7.189696250000001,7715.5799737500065
2017-08-05 20:37:46,231.44,171.7859,31444.24,39758.128696,24330.404193726386,0.7908883297911241,225.77,160.1779,32334.81,36163.364483,16194.103648989209,0.8941316844344016,228.85,128.1191,21858.94,29320.056035,19541.044700116217,0.7455285888235171,85637.99,60065.552542831814,104602.75299204983,0.8186972861652005,228.6866666666667,153.36096666666666,1.2753986531790302,16.459120736719395,85.63799,7.143144583333333,7722.72311833334
2017-08-05 20:42:46,231.94,172.5192,31781.43,40014.103248,24311.914073077507,0.7942557103685314,226.44,155.974,31742.18,35318.75256,15487.036231703814,0.8987344597201142,229.38,130.6863,22563.16,29976.823493999997,19736.102898111123,0.7526868216879659,86086.77,59535.05320289244,104667.8294840594,0.8224759262167634,229.25333333333333,153.05983333333333,1.2271722693963008,14.617507968016872,86.08677,7.155198333333333,7729.878316666673
2017-08-05 20:47:46,231.89,174.5594,32180.71,40478.579266,24554.374015432466,0.7950059163027542,226.73,146.5017,29866.1,33216.330441,14537.56096309499,0.8991390561052253,229.6,126.1476,21390.72,28963.48896,19527.43686758817,0.7385408584422145,83437.53,58619.371846115624,101970.83979321772,0.8182489245866699,229.40666666666667,149.06956666666667,1.1667780651535888,17.099287200808035,83.43753,7.063512499999999,7736.9418291666725
2017-08-05 20:52:46,231.98,170.5654,31003.34,39567.761492,24584.56138173301,0.7835505176674805,226.93,145.2352,29581.73,32958.223936,14531.544144468044,0.8975523091730715,229.57,129.7833,22357.68,29794.352181,19693.592026419643,0.7503999370141566,82942.75,58809.697552620695,101676.35075961972,0.8157526246795663,229.49333333333334,148.52796666666669,1.116953288403439,14.8372281853092,82.94275,6.932511666666667,7743.874340833339
2017-08-05 20:57:46,232.6,146.7496,26062.89,34133.956959999996,22042.068473603653,0.7635472802213319,226.92,144.8819,29542.24,32876.600748,14426.605024252718,0.8985795163691661,229.8,110.02,18338.08,25282.596,17404.725864339718,0.7253242507217218,73943.21,53873.39936219608,91487.38417914664,0.8082339511992999,229.7733333333333,133.8838333333333,1.2418035165090198,17.824282991598427,73.94321000000001,6.5369150000000005,7750.411255833339
2017-08-05 21:02:46,233.11,120.9567,21583.33,28196.216337,18143.49695714709,0.7654690169076922,227.34,124.735,25989.98,28357.2549,11342.611915391188,0.9165196028900526,230.08,95.5723,15690.67,21989.274784,15405.553559588772,0.7135601403015329,63263.979999999996,44891.66243212705,77573.143041651,0.8155397283056064,230.1766666666667,113.75466666666667,1.2743834446005133,15.98384242111679,63.26398,5.71696625,7756.128222083339
2017-08-05 21:03:21,234.82,0,0,0,0,0,228.15,0,0,0,0,0,230.89,0,0,0,0,0,0,0,0,0,231.28666666666666,0,1.5276857002853594,0,0,0.3075332361111111,7756.43575531945
2017-08-05 21:08:21,234.16,55.269,9653.81,12941.78904,8619.388379680087,0.7459409182271758,228.85,52.0655,10469.32,11915.189675,5689.031879751297,0.87865323889609,230.99,45.8933,6636.03,10600.893367,8266.924822302706,0.6259878078443462,26759.159999999996,22575.345081734093,35009.982140312146,0.7643294387513622,231.33333333333334,51.07593333333333,1.2219020172910606,10.146918509565486,26.759159999999998,1.1149649999999998,7757.55072031945
2017-08-05 21:13:21,231.14,88.299,15894.21,20409.43086,12803.08386698378,0.7787679190579839,225.51,85.7101,17634.47,19328.484651,7913.0137572888425,0.9123565720961806,228.01,74.7213,11394.78,17037.203612999998,12665.91077271667,0.6688175042590543,44923.46,33382.00839698929,55968.52457398053,0.8026557845136528,228.22,82.91013333333332,1.2794671807904598,9.876758128479658,44.92346,2.986775833333333,7760.537496152783
2017-08-05 21:18:21,233.16,91.4606,16482.14,21324.953496,13531.175212336975,0.7729039129249035,227.44,87.8797,18172.95,19987.358968,8320.961892304878,0.9092221753306733,230.01,75.3555,11419.21,17332.518555000002,13039.089018613202,0.6588315462501461,46074.299999999996,34891.22612325505,57794.798908501405,0.7972049539084499,230.20333333333335,84.8986,1.2843717872605303,11.240585828270424,46.074299999999994,3.791573333333333,7764.329069486116
2017-08-05 21:23:21,233.51,87.756,15624.58,20491.90356,13258.60518063422,0.7624757726509621,227.78,86.1222,17818.97,19616.914716000003,8204.124030871146,0.9083472226887158,230.34,73.9609,11138.31,17036.153706,12890.639372752525,0.653804267807068,44581.86,34353.368584257885,56282.29005775686,0.792111691870571,230.54333333333332,82.61303333333332,1.286815204661453,10.47308515887928,44.58186,3.7773399999999997,7768.106409486116
2017-08-05 21:28:21,233.51,85.94,15204.72,20067.8494,13097.13973593778,0.7576656420393507,227.76,86.944,17991.91,19802.36544,8271.931550200741,0.9085737789515311,230.3,75.1762,11405.38,17313.078859999998,13025.360135834204,0.6587724859470778,44602.009999999995,34394.431421972724,56323.31851800712,0.7918924376897339,230.5233333333333,82.68673333333334,1.295602758939809,9.083117727067876,44.60200999999999,3.715994583333333,7771.8224040694495
2017-08-05 21:33:21,233.38,89.4588,16034.74,20877.894743999997,13370.62459550573,0.7680247552070906,227.69,86.3941,17856.25,19671.072629,8252.601669346031,0.9077415521142196,230.22,76.034,11542.14,17504.54748,13160.098278507437,0.6593795134200178,45433.13,34783.324543359195,57219.305901815635,0.7940174960870742,230.42999999999998,83.96229999999998,1.2802152497504742,9.442690350311961,45.43313,3.7514641666666657,7775.573868236116
2017-08-05 21:38:21,233.51,88.2205,15459.33,20600.368954999998,13615.590954241674,0.7504394719225552,227.95,83.8194,17291.64,19106.63223,8127.889103751033,0.9050072138223179,230.5,74.1694,11145.9,17096.0467,12963.168052547218,0.6519577417860002,43896.87,34706.64811053993,55959.68744431785,0.7844373691986604,230.65333333333334,82.06976666666667,1.2385108965836125,9.626403226848055,43.89687,3.722083333333333,7779.295951569449
2017-08-05 21:43:21,233.66,80.8172,14238.67,18883.746952,12403.877441278972,0.7540171998805547,227.89,81.9035,15998.99,18664.988615,9613.226252303622,0.8571658054558101,230.92,62.5234,9802.63,14437.903527999999,10600.070913297459,0.6789510666136098,40040.29,32617.174606880053,51644.020976486725,0.7753131774582416,230.8233333333333,75.08136666666667,1.2708131760220553,16.725809910226282,40.04029,3.4973816666666666,7782.793333236116
2017-08-05 21:48:21,233,61.1714,10814.66,14252.9362,9283.82030231469,0.7587671654630713,227.27,60.7769,11981.4,13812.766063000001,6873.031380050915,0.8674149656450313,230.38,33.8604,5427.22,7800.758951999999,5603.313599898556,0.6957297403233491,28223.28,21760.165282264163,35637.87770153905,0.7919461488802728,230.21666666666667,51.93623333333333,1.279953666835586,34.80389734334475,28.22328,2.8443154166666664,7785.637648652783
2017-08-05 21:53:21,233.3,53.9988,9550.66,12597.92004,8215.380873619531,0.75811403546581,227.53,57.3924,11353.42,13058.492772000001,6451.673254278791,0.8694280571448478,230.67,25.9984,4244.04,5997.050928,4237.067890820922,0.7076878370641712,25148.120000000003,18904.122018719245,31460.98804603927,0.7993429819559016,230.5,45.796533333333336,1.288503253796095,43.23063754461764,25.148120000000002,2.2238083333333334,7787.8614569861165
2017-08-05 21:58:21,233.45,48.4831,8042.67,11318.379695,7963.741469390395,0.7105849261756897,227.79,50.6073,10001.92,11527.836867,5731.720435066977,0.8676319864164503,230.82,20.3569,3077.29,4698.7796579999995,3550.8895407115374,0.6549125994364727,21121.88,17246.351445168908,27268.488276849523,0.7745893276354492,230.68666666666664,39.81576666666667,1.2556714735716472,48.87226417005659,21.12188,1.9279166666666667,7789.789373652783
2017-08-05 22:03:21,233.76,50.7656,8465.76,11866.966655999999,8315.996947871963,0.7133887071065181,227.98,55.453,10474.37,12642.17494,7078.994301217089,0.8285259498236306,231.29,18.3727,2854.4,4249.421783,3148.013044737092,0.6717149169374417,21794.530000000002,18543.004293826147,28615.45991525831,0.761634796873516,231.01,41.530433333333335,1.3116315311025502,55.76087575938289,21.79453,1.7881837500000002,7791.577557402783
2017-08-05 22:08:21,233.54,48.6302,8104.08,11357.096908,7956.6033916051865,0.7135696794390689,227.75,54.5206,10495.48,12417.06665,6635.393263412672,0.8452463287696051,230.99,18.3295,2841.35,4233.931205,3138.9335173228424,0.6710902616094822,21440.909999999996,17730.9301723407,27822.625799958598,0.7706285580001547,230.76,40.493433333333336,1.3043855087536795,54.73463598624634,21.440909999999995,1.8014766666666668,7793.3790340694495
2017-08-05 22:13:21,233.16,55.6931,9443.97,12985.403196,8912.470297385962,0.7272758386823986,227.71,54.1245,10791.74,12324.689895,5952.8420758756165,0.875619597080337,230.83,21.2544,3322.25,4906.153152000001,3610.123777431951,0.6771598637612198,23557.96,18475.43615069353,29938.590820543865,0.7868760470794947,230.5666666666667,43.690666666666665,1.2389764348706156,51.3525390625,23.557959999999998,1.8749529166666665,7795.253986986117
2017-08-05 22:18:21,233.64,47.2909,7650.03,11049.045876,7972.355722686527,0.692370190680164,227.95,54.293,10939.57,12376.089349999998,5787.347908522814,0.8839278459152367,231.02,17.8755,2743.99,4129.59801,3086.1138352458674,0.6644690338757694,21333.589999999997,16845.817466455206,27182.781837060516,0.7848199690479862,230.87,39.8198,1.2647810456100905,55.10901611760983,21.333589999999997,1.8704812499999997,7797.124468236117
2017-08-05 22:23:21,233.75,51.5613,8677.7,12052.453875000001,8364.159677995305,0.7199944583899103,228.18,54.88,10367.02,12522.5184,7024.127233894513,0.827870214988065,231.4,17.4496,2698.59,4037.8374400000002,3003.621681198508,0.6683255678564415,21743.31,18391.908593088327,28478.655717091286,0.7634949562226313,231.11,41.29696666666667,1.2677945567046025,57.74604914485245,21.74331,1.794870833333333,7798.91933906945
2017-08-05 22:28:21,233.88,46.4995,7535.42,10875.303059999998,7841.534420663173,0.6928928746561295,228.33,52.8748,10164.8,12072.903084000001,6513.971893987321,0.8419515943494339,231.43,15.2158,2442.39,3521.392594,2536.7177393194634,0.6935863965186723,20142.61,16892.224053969956,26288.24777541518,0.7662210951479774,231.21333333333337,38.1967,1.247044576437354,60.1646215510764,20.14261,1.7452466666666666,7800.664585736116
2017-08-05 22:33:21,233.62,50.8525,8486.4,11880.16105,8313.798266372423,0.7143337505513024,228.06,56.7664,10437.51,12946.145183999999,7659.050863201418,0.8062253166216308,231.38,15.1556,2467.53,3506.7027279999998,2491.637959588559,0.7036610147468424,21391.44,18464.4870891624,28258.2906195588,0.7569969566805307,231.01999999999998,40.92483333333333,1.281274348541243,62.967228536870444,21.39144,1.7305854166666665,7802.395171152783
2017-08-05 22:38:21,233.52,53.0157,9019.49,12380.226264,8480.495415229903,0.7285399965772386,228.07,54.2981,10231.65,12383.767667,6976.463280755846,0.826214628304525,231.32,15.1594,2446.04,3506.672408,2512.6957029112214,0.6975387819003822,21697.18,17969.65439889697,28172.25761575024,0.7701612095109401,230.97000000000003,40.824400000000004,1.255574317010882,62.86681494400409,21.69718,1.7953591666666666,7804.19053031945
2017-08-05 22:43:21,233.59,46.6691,7505.96,10901.435069000001,7905.811219730905,0.6885295332670847,228.12,53.4038,10541.54,12182.474855999999,6106.441520678977,0.8653036533712343,231.19,15.1425,2476.75,3500.794575,2474.120468742262,0.7074822435132458,20524.25,16486.373209152145,26325.754303608275,0.7796262839536907,230.9666666666667,38.40513333333333,1.2325010824072846,60.57167705011657,20.52425,1.7592262499999998,7805.94975656945
2017-08-05 22:48:21,234,49.8475,8353.11,11664.314999999999,8141.3633838028,0.7161252075239739,228.83,50.2074,9976.71,11488.959342,5697.49456673976,0.8683736884269669,231.83,15.1714,2442.62,3517.1856620000003,2530.6525870965343,0.694481393572791,20772.44,16369.510537639093,26447.214197254827,0.7854301721561335,231.55333333333337,38.40876666666667,1.1761149339245203,60.500163591124604,20.77244,1.7206954166666668,7807.670451986117
2017-08-05 22:53:21,233.96,49.3557,8072.84,11547.259572,8256.419197057865,0.6991130622520312,228.67,51.4166,10150.81,11757.433922,5932.816259930551,0.8633525025393717,231.72,15.0308,2415.5,3482.936976,2509.2249259060104,0.6935238899367325,20639.15,16698.460382894427,26548.316177897137,0.7774184193716652,231.45000000000002,38.60103333333333,1.2011233527759901,61.06114603149657,20.63915,1.7254829166666665,7809.395934902784
2017-08-05 22:58:21,234.01,50.2871,8273.26,11767.684271,8368.486247484714,0.7030491139525578,228.72,55.4099,11022.73,12673.352328,6254.061286613927,0.8697564554917974,231.77,14.9784,2416.46,3471.5437680000005,2492.456058096038,0.6960764897376341,21712.449999999997,17115.00359219468,27646.949794929216,0.785347033255087,231.5,40.22513333333333,1.2008639308855298,62.76357898958695,21.712449999999997,1.7646499999999998,7811.160584902784
2017-08-05 23:03:21,234.14,48.8055,8081.51,11427.31977,8079.160429508307,0.7072095786814584,228.87,54.8622,10936.4,12556.311714000001,6168.964167437972,0.8709882526893755,231.96,15.0738,2433.1,3496.518648,2511.108728393048,0.6958635845948447,21451.01,16759.233325339326,27221.6408703308,0.788013114351961,231.65666666666667,39.5805,1.2029296228614164,61.916095046803356,21.45101,1.7984774999999997,7812.959062402784
2017-08-05 23:08:21,234.15,49.7361,8151.47,11645.707815,8317.213917620014,0.6999548786120735,228.83,60.1031,12067.86,13753.392373,6597.162783052619,0.8774460636846981,231.99,15.0123,2440.06,3482.703477,2485.021268542362,0.7006223803187135,22659.390000000003,17399.397969214995,28568.98676647849,0.7931464348111732,231.65666666666667,41.61716666666667,1.2201965552469836,63.927626019711425,22.659390000000002,1.8379333333333332,7814.796995736117
2017-08-05 23:13:21,234.78,47.7588,7961.25,11212.811064,7895.924923304477,0.7100137471824969,229.56,54.5895,10944.08,12531.565620000001,6104.690806418128,0.873321046376965,232.52,15.1048,2441.42,3512.168096,2524.835265549074,0.6951318767403325,21346.75,16525.45099527168,26995.81942004402,0.7907428060564939,232.28666666666666,39.15103333333333,1.1738369256378582,61.41915368772728,21.34675,1.8335891666666666,7816.630584902784
2017-08-05 23:18:21,235.34,50.4112,8201.27,11863.771808,8572.528909219005,0.6912868970110927,230.24,54.717,10970.71,12598.042080000001,6193.075677347303,0.8708265879994582,233.16,15.2273,2453.89,3550.3972679999997,2565.880867951952,0.691159274517558,21625.87,17331.48545451826,27713.8709190376,0.7803265759293284,232.91333333333333,40.1185,1.1477802902367051,62.04419407505265,21.62587,1.790525833333333,7818.421110736117
2017-08-05 23:23:21,235.34,50.3378,8417.93,11846.497852,8335.34437636146,0.7105838455521969,230.14,59.0265,11925.81,13584.358709999999,6504.602786170179,0.8779074709813814,233.11,15.5296,2544.74,3620.1050560000003,2574.773572350929,0.7029464506236693,22888.479999999996,17414.72073488257,28760.302762390187,0.7958358501681433,232.86333333333334,41.6313,1.169498561387949,62.69729746608922,22.888479999999994,1.854764583333333,7820.27587531945
2017-08-05 23:28:21,235.6,50.7999,8426.27,11968.45644,8499.524895150167,0.7040398268767899,230.59,55.4974,11152.26,12797.145466,6276.466280508831,0.8714646582419336,233.47,15.4211,2486.99,3600.364217,2603.36383069175,0.6907606703391475,22065.519999999997,17379.355006350746,28087.882677538524,0.7855885847047301,233.22,40.5728,1.1276905925735337,61.99153127218236,22.065519999999996,1.873083333333333,7822.148958652783
2017-08-05 23:33:21,235.9,45.6394,7757.02,10766.33446,7466.096598905179,0.7204884846202335,230.79,55.5105,11214.31,12811.268295,6194.178440307657,0.8753473693449021,233.57,16.205,2587.99,3785.0018499999996,2761.9823975549557,0.6837486750501852,21559.32,16422.25743676779,27101.564865923792,0.7955009279596122,233.42,39.1183,1.1267243595236036,58.57437567583459,21.55932,1.8177016666666665,7823.96666031945
2017-08-05 23:38:21,235.95,46.6228,7953.09,11000.64966,7600.174497599256,0.7229654834767277,230.92,54.9785,11456.17,12695.635219999998,5471.318174846387,0.9023707598303223,233.64,15.2213,2447.84,3556.3045319999997,2579.8025619654954,0.6883100077549827,21857.100000000002,15651.295234411136,26883.003234845262,0.8130453212038908,233.50333333333333,38.940866666666665,1.1063368117514423,60.91175851247961,21.857100000000003,1.8090174999999997,7825.77567781945
2017-08-05 23:43:21,236.08,46.3484,7982.9,10941.930272,7483.2576908262345,0.7295696281695333,231.28,48.6282,10139.64,11246.730096,4865.864622312479,0.901563380062464,233.75,15.4014,2455.93,3600.0772500000003,2632.2925447350194,0.6821881391572916,20578.47,14981.414857873731,25454.198449069652,0.8084509139494095,233.70333333333335,36.79266666666666,1.0369271583631723,58.140027904111314,20.578470000000003,1.7681487500000002,7827.54382656945
2017-08-05 23:48:21,234.07,43.2069,7237.39,10113.439083,7064.123163808221,0.7156210603142465,229.19,49.2367,10257.11,11284.559272999999,4704.569314374085,0.908950872768392,231.78,15.3706,2468.53,3562.597668,2568.747123237131,0.6929017054529775,19963.03,14337.439601419435,24578.13542775876,0.8122271951294393,231.67999999999998,35.938066666666664,1.0747582872928094,57.23030918005235,19.96303,1.6892291666666666,7829.2330557361165
