DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-05 23:53:21,234.63,43.1739,7412.29,10129.892157,6904.539960659951,0.7317244729873978,229.74,52.6014,11011.36,12084.645636,4978.816234617802,0.9111860067453947,232.29,16.5762,2715.22,3850.485498,2730.168295528374,0.7051630246134742,21138.870000000003,14613.524490806127,25698.38366357485,0.8225758583393886,232.22,37.4505,1.0679528033761045,55.738374654543996,21.138870000000004,1.7125791666666665,7830.945634902783
2017-08-05 23:58:21,234.43,42.9342,7301.42,10065.064505999999,6927.827184156732,0.7254220770912564,229.72,46.1807,9639.58,10608.630404,4429.620353063364,0.9086545230537376,232.1,17.0963,2797.35,3968.0512299999996,2814.2962781847455,0.7049682168543979,19738.35,14171.743815404841,24298.98729354714,0.8123116309971375,232.08333333333334,35.403733333333335,1.018312387791746,51.71045991383206,19.738349999999997,1.7032175,7832.648852402784
2017-08-06 00:03:21,235.02,43.0396,7475.76,10115.166792,6813.927769824066,0.739064432028201,230.22,50.6744,10602.27,11666.260368,4867.597130111271,0.9087976494234199,232.68,17.8994,2964.01,4164.832392,2925.828698566005,0.7116756980889328,21042.04,14607.353598501342,25615.273305456845,0.8214645906400458,232.64000000000001,37.20446666666667,1.0402338376891402,51.88911008893198,21.04204,1.6991829166666665,7834.34803531945
2017-08-06 00:08:21,235.09,44.8058,7741.66,10533.395521999999,7142.767087571149,0.7349633823044817,230.27,53.0307,11102.36,12211.379289,5084.8192268966795,0.9091814886137388,232.84,17.4752,2864.71,4068.925568,2889.5660390141848,0.7040458106507197,21708.73,15117.152353482015,26453.681284299295,0.8206317210332649,232.73333333333335,38.43723333333333,1.0584359782297357,54.535749624712835,21.70873,1.7812820833333334,7836.129317402783
2017-08-06 00:13:21,235.49,45.1546,7629.6,10633.456754,7406.727103058964,0.717508913282594,230.86,47.3953,9894.52,10941.678958,4671.061163112721,0.9042963185065515,233.28,17.5965,2856.3,4104.91152,2948.1941755977855,0.695824985772166,20380.420000000002,15025.98244176947,25320.77541697261,0.8048892525755325,233.21,36.715466666666664,1.007675485613822,52.073331493357934,20.38042,1.7537145833333334,7837.883031986116
2017-08-06 00:18:21,235.63,45.778,7952.42,10786.67014,7287.747858753596,0.7372451272529597,230.87,52.0325,10869.36,12012.743275,5114.979392085343,0.9048191367429351,233.36,17.667,2879.5,4122.77112,2950.545959293984,0.6984379962378313,21701.28,15353.273210132924,26583.238175650935,0.8163520131222165,233.28666666666666,38.4925,1.0359214700082835,54.10274728843281,21.70128,1.7534041666666664,7839.636436152783
2017-08-06 00:23:21,235.61,42.724,7232.47,10066.20164,7001.413654130048,0.7184904752215951,230.87,52.4388,10947.94,12106.545756,5168.274363704157,0.9042992295778675,233.29,17.2284,2815.1,4019.213436,2868.6736715985885,0.7004106760753772,20995.51,15038.361689432792,25825.64156922921,0.8129714781225715,233.25666666666666,37.46373333333333,1.0231933349529088,54.01312558278584,20.99551,1.7790329166666663,7841.4154690694495
2017-08-06 00:28:21,236.07,43.6934,7474.53,10314.700937999998,7108.055762265659,0.7246482515516632,231.58,47.0835,9824.68,10903.596930000002,4729.068503363581,0.9010494484593901,233.86,16.8748,2752.95,3946.340728,2827.5203693292065,0.6975956182565085,20052.16,14664.644634958446,24842.32120666697,0.8071773902761781,233.83666666666667,35.883900000000004,0.9650610825219856,52.97389637135317,20.05216,1.7103195833333331,7843.125788652783
2017-08-06 00:33:21,235.12,45.3195,7810.9,10655.52084,7247.755898322894,0.7330378418179697,230.59,51.7918,10839.22,11942.671162,5013.851241836605,0.9076043251101951,232.96,16.7407,2750.23,3899.913472,2765.0605845418822,0.7052028255872032,21400.35,15026.667724701383,26149.105587592898,0.8183970166135982,232.89000000000001,37.95066666666667,0.9875907080596038,55.88825844078278,21.40035,1.7271879166666664,7844.852976569449
2017-08-06 00:38:21,232.03,39.5928,6593.87,9186.717384,6396.612753370943,0.7177612768935486,227.46,48.8876,10156.85,11119.973496,4526.832074336585,0.9133879683844167,229.79,15.9587,2658.49,3667.149673,2525.9488601482035,0.7249472306989745,19409.21,13449.393687855732,23613.632151683774,0.8219493670149352,229.76,34.81303333333333,1.0010445682451181,54.15883514890495,19.409209999999998,1.7003983333333332,7846.553374902783
2017-08-06 00:43:21,232.66,46.3298,8175.86,10779.091268,7024.537125268387,0.7584925107992879,228.23,47.5767,9917.09,10858.430241,4422.310847347042,0.9133078888838256,230.6,16.2373,2697.73,3744.3213800000003,2596.5737894050126,0.7204856971972848,20790.68,14043.421762020442,25089.242109884253,0.8286691127991158,230.49666666666667,36.7146,0.983383707645814,55.77426963660233,20.790680000000002,1.6749954166666665,7848.22837031945
2017-08-06 00:48:21,233.7,40.7421,6838.97,9521.42877,6624.6581165584485,0.7182714028747599,228.99,53.1856,11094.67,12178.970544,5023.5068530578965,0.910969441950561,231.45,15.7319,2611.56,3641.1482549999996,2537.2652563911292,0.7172352832417147,20545.2,14185.430226007473,24966.611178470466,0.8229070358462107,231.38,36.5532,1.0329328377560665,56.96163400194785,20.5452,1.7223283333333335,7849.950698652783
2017-08-06 00:53:21,233.79,43.1667,7473.97,10091.942793,6781.377572166634,0.7405878286571457,229.26,44.9889,9364.85,10314.155214,4322.196461983581,0.9079609338522021,231.57,15.8423,2597.23,3668.6014109999996,2590.9520720945784,0.7079618931106605,19436.05,13694.526106244793,23776.040142906895,0.8174637106590836,231.53999999999996,34.66596666666666,0.9847110650427456,54.30013490657022,19.436049999999998,1.6658854166666668,7851.616584069449
2017-08-06 00:58:21,232.87,44.9314,7762.62,10463.175118,7015.679887618469,0.7418990805807901,228.28,51.9305,10833.47,11854.69454,4813.492536174314,0.9138548415099018,230.78,15.8501,2623.76,3657.886078,2548.727922322471,0.7172886044156349,21219.85,14377.900346115255,25632.1292987009,0.8278613825920218,230.64333333333332,37.57066666666666,1.0246701255907313,57.812566541273334,21.219849999999997,1.6939958333333331,7853.310579902783
2017-08-06 01:03:21,235.3,43.8919,7365.73,10327.764070000001,7239.387560607802,0.7131969659721321,230.67,49.8866,10374.83,11507.342021999999,4978.134478134056,0.901583526427316,233.02,16.1045,2646.22,3752.6705900000006,2660.8375126360033,0.7051564843052209,20386.78,14878.35955137786,25238.58913862811,0.8077622678518772,232.99666666666667,36.62766666666667,0.9985836707249097,56.03187026200595,20.386779999999998,1.7336095833333331,7855.044189486116
2017-08-06 01:08:21,235.53,44.0834,7628.73,10382.963201999999,7043.3233236296965,0.7347353401513096,231.01,49.1883,10252.5,11362.989183,4899.363930448013,0.902271386066143,233.3,16.1137,2643.08,3759.3262100000006,2673.324085626913,0.7030727987822051,20524.309999999998,14616.011339704623,25196.727733149677,0.8145625184891574,233.27999999999997,36.461800000000004,0.9730795610425164,55.80662501576993,20.524309999999996,1.7046287499999997,7856.748818236116
2017-08-06 01:13:21,236.15,41.3059,6987.39,9754.388285,6806.208327875753,0.7163329771017004,231.43,54.0533,11258.99,12509.555219,5451.98275466001,0.9000312003818814,233.82,16.1309,2662.63,3771.727038,2671.3903369369764,0.7059445111414767,20909.010000000002,14929.581419472739,25692.004603392976,0.8138333432043168,233.80000000000004,37.16336666666667,1.0136869118905185,56.5946214058468,20.909010000000002,1.7263883333333334,7858.475206569449
2017-08-06 01:18:21,235.62,46.3752,8052.77,10926.924624,7385.836246876688,0.7369658231477887,231.28,46.2507,9625.47,10696.861896,4666.174203905888,0.8998405414207845,233.58,16.5779,2723.22,3872.265882,2752.9104403342367,0.7032626588630516,20401.46,14804.920891116813,25207.246036087065,0.8093490249110501,233.49333333333334,36.401266666666665,0.9479214253083621,54.457903479549245,20.40146,1.7212695833333334,7860.196476152782
2017-08-06 01:23:21,235.86,42.9171,7358.74,10122.427206,6950.717815676951,0.7269738621225309,231.26,53.1207,11100.6,12284.693082,5262.163410512699,0.9036123186720083,233.58,16.3554,2711.93,3820.294332,2690.7405036924924,0.7098746233461678,21171.27,14903.621729882141,25890.936910052427,0.8177096902113277,233.5666666666667,37.464400000000005,0.9875838447267162,56.34415605214551,21.17127,1.7321970833333329,7861.928673236116
2017-08-06 01:28:21,236.17,44.3078,7612.18,10464.173126,7180.085992416845,0.7274516493889286,231.82,45.409,9472.86,10526.71438,4590.930086431154,0.899887624765212,234.07,16.3365,2660.92,3823.884555,2746.1969782897127,0.6958682883144729,19745.96,14517.213057137711,24508.21109889356,0.8056875273483932,234.01999999999998,35.3511,0.9400905905478117,53.7878595008359,19.74596,1.704884583333333,7863.633557819449
2017-08-06 01:33:21,235.77,44.3532,7613.22,10457.153964000001,7168.748165363387,0.7280393906611127,231.81,32.2456,6223.17,7474.852536000001,4140.721626244108,0.8325475278647021,234,16.4462,2641.77,3848.4108,2798.44902627449,0.6864573813169841,16478.16,14107.918817881984,21692.467133951097,0.7596259059998698,233.86,31.015000000000004,0.8765928333190846,46.97339996775754,16.47816,1.509338333333333,7865.142896152783
2017-08-06 01:38:21,235.22,41.9572,7114.94,9869.172584,6839.458771655637,0.7209256844423625,231.28,31.0612,5923.73,7183.834336,4064.098750546369,0.8245916766641874,233.27,16.2226,2609.14,3784.245902,2740.967987263586,0.6894742222277499,15647.809999999998,13644.525509465591,20761.19057700105,0.7537048485713733,233.25666666666666,29.747,0.847421295568541,45.46475274817629,15.647809999999998,1.338582083333333,7866.481478236116
2017-08-06 01:43:21,232.92,45.4385,7873.04,10583.535419999998,7072.938791251805,0.7438950868083363,229.07,31.6824,6044.89,7257.487368,4016.2703824044966,0.8329177432196945,231.16,16.1465,2607.61,3732.42494,2670.4617616872933,0.6986369563804277,16525.54,13759.670935343594,21504.000012568344,0.768486792705608,231.04999999999998,31.089133333333336,0.8569573685349448,48.06384653158553,16.52554,1.34055625,7867.8220344861165
2017-08-06 01:48:21,233.15,41.6517,7053.34,9711.093855,6675.008517224434,0.726317766599322,229.24,32.163,6091.12,7373.04612,4154.523586796331,0.8261334461854688,231.29,15.9586,2576.74,3691.064594,2642.7956427768654,0.6981021150885879,15721.199999999999,13472.327746797631,20704.09969926568,0.7593278736267672,231.22666666666666,29.92443333333333,0.8591857917195179,46.67033516646931,15.7212,1.3436141666666663,7869.165648652784
2017-08-06 01:53:21,233.34,42.187,7136.94,9843.914579999999,6779.877704998562,0.7250103545697367,229.45,32.3018,6126.43,7411.64801,4171.2566067357875,0.8265948398701681,231.54,16.5596,2665.52,3834.2097839999997,2756.114619772067,0.6951940947840428,15928.89,13707.248931506416,21014.71412849539,0.7579874702364306,231.4433333333333,30.349466666666668,0.8612619359670379,45.43693244472171,15.928889999999999,1.3187537499999997,7870.484402402783
2017-08-06 01:58:21,233.2,40.5821,7026.72,9463.745719999999,6339.376080847254,0.7424882502020564,229.32,32.0487,6093.91,7349.407883999999,4108.291269774009,0.8291701993118008,231.26,17.1929,2793.98,3976.0300540000003,2828.8673970179734,0.702705955954527,15914.61,13276.534747639238,20725.375421385546,0.7678804208090947,231.26,29.941233333333333,0.838882642912738,42.57784972117603,15.91461,1.3268125,7871.811214902784
2017-08-06 02:03:21,233.14,40.8392,7094.09,9521.251087999999,6350.441665950579,0.7450796050259567,229.28,31.1796,5930.65,7148.858688,3991.6877531306336,0.829593961614478,231.23,16.9909,2747.37,3928.8058069999997,2808.4645542034027,0.6992888259086204,15772.11,13150.593973284615,20535.276372678545,0.7680495608515029,231.21666666666667,29.6699,0.8375982123549344,42.733544770963164,15.772110000000001,1.32028,7873.131494902784
2017-08-06 02:08:21,233.24,40.2216,6751.58,9381.285984,6513.424154559171,0.7196859803138904,229.5,30.9892,5869.16,7112.0214,4016.6913359701853,0.8252449859051324,231.44,16.8201,2705.91,3892.843944,2798.6219902368875,0.6950985035427867,15326.65,13328.737480766245,20311.608578684332,0.7545758840628846,231.39333333333335,29.343633333333333,0.8182315825866541,42.67887753050349,15.326649999999999,1.2957816666666666,7874.42727656945
2017-08-06 02:13:21,233,47.2638,7883.54,11012.465400000001,7689.2256602727675,0.7158742128715336,229.36,31.713,6062.63,7273.69368,4018.847749488894,0.8335008685710834,231.31,16.7624,2640.24,3877.310744,2839.48434542926,0.6809461955262877,16586.41,14547.557755190923,22062.194662560556,0.7518023593612408,231.22333333333336,31.913066666666666,0.8058586936151241,48.101718000568226,16.58641,1.3297108333333332,7875.756987402784
2017-08-06 02:18:21,233.44,49.1738,8297.57,11479.131872,7932.26327285386,0.7228395049837789,229.89,31.3119,6017.32,7198.292691,3950.604723697882,0.8359371115213798,231.82,16.1554,2495.16,3745.144828,2792.8992744270513,0.6662385874493609,16810.05,14675.767270978793,22314.926080864177,0.7533096878333466,231.71666666666667,32.2137,0.7883190678270945,52.64871778156497,16.81005,1.3915191666666664,7877.148506569451
2017-08-06 02:23:21,232.67,49.5211,8570.73,11522.074336999998,7700.700247020004,0.7438530380313064,229.07,31.7612,6092.36,7275.538084,3977.0094345040707,0.8373758654906932,231.08,16.2296,2520.04,3750.3359680000003,2777.4841622004797,0.6719504656389227,17183.13,14455.193843724555,22454.678480364673,0.7652360738554178,230.94000000000003,32.50396666666666,0.8097341300770906,52.35402038110221,17.183130000000002,1.4163825,7878.56488906945
2017-08-06 02:28:21,232.74,48.2484,8215.17,11229.332616,7655.644510546541,0.7315813219651807,229.21,32.516,6233.11,7452.99236,4086.0047535604235,0.8363231436346192,231.15,15.8967,2468.14,3674.5222049999998,2722.204690216748,0.6716900490195841,16916.42,14463.853954323711,22256.87167659475,0.760053804766698,231.03333333333333,32.22036666666666,0.7892079065069934,50.66257263780363,16.91642,1.4208145833333332,7879.985703652784
2017-08-06 02:33:21,233.23,47.3702,7942.11,11048.151746,7680.13969603046,0.7188632255051577,229.57,32.4776,6217.43,7455.882632000001,4115.063792611149,0.8338959056725667,231.54,15.2296,2372.53,3526.261584,2608.758738920521,0.6728173572729482,16532.07,14403.96222756213,21926.775101184776,0.7539672352049033,231.44666666666663,31.69246666666667,0.8108419506293618,51.9456779423922,16.53207,1.3936870833333332,7881.379390736117
2017-08-06 02:38:21,233.16,46.4205,7574.87,10823.403779999999,7730.938744293494,0.699860243040845,229.52,31.6667,6027.65,7268.140984,4061.1954940387304,0.8293248594474429,231.36,15.504,2443.66,3587.00544,2625.85868450486,0.6812534970674591,16046.18,14417.992922837084,21572.167543280862,0.7438371673966506,231.34666666666666,31.197066666666668,0.7895798513053948,50.303019942045836,16.04618,1.357427083333333,7882.73681781945
2017-08-06 02:43:21,233.24,48.2305,8178.97,11249.28182,7723.392467360604,0.7270659701545286,229.72,30.9422,5943.48,7108.042184,3898.629141008861,0.8361627359751189,231.61,15.5417,2429.06,3599.6131370000003,2656.479296449152,0.6748114054346501,16551.510000000002,14278.500904818617,21859.278839179624,0.7571846318339557,231.52333333333334,31.571466666666666,0.7788991750291583,52.7661052596015,16.55151,1.3582370833333333,7884.095054902784
2017-08-06 02:48:21,233.57,45.9729,7562.19,10737.890253,7623.356838648732,0.7042528673532719,229.97,30.9779,5938.9,7123.987663000001,3934.547879055003,0.8336482712968447,231.87,15.1738,2355.35,3518.349006,2613.6384802648563,0.6694475152929158,15856.44,14171.543197968593,21266.389587456775,0.74561034136948,231.8033333333333,30.7082,0.7909003321781315,50.587139591379504,15.856440000000001,1.3503312500000002,7885.445386152784
2017-08-06 02:53:21,234.04,49.8792,8497.14,11673.727968,8004.657175124079,0.7278857296737035,230.51,31.5506,6054.52,7272.728805999999,4029.314067582988,0.8324963244889625,232.37,15.6589,2431.72,3638.6585929999997,2706.7645257784684,0.6683012263580069,16983.38,14740.735768485534,22488.318906061184,0.7552089629706621,232.30666666666664,32.3629,0.7734029730815528,54.124630363780724,16.98338,1.3683258333333335,7886.813711986117
2017-08-06 02:58:21,233.93,49.2865,8276.05,11529.590945,8027.357208728536,0.7178095076815407,230.36,31.9442,6133.62,7358.665912,4065.5466668125705,0.8335233686853101,232.21,16.003,2489.54,3716.05663,2758.8525632528745,0.6699413512436165,16899.21,14851.75643879398,22497.954750184705,0.7511442790087957,232.16666666666666,32.411233333333335,0.7781765972720648,52.066104653016374,16.89921,1.411774583333333,7888.22548656945
2017-08-06 03:03:21,234.05,46.5546,7591.2,10896.104130000002,7816.570077201579,0.6966893771783363,230.47,32.0537,6139.83,7387.416239,4108.090342159105,0.8311200833095497,232.37,15.8969,2476.33,3693.962653,2741.0125524810715,0.6703722350817173,16207.359999999999,14665.672971841755,21857.732770957966,0.7414931900683894,232.29666666666665,31.501733333333334,0.7863507870682549,49.53642762514655,16.207359999999998,1.3794404166666665,7889.604926986117
2017-08-06 03:08:21,234.11,49.9935,8592.09,11703.978285,7947.2697907930315,0.7341170489876725,230.55,32.6265,6266.38,7522.039575000001,4160.956748569514,0.8330692676527163,232.45,16.1565,2509.91,3755.578425,2793.6930930625654,0.6683151610660346,17368.38,14901.919632425112,22885.10066736996,0.7589383264004684,232.37,32.9255,0.7832336360115304,51.8382408771317,17.368380000000002,1.3989891666666665,7891.003916152784
2017-08-06 03:13:21,234.04,45.5481,7463.67,10660.077324,7611.233716340537,0.7001515817522601,230.54,31.635,6017.98,7293.1329000000005,4119.915559409249,0.8251570460206477,232.31,15.7911,2451.29,3668.430441,2729.204872550878,0.6682122066710873,15932.939999999999,14460.354148300665,21516.51503236238,0.740498169709905,232.29666666666665,30.9914,0.7562169065419194,49.04683234703821,15.932939999999999,1.3875549999999999,7892.391471152784
2017-08-06 03:18:21,234.28,47.3718,7964.32,11098.265304,7729.236682594875,0.717618454942641,230.75,31.7855,6069.4,7334.5041249999995,4117.928411184684,0.8275133392197799,232.56,16.3387,2569.9,3799.728072,2798.8475148076277,0.6763378724223611,16603.62,14646.012608587185,22140.141879294602,0.7499328635977558,232.52999999999997,31.831999999999997,0.7654926246075658,48.81817039457152,16.60362,1.3556899999999996,7893.747161152784
2017-08-06 03:23:21,234.1,46.7938,7755.99,10954.42858,7735.898437429282,0.7080232385795517,230.61,31.909,6100.14,7358.53449,4115.376267234815,0.8289884362558719,232.43,16.092,2513.63,3740.26356,2769.699572402009,0.6720462233950166,16369.760000000002,14620.974277066107,21948.620258873423,0.7458218241933458,232.38000000000002,31.598266666666664,0.7616834495223385,49.073155911505694,16.369760000000003,1.3738908333333335,7895.121051986118
2017-08-06 03:28:21,231.71,47.2014,7951.83,10937.036394,7509.138747871192,0.727055274714303,228.17,31.8162,6060.05,7259.502353999999,3997.0199430615207,0.8347748515655349,230.11,15.544,2430.06,3576.8298400000003,2624.599036179513,0.6793893220260094,16441.940000000002,14130.757727112225,21679.84559229936,0.7583974678233016,229.99666666666667,31.520533333333333,0.7942144089044836,50.686113602138704,16.441940000000002,1.3671541666666667,7896.488206152784
2017-08-06 03:33:21,232.19,46.0067,7495.48,10682.295673,7611.1247798859895,0.7016731449350512,228.67,32.27,6141.4,7379.1809,4090.906598166819,0.8322603935621092,230.6,15.5134,2426.82,3577.39004,2628.357697477876,0.6783772451046461,16063.699999999999,14330.389075530686,21526.785843364756,0.7462191576988882,230.48666666666668,31.26336666666667,0.7881873137997967,50.37834483596883,16.063699999999997,1.3544016666666665,7897.842607819451
2017-08-06 03:38:21,232.03,50.2114,8633.16,11650.551142,7823.291527660049,0.7410087209417616,228.53,32.3191,6196.64,7385.883922999999,4019.071290040755,0.8389842115854764,230.52,15.2996,2389.76,3526.863792,2593.803259640295,0.6775878346707641,17219.559999999998,14436.166077341099,22470.339062999778,0.7663239950105674,230.36,32.61003333333333,0.7944087515193664,53.97531025727258,17.219559999999998,1.3868024999999995,7899.229410319451
2017-08-06 03:43:21,231.97,45.0829,7290.98,10457.880313,7497.2575839858255,0.6971756973482204,228.39,32.0961,6107.81,7330.428279,4053.373379971661,0.8332132540601317,230.29,14.8991,2326.42,3431.113739,2521.9657954767267,0.6780363977901929,15725.210000000001,14072.596759434213,21102.61142839289,0.745178389573256,230.21666666666667,30.692700000000002,0.7934554405270464,51.45718688808739,15.72521,1.3726987499999999,7900.602109069451
2017-08-06 03:48:21,232.31,45.7983,7552.82,10639.403073,7493.450993858693,0.7098913301975621,228.77,30.8152,5869.61,7049.593304000001,3904.413425817206,0.8326168258060407,230.52,15.0973,2356.61,3480.229596,2560.9348583621418,0.677142106574971,15779.04,13958.799278038041,21067.182550264177,0.7489867219953499,230.53333333333333,30.57026666666667,0.7706766917293251,50.61443145191188,15.77904,1.3126770833333332,7901.9147861527845
2017-08-06 03:53:21,232.39,46.7396,7809.37,10861.815644,7549.356216747435,0.7189746407005028,228.83,30.9731,5873.2,7087.574473,3967.2703046706088,0.8286614867150758,230.73,15.2115,2372.16,3509.749395,2586.7349593846807,0.6758773157363847,16054.73,14103.361480802725,21369.58493820341,0.7512888082022691,230.65,30.974733333333333,0.7890743550834568,50.89589149005319,16.05473,1.3264070833333332,7903.241193236117
2017-08-06 03:58:21,232.57,45.1195,7463.54,10493.442115,7376.170963938924,0.7112575566916347,229.03,30.8619,5824.16,7068.3009569999995,4005.0017120005214,0.8239830244115623,230.95,15.6402,2473.54,3612.10419,2632.2797244623443,0.6847919854714932,15761.240000000002,14013.452400401788,21090.12884066683,0.7473278195251492,230.85,30.540533333333332,0.7883907299111947,48.78871357845748,15.76124,1.3256654166666666,7904.5668586527845
2017-08-06 04:03:21,232.97,45.1514,7434.43,10518.921658000001,7441.569956819696,0.7067673133914693,229.28,31.7274,5975.07,7274.458272,4149.250733104621,0.8213766271776615,231.19,16.1782,2533.52,3740.238058,2751.4827166659816,0.6773686489235761,15943.02,14342.303406590298,21444.849118776558,0.7434428618124761,231.14666666666668,31.019000000000002,0.8075680664513184,47.844224507559886,15.94302,1.3210108333333332,7905.887869486118
2017-08-06 04:08:21,232.66,50.2319,8596.24,11686.953854000001,7917.673158695395,0.7355415369470149,229.17,31.5056,6002.14,7220.138352,4013.067809347516,0.8313053998940878,231.04,16.2539,2520.28,3755.3010560000002,2783.9674464322884,0.671125952997362,17118.66,14714.708414475199,22573.682994111245,0.7583459023707259,230.95666666666668,32.6638,0.773593892072116,53.78461783380991,17.11866,1.37757,7907.265439486117
2017-08-06 04:13:21,232.16,44.8572,7131.71,10414.047552,7588.879949717033,0.6848163468036371,228.47,31.0373,5872.36,7091.091931,3974.79217120761,0.8281319798334454,230.34,15.6943,2435.93,3615.025062,2671.076792978462,0.6738348858506474,15440,14234.748913903104,21000.51610417862,0.7352200261843943,230.32333333333335,30.5296,0.8046659044531685,48.593168597033696,15.44,1.3566108333333333,7908.622050319451
2017-08-06 04:18:21,232.31,47.8084,8052.56,11106.369404,7649.033846474161,0.7250398133795047,228.7,30.5225,5786.25,6980.49575,3904.6935671404567,0.8289167714198522,230.61,16.0728,2493.9,3706.5484080000006,2742.0729185868377,0.6728362145810128,16332.710000000001,14295.800332201456,21705.467584972022,0.7524698528636213,230.54,31.4679,0.7981261386310418,51.927519790008226,16.332710000000002,1.3238629166666667,7909.945913236117
2017-08-06 04:23:21,232.63,45.6236,7556.63,10613.418068,7452.649604620418,0.7119883482950348,228.95,30.2825,5746.17,6933.1783749999995,3879.4964506579495,0.8287930425560414,230.82,15.989,2476.05,3690.58098,2736.7068471865527,0.6709106271934453,15778.849999999999,14068.852902464921,21140.12131738358,0.7463935406569785,230.79999999999998,30.631700000000006,0.8015597920277272,48.94243545085645,15.778849999999998,1.3379816666666664,7911.283894902784
2017-08-06 04:28:21,232.94,45.7583,7674.71,10658.938402,7396.742139180621,0.7200257390135539,229.19,30.1918,5741.64,6919.658642,3862.026130440508,0.829757694281359,231.14,15.9557,2468.13,3688.000498,2740.3798963552927,0.6692325560526539,15884.48,13999.148165976421,21172.92738955483,0.7502259705399188,231.09,30.635266666666666,0.8221904885542454,49.36478437704693,15.88448,1.3193054166666665,7912.6032003194505
2017-08-06 04:33:21,232.88,45.5212,7355.57,10600.977056,7633.891832934131,0.6938577417104071,229.17,30.5947,5782.65,7011.387398999999,3964.9101170588947,0.8247511756125117,231.11,15.9067,2460.38,3676.1974370000003,2731.475398279357,0.6692730850734229,15598.599999999999,14330.277348272384,21181.90668562225,0.7364115153329394,231.0533333333333,30.6742,0.8151076230596079,48.40224031922594,15.5986,1.3117949999999998,7913.91499531945
2017-08-06 04:38:21,233.17,49.6598,8408.2,11579.175565999998,7961.123007983946,0.7261484163595419,229.48,31.9848,6070.63,7339.871904,4125.672184048143,0.8270757418384506,231.5,15.785,2494.33,3654.2275,2670.5236327088082,0.6825874962628901,16973.160000000003,14757.318824740896,22491.478814890143,0.7546484666345363,231.38333333333333,32.47653333333333,0.8225887776417213,52.909793327695084,16.973160000000004,1.3571566666666668,7915.272151986117
2017-08-06 04:43:21,233.42,44.394,7131.31,10362.447479999999,7518.293387442281,0.6881878063810463,229.62,31.9389,6023.25,7333.8102180000005,4183.92539980593,0.8212988638861447,231.56,15.1579,2374.15,3509.963324,2585.199085820109,0.6764030791337124,15528.710000000001,14287.41787306832,21101.448854137292,0.7359072880417563,231.5333333333333,30.49693333333333,0.8263748920241716,50.29696974996393,15.52871,1.3542445833333334,7916.626396569451
2017-08-06 04:48:21,233.23,48.8412,8356.48,11391.233076,7741.410272124611,0.7335887119723788,229.41,31.9058,6056.5,7319.509578,4110.234569028115,0.827446147239675,231.44,15.396,2394.29,3563.2502400000003,2638.9633701057805,0.6719398972102503,16807.27,14490.608211258508,22191.486006689425,0.7573746974372784,231.35999999999999,32.047666666666665,0.8428423236514474,52.401734915698505,16.80727,1.3473325000000003,7917.973729069451
2017-08-06 04:53:21,233.45,45.9168,7338.83,10719.27696,7813.096234930607,0.684638528082215,229.69,30.6465,5789.45,7039.194585,4004.064073287705,0.8224591507012587,231.59,15.2016,2361.53,3520.538544,2611.008942705796,0.6707865772481655,15489.81,14428.169250924107,21168.521010439345,0.7317379420301086,231.57666666666668,30.5883,0.8147049933067598,50.30256666764744,15.48981,1.3457116666666666,7919.319440736118
2017-08-06 04:58:21,233.37,51.9442,8660.66,12122.217954000002,8481.812099349996,0.714445164479345,229.62,32.192,6132.38,7391.9270400000005,4127.287353732857,0.8296050497814437,231.66,17.2221,2713.1,3989.671686,2925.161286505427,0.6800308931485346,17506.14,15534.26073958828,23404.66180967189,0.7479766271506496,231.54999999999998,33.7861,0.8335132800690903,53.74429129138908,17.50614,1.37483125,7920.694271986118
2017-08-06 05:03:21,233.42,49.6347,8083.12,11585.731674,8300.141534186441,0.6976788542530853,229.64,31.9964,6089.77,7347.6532959999995,4111.290588771323,0.8288047563859906,231.7,16.8262,2648.45,3898.6305399999997,2860.949612440018,0.6793282853624801,16821.34,15272.381735397783,22720.103944905528,0.7403724930480262,231.58666666666667,32.8191,0.8405780413380246,51.23723685293017,16.82134,1.4303116666666664,7922.124583652785
2017-08-06 05:08:21,233.18,47.9822,7975.76,11188.489396,7846.626497215505,0.7128540518482697,229.32,30.7787,5834.54,7058.1714839999995,3971.8922047244378,0.8266361922809866,231.26,15.3028,2375.32,3538.9255279999998,2623.327808401016,0.6711980744456062,16185.619999999999,14441.846510340958,21691.96223057396,0.7461574857984498,231.25333333333333,31.354566666666667,0.8360239852398541,53.03097794367009,16.18562,1.37529,7923.499873652785
2017-08-06 05:13:21,233.44,45.7355,7412.78,10676.49512,7683.634603427196,0.6943083771109334,229.49,31.1507,5903.89,7148.774143000001,4031.0116119313516,0.8258604736842922,231.5,15.1102,2349.68,3498.0113,2591.348481491382,0.671718813486966,15666.35,14305.994696849932,21215.46621191244,0.7384400532854365,231.4766666666667,30.66546666666667,0.8582578517633218,50.72568057010927,15.66635,1.3271654166666667,7924.8270390694515
2017-08-06 05:18:21,233.39,47.1891,7712.25,11013.464049,7862.416314092982,0.7002565192647319,229.46,31.5004,5974.1,7228.081784,4068.8199107594596,0.8265125075402717,231.43,15.6255,2466.03,3616.2094650000004,2644.9323117720023,0.6819378202141838,16152.380000000001,14576.168536624446,21756.931513255277,0.742401564768417,231.42666666666665,31.438333333333336,0.8498012329319469,50.29793776175582,16.15238,1.3257804166666667,7926.1528194861185
2017-08-06 05:23:21,233.3,50.1302,8377.49,11695.375660000002,8160.850024869988,0.7163079018190339,229.38,31.9592,6068.45,7330.801296,4112.731724649114,0.8278017306663608,231.5,15.4586,2409.16,3578.6659,2646.2799772931835,0.6732005913153278,16855.1,14919.861726812285,22509.9238105596,0.7487852976247358,231.39333333333335,32.516,0.8700913307787674,54.17086972567353,16.8551,1.3753116666666663,7927.528131152785
2017-08-06 05:28:21,233.68,49.3215,8095.17,11525.448120000001,8203.912300720405,0.7023735576886185,229.75,31.067,5882.28,7137.64325,4042.8620018336724,0.8241207628302241,231.71,15.3073,2374.56,3546.854483,2634.699514171815,0.6694833440112123,16352.01,14881.473816725891,22109.87322437644,0.7395795459365947,231.71333333333334,31.8986,0.8487498921080654,54.61963847943171,16.35201,1.3836295833333332,7928.911760736119
2017-08-06 05:33:21,234.27,46.8537,7467.13,10976.416299,8045.103127496431,0.6802885200956061,230.25,31.0367,5850.46,7146.200175,4103.692816180328,0.818681237123336,232.28,15.2259,2359.7,3536.672052,2634.3623732125184,0.667209163107329,15677.29,14783.158316889278,21548.06700301242,0.72754971468245,232.26666666666665,31.038766666666664,0.8682548794489029,50.95219633941643,15.677290000000001,1.334554166666667,7930.246314902785
2017-08-06 05:38:21,234.1,50.2665,8424.36,11767.38765,8215.933951522038,0.7159074087272038,230.05,30.4013,5779.97,6993.819065000001,3937.6962697823046,0.8264397386151138,232.13,15.5195,2404.13,3602.5415350000003,2682.995425732246,0.6673427569517252,16608.460000000003,14836.625647036588,22270.30318971666,0.7457671257780173,232.09333333333333,32.06243333333333,0.8803929453668017,56.77693416906391,16.608460000000004,1.3452395833333333,7931.591554486119
2017-08-06 05:43:21,234.32,46.7334,7489.18,10950.570288,7989.190982823506,0.6839077603297878,230.2,31.4698,5970.13,7244.347959999999,4103.428462719456,0.8241086751995277,232.25,15.2079,2361.88,3532.034775,2626.1745024672864,0.6687023629318599,15821.190000000002,14718.793948010247,21609.094111046932,0.7321542457400815,232.25666666666666,31.137033333333335,0.8883849763910613,51.15816000453908,15.821190000000003,1.3512354166666667,7932.942789902786
2017-08-06 05:48:21,234.25,48.7898,8029.16,11429.01065,8133.564663308052,0.702524500666206,230.09,32.0033,6068.21,7363.639297000001,4171.332052501055,0.8240775729566536,232.19,15.5565,2418.68,3612.0637349999997,2682.72091043816,0.6696116617665385,16516.05,14987.617626247267,22302.658803674007,0.74054175089112,232.17666666666665,32.11653333333334,0.898740901325131,51.914901566794235,16.51605,1.347385,7934.290174902786
2017-08-06 05:53:21,233.99,49.0023,8122.81,11466.048177,8092.602702541688,0.708422803969525,229.77,31.9501,6050.03,7341.1744770000005,4158.1221363562945,0.8241229000829262,231.97,16.0631,2511.04,3726.1573069999995,2752.9849972183806,0.6738953278442467,16683.88,15003.709836116363,22437.98477361046,0.7435551885934997,231.91,32.3385,0.922771764908795,51.529291711118304,16.683880000000002,1.3833304166666667,7935.6735053194525
2017-08-06 05:58:21,233.94,45.4182,7244.91,10625.133708,7772.048983683635,0.6818653015674596,229.71,31.5594,5938.32,7249.509774,4158.334707659009,0.819134008384606,231.78,16.0843,2544.02,3728.019054,2725.085009056975,0.6824053104745746,15727.25,14655.468700399619,21497.18947655467,0.7315956356598382,231.80999999999997,31.020633333333333,0.9188559596221147,48.14967242233396,15.72725,1.3504637499999999,7937.0239690694525
2017-08-06 06:03:21,233.63,45.5403,7235.89,10639.580289,7800.164397881452,0.6800916768757325,229.4,31.1387,5872.6,7143.21778,4066.7099100511364,0.8221224916930925,231.52,15.6879,2444.51,3632.062608,2686.3078096770223,0.6730363057662359,15553.000000000002,14553.182117609611,21300.02156685087,0.7301870540922394,231.51666666666665,30.788966666666667,0.914261032323078,49.04700709886334,15.553000000000003,1.3033437499999998,7938.327312819452
2017-08-06 06:08:21,233.57,51.5723,8652.98,12045.742111,8380.085925831472,0.7183434544973548,229.37,31.5111,5969.81,7227.701007,4074.4362076842986,0.8259625009692935,231.55,16.0336,2409.8,3712.58008,2824.20162354121,0.6490903759845633,17032.59,15278.723757056981,22881.182700038855,0.7443929023813562,231.49666666666667,33.038999999999994,0.9186597359213228,56.09522079966103,17.03259,1.3577329166666667,7939.685045736119
2017-08-06 06:13:21,233.74,41.4372,6875.38,9685.531128,6821.925174542518,0.7098609161581128,229.28,30.4601,5778.94,6983.8917280000005,3921.5553221683404,0.8274670090933574,231.41,16.2083,2446.44,3750.7627030000003,2843.0884932790727,0.6522513402522762,15100.76,13586.56898998993,20313.24222022068,0.7433948670669643,231.47666666666666,29.368533333333335,0.9777803378310339,44.810659027349,15.100760000000001,1.3388895833333332,7941.023935319452
2017-08-06 06:18:21,234.77,27.5699,5530.86,6472.585423,3362.1346966521282,0.8545055242293709,229.61,27.5741,5346.16,6331.289101,3391.724478026096,0.8444030772746732,231.81,17.2574,2564.62,4000.437894,3070.216213778951,0.6410848182011546,13441.64,9824.075388457175,16649.02829379811,0.8073528234081453,232.06333333333336,24.133800000000004,1.166348266996071,28.492819199628748,13.44164,1.1892666666666667,7942.213201986118
2017-08-06 06:23:21,235.13,20.2801,4209.58,4768.459913,2240.0103047727175,0.8827965583864185,230.13,17.8021,3668.07,4096.797273,1824.5575823087183,0.895350625273666,231.94,17.564,2532.92,4073.79416,3190.629268913909,0.6217594459902707,10410.57,7255.197155995345,12689.2810472959,0.8204223676028125,232.4,18.548733333333335,1.1746987951807184,9.334150400207019,10.41057,0.9938420833333332,7943.2070440694515
2017-08-06 06:28:21,234.48,28.1965,5918.65,6611.5153199999995,2946.4753527044304,0.8952032497143182,229.89,14.1064,3133.75,3242.920296,834.3518344851446,0.9663358066078107,231.56,18.7586,2739.8,4343.741416000001,3370.695098799903,0.6307465702051357,11792.2,7151.522285989478,13791.310737091097,0.8550456316153779,231.9766666666667,20.353833333333334,1.079131521848448,38.531644325802674,11.792200000000001,0.9251154166666666,7944.132159486118
2017-08-06 06:33:21,234.08,32.0893,6105.21,7511.463344000001,4375.899041814798,0.812785701054737,229.65,14.2049,3141.9,3262.1552850000003,877.5656633286377,0.9631362475131222,231.25,21.5451,2987.69,4982.304375000001,3987.1124073750602,0.5996602726624866,12234.800000000001,9240.577112518497,15332.27303475909,0.7979769191601956,231.66,22.613100000000003,1.0446343779677183,41.90579796666533,12.234800000000002,1.001125,7945.133284486118
2017-08-06 06:38:21,233.18,46.7549,9086.26,10902.307582,6024.9638857784585,0.8334253947303466,229.04,15.203,3366.63,3482.09512,889.2631038268787,0.9668403314611349,230.75,27.7421,3685.83,6401.4895750000005,5233.901603004559,0.5757769276692135,16138.72,12148.128592609895,20199.883948700943,0.7989511247186092,230.99,29.899999999999995,0.948092991038572,56.370903010033466,16.13872,1.18223,7946.315514486118
2017-08-06 06:43:21,233.31,45.5607,9009.26,10629.766916999999,5641.380944604579,0.8475500987318593,228.99,17.1439,3833.73,3925.781661,845.1484703553089,0.9765520171652766,230.78,28.2637,3685.08,6522.696686,5381.9845272125585,0.5649626492535637,16528.07,11868.513942172445,20347.941446751847,0.8122723393544257,231.02666666666667,30.322766666666666,0.9883418941536323,50.252450578937925,16.52807,1.3611162499999998,7947.676630736119
2017-08-06 06:48:21,233.61,46.6746,9307.78,10903.653306,5679.338596090633,0.8536386602532721,229.31,17.5949,3931.96,4034.686519,904.6468178246887,0.9745391572514386,231.07,28.8747,3772.4,6672.076929,5503.236210312444,0.5654011547144139,17012.140000000003,12087.221624227765,20868.968205754674,0.8151883616032756,231.33,31.048066666666667,0.9856049798988462,50.330133277219616,17.012140000000002,1.3975087500000003,7949.074139486119
2017-08-06 06:53:21,234.16,44.1656,8618.03,10341.816895999998,5716.881635077906,0.8333187569133309,230.02,17.7674,3934.28,4086.857348,1106.2747689889668,0.9626663387028502,231.74,28.8671,3692.81,6689.661754000001,5578.057788050458,0.5520174465909177,16245.12,12401.214192117332,20437.56436694873,0.7948657534882838,231.97333333333336,30.266699999999997,0.94263708472237,45.921425196668295,16.24512,1.3857191666666666,7950.459858652785
2017-08-06 06:58:21,234.75,48.629,9651.69,11415.65775,6096.074311311753,0.8454782204731042,231.04,16.6228,3679.22,3840.5317120000004,1101.373697923487,0.9579975576048568,232.92,29.28,3623.66,6819.8976,5777.550647020394,0.531336423585011,16954.57,12974.998656255633,21349.661215455748,0.7941376600264742,232.9033333333333,31.5106,0.8000457986861427,54.325845905822156,16.95457,1.3833204166666668,7951.843179069452
2017-08-06 07:03:21,235.74,48.9209,9786.94,11532.612966,6100.571060150953,0.8486316179042404,232.26,15.6609,3455.49,3637.4006339999996,1135.9015063479758,0.9499888375507443,234.19,29.6965,3668.8,6954.623335,5908.188579567051,0.5275339616936997,16911.23,13144.66114606598,21418.95928278955,0.7895448969637111,234.06333333333336,31.4261,0.7704467451829433,55.669650386144,16.91123,1.4110749999999999,7953.254254069452
2017-08-06 07:08:21,235.71,45.5945,9128.13,10747.079595,5672.47410962495,0.8493591137304682,232.29,14.3644,3198.82,3336.706476,949.2948512345026,0.958675874850911,234.24,29.4108,3613.62,6889.185792,5865.375637782688,0.5245351350802995,15940.57,12487.14459864214,20249.211148889175,0.7872193085840019,234.08,29.7899,0.7646958304853129,53.0535517071222,15.94057,1.3688250000000002,7954.623079069452
2017-08-06 07:13:21,233.98,44.4396,8655.52,10397.977608,5761.9364684166185,0.8324234121585926,230.55,15.2957,3407.7,3526.423635,907.328145428441,0.9663331331432616,232.53,28.555,3505.64,6639.89415,5639.032054670751,0.5279662477751998,15568.86,12308.29666851581,19846.50015946886,0.7844637530497801,232.35333333333332,29.4301,0.7761168335580783,51.00050628438232,15.56886,1.3128929166666667,7955.935971986119
2017-08-06 07:18:21,233.71,42.9992,8153.62,10049.343032,5874.331985035147,0.8113585111023205,230.39,14.5259,3223.78,3346.622101,898.3996875008655,0.963293704131311,232.26,33.0603,4057.02,7678.585278,6519.299087411033,0.5283551400573506,15434.42,13292.030759947045,20369.07956830103,0.7577377243898397,232.12,30.19513333333333,0.7453041530243055,51.893241074168685,15.43442,1.2918033333333332,7957.227775319452
2017-08-06 07:23:21,233.48,57.6509,10906.78,13460.332132,7888.136100204639,0.810290555466362,230.22,26.199,5528.09,6031.533780000001,2412.3890008000562,0.9165313834982782,231.97,51.804,7138.99,12016.97388,9666.565212757954,0.5940755194518239,23573.86,19967.090313762652,30893.552254435785,0.7630673159838781,231.89,45.217966666666676,0.7201690456681994,42.06064108735541,23.57386,1.6253449999999998,7958.8531203194525
2017-08-06 07:28:21,233.11,75.6019,14755.71,17623.558909,9636.329748140275,0.8372718629756759,229.87,37.5646,7824.91,8634.974602,3651.516105549182,0.9061879577720615,231.67,63.4774,9474,14705.809258,11247.406364699307,0.6442352021427259,32054.62,24535.252218388763,40366.78417665136,0.7940840632665701,231.54999999999998,58.8813,0.7255452386093623,36.20283519555445,32.05462,2.317853333333333,7961.1709736527855
2017-08-06 07:33:21,232.86,80.1809,15418.1,18670.924374,10530.223614417086,0.825781289193711,229.48,49.6737,9694.67,11399.120675999999,5996.109219911747,0.8504752494121242,231.5,69.6572,10626.53,16125.641800000001,12129.022368724005,0.6589833838427441,35739.3,28655.355203052837,45808.59031124105,0.7801877280478083,231.28,66.50393333333334,0.7782774126599842,25.307124691371648,35.7393,2.8247466666666665,7963.995720319452
2017-08-06 07:38:21,232.12,102.6421,19238.56,23825.284252,14054.251271946121,0.8074850145128921,229,67.1465,13026.53,15376.5485,8169.930228095725,0.8471686607693527,231.03,85.3503,13762.18,19718.479809,14121.644650165244,0.6979331131661884,46027.270000000004,36345.82615020709,58647.49493536768,0.7848122081041012,230.71666666666667,85.0463,0.7440583688506834,21.047123743184592,46.02727,3.4069404166666666,7967.402660736118
2017-08-06 07:43:21,232.34,108.8582,21026.38,25292.114188,14056.400115051889,0.8313413360270253,229.07,73.4555,14415.19,16826.451385,8679.387275359271,0.8566981635147666,231.35,87.6052,14187.1,20267.46302,14473.98531355713,0.6999938761945746,49628.67,37209.772703968294,62028.80033218347,0.8000907600054019,230.92,89.97296666666666,0.8011432530746555,20.98989733582939,49.62867,3.9856641666666666,7971.388324902785
2017-08-06 07:48:21,232.59,109.2262,21267.39,25404.921858,13896.336826623996,0.8371366036421366,229.26,73.4276,14362.21,16834.011575999997,8781.279499981874,0.8531662185902255,231.63,87.6989,14174.64,20313.696206999997,14550.801849406309,0.6977873379397832,49804.24,37228.41817601218,62180.52301055077,0.8009620631777129,231.16,90.11756666666666,0.8219415123723853,21.20411595667439,49.80424,4.143037916666667,7975.531362819452
2017-08-06 07:53:21,232.43,110.0378,21427.15,25576.085854,13964.720208034207,0.8377806565991363,229.09,72.1718,13997.41,16533.837662,8800.01710937369,0.8465917161005205,231.48,87.753,14148.49,20313.06444,14575.349658361285,0.6965216913376759,49573.049999999996,37340.08697576918,62062.62467589094,0.798758516238797,231,89.98753333333333,0.8268398268398253,22.28116042740736,49.573049999999995,4.140720416666666,7979.672083236118
2017-08-06 07:58:21,232.23,106.8118,20643.06,24804.904314,13753.085176173952,0.8322168768999832,229.02,70.0299,13630.36,16038.247698000001,8452.140290648418,0.849865911579588,231.18,88.5605,14263.95,20473.416390000002,14686.746034292984,0.6967059003873461,48537.369999999995,36891.97150111535,60966.33372408093,0.7961339814145385,230.81000000000003,88.4674,0.7755296564273733,20.8410103608787,48.537369999999996,4.087934166666666,7983.760017402785
2017-08-06 08:03:21,232.37,101.8736,19553.74,23672.368432,13342.87372318085,0.8260153628551806,229.04,70.3741,13618.2,16118.483864,8622.653352305679,0.8448809525079288,231.06,91.6097,14700.56,21167.337282,15229.895052046391,0.6944926423268584,47872.5,37195.42212753292,60624.05202141609,0.7896618322887512,230.82333333333335,87.95246666666667,0.7725966467861538,19.986212249495374,47.8725,4.017077916666667,7987.777095319451
2017-08-06 08:08:21,232.26,102.2788,19271.21,23755.274088,13890.050832588919,0.8112392190724026,228.84,76.8427,14660.09,17584.683468,9710.965650317812,0.8336851798713311,230.92,91.2124,14601.97,21062.767408,15179.67861987226,0.6932598037641493,48533.270000000004,38780.69510277899,62124.235283402944,0.7812292542290031,230.67333333333332,90.11129999999999,0.794774717493706,14.724679368736213,48.53327,4.016907083333333,7991.794002402785
2017-08-06 08:13:21,231.87,117.229,21258.96,27181.88823,16938.46709317619,0.782100191867355,228.78,80.4045,14970.76,18394.94151,10688.789369181202,0.8138520033815535,231.03,91.5726,14654.37,21156.017777999998,15258.654204291804,0.6926809267119723,50884.090000000004,42885.9106666492,66546.16404298536,0.7646434731704675,230.55999999999997,96.40203333333334,0.7720333102012373,21.60428151411744,50.88409,4.142390000000001,7995.936392402785
2017-08-06 08:18:21,231.79,118.5492,21838.77,27478.519067999998,16677.443900596383,0.7947578960116615,228.45,85.6562,15810.16,19568.15889,11530.467601909559,0.8079533740948687,230.69,97.1426,15354.56,22409.826394,16322.92272283426,0.685170858981354,53003.49,44530.83422534021,69226.91058385337,0.7656486408677414,230.31000000000003,100.44933333333334,0.8076071382050461,18.0189017348713,53.00349,4.328649166666667,8000.265041569452
2017-08-06 08:23:21,231.74,124.4678,23258.48,28844.167972,17059.576023059613,0.8063494853648677,228.25,94.3968,17874.06,21546.0696,12031.254894001875,0.8295740398053854,230.56,103.4121,16156.83,23842.693776,17533.707276192592,0.6776428096502849,57289.37,46624.53819325408,73864.19617603043,0.7756040540056794,230.1833333333333,107.42556666666667,0.8399102164940883,15.864224748484759,57.289370000000005,4.595535833333333,8004.860577402785
2017-08-06 08:28:21,231.66,134.2874,25969.41,31109.019083999996,17127.778975120385,0.8347871699161545,228.32,93.2011,17940.98,21279.675152,11443.155649306107,0.8431040357452915,230.78,99.6391,15604.33,22994.711498,16889.69040945847,0.6786051654249808,59514.72,45460.625033884964,74891.05637624487,0.7946839433136614,230.25333333333333,109.04253333333332,0.8396548728936261,23.15139413488804,59.514720000000004,4.866837083333333,8009.727414486118
2017-08-06 08:33:21,231.6,138.2734,26637.75,32024.119440000002,17775.671600389283,0.8318027307482463,228.14,101.1924,19632.85,23086.034136,12145.623615362747,0.8504210764110776,230.68,105.4719,16642.57,24330.257892,17747.853754365016,0.6840276857678611,62913.17,47669.14897011705,78932.97614422068,0.7970454564521875,230.14000000000001,114.97923333333334,0.8690362388111708,20.259455548059837,62.91317,5.1011620833333335,8014.828576569451
2017-08-06 08:38:21,231.24,144.0729,27892.85,33315.417396000004,18218.286284587797,0.8372354957602584,228.09,97.2316,18921.61,22177.555644,11567.91465004027,0.8531873531842147,230.47,104.9845,16588.48,24195.777715,17614.141776518394,0.6855939988949431,63402.94,47400.34271114646,79162.65085112888,0.800919869639457,229.93333333333337,115.42966666666666,0.8016816468541731,24.814446892624375,63.40294,5.263171249999999,8020.091747819451
2017-08-06 08:43:21,231.06,135.9626,26080.74,31415.518356000004,17513.703052997476,0.8301865245212126,228.12,88.7243,17274.64,20239.787316,10546.838553202308,0.853499087233195,230.55,98.0763,15287.44,22611.490965,16660.54326565243,0.676091639585519,58642.82000000001,44721.08487185222,73749.27640097773,0.795164683123895,229.91,107.58773333333333,0.7785655256404646,26.373700595359082,58.64282000000001,5.085240000000001,8025.176987819451
2017-08-06 08:48:21,230.69,141.0307,27280.12,32534.372183,17727.956061756362,0.8385015037805009,227.71,95.8456,18633.68,21825.001576000002,11362.951352971751,0.8537767997456019,229.93,114.0323,18203.55,26219.446739000003,18870.351207562562,0.6942766634706753,64117.350000000006,47961.258622290676,80070.69938283761,0.8007592102254442,229.4433333333333,116.96953333333335,0.7554516002498621,20.57045623846208,64.11735,5.115007083333333,8030.291994902785
2017-08-06 08:53:21,230.3,139.2694,26805.41,32073.74282,17612.352858587677,0.8357431232904049,227.38,95.7124,18545.36,21763.085512,11388.657228708938,0.8521475500233746,229.53,115.9968,18488.6,26624.745504,19158.516205405056,0.6944141493191867,63839.37,48159.526292701674,79967.5255008827,0.7983161864786642,229.07000000000002,116.99286666666666,0.7377657484611804,19.040932979959464,63.83937,5.33153,8035.623524902785
2017-08-06 08:58:21,229.95,139.6482,26997.87,32112.10359,17386.840208559774,0.8407381324095934,227.03,94.2431,18179.21,21396.010993,11282.978781708174,0.8496541717962091,229.18,116.6071,18549.05,26724.015178,19238.132220448908,0.6940966720925277,63726.130000000005,47907.951210716856,79725.72629951594,0.7993170204632796,228.72000000000003,116.8328,0.7388947184330299,19.528248916400184,63.726130000000005,5.315229166666667,8040.9387540694515
2017-08-06 09:03:21,229.32,140.0604,26845.1,32118.650927999995,17633.72743990093,0.8358103227989976,226.49,93.6045,18025.3,21200.483205,11160.154480807472,0.8502306209581509,228.54,116.3368,18537.51,26587.612272,19059.429407149233,0.6972235720287775,63407.90999999999,47853.311327857635,79438.67103375387,0.7981995314732502,228.11666666666667,116.66723333333333,0.7130854095126756,20.051188322799568,63.40790999999999,5.297251666666666,8046.236005736118
