DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-06 09:08:21,231.37,152.0373,29905.79,35176.870101,18521.76866766583,0.850154943124114,228.78,94.9947,18406.3,21732.887466,11555.367493931983,0.8469330193144248,230.82,126.0967,21182.43,29105.640293999997,19961.03595054165,0.7277774955655818,69494.51999999999,50038.172112139466,85634.72997770525,0.811522614926125,230.32333333333335,124.37623333333333,0.6700725067658584,23.623109130978133,69.49452,5.537601249999999,8051.7736069861185
2017-08-06 09:13:21,230.94,148.2944,29281.93,34247.108736,17760.434461197947,0.8550190390004898,228.23,97.6202,18971.02,22279.858246,11682.99976981315,0.8514874641720824,230.21,128.0707,21766.02,29483.155846999998,19887.102656196304,0.7382527200599782,70018.97,49330.5368872074,85651.37494191807,0.8174879860070113,229.79333333333332,124.66176666666667,0.6803214482578546,21.691948854674237,70.01897,5.813062083333333,8057.586669069452
2017-08-06 09:18:21,230.39,166.8658,31967.55,38444.211662,21354.932856606152,0.8315309020004739,228.03,107.0679,21050.66,24414.693237,12367.172652680707,0.8622127583441486,230.08,128.8395,21643.18,29643.39216,20255.94871239433,0.7301181957577962,74661.39,53978.05422168119,92130.09005906188,0.8103909369038582,229.5,134.25773333333333,0.640522875816993,24.287663628066618,74.66139,6.028348333333332,8063.615017402785
2017-08-06 09:23:21,230.18,193.8632,37120.38,44623.431376,24765.460149655642,0.831858484553131,227.35,147.7082,28944.16,33581.45927,17027.918504534515,0.8619089411000453,229.96,150.3228,26630.16,34568.231088,22040.807129680386,0.7703651347449011,92694.7,63834.18578387055,112548.25935028805,0.8235995877244348,229.16333333333333,163.96473333333336,0.7912842368616267,18.23469355808626,92.6947,6.973170416666666,8070.588187819452
2017-08-06 09:28:21,229.6,196.2696,37383.15,45063.500159999996,25163.845945081994,0.8295660538411228,226.82,152.2363,29479.83,34530.237565999996,17979.903490716995,0.8537395650305966,229.49,151.0577,26893.22,34666.231573000005,21874.696100848174,0.7757756981276829,93756.20000000001,65018.44553664717,114094.79961173495,0.8217394685739642,228.63666666666666,166.5212,0.7945648846058504,17.864632251028702,93.7562,7.7687875,8078.356975319452
2017-08-06 09:33:21,228.82,210.8336,39520.6,48242.944352,27667.740337623687,0.8191995851588524,226.76,143.2126,27428.96,32474.889176,17385.93052763878,0.8446205882750446,229.29,151.6052,26686.75,34761.556308,22275.169390865576,0.7677087229221188,93636.31,67328.84025612804,115329.66348971675,0.8119013544884658,228.29,168.55046666666667,0.6702001839765217,25.086334182007597,93.63631,7.80802125,8086.164996569452
2017-08-06 09:38:21,229.15,195.7511,36882.01,44856.364565,25530.585193999916,0.8222246799906264,226.3,157.1796,30552.33,35569.74348,18214.329051713717,0.8589415331931993,229.02,149.1723,26625.15,34163.440146,21406.58847380461,0.7793462802989232,94059.48999999999,65151.50271951825,114419.86700600335,0.8220555788188856,228.15666666666667,167.36766666666668,0.8137683170920516,16.958731574995564,94.05949,7.820658333333332,8093.985654902785
2017-08-06 09:43:21,229.54,194.6118,37161.65,44671.19257199999,24789.659438608818,0.8318929462226403,226.25,169.1634,32850.8,38273.21925,19638.336261470078,0.8583234084757582,229.2,153.3037,27506.31,35137.20804,21863.81254562297,0.7828257148003044,97518.76000000001,66291.80824570188,117917.39647915616,0.8270091005379181,228.33,172.35963333333333,0.9109622038277986,12.91031213998482,97.51876000000001,7.982427083333333,8101.968081986119
2017-08-06 09:48:21,230.05,195.7859,37473.48,45040.546295,24987.779157853103,0.8319943491484688,226.74,169.5184,33140.66,38436.602016000004,19469.695151716558,0.8622161757744491,229.58,151.7983,27059.82,34849.853714000004,21960.838905988996,0.7764686825393885,97673.96000000002,66418.31321555865,118116.86921215638,0.8269264216998701,228.79,172.36753333333334,0.896018182612869,13.586297960984911,97.67396000000002,8.133030000000002,8110.101111986119
2017-08-06 09:53:21,228.85,189.4067,36340.03,43345.723294999996,23627.398239455088,0.8383763665143842,225.77,154.6922,30086.03,34924.857994000005,17736.304709272623,0.8614503172831425,228.33,152.5898,27324.03,34840.829034,21616.677643327097,0.7842531523384645,93750.09,62980.380592054804,112940.72655392373,0.8300822286213899,227.65,165.5629,0.825829123654731,14.40165640973913,93.75009,7.976002083333334,8118.077114069452
2017-08-06 09:58:21,230.09,197.6463,38416.12,45476.437167,24337.37992368321,0.8447477945320809,226.87,164.0421,32235.66,37216.231227000004,18598.65831467233,0.8661720689389244,229.59,153.4486,27465.75,35230.264074,22063.637135823163,0.7796067024166808,98117.53,64999.6753741787,117694.55166680194,0.8336624644934688,228.85000000000002,171.7123333333333,0.8651955429320594,15.103147318092097,98.11753,7.994484166666666,8126.071598236119
2017-08-06 10:03:21,230.71,203.0921,39348.5,46855.378391,25438.5933556435,0.8397861964029742,227.79,158.4823,31179.44,36100.683117,18196.204076687227,0.8636800555532268,230.39,154.5929,27611.2,35616.658230999994,22498.177217362736,0.7752327526328057,98139.14,66132.97464969347,118342.13592781144,0.8292831562535322,229.63,172.05576666666664,0.801289030178985,18.03853130564452,98.13914,8.177361249999999,8134.248959486119
2017-08-06 10:08:21,232.23,201.6536,38803.17,46830.015528,26217.634376576032,0.8285961378082248,229.64,150.2797,29047.13,34510.230308,18633.84648091482,0.8416962083636524,232.07,156.2124,27745.24,36252.211667999996,23332.906123410237,0.7653392365159023,95595.54000000001,68184.3869809011,117420.68768259227,0.8141285993692247,231.31333333333336,169.3819,0.7234054817419552,19.052626048001592,95.59554000000001,8.072278333333333,8142.321237819452
2017-08-06 10:13:21,232.67,197.057,37180.83,45849.25218999999,26827.966879607535,0.8109364542287861,229.65,166.1363,31938.9,38153.201295,20870.39615931594,0.8371224147889685,232.17,162.7682,28650.46,37789.892994,24641.97951233566,0.7581513926104239,97770.19,72340.34255125913,121622.92223536488,0.8038796322521751,231.49666666666667,175.3205,0.797707670376822,12.398150815221252,97.77019,8.056905416666666,8150.378143236118
2017-08-06 10:18:21,232.39,208.2482,39698.82,48394.79919799999,27677.7939876418,0.8203116999737573,229.45,170.3469,32876.26,39086.096205,21139.40502849868,0.8411241641418868,232.05,169.305,29837.99,39287.22525,25557.3946364675,0.759483262310565,102413.07,74374.59365260799,126570.20616170086,0.8091404217921657,231.29666666666665,182.6333666666667,0.7983974405165073,14.025275775638645,102.41307,8.340969166666667,8158.719112402785
2017-08-06 10:23:21,232.46,204.2304,38866.65,47475.398784000005,27263.47387031464,0.8186692686212613,229.37,171.4806,33093.4,39332.505222,21257.300945290703,0.8413753411641256,232.02,166.2499,29101.5,38573.301798,25318.023409215617,0.7544466935290692,101061.55,73838.79822482096,125162.31466255458,0.807443920100617,231.28333333333333,180.65363333333335,0.8272681415291462,13.050812337199966,101.06155,8.478109166666666,8167.197221569451
2017-08-06 10:28:21,232.23,201.6634,38152.84,46832.291381999996,27159.239975061,0.8146695127256586,229.37,166.443,32030.18,38177.03091,20773.8599752356,0.8389908601197714,231.77,170.0484,29897.24,39412.117668,25680.149132329385,0.7585798929113255,100080.26,73613.24908262599,124237.55020994392,0.8055556458645433,231.12333333333333,179.38493333333335,0.7586137271586585,12.419363350470892,100.08026,8.38090875,8175.578130319452
2017-08-06 10:33:21,231.96,206.7392,39312.65,47955.22483200001,27463.05042534733,0.8197782439290555,228.95,172.7455,33449.42,39550.082225,21103.206051874226,0.8457484313106254,231.47,171.1178,30114.05,39608.637166,25729.13000366193,0.7602899810410507,102876.12000000001,74295.38648088349,126898.78060327549,0.8106943148777948,230.79333333333332,183.53416666666666,0.7986943585892142,12.643440594621355,102.87612000000001,8.456515833333333,8184.034646152785
2017-08-06 10:38:21,231.68,205.9981,39177.27,47725.639808,27255.792236331246,0.8208851711073953,228.8,166.3973,31829.46,38071.70224,20888.75265686348,0.8360398439594436,231.44,167.5906,29281.26,38787.168463999995,25437.22174820033,0.7549213092772464,100287.98999999999,73581.76664139505,124386.32288281865,0.8062621972873889,230.64000000000001,179.99533333333332,0.7977800901838377,14.446356016637473,100.28799,8.46517125,8192.499817402786
2017-08-06 10:43:21,231.37,202.9912,38546.98,46966.073943999996,26831.743040527115,0.8207409468792622,228.62,158.3404,30035.77,36199.782247999996,20205.85943011867,0.8297223943014035,231.1,165.0682,28731.73,38147.26102,25093.84814122998,0.7531793694162319,97314.48,72131.45061187577,121132.3828917927,0.8033729517806218,230.36333333333334,175.46659999999997,0.7567755285129315,15.686518117978023,97.31447999999999,8.233436249999999,8200.733253652787
2017-08-06 10:48:21,231.2,196.3683,36981.73,45400.350959999996,26335.21432413779,0.8145692537175049,228.09,164.9496,31431.73,37623.354264,20677.599843346114,0.8354313594541869,230.78,163.2777,28373.03,37681.227606,24796.090065054137,0.7529752028429707,96786.49,71808.90423253804,120516.15399438335,0.8030997239134493,230.0233333333333,174.8652,0.8404944425927698,12.296957885273924,96.78649,8.087540416666666,8208.820794069454
2017-08-06 10:53:21,231.02,208.3384,39640.41,48130.337168000005,27297.751756092704,0.8236054915143078,227.48,186.7042,35684.36,42471.47141599999,23031.550873323846,0.8401959906328291,230.44,175.4472,31178.15,40430.052768,25739.310973698663,0.7711627332991563,106502.92000000001,76068.61360311521,130878.97441539816,0.8137511810107043,229.64666666666668,190.1632666666667,0.9434783870874178,9.557646780012535,106.50292000000002,8.470392083333333,8217.291186152786
2017-08-06 10:58:21,231,217.9527,41817.55,50347.0737,28037.837686789102,0.8305855122618577,227.66,188.2402,36061.55,42854.763931999994,23153.734110612644,0.8414828759113185,230.51,191.2705,34791.13,44089.762955,27082.918431202907,0.7890976877219639,112670.23000000001,78274.49022860466,137191.38656927712,0.8212631479098381,229.72333333333333,199.15446666666665,0.8981818709462103,9.439021704091001,112.67023,9.132214583333333,8226.42340073612
2017-08-06 11:03:21,230.48,194.8398,37614.01,44906.677103999995,24531.528697633523,0.8376039472457335,226.68,183.7296,34995.04,41647.825728,22580.71219577139,0.8402609113030526,229.48,185.5526,33818.64,42580.610648,25872.920046005074,0.794226280115324,106427.69,72985.16093941,129049.16472448662,0.8247065389940159,228.88,188.04066666666665,0.9612023767913267,3.615778147280204,106.42769,9.12908,8235.55248073612
2017-08-06 11:08:21,229.78,197.397,38560.45,45357.882659999996,23883.660004191745,0.8501377872738648,226.02,180.6657,34472.99,40834.061514,21886.834860002855,0.8442214347985173,228.99,170.5784,31423.98,39060.747815999996,23200.765093090107,0.8044899741301974,104457.42,68971.2599572847,125173.42886232583,0.8345015467690775,228.26333333333332,182.88036666666665,0.9827830429766692,7.937775715308248,104.45742,8.786879583333333,8244.339360319453
2017-08-06 11:13:21,229.73,191.4752,37309.31,43987.597696,23300.73257193955,0.8481779400149582,226.2,168.5885,32244.76,38134.7187,20360.06441223921,0.8455486522311754,229.11,159.3434,29477.48,36507.166374,21537.20895354169,0.8074436590891791,99031.54999999999,65198.005937720445,118566.55461662673,0.835240176457929,228.34666666666666,173.1357,0.9400910895714157,10.592558322749142,99.03154999999998,8.478707083333331,8252.818067402786
2017-08-06 11:18:21,229.81,192.6915,37580.09,44282.433615,23423.722216137692,0.8486455447938686,226.46,167.5527,32124.77,37943.984442,20192.69936838158,0.8466367059870828,229.17,166.6365,31174.63,38188.086705,22056.11957148623,0.8163443809275284,100879.49,65672.5411560055,120372.56400254727,0.8380604902448139,228.48,175.62689999999998,0.8841036414565746,9.716393103789917,100.87949,8.329626666666666,8261.147694069454
2017-08-06 11:23:21,229.8,190.9758,37256.43,43886.23884,23193.972992495794,0.8489319427857355,226.52,165.4185,32608.1,37470.59862,18459.620129654504,0.8702316269533887,229.09,168.2723,31707.47,38549.501207,21924.880604181053,0.8225131067128414,101572,63578.47372633135,119829.43505403756,0.8476381446194393,228.47000000000003,174.88886666666667,0.8535037422856465,9.198374739310633,101.572,8.435478749999998,8269.583172819453
2017-08-06 11:28:21,229.72,189.7418,36981.79,43587.486296,23069.810792459655,0.8484497075343801,226.3,167.4119,32646.1,37885.31297,19223.139536112463,0.8617086000015695,229.07,164.3261,31060.79,37642.179726999995,21264.07814074406,0.8251591758306362,100688.68,63557.028469316174,119070.17320887656,0.8456247042100864,228.36333333333332,173.8266,0.903530922944418,9.155790885859815,100.68867999999999,8.427528333333331,8278.010701152787
2017-08-06 11:33:21,229.84,190.7507,37018.24,43842.140888,23490.066516415864,0.8443529273483137,226.61,158.5168,30363.92,35921.492048,19193.383057400988,0.8452856011500383,229.53,155.7587,28809.32,35751.294411,21170.21807161183,0.8058259281134144,96191.48000000001,63853.66764542868,115456.01628483146,0.8331439373648092,228.66,168.34206666666668,0.8965275955567142,13.311368796311939,96.19148000000001,8.203339999999999,8286.214041152787
2017-08-06 11:38:21,229.88,183.0983,35201.25,42090.637204,23075.825850362296,0.8363201970402748,226.81,155.6794,30234.13,35309.644713999995,18239.199351177882,0.8562569871458493,229.29,164.2253,30681.12,37655.219037,21830.813000666,0.8147906395087688,96116.5,63145.83820220618,115003.38453501793,0.8357710548138957,228.66,167.66766666666666,0.8090614886731367,9.203106144496157,96.1165,8.0128325,8294.226873652788
2017-08-06 11:43:21,230.11,192.0326,37475.37,44188.621586,23414.331530791245,0.8480773704847377,226.99,157.3081,30721.24,35707.365619000004,18199.488243116717,0.8603614259253315,229.44,169.616,30988.8,38916.695040000006,23541.525596196207,0.7962855008152304,99185.41,65155.34537010417,118671.66716266211,0.8357968870871892,228.84666666666666,172.98556666666664,0.8113147085384631,11.010764481892245,99.18541,8.137579583333332,8302.364453236121
2017-08-06 11:48:21,230.02,192.3323,37560.58,44240.275646,23375.303619368467,0.8490132453186027,227.07,153.8957,29873.04,34945.096599,18131.774802038573,0.8548564149871275,229.49,171.9433,31570.99,39459.267917,23670.79244481446,0.8000906166431553,99004.61,65177.87086622151,118532.98128329494,0.8352494717346057,228.86,172.72376666666665,0.7821375513414404,11.352539208559037,99.00461,8.257917500000001,8310.62237073612
2017-08-06 11:53:21,230.19,180.7495,35054.23,41606.727405000005,22412.51267620563,0.8425135113074871,227.1,151.8748,29544.14,34490.76708,17797.662920372764,0.856581123042973,229.55,160.8217,29881.66,36916.621235,21677.714802369108,0.8094364814640654,94480.03,61887.89039894751,112945.06207370483,0.8365131530791929,228.94666666666663,164.482,0.8065925106283716,9.890139954523907,94.48003,8.06186,8318.68423073612
2017-08-06 11:58:21,230.02,184.6825,35766.63,42480.66865,22920.63235153413,0.841950730453015,226.89,155.9741,30509.94,35388.96354899999,17931.042977720237,0.8621314935588764,229.6,156.2177,29096.66,35867.58392,20973.029182801478,0.8112244210509957,95373.23,61824.70451205585,113658.90677213078,0.8391179601191233,228.83666666666667,165.6247666666667,0.8506795239690698,11.506572185359545,95.37322999999999,7.9105525,8326.59478323612
2017-08-06 12:03:21,229.96,190.0694,36935.04,43708.359224,23371.424566179656,0.8450337797104768,227,154.1769,30181.4,34998.156299999995,17718.748218743593,0.8623711415335329,229.73,159.2258,29896.51,36578.943033999996,21076.474166817297,0.8173147587181866,97012.95,62166.64695174055,115222.4130146772,0.841962492033927,228.89666666666668,167.82403333333335,0.8286126199595197,13.25517342470416,97.01295,8.016090833333333,8334.610874069453
2017-08-06 12:08:21,230.01,187.2941,36367.25,43079.515941,23092.592343614713,0.8441889191560822,227.21,144.6965,27941.96,32876.491765,17323.70001277189,0.8499069852017102,229.9,152.1288,28081.69,34974.411120000004,20847.73656622416,0.8029210242782779,92390.9,61264.02892261077,110857.38424949638,0.8334212522285788,229.04,161.37313333333333,0.798987076493182,16.062752287968625,92.39089999999999,7.891827083333332,8342.502701152785
2017-08-06 12:13:21,230.12,177.5524,34333.04,40858.358288,22150.571242046524,0.8402941635098327,226.95,152.3335,29818.99,34572.087824999995,17494.4874734704,0.8625163209968794,229.52,159.8977,30063.62,36699.720104,21048.71036922552,0.8191784546259601,94215.65,60693.76908474244,112072.84376973101,0.8406644003214457,228.86333333333334,163.2612,0.8360156716526698,8.753580152540838,94.21565,7.775272916666666,8350.277974069451
2017-08-06 12:18:21,230.36,182.306,35461.29,41996.010160000005,22498.039490024985,0.8443966430357678,227.19,152.5696,29898.16,34662.287424,17537.79342102047,0.8625558848519229,229.91,153.5547,28351.16,35303.761076999996,21037.282924282303,0.8030634452279495,93710.61,61073.11583532776,111855.28107517974,0.8377844040909932,229.15333333333334,162.8101,0.8567771215779849,11.974625652831124,93.71061,7.830260833333334,8358.108234902784
2017-08-06 12:23:21,230.76,184.326,36027.37,42535.06776,22611.072513945262,0.8470039404493476,227.75,148.2871,28760.06,33772.387025,17704.04118168472,0.851585053159268,230.4,159.2368,29044.01,36688.15872,22415.763948253294,0.791645343165371,93831.44,62730.87764388327,112869.40303928897,0.8313275119151468,229.63666666666666,163.94996666666668,0.8215877255374386,12.428202181193882,93.83144,7.814252083333333,8365.922486986117
2017-08-06 12:28:21,231.41,181.5795,35399.91,42019.312095,22637.77729656587,0.8424676234576516,228.21,154.7973,30298.86,35326.291833,18163.864604502054,0.857685831935985,230.69,167.7192,30138.36,38691.142248,24262.80579334076,0.778947279633697,95837.13,65064.447694408685,115836.68607317521,0.8273469593170053,230.10333333333332,168.032,0.8228187336124277,8.06245239002094,95.83713,7.902857083333334,8373.82534406945
2017-08-06 12:33:21,231.58,202.5472,39820.58,46905.880576,24788.76844608409,0.8489464329633482,228.54,162.4108,31881.26,37117.364232,19007.471908261577,0.858931140711608,231.33,168.2602,30176.91,38923.632066,24584.613807445567,0.7752850491657918,101878.75,68380.85416179124,122699.71848972866,0.8303095659386406,230.48333333333335,177.73940000000002,0.8431556873237499,13.95740055384455,101.87875,8.238161666666667,8382.063505736116
2017-08-06 12:38:21,231.53,200.2767,39197.46,46370.064351,24773.816772235183,0.8453182144258697,228.45,163.9172,32084.5,37446.88434,19309.427918075067,0.8568002536255864,231.1,173.7275,31487.2,40148.42525,24908.879665991353,0.7842698637351909,102769.15999999999,68992.1243563016,123779.69732674654,0.8302586144536762,230.36,179.30713333333333,0.8291370029519123,11.694775482068577,102.76915999999999,8.526996249999998,8390.590501986117
2017-08-06 12:43:21,231.67,186.3916,36223.73,43181.341972,23504.67356484469,0.8388745774387579,228.5,150.8124,29032.35,34460.6334,18564.96452478958,0.8424787107946774,231.06,163.5715,28111.45,37794.83079,25262.5337870577,0.7437908680209757,93367.53,67332.17187669197,115113.49628924181,0.8110910797583504,230.41,166.92516666666666,0.8289570765157748,11.66177259071182,93.36753,8.172362083333333,8398.76286406945
2017-08-06 12:48:21,230.73,176.1143,33848.07,40634.852438999995,22483.31359062547,0.8329812456145094,227.25,148.1999,28427.07,33678.427275,18059.295527028844,0.8440735598452912,229.93,154.4959,25810.46,35523.242287,24407.39431339005,0.7265795107178472,88085.6,64950.00343104436,109442.11197273505,0.8048601988048667,229.30333333333337,159.6033666666667,0.8954659766539386,10.344978103009918,88.0856,7.560547083333334,8406.323411152782
2017-08-06 12:53:21,230.69,179.4664,35171.26,41401.103815999995,21841.104990261123,0.8495246927790271,227.31,146.5233,28115.9,33306.211323,17854.967932828487,0.8441638626301584,229.67,172.4751,29960.84,39612.356217,25913.06295204985,0.7563508677916522,93248,65609.13587513946,114016.43835115405,0.8178469819659664,229.22333333333333,166.15493333333333,0.8347026916980501,11.815257566833202,93.248,7.555566666666667,8413.878977819448
2017-08-06 12:58:21,230.79,173.7905,33744.72,40109.109495000004,21680.27990141039,0.8413230915587047,227.32,149.3535,28739.79,33951.037619999996,18074.773199975563,0.8465069704694347,229.69,170.9263,29515.71,39260.061847,25887.744579745933,0.7517998854669508,92000.22,65642.7976811319,113017.77456424461,0.814033193935373,229.26666666666665,164.6901,0.8490840360569898,9.312399470277816,92.00022,7.718675833333333,8421.597653652781
2017-08-06 13:03:21,230.93,160.7924,30983.5,37131.788931999996,20464.419782651974,0.8344198028471117,227.3,144.076,27680.1,32748.4748,17500.704720560116,0.8452332564813064,229.5,168.8454,29246.35,38750.0193,25420.759379449555,0.7547441402177573,87909.95,63385.88388266165,108378.63989084179,0.8111372322861985,229.24333333333334,157.9046,0.8477164003315231,8.75756627735987,87.90995,7.496257083333333,8429.093910736116
2017-08-06 13:08:21,230.73,172.3568,34425.82,39767.884463999995,19908.479401241373,0.865668879901421,227.29,139.6154,27424.9,31733.184265999997,15964.643549102799,0.8642341017564998,229.66,166.219,29528.86,38173.85554,24192.760774438055,0.7735362221680373,91379.58,60065.88372478222,109353.27168683824,0.8356364523019428,229.22666666666666,159.39706666666666,0.8448697068403912,12.410307843389841,91.37958,7.470397083333332,8436.564307819448
2017-08-06 13:13:21,231.26,171.0942,33963.84,39567.244692,20298.384787243605,0.8583827421995613,227.27,157.1383,30628.97,35712.821441,18364.96153047562,0.8576463232007904,229.97,161.4494,28110.16,37128.518518,24255.840371256338,0.7571042724576291,92702.97,62919.18668897556,112038.67502082957,0.8274193708803251,229.5,163.22729999999999,0.9716775599128495,4.81959819221418,92.70297000000001,7.67010625,8444.234414069448
2017-08-06 13:18:21,231.27,162.1417,31861.25,37498.510959,19773.6964824421,0.8496670717094967,227.05,156.7878,30532.48,35598.66999,18303.905870237824,0.8576859755877637,229.76,153.7299,26087.76,35320.981823999995,23811.77303759084,0.7385910202041388,88481.48999999999,61889.37539027077,107978.09434703851,0.8194392625195163,229.36,157.5531333333333,1.0071503313568198,2.912393152447627,88.48149,7.5493524999999995,8451.783766569448
2017-08-06 13:23:21,231.1,159.7951,31415.73,36928.64761,19410.742460572157,0.8507143378706578,226.95,150.1944,29604.35,34086.61908,16896.1552248587,0.8685035594325068,229.85,136.9809,22798.17,31485.059864999996,21715.25821522124,0.7240948595223514,83818.25,58022.1559006521,101941.50091313192,0.8222191085005173,229.29999999999998,148.99013333333335,1.024858264282597,8.060421898183876,83.81825,7.179155833333333,8458.962922402781
2017-08-06 13:28:21,230.97,156.6325,30308.57,36177.408525,19753.366096436388,0.8377761491416832,227.22,137.7665,27375.89,31303.30413,15180.826596835072,0.8745367545326915,229.91,131.6187,21665.42,30260.455316999996,21125.925594296536,0.7159647722758685,79349.88,56060.118287567995,97155.23824493724,0.8167329053318947,229.36666666666667,142.0059,0.9359104781281827,10.299994577690079,79.34988,6.798672083333333,8465.761594486115
2017-08-06 13:33:21,230.62,160.9962,31311.16,37128.943644,19954.190426417408,0.8433086677665244,227.07,139.636,27812.35,31707.14652,15225.515686447145,0.8771634490179282,229.44,147.1812,25190.34,33769.254528,22490.205024882463,0.7459548738072753,84313.84999999999,57669.91113774701,102150.10500463587,0.8253917115031216,229.04333333333332,149.27113333333332,0.8615545821023661,7.854878840159761,84.31384999999999,6.819322083333333,8472.580916569448
2017-08-06 13:38:21,230.82,152.9891,29721.11,35312.944062,19069.862052302353,0.8416491682998095,227.18,133.5345,26131.03,30336.367710000002,15409.882445217772,0.8613763602089459,229.63,143.4504,25205.83,32940.515352,21207.161188297876,0.7651923393016866,81057.97,55686.905685818,98343.40834739301,0.8242338898166607,229.21,143.32466666666667,0.8856507133196637,6.830761860019441,81.05797,6.890492500000001,8479.471409069449
2017-08-06 13:43:21,231.69,159.415,31155.53,36934.86135,19837.261236441478,0.8435263829682685,227.9,141.3354,27939.82,32210.337659999997,16027.2365222085,0.8674177928502971,230.65,133.6348,22964.88,30822.866620000004,20558.778982709806,0.7450598376563328,82060.23,56423.27674135979,99586.48254600105,0.8240097240315188,230.08,144.79506666666668,0.9474965229485426,10.096983046383698,82.06022999999999,6.796591666666666,8486.268000736116
2017-08-06 13:48:21,232.26,162.522,32014.23,37747.35971999999,19998.806047816404,0.8481183912589689,228.74,136.3588,26828.22,31190.711912000002,15909.340690581077,0.8601349041244032,231.34,138.038,24288.6,31933.71092,20732.240669115516,0.7605943468595787,83131.04999999999,56640.387407513,100592.76792978538,0.8264117959059063,230.78,145.6396,0.8839587485917288,11.59190220242296,83.13104999999999,6.8829699999999985,8493.150970736117
2017-08-06 13:53:21,231.77,161.5953,30767.98,37452.942681,21355.428400897777,0.8215103486543581,228.02,153.1559,29788.7,34922.608318,18226.955973020908,0.8529918420969189,230.73,146.8992,25641.71,33894.052416,22165.502418272754,0.7565253539259765,86198.39,61747.886792191435,106032.84378857992,0.8129404712739001,230.17333333333332,153.8834666666667,0.9355268493309279,5.0114762166349145,86.19839,7.055393333333333,8500.20636406945
2017-08-06 13:58:21,231.24,172.3585,33162.75,39856.17954,22107.62447578243,0.8320604328550253,227.82,150.0679,28720.63,34188.468978000004,18546.612182896602,0.8400677438490003,230.3,159.5833,28536.23,36752.03399,23160.2154521329,0.7764530803319492,90419.61,63814.45211081193,110670.63825041946,0.8170153477872194,229.78666666666666,160.6699,0.855866310781015,7.2749158367559685,90.41961,7.3590833333333325,8507.565447402783
2017-08-06 14:03:21,230.75,177.2289,34554.77,40895.568675,21872.70919430745,0.8449514487647602,227.27,152.0576,29384.07,34558.130752000005,18189.03052137272,0.8502794960430387,230.08,146.8609,25681.8,33789.755872,21958.887737072626,0.7600469236086228,89620.64,62020.62745275279,108988.15230860074,0.8222970855239248,229.36666666666667,158.71580000000003,0.914111321028919,11.664308153315535,89.62064,7.501677083333332,8515.067124486117
2017-08-06 14:08:21,231.27,144.061,27392.91,33316.98747,18964.44398889767,0.8221904823977773,227.54,140.4228,26705.99,31951.803912,17541.604013054177,0.8358210407635279,229.88,142.0784,24567.73,32660.982591999997,21521.301692091645,0.7522042526062164,78666.63,58027.349694043485,97752.81064026603,0.804750569162621,229.56333333333336,142.1874,0.8813834962029514,1.3176976300291097,78.66663,7.011969583333333,8522.07909406945
2017-08-06 14:13:21,231.15,165.4239,31976.22,38237.734485,20967.72980217358,0.8362477649543729,227.65,148.6144,28760.44,33832.068159999995,17817.012291326664,0.8500940546698167,230.18,146.6501,25792.76,33755.920018000004,21776.034254290047,0.7640958974380277,86529.42,60560.77634779029,105616.98801510804,0.8192755883894582,229.66,153.5628,0.8752068274841031,7.723940954449901,86.52942,6.883168749999999,8528.96226281945
2017-08-06 14:18:21,230.76,172.7571,33074.69,39865.428396,22255.72426591647,0.8296584617492442,227.51,145.3286,28027.6,33063.709786,17540.311942859862,0.8476846724521997,229.81,155.5174,26581.98,35739.453694,23889.472359706284,0.7437713018109906,87684.27,63685.50856848262,108371.46860248399,0.8091084409092356,229.35999999999999,157.86769999999999,0.8065922567143332,9.431568332217436,87.68427,7.25890375,8536.22116656945
2017-08-06 14:23:21,230.95,173.6126,33440.03,40095.82996999999,22123.290319982912,0.8340026886840872,227.59,151.5707,29344.35,34495.975612999995,18135.089097387707,0.8506600981287052,229.72,171.5542,30273.3,39409.430824,25231.538696275376,0.7681739971124836,93057.68,65489.918113645996,113792.18418465504,0.8177862185068145,229.42,165.57916666666665,0.7976636736117096,8.460283348851254,93.05767999999999,7.530914583333333,8543.752081152783
2017-08-06 14:28:21,230.96,182.69,35449.79,42194.0824,22883.465177588158,0.8401602306203962,227.69,158.1153,30888.33,36001.272656999994,18493.315082341385,0.8579788357563564,229.89,173.9779,30803.4,39995.779430999995,25511.03527364584,0.7701662634964141,97141.51999999999,66887.81553357538,117942.59101259396,0.8236339321189509,229.51333333333332,171.59439999999998,0.7944346007494076,7.855209727123956,97.14151999999999,7.924966666666666,8551.67704781945
2017-08-06 14:33:21,231.01,178.0752,34531.54,41137.151952,22357.05740812814,0.8394246650884433,227.48,158.5557,31075.24,36068.250636,18309.783256055056,0.8615677071120152,229.72,163.7135,28113.79,37608.26522,24979.92043009268,0.7475428562189873,93720.57,65646.76109427588,114424.83333303935,0.8190579550788724,229.40333333333334,166.78146666666666,0.8384068816204413,6.771575738631233,93.72057000000001,7.9525870833333325,8559.629634902783
2017-08-06 14:38:21,230.82,178.4548,34749.15,41190.936936,22117.636852589585,0.8436115462484173,227.22,157.1792,30707.68,35714.257824,18235.86030152527,0.8598157114541639,229.61,159.7659,27175.16,36683.848299,24641.741111342864,0.7407935988204595,92631.99,64995.23826545772,113159.47405561639,0.8185968587523887,229.21666666666667,165.1333,0.8710826728713749,8.067119109228734,92.63199,7.76469,8567.394324902783
2017-08-06 14:43:21,231.44,164.2548,31639.99,38015.130912,21072.75992973863,0.832299909034705,227.86,147.192,28684.44,33539.169120000006,17380.41331920395,0.855251956223774,229.99,158.2421,26413.23,36394.100579,25037.408770107744,0.725755811513058,86737.66,63490.58201905032,107491.74697339957,0.8069239029249802,229.76333333333332,156.56296666666665,0.8283886317805167,5.985429930321952,86.73766,7.473735416666668,8574.86806031945
2017-08-06 14:48:21,230.68,177.3356,34637.37,40907.776208,21764.62160863154,0.8467184777750459,227.67,139.4959,27222.33,31759.031553,16357.898231605112,0.857152396305628,229.77,158.0205,26749.08,36308.370285000005,24551.669432164304,0.7367193787557793,88608.78,62674.18927240095,108533.72698862385,0.8164170019637093,229.37333333333333,158.284,0.7426030343544792,12.036339743751743,88.60878,7.306101666666667,8582.174161986117
2017-08-06 14:53:21,231.08,166.2973,32122.09,38427.980084,21092.202051189463,0.835903680854005,227.75,142.039,27482.96,32349.38225,17063.6878075935,0.8495667641381313,229.98,152.5348,25507.45,35079.953303999995,24082.631050371554,0.7271232597989665,85112.5,62238.52090915451,105440.84190298019,0.8072061875066874,229.60333333333335,153.62369999999999,0.8071892103773259,8.2497687531286,85.1125,7.238386666666667,8589.412548652783
2017-08-06 14:58:21,230.85,170.3078,32622.36,39315.555629999995,21942.983902059088,0.8297570637691126,227.72,143.7886,27525.51,32743.539992,17733.744963983314,0.8406394057186581,229.74,166.3227,29169.99,38210.977098,24681.78385335591,0.7633929361499312,89317.86,64358.51271939831,110089.50119985353,0.8113204168111794,229.43666666666664,160.1397,0.7482093824003605,10.210522437596675,89.31786,7.267931666666666,8596.68048031945
2017-08-06 15:03:21,231.29,173.4811,33386.71,40124.443619,22255.304336499416,0.8320790767100007,227.71,158.2243,29993.76,36029.255353,19962.003966387725,0.8324834833840813,230.06,166.4634,28738.2,38296.569804,25312.904209368084,0.750411855345811,92118.67,67530.21251225522,114219.87114560782,0.8065030110440841,229.68666666666664,166.0562666666667,0.8605926914927429,4.716453539442868,92.11867,7.559855416666666,8604.240335736116
2017-08-06 15:08:21,230.9,184.2757,35635.29,42549.25913,23250.065787601296,0.8375067093677032,227.49,160.0125,30341.49,36401.243624999996,20110.806100862857,0.8335289396311114,230.01,163.7159,28017.98,37656.294159,25159.278338393124,0.7440450693766316,93994.76,68520.15022685728,116318.63949758306,0.8080799466533742,229.46666666666667,169.3347,0.8614177803602525,8.823353984741464,93.99476,7.754726249999999,8611.995061986116
2017-08-06 15:13:21,231.22,167.9438,31865.54,38831.965436,22192.541542849445,0.820600751010619,227.7,154.4908,29329.59,35177.55516,19422.552290230626,0.8337586244012302,229.88,163.5099,27912.42,37587.655812,25173.968284419865,0.7425953919448431,89107.55,66789.06211749994,111359.48224348821,0.8001792771015744,229.6,161.9815,0.8275261324041837,4.624416985890366,89.10755,7.629262916666666,8619.624324902783
2017-08-06 15:18:21,230.6,179.402,34718.95,41370.1012,22496.217108566085,0.8392280655093007,227.09,157.2379,29411.4,35707.154711,20247.726973546676,0.8236836633454717,229.57,162.7769,27614.28,37368.692933,25176.789938402475,0.7389683136499015,91744.63,67920.73402051524,114150.35367322555,0.8037174397429756,229.08666666666667,166.47226666666668,0.8715769868754197,7.766899311356748,91.74463,7.5355075,8627.159832402784
2017-08-06 15:23:21,230.72,180.7913,34874.71,41712.168736,22883.61035930379,0.8360799991178862,227.39,153.2824,29328.92,34854.884935999995,18832.882294948897,0.8414579492617265,229.61,159.9503,26865.92,36726.188383,25040.672029664147,0.7315194193262873,91069.54999999999,66757.16468391684,112916.70369718596,0.8065197355054349,229.24,164.67466666666667,0.8070144826382929,9.786953670267035,91.06954999999999,7.617257499999999,8634.777089902784
2017-08-06 15:28:21,231.48,161.5548,30566.13,37396.705104,21545.887065949264,0.817348210624326,227.86,150.4766,28974.02,34287.598076,18334.27246609254,0.8450291541500744,230.03,150.2708,24481.46,34566.792124,24403.303751996948,0.708236388039095,84021.61,64283.46328403875,105792.2237160296,0.7942134785400968,229.79,154.10073333333332,0.8398972975325204,4.837138996959139,84.02161,7.295464999999998,8642.072554902783
2017-08-06 15:33:21,231.43,172.3466,33166.51,39886.173638,22156.02540846589,0.831528998018549,228.12,146.7118,28552.63,33467.895816000004,17459.87887797995,0.8531349014881849,230.16,156.6543,26114.09,36055.553688,24860.757334002326,0.7242737201035214,87833.23,64476.66162044817,108958.3231605125,0.8061176737329927,229.90333333333334,158.57090000000002,0.7756883327775433,8.687407336402813,87.83323,7.160618333333333,8649.233173236116
2017-08-06 15:38:21,231.35,168.3946,32406.27,38958.09071,21623.2859772905,0.8318238755905397,228.04,146.7025,28601.76,33454.0381,17352.578773734225,0.854956878882732,230.01,159.2522,26917.21,36629.59852199999,24843.334995503403,0.7348486220462759,87925.23999999999,63819.19974652813,108645.00948200453,0.8092892662001518,229.79999999999998,158.11643333333333,0.7658833768494304,7.218688843854106,87.92523999999999,7.323269583333332,8656.55644281945
2017-08-06 15:43:21,231.17,175.6538,33973.49,40605.88894599999,22240.507959909202,0.8366641115819399,227.94,151.6393,29944.45,34564.662041999996,17264.00232492962,0.8663313404775689,229.96,158.0667,26761.86,36349.018332,24597.845089366507,0.7362471183008563,90679.8,64102.35537420533,111049.25975692458,0.8165727551762954,229.69000000000003,161.7866,0.7618964691540896,8.571290823838314,90.6798,7.441876666666666,8663.998319486116
2017-08-06 15:48:21,231.08,171.6111,32643.14,39655.892988,22516.99934751759,0.8231598771430495,227.93,150.7607,29519.53,34362.886351,17589.920606723677,0.8590526912807179,229.67,167.4379,28607.07,38455.462493,25699.380178627456,0.7439013379492526,90769.73999999999,65806.30013286872,112114.2936330814,0.8096179091763612,229.55999999999997,163.2699,0.7100540163791459,7.661669419776697,90.76973999999998,7.560397499999999,8671.558716986116
2017-08-06 15:53:21,231.6,175.0642,33623.98,40544.86872,22656.441655335777,0.829302968822142,228.45,153.373,30237.06,35038.06185,17702.711113296325,0.8629775279650636,230.18,172.0755,29873.49,39608.33859,26007.596603300026,0.7542222436853795,93734.53000000001,66366.74937193214,114850.80555450082,0.8161416852711548,230.07666666666668,166.83756666666667,0.7070107065760804,8.070464545654895,93.73453,7.687677916666667,8679.246394902782
2017-08-06 15:58:21,231.86,174.9757,34336.49,40569.865802,21608.31936250918,0.84635453732034,228.21,164.798,33406.95,37608.55158,17273.645927916335,0.8882806860811309,230.17,171.7585,30979.65,39533.653945,24559.54152911886,0.7836272873511643,98723.09,63441.506819544375,117350.21638958488,0.8412689216716427,230.08,170.51073333333332,0.812760778859529,3.3503658225229915,98.72309,8.019067499999998,8687.265462402782
2017-08-06 16:03:21,231.78,165.8818,32226.72,38448.083604,20968.873380841742,0.8381879401824659,228.2,158.3365,32142.14,36132.389299999995,16505.52612754753,0.8895658610652688,230,167.556,29855.35,38537.880000000005,24368.550865242283,0.7747014106640011,94224.20999999999,61842.95037363155,112706.48721808143,0.8360140780333332,229.99333333333334,163.92476666666667,0.7797327458766996,3.409043538875457,94.22420999999999,8.039470833333333,8695.304933236115
2017-08-06 16:08:21,232.14,167.3027,32452.49,38837.648777999995,21335.389741066007,0.8355935804842817,228.35,170.2252,34754.24,38870.924419999996,17409.525188463704,0.8940934778005468,230.14,173.9498,31351.65,40032.806972,24893.767821181904,0.7831489313734151,98558.38,63638.68275071161,117318.52458358876,0.8400922220069154,230.21,170.49256666666668,0.8383649711133219,2.027791240947553,98.55838,8.032607916666667,8703.337541152781
2017-08-06 16:13:21,232.76,171.8038,33772,39989.052487999994,21414.395506014607,0.844531137869155,228.9,171.0518,34940.58,39153.75702,17668.40564524142,0.8923940551133349,230.95,168.4508,29905.76,38903.71225999999,24882.611326612685,0.7687122452514253,98618.34,63965.41247786871,117546.37798681625,0.8389738730278938,230.86999999999998,170.43546666666666,0.8532940615930916,1.1644681154000827,98.61834,8.215696666666666,8711.553237819448
2017-08-06 16:18:21,232.39,177.1926,34652.85,41177.788314,22243.880895879993,0.8415422833241,228.83,161.3689,32669.5,36926.045387,17211.525140811427,0.8847278298450412,230.94,161.1417,28447.69,37214.06419799999,23991.988408565994,0.764433840083741,95770.04000000001,63447.394445257414,114880.25253930148,0.8336510225483382,230.72000000000003,166.56773333333334,0.8191747572815596,6.378706400119108,95.77004000000001,8.099515833333333,8719.652753652781
2017-08-06 16:23:21,232.9,140.712,27122.48,32771.824799999995,18394.661708536387,0.8276158000209987,229.24,139.9193,28521.02,32075.100331999998,14675.267611442947,0.8891950361740805,231.15,137.8819,24942.29,31871.401185000002,19841.078172597365,0.7825915734052782,80585.79000000001,52911.0074925767,96403.54902078869,0.8359214035016729,231.09666666666666,139.5044,0.8034155980902602,1.1630457533955934,80.58579,7.348159583333334,8727.000913236114
2017-08-06 16:28:21,233.44,140.3331,26538.22,32759.358864,19206.729872936085,0.8100958297191662,229.94,136.5583,27894.44,31400.215502,14417.827529084992,0.888351864917083,231.96,126.1846,21884.7,29269.779816000002,19436.561331344623,0.7476892596245965,76317.36,53061.1187333657,92950.64151799024,0.8210525366328867,231.78,134.35866666666666,0.7938562429890429,6.083765840685127,76.31736,6.5376312500000004,8733.538544486113
2017-08-06 16:33:21,233.49,133.1119,24990.24,31080.297531,18478.982638605532,0.8040540787961996,229.88,129.3523,26190.47,29735.506724000003,14080.470209199311,0.8807810219309716,232.11,114.8496,19683.52,26657.740656,17977.602100729546,0.7383791542577606,70864.23000000001,50537.054948534394,87038.68689476012,0.8141693369717663,231.82666666666668,125.77126666666668,0.8397078276873613,8.683753416917178,70.86423,6.132566250000001,8739.671110736113
2017-08-06 16:38:21,232.53,131.9967,24491.01,30693.192651,18500.33795073216,0.7979296998678979,228.69,138.889,28288.57,31762.525410000002,14443.504691590468,0.890627229253431,231.18,108.35,19400.99,25048.353,15843.66040511185,0.7745415437094807,72180.57,48787.503047434475,87122.07033311554,0.8284992508099731,230.80000000000004,126.41190000000002,0.9142114384748881,14.288132683710963,72.18057,5.9602,8745.631310736113
2017-08-06 16:43:21,231.34,131.4902,24550.73,30418.942868,17960.338016689664,0.8070868901176307,227.48,135.3009,27365.11,30778.248732,14087.276163146642,0.8891054925925211,229.99,109.2849,19768.8,25134.434150999998,15522.059355992524,0.786522580187606,71684.64,47569.67353582883,86032.3279484807,0.8332291094450842,229.60333333333332,125.35866666666668,0.9247833219610639,12.822222104042813,71.68464,5.994383750000001,8751.625694486112
2017-08-06 16:48:21,231.43,143.1472,27425.97,33128.556496,18582.718452039346,0.8278649268437477,227.75,132.5275,26922.24,30183.138125,13646.055124292463,0.8919629194454413,230.38,112.2159,20798.35,25852.299042000002,15354.803907393096,0.8045067854975185,75146.56,47583.577483724905,88944.93985597636,0.8448660499594545,229.85333333333332,129.2968666666667,0.9150762805267089,13.210657850435158,75.14656,6.117966666666668,8757.74366115278
2017-08-06 16:53:21,231.74,134.8845,25239.91,31258.13403,18439.573916697318,0.8074669452685816,227.69,140.0449,28459.28,31886.823281,14381.8942019236,0.8925091016187138,230.26,110.9288,20031.5,25542.465487999998,15847.919451955546,0.7842430093293429,73730.69,48669.387570576466,88345.480554305,0.834572289803535,229.89666666666668,128.6194,0.9598515274978662,13.754223701867692,73.73069,6.20321875,8763.94687990278
2017-08-06 16:58:21,231.62,120.067,22343.77,27809.91854,16557.400502148146,0.8034460787025377,227.64,127.2505,25569.36,28967.303819999997,13612.954116964711,0.882697269959452,229.96,115.3098,21099.9,26516.641608,16060.090353329797,0.7957229392742637,69013.03,46230.44497244265,83066.55375138027,0.8308160972532612,229.74,120.87576666666666,0.9140767824497357,5.273789369967462,69.01303,5.947654999999999,8769.89453490278
2017-08-06 17:03:21,231.82,134.1761,25906.6,31104.703501999997,17214.838262014862,0.8328836826345004,227.51,141.2182,28785.7,32128.552681999998,14269.806338911867,0.8959538353598845,230.36,112.8691,20915.01,26000.525876000003,15446.349165043686,0.8044071915986041,75607.31,46930.993765970416,88988.67063451197,0.8496284915922504,229.89666666666668,129.42113333333333,1.0381475735475436,12.789281709272618,75.60731,6.025847499999999,8775.920382402779
2017-08-06 17:08:21,232.22,128.1627,24331.14,29761.942194,17139.68580398712,0.8175252757834182,227.86,140.0972,28644.05,31922.547992,14091.397017295458,0.897298361245424,230.77,107.9164,19809.19,24903.867628,15092.998853006196,0.7954262484807004,72784.38,46324.08167428877,86275.64265162316,0.8436260543882563,230.28333333333333,125.39210000000001,1.052326843743208,13.936842911156297,72.78438,6.182987083333334,8782.103369486113
2017-08-06 17:13:21,232.35,120.9714,22645.37,28107.70479,16650.233815922496,0.8056641468661162,227.84,135.459,27529.65,30862.97856,13951.409121394141,0.8919958890707923,230.69,104.9768,18821,24217.097992,15239.350188053635,0.7771781741238123,68996.02,45840.993125370274,82836.26878705152,0.8329204225430425,230.29333333333332,120.46906666666666,1.065308012968961,12.859954090565987,68.99602,5.907516666666667,8788.010886152779
2017-08-06 17:18:21,233.58,118.9138,22149.18,27775.885404,16760.47837335618,0.7974248049284615,229.44,124.2363,25228.84,28504.776672,13267.551596846924,0.8850741154826193,231.98,111.6958,20603.3,25911.191684,15712.857270241808,0.7951506148874815,67981.32,45740.887240444914,81937.10169688392,0.8296768935211842,231.66666666666666,118.28196666666668,0.9611510791366875,5.5681917136424595,67.98132000000001,5.707389166666667,8793.718275319445
2017-08-06 17:23:21,233.64,123.9377,23304.35,28956.804228,17187.314571398838,0.8047970285845867,229.47,124.1659,25122.75,28492.349072999998,13441.03374503553,0.8817367053742471,232.35,99.3462,17251.04,23083.08957,15337.230617521625,0.747345364999162,65678.14,45965.57893395599,80165.15777189826,0.8192853581961432,231.82000000000002,115.8166,1.0137175394702884,14.221104746642535,65.67814,5.569144166666668,8799.28741948611
2017-08-06 17:28:21,233.71,126.495,24026.12,29563.146450000004,17225.712924861717,0.8127051036544859,229.3,129.8869,26324.2,29783.066170000002,13930.812067018873,0.8838646716138293,232.36,96.4781,16749.86,22417.651316,14899.43893259597,0.7471728310826762,67100.18,46055.96392447656,81385.41619384327,0.824474250278222,231.79,117.61999999999999,1.0742482419431298,17.974749192314228,67.10018,5.53243,8804.81984948611
2017-08-06 17:33:21,233.95,110.537,19928.75,25860.13115,16480.027504003152,0.770636076221137,229.69,118.2796,23733.82,27167.641324,13220.685432953635,0.8736062036800173,232.24,102.9141,18446.16,23900.770584,15198.224098999193,0.7717809739719645,62108.729999999996,44898.937035955976,76638.16861833037,0.810415111943904,231.96,110.57690000000001,0.9786170029315443,6.965921453757513,62.108729999999994,5.3837045833333335,8810.203554069443
2017-08-06 17:38:21,234.14,121.1549,22545.95,28367.208285999997,17215.65115058989,0.7947891725082814,229.98,123.9273,25182.23,28500.800454,13347.318784903078,0.8835622017228555,232.58,108.6075,19898.3,25259.932350000003,15560.26476113362,0.7877416187933693,67626.48,46123.23469662659,81857.76429924347,0.8261461888060019,232.23333333333335,117.89656666666667,0.9702885029424538,7.8789967590235195,67.62648,5.40563375,8815.609187819444
2017-08-06 17:43:21,234.24,125.3475,23808.04,29361.398400000002,17183.391614053457,0.8108619240696655,230.03,120.0643,24156.47,27618.390929,13388.072103412409,0.8746516066812243,232.94,98.8891,17932.49,23035.226953999998,14458.474443114252,0.7784811513170735,65897,45029.93816058012,79812.9684935078,0.8256427651273269,232.40333333333334,114.76696666666668,1.021213120867458,13.834875250108269,65.897,5.563478333333332,8821.172666152777
2017-08-06 17:48:21,233.84,123.8829,23420.24,28968.777336000003,17049.41109496593,0.8084649113200667,229.56,118.7389,23775.26,27257.701884000002,13331.141133804615,0.8722400773616149,232.26,103.6532,18672.44,24074.492231999997,15196.09030885998,0.7756109586884848,65867.94,45576.64253763053,80098.78816091135,0.8223337894660423,231.88666666666666,115.425,1.0033637121582328,10.198657136668832,65.86794,5.490205833333333,8826.662871986111
2017-08-06 17:53:21,233.58,119.3082,22312.18,27868.009356000002,16697.08265277811,0.8006377389562693,229.13,125.2582,25199.46,28700.411366,13736.84200557108,0.878017380261406,231.68,106.0806,19315.27,24576.753408,15196.616495284059,0.7859162550620974,66826.91,45630.541153633254,80919.60322518591,0.8258432732799212,231.46333333333337,116.88233333333334,1.0080790333962344,9.241544915541839,66.82691,5.528952083333333,8832.191824069445
2017-08-06 17:58:21,232.15,120.6659,22594.96,28012.588685,16558.16739356714,0.8066002129999147,227.63,124.9537,25157.85,28443.210731,13270.223060128777,0.884494026990444,230.35,100.6388,18183.53,23182.14758,14379.541131760774,0.7843764231613954,65936.34,44207.93158545669,79384.77276946769,0.8305917835335782,230.04333333333332,115.41946666666666,1.0490777099966646,12.806043116932322,65.93634,5.531802083333333,8837.723626152778
2017-08-06 18:03:21,232.12,126.8671,24659.9,29448.391251999998,16096.492764601546,0.8373937913611907,227.28,129.7985,26148.28,29500.603079999997,13658.441899620375,0.8863642525914084,230.44,100.6234,17918.7,23187.656296,14716.915261406804,0.7727689151184751,68726.88,44471.849925628725,81860.42676618566,0.8395617115007423,229.94666666666663,119.09633333333333,1.159689203293501,15.5109169327911,68.72688000000001,5.610967499999999,8843.334593652778
2017-08-06 18:08:21,232.12,106.9245,20669.37,24819.31494,13739.561051722405,0.8327937354422401,226.97,124.8224,24849.69,28330.940128000002,13606.435074633651,0.8771219693991228,229.81,105.9074,19298.75,24338.579594,14829.858566114955,0.7929283599096133,64817.81,42175.85469247101,77331.43741219692,0.8381818852597296,229.63333333333335,112.55143333333332,1.1598200029031884,10.902541445496192,64.81781,5.564362083333333,8848.898955736111
2017-08-06 18:13:21,232,116.37,22842.82,26997.84,14390.585085853878,0.8460980582150276,226.96,123.2963,24591.95,27983.328248,13353.001723688007,0.8788071876960387,229.97,102.405,18427.33,23550.07785,14664.231170169156,0.7824742710988534,65862.1,42407.81797971104,78334.15118714381,0.8407839875950464,229.64333333333335,114.02376666666667,1.1684786553060558,10.189776225015082,65.86210000000001,5.44499625,8854.343951986111
