DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-06 18:18:21,232.11,111.0883,21493.94,25784.705313000002,14242.948127218977,0.8335926177586871,226.91,123.0062,24511.98,27911.336842,13349.365557478252,0.8782087414428402,230.02,101.1884,18293.61,23275.355768,14390.483636586745,0.7859647853439419,64299.53,41982.79732128397,76791.82787993074,0.8373225612045164,229.67999999999998,111.76096666666668,1.2060257749912844,10.061861192443752,64.29953,5.4234012499999995,8859.767353236111
2017-08-06 18:23:21,231.83,106.3004,20396.62,24643.621732,13830.617652350262,0.8276632477893773,226.61,115.8866,22868.66,26261.062426,12909.987976240298,0.8708200616193912,229.7,98.3704,17350.54,22595.68088,14474.928536583437,0.7678697575941337,60615.82,41215.534165173995,73300.73594987314,0.8269469496384355,229.38000000000002,106.85246666666667,1.2076031040195354,8.45477284255487,60.61582,5.20480625,8864.972159486111
2017-08-06 18:28:21,231.66,108.8844,21058.28,25224.160104,13885.499501055958,0.8348456366109339,226.34,119.5458,23635.94,27057.996372,13171.086059378906,0.8735288332161506,229.52,98.9915,17689.95,22720.52908,14257.913966377608,0.7785888232493572,62384.17,41314.49952681247,74824.27772949023,0.8337423613434058,229.17333333333332,109.14056666666666,1.2363276704677602,9.533790826936647,62.38417,5.124999583333333,8870.097159069444
2017-08-06 18:33:21,231.35,107.7009,20812.01,24916.603215,13700.268447503076,0.8352667424374682,225.93,116.2918,23047.31,26273.806374,12614.84851840651,0.8771972234219984,229.28,91.8634,16163.59,21062.440352,13504.249401335044,0.7674129744640522,60022.91,39819.36636724463,72030.07471019973,0.8333034533351739,228.85333333333332,105.28536666666668,1.2773828944301961,12.748178680101486,60.02291,5.100295,8875.197454069445
2017-08-06 18:38:21,231.59,108.0685,21421.71,25027.583915,12941.804252045644,0.8559240105938128,226.32,106.8046,21283.65,24172.017072,11458.300572360602,0.8805078176390262,229.39,97.5757,17998.5,22382.889822999998,13305.929301576682,0.8041186880840235,60703.86,37706.03412598293,71461.20365911415,0.8494659604331734,229.1,104.1496,1.213443910955915,6.311978154500841,60.70386,5.030282083333333,8880.227736152778
2017-08-06 18:43:21,233.02,81.4105,16519.86,18970.27471,9325.532057382337,0.8708287176933559,227.39,94.9614,19642.01,21593.272746,8969.998385899878,0.9096356180486138,230.25,84.8836,16071.53,19544.4489,11121.663826236214,0.8223066345963841,52233.399999999994,29417.19426951843,59947.47195879562,0.8713194784244142,230.22,87.08516666666667,1.22925896968118,9.044288062835038,52.233399999999996,4.7057191666666665,8884.933455319444
2017-08-06 18:48:21,233.32,78.7694,16467.47,18378.476408000002,8160.320268133636,0.8960193236057286,227.72,83.3494,17486.81,18980.325368,7379.988285833819,0.9213124464916707,230.45,71.9611,12832.54,16583.435494999998,10504.10633824819,0.7738167404377149,46786.82,26044.414892215646,53547.34421789996,0.8737467876952143,230.49666666666667,78.02663333333334,1.2248911770235247,7.773670443297354,46.78682,4.125842499999999,8889.059297819444
2017-08-06 18:53:21,233.17,80.1997,16597.38,18700.164049,8615.283663067166,0.8875526415976845,227.51,87.6069,18259.39,19931.445818999997,7991.07059558558,0.9161096573633368,230.4,78.4767,14603.51,18081.03168,10661.200790392404,0.807670173829373,49460.280000000006,27267.55504904515,56478.65841210384,0.8757339743997932,230.35999999999999,82.09443333333333,1.2371939572842483,6.714787401338218,49.460280000000004,4.010295833333333,8893.069593652777
2017-08-06 18:58:21,232.75,79.152,15911.31,18422.628,9285.65757016077,0.8636829664041417,227.01,86.883,17872.9,19723.30983,8340.767125401268,0.906181576725756,229.89,79.5936,14449.83,18297.772704,11225.457625341938,0.7897043117625558,48234.04,28851.882320903977,56204.57034958004,0.8581871491943609,229.88333333333333,81.8762,1.2499093743203082,6.115085946831923,48.23404,4.070596666666667,8897.140190319444
2017-08-06 19:03:21,232.36,84.5167,17440.07,19638.300412,9028.111733195341,0.8880641213403188,226.5,87.8904,18226.13,19907.1756,8006.486469877735,0.9155557958709121,229.56,80.119,14907.68,18392.11764,10771.771827382865,0.8105472296228745,50573.88,27806.37003045594,57714.04987111057,0.8762836798482121,229.47333333333336,84.17536666666668,1.2957206356584747,4.818947427612444,50.573879999999996,4.116996666666666,8901.257186986111
2017-08-06 19:08:21,232.09,85.6052,17444.09,19868.110868,9510.286722020515,0.8779943959390634,225.74,97.2124,20354.61,21944.727176,8201.27444833868,0.9275398977054022,229.09,70.6746,12632.2,16190.844114,10127.73204048411,0.7802063877001392,50430.899999999994,27839.2932108433,57604.70398577972,0.875464962244218,228.97333333333336,84.4974,1.4121003901473308,16.358846544390715,50.430899999999994,4.2085325,8905.465719486112
2017-08-06 19:13:21,232.88,77.2907,15703.28,17999.458216,8797.016159535566,0.8724307038331359,226.4,94.1897,19779.73,21324.54808,7968.602885282446,0.9275568197645011,229.23,81.9624,15355.23,18788.240952,10826.583473908559,0.8172787457447123,50838.240000000005,27592.20251872657,57843.377201992815,0.8788947405762562,229.50333333333333,84.48093333333334,1.4712930821629309,11.49225781912131,50.838240000000006,4.219547499999999,8909.685266986113
2017-08-06 19:18:21,232.71,81.7086,16579.78,19014.408306,9309.061090082172,0.8719587658569552,225.81,98.1469,20656.19,22162.551489,8031.220529065071,0.9320312243945532,228.65,77.7479,14285.76,17777.057335,10580.209294445804,0.8036065660807522,51521.73,27920.49091359305,58600.70370779631,0.8791998515394192,229.05666666666664,85.8678,1.5949473929304385,14.300005357072148,51.521730000000005,4.26499875,8913.950265736114
2017-08-06 19:23:21,233.95,82.7966,16984.69,19370.26457,9312.757653654327,0.8768434699805445,226.7,99.3767,20942.95,22528.69789,8302.714852166751,0.929612093084888,229.65,77.1359,14239.66,17714.259435000004,10536.93837957149,0.803852966715907,52167.3,28152.410885392568,59278.87843026359,0.8800318322717637,230.1,86.43639999999999,1.6731855714906536,14.97089189276741,52.167300000000004,4.32037625,8918.270641986113
2017-08-06 19:28:21,233.4,90.5794,18733.28,21141.23196,9798.770801897834,0.886101625271605,226.11,94.8321,20034.55,21442.486131,7641.794146378678,0.9343389510713261,229.23,76.8508,13888.65,17616.508884,10837.286857767995,0.788388328893826,52656.48,28277.851806044506,59769.07050268571,0.880998810206257,229.58,87.42076666666667,1.663908005923858,12.090910512109433,52.65648,4.3676575,8922.638299486114
2017-08-06 19:33:21,233.06,69.9162,13852.49,16294.669572,8580.488171459867,0.8501240199312462,225.35,98.7576,20747.87,22255.025159999997,8050.5922350677365,0.9322779844478055,228.26,79.5796,14691.83,18164.839496,10682.299619770154,0.8088059354025794,49292.19,27313.380026297757,56353.710822421104,0.8746928867794882,228.89,82.75113333333333,1.8218358163309956,19.342897217117674,49.292190000000005,4.24786125,8926.886160736114
2017-08-06 19:38:21,234.17,89.7839,18682.52,21024.695863,9643.71725950369,0.8885988231048876,226.47,98.3135,20782.77,22265.058345,7988.071997256548,0.9334253554591347,229.83,77.5622,14140.21,17826.120426,10854.723884012643,0.7932298033494727,53605.5,28486.513140772884,60704.45668292754,0.8830570756936855,230.15666666666667,88.5532,1.7437397714600147,12.411747966194332,53.6055,4.287403749999999,8931.173564486115
2017-08-06 19:43:21,234.04,85.1253,17472.34,19922.725211999998,9572.476941589379,0.8770055207846734,226.31,95.1581,20121.81,21535.229611000002,7673.257243334883,0.9343670981674587,229.66,72.1201,12848.84,16563.102165999997,10451.969384558768,0.7757508147462575,50442.990000000005,27697.70356948303,57547.00707389615,0.8765527968331372,230.00333333333333,84.1345,1.7550470283039354,14.279992155417823,50.44299,4.3353537499999995,8935.508918236115
2017-08-06 19:48:21,235.12,81.3678,16638.15,19131.197136000003,9443.234002924773,0.8696868199999505,227.13,101.7616,21462.16,23113.112208,8578.55722566438,0.9285707526903899,230.5,80.6138,14981.93,18581.4809,10991.506080249637,0.8062828835133373,53082.24,29013.29730883879,60493.76516756642,0.8774828257583793,230.91666666666666,87.9144,1.8202814868278663,15.750775754597655,53.08224,4.31355125,8939.822469486115
2017-08-06 19:53:21,234.53,81.0838,16471.03,19016.583614,9504.50540992814,0.8661403296370246,226.65,102.4045,21542.09,23209.979925,8639.532773871688,0.9281391052301826,230.13,79.5627,14682.46,18309.764151,10939.507832331616,0.8018923607597702,52695.579999999994,29083.546016131444,60188.67667932926,0.875506538891847,230.43666666666664,87.68366666666667,1.77633767774227,16.78856951693778,52.69557999999999,4.407409166666666,8944.22987865278
2017-08-06 19:58:21,232.93,84.0157,17173.62,19569.777001,9383.120374612514,0.8775582879213413,225.13,98.1842,20620.97,22104.208946,7960.631217907681,0.9328978951645132,228.73,73.2558,13424.78,16755.799133999997,10026.569032852418,0.8012020132635235,51219.369999999995,27370.320625372613,58073.731706620994,0.8819713921390808,228.92999999999998,85.1519,1.7472589874634292,15.304767127920819,51.21937,4.329789583333332,8948.559668236114
2017-08-06 20:03:21,233.1,82.6059,16810.62,19255.43529,9390.146081024375,0.873032457943463,225.18,101.6379,21380.8,22886.822322,8165.049133887529,0.934196967110094,228.76,76.5706,13999.38,17516.290456,10527.952837781744,0.7992205904078666,52190.799999999996,28083.148052693647,59266.709113882054,0.8806090430922093,229.01333333333332,86.93813333333334,1.7844666977177486,16.90830721003134,52.190799999999996,4.308757083333332,8952.868425319448
2017-08-06 20:08:21,233.21,67.6318,13618.71,15772.412078,7956.112159474644,0.8634513182036329,225.16,97.331,20421.48,21915.04796,7951.885417855327,0.9318473789002832,228.51,79.422,14846.42,18148.72122,10438.385656071456,0.8180422091468988,48886.61,26346.383233401426,55534.06654273893,0.8802994818032449,228.96,81.4616,1.8562194269741439,19.480835141956454,48.88661,4.21155875,8957.079984069447
2017-08-06 20:13:21,232.67,90.2533,18779.73,20999.235310999997,9396.255891249935,0.8943054221675703,224.99,94.863,19990.76,21343.22637,7476.819277170169,0.9366325246917202,228.63,73.2081,13296.5,16737.567903,10166.084155540704,0.794410518723976,52066.99,27039.159323960805,58669.30700636097,0.8874655702743319,228.76333333333332,86.10813333333333,1.70773288260065,14.981201930595786,52.06699,4.2064,8961.286384069446
2017-08-06 20:18:21,232.85,85.0787,17417.43,19810.575295,9438.857225001568,0.8791985967412059,224.99,99.6099,21023.52,22411.231401,7763.691114332697,0.9380796451489015,228.62,76.5767,14139.12,17506.965154,10323.716120127008,0.807628271126677,52580.07,27526.264459461272,59349.46500430396,0.8859400838101397,228.82000000000002,87.08843333333334,1.7612096844681286,14.37787566890818,52.58007,4.360294166666666,8965.646678236113
2017-08-06 20:23:21,233.33,81.4323,16633.45,19000.598559000002,9184.284767894173,0.8754171584832123,225.44,96.7763,20434.41,21817.249072000002,7643.771648969178,0.9366171661955897,229.04,79.3343,14746.62,18170.728071999998,10616.617033790411,0.8115591153842459,51814.48,27444.67345065376,58634.03822425519,0.8836928441092066,229.26999999999998,85.84763333333332,1.7708378767392292,12.730306290718968,51.81448,4.349772916666667,8969.99645115278
2017-08-06 20:28:21,233.52,69.0053,13884.77,16114.117656000002,8177.893975744059,0.861652514671201,225.21,96.8342,20381.95,21808.030182,7756.693536328666,0.9346075656490488,228.79,75.5635,13840.97,17288.173165,10358.980685478959,0.8006033875239703,48107.69,26293.568197551685,54824.27898016901,0.8774887858972386,229.17333333333332,80.46766666666666,1.8966720968117405,20.3392667033964,48.107690000000005,4.16342375,8974.15987490278
2017-08-06 20:33:21,233.18,86.5144,18193.08,20173.427792,8716.59503433754,0.901833847355117,225.06,100.2624,21147.19,22565.055744,7872.616835190669,0.9371654224972606,228.95,72.6896,13320.25,16642.283919999998,9976.80079040323,0.8003859364514436,52660.520000000004,26566.01265993144,58982.05994468181,0.8928226658985688,229.06333333333336,86.48879999999998,1.797173998457477,15.954898206472961,52.660520000000005,4.198675416666667,8978.358550319446
2017-08-06 20:38:21,233.1,80.1259,16761.6,18677.34729,8239.664266902531,0.8974293693716501,224.86,97.2941,20196.31,21877.551326,8410.488357144568,0.92315221658276,228.78,76.9807,14170.42,17611.644546,10457.97402168563,0.8046051555826126,51128.33,27108.12664573273,57870.17071713185,0.8835005904840714,228.91333333333333,84.80023333333334,1.828930890875732,14.73329279361259,51.12833,4.3245354166666665,8982.683085736113
2017-08-06 20:43:21,233.12,80.9957,16939.74,18881.717584,8340.531617009481,0.8971503744105571,224.87,98.137,20166.27,22068.06719,8962.206413013177,0.913821306885372,228.84,76.1969,14099.13,17436.898596,10259.627960617616,0.8085801452807853,51205.14,27562.365990640275,58151.95939451743,0.8805402351554749,228.94333333333336,85.10986666666666,1.8243233405646146,15.306255130623327,51.20514,4.263894583333333,8986.946980319446
2017-08-06 20:48:21,233.82,65.8882,13452.89,15405.978924,7507.5919744370885,0.8732252631504379,225.45,98.0746,20653.41,22110.918569999998,7894.89552692566,0.9340819529778587,229.23,70.8247,13036.52,16235.145981000001,9676.213686870526,0.8029813846611941,47142.82000000001,25078.701188233274,53398.37760495251,0.8828511672914137,229.5,78.2625,1.8823529411764677,25.314933716658683,47.14282000000001,4.097831666666666,8991.044811986112
2017-08-06 20:53:21,234.85,83.041,17405.32,19502.17885,8797.148151246933,0.892480790678422,226.84,93.7633,19821.28,21269.266972,7713.532050092887,0.9319211624027189,230.55,77.2688,14344.36,17814.32184,10563.588349112291,0.8052150471308651,51570.96,27074.26855045211,58245.85764553219,0.885401332981416,230.74666666666667,84.69103333333334,1.7782849878654763,10.712192672108928,51.57096,4.113074166666666,8995.15788615278
2017-08-06 20:58:21,234.93,76.8984,16052.24,18065.741112,8288.340781375184,0.8885458891768049,226.69,94.8186,20066.86,21494.428434,7702.699750395811,0.9335842570374253,230.34,79.3616,14902.32,18280.150944,10587.0098305907,0.8152186514024006,51021.42,26578.050362361697,57528.93237216066,0.8868827891666251,230.65333333333334,83.69286666666666,1.8541534192727922,13.293526409658185,51.02142,4.2746825,8999.432568652779
2017-08-06 21:03:21,235.06,69.1399,14103.89,16252.024894,8075.184209855261,0.8678235538026366,226.79,96.9503,20586.27,21987.358537,7723.303886400351,0.9362775417227919,230.47,72.984,13365.34,16820.622479999998,10212.787440218332,0.7945805820142277,48055.5,26011.275536473942,54643.54980493459,0.8794359109455283,230.77333333333334,79.69139999999999,1.8575225329327458,21.65716752372278,48.0555,4.1282049999999995,9003.56077365278
2017-08-06 21:08:21,234.89,87.1311,18242.72,20466.224079,9277.36466101443,0.8913573861784552,227.18,91.0954,19364.87,20695.052972,7299.796394214439,0.9357245920655669,230.9,75.7082,14032.27,17481.023380000002,10425.04566221207,0.8027144461149962,51639.86,27002.20671744094,58273.44428151654,0.8861645409275969,230.99,84.64489999999999,1.6883847785618324,10.557871767820611,51.63986,4.153973333333333,9007.714746986114
2017-08-06 21:13:21,235.23,77.0204,16112.65,18117.508692,8284.119215836741,0.889341369937619,227.42,86.4708,18608.87,19665.189336,6358.429754572123,0.9462848123172527,231.07,65.2498,11472.08,15077.271285999997,9783.42935300501,0.7608856922706168,46193.6,24425.978323413874,52253.96729451157,0.8840209153813262,231.24,76.247,1.725480020757646,14.423124844256177,46.193599999999996,4.076394166666666,9011.79114115278
2017-08-06 21:18:21,235.4,69.5519,14514.62,16372.51726,7575.2972010738895,0.886523420284365,227.71,77.2563,16639.79,17592.032073,5709.376604618109,0.9458708312349268,231.39,56.9546,9653.14,13178.724893999999,8971.938362033887,0.7324790583036508,40807.55,22256.612167725885,46482.393679618785,0.8779141255346529,231.5,67.92093333333334,1.68466522678186,16.14573415755968,40.807550000000006,3.6250479166666665,9015.416189069447
2017-08-06 21:23:21,235.93,56.2529,11814,13271.746697,6047.203022003678,0.8901616546577463,228.02,74.5354,15888.64,16995.561908,6033.261433011224,0.93486994345983,231.75,49.2091,8400.25,11404.208924999999,7713.091542471776,0.7365920823833031,36102.89,19793.555997486677,41172.84937161552,0.8768615859967481,231.9,59.99913333333333,1.7378180250107809,24.227461063326462,36.10289,3.204601666666667,9018.620790736113
2017-08-06 21:28:21,236.03,61.8411,13267.1,14596.354833,6085.855075570109,0.9089324116734427,227.87,78.7212,16790.22,17938.199844,6314.073645031511,0.9360036205425609,231.98,48.2969,8178.98,11203.914862,7657.1531520888675,0.7300109025051961,38236.3,20057.081872690487,43177.55401754261,0.8855596587167717,231.96,62.953066666666665,1.7632350405242296,25.047442751001803,38.2363,3.09746625,9021.718256986112
2017-08-06 21:33:21,235.85,71.4774,15327.38,16857.94479,7018.669737086096,0.9092081028223606,227.89,83.5366,17776.36,19037.155774,6812.805964794645,0.9337718412893417,232.11,48.5286,8225.93,11263.973346,7694.8795425593535,0.7302867067704085,41329.67,21526.355244440092,46599.6308184811,0.8869098161097219,231.95000000000002,67.84753333333333,1.750377236473391,28.47403934115021,41.32967,3.3152487500000003,9025.033505736112
2017-08-06 21:38:21,235.98,54.4536,11433.74,12849.960528,5864.390435804734,0.8897879472147745,228.19,75.8367,16122.97,17305.176572999997,6286.411902015962,0.931684801480471,232.05,47.6509,8023.47,11057.391345,7608.536818310135,0.7256205147905977,35580.18,19759.33915613083,40698.657136561706,0.8742347414710272,232.07333333333335,59.31373333333334,1.6833759443853828,27.856898795781955,35.58018,3.2045770833333336,9028.238082819445
2017-08-06 21:43:21,236.01,55.7619,11462.49,13160.366019,6465.799003522295,0.8709856537007613,228.23,74.2936,15709.02,16956.028328,6382.286996017845,0.926456343202684,232.11,45.9457,7158.68,10664.456427000001,7904.677826513969,0.6712653428707192,34330.19,20752.76382605411,40115.32315532408,0.8557874472823167,232.11666666666667,58.66706666666666,1.677317440942048,26.635954754853948,34.33019,2.912932083333333,9031.151014902778
2017-08-06 21:54:20,233.74,0,0,0,0,0,229.14,0,0,0,0,0,230.87,0,0,0,0,0,0,0,0,0,231.25,0,1.0767567567567606,0,0,3.142166001388889,9034.293180904167
2017-08-06 21:59:20,233.66,30.6158,5627.45,7153.687828,4416.679299878514,0.7866502055029287,228.8,24.3532,4154.14,5572.01216,3713.548218562385,0.7455367793023625,231.22,22.7273,3014.52,5255.006306,4304.388510078959,0.5736472659524912,12796.11,12434.616028519858,17842.64853963175,0.7171642691709992,231.2266666666667,25.89876666666667,1.0523584361665215,18.213351214922703,12.79611,0.53317125,9034.826352154167
2017-08-06 22:04:20,234.97,48.0829,9608.48,11298.039013,5943.298547849503,0.850455551529259,229.98,30.7216,5624.31,7065.3535679999995,4276.255144954557,0.7960408415331552,232.9,27.5048,3580.77,6405.86792,5311.612750905804,0.5589828021305816,18813.56,15531.166443709864,24396.048265565867,0.7711724372407746,232.61666666666667,35.43643333333333,1.1334814071792008,35.687752623712136,18.813560000000003,1.3170695833333332,9036.1434217375
2017-08-06 22:09:20,234.19,46.7441,9291.27,10947.000779,5788.706923184711,0.8487502821616453,229.25,31.5784,5788.66,7239.348199999999,4347.364461975007,0.7996106610813388,232.13,27.3683,3587.87,6353.003479,5242.884899297915,0.5647517763621234,18667.8,15378.956284457632,24186.75367301819,0.7718191640089789,231.85666666666665,35.23026666666667,1.1242578029529686,32.681652518478415,18.6678,1.5617233333333334,9037.705145070835
2017-08-06 22:14:20,232.87,42.1611,8293.38,9818.055357,5254.908102785089,0.8447069911952626,227.83,31.4789,5763.46,7171.837787,4268.229852226923,0.8036238647849941,230.72,26.2552,3417.69,6057.599743999999,5001.390778814314,0.5641987163950858,17474.53,14524.528733826326,22722.70084432409,0.7690340210752266,230.47333333333336,33.2984,1.1469150444013818,26.615993561252182,17.474529999999998,1.5059304166666667,9039.211075487501
2017-08-06 22:19:20,232.45,48.4226,9824.56,11255.83337,5492.886823848237,0.8728416348260137,225.74,29.6113,5346.13,6684.4548620000005,4012.5840583364043,0.7997854889247361,229.47,25.9539,3381.57,5955.641433,4902.514580658205,0.5677927454233291,18552.26,14407.985462842847,23489.92116217274,0.7897966056129571,229.22,34.662600000000005,1.5181921298315983,39.69696445159912,18.552259999999997,1.5011162499999995,9040.7121917375
2017-08-06 22:24:20,234.76,45.4587,9073.98,10671.884412,5617.117041925384,0.8502697039893689,227.85,28.4956,5029.42,6492.72246,4106.139233658358,0.7746242090255618,231.91,26.4439,3422.45,6132.604848999999,5088.779640687766,0.5580744372528869,17525.85,14812.035916271509,22946.717111766055,0.7637628474102521,231.50666666666666,33.46606666666667,1.579508149513333,35.835204216808656,17.52585,1.5032545833333333,9042.215446320834
2017-08-06 22:29:20,235.45,40.8519,7942.28,9618.579855,5425.612115569249,0.8257227282748384,228.66,27.5095,4803.25,6290.32227,4061.6429801199843,0.7635936274533673,232.51,26.645,3418.1,6195.22895,5166.957918632404,0.5517310219826501,16163.63,14654.213014321638,21817.628052701184,0.740851845166497,232.20666666666668,31.6688,1.5273750394763346,28.99730965492851,16.163629999999998,1.403728333333333,9043.619174654166
2017-08-06 22:34:20,235.6,43.9592,8636.36,10356.78752,5716.3216918598755,0.8338840575151628,228.97,27.5582,4784.82,6310.001053999999,4113.588563417726,0.7582914739715985,232.79,26.5901,3422.64,6189.909379,5157.56856964909,0.5529386280858507,16843.82,14987.478824926693,22546.36985680901,0.7470745892564679,232.45333333333335,32.70250000000001,1.4985086612366705,34.42152740616159,16.84382,1.3753104166666665,9044.994485070833
2017-08-06 22:39:20,235.68,44.5829,8656.82,10507.297872000001,5955.063060836195,0.8238864173698567,229.16,28.3676,4912.34,6500.7192159999995,4257.730152284389,0.7556610025409841,232.99,26.8046,3445.08,6245.203754,5209.030017438534,0.5516361252094386,17014.239999999998,15421.82323055912,22963.383777923777,0.7409291315488493,232.61,33.2517,1.483169253256531,34.07705470697739,17.014239999999997,1.4107524999999996,9046.405237570832
2017-08-06 22:44:20,236.08,43.9827,8718.39,10383.435816000001,5639.628990713097,0.839644040228543,229.62,29.9416,5230.04,6875.190192,4462.6137828152905,0.7607120463497427,233.41,26.9922,3503.81,6300.249402,5236.072766043399,0.556138301269109,17452.24,15338.315539571786,23234.556260214424,0.7511329161850299,233.03666666666666,33.63883333333333,1.4661498190556523,30.74977828204507,17.452240000000003,1.436103333333333,9047.841340904166
2017-08-06 22:49:20,236.4,47.2633,9540.54,11173.04412,5815.067619199846,0.853889047383445,229.94,29.6063,5190.9,6807.672622,4404.425469721149,0.7625072896755991,233.84,27.3936,3570.4,6405.719424,5318.4100235889,0.5573768945644036,18301.84,15537.903112509895,24007.99409612025,0.7623227466120388,233.39333333333335,34.754400000000004,1.4796195264075012,35.992277236839065,18.30184,1.4897533333333333,9049.3310942375
2017-08-06 22:54:20,236.79,34.0945,6279.13,8073.236654999999,5074.413910072331,0.7777710809593505,230.21,29.055,5036.34,6688.75155,4401.667491079648,0.7529566560145293,233.84,26.663,3413.28,6234.87592,5217.585397422437,0.5474495473199409,14728.750000000002,14693.666798574417,20804.80522739947,0.7079494299039418,233.61333333333334,29.9375,1.4568232406826105,13.885594989561575,14.728750000000002,1.3762745833333334,9050.707368820833
2017-08-06 22:59:20,236.77,36.3444,6873.5,8605.263588,5177.408537961693,0.7987553117588477,230.31,30.1909,5416.1,6953.266179,4360.478339130382,0.7789289034205978,233.91,26.7983,3436.66,6268.390353,5242.335897477713,0.5482523911988415,15726.26,14780.222774569787,21581.710749000216,0.7286845877465264,233.66333333333333,31.1112,1.435113197049883,16.820951940137313,15.72626,1.26895875,9051.976327570834
2017-08-06 23:04:20,236.18,43.8585,8997.09,10358.50053,5133.313234345852,0.8685706945655773,229.93,29.4358,5413.75,6768.173494000001,4061.9556105876113,0.7998834552334245,233.64,26.0645,3355.48,6089.709779999999,5081.86178228291,0.5510081959932088,17766.32,14277.130627216375,22792.072860733835,0.7794955776316336,233.25,33.1196,1.4233654876741664,32.42460657737413,17.76632,1.3955241666666667,9053.3718517375
2017-08-06 23:09:20,234.7,37.0521,7534.31,8696.12787,4342.443178130341,0.8663982536402147,228.4,27.3832,4825.97,6254.32288,3978.261963017454,0.7716214996562506,232.01,24.6697,3187.41,5723.617096999999,4753.967833817421,0.5568873574143635,15547.69,13074.672974965215,20314.47114099665,0.765350468249365,231.70333333333335,29.701666666666664,1.4256736343888052,24.747545031143055,15.547690000000001,1.38808375,9054.7599354875
2017-08-06 23:14:20,234.93,38.7681,7800.7,9107.789733,4701.160849252045,0.8564866151593226,228.77,28.4993,4923.13,6519.784861000001,4274.387165059431,0.7551062044162133,232.3,24.8896,3213.12,5781.854080000001,4806.838510706663,0.5557248514995382,15936.95,13782.38652501814,21069.89685849225,0.7563848132259172,232,30.718999999999998,1.3922413793103403,26.20235033692503,15.936950000000001,1.3118599999999998,9056.0717954875
2017-08-06 23:19:20,235.16,41.9993,8710,9876.555387999999,4656.41990505923,0.8818864126031873,229.1,28.3895,4796.65,6504.03445,4392.563363719049,0.7374884061384391,232.64,24.9724,3246.37,5809.579135999999,4817.913610739249,0.5587960717986165,16753.02,13866.896879517528,21747.51728790146,0.7703417258263319,232.29999999999998,31.787066666666664,1.3775290572535466,32.12700762993755,16.75302,1.3620820833333334,9057.433877570833
2017-08-06 23:24:20,235.79,31.1972,6200.06,7355.9877879999995,3958.511378486252,0.8428589305319821,229.69,28.3947,4762.46,6521.978643,4455.91518861705,0.7302170492556763,233,24.8953,3288.43,5800.604899999999,4778.414521680177,0.5669115646887103,14250.95,13192.84108878348,19420.108956862052,0.7338244101336239,232.82666666666668,28.1624,1.3472110869316305,11.600928898105284,14.250950000000001,1.2918320833333334,9058.725709654167
2017-08-06 23:29:20,235.71,35.0935,7103.92,8271.888885,4237.7430737819095,0.8588026385221444,229.7,27.9827,4729.08,6427.62619,4353.180537489103,0.7357428481695821,233.05,25.1231,3277.32,5854.938455,4851.749986287195,0.5597531084551768,15110.32,13442.673597558209,20224.421968325536,0.7471323543221664,232.82000000000002,29.399766666666665,1.3400910574693037,19.366593612420964,15.11032,1.22338625,9059.949095904167
2017-08-06 23:34:20,236.03,41.1737,8514.49,9718.228411,4684.807732262615,0.876136023965284,230.15,28.3695,4902.93,6529.240425,4311.874063856014,0.7509188942142532,233.46,25.7388,3358.87,6008.980248000001,4982.553155155914,0.558975044246143,16776.29,13979.234951274542,21837.191119441984,0.7682439517170234,233.21333333333334,31.760666666666665,1.3135326739466007,29.637392162213217,16.77629,1.32860875,9061.277704654167
2017-08-06 23:39:20,236.68,38.6788,8005.11,9154.498384,4441.064574013602,0.8744455091052424,230.89,27.1113,4532.59,6259.728056999999,4317.38615825513,0.7240873658930581,234.14,25.8559,3358.89,6053.900425999999,5036.622711284117,0.5548307312050264,15896.59,13795.073443552848,21047.698803933818,0.755264988732589,233.90333333333334,30.548666666666662,1.2882814838038574,26.613709272636036,15.89659,1.36137,9062.639074654167
2017-08-06 23:44:20,234.2,32.9578,6587.43,7718.716759999999,4022.978301731801,0.8534359019542519,228.33,27.8235,4694.76,6352.939755,4280.078512487764,0.7389901653490495,231.54,25.6646,3341.41,5942.381484,4913.947182590187,0.5623014962935019,14623.6,13217.003996809752,19711.389388160464,0.7418858058165897,231.35666666666665,28.815299999999997,1.3082253951330454,14.376043282561701,14.6236,1.2716745833333334,9063.9107492375
2017-08-06 23:49:20,235.03,35.905,7285.24,8438.75215,4258.851487376572,0.8633077344261141,229.26,28.5609,4821.1,6547.871934,4430.7585867506805,0.7362850172689405,232.42,26.2408,3433.64,6098.8867359999995,5040.4896358346705,0.5629945510763786,15539.98,13730.099709961924,20736.600889391117,0.749398615659825,232.23666666666665,30.23556666666667,1.281738456459643,18.7508750731754,15.53998,1.2568158333333335,9065.167565070833
2017-08-06 23:54:20,235.16,38.6007,7924.4,9077.340612,4427.414282204066,0.8729869615693562,229.47,28.5711,4814.24,6556.210317,4450.504122359313,0.7343022519452833,232.59,26.2632,3438.24,6108.557688000001,5049.057608111034,0.5628562707616357,16176.88,13926.976012674413,21346.009167804845,0.7578409562570041,232.40666666666667,31.145,1.2635896847479995,23.938673944453377,16.17688,1.3215358333333334,9066.489100904166
2017-08-06 23:59:20,235.9,31.2348,6216.41,7368.28932,3955.7469857317797,0.8436707260023824,230.13,29.0198,4972.7,6678.326574,4457.83585823823,0.74460270022728,233.13,26.3182,3434.83,6135.561966,5084.000738564639,0.5598232108214356,14623.94,13497.583582534648,19900.863893085367,0.7348394561444714,233.0533333333333,28.8576,1.254362377710389,8.799761587935242,14.623940000000001,1.2833674999999998,9067.772468404166
2017-08-07 00:04:20,236.16,35.3857,7149.13,8356.686912,4327.141826690233,0.8554981268634132,230.54,29.0392,4947.53,6694.697168,4510.0905833838,0.7390222254785043,233.48,26.7821,3527.33,6253.084707999999,5163.236527268864,0.5640943893638999,15623.99,14000.468937342897,20979.089446055645,0.744741092799789,233.39333333333332,30.402333333333335,1.2225427747150697,16.391395397283098,15.62399,1.2603304166666667,9069.032798820832
2017-08-07 00:09:20,236.5,37.7087,7853.1,8918.10755,4226.282369100178,0.8805791986664255,230.85,28.0358,4775.23,6472.064429999999,4368.614933038985,0.7378217648553291,233.88,26.6127,3460.61,6224.178276,5173.448911444891,0.555994678581729,16088.94,13768.346213584053,21175.9615550443,0.7597737631974248,233.74333333333334,30.785733333333337,1.2378249647048807,22.487580827482848,16.08894,1.3213720833333333,9070.354170904166
2017-08-07 00:14:20,236.64,28.8032,5818.55,6815.989248,3549.9556794911687,0.8536618513163476,230.95,27.3764,4610.32,6322.57958,4326.6571441510105,0.7291833881512014,233.82,25.9133,3331.88,6059.047806,5060.695207280657,0.5499015863021564,13760.75,12937.308030922835,18887.35501994603,0.7285694574739519,233.8033333333333,27.3643,1.2203989107654545,5.302529207763402,13.76075,1.2437370833333334,9071.5979079875
2017-08-07 00:19:20,236.79,29.6131,5940.99,7012.085948999999,3724.7801513731283,0.8472500256285721,231.15,27.508,4585.28,6358.4742,4405.156237145924,0.7211289777663956,233.98,25.703,3306.19,6013.98794,5023.65988362722,0.549750021613778,13832.460000000001,13153.596272146271,19088.060261383824,0.7246655663584536,233.97333333333333,27.608033333333335,1.2066902211078143,7.2626204208678296,13.832460000000001,1.1497170833333332,9072.747625070833
2017-08-07 00:24:20,234.43,39.8298,8372.42,9337.300014,4133.733771669919,0.8966639164904956,229.04,27.6624,4737.27,6335.796096,4207.206331663428,0.7476992517153128,232.03,24.9276,3229.52,5783.951028,4798.363269272374,0.5583588077364336,16339.210000000001,13139.303372605722,20966.904314692434,0.7792857617302329,231.83333333333334,30.8066,1.2048885693745581,29.289827504495786,16.33921,1.2571529166666666,9074.0047779875
2017-08-07 00:29:20,234.85,28.8253,5852.08,6769.621705,3403.077680924593,0.8644618938865802,229.29,27.0143,4553.19,6194.1088469999995,4199.457730753301,0.7350839503256795,232.19,24.6364,3175.82,5720.325715999999,4757.761408974909,0.5551816728052904,13581.09,12360.296820652802,18363.630988525656,0.7395645234042232,232.10999999999999,26.825333333333333,1.2149411916763575,8.159948307569964,13.58109,1.2466791666666668,9075.251457154167
2017-08-07 00:34:20,235.33,29.0234,5769.4,6830.076722,3655.6766361928494,0.8447050062287719,229.87,26.2743,4394.25,6039.673341000001,4143.455201095592,0.7275641830113341,232.72,24.7083,3175.91,5750.115576,4793.47731915546,0.5523210721634371,13339.56,12592.609156443901,18344.41785286616,0.727172707631919,232.64000000000001,26.668666666666667,1.190680880330128,8.829587780916427,13.339559999999999,1.12169375,9076.373150904166
2017-08-07 00:39:20,233.58,40.1042,8333.77,9367.539036,4277.7406627896235,0.8896434771152631,228.3,25.8924,4396.58,5911.23492,3951.3013784103337,0.7437667525485521,231.15,24.8151,3233.04,5736.010365,4738.06577263206,0.5636391488633581,15963.39,12967.107813832015,20566.37316951249,0.776188872409651,231.01,30.270566666666667,1.1731093892039217,32.48579202900066,15.963389999999999,1.2209562499999997,9077.594107154166
2017-08-07 00:44:20,233.37,30.7758,6309.47,7182.148446,3431.3036326562847,0.8784933989374689,227.88,26.5203,4447.35,6043.445964,4091.9820499713683,0.7358963787369441,230.82,24.5694,3217.2,5671.108908,4670.23558360785,0.5672964586276289,13974.02,12193.521266235502,18546.029112199125,0.7534777345306889,230.68999999999997,27.2885,1.2180848758073495,12.779375927588548,13.974020000000001,1.2473920833333332,9078.841499237498
2017-08-07 00:49:20,233.44,27.6993,5573.11,6466.124592,3278.904110700277,0.8618933830775773,227.93,26.5649,4455.84,6054.937657,4099.726810966391,0.7359018791628162,230.75,24.9719,3303.42,5762.265925000001,4721.347783632986,0.5732848922622397,13332.37,12099.978705299654,18004.487620746255,0.7405026058412985,230.70666666666668,26.412033333333337,1.2035485175981062,5.452565181779525,13.332370000000001,1.1377662499999999,9079.979265487498
2017-08-07 00:54:20,233.21,38.1792,7962.78,8903.771232000001,3983.877109473988,0.8943154302282503,227.89,27.5326,4774.91,6274.404213999999,4070.4278316364916,0.7610140878947205,230.79,25.3918,3387.39,5860.173522,4781.968495907296,0.5780357846543643,16125.079999999998,12836.273437017775,20610.388660971148,0.7823763183338336,230.63,30.367866666666668,1.1880501235745606,25.722364429067568,16.125079999999997,1.2273937499999998,9081.206659237498
2017-08-07 00:59:20,233.6,29.2385,5974.52,6830.1136,3309.9188144884997,0.874732156724304,228.18,27.188,4573.77,6203.75784,4191.32906420642,0.7372579842671616,230.85,25.1685,3351.4,5810.148225,4746.1500646809145,0.5768183306545506,13899.69,12247.397943375834,18525.661620560455,0.750293851020879,230.87666666666667,27.198333333333334,1.1795619594877478,7.501072369630483,13.89969,1.251032083333333,9082.457691320831
2017-08-07 01:04:20,233.54,30.4891,6187.73,7120.424414,3523.1294728674466,0.8690114016004215,228.18,26.4973,4439.89,6046.153914,4104.065537936441,0.7343329434137194,230.94,25.2698,3355.21,5835.807612,4774.852494075302,0.5749349915341246,13982.829999999998,12402.047504879189,18690.380336477374,0.7481297730849377,230.88666666666668,27.418733333333336,1.1722923223515191,11.198061665868341,13.982829999999998,1.1617716666666664,9083.619462987497
2017-08-07 01:09:20,233.5,34.7103,7057.61,8104.855049999999,3984.823267023331,0.870787935929835,228.32,25.8237,4348.4,5896.0671839999995,3981.8369728357397,0.737508556856363,231.08,25.291,3362.52,5844.244280000001,4780.026198036233,0.5753558268443905,14768.529999999999,12746.686437895303,19508.651760358123,0.7570246361160579,230.96666666666667,28.60833333333333,1.145908500505127,21.32933294494611,14.768529999999998,1.1979733333333331,9084.81743632083
2017-08-07 01:14:20,234.12,28.6385,5703.33,6704.84562,3525.1924343407395,0.8506280864972399,228.81,25.9716,4353.29,5942.561796,4045.1090065879243,0.7325611662852618,231.45,25.3231,3354.46,5861.031495,4806.1718959876935,0.572332703358046,13411.079999999998,12376.473336916359,18249.22351843501,0.7348849657330563,231.46,26.6444,1.1492266482329545,7.4841242437435245,13.411079999999998,1.1741504166666665,9085.991586737498
2017-08-07 01:19:20,233.54,31.6885,6478.04,7400.53229,3578.1106653837082,0.8753478460939192,228.22,27.231,4678.99,6214.658820000001,4090.114525157431,0.7528957156814603,231.03,25.3965,3406.6,5867.353395,4777.123852467929,0.5806024915599958,14563.63,12445.349043009068,19156.879484384368,0.7602297655978609,230.92999999999998,28.105333333333334,1.173515784003802,12.749063048531713,14.56363,1.1656129166666664,9087.157199654164
2017-08-07 01:24:20,235.29,38.2708,8029.58,9004.736532,4075.67479496775,0.8917062671923158,230.12,27.0117,4600.14,6215.932404,4180.4937066687735,0.7400563103034671,232.87,26.1609,3506.55,6092.088783,4981.731911439476,0.5755907579326557,16136.27,13237.900413075999,20871.540835774864,0.7731230830999132,232.76,30.481133333333332,1.1342155009451738,25.555698935078976,16.13627,1.2791625,9088.436362154165
2017-08-07 01:29:20,235.29,27.2234,5452.17,6405.393786000001,3361.9803456932073,0.851184202275991,230.03,27.4257,4611.58,6308.733771,4305.049558013924,0.7309834536366902,232.62,25.5419,3383.18,5941.556778,4884.279888970097,0.5694096894818902,13446.93,12551.309792677228,18394.43676595332,0.7310324404653274,232.64666666666668,26.730333333333334,1.1362008195546824,4.446010150765058,13.44693,1.2326333333333332,9089.668995487498
2017-08-07 01:34:20,235.21,37.2248,7608.73,8755.645208,4332.268550710282,0.8690084875810102,229.94,30.5243,5213.86,7018.757542,4698.789347670513,0.7428465748817284,232.63,29.0615,4008.21,6760.576744999999,5444.230939346235,0.5928798904567425,16830.8,14475.28883772703,22199.320160212672,0.7581673618170277,232.59333333333333,32.270199999999996,1.1407606982143381,15.353484019311955,16.8308,1.2615720833333333,9090.930567570831
2017-08-07 01:39:20,235.12,38.5431,8077.39,9062.253672,4108.553565864449,0.89132243395007,230.07,27.4305,4724.87,6310.935135,4183.719130304694,0.7486798547169666,232.67,25.8268,3435.1,6009.121555999999,4930.479678974842,0.5716476140460355,16237.36,13222.752375143986,20940.225408146303,0.7754147667237258,232.62,30.600133333333332,1.096208408563327,25.95729430372854,16.23736,1.3778400000000002,9092.30840757083
2017-08-07 01:44:20,235.23,26.9388,5277.09,6336.813924,3508.209206888933,0.8327670755825085,230.15,26.2981,4400.63,6052.507715000001,4155.394715696034,0.7270754879161686,232.58,25.4686,3359.46,5923.486988,4878.701323652157,0.5671422941935566,13037.18,12542.305246237123,18090.81212224004,0.7206520034538787,232.65333333333334,26.235166666666668,1.1075133245458137,2.9219050765194408,13.037180000000001,1.2197725,9093.52818007083
2017-08-07 01:49:20,235,35.4777,7306.79,8337.2595,4015.0611285807663,0.8764018920125972,230,26.3294,4446.71,6055.762,4110.842197961872,0.7342940492047079,232.51,25.8686,3429.14,6014.708186,4941.428277647608,0.570125747410616,15182.64,13067.331604190247,20031.66774443579,0.7579319003140561,232.50333333333333,29.225233333333335,1.0766870725867717,21.394069280313687,15.18264,1.1758258333333331,9094.704005904165
2017-08-07 01:54:20,235.18,33.6274,6925.21,7908.491932000001,3819.124388444176,0.8756675810692348,230.22,27.0936,4567.55,6237.488592,4247.7936546906485,0.732273884373623,232.63,26.159,3485.56,6085.36817,4988.24390450679,0.57277717676694,14978.32,13055.161947641616,19869.25573597435,0.7538440392047977,232.67666666666665,28.959999999999997,1.07588499061646,16.116712707182337,14.97832,1.2567066666666666,9095.960712570832
2017-08-07 01:59:20,235.84,28.8137,5826.1,6795.423008000001,3497.76109070585,0.8573564873211201,230.73,27.5153,4647.86,6348.6051689999995,4324.60229526988,0.7321072702229657,233.12,26.937,3610.88,6279.553440000001,5137.541925027555,0.5750217805296677,14084.84,12959.905311003286,19140.059129892237,0.7358827840820417,233.23000000000002,27.755333333333336,1.1190670153925246,3.8132010664616924,14.08484,1.2109649999999998,9097.171677570832
2017-08-07 02:04:20,235.45,34.1322,6974.04,8036.426489999999,3993.3590882330764,0.8678036200141988,230.38,28.6517,4910.85,6600.778646000001,4410.649726626407,0.7439804094894049,232.79,26.8533,3600.08,6251.179707,5110.447311420851,0.5759040963050016,15484.97,13514.456126280336,20552.975947294253,0.7534174145734139,232.87333333333333,29.87906666666667,1.106467035011875,14.234491929689883,15.484969999999999,1.2320754166666665,9098.403752987499
2017-08-07 02:09:20,235.67,35.8281,7450.54,8443.608327,3972.9051446244903,0.882388158173505,230.63,28.0451,4703.7,6468.041413,4439.680847795598,0.7272216888633579,233.11,26.8248,3565.68,6253.1291280000005,5136.881352439635,0.5702233117230455,15719.92,13549.467344859724,20753.408157115304,0.7574620939843284,233.13666666666666,30.232666666666663,1.0866301597060373,18.507905356237192,15.71992,1.3002037499999999,9099.703956737498
2017-08-07 02:14:20,235.76,27.4407,5457.41,6469.419432,3474.199746565992,0.8435702859217553,230.62,27.8185,4641.2,6415.50247,4429.213756704016,0.7234351512922104,232.96,26.547,3511.51,6184.389120000001,5090.772663110619,0.5678022407490426,13610.12,12994.186166380627,18817.126256178377,0.723283662696969,233.11333333333334,27.268733333333333,1.135356192981946,2.646743156386678,13.61012,1.2220849999999999,9100.926041737497
2017-08-07 02:19:20,235.61,35.3605,7157.62,8331.287405000001,4263.663420148412,0.8591253250613311,230.68,27.1513,4581.58,6263.261884,4270.54728707776,0.7315006277645855,233.13,26.8332,3542.74,6255.6239160000005,5155.756382028847,0.5663288023019956,15281.94,13689.967089255018,20517.136473408893,0.744837858821384,233.14000000000001,29.781666666666666,1.059449257956592,18.732441658738605,15.28194,1.2038358333333332,9102.129877570831
2017-08-07 02:24:20,235.71,41.4084,8214.53,9760.373964,5271.28037541441,0.8416204164203478,231.05,28.2973,4931.05,6538.091165000001,4293.178540353413,0.7542033103479981,233.42,27.3753,3612.63,6389.942526,5270.699191633237,0.5653618925836329,16758.210000000003,14835.158107401061,22381.231388725857,0.7487617508141956,233.39333333333332,32.36033333333334,1.0040275357765027,27.960362995848815,16.758210000000002,1.3350062500000002,9103.46488382083
2017-08-07 02:29:20,235.6,38.4617,7576.54,9061.57652,4970.735424081162,0.8361172013807593,230.92,27.2795,4663.69,6299.38214,4234.644132586702,0.7403408614293083,233.23,27.544,3628.59,6424.08712,5301.153642109413,0.5648413435588651,15868.82,14506.533198777277,21500.20822316908,0.7380775030308507,233.25,31.095066666666664,1.0075026795284006,23.690681908812987,15.86882,1.3594595833333334,9104.824343404163
2017-08-07 02:34:20,235.75,42.2136,8296.82,9951.8562,5495.654620978146,0.8336957280391571,231.13,27.3301,4670.93,6316.806013,4252.581703033225,0.7394449014877481,233.54,26.876,3538.07,6276.62104,5184.402796356652,0.5636902367455978,16505.82,14932.639120368021,22258.16265938286,0.7415625562895248,233.47333333333333,32.139900000000004,1.0036835041832046,31.343283582089533,16.50582,1.3489433333333332,9106.173286737496
2017-08-07 02:39:20,235.48,46.7287,9461.75,11003.674276,5617.484713802443,0.859871872128833,230.84,27.5333,4758.2,6355.786972,4213.734779675262,0.7486405729081128,233.24,27.2748,3633.59,6361.574352,5221.747978208467,0.5711777932545338,17853.54,15052.967471686174,23352.531345343315,0.7645226864692826,233.18666666666664,33.8456,1.0063468465892713,38.06432741626683,17.853540000000002,1.43164,9107.604926737496
2017-08-07 02:44:20,235.86,31.8061,6012.91,7501.786746000001,4485.723767059368,0.8015303825060237,231.08,27.5467,4645.9,6365.491436,4351.447392740644,0.7298572383155115,233.35,26.7353,3536.74,6238.682255,5139.321594456985,0.56690497374914,14195.55,13976.492754256997,19921.24467778804,0.7125834871064997,233.43000000000004,28.696033333333332,1.0409973011180989,10.8379671522545,14.195549999999999,1.3353787499999998,9108.940305487497
2017-08-07 02:49:20,236,41.4982,8291.04,9793.5752,5212.750801300117,0.8465795004055313,231.35,27.466,4703.96,6354.2591,4271.928022372663,0.740284575427527,233.65,26.9082,3539.27,6287.1009300000005,5196.268466034725,0.562941495516917,16534.27,14680.947289707507,22111.361282292644,0.7477725947719499,233.66666666666666,31.957466666666665,0.9985734664764663,29.854473237344635,16.53427,1.2804091666666666,9110.220714654162
2017-08-07 02:54:20,236.34,42.1732,8442.84,9967.214088,5297.528613459836,0.8470611672889352,231.77,27.0031,4647.95,6258.508487,4191.120289296291,0.7426609726030718,234.19,26.9554,3549.5,6312.685126,5220.253178728177,0.5622805397628191,16640.29,14708.902081484304,22209.255992193735,0.7492502227831876,234.1,32.0439,0.995301153353261,31.6106965756353,16.64029,1.3822733333333332,9111.602987987495
2017-08-07 02:59:20,236.33,34.1282,6540.99,8065.517506,4718.900556219898,0.8109820597542696,231.56,26.8781,4560.16,6223.892836,4235.7741687219495,0.7326861371428665,233.82,26.767,3505.41,6258.65994,5184.874634594437,0.560089545302888,14606.56,14139.549359536286,20329.251120598685,0.7184996591045034,233.90333333333334,29.257766666666665,1.0374656197004501,16.646633999177432,14.60656,1.3019520833333331,9112.904940070828
2017-08-07 03:04:20,235.82,43.2036,8623.1,10188.272952,5426.145237132415,0.8463750471376261,231.29,26.8035,4601.13,6199.381515,4154.748354789216,0.7421917797553068,233.59,26.1888,3390.5,6117.4417920000005,5091.915536270037,0.5542349425267731,16614.73,14672.809128191668,22166.20356951647,0.7495523510777913,233.5666666666667,32.0653,0.9747395461681314,34.73630373020056,16.614729999999998,1.3008870833333332,9114.205827154161
2017-08-07 03:09:20,236.4,37.0821,7063.9,8766.20844,5191.120033627352,0.8058101798911822,231.7,27.5842,4687.32,6391.259139999999,4344.792815800718,0.7333953916317029,233.9,25.295,3221.57,5916.5005,4962.505909477615,0.5445059964078428,14972.789999999999,14498.418758905686,20841.99095318603,0.7183953794832241,234,29.987099999999998,1.025641025641028,23.660173874766148,14.97279,1.3161466666666666,9115.521973820827
2017-08-07 03:14:20,236.67,37.4686,7219.92,8867.693562,5148.664322242834,0.8141823969807584,232.01,27.5273,4677.39,6386.608873,4348.6544682904305,0.7323745814111325,234.29,25.5682,3249.41,5990.373578,5032.485494852471,0.5424386238503806,15146.720000000001,14529.804285385733,20989.005201057378,0.7216502094742892,234.3233333333333,30.188033333333337,1.0014652118867204,24.11739309505642,15.146720000000002,1.2549795833333333,9116.77695340416
2017-08-07 03:19:20,236.59,39.2988,7843.91,9297.703092,4992.029517028755,0.8436395443460779,231.93,29.0297,5032.49,6732.858321,4472.742511095284,0.7474522350044859,234.2,25.6406,3325.11,6005.02852,5000.4010853043965,0.5537209338682708,16201.51,14465.173113428436,21719.34988625472,0.7459482021721685,234.24,31.32303333333333,1.003244535519123,25.462944733960423,16.20151,1.30617625,9118.08312965416
2017-08-07 03:24:20,236.36,36.7275,7215.05,8680.911900000001,4827.140448864278,0.8311396409863345,231.74,28.1791,4784.95,6530.224634,4443.882004284142,0.7327389589458952,233.99,25.583,3292.79,5986.1661699999995,4999.171874496062,0.5500665879443838,15292.79,14270.194327644482,20916.688842473053,0.7311286272493922,234.03,30.1632,0.9955988548476744,21.76261139401655,15.29279,1.3122625,9119.39539215416
2017-08-07 03:29:20,236.36,36.117,6957.33,8536.61412,4946.649361424697,0.8149987690904318,231.69,26.825,4541.51,6215.08425,4242.871569408867,0.7307238031407217,233.86,25.3868,3227.88,5936.957048,4982.795369608999,0.5436926650980884,14726.720000000001,14172.316300442564,20438.4645039247,0.7205394513453836,233.97000000000003,29.442933333333333,1.0214984827114528,22.667804838286035,14.726720000000002,1.2508129166666666,9120.646205070827
2017-08-07 03:34:20,236.23,42.4111,8453,10018.774152999998,5377.976062499799,0.8437159946827281,231.6,26.5271,4515.39,6143.67636,4166.054772122284,0.7349654726929659,233.84,25.5223,3252.77,5968.134632,5003.810379378677,0.5450228925063566,16221.16,14547.84121400076,21789.11920508443,0.7444614831523267,233.89,31.486833333333333,1.0004703065543648,34.6947136633831,16.22116,1.289495,9121.935700070828
2017-08-07 03:39:20,236.41,34.3712,6582.3,8125.6953920000005,4764.478178517564,0.8100599004093212,231.75,26.6336,4486.46,6172.3368,4239.0350601327,0.7268657147808266,233.86,25.4277,3227.12,5946.521922000001,4994.679116262283,0.5426903393832304,14295.880000000001,13998.192354912546,20008.03773935695,0.7145068490089456,234.00666666666666,28.810833333333335,1.0270362667730275,19.299569027854105,14.29588,1.2715433333333332,9123.207243404162
2017-08-07 03:44:20,236.58,40.5075,7880.04,9583.264350000001,5453.799152919088,0.8222709623991535,232.02,28.2831,4920.37,6562.2448620000005,4342.006067700207,0.749799817512509,234.24,25.5407,3251.24,5982.653568000001,5022.109335438959,0.5434444704253347,16051.65,14817.914556058255,21845.504331856086,0.734780472730619,234.28,31.443766666666665,0.981731261738096,28.825214960463818,16.05165,1.2644804166666666,9124.471723820829
