DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-07 03:49:20,236.78,39.9205,7836.07,9452.375989999999,5286.153498663131,0.8290053218672272,232.2,27.6233,4716.65,6414.13026,4346.7550850890675,0.7353530110565606,234.38,25.606,3261.2,6001.53428,5038.153260274555,0.5433943801450718,15813.919999999998,14671.061844026754,21571.280012963016,0.733100677868759,234.45333333333335,31.049933333333332,0.9923794358507678,28.568714049842292,15.813919999999998,1.3277320833333333,9125.799455904162
2017-08-07 03:54:20,236.48,33.0955,6267.41,7826.42384,4687.481414919995,0.8008012507536264,231.74,28.3509,4784.41,6570.037566,4502.756330354909,0.7282165363497101,233.85,25.2762,3212.67,5910.83937,4961.529353842623,0.543521790882299,14264.49,14151.767099117526,20093.486183033678,0.7099061790504276,234.02333333333334,28.907533333333333,1.0497528736450707,14.487457709985637,14.26449,1.253267083333333,9127.052722987495
2017-08-07 03:59:20,236.73,44.7928,9064.07,10603.799544,5503.017336374164,0.8547945443884563,232.26,27.7358,4710.66,6441.916908,4394.0841837607395,0.7312512823861465,234.4,26.0565,3362.89,6107.6436,5098.458707542994,0.550603509346878,17137.62,14995.560227677897,22772.018922491592,0.7525735885926839,234.46333333333334,32.8617,0.9667467550007753,36.30700785412806,17.13762,1.3084212499999999,9128.361144237495
2017-08-07 04:04:20,236.67,40.1398,7874.59,9499.886466,5314.007451894471,0.828914116835299,232.12,26.9585,4553.77,6257.60702,4291.948788586984,0.7277174781742687,234.23,26.1027,3350.21,6114.035421,5114.442499935124,0.5479539730000528,15778.57,14720.398740416578,21579.0039232991,0.731200108034815,234.34,31.066999999999997,0.9942818127506973,29.203978498084805,15.77857,1.3715079166666666,9129.732652154162
2017-08-07 04:09:20,236.61,33.9033,6499.67,8021.859813000001,4701.544932309423,0.8102447750915339,231.86,27.4198,4737.3,6357.554828,4239.869349523179,0.7451449697509396,233.98,26.267,3352.83,6145.95266,5150.850909321786,0.5455346283126106,14589.800000000001,14092.265191154387,20284.3339121062,0.7192644364473039,234.15,29.196699999999996,1.0506085842408746,16.120314967102466,14.5898,1.26534875,9130.998000904161
2017-08-07 04:14:20,234.11,39.7691,7844.85,9310.344001000001,5014.06361093043,0.8425950748068389,229.55,26.476,4490.94,6077.5658,4094.9070770567737,0.7389372896629106,231.86,25.785,3310.87,5978.5101,4978.02399139478,0.553795167127007,15646.66,14086.994679381984,21053.77372948936,0.7431760311019309,231.84,30.6767,0.9877501725327777,29.63943318544694,15.64666,1.2598524999999998,9132.25785340416
2017-08-07 04:19:20,234.39,37.1024,7190.11,8696.431536,4891.854418135858,0.8267885477204773,229.83,27.1466,4615.17,6239.103078,4198.406017646349,0.7397169019812755,231.99,25.7864,3304.6,5982.186936,4986.599981675798,0.552406675912008,15109.88,14076.860417458005,20651.064689913594,0.731675592851151,232.07000000000002,30.011799999999997,0.9996983668720492,23.626040424099877,15.109879999999999,1.2815225,9133.53937590416
2017-08-07 04:24:20,234.46,33.5681,6367.89,7870.376726,4625.235859614349,0.8090959583883075,229.85,27.2531,4621.14,6264.125035,4228.986587175909,0.7377151596080809,231.96,25.6034,3272.61,5938.964664,4955.9383640376955,0.5510404902452877,14261.640000000001,13810.160810827954,19852.327750430886,0.7183862859452569,232.09,28.8082,1.0211555861950126,16.52272616824377,14.261640000000002,1.2238133333333332,9134.763189237494
2017-08-07 04:29:20,234.58,42.1941,8472.67,9897.891978,5116.8475333213455,0.8560075235042134,230,28.1893,4803.05,6483.539,4355.110637173411,0.7408068340454188,232.27,25.9546,3329.11,6028.474942,5025.886661497841,0.552230876304437,16604.83,14497.844831992596,22043.318355035262,0.7532817760265678,232.28333333333333,32.11266666666666,0.9887350218841995,31.393946314019406,16.604830000000003,1.2861029166666667,9136.04929215416
2017-08-07 04:34:20,234.62,31.2434,5778.85,7330.326508,4509.831414963032,0.7883482398353218,229.92,28.0573,4705.69,6450.934416,4412.599739771699,0.7294586638997075,232.08,25.4749,3252.49,5912.214792000001,4937.16442369946,0.5501305541877545,13737.03,13859.595578434191,19513.95354147008,0.7039593473873323,232.20666666666668,28.258533333333336,1.039304068215093,10.562709081386618,13.73703,1.2642441666666666,9137.313536320828
2017-08-07 04:39:20,234.15,42.4422,8452.35,9937.84113,5226.706975010143,0.8505217470708348,229.61,27.9117,4824.04,6408.805437,4219.173521878516,0.7527206196882397,231.85,25.9826,3371.43,6024.06581,4992.276899202503,0.5596602205778359,16647.82,14438.157396091161,22036.567331295086,0.7554633963501978,231.87,32.11216666666667,0.9833096131452975,32.16859653402396,16.64782,1.2660354166666665,9138.579571737495
2017-08-07 04:44:20,234.45,37.4386,7315.6,8777.47977,4850.376042407355,0.8334510806853161,229.84,26.9532,4567.93,6194.923487999999,4184.625734432421,0.7373666533329105,232,24.9879,3222.87,5797.1928,4818.770934945117,0.5559363145555553,15106.400000000001,13853.772711784895,20497.081238795825,0.7370024943555077,232.09666666666666,29.793233333333333,1.0139453388674222,25.661419763100575,15.1064,1.3230925,9139.902664237496
2017-08-07 04:49:20,233.62,31.6745,6093.56,7399.79669,4198.2755483335,0.8234766785193932,228.94,27.2577,4602.55,6240.377838,4214.1249457629465,0.737543482058626,231.15,24.5625,3145.24,5677.621875,4726.8229814409715,0.5539713755594194,13841.35,13139.22347553742,19084.60540232922,0.7252625720158041,231.23666666666668,27.831566666666664,1.0306900578051315,13.807822532448174,13.84135,1.2061562499999998,9141.108820487496
2017-08-07 04:54:20,233.28,38.8483,7668.64,9062.531424,4829.227304796025,0.8461918244709636,228.66,26.7373,4520.09,6113.751018,4116.641580462894,0.7393317108747198,230.91,24.5637,3155.36,5672.003967,4713.314361684751,0.5563042653633603,15344.09,13659.18324694367,20542.988704219417,0.746925884102171,230.95000000000002,30.049766666666667,1.0088763801688607,29.279872389469475,15.34409,1.2160600000000001,9142.324880487497
2017-08-07 04:59:20,233.3,37.1775,7173.92,8673.510750000001,4874.9010824800935,0.8271068321440657,228.64,26.9473,4613,6161.230672,4084.237308677541,0.7487140549637257,230.82,24.6915,3157.62,5699.2920300000005,4744.614376197662,0.5540372353932528,14944.54,13703.752767355296,20276.393064852484,0.7370413441977101,230.92,29.605433333333334,1.030659968820381,25.576611500366493,14.944540000000002,1.26202625,9143.586906737497
2017-08-07 05:04:20,232.89,35.2759,6564.13,8215.404351,4940.148377683581,0.7990026685906212,228.2,27.9904,4849.4,6387.40928,4157.200614623995,0.7592123484531118,230.44,24.3042,3113.2,5600.659848,4655.682172678821,0.5558630740825522,14526.73,13753.031164986398,20004.293307137523,0.7261806141793007,230.51,29.19016666666667,1.032493167324626,20.848573435117977,14.526729999999999,1.2279695833333333,9144.81487632083
2017-08-07 05:09:20,233.28,45.879,9071.99,10702.653119999999,5678.53689315705,0.8476393561748922,228.72,26.6724,4554.96,6100.511328,4058.1495612478748,0.7466521665313102,231.01,24.8292,3186.38,5735.793492,4769.309119617804,0.5555255788835851,16813.33,14505.995574022727,22206.124679521796,0.7571483202336984,231.00333333333333,32.4602,0.9884417252276293,41.33924005397378,16.81333,1.3058358333333333,9146.120712154163
2017-08-07 05:14:20,233.59,33.5924,6218.93,7846.8487159999995,4785.179665058652,0.7925385368166183,228.82,26.6169,4479.28,6090.479058,4126.740340454748,0.7354561040836929,231.08,24.4737,3125.66,5655.382596,4713.130792959146,0.5526876293410724,13823.869999999999,13625.050798472545,19409.827176918843,0.7122098447346623,231.16333333333333,28.227666666666664,1.049762793984056,19.005231274281737,13.82387,1.2765499999999999,9147.397262154163
2017-08-07 05:19:20,233.15,40.4253,7961.69,9425.158695,5044.314499496846,0.8447274213243366,228.39,25.7616,4373.95,5883.6918239999995,3935.2751971500597,0.7434022941443577,230.7,25.3278,3308.11,5843.12346,4816.482118382914,0.5661543903095966,15643.75,13796.07181502982,20858.05627540496,0.7500099622631915,230.74666666666667,30.504900000000003,1.0415462845255992,32.52067700598919,15.64375,1.2278175,9148.625079654163
2017-08-07 05:24:20,232.76,41.0256,8068.26,9549.118655999999,5107.72431507097,0.844921954648712,228.06,26.5798,4537.15,6061.789188,4019.89527690134,0.7484836340039346,230.42,25.1878,3292.91,5803.772875999999,4779.176009323501,0.5673740289901724,15898.32,13906.795601295811,21122.394341518684,0.7526760339262241,230.41333333333333,30.931066666666666,1.0213529309646394,32.635581055508375,15.89832,1.3142529166666665,9149.93933257083
2017-08-07 05:29:20,233,36.333,6914.65,8465.589,4884.036496016486,0.8167949093677946,228.14,27.4812,4778.44,6269.560968,4058.8059694778585,0.7621650103395246,230.46,25.0672,3229.47,5776.986912,4790.000135753578,0.5590232502157345,14922.56,13732.842601247923,20279.885671873246,0.7358305782116181,230.53333333333333,29.627133333333333,1.0699826489300182,22.634206931934013,14.922559999999999,1.2842033333333331,9151.223535904162
2017-08-07 05:34:20,235.2,37.6375,7113.01,8852.34,5269.631127080908,0.8035174880314132,230.33,27.1469,4578.26,6252.745477,4258.680707982691,0.7321999618952345,232.64,25.4795,3268.24,5927.55088,4945.145775140382,0.5513643098412341,14959.51,14473.457610203983,20815.088629032343,0.7186858661334194,232.72333333333333,30.08796666666667,1.064210722316911,25.091537148295163,14.95951,1.24508625,9152.468622154163
2017-08-07 05:39:20,235.18,37.0004,7054.82,8701.754072,5094.118049002062,0.8107353921550818,230.35,27.2085,4628.58,6267.477975,4225.8167672900945,0.7385075812731516,232.61,25.5508,3269.83,5943.371588,4963.051239323007,0.5501641537274852,14953.23,14282.986055615163,20678.558414401068,0.7231272944822978,232.71333333333334,29.9199,1.0599593204801336,23.66485182102882,14.95323,1.2463641666666665,9153.71498632083
2017-08-07 05:44:20,234.95,37.2872,7010,8760.627639999999,5254.3788069316,0.8001709795304119,230.21,27.1668,4601.27,6254.069028,4235.763661264503,0.7357242108137474,232.41,25.5449,3261.54,5936.890208999999,4960.748147418901,0.5493684210389616,14872.810000000001,14450.890615615004,20737.133767243962,0.7172066384358695,232.5233333333333,29.999633333333332,1.043622862221717,24.292185793381922,14.872810000000001,1.2427516666666667,9154.957737987497
2017-08-07 05:49:20,234.36,43.3004,8481.94,10147.881744000002,5571.014066272721,0.8358335477268446,229.64,26.9303,4570.65,6184.274092,4165.861810295971,0.73907623303964,231.9,25.5019,3272.4,5913.89061,4926.002475339023,0.5533413138326547,16324.99,14662.878351907713,21943.229025440713,0.743964800306874,231.96666666666667,31.910866666666664,1.0317574364132827,35.69170794483804,16.32499,1.2999083333333334,9156.25764632083
2017-08-07 05:54:20,234.28,34.1664,6467.13,8004.504192,4716.812156832788,0.807936362437475,229.39,27.0141,4661.86,6196.764399,4082.5176493328026,0.7523055097515576,231.65,25.2395,3227.7,5846.730175,4875.059635456322,0.5520521562293578,14356.689999999999,13674.389441621914,19826.83722526719,0.7241038919562989,231.7733333333333,28.80666666666667,1.081516424092514,18.605878268919234,14.356689999999999,1.2784033333333333,9157.536049654163
2017-08-07 05:59:20,234.07,36.6435,6998.79,8577.144045000001,4958.259624563742,0.8159813993190317,229.16,26.9249,4554.9,6170.110084,4162.1081723903435,0.7382202161694851,231.45,25.0582,3230.76,5799.7203899999995,4816.528461929997,0.5570544410331479,14784.449999999999,13936.896258884084,20317.899476407427,0.7276564202499026,231.56000000000003,29.542199999999998,1.083952323371896,24.037817088774723,14.78445,1.2142141666666666,9158.75026382083
2017-08-07 06:04:20,233.76,44.7316,8846.12,10456.458816,5575.275052973092,0.8459957769320593,228.97,26.8703,4598.99,6152.492591,4086.863841897586,0.7475002906508985,231.33,25.0963,3245.67,5805.527079,4813.498822696675,0.5590655173654043,16690.78,14475.637717567352,22093.57880332334,0.7554584138939661,231.35333333333335,32.232733333333336,1.0402558856582877,38.77693690265175,16.69078,1.3114679166666665,9160.061731737496
2017-08-07 06:09:20,233.63,31.8677,5844.07,7445.250751,4612.873787604215,0.7849393117102282,228.58,25.5233,4340.62,5834.115914,3898.1952893086377,0.7440064722718157,231.06,19.6178,2561.07,4532.888868,3740.0537355415527,0.5649973062608955,12745.759999999998,12251.122812454405,17678.925537018382,0.720957841771057,231.09,25.6696,1.099138863646195,24.14568205192134,12.745759999999999,1.2265224999999997,9161.288254237495
2017-08-07 06:14:20,233.69,39.2801,7726.88,9179.366569,4955.410787581069,0.8417661438747582,228.75,23.934,4140.32,5474.9025,3582.2210543329475,0.7562362982719782,231.33,15.9085,2212.4,3680.1133050000003,2940.836645860838,0.6011771422891014,14079.6,11478.468487774853,18165.637202829974,0.7750677745455897,231.25666666666666,26.374200000000002,1.0839327154532457,48.93380652304143,14.079600000000001,1.1177233333333332,9162.405977570828
2017-08-07 06:19:20,234.13,31.804,6753.39,7446.270519999999,3136.6651343299386,0.9069493220614285,229.02,17.9983,3406.37,4121.970666,2321.052691014249,0.8263935568725369,231.48,16.3629,2281.17,3787.684092,3023.708685024049,0.6022598359821186,12440.93,8481.426510368236,15056.936438587934,0.8262590501555396,231.54333333333332,22.055066666666665,1.1171414997912588,44.20269265414448,12.44093,1.105022083333333,9163.510999654161
2017-08-07 06:24:20,233.92,26.5175,5441.3,6202.973599999999,2978.10943255901,0.8772083118328926,228.76,14.3489,2892.09,3282.454364,1552.5212023166207,0.8810754634454988,230.99,18.3275,2436.61,4233.469225000001,3461.9638049699633,0.5755586896937935,10770,7992.594439845594,13411.72866858895,0.8030284735198951,231.22333333333333,19.7313,1.166260613836547,34.39307090764419,10.77,0.9671220833333334,9164.478121737495
2017-08-07 06:29:20,233.2,36.9683,7004.51,8621.00756,5025.794564989416,0.8124931977208474,228.46,11.3969,2346.43,2603.735774,1128.5859452905572,0.9011782314590573,230.47,24.9789,3086.32,5756.887083,4859.668480875238,0.5361091776689274,12437.26,11014.04899115521,16613.088559541455,0.7486422500803961,230.71,24.44803333333333,1.0792770144336963,53.38316238115949,12.43726,0.9669691666666667,9165.44509090416
2017-08-07 06:34:20,233.07,49.1636,9989.99,11458.560252000001,5612.370519541127,0.8718364070439238,228.53,11.2962,2371.13,2581.520586,1020.7796329481619,0.9185012944924856,230.65,25.6708,3164.88,5920.97002,5004.140342090617,0.5345205243920489,15526,11637.290494579905,19403.17515395972,0.8001783149822012,230.75,28.7102,1.0054171180931715,71.24088303111786,15.526,1.1651358333333333,9166.610226737494
2017-08-07 06:39:20,233.15,40.8257,8024.83,9518.511955,5119.001202244235,0.8430761066370904,228.49,12.0834,2479.28,2760.9360659999998,1214.882151543743,0.8979852994538702,230.47,26.6921,3288.72,6151.728287,5198.853881258441,0.5346009847264894,13792.83,11532.73723504642,17979.048571643776,0.7671612847052317,230.70333333333335,26.53373333333333,1.060525061045206,54.4602342678251,13.79283,1.2216179166666667,9167.83184465416
2017-08-07 06:44:20,234.19,55.9513,11571.36,13103.234947,6148.039836133311,0.8830918507379184,229.67,13.4763,2874.81,3095.1018209999997,1146.788012780703,0.9288256626953793,231.77,28.038,3510.57,6498.36726,5468.516738654084,0.5402233914369439,17956.74,12763.344587568099,22030.603180317237,0.8150816322652055,231.87666666666667,32.48853333333333,0.9976568003105096,72.21860841158319,17.95674,1.3228987499999998,9169.15474340416
2017-08-07 06:49:20,234.81,55.7143,11761.03,13082.274783,5729.230911476486,0.8990049662680288,230.45,12.5153,2638.73,2884.150885,1164.2294939342,0.9149070576451481,232.55,28.0456,3464.64,6522.00428,5525.65014262922,0.5312232024478217,17864.4,12419.110548039906,21757.092962168364,0.8210839578183975,232.60333333333332,32.09173333333334,0.9486823060718581,73.60950691351458,17.8644,1.4925475,9170.64729090416
2017-08-07 06:54:20,235.49,57.5865,12288.62,13561.044885000001,5735.133552811538,0.9061705867217178,231.39,11.8548,2484.79,2743.0821719999994,1162.032038389749,0.9058387041275993,233.6,27.4869,3200.64,6420.939839999999,5566.360751810757,0.498469083927751,17974.05,12463.526343012043,21872.49328049857,0.8217650255732661,233.49333333333334,32.309400000000004,0.9008108725445493,78.23450760459802,17.97405,1.4932687499999997,9172.14055965416
2017-08-07 06:59:20,236.23,63.8811,13635.3,15090.632253,6465.738604775473,0.9035605514334443,232.56,13.0989,2742.85,3046.280184,1325.3666801798945,0.9003932121563509,234.86,27.9506,3229.5,6564.477916000001,5715.129050131039,0.4919660087710164,19607.65,13506.234335086407,23809.206295816897,0.8235322822770837,234.54999999999998,34.976866666666666,0.8484331698998,82.63814368735146,19.607650000000003,1.5659041666666664,9173.706463820827
2017-08-07 07:04:20,236.24,67.3008,14427.19,15899.140991999999,6681.232894263954,0.9074194641873644,232.69,13.0206,2735.1,3029.763414,1303.3396851216246,0.9027437546316611,235.06,28.535,3308.61,6707.4371,5834.621865927252,0.49327484561875357,20470.9,13819.19444531283,24698.742517127568,0.8288235721233285,234.66333333333333,36.285466666666665,0.840921035810166,85.47591138417218,20.4709,1.6699395833333333,9175.37640340416
2017-08-07 07:09:20,234.71,50.2583,10355.74,11796.125593,5648.64833904799,0.8778933318703602,231.19,13.0014,2775.3,3005.793666,1154.3420084904296,0.9233168701474003,233.38,27.5709,3185.19,6434.496642,5590.823883812589,0.49501774221300465,16316.230000000001,12393.814231351009,20489.655746599034,0.7963154775164167,233.09333333333333,30.276866666666667,0.8165541700034332,65.99571069661545,16.31623,1.5327970833333335,9176.909200487493
2017-08-07 07:14:20,233.73,51.1618,10311.93,11958.047514,6054.667622766882,0.8623422835481468,230.47,11.3211,2408.86,2609.173917,1002.5876667669131,0.9232270736362723,232.53,27.3327,3169.41,6355.672731,5509.030415188956,0.49867419770390314,15890.2,12566.285704722752,20258.578243616197,0.784368962565636,232.24333333333334,29.938533333333336,0.763566948459234,70.8894668632175,15.8902,1.3419345833333332,9178.251135070826
2017-08-07 07:19:20,233.52,54.985,11245.89,12840.0972,6196.616351957564,0.8758415006391073,230.41,10.5105,2258.48,2421.724305,874.0804877285237,0.9325917055616286,232.36,27.8569,3303.58,6472.829284,5566.316387289529,0.5103765069420297,16807.949999999997,12637.013226975618,21028.582607994686,0.7992906756164307,232.09666666666666,31.11746666666666,0.7267086989616399,76.70140242778977,16.807949999999998,1.3624229166666666,9179.613557987494
2017-08-07 07:24:20,234.2,42.9698,8340.62,10063.52716,5631.042258379673,0.828796888744125,230.99,11.3355,2447.49,2618.387145,930.4536210909457,0.9347319034443242,232.81,28.4256,3441.86,6617.763936,5652.2915046043245,0.5200941032780895,14229.970000000001,12213.787384074942,18752.830412081486,0.7588171858490418,232.66666666666666,27.576966666666667,0.7206303724928287,58.89504405246407,14.229970000000002,1.2932466666666667,9180.90680465416
2017-08-07 07:29:20,234.28,46.4297,9135.06,10877.550115999999,5905.232876228641,0.8398085876490758,231.1,15.2535,3150.35,3525.08385,1581.616586607141,0.8936950535233368,232.91,28.0835,3376.15,6540.927985,5602.262942995104,0.5161576473158495,15661.56,13089.112405830885,20411.009901670128,0.7673094117071834,232.76333333333332,29.922233333333335,0.7146028154491659,55.16789633572359,15.66156,1.2454804166666666,9182.152285070826
2017-08-07 07:34:20,234.29,49.182,9683.73,11522.85078,6245.1151618882595,0.840393595724408,231.12,20.0814,4247.36,4641.213167999999,1871.0405397042025,0.9151400390924687,232.95,28.2711,3416.42,6585.752745,5630.294273115308,0.5187592265126862,17347.510000000002,13746.44997470777,22133.707102680368,0.7837598066841337,232.78666666666663,32.511500000000005,0.7159631135803721,51.27570244375066,17.347510000000003,1.3753779166666666,9183.527662987493
2017-08-07 07:39:20,233.56,44.8075,8668.82,10465.2397,5862.83223246718,0.8283441419884534,230.42,20.906,4444.94,4817.160519999999,1856.7562769105343,0.9227303058607647,232.21,27.9291,3373.44,6485.416311,5539.000568097538,0.5201578184392364,16487.199999999997,13258.589077475252,21156.983437280134,0.7792793357747002,232.06333333333336,31.214199999999995,0.7081400192476364,43.54844910329275,16.487199999999998,1.4097795833333333,9184.937442570827
2017-08-07 07:44:20,233.48,58.4752,11107.59,13652.789696,7938.520698159309,0.8135765837845071,230.9,20.0328,4188.33,4625.573520000001,1963.1154321703043,0.9054725823490963,232.73,28.5192,3436.24,6637.273416,5678.525606276713,0.5177186149536197,18732.16,15580.161736606327,24364.631292190978,0.7688259171811797,232.37,35.67573333333333,0.6326117829323917,63.90749267475931,18.73216,1.4674733333333334,9186.40491590416
2017-08-07 07:49:20,233.34,55.2495,10252.78,12891.91833,7815.5012954378035,0.7952873837356988,230.9,18.1154,3780.44,4182.84586,1790.1041575615488,0.9037961537506907,232.58,28.8826,3460.17,6717.5151080000005,5757.797564807942,0.5150967201963158,17493.39,15363.403017807294,23282.02839057779,0.7513688114511343,232.27333333333334,34.0825,0.591257426595104,62.10518594586662,17.493389999999998,1.509397916666667,9187.914313820827
2017-08-07 07:54:20,232.74,66.6929,12903.58,15522.105545999999,8627.478412883102,0.8313034569801141,230.62,19.6614,4141.1,4534.312068,1846.964190235001,0.9132807662765394,232.33,29.0359,3491.35,6745.910647000001,5772.156064661451,0.5175505847461308,20536.03,16246.598667779554,26185.501645620545,0.7842519222248543,231.89666666666668,38.4634,0.5505325647917912,73.39314777164783,20.53603,1.5845591666666667,9189.498872987495
2017-08-07 07:59:20,232.23,70.2373,13848.25,16311.208179000001,8618.670674540044,0.8490021001527676,230.27,19.3709,3990.65,4460.537143,1992.7629516785478,0.8946568254145352,231.92,29.1079,3533.49,6750.704168,5752.08268227714,0.5234253956423706,21372.39,16363.516308495731,26917.34980064913,0.7940005297061076,231.47333333333333,39.57203333333334,0.519858299012119,77.49226937205653,21.37239,1.7461841666666666,9191.245057154161
2017-08-07 08:04:20,232.17,62.3984,11698.73,14487.036528,8544.819702644774,0.8075309244502237,230.06,22.4296,4383.8,5160.153776,2722.0368388335705,0.849548325553622,231.67,30.3181,3686.64,7023.794227,5978.492356241541,0.5248787024295608,19769.17,17245.348897719887,26233.98828033947,0.7535708939389747,231.29999999999998,38.38203333333333,0.5361003026372593,62.57189778898288,19.76917,1.7142316666666666,9192.959288820828
2017-08-07 08:09:20,231.39,84.1383,15582.99,19468.761237,11670.607814643321,0.8004099393023956,229.15,50.1988,9898.84,11503.05502,5859.4574362774565,0.8605400898099851,231.15,41.91,6106.99,9687.4965,7520.12377407528,0.6303991954990642,31588.82,25050.18902499606,40315.82219402741,0.7835340638217153,230.5633333333333,58.74903333333333,0.6129913689658512,43.21648412938427,31.58882,2.1399162499999997,9195.099205070828
2017-08-07 08:14:20,230.99,82.6615,14422.97,19093.979885,12512.314103629458,0.7553674030698289,228.67,59.0563,11963.09,13504.404121,6265.254050330423,0.8858658177591723,230.59,45.546,7026.97,10502.45214,7805.331099453152,0.6690789833011322,33413.03,26582.899253413034,42697.5538701927,0.7825513869384856,230.08333333333334,62.42126666666667,0.6142701919594445,32.425220464393014,33.41303,2.7084104166666667,9197.807615487494
2017-08-07 08:19:20,230.61,74.057,12161.9,17078.284770000002,11989.828984402324,0.7121265492283976,228.4,56.5951,11390.24,12926.32084,6111.644885054949,0.8811664309579368,230.14,45.2485,6968.31,10413.48979,7738.4381725471085,0.6691618410853601,30520.45,25839.912042004384,39989.9852780796,0.7632023314779689,229.71666666666667,58.63353333333334,0.573169846912862,26.304856265413523,30.52045,2.6638949999999997,9200.471510487494
2017-08-07 08:24:20,231.38,83.8818,14802.16,19408.570884,12553.433119814377,0.7626609959315745,229.18,60.7332,11850.04,13918.834776,7301.404900427515,0.8513672437891723,231.12,46.6779,7317.11,10788.196248,7927.488854187136,0.6782514733504688,33969.31,27782.32687442903,43883.61548953916,0.7740772865010974,230.56000000000003,63.7643,0.5985426786953607,31.54978569513035,33.96931,2.6870733333333328,9203.158583820827
2017-08-07 08:29:20,232.17,76.9966,13279.93,17876.300622,11966.853518081416,0.742879093432601,229.77,62.4258,12082.28,14343.576066000001,7730.244780259425,0.8423478178945782,231.53,47.6924,7506.63,11042.221372,8098.21948772405,0.6798115838389841,32868.84,27795.31778606489,43045.793450393445,0.7635784443810635,231.15666666666667,62.3716,0.5998817540773167,23.535070448729872,32.86884,2.7849229166666665,9205.943506737492
2017-08-07 08:34:20,232.16,76.3143,13067.94,17717.127888,11963.509717309018,0.7375879478101559,229.86,58.7702,11661.93,13508.918172000002,6818.376555521986,0.8632763816847849,231.41,48.536,7618.93,11231.715760000001,8252.475057128764,0.6783407061576138,32348.800000000003,27034.36132995977,42158.05443754283,0.7673219372095257,231.14333333333332,61.20683333333333,0.5552110523051944,24.68264709005804,32.348800000000004,2.7174016666666665,9208.66090840416
2017-08-07 08:39:20,231.01,104.3992,18758.16,24117.259191999998,15158.285666542519,0.7777898744904778,229.32,64.8098,12607.95,14862.183335999998,7869.18612757228,0.8483242142128828,230.82,65.2057,9788.83,15050.779673999998,11432.6189487095,0.6503869043349336,41154.94,34460.09074282429,53677.06158506895,0.7667137280750078,230.38333333333333,78.13823333333333,0.4615495912609416,33.60834452788156,41.15494,3.0626558333333334,9211.723564237493
2017-08-07 08:44:20,230.94,97.3611,16500.16,22484.572433999998,15274.184675922725,0.7338436187049445,229.31,66.2953,12834.56,15202.175243,8147.404600563427,0.8442581271985933,230.64,67.164,10347.21,15490.70496,11528.104153488057,0.6679624992354124,39681.93,34949.69342997421,52878.50829376792,0.7504358818056291,230.29666666666665,76.94013333333334,0.4284328909088207,26.541371559879444,39.68193,3.3682029166666663,9215.09176715416
2017-08-07 08:49:20,230.51,94.8495,16657.53,21863.758245,14161.589561024059,0.7618786218425824,228.83,65.0988,12541.77,14896.558404,8038.125251007414,0.8419239974672476,230.21,66.7869,10247.53,15375.012249000001,11462.073571391875,0.6665054852666218,39446.83,33661.78838342335,51857.19230944995,0.7606819467704116,229.85000000000002,75.5784,0.4437676745703764,25.498158203931286,39.44683,3.2970316666666672,9218.388798820826
2017-08-07 08:54:20,230.06,87.1728,15658.44,20054.974368,12530.572758957867,0.780775867008079,228.41,58.1517,11490.57,13282.429796999999,6662.562749222961,0.8650954814453669,229.58,65.5132,10057.54,15040.520456,11183.163449389194,0.6686962748013033,37206.55,30376.298957570023,48031.72806866488,0.7746244304766738,229.35000000000002,70.27923333333332,0.4098539350338025,24.037778822288438,37.20655,3.193890833333333,9221.58268965416
2017-08-07 08:59:20,232.9,80.8011,13612.57,18818.576190000003,12993.719552689101,0.7233581256393657,231.51,51.9465,10484.7,12026.134215,5890.583168684883,0.8718262920201412,232.48,60.9174,9048.06,14162.077152,10894.817093260466,0.6388935678635399,33145.33,29779.11981463445,44557.92721551637,0.7438705539349647,232.29666666666665,64.555,0.3386474192483728,25.166292308883893,33.14533,2.9313283333333335,9224.514017987494
2017-08-07 09:04:20,229.57,115.5047,20243.25,26516.413979,17126.909813016668,0.7634233654683431,228.8,71.8107,14695.07,16430.28816,7349.101082155301,0.8943890610376245,229.9,79.6281,13394.56,18306.500190000002,12478.530026123677,0.7316832743003947,48332.88,36954.540921295644,60841.641856528775,0.7944045973311207,229.42333333333332,88.98116666666668,0.2716957008150754,29.80803053829741,48.332879999999996,3.3949254166666663,9227.908943404162
2017-08-07 09:09:20,230.01,115.2022,20048.74,26497.658022,17325.52755512111,0.7566230941373873,229.06,75.3777,15263.15,17266.015962,8071.651583011922,0.8839995302675487,230.2,81.1164,14068.91,18672.99528,12277.887608982348,0.7534361675263059,49380.8,37675.06674711538,62111.786828585115,0.7950310644947337,229.75666666666666,90.56543333333333,0.30321934800585765,27.203278071876586,49.3808,4.071403333333333,9231.980346737495
2017-08-07 09:14:20,228.79,118.2157,20496.91,27046.570002999997,17646.34889655872,0.757837685064187,227.76,79.0643,16060.59,18007.684968,8144.578979826593,0.8918742208418224,228.97,80.3632,13956.19,18400.761904000003,11992.197435482698,0.7584571808934808,50513.69,37783.12531186801,63080.880112348,0.8007765571760311,228.50666666666666,92.54773333333333,0.3267592484537299,27.734840975755944,50.513690000000004,4.162270416666667,9236.142617154163
2017-08-07 09:19:20,230.15,156.7552,28589.68,36077.20928,22004.4365283576,0.792458190934662,229.67,91.1857,18598.8,20942.619719,9626.93924644004,0.8880837378299148,231.13,96.8049,17886.63,22374.516537,13442.003478186814,0.7994197313904625,65075.11,45073.37925298446,79160.46651451386,0.8220657717835538,230.3166666666667,114.91526666666668,0.35313698531006765,36.409377576173505,65.07511,4.8162,9240.958817154162
2017-08-07 09:24:20,230.98,167.8563,30174.42,38771.448174,24346.03810012561,0.778263939602722,231.01,88.9438,18095.43,20546.907238,9732.975401287973,0.880688747478931,232.52,90.3557,15939.73,21009.507364,13686.650693470274,0.7586912783739463,64209.58,47765.66419488385,80027.67546139778,0.8023421851228477,231.50333333333333,115.7186,0.4391585434335056,45.055591754480275,64.20958,5.386862083333334,9246.345679237495
2017-08-07 09:29:20,229.94,157.7116,27944.19,36264.205304,23113.087884888122,0.7705722424011786,229.86,89.0899,18117.86,20478.204414,9544.632263317904,0.8847387023646301,231.14,93.6014,16917.57,21635.027596,13485.92764235303,0.7819527811985695,62979.62,46143.64779055906,78074.76395586198,0.8066578342216222,230.31333333333336,113.46763333333332,0.35893131096764924,38.992587900984404,62.979620000000004,5.29955,9251.645229237494
2017-08-07 09:34:20,230,159.9215,28961.96,36781.945,22674.13396232423,0.7873960988196791,229.53,96.2657,19345.69,22095.866121,10675.747189824964,0.8755343598689611,231.08,94.6881,17194.67,21880.526148,13531.472503183524,0.7858435342777023,65502.31999999999,46881.35365533272,80550.69984760392,0.8131812650160164,230.20333333333335,116.95843333333335,0.3808227509013764,36.73362017788085,65.50232,5.353414166666667,9256.99864340416
2017-08-07 09:39:20,229.63,183.8933,35055.22,42227.418479,23543.288261247424,0.8301530442225166,229.25,102.1794,20418.76,23424.62745,11479.869826513432,0.8716791779755712,231.26,96.9577,17759.82,22422.437702,13687.750219362968,0.7920557182957805,73233.79999999999,48710.90830712383,87954.20428009695,0.8326355812029326,230.04666666666665,127.6768,0.5274292172602681,44.03031717586908,73.23379999999999,5.780671666666667,9262.779315070828
2017-08-07 09:44:20,229.43,188.1338,35700.52,43163.537734000005,24260.33514698514,0.8270990255712665,228.81,115.4087,23128.37,26406.664646999998,12743.250720370354,0.8758535130875592,230.82,107.4113,19733.82,24792.676266,15008.435782528428,0.7959536029219413,78562.70999999999,52012.021649883915,94219.68901801837,0.8338247644287579,229.68666666666664,136.9846,0.4934258264882685,37.339379755096566,78.56271,6.324854583333332,9269.104169654162
2017-08-07 09:49:20,229.01,186.741,35268.62,42765.556410000005,24187.130014792827,0.8246968579544315,228.25,122.0397,24045.42,27855.561524999997,14062.364129002646,0.8632179243064101,230.3,115.3844,21663.41,26573.02732,15389.03662096385,0.8152405722962242,80977.45,53638.53076475932,97131.04236599406,0.8336927930297854,229.18666666666664,141.38836666666668,0.4857757868404383,32.07663713964208,80.97744999999999,6.647506666666666,9275.751676320828
2017-08-07 09:54:20,230.95,184.0306,35070.9,42501.86706999999,24009.179028570503,0.82516139684496,230.22,121.7779,24240.28,28035.708138,14085.799811182873,0.8646216418248546,232.15,113.7019,21403.27,26395.896085,15448.08607683225,0.8108559728784066,80714.45,53543.06491658563,96859.08444469317,0.8333183248917472,231.10666666666665,139.8368,0.4514509894421122,31.60384104899424,80.71445,6.7371625,9282.488838820827
2017-08-07 09:59:20,230.47,194.5015,36519.34,44826.760705,25995.6973606736,0.8146772023151476,230.11,121.9535,24283.74,28062.719885000002,14064.71538838858,0.8653380748378589,231.91,116.3557,21803.64,26984.050387,15897.806705283432,0.8080195407026165,82606.72,55958.219454345606,99775.71104060899,0.8279241424436338,230.83,144.27023333333332,0.4678767924446493,34.817484872716875,82.60672,6.805048749999999,9289.293887570828
2017-08-07 10:04:20,229.96,201.894,38042.07,46427.54424,26614.2400656539,0.8193857896800961,229.64,128.6196,24974.01,29536.204943999997,15769.788426414287,0.845538891924341,231.49,125.5961,23446.66,29074.241189000004,17192.022439507935,0.8064409952295108,86462.74,59576.05093157612,105000.52977442235,0.8234505119712446,230.36333333333334,152.03656666666666,0.4890824639337851,32.793053951713816,86.46274000000001,7.044560833333334,9296.338448404162
2017-08-07 10:09:20,229.71,214.5182,40363.17,49276.975722,28267.204387022037,0.8191081008646319,229.34,144.3299,27523.4,33100.619266,18387.86143717345,0.8315071019916308,231.45,136.0297,25649.38,31484.074064999997,18258.04549632861,0.8146779208766292,93535.95000000001,64913.1113205241,113853.7920480177,0.8215444414934492,230.16666666666666,164.95926666666668,0.5575669804489493,30.043133880727723,93.53595000000001,7.499945416666667,9303.838393820828
2017-08-07 10:14:20,229.7,215.5316,41109.8,49507.608519999994,27586.004519132086,0.8303733755063636,229.01,147.8416,27798.48,33857.204816,19327.566521478424,0.8210506493691172,231.34,136.4073,25814.78,31556.464782,18149.589612142925,0.8180504431765407,94723.06,65063.16065275343,114915.93871125799,0.8242813056420715,230.01666666666665,166.59349999999998,0.57532062893994,29.375755956865078,94.72306,7.844125416666667,9311.682519237494
2017-08-07 10:19:20,229.44,223.9433,41783.81,51381.550751999996,29902.792170034078,0.8132064795333875,228.7,166.7379,31339.9,38132.957729999995,21724.02203156603,0.821858619567405,231,151.1263,28548.39,34910.175299999995,20092.530151392828,0.8177670193480812,101672.09999999999,71719.34435299294,124422.18561347159,0.8171541071931758,229.71333333333334,180.6025,0.5601184084511108,23.997895931673153,101.67209999999999,8.183131666666664,9319.865650904161
2017-08-07 10:24:20,228.64,269.1974,50637.82,61549.293536,34987.52235338037,0.8227197599007711,228.17,193.5447,35755.3,44161.094199,25918.347994479725,0.8096561158307907,231.01,173.0185,32697.19,39969.003684999996,22987.27956230235,0.8180636739832211,119090.31,83893.14991016244,145672.79271622785,0.8175192345765567,229.2733333333333,211.92020000000002,0.7574656160041925,27.02772081189051,119.09031,9.19843375,9329.064084654161
2017-08-07 10:29:20,228.83,264.2663,49413.12,60472.057429,34859.90966083925,0.8171231821906465,228.18,197.1694,36829.36,44990.113692,25840.057507859496,0.8186100673612853,230.93,174.7965,32727.25,40365.755745,23628.824437591065,0.8107676766104853,118969.73000000001,84328.7916062898,145825.72389688302,0.8158350037345019,229.31333333333336,212.0774,0.7050033433148148,24.608421265066426,118.96973000000001,9.919168333333333,9338.983252987495
2017-08-07 10:34:20,228.71,258.6045,48274.96,59145.435195,34171.782824493435,0.8162077063232268,228.12,192.1189,35879.2,43826.163468,25167.749436210182,0.818670792988701,230.79,177.6816,33741.98,41007.136464,23303.734178382623,0.8228318997504727,117896.14000000001,82643.26643908625,143977.11385710372,0.8188533360726422,229.20666666666668,209.46833333333333,0.6907885169134033,23.45756319570976,117.89614000000002,9.86941125,9348.852664237495
2017-08-07 10:39:20,228.15,278.167,52847.62,63463.801049999995,35139.48070261682,0.8327206868426298,227.78,197.5135,37201.44,44989.625029999996,25300.577508555052,0.8268893100396664,230.71,180.7646,34422.71,41704.200866,23543.94627346009,0.8254015011725989,124471.76999999999,83984.00448463197,150155.03500118662,0.8289550197168968,228.88,218.8150333333333,0.799545613421886,27.1242637046114,124.47176999999999,10.098662916666665,9358.951327154162
2017-08-07 10:44:20,230.3,263.982,49344.88,60795.05460000001,35512.272267521585,0.8116594404703436,229.72,199.7258,37892.92,45881.010775999996,25868.779710319308,0.825895492690878,232.49,176.3778,33419.97,41006.074722000005,23761.392410912027,0.815000465822933,120657.76999999999,85142.44438875292,147673.73936440013,0.8170563738639037,230.83666666666667,213.36186666666666,0.7162351446188514,23.725014279340158,120.65776999999999,10.213730833333333,9369.165057987495
2017-08-07 10:49:20,227.39,256.0672,48506.01,58227.120608,32211.249093732422,0.8330484058546357,226.5,191.2073,36266.86,43308.45345,23671.438612201353,0.8374083374247112,229.55,160.8027,30276.31,36912.259785,21115.396638927443,0.8202236919751891,115049.18,76998.08434486121,138437.77956703422,0.8310533465634717,227.81333333333336,202.6924,0.7623200280931685,26.332906413856673,115.04917999999999,9.821122916666665,9378.986180904161
2017-08-07 10:54:20,227.25,262.4105,50152.68,59632.786125000006,32261.08909890664,0.8410252691341947,226.45,189.5435,35722.46,42922.125575,23795.26666008324,0.8322621380336894,229.42,169.1773,32039.51,38812.656166,21906.439181666152,0.8254913001307729,117914.65,77962.79494065604,141357.92188477193,0.8341566459651144,227.70666666666668,207.04376666666667,0.752430026935228,26.741560117804404,117.91465,9.706826249999999,9388.693007154161
2017-08-07 10:59:20,227.6,234.183,44233.46,53300.0508,29737.12211548018,0.8298952690679237,226.28,188.4161,35540.24,42634.795108,23550.309863004793,0.8335970633838281,229.05,164.5006,30975.59,37678.86243,21452.49398486725,0.8220946175736229,110749.29,74739.92596335223,133609.3625780449,0.8289036626105322,227.64333333333335,195.69989999999999,0.6179257024878096,19.664343211212685,110.74928999999999,9.527664166666666,9398.220671320827
2017-08-07 11:04:20,226.75,245.3261,46557.99,55627.693175,30443.288507187288,0.8369570503945313,225.6,192.7462,36291.97,43483.54272,23952.27339943256,0.8346139189645126,228.43,168.8815,31921.72,38577.601044999996,21661.83497833886,0.8274677308929593,114771.68,76057.39688495871,137685.38829860825,0.8335792302890294,226.92666666666665,202.31793333333334,0.6624753958694551,21.25771351954629,114.77167999999999,9.396707083333332,9407.61737840416
2017-08-07 11:09:20,227.83,263.3031,50262.8,59988.345273,32745.26690611425,0.8378760869508874,226.73,205.4428,39257.15,46580.046044,25071.435206997226,0.8427889908678339,229.81,171.1407,32410.43,39329.844267,22280.051105901275,0.8240670819842074,121930.38,80096.75321901275,145885.25437196123,0.8357964656874514,228.12333333333333,213.29553333333334,0.7393661323553051,23.445201071564853,121.93038,9.862585833333332,9417.479964237493
2017-08-07 11:14:20,228.9,260.3052,49715.47,59583.86028000001,32842.17484494081,0.8343781313660128,227.73,206.704,39367.92,47072.70192,25807.094778815605,0.836321655529902,230.67,176.9523,33663.66,40817.587041,23083.18451284421,0.8247342001423529,122747.05,81732.45413660063,147468.7503944277,0.8323597350061912,229.1,214.65383333333332,0.6852902662592725,21.267436019078794,122.74705,10.194892916666666,9427.67485715416
2017-08-07 11:19:20,228.86,257.8846,48881.28,59019.469556,33074.435025155166,0.828222963841102,227.6,210.0334,40137.4,47803.601839999996,25964.85066618429,0.839631292519359,230.49,178.5549,33863.57,41155.118901,23388.08326072377,0.8228276555696494,122882.25,82427.36895206323,147967.28867361887,0.8304690252928093,228.98333333333335,215.49096666666665,0.6579809301987017,19.673044299304735,122.88225,10.234554166666666,9437.909411320827
2017-08-07 11:24:20,228.56,271.7646,51997.68,62114.51697599999,33977.26436574009,0.8371260460753648,227.67,202.4756,38417.39,46097.619851999996,25477.33701954355,0.8333920519832049,230.68,179.4507,34121.78,41395.68747600001,23437.300852322223,0.8242834478780621,124536.85,82891.90223760586,149601.11785842813,0.8324593544672095,228.97000000000003,217.89696666666666,0.7468227278682706,24.721607720101343,124.53685,10.309129166666667,9448.218540487493
2017-08-07 11:29:20,228.71,263.0349,50497.47,60158.711979,32696.729967557585,0.8394041085458659,227.9,187.5783,35351.67,42749.09457,24036.316580664014,0.8269571637853755,230.99,159.5634,29844.26,36857.549766000004,21628.664309327265,0.8097190450660516,115693.4,78361.71085754887,139733.7487226407,0.8279560310776554,229.20000000000002,203.3922,0.7809773123909214,29.323985875564546,115.6934,10.00959375,9458.228134237492
2017-08-07 11:34:20,229,259.3443,49306.29,59389.844699999994,33106.546481413876,0.8302141594924899,227.75,200.9521,38074.08,45766.840775,25396.223078989566,0.8319140966530916,230.94,160.0381,29755.29,36959.198813999996,21922.707268690123,0.8050848220424307,117135.66,80425.47682909356,142088.07186679207,0.8243877087009456,229.23000000000002,206.77816666666664,0.745975657636426,25.421510491517086,117.13566,9.701210833333333,9467.929345070825
2017-08-07 11:39:20,229.42,254.299,48696.4,58341.27658,32130.440084506412,0.8346817700025034,228.32,190.3706,36077.11,43465.415391999995,24242.20429843396,0.8300187557080188,231.23,166.4928,31544.44,38498.130143999995,22069.307412575527,0.819375899089381,116317.95000000001,78441.9517955159,140296.13427921862,0.829088774238804,229.65666666666667,203.72079999999997,0.6850806276035198,24.827214501415686,116.31795000000001,9.72723375,9477.656578820825
2017-08-07 11:44:20,229.39,251.2832,47837.92,57641.85324799999,32157.684244011845,0.8299164115036471,228.05,192.4784,36137.47,43894.69912,24916.41773679412,0.8232764029480378,231.08,161.6562,29534.06,37355.514696000006,22872.992329808363,0.7906211503267677,113509.45,79947.09431061432,138837.79430692768,0.8175688080225871,229.50666666666666,201.80593333333331,0.6855283797130157,24.51725073164351,113.50945,9.576141666666667,9487.232720487491
2017-08-07 11:49:20,229.18,235.3806,44298.68,53944.525907999996,30783.74287991119,0.8211895322900685,227.87,185.1683,34602.82,42194.300521,24145.472546712783,0.8200827972673291,230.6,165.1175,30491.76,38076.0955,22804.421076350976,0.8008111020732154,109393.26,77733.63650297496,134199.11913795947,0.815156319226965,229.21666666666667,195.22213333333335,0.6035046898858398,20.57065250798064,109.39326,9.287612916666665,9496.520333404158
2017-08-07 11:54:20,229.31,239.278,45389.94,54868.83818,30827.629652949734,0.8272444160580913,227.91,186.002,34943.94,42391.715820000005,23999.554734203684,0.824310583425684,230.92,156.0721,28531.83,36040.169332,22018.821093108803,0.791667479061111,108865.71,76846.00548026222,133255.58664490053,0.8169691998738134,229.38,193.78403333333333,0.6713750108989416,23.476633179788976,108.86571,9.09412375,9505.614457154157
2017-08-07 11:59:20,229.61,246.5944,46444.73,56620.540184000005,32384.75916160346,0.8202805880881456,228.57,187.1383,35232.9,42774.201231,24254.38204820073,0.8236951009260567,231.38,163.0642,30283.26,37729.794596,22504.700931777585,0.8026351673594995,111960.89,79143.84214158177,137109.40390259057,0.8165806780076345,229.85333333333332,198.93230000000003,0.6641916584488678,23.95895488063023,111.96089,9.201108333333334,9514.81556548749
2017-08-07 12:04:20,230.35,225.7575,41319.3,52003.240125,31576.1370501271,0.7945524144395801,229.08,181.7988,33980.8,41646.469104,24077.658112665915,0.815934717422089,231.68,158.4757,29226.44,36715.650175999996,22222.829990188213,0.7960213113454413,104526.54000000001,77876.62515298123,130347.86653255798,0.8019044943393194,230.37,188.6773333333333,0.5686504319138787,19.652687480566485,104.52654000000001,9.020309583333333,9523.835875070823
2017-08-07 12:09:20,230.24,238.1445,44087.33,54830.38968,32598.75712250009,0.804067420591055,229.1,189.2265,35692.87,43351.79115,24604.8130876119,0.8233309178968031,231.86,166.7157,31205.87,38654.702202,22811.832014733143,0.8072981609566093,110986.07,80015.40222484514,136822.41164096128,0.8111687893006959,230.4,198.0289,0.633680555555559,20.257447271585107,110.98607000000001,8.979692083333333,9532.815567154157
2017-08-07 12:14:20,229.95,247.3033,46220.47,56867.393834999995,33129.57341355447,0.8127763008466344,228.98,185.3593,34929.89,42443.572514,24111.400464076658,0.8229724297708065,231.92,159.0097,29583.8,36877.529624,22017.060855822645,0.8022175102734316,110734.16,79258.03473345377,136175.95331303895,0.8131697065886971,230.2833333333333,197.2241,0.7107186798871035,25.392028661811622,110.73416,9.238342916666667,9542.053910070825
2017-08-07 12:19:20,230.58,246.6165,45223.5,56864.832570000006,34473.81950066069,0.7952806322665305,229.57,195.7508,36910.25,44938.511156,25634.024846977045,0.8213500859400835,232.46,163.598,30546.32,38029.99108000001,22653.974397497674,0.803216596494663,112680.07,82761.81874513542,139808.14288591186,0.8059621397871706,230.87,201.98843333333335,0.6886992679863141,22.094367449753307,112.68007,9.308926249999999,9551.362836320824
2017-08-07 12:24:20,228.59,253.9568,46870.46,58051.984912,34251.90405819034,0.8073877244860812,227.61,195.349,37358.83,44463.38589,24110.381702373583,0.8402155897983954,230.45,162.1884,29606.74,37376.31678,22812.93498459393,0.7921256707627894,113836.03000000001,81175.22074515786,139814.37046736653,0.814194060449387,228.88333333333335,203.8314,0.6844826330736042,24.59159874288259,113.83603000000001,9.438170833333334,9560.801007154158
2017-08-07 12:29:20,226.85,252.7659,47053.55,57339.944415,32769.38598620348,0.8206068296726654,226.12,185.5054,35462.93,41946.481048,22402.85401740866,0.8454327780063178,228.63,174.5487,32624.46,39907.069281,22983.010862524814,0.8175107966530809,115140.94,78155.25086613695,139160.62410765627,0.827395973094556,227.20000000000002,204.2733333333333,0.6294014084506947,23.739058777455053,115.14094,9.540707083333334,9570.341714237491
2017-08-07 12:34:20,226.62,259.6731,48211.63,58847.117922,33743.47374632424,0.8192691792298646,225.91,188.3738,35774.1,42555.525158,23047.483391103047,0.8406452479948973,228.44,178.412,33263.92,40756.43728,23549.92157082851,0.8161635859256833,117249.65,80340.8787082558,142134.22253889867,0.8249220202257175,226.99,208.81963333333331,0.6387946605577288,24.352818676532493,117.24964999999999,9.682941249999999,9580.02465548749
2017-08-07 12:39:20,228.49,257.7582,48229.87,58895.171118,33801.195552844,0.8189104316102346,227.62,189.1545,36212.9,43055.347290000005,23289.242234398927,0.841077874859246,230.2,174.1257,32488.85,40083.73613999999,23477.234262549788,0.8105244951849442,116931.62,80567.67204979272,142000.54061639114,0.8234589776378821,228.76999999999998,207.01279999999997,0.6250819600472121,24.51317020010358,116.93162,9.757552916666665,9589.782208404156
2017-08-07 12:44:20,230.15,259.5323,48587.51,59731.35884500001,34743.18784265573,0.8134338635436412,229.17,189.6538,36305.67,43462.961346,23894.08577064605,0.8353243514858036,231.91,170.3354,31377.27,39502.482614,23998.188681991654,0.7943113425706475,116270.45,82635.46229529343,142644.44318640445,0.8151067605771398,230.41,206.50716666666668,0.6510134108762641,25.67713953430188,116.27045,9.716752916666668,9599.498961320824
2017-08-07 12:49:20,229.4,269.4849,50935.21,61819.836059999994,35032.79196326173,0.8239298782766782,228.35,192.6821,36895.64,43998.957534999994,23971.23303372467,0.8385571401470252,231.49,166.036,30423.65,38435.67364,23488.34878909309,0.791547203906376,118254.5,82492.37378607948,144184.32128047853,0.8201619909141311,229.74666666666667,209.40099999999998,0.7588068016946228,28.6932249607213,118.2545,9.771872916666666,9609.27083423749
2017-08-07 12:54:20,228.7,266.0915,50053.13,60855.12605,34612.57782605174,0.8224965298547763,227.51,195.6773,37590.56,44518.542523,23850.585469932583,0.8443798442093935,230.54,171.7656,31915.78,39598.841424,23440.37604465206,0.8059776208668705,119559.47,81903.53934063639,144922.93339290394,0.8249865442335447,228.91666666666666,211.17813333333334,0.7091372406261384,26.003339360893424,119.55947,9.908915416666666,9619.179749654157
2017-08-07 12:59:20,228.93,262.3174,49479.25,60052.322382000006,34030.65152049191,0.8239356620591053,227.58,198.4175,37909.13,45155.85465,24534.65043188973,0.8395174954351129,230.61,174.2001,32501.53,40172.285061,23610.65510911004,0.8090535539775179,119889.91,82175.95706149169,145349.5044325237,0.8248387943810092,229.04,211.645,0.6854697869367891,23.942167308464647,119.88991,9.977057499999999,9629.156807154157
