DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-07 13:04:20,229.21,250.6089,47020.22,57442.065969,32995.30048262249,0.8185677030727898,227.96,187.397,35686.06,42719.02012,23482.329562659772,0.8353670074771368,230.9,168.8656,31630.99,38991.06704,22798.767083719118,0.8112368396471563,114337.27,79276.39712900139,139132.1618203643,0.8217889271901246,229.35666666666668,202.29049999999998,0.6728966529568164,23.885649597979157,114.33727,9.759465833333334,9638.91627298749
2017-08-07 13:09:20,228.71,252.3381,47453.82,57712.246851,32845.67557530762,0.8222487009129111,227.74,179.4449,33849.53,40866.781526,22897.6669351468,0.828289596979015,230.63,164.5117,30702.95,37941.333371,22290.662602687662,0.8092216923369232,112006.3,78034.00511314208,136509.0370403655,0.8205046525006247,229.02666666666667,198.7649,0.700064039122078,26.953048551328724,112.0063,9.430982083333333,9648.347255070823
2017-08-07 13:14:20,228.81,228.1984,42272.95,52214.075904,30648.122631022172,0.8096083147717178,227.39,175.9772,33485.26,40015.455508,21908.30989020211,0.8368081676167735,230.19,155.3574,29075.92,35761.719906000006,20820.45837124623,0.8130459070879786,104834.12999999999,73376.89089247052,127962.34965763336,0.8192576197646141,228.79666666666665,186.511,0.6148108218359823,22.351174997721312,104.83412999999999,9.035017916666666,9657.38227298749
2017-08-07 13:19:20,228.04,235.4516,43570.16,53692.382864,31376.952292865546,0.8114774885361475,226.73,173.6685,32444.3,39375.859005,22312.00730305634,0.823964246618218,229.84,144.3167,26095.1,33169.750328,20476.2812251604,0.7867137901840645,102109.56,74165.24082108229,126201.60533623466,0.8090987410814067,228.20333333333335,184.47893333333332,0.717196652108495,27.630616540136128,102.10956,8.62265375,9666.00492673749
2017-08-07 13:24:20,227.59,233.0599,43044.25,53042.102641,30994.470386116926,0.811511004594453,226.39,171.5542,31832.81,38838.155338,22250.27005594578,0.8196272382909537,229.45,147.2456,26781.96,33785.50292,20595.7963214761,0.7927056780364186,101659.01999999999,73840.53676353881,125646.25428912684,0.8090891413767943,227.81000000000003,183.95323333333332,0.7198981607479732,26.695190824769423,101.65901999999998,8.490357499999998,9674.495284237491
2017-08-07 13:29:20,228.2,234.6929,44131.67,53556.91978,30343.687306134285,0.824014341774754,226.9,175.7015,32661.09,39866.67035,22860.5469052573,0.8192580346755746,229.8,161.8435,29968.82,37191.636300000006,22024.705184839095,0.8057946081818399,106761.57999999999,75228.93939623068,130604.08985471376,0.8174443856908571,228.30000000000004,190.7459666666667,0.6570302233902634,23.03950856802737,106.76157999999998,8.684191666666665,9683.179475904159
2017-08-07 13:34:20,229.44,231.1737,43116.45,53040.493728,30891.19153266037,0.812896844835343,228.01,178.018,33297.69,40589.88418,23212.12050653094,0.820344543294038,231.01,156.1232,28478.53,36066.020432,22129.870285217246,0.7896221889435877,104892.67,76233.18232440855,129668.69439859189,0.8089282496943152,229.48666666666668,188.4383,0.6638003660343282,22.678722956002044,104.89267,8.818927083333332,9691.998402987492
2017-08-07 13:39:20,229.78,217.7689,40630.48,50038.937842,29207.18054392,0.8119772671492831,228.2,172.4877,32120.78,39361.693139999996,22750.788536644675,0.8160416241688124,230.98,156.8114,28873.22,36220.297172,21868.86128859002,0.7971558008728974,101624.48000000001,73826.83036915469,125610.25363252134,0.8090460536550397,229.65333333333334,182.356,0.6328379006038147,19.419651670359084,101.62448,8.60488125,9700.603284237492
2017-08-07 13:44:20,227.07,223.8987,41842.8,50840.67780899999,28878.272251617545,0.8230181382946244,225.69,169.7129,31514.11,38302.504401,21770.225407572707,0.8227689153186869,228.52,151.0115,27615.93,34509.14798,20694.00165605092,0.8002495458886725,100972.84,71342.49931524118,123633.59829031423,0.8167103554075759,227.09333333333333,181.54103333333333,0.62822921559418,23.332282453682186,100.97283999999999,8.441555,9709.044839237491
2017-08-07 13:49:20,227.38,221.9584,41437.71,50468.900992,28810.174544702062,0.8210543361459056,226.12,167.4085,30892.52,37854.41002,21877.124262843066,0.8160877420537856,228.79,154.7718,28310.9,35410.240122,21269.18067739561,0.7995116639271458,100641.13,71956.47948494073,123718.9233203377,0.8134659379423809,227.42999999999998,181.37956666666665,0.5979861935540666,22.37232896686086,100.64113,8.400582083333333,9717.445421320825
2017-08-07 13:54:20,228.5,201.2501,37120.6,45985.64785,27142.970799531322,0.8072214209329661,226.81,166.7697,30986,37825.035657,21693.34290636926,0.8191928827505454,229.63,137.8652,24887.92,31657.985875999995,19565.77388703588,0.7861498232225695,92994.52,68402.08759293647,115441.87427923264,0.805552756143437,228.31333333333336,168.62833333333333,0.6584518351972546,19.3453650533224,92.99452000000001,8.068152083333334,9725.513573404158
2017-08-07 13:59:20,228.5,192.072,36661.27,43888.452,24127.733025367383,0.8353283911676812,226.43,162.3682,30794.76,36765.031526,20083.582838980048,0.837610052862926,229.54,123.0829,23118.73,28252.448866,16239.617917704978,0.8182911898947599,90574.76,60450.93378205241,108894.91514381966,0.8317629880180918,228.15666666666667,159.17436666666666,0.7567899250514966,22.674170108210472,90.57476,7.648719999999999,9733.162293404157
2017-08-07 14:04:20,228.41,192.0393,36744.16,43863.696512999995,23956.013392861667,0.8376895455929038,226.31,165.8631,32037.09,37536.478161,19560.471800627147,0.8534921646774576,229.17,131.0851,24918.31,30040.772367,16778.731511941263,0.8294830004894594,93699.56,60295.21670543008,111423.16052665342,0.8409343224255986,227.96333333333334,162.99583333333334,0.7252628346663949,19.577637465170373,93.69955999999999,7.678096666666667,9740.840390070824
2017-08-07 14:09:20,227.64,217.237,40841.31,49451.83068,27883.16615966145,0.8258806486716701,225.23,204.6162,40050.75,46085.706726,22799.776070663094,0.8690492746074071,228.37,149.9626,27994.11,34246.958962000004,19727.747044526204,0.8174188555270532,108886.17,70410.68927485075,129668.28132364708,0.8397286436474335,227.08,190.6052666666667,0.8146908578474646,21.322950502591926,108.88616999999999,8.441072083333331,9749.281462154157
2017-08-07 14:14:20,227.46,235.822,43585.55,53640.072120000004,31265.910641404666,0.8125557680551455,225.36,219.286,43186.53,49418.292960000006,24022.72477550135,0.8738976482849357,228.49,161.6999,30098.21,36946.810151000005,21428.124862664423,0.8146362264290185,116870.29000000001,76716.76027957044,139800.30755501642,0.8359802066530316,227.10333333333335,205.60263333333333,0.7676388134623031,21.35319602748278,116.87029000000001,9.406519166666667,9758.687981320823
2017-08-07 14:19:20,227.38,229.9489,42440.9,52285.780882,30538.056415405947,0.8117101683109945,225.43,211.4986,41759.19,47678.129398000005,23008.13059412546,0.8758562998856182,228.26,159.555,29312.05,36420.0243,21615.316208885088,0.8048333454846157,113512.14,75161.5032184165,136140.57989237315,0.8337862236941974,227.0233333333333,200.33416666666668,0.7018368155989716,20.355572564174025,113.51214,9.599267916666665,9768.28724923749
2017-08-07 14:24:20,227.14,234.557,43507.51,53277.276979999995,30750.03765857104,0.8166241307027101,225.43,201.9001,39874.58,45514.339543,21944.77099126563,0.8760882921815927,228.49,143.6555,25983.44,32823.845195,20056.5614987147,0.7916025634911905,109365.53,72751.37014855136,131352.88733283494,0.8326084962478122,227.01999999999998,193.37086666666664,0.7003788212492182,25.709853569806963,109.36552999999999,9.286569583333332,9777.573818820823
2017-08-07 14:29:20,229.56,242.2965,44681.58,55621.58454,33125.776601371435,0.8033136842383095,227.93,209.7016,41270.95,47797.285688,24109.93996752771,0.8634580270812635,231.15,147.2026,26713.69,34025.88099,21074.613726698368,0.7850991428510254,112666.22,78310.33029559751,137208.54550680864,0.8211312173293843,229.54666666666665,199.73356666666666,0.7042867100371657,26.300520009405865,112.66622,9.251322916666666,9786.82514173749
2017-08-07 14:34:20,229.14,244.36,45708.91,55992.6504,32339.951227986097,0.8163376742030416,227.47,212.3811,42067.36,48310.328817,23753.422764668263,0.8707736219174076,230.73,154.2455,29114.34,35589.064215,20467.943181076927,0.8180698380860757,116890.61,76561.3171737313,139732.06501568915,0.83653390499078,229.11333333333334,203.66219999999998,0.7172578345505914,24.264050962819805,116.89061,9.564867916666667,9796.390009654157
2017-08-07 14:39:20,229.52,228.9622,43036.68,52551.404144,30157.822402879498,0.8189444354725899,227.8,200.6319,39585.77,45703.946820000005,22843.326562313312,0.8661346066217043,230.81,154.6621,29538.9,35697.559301,20044.179375529733,0.8274767401022994,112161.35,73045.32834072254,133849.872716512,0.8379638151584401,229.3766666666667,194.75206666666668,0.6873701190182155,20.5851302904445,112.16135,9.543831666666666,9805.933841320822
2017-08-07 14:44:20,229.79,229.589,42599.3,52757.25631,31122.78478653596,0.8074585939361183,228.07,198.8419,38863.31,45349.872133000004,23372.078177247113,0.856966253091596,231.2,145.4497,26621.86,33627.97064,20545.485623491648,0.7916582384645499,108084.47,75040.34858727473,131580.03865055143,0.82143515922692,229.68666666666664,191.29353333333333,0.7038574289611845,23.965176728399594,108.08447,9.176909166666666,9815.110750487489
2017-08-07 14:49:20,229.68,236.6393,44266.23,54351.314424,31536.74461962759,0.8144463564335308,227.92,210.8051,41728.23,48046.698392,23816.801788630542,0.8684931826022816,230.9,160.4367,29879.52,37044.83403,21898.265065521653,0.806577240319195,115873.98000000001,77251.81147377979,139264.5741637866,0.8320420372213444,229.5,202.62703333333332,0.6884531590413998,20.821670553665832,115.87398000000002,9.331602083333333,9824.442352570823
2017-08-07 14:54:20,228.49,241.6454,46177.76,55213.557446,30267.993115255293,0.8363482111284498,226.66,211.7366,42380.74,47992.217756,22519.45474898807,0.8830752563982428,229.64,164.2274,31181.7,37713.180135999995,21212.8626328552,0.8268117376353202,119740.2,74000.31049709857,140761.36348340404,0.8506609842133103,228.26333333333332,205.86980000000003,0.7024051168971472,20.227541873553108,119.7402,9.8172575,9834.259610070823
2017-08-07 14:59:20,228.61,244.8583,46845.71,55977.055963000006,30641.642398551918,0.8368734152607866,226.41,221.8621,44604.81,50231.798061,23100.745903649597,0.8879795611901697,229.83,149.808,28046.76,34430.37264,19970.72391356059,0.8145935652005187,119497.27999999998,73713.1122157621,140403.78499147354,0.8510972835045496,228.28333333333333,205.50946666666667,0.8206176535007672,27.104087986863224,119.49727999999999,9.968228333333332,9844.227838404157
2017-08-07 15:04:20,228.21,249.1177,47200.59,56851.15031700001,31688.445781041868,0.8302486358993824,226.03,226.2776,45003.38,51145.525928,24301.45285836468,0.879908441323947,229.3,164.3357,30592.75,37682.17601,22000.682632275748,0.8118626162109474,122796.72,77990.58127168228,145470.15229885918,0.8441368765994137,227.84666666666666,213.24366666666666,0.7973198349767371,22.935249346991153,122.79672000000001,10.095583333333334,9854.32342173749
2017-08-07 15:09:20,228.34,246.7645,46903.68,56346.205930000004,31224.024807246864,0.8324194899345905,226.39,217.8671,43154.71,49322.932769,23883.523646045076,0.8749420923956737,229.28,176.5512,33300.82,40479.659136,23014.304054095322,0.8226556426307551,123359.20999999999,78121.85250738726,146015.4736012936,0.8448365570955975,228.00333333333333,213.72760000000002,0.7075919942690942,17.394290676543424,123.35920999999999,10.256497083333333,9864.579918820824
2017-08-07 15:14:20,228.78,248.8049,47584.88,56921.585022,31236.933857252618,0.8359725046589725,227,216.5581,43015.37,49158.6887,23796.105111269935,0.8750308671272593,229.87,177.7483,34164.44,40859.001721,22410.913884156555,0.8361545451669896,124764.69,77443.95285267911,146846.1565865586,0.8496285697913881,228.54999999999998,214.37043333333335,0.6781885801793843,17.083574802681905,124.76469,10.338495833333333,9874.918414654157
2017-08-07 15:19:20,228.19,262.516,49921.94,59903.526040000004,33109.3995515074,0.833372312118407,227.05,209.5033,41275.69,47567.724265000004,23643.30363496121,0.8677247153984695,229.78,184.0006,35400.1,42279.657867999995,23117.144923738615,0.8372844480085802,126597.73000000001,79869.84811020723,149686.93289095236,0.8457500434739154,228.34,218.6733,0.6306385215030208,20.0494070378048,126.59773000000001,10.473434166666667,9885.391848820824
2017-08-07 15:24:20,228.11,273.5671,52273.62,62403.391181,34083.01458181931,0.8376727451939469,227.18,214.9291,42330.14,48827.592938,24337.072126684172,0.866930713823016,229.88,199.7869,39156.95,45927.012572,24000.494796694216,0.8525908350475324,133760.71000000002,82420.5815051977,157114.86179021717,0.851356189197429,228.39000000000001,229.4277,0.6523928368142128,19.238914917422786,133.76071000000002,10.848268333333333,9896.240117154157
2017-08-07 15:29:20,228.74,255.9206,48593.89,58539.278044000006,32641.705356501232,0.8301074359590712,227.48,208.31,41047.24,47386.3588,23676.804866888986,0.8662248174257271,230.31,179.6969,34735.97,41385.993039,22499.173495558818,0.8393170599353901,124377.1,78817.68371894903,147247.71737188418,0.844679307903138,228.84333333333333,214.6425,0.6409042576435123,19.23109356255168,124.37710000000001,10.755742083333333,9906.99585923749
2017-08-07 15:34:20,228.98,248.4659,48327.82,56893.721782,30021.94850863649,0.8494402982666169,227.26,212.2713,43197.35,48240.775638,21474.66849880003,0.8954530566455648,230.42,161.5168,31607.92,37216.701056,19647.448454322803,0.8492939756385053,123133.09,71144.06546175932,142208.42416458737,0.8658635430590933,228.88666666666666,207.418,0.7106865115195287,22.129805513504138,123.13309,10.312924583333333,9917.308783820823
2017-08-07 15:39:20,229.4,238.8234,46243.23,54786.08796,29378.208133375938,0.8440688452470408,227.75,208.9602,42487.86,47590.685549999995,21439.568646299263,0.8927768009427216,230.43,176.9421,35023.24,40772.768103,20875.614450439887,0.8589860740267727,123754.32999999999,71693.39123011508,143021.24506458206,0.8652863422082363,229.1933333333333,208.2419,0.6297449024113412,15.030500586097215,123.75432999999998,10.286975833333333,9927.595759654156
2017-08-07 15:44:20,228.63,252.1857,49033.46,57657.216591,30332.72861860412,0.850430577456177,227.26,209.2325,41924.15,47550.17795,22436.2445577277,0.8816822945244099,229.8,192.686,38253.68,44279.24280000001,22300.38809973836,0.8639190189584722,129211.29000000001,75069.36127607018,149435.49265773926,0.8646626561197217,228.56333333333336,218.03473333333332,0.5702285289270822,15.663085483933607,129.21129000000002,10.540234166666666,9938.135993820822
2017-08-07 15:49:20,228.45,265.3525,51396.75,60619.778625,32142.365345156333,0.847854465420361,226.81,224.7037,45108.52,50965.046197,23720.399601860518,0.8850873954992168,229.81,183.5091,35438.39,42172.226271,22860.822007537754,0.8403253309956139,131943.65999999997,78723.5869545546,153644.17514890342,0.85876122457703,228.35666666666665,224.52176666666665,0.6773030493234207,18.266677336258265,131.94365999999997,10.88145625,9949.017450070822
2017-08-07 15:54:20,229.25,260.7905,50629.29,59786.222125,31797.285262672023,0.8468387564971935,227.83,212.1629,42598.95,48337.073507,22842.98872999375,0.8812893894751608,230.58,184.3074,36205.57,42497.600292,22253.15104774375,0.8519438686239315,129433.81,76893.42504040952,150551.35331693693,0.8597319595495045,229.22000000000003,219.08693333333335,0.6064043277201006,19.03516838369183,129.43381,10.890727916666664,9959.908177987489
2017-08-07 15:59:20,229.92,270.036,52067.22,62086.67712,33819.52213256023,0.8386214630131587,228.96,205.4998,40999.93,47051.234208,23082.988985206604,0.8713890440950194,231.53,189.6368,36650.92,43906.608304,24176.44134099314,0.834747237733255,129718.06999999999,81078.95245875997,152972.4622810745,0.8479831471997461,230.13666666666666,221.7242,0.6054373488217197,21.789141645341378,129.71806999999998,10.797995,9970.70617298749
2017-08-07 16:04:20,229.93,269.1332,51494.48,61881.796676,34317.273921152366,0.8321426132730795,228.75,215.6299,42980.08,49325.339625,24201.27790665599,0.8713590281741522,231.26,196.9588,37813.12,45548.692087999996,25393.922635013154,0.8301691720795213,132287.68,83912.47446282151,156656.73828551415,0.8444429613930783,229.98000000000002,227.24063333333334,0.5565701365335997,18.435332648107675,132.28768,10.916906249999998,9981.62307923749
2017-08-07 16:09:20,230.02,281.6107,53065.96,64776.09321400001,37147.62632184212,0.8192213726858553,229.36,216.2959,43260.27,49609.627624,24283.002131512574,0.8720136004220211,231.86,198.5045,38332.68,46025.253370000006,25474.096486240625,0.8328619006579082,134658.91,86904.72493959533,160266.81895893117,0.8402170260489586,230.41333333333333,232.13703333333333,0.6278571841907384,21.312267998025884,134.65891,11.122774583333332,9992.745853820823
2017-08-07 16:14:20,230.17,281.5635,52567.93,64807.470794999994,37902.783622840645,0.8111399712894783,229.78,207.6773,41449.04,47720.089994,23647.073225113058,0.868586794476111,232.13,196.5788,37600.57,45631.836844,25854.625687341435,0.8239986071247534,131617.54,87404.48253529514,157995.9505902424,0.8330437552880454,230.6933333333333,228.60653333333335,0.6227603745231892,23.165115141066234,131.61754000000002,11.094852083333333,10003.840705904156
2017-08-07 16:19:20,230.7,256.5964,47162.87,59196.78948,35776.019595569014,0.7967133085137036,230.19,193.9119,38512.54,44636.580261,22565.650004932166,0.8628022078485543,232.21,189.665,36425.36,44042.10965,24756.82878102571,0.8270575658039578,122100.77,83098.49838152688,147695.4923748776,0.8267061373145119,231.03333333333333,213.39110000000002,0.5093060164478473,20.247001866525824,122.10077,10.571596249999999,10014.412302154156
2017-08-07 16:24:20,230.9,254.9305,46937.27,58863.45245,35521.80625025297,0.7973924064319812,230.28,196.0389,39153.68,45143.837892,22471.21363159487,0.8673095117360076,232.52,175.7108,33502.03,40856.275216,23384.80725609335,0.8199971686816924,119592.98,81377.82713794119,144654.17938992652,0.8267509483955378,231.23333333333335,208.8934,0.5564364999279205,22.038561294899683,119.59298,10.070572916666666,10024.482875070824
2017-08-07 16:29:20,230.97,250.8268,45768.96,57933.465996,35517.44335996171,0.7900262691543452,229.93,205.7626,41223.9,47310.994618,23214.6565887679,0.8713386884560637,232.34,173.4111,32458.06,40290.334974000005,23870.17874573896,0.8056041236923372,119450.92,82602.27869446856,145229.67580479223,0.8224966373990791,231.08,210.00016666666667,0.5452657088454175,19.441238538699565,119.45092,9.9601625,10034.443037570823
2017-08-07 16:34:20,231.77,220.439,38974.16,51091.14703,33035.13519172394,0.7628358779479922,230.34,196.7116,39189.56,45310.549944,22742.56632911331,0.8649102703108873,232.43,171.4999,32121.7,39861.721757,23604.09393606302,0.8058282127354222,110285.42,79381.79545690026,135883.5652849069,0.8116170617746503,231.51333333333332,196.2168333333333,0.5068102629078172,12.59674458783267,110.28542,9.5723475,10044.015385070823
2017-08-07 16:39:20,230.94,234.2773,41868.24,54103.999662,34267.9625704257,0.7738474098321828,229.35,210.9238,42572.44,48375.37353,22973.117259384377,0.8800436439751457,231.66,172.7258,32062.1,40013.658828,23939.812789443076,0.8012788867376505,116502.78,81180.89261925315,141997.3065737062,0.8204576749455961,230.64999999999998,205.97563333333332,0.5636245393453211,16.142605217542723,116.50278,9.449508333333334,10053.464893404156
2017-08-07 16:44:20,230,238.3278,42636.78,54815.394,34450.43411347433,0.77782492998226,228.86,198.1193,39763.63,45341.582998000005,21787.906691273107,0.8769793062089154,231.04,173.7242,32196.72,40137.239168,23966.000694125698,0.8021657858737157,114597.13,80204.34149887314,139875.79704689715,0.8192777622677511,229.96666666666667,203.39043333333333,0.4812291636469002,17.177487698946177,114.59713,9.629162916666665,10063.094056320822
2017-08-07 16:49:20,230.12,225.6156,40393.3,51918.661872000004,32617.92092836492,0.7780111918058564,229.02,185.0736,37254.13,42385.555872000004,20215.467952079027,0.8789345623425022,231.07,168.1613,31582.14,38857.031591,22637.078810755862,0.8127779891275844,109229.56999999999,75470.46769119981,132766.30015148173,0.8227205990930896,230.07000000000002,192.95016666666666,0.4563828400052207,16.929466243874717,109.22957,9.3261125,10072.420168820823
2017-08-07 16:54:20,230.05,235.4937,42000.05,54175.325685,34219.317834716116,0.7752616060715058,229.43,173.969,34950.73,39913.70767,19275.64609639108,0.8756573127449575,231.4,167.1151,31407.73,38670.434140000005,22560.0747521629,0.8121897438827149,108358.51,76055.03868327009,132385.5566084677,0.8185070394081729,230.29333333333332,192.1926,0.4805465493284001,22.53005578778787,108.35851,9.06617,10081.486338820823
2017-08-07 16:59:20,230.18,248.765,44927.51,57260.727699999996,35500.84198907748,0.7846129765479737,229.83,177.9521,35852.51,40898.731143000005,19680.033938164295,0.8766166821812592,231.8,175.9005,33702.13,40773.7359,22949.16061005389,0.8265646808194487,114482.15,78130.03653729567,138601.8227800113,0.8259786754875942,230.60333333333332,200.8725333333333,0.5189286075656698,23.842217684979673,114.48214999999999,9.285027499999998,10090.771366320823
2017-08-07 17:04:20,230.3,257.7138,47295.63,59351.48814,35856.973203766946,0.7968735322766921,230.03,182.0089,36340.65,41867.507267,20790.51039127702,0.8679917284840057,231.6,203.966,39118.65,47238.5256,26480.361082118106,0.8281090381872546,122754.93,83127.84467716207,148253.20030264196,0.8280086348855191,230.64333333333335,214.5629,0.4147818420938459,20.111072324246166,122.75492999999999,9.884878333333333,10100.656244654157
2017-08-07 17:09:20,229.49,250.0488,45916.73,57383.699112,34417.18800081799,0.8001702697900485,229.15,179.7967,35753.06,41200.413805,20474.198356459146,0.8677840025883692,230.57,201.7749,38298.66,46523.238693,26412.579970352235,0.8232156891038309,119968.45000000001,81303.96632762937,144923.3036333591,0.8278064810301851,229.73666666666668,210.54013333333333,0.3627341448905186,18.765385031895743,119.96845000000002,10.113474166666666,10110.769718820824
2017-08-07 17:14:20,228.57,258.5029,48287.1,59086.007853,34051.61226131265,0.8172340923782396,228.08,182.9093,36770.22,41717.953144,19706.307002494894,0.8814003858980891,230.09,183.0185,35127.67,42110.726664999995,23224.127553590508,0.8341739215152535,120184.99,76982.04681739805,142725.8468305449,0.8420688520607824,228.91333333333333,208.14356666666666,0.5140227742668302,24.194518302831693,120.18499,10.006393333333332,10120.776112154157
2017-08-07 17:19:20,229.43,238.211,44285.31,54652.74973,32027.088085773823,0.8103034196592471,228.59,175.9385,35801.44,40217.781715000005,18322.850760779245,0.8901893260474671,230.41,176.9,33970.25,40759.529,22524.68244480577,0.8334308769858454,114057,72874.62129135884,135350.32204379482,0.8426799306993521,229.47666666666666,197.01649999999998,0.4067225425969251,20.909162430557863,114.057,9.760082916666665,10130.536195070823
2017-08-07 17:24:20,229.64,227.4031,41881.91,52220.847883999995,31191.70672591942,0.8020151280008659,229.4,142.1708,28786.4,32613.981520000005,15330.197833912704,0.8826398574595132,230.89,163.2791,30871.55,37699.511398999995,21637.942608317237,0.818884618245182,101539.86,68159.84716814937,122295.16725858419,0.8302851394389231,229.97666666666666,177.61766666666665,0.39714173901699895,28.029550363796403,101.53986,8.983202499999999,10139.519397570823
2017-08-07 17:29:20,229.9,238.9393,44610.63,54932.14507,32053.58408968684,0.812104277798595,229.69,145.881,29484.58,33507.40689,15918.726667532781,0.8799421601556229,231.37,166.0715,31628.76,38423.962954999995,21817.939179253666,0.8231519491376212,105723.96999999999,69790.24993647328,126681.63568077382,0.834564295225985,230.32000000000002,183.6306,0.4558874609239245,30.119544346094834,105.72396999999998,8.635992916666666,10148.155390487489
2017-08-07 17:34:20,228.1,251.6675,47050,57405.35675,32888.789634080036,0.81960992255309,227.47,162.4912,32142.5,36961.873263999994,18249.377220442282,0.8696123102425668,229.67,167.5492,31749.55,38481.024764,21742.937742749516,0.8250702832036461,110942.05,72881.10459727184,132739.57158858463,0.8357873140035117,228.41333333333333,193.90263333333334,0.5501722024400184,29.790656100768086,110.94205000000001,9.027750833333332,10157.183141320822
2017-08-07 17:39:20,229.39,236.4512,42970.83,54239.540768,33097.36472643455,0.7922417740187014,228.7,162.0845,31996.83,37068.72515,18716.122840944972,0.8631758947879545,230.47,175.2119,33339.72,40381.086593,22783.66135529942,0.8256271143971493,108307.38,74597.14892267894,131511.3044185052,0.8235594687384142,229.51999999999998,191.2492,0.4139072847682194,23.635131545648296,108.30738000000001,9.135392916666666,10166.318534237489
2017-08-07 17:44:20,230.83,243.8567,44575.5,56289.442061,34373.33395655237,0.7918980605935695,230.29,159.4199,31132.14,36712.808771,19458.165043919602,0.8479912336370118,232.25,176.7527,33620.66,41050.814575000004,23554.63008487785,0.8190010441467592,109328.3,77386.12908534982,133945.10127550177,0.8162172334703806,231.12333333333333,193.34310000000002,0.4874742201133588,26.126404304058415,109.3283,9.068153333333331,10175.386687570823
2017-08-07 17:49:20,229.58,208.7976,37644.29,47935.753008,29677.328835996697,0.7853071588072799,228.44,142.9073,28921.8,32645.743612,15141.798464529857,0.885928663281202,230.46,143.843,26508.83,33150.057779999996,19904.980855264297,0.7996616529577586,93074.92,64724.10815579085,113367.32734597262,0.8210030365799789,229.49333333333334,165.1826333333333,0.45898210550778884,26.40408727390431,93.07491999999999,8.433467499999999,10183.820155070822
2017-08-07 17:54:20,229.2,210.5459,38293.34,48257.120279999996,29366.13303386721,0.7935272510628975,228.1,139.648,28268.69,31853.708799999997,14681.27821407582,0.8874536455861618,230.12,142.8655,26287.17,32876.20886,19744.108042589374,0.7995803321466063,92849.2,63791.51929053241,112651.37315645277,0.824217205688642,229.14,164.35313333333332,0.45387099589770097,28.10580226236434,92.8492,7.746838333333333,10191.566993404154
2017-08-07 17:59:20,228.87,200.2686,35794.4,45835.474482,28629.55901913393,0.7809322452646756,227.96,128.9467,25756.29,29394.689732,14165.49716305242,0.8762225502234466,229.6,148.6488,27776.4,34129.76448,19832.105952224778,0.8138468115206872,89327.09,62627.16213441113,109093.95237536276,0.8188088162087085,228.81000000000003,159.28803333333332,0.3714872601722052,25.727335449555643,89.32709,7.590678749999999,10199.157672154155
2017-08-07 18:04:20,229.27,209.936,38166.18,48132.02672,29326.34822787171,0.7929477024108159,228.13,137.6484,27677.97,31401.729492000002,14832.34950261902,0.881415464936456,230.1,142.9403,26360.58,32890.56303,19670.001486883586,0.801463324782738,92204.73,63828.69921737431,112141.94165500675,0.8222144956581762,229.16666666666666,163.50823333333335,0.45236363636363425,28.394757695178235,92.20473,7.5638258333333335,10206.721497987488
2017-08-07 18:09:20,229.41,205.4044,36906.34,47121.823404,29298.264602569252,0.7832112030891222,228.16,138.9585,27872.72,31704.771359999995,15109.732187946809,0.8791332914378098,230.05,146.4437,27014.66,33689.373185000004,20129.133381310712,0.801874818259549,91793.72,64537.13017182677,112210.19651642053,0.8180515037826099,229.20666666666668,163.6022,0.45664756697013514,25.551123395651153,91.79372000000001,7.666602083333334,10214.38810007082
2017-08-07 18:14:20,229.24,212.9955,38476.6,48827.08842,30060.53585707511,0.7880174969482646,228,142.8579,28415.66,32571.6012,15920.410531649033,0.8724059902833392,229.98,151.281,27785.76,34791.60438,20938.177488903733,0.7986340525294281,94678.01999999999,66919.12387762788,115940.05611379401,0.8166118179818238,229.07333333333335,169.04479999999998,0.46855446581881427,25.999439201915713,94.67801999999999,7.769655833333332,10222.157755904154
2017-08-07 18:19:20,228.86,198.1597,35370.82,45350.828942,28383.14250138883,0.7799376731401401,227.37,140.0589,27650.34,31845.192092999998,15797.94155339453,0.8682736131485894,229.12,156.312,29021.39,35814.205440000005,20986.09620120965,0.8103318122921895,92042.55,65167.18025599301,112776.7369319559,0.8161483698143713,228.45000000000002,164.84353333333334,0.4727511490479372,20.210781698847338,92.04255,7.78002375,10229.937779654154
2017-08-07 18:24:20,228.5,186.4946,33259.07,42614.0161,26641.858623342316,0.7804725544279315,226.51,137.9745,27204.51,31252.603995,15383.104112245686,0.8704717854663361,228.63,137.1516,24614.64,31356.970308,19426.24731046101,0.784981449362796,85078.22,61451.21004604901,104950.24885388331,0.8106528658016801,227.88,153.87356666666668,0.6011936106722857,21.199894198851986,85.07822,7.380032083333334,10237.317811737486
2017-08-07 18:29:20,228.09,186.9763,33195.55,42647.424267,26774.20879889825,0.7783717439105993,226.09,138.2274,27328.61,31251.832865999997,15159.951614444468,0.8744642311757589,228.14,139.0211,25106.57,31716.273753999994,19379.94230315893,0.7915989814797714,85630.73000000001,61314.10271650164,105318.75954578375,0.8130624626543855,227.43999999999997,154.7416,0.5935631375307625,20.831308452284325,85.63073000000001,7.112872916666667,10244.430684654153
2017-08-07 18:34:20,228.04,178.7042,31902.63,40751.70576799999,25355.940567936814,0.7828538560231589,226.08,124.1782,24172.43,28074.207456000004,14277.771260866532,0.8610191414266934,228.04,138.8875,25473.15,31671.905499999997,18820.95181117124,0.8042822052496968,81548.20999999999,58454.663639974584,100334.7310529443,0.8127615347567823,227.38666666666666,147.25663333333333,0.5746452445174052,21.355619746841057,81.54821,6.965789166666667,10251.39647382082
2017-08-07 18:39:20,228.31,173.1483,31576.46,39531.488373,23783.728615442833,0.7987672941139934,226.04,126.1402,25027.83,28512.730807999997,13659.55869054971,0.8777773749043282,228.03,142.0508,26982.65,32391.843924,17921.164911195807,0.8330075331095251,83586.94,55364.452217188344,100259.65842687144,0.8337046157100927,227.46,147.1131,0.6242855886749389,17.69740424204235,83.58694,6.880631249999999,10258.27710507082
2017-08-07 18:44:20,229.5,172.5063,30932.25,39590.195850000004,24709.90727175757,0.7813108608302072,226.73,137.7797,27110.25,31238.791380999995,15520.83863337093,0.8678392729524405,228.9,144.2571,27063.63,33020.45019,18918.511092931476,0.8196020903493321,85106.13,59149.25699805997,103642.11483272351,0.8211539308837894,228.37666666666667,151.51436666666666,0.7210310452031039,13.854747767593448,85.10613000000001,7.028877916666667,10265.305982987486
2017-08-07 18:49:20,230.6,180.1586,32176.69,41544.57316,26279.501130928886,0.7745100635906979,228.02,136.4493,26668.96,31113.169386,16024.852004319036,0.8571598627300321,230.15,149.753,28232.59,34465.652949999996,19768.715060968007,0.8191514619194239,87078.23999999999,62073.06819621593,106937.76543761176,0.8142889431405039,229.59,155.45363333333333,0.683827692843762,15.8921770671598,87.07824,7.17434875,10272.480331737486
2017-08-07 18:54:20,230.03,184.1705,33650.29,42364.740115,25737.69974040785,0.7942994553644271,227.32,136.4386,27138.12,31015.222552,15015.541043055673,0.8749935601622827,229.84,132.8568,24850.87,30535.806912,17744.56998661977,0.8138271921752974,85639.28,58497.81077008329,103711.52367895708,0.8257450759772811,229.06333333333336,151.1553,0.7610704463103513,21.841906965882103,85.63928,7.196563333333332,10279.67689507082
2017-08-07 18:59:20,229.77,174.0575,31513.89,39993.191775,24623.771551487145,0.7879813688613754,226.73,137.3642,27529.96,31144.585066,14563.189256880178,0.8839404969326105,229.05,136.2421,25839.52,31206.253005,17497.126414976585,0.8280237936883958,84883.37,56684.08722334391,102069.9380175209,0.8316196879185845,228.51666666666665,149.22126666666665,0.7818539858507747,16.64389660276307,84.88337,7.105110416666666,10286.782005487486
2017-08-07 19:04:20,229.61,180.825,32675.02,41519.22825,25616.193754638844,0.7869852446016985,226.57,142.4092,29024.21,32265.652444,14094.948084789217,0.8995389152714075,228.72,140.3755,26518.35,32106.684359999996,18100.173862981766,0.8259448313833924,88217.57999999999,57811.31570240983,105472.69620285666,0.8364020564178075,228.29999999999998,154.53656666666666,0.7577748576434472,17.01114105248445,88.21757999999998,7.212539583333332,10293.99454507082
2017-08-07 19:09:20,228.61,187.0333,32953.15,42757.682713,27245.354394154594,0.7706954144636318,225.52,146.8437,29968.44,33116.191224,14091.654450451686,0.9049482712939898,227.37,140.5242,26566.24,31950.987354,17751.069972197954,0.8314685147491734,89487.83,59088.078816804235,107235.59472661011,0.8344974467493108,227.16666666666666,158.13373333333334,0.724871606749808,18.275396436602602,89.48783,7.404392083333332,10301.398937154154
2017-08-07 19:14:20,230.69,183.2323,32370.8,42269.859287,27182.20578802942,0.7658128166505529,227.25,141.0827,29062.8,32061.043574999996,13537.509788659383,0.9064832818686565,229.36,132.9625,25075.79,30496.279000000002,17355.915093181953,0.8222573645788065,86509.39,58075.630669870756,104195.26589953755,0.8302621933266159,229.1,152.42583333333334,0.807507638585768,20.210791040451365,86.50939,7.3332175,10308.732154654153
2017-08-07 19:19:20,230.74,191.5902,34326.58,44207.522748,27856.61452902232,0.7764873004912489,227.27,144.5856,29830.36,32859.969312,13781.40796348406,0.9078024302690499,229.56,134.8765,25672.77,30962.24934,17308.083796868745,0.8291635959030101,89829.71,58946.10628937512,107443.10236288978,0.8360677235156481,229.18999999999997,157.01743333333332,0.8377328853789254,22.018425554869406,89.82971,7.3474625,10316.079617154153
2017-08-07 19:24:20,230.51,186.9746,32800,43099.515046,27959.402661723307,0.7610294446467123,226.91,144.1483,29549.22,32708.690753000003,14025.050736699235,0.9034057713633733,229.12,140.5121,27013.24,32194.132352,17514.1948887322,0.8390733971223752,89362.46,59498.64828715474,107357.99180894799,0.8323782747261848,228.84666666666666,157.21166666666667,0.8462726133947043,18.931758669309957,89.36246000000001,7.466340416666666,10323.54595757082
2017-08-07 19:29:20,231.68,192.6967,33865.31,44643.971456,29089.94613209249,0.7585640097762543,228.22,142.8784,29924.64,32607.708448,12952.936775116705,0.9177167431965134,230.34,137.2044,26013.49,31603.661495999997,17946.859278816803,0.8231163342669162,89803.44,59989.74218602599,107997.34720528772,0.8315337582255269,230.08,157.59316666666666,0.808414464534081,22.274781372711804,89.80344000000001,7.465245833333334,10331.011203404152
2017-08-07 19:34:20,232.25,188.8916,32857.12,43870.074100000005,29068.76445336284,0.7489643150614145,228.54,147.3002,30855.94,33663.98770799999,13460.127604178744,0.9165860048323187,230.76,133.7077,25114.38,30854.388851999996,17923.761565196677,0.813964590919845,88827.44,60452.65362273826,107446.90515312375,0.8267100841425917,230.51666666666665,156.63316666666665,0.8574940351384541,20.594893163325366,88.82744,7.442953333333333,10338.454156737485
2017-08-07 19:39:20,232.67,192.7775,34119.71,44853.540925,29115.039464622918,0.7606915596039979,229,139.6249,29271.22,31974.1021,12866.19154267588,0.9154665206376508,231.37,126.7709,23687.64,29330.983133,17297.464634411906,0.8075978869371504,87078.57,59278.6956417107,105340.59573700669,0.8266382906870998,231.01333333333332,153.05776666666665,0.8715225672399809,25.95081203545591,87.07857000000001,7.329417083333333,10345.78357382082
2017-08-07 19:44:20,232.25,184.678,32216.16,42891.4655,28316.017509390163,0.7511088657019659,228.56,135.3545,28287.78,30936.62452,12525.02452544766,0.9143783602413518,230.67,134.5281,25453.89,31031.596826999998,17749.915084342698,0.8202571766417466,85957.83,58590.95711918052,104027.15412069365,0.8263018509597082,230.49333333333334,151.52020000000002,0.838780586567943,21.883418844484087,85.95783,7.20985,10352.993423820819
2017-08-07 19:49:20,232.52,186.5903,32514.98,43385.976556,28724.88533166637,0.7494352456958443,228.5,146.1597,30633.26,33397.491449999994,13303.977485144165,0.9172323629713813,230.72,133.9092,25164.18,30895.530624,17924.783331078837,0.8144925654862254,88312.42,59953.646147889376,106740.44787559555,0.8273566558660767,230.58,155.55306666666667,0.9020730332205795,19.952826388079362,88.31242,7.2612604166666666,10360.254684237485
2017-08-07 19:54:20,232.48,185.392,32444.3,43099.93216,28372.020543250033,0.7527691663076623,228.47,140.5451,29509.14,32110.338997,12660.352560756706,0.9189918550145788,230.77,127.9525,23827.73,29527.598425,17438.98941438874,0.8069647133857619,85781.17,58471.36251839547,103813.82066626062,0.8262981696412873,230.57333333333335,151.29653333333331,0.9122188168623226,22.535524056951306,85.78117,7.253899583333333,10367.508583820818
2017-08-07 19:59:20,232.26,183.5134,31967.54,42622.822283999994,28191.867015184474,0.7500099309941792,228.5,129.6926,26996.32,29634.7591,12223.651392797192,0.9109680935452585,230.62,132.3153,25000.56,30514.554486,17496.00054770983,0.8192995251321855,83964.42,57911.5189556915,101998.86202155304,0.823189772276653,230.46,148.5071,0.8504729671092632,23.572138975173566,83.96442,7.072732916666666,10374.581316737485
2017-08-07 20:04:20,232.36,178.0406,30580.62,41369.513816000006,27861.48513248738,0.7392066567669617,228.2,137.0249,28371.53,31269.082179999998,13145.789662043639,0.907334914299042,230.44,129.5906,24069.42,29862.857863999998,17676.348623770315,0.8059985454043214,83021.56999999999,58683.62341830133,101667.8353402191,0.8165962196615907,230.33333333333334,148.2187,0.9261939218523968,20.120200757394308,83.02157,6.9577495833333325,10381.539066320818
2017-08-07 20:09:20,232.39,186.932,32894.26,43441.127479999996,28374.27031283819,0.7572146928079686,228.23,138.7965,29044.92,31677.525195000002,12643.505236818626,0.9168935963654277,230.58,127.0624,22933.3,29298.048192000002,18232.92019866139,0.782758627800403,84872.48,59250.695748318205,103508.37071469231,0.8199576460723184,230.4,150.9303,0.9418402777777847,23.853195812901717,84.87248,6.995585416666666,10388.534651737486
2017-08-07 20:14:20,232.95,163.7993,29086.21,38157.046935,24697.218844147064,0.7622762329995808,228.8,114.6925,24374.65,26241.644,9721.127362617772,0.9288537715091326,230.86,118.2109,21291.47,27290.168374,17071.22125450812,0.7801882974194068,74752.33,51489.567461272956,90769.41333829299,0.8235409622115973,230.87,132.23423333333332,0.9009399229003265,23.870571085097232,74.75233,6.65103375,10395.185685487486
2017-08-07 20:19:20,233.22,156.373,28107.9,36469.31106,23236.966385073552,0.7707274742250094,228.6,120.3022,25740.25,27501.08292,9682.411461522166,0.9359722333436025,230.97,106.139,18481.25,24514.92483,16106.673705580883,0.7538774900661198,72329.4,49026.0515521766,87379.03544418808,0.8277660611875168,230.92999999999998,127.60473333333334,1.008963755250502,22.54482722950192,72.32939999999999,6.128405416666666,10401.314090904152
2017-08-07 20:24:20,233.45,159.0688,28578.63,37134.61136,23711.627278222415,0.7695955054691597,228.92,122.0897,26126.68,27948.774123999996,9926.256455077702,0.9348059376087147,231.16,117.1789,21263.53,27087.074524,16780.104237096675,0.7850065159735077,75968.84,50417.98797039679,91176.96069692538,0.8332021534751791,231.17666666666665,132.77913333333333,0.9833749080789616,19.799546816342133,75.96884,6.179093333333332,10407.493184237486
2017-08-07 20:29:20,233.53,160.9256,29003.1,37580.955368,23898.71119457299,0.7717499386589834,229.1,117.2934,25064.76,26871.91794,9688.022497728516,0.9327492014513051,231.42,114.202,20424.12,26428.626839999997,16772.824415511193,0.7728029202443422,74491.98,50359.5581078127,89917.40753121479,0.8284489293593138,231.35,130.807,0.9725524097687488,23.025220362824633,74.49198,6.2692008333333336,10413.762385070819
2017-08-07 20:34:20,234.11,161.2696,29107.33,37754.826056,24045.586513743358,0.7709565382933148,229.57,118.9335,25468.67,27303.563595,9840.296409016824,0.9327965527790658,231.98,111.8723,19836.24,25952.136153999996,16734.30469479248,0.7643393931925965,74412.24,50620.18761755266,89997.69361630238,0.8268238552562286,231.88666666666666,130.6918,0.9990512606733158,23.396877233307674,74.41224000000001,6.2043425,10419.966727570818
2017-08-07 20:39:20,232.58,153.3018,27737.67,35654.932644,22403.032937959026,0.7779476202339056,228.01,111.4609,23659.34,25414.199808999998,9279.934412277684,0.930949633583248,230.41,112.8533,20200.44,26002.528853,16372.957294193908,0.7768644393858409,71597.45,48055.92464443062,86229.73234293201,0.830310474758984,230.33333333333334,125.872,1.0086830680173742,21.7918202618533,71.59745,6.083737083333333,10426.050464654152
2017-08-07 20:44:20,233.05,157.0494,28326.38,36600.36267,23177.634557286674,0.7739371397873638,228.4,113.1513,23633.42,25843.756920000003,10457.592019372723,0.9144730804100132,230.96,114.2457,20093.31,26386.186872000002,17102.331738333378,0.7615086672990345,72053.11,50737.55831499278,88124.63040739174,0.8176273723578228,230.80333333333337,128.1488,1.041290564838765,22.55237661218833,72.05311,5.985439999999999,10432.035904654153
2017-08-07 20:49:20,232.97,159.1295,28670.9,37072.399615,23501.963883987486,0.7733758887406728,228.19,121.8588,25053.44,27806.959572,12064.499359908912,0.9009773231456547,230.92,120.1648,21613.73,27748.455616,17401.823598698553,0.7789165025651855,75338.06999999999,52968.28684259495,92094.86523343371,0.8180485395036943,230.6933333333333,133.7177,1.0851346665125283,19.004066028655892,75.33806999999999,6.141299166666666,10438.17720382082
2017-08-07 20:54:20,232.67,156.9669,28515.02,36521.488623,22819.131570669342,0.7807737601922997,227.98,113.2094,23395.11,25809.479012,10899.451131078498,0.9064541748061846,230.75,113.5888,20016.73,26210.6156,16921.196477733585,0.7636879005619387,71926.86,50639.779179481426,87965.10913314574,0.8176748793789373,230.46666666666667,127.9217,1.078970205380393,22.705451850624257,71.92686,6.136038749999999,10444.31324257082
2017-08-07 20:59:20,232.24,154.2184,28089.79,35815.681216000004,22219.962167430334,0.7842874697983239,227.69,108.537,22969.65,24712.789530000002,9116.860492054138,0.9294640725247175,230.24,113.5094,20226.09,26134.404256,16550.298158278933,0.7739258106622593,71285.53,47887.12081776341,85876.67394348694,0.8300918832384104,230.0566666666667,125.42160000000001,1.0287320515235532,22.96000051027892,71.28553,5.967182916666667,10450.280425487488
2017-08-07 21:04:20,232.2,152.6435,27626.37,35443.8207,22204.686587224067,0.7794410832238524,227.53,112.8017,23900.07,25665.770801,9355.12933125802,0.9312040610550764,230.27,112.3185,19903.38,25863.580995,16516.061469385648,0.7695523680130668,71429.82,48075.87738786773,86101.73733349224,0.8295978944459105,230,125.92123333333332,1.0739130434782604,21.221414339175524,71.42982,5.946472916666666,10456.226898404155
2017-08-07 21:09:20,232.47,150.5748,27110.46,35004.123756,22142.981698808395,0.7744933193864919,228.09,105.1584,22352.46,23985.579456,8699.169718340321,0.9319124451841636,230.51,115.0422,20805.02,26518.377522,16443.09852792091,0.7845510149608467,70267.94,47285.24994506962,84696.38867278407,0.8296450545426804,230.35666666666665,123.59179999999999,0.9839813622353677,21.832354573685326,70.26794,5.904073333333334,10462.130971737488
2017-08-07 21:14:20,232.42,148.0415,27304.1,34407.80543,20937.602482107104,0.793543780510735,227.71,105.6846,22406.14,24065.440266,8781.247377042413,0.9310504920059873,230.34,110.3416,19553.16,25416.084144,16237.341753787417,0.769322287777204,69263.4,45956.191612936935,83122.74133547915,0.8332665512131805,230.15666666666667,121.35590000000002,1.0630440134980486,21.98953656146919,69.26339999999999,5.813805833333333,10467.944777570821
2017-08-07 21:19:20,232.78,147.565,27218.88,34350.1807,20953.937235475634,0.7923940848439264,227.99,109.9145,23313.98,25059.406855,9188.700043206387,0.9303484370121177,230.58,112.6699,20115.14,25979.425542,16441.158544114893,0.7742719317438554,70648,46583.795822796914,84623.81424433687,0.8348477391484141,230.45000000000002,123.38313333333333,1.0674766760685648,19.599005158457636,70.648,5.8296416666666655,10473.774419237488
2017-08-07 21:24:20,232.91,145.6822,26359.58,33930.841201999996,21365.2644940085,0.7768619658756436,228.31,101.8681,21635.77,23257.505911,8532.586812174837,0.9302704289442758,230.85,106.8345,18867.83,24662.744325,15882.567447721405,0.765033677978576,66863.18000000001,45780.41875390474,81034.13836769831,0.8251236003350026,230.69000000000003,118.12826666666666,1.03168754605749,23.325436079651276,66.86318000000001,5.729632499999999,10479.50405173749
2017-08-07 21:29:20,232.76,149.0972,27242.38,34703.864272,21499.091314402056,0.7849955782007791,228.31,104.279,22189.42,23807.93849,8628.300829666496,0.9320176969257618,230.72,109.8577,19573.54,25346.368543999997,16103.258373281866,0.7722423812319046,69005.34,46230.65051735042,83060.27929024193,0.8307862746147407,230.59666666666666,121.07796666666665,0.9916304080718116,23.141479911428974,69.00533999999999,5.6611883333333335,10485.165240070823
2017-08-07 21:34:20,233.15,147.27,26918.39,34336.0005,21315.7502833914,0.7839698744179596,228.39,110.0167,23349.8,25126.714112999998,9281.088410118358,0.9292818748600056,231.08,109.1523,19378.21,25222.913484,16145.598218005089,0.7682780188058944,69646.4,46742.436911514844,83877.74699756154,0.8303322692015646,230.87333333333333,122.14633333333332,1.0756258843233006,20.568498440395288,69.6464,5.777155833333333,10490.942395904156
2017-08-07 21:39:20,233.24,150.8379,27501.92,35181.431796,21940.317671588065,0.781716905652682,228.76,104.7497,22258.73,23962.541372,8874.250829896102,0.9288968834503135,231.35,109.6666,19575.4,25371.36791,16140.322935572809,0.7715547726649951,69336.04999999999,46954.89143705698,83739.17637204408,0.8280001428715688,231.11666666666667,121.7514,1.0196870267541718,23.89007436464795,69.33604999999999,5.790935416666665,10496.733331320822
2017-08-07 21:44:20,233.43,144.1885,25535.42,33657.921555,21927.106713520912,0.758674891979675,229.08,93.6315,19608.55,21449.104020000002,8693.033426732023,0.9141897014307079,231.63,101.0868,17178.23,23414.735483999997,15910.947547295495,0.7336503977052573,62322.2,46531.08768754843,77776.59502849376,0.8012976137251575,231.38,112.96893333333333,0.994035785288263,27.635532836756315,62.322199999999995,5.4857604166666665,10502.219091737488
2017-08-07 21:49:20,234.03,134.4527,23512.33,31465.965380999998,20911.176804029714,0.7472305303620966,229.67,85.3047,17485.43,19591.930449,8837.617124177385,0.8924812205472321,232.3,92.7652,16090.14,21549.35596,14334.648132102426,0.7466645420803564,57087.9,44083.44206030952,72127.51340712271,0.7914857632449933,232,104.1742,1.0043103448275916,29.065258000541395,57.087900000000005,4.975420833333333,10507.19451257082
2017-08-07 21:54:20,234.46,126.8576,22520.28,29743.032896,19428.973070498047,0.7571615201027009,230.2,71.5738,15002.67,16476.28876,6810.872497265115,0.9105612446185364,232.89,73.1568,13049.44,17037.487152,10953.907254535485,0.7659251557215788,50572.39,37193.752822298644,62776.92155018712,0.8055888812510472,232.51666666666665,90.52940000000001,0.9963443480754052,40.12862119930099,50.57239,4.485845416666667,10511.680357987487
2017-08-07 21:59:20,235.1,107.3095,18200.6,25228.46345,17470.361406908156,0.7214311738038093,230.34,72.6152,15248.6,16726.185168,6873.533902893271,0.9116603604970924,233.32,53.3001,9140.06,12435.979331999999,8432.845613571444,0.7349690567980433,42589.259999999995,32776.74092337287,53741.602254729114,0.7924821407097563,232.92,77.7416,1.1076764554353358,38.033562468485336,42.589259999999996,3.8817354166666664,10515.562093404153
2017-08-07 22:04:20,235.3,97.1713,16524.39,22864.406890000002,15802.709816970619,0.7227123834656355,230.26,76.2604,16124.76,17559.719704,6952.400378678275,0.9182811725819789,233.34,46.7667,7940.28,10912.541778,7485.687782575186,0.7276288294270573,40589.43,30240.79797822408,50616.278903971805,0.8019046614826321,232.96666666666667,73.39946666666667,1.1618257261410836,36.2846869005406,40.58943,3.46577875,10519.027872154153
2017-08-07 22:09:20,235.31,94.507,15974.74,22238.442170000002,15471.134156254817,0.7183389860621697,230.35,70.1423,14818.15,16157.278805000002,6440.503781537769,0.9171191621335644,233.42,45.4532,7635.71,10609.685944,7366.23164353465,0.7196923679270784,38428.6,29277.869581327235,48310.981620964885,0.7954423344468671,233.02666666666664,70.03416666666668,1.1486525147336422,35.09853523875252,38.428599999999996,3.2924179166666665,10522.32029007082
