DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-07 22:14:20,233.25,92.1427,15491.79,21492.284775,14897.071774197666,0.7208070320201683,228.12,73.5042,15400.15,16767.778104,6632.779396488463,0.9184371301005141,231.37,45.7816,7807.57,10592.488792,7158.398529262367,0.7370855096770726,38699.51,28688.249699948494,48173.30946786503,0.8033392438154012,230.91333333333333,70.47616666666667,1.2096890608308988,35.03959967554044,38.699510000000004,3.21367125,10525.53396132082
2017-08-07 22:19:20,233.2,88.6407,14755.37,20671.011239999996,14476.524508572704,0.7138194560819175,228.04,72.5194,15150.45,16537.323976,6629.249511421666,0.9161367354226888,231.17,47.9877,8385.53,11093.316609,7262.54500892182,0.7559082910512828,38291.35,28368.31902891619,47654.89491488643,0.803513470513153,230.8033333333333,69.71593333333333,1.19726751491168,31.166811221538065,38.29135,3.2079524999999998,10528.74191382082
2017-08-07 22:24:20,233.13,95.0251,16228.9,22153.201563,15079.361534259519,0.7325758289991504,228.23,68.2451,14260.65,15575.579172999998,6263.587482576684,0.9155775102553229,231.33,47.2716,8102.61,10935.339228,7343.660886733242,0.7409564377530438,38592.159999999996,28686.609903569442,48086.135228620406,0.8025631466641618,230.89666666666668,70.1806,1.154917784290239,35.40080877051493,38.59215999999999,3.2034795833333334,10531.945393404154
2017-08-07 22:29:20,233.04,91.0779,15306.41,21224.793815999998,14703.934352533399,0.7211570643603373,228.11,73.184,15250.97,16694.00224,6789.523167957019,0.9135598390814639,231.25,46.351,7910.2,10718.668749999999,7233.159457127054,0.7379834366091406,38467.579999999994,28726.616977617472,48010.13678417444,0.8012387086695417,230.79999999999998,70.2043,1.1655112651646315,33.976978618118835,38.46757999999999,3.2108224999999995,10535.156215904153
2017-08-07 22:34:20,233.39,91.1736,15230.44,21279.006503999997,14860.343710818877,0.7157495815012324,228.47,73.2928,15239.93,16745.206016,6938.764883852355,0.9101070470819104,231.61,46.7271,7988.64,10822.463631,7301.188259093017,0.7381535547153275,38459.01,29100.296853764252,48227.82109070761,0.7974444859879884,231.15666666666667,70.39783333333334,1.1622708985248105,33.624235594371996,38.45901,3.205274583333333,10538.361490487487
2017-08-07 22:39:20,233.36,91.0596,15165.66,21249.668256,14884.594645285244,0.7136892593943374,228.78,67.2436,14013.89,15383.990808,6346.499842316905,0.9109398318616051,231.64,45.3109,7676.43,10495.816875999999,7157.834473472153,0.7313799479060196,36855.979999999996,28388.928961074304,46521.97920679346,0.792227257489897,231.26,67.87136666666667,1.0723860589812289,34.16497187571979,36.855979999999995,3.138124583333333,10541.49961507082
2017-08-07 22:44:20,234.07,85.4334,14518.43,19997.395938,13751.764782610227,0.7260160295376955,229.07,72.924,15234.48,16704.70068,6852.56477079878,0.9119876070715682,232.15,45.1462,7670.64,10480.69033,7141.8591265689,0.731883087704968,37423.55,27746.188679977906,46587.263075517054,0.8033000337310469,231.76333333333332,67.83453333333334,1.1621050209265178,33.44658276315506,37.423550000000006,3.094980416666666,10544.594595487486
2017-08-07 22:49:20,233.85,80.0888,13894.47,18728.765880000003,12558.279133979793,0.7418785673880183,228.91,69.888,14567.98,15998.062080000002,6611.501269389123,0.9106090429672841,231.8,47.6056,8311.28,11034.97808,7259.0196299280315,0.7531759410617697,36773.729999999996,26428.80003329695,45285.63446958535,0.812039633113629,231.51999999999998,65.86080000000001,1.127332411886656,27.717853412044807,36.77372999999999,3.0915533333333327,10547.68614882082
2017-08-07 22:54:20,233.94,79.487,13789.72,18595.18878,12474.96164665198,0.7415746171306146,229.14,68.8387,14355.36,15773.699718,6537.066778306098,0.9100819881602364,231.9,46.7327,8004.71,10837.31313,7305.612479017102,0.7386249621081125,36149.79,26317.64090397518,44714.936428386965,0.808449992048978,231.66,65.01946666666666,1.0878010878010924,28.125064083371942,36.14979,3.03848,10550.724628820819
2017-08-07 22:59:20,233.55,81.231,14183.56,18971.50005,12599.38251953444,0.7476245928165285,228.64,73.5359,15357.44,16813.248175999997,6843.562732536848,0.9134130323444529,231.51,46.3914,7942.31,10740.073014,7229.722000876039,0.7395024214124957,37483.31,26672.667252947325,46004.67049053333,0.8147718394747153,231.23333333333335,67.05276666666667,1.121522271875463,30.813593075702077,37.483309999999996,3.068045833333333,10553.792674654153
2017-08-07 23:04:20,233.71,81.0089,14248.93,18932.590019,12466.393170546098,0.7526138782755205,228.85,72.7709,14665.08,16653.620465,7891.67302831705,0.8805941044964243,231.74,47.9304,8245.61,11107.390896,7442.045971669598,0.7423534543084653,37159.62,27800.112170532746,46407.79670743487,0.8007193324488675,231.4333333333333,67.23673333333333,1.1162321762926608,28.713966869300613,37.159620000000004,3.1101220833333327,10556.902796737486
2017-08-07 23:09:20,234.72,79.1159,13455.22,18570.084048,12798.635720317385,0.7245643027366442,229.88,71.3856,14544.94,16410.121728,7598.474552446538,0.886339555616001,232.67,47.2081,8042.13,10983.908627,7481.336363871433,0.7321737892312129,36042.29,27878.446636635355,45565.935251192044,0.7909919943771395,232.42333333333332,65.9032,1.0942676438108578,28.36751477925199,36.04229,3.050079583333333,10559.95287632082
2017-08-07 23:14:20,234.3,76.5315,13572.72,17931.33045,11718.100678382023,0.7569276601000903,229.42,72.1913,15027.25,16562.128045999998,6963.17764024441,0.9073260367425614,232.11,47.0673,8021.56,10924.791003000002,7416.578296332466,0.7342529479783403,36621.53,26097.856614958902,44969.26260720598,0.8143680344478604,231.94333333333336,65.26336666666667,1.0879094031588328,27.880980703314417,36.62153,3.0276591666666666,10562.980535487486
2017-08-07 23:19:20,234.32,77.5927,13747.1,18181.521463999998,11898.948034842939,0.7561028392051625,229.73,67.7834,14052.04,15571.880481999999,6709.965244626272,0.9023983979483514,232.39,47.7859,8338.13,11104.965300999998,7334.564911398221,0.7508470106835141,36137.27,25943.478190867434,44485.57455729794,0.8123368161392356,232.14666666666665,64.38733333333333,1.0410085578082782,25.783694515484413,36.137269999999994,3.0316166666666664,10566.012152154153
2017-08-07 23:24:20,235.26,73.2316,12765.09,17228.466216,11570.329530646628,0.7409301466514249,230.47,69.3371,14477.48,15980.121437000002,6765.120397366703,0.9059680839770828,233.02,46.547,7980.96,10846.38194,7344.9491942938685,0.7358177172949527,35223.53,25680.3991223072,43591.053723693076,0.8080449310371897,232.91666666666666,63.03856666666667,1.0504472271914096,26.161074939838425,35.22353,2.973366666666666,10568.98551882082
2017-08-07 23:29:20,234.78,77.1231,13890.13,18106.961418,11615.779800600585,0.7671154579360798,230.08,72.9246,15267.66,16778.491968000002,6958.185887473874,0.9099542455375926,232.73,47.1798,8136.25,10980.154854,7373.278548605075,0.7409959247556528,37294.04,25947.244236679533,45432.42127599518,0.820868422870185,232.53,65.74249999999999,1.0536274889261552,28.23546412138266,37.29404,3.021565416666667,10572.007084237486
2017-08-07 23:34:20,234.54,74.9881,13316.97,17587.708974,11488.508039481027,0.7571747985872715,229.95,65.2061,13590.11,14994.142695,6335.078953408698,0.906361255620957,232.47,46.3407,7940.02,10772.822529,7280.782076187278,0.7370417528577854,34847.100000000006,25104.369069077,42948.2214389191,0.8113746933516095,232.32000000000002,62.17830000000001,1.0201446280991877,25.471265698804903,34.847100000000005,3.0058808333333333,10575.01296507082
2017-08-07 23:39:20,235.05,73.4322,13028.46,17260.23861,11321.442792441905,0.7548250226651994,230.47,68.3274,14290.59,15747.415878,6615.145069201923,0.9074879402889674,233,46.8224,8114.38,10909.619200000001,7292.230680978809,0.7437821477765236,35433.43,25228.818542622637,43497.37057135155,0.814610849680586,232.84,62.86066666666667,1.0178663459886637,25.513993912462478,35.43343,2.9283554166666663,10577.941320487487
2017-08-07 23:44:20,234.73,75.9493,13444.2,17827.579188999996,11707.94884256272,0.7541237011189587,230.55,58.5553,12049.89,13499.924415000001,6086.715879570291,0.8925894419535532,232.84,46.7016,8079.44,10874.000544,7277.811286184351,0.7430052966530364,33573.53,25072.476008317364,41902.398139588026,0.8012317072678667,232.70666666666668,60.402066666666656,0.926774766515785,25.739571824805125,33.57353,2.8752899999999997,10580.816610487487
2017-08-07 23:49:20,235.05,73.9481,13029.66,17381.500905,11504.109439453185,0.7496280137840029,231.05,49.1011,9698.54,11344.809155,5885.831855546998,0.8548878934402842,233.21,45.6368,7846.46,10642.958128,7190.662221434217,0.7372442797982226,30574.66,24580.6035164344,39230.29318457546,0.7793635356266296,233.10333333333335,56.22866666666667,0.8808682844518203,31.513166474989024,30.57466,2.67284125,10583.489451737487
2017-08-07 23:54:20,235.23,75.1268,13232.8,17672.077164,11713.040401636556,0.7487970925657056,231.37,49.0137,9648.49,11340.299769000001,5958.946179542276,0.8508143696849394,233.52,45.5576,7799.85,10638.610752,7234.803294497371,0.7331643371324279,30681.14,24906.789875676204,39518.10387165213,0.7763818856199923,233.37333333333333,56.56603333333334,0.8584242701251201,32.81256537344849,30.68114,2.5523249999999997,10586.041776737487
2017-08-07 23:59:20,235.87,77.2106,13653.72,18211.664222,12051.58263036332,0.7497239040628738,232.11,48.7716,9750.72,11320.376076,5751.032427631858,0.8613424089922433,234.26,44.6043,7525.4,10449.003318000001,7249.139616504501,0.7202026615338853,30929.839999999997,25051.75467449968,39802.58050298895,0.7770812748604915,234.08,56.86216666666667,0.8415926179084068,35.78553988738851,30.929839999999995,2.5671241666666664,10588.608900904153
2017-08-08 00:04:20,235.64,75.965,13437.87,17900.3926,11825.722180790259,0.7507025292841902,231.88,49.7685,10092.31,11540.31978,5596.8079731717835,0.8745260263489856,233.96,42.4067,7033.46,9921.471532000001,6997.573707270718,0.7089129850662559,30563.64,24420.10386123276,39121.31851871809,0.7812528093953796,233.82666666666668,56.04673333333333,0.8325255174773422,35.538675462500954,30.56364,2.562228333333333,10591.171129237488
2017-08-08 00:09:20,233.57,75.8862,13502.1,17724.739734,11483.017644680267,0.7617657693500551,229.85,49.9365,10098.8,11477.904525,5454.954706046192,0.8798470119701575,231.99,42.0636,7053.59,9758.334564,6743.290114985198,0.7228272359119332,30654.49,23681.262465711654,38736.28723987398,0.7913636588393836,231.8033333333333,55.9621,0.8426683539207025,35.60284549722045,30.654490000000003,2.5507554166666666,10593.721884654155
2017-08-08 00:14:20,234.39,75.6639,13397.89,17734.861521,11619.890563897166,0.7554550106937934,230.72,50.8344,10307.32,11728.512768,5596.17424377932,0.878825832728121,232.72,44.837,7777.89,10434.46664,6955.754539169197,0.745403696072385,31483.1,24171.81934684568,39692.09538619173,0.7931831185448699,232.61,57.111766666666675,0.8125188083057542,32.48390728588911,31.4831,2.5890662499999997,10596.310950904155
2017-08-08 00:19:20,235.03,75.9906,13469.21,17860.070718,11728.70444797127,0.7541521090633343,231.34,50.9771,10301.1,11793.042314,5741.357488416349,0.8734896158026284,233.41,43.5358,7325.59,10161.691078,7042.421225445465,0.7209026473811883,31095.899999999998,24512.483161833083,39595.66677768099,0.7853359352323855,233.26,56.8345,0.8231158364057223,33.70505590794324,31.095899999999997,2.607458333333333,10598.918409237489
2017-08-08 00:24:20,235.25,74.0731,12957.28,17425.696775,11651.772530213822,0.7435731361163893,231.58,50.9562,10244.22,11800.436796000002,5857.15504046041,0.8681221023506932,233.63,42.326,7013.12,9888.623379999999,6971.443194711021,0.7092109518686109,30214.62,24480.370765385254,38887.167736351395,0.7769817592489676,233.48666666666668,55.7851,0.8166062301915881,32.782947417858885,30.21462,2.5546049999999996,10601.473014237488
2017-08-08 00:29:20,235.55,75.9484,13366.14,17889.645620000003,11890.572816714312,0.7471439224630095,231.91,50.8185,10267.27,11785.318335,5785.922139502672,0.8711915714239382,233.98,43.5187,7260.79,10182.505426,7138.931665621926,0.7130651736713349,30894.2,24815.42662183891,39626.468326913404,0.7796354634767529,233.81333333333336,56.76186666666667,0.8140396897810351,33.801801209262564,30.8942,2.5462008333333332,10604.01921507082
2017-08-08 00:34:20,235.63,75.7367,13330.67,17845.838621,11864.535112589752,0.746990392724565,232,50.1818,10156.26,11642.1776,5691.281233812099,0.8723677261202406,234,42.8273,7130.95,10021.5882,7041.433245290284,0.7115588724749237,30617.88,24597.249591692133,39274.40977494632,0.779588545708243,233.87666666666667,56.2486,0.8024172284537427,34.64637342084957,30.61788,2.5630033333333335,10606.582218404154
2017-08-08 00:39:20,234.38,72.1176,12690.55,16902.923088,11165.068276385213,0.750790258816801,230.73,48.9666,9671.15,11298.063618,5840.813230524947,0.8560006676358228,232.77,44.5919,7619.88,10379.656563,7048.028032820881,0.7341167748422738,29981.579999999998,24053.909539731045,38438.07621931623,0.7799968923765597,232.62666666666667,55.225366666666666,0.8153264171490837,30.58781562337597,29.981579999999997,2.5249775,10609.107195904153
2017-08-08 00:44:20,235.37,71.7201,12700.8,16880.759937000003,11119.79025929106,0.7523831893469334,231.65,49.5955,9768.45,11488.797575,6047.301407803804,0.8502586921068631,233.63,47.3427,8335.67,11060.675001,7270.153858677706,0.7536312204495991,30804.92,24437.24552577257,39320.75870444632,0.7834263888839111,233.54999999999998,56.219433333333335,0.8135302932990698,27.571723419481874,30.80492,2.532770833333333,10611.639966737486
2017-08-08 00:49:20,235.57,76.0253,13656.86,17909.279921,11585.874253984191,0.7625577387947512,231.91,51.7613,10308.26,12003.963082999999,6151.008492143937,0.8587380624819272,233.93,48.0381,8395.23,11237.552733,7470.120793806201,0.7470692418062443,32360.350000000002,25207.00353993433,41019.32812205439,0.7889049255928985,233.80333333333337,58.60823333333334,0.8097974080780314,29.71778140386418,32.360350000000004,2.63188625,10614.271852987486
2017-08-08 00:54:20,235.59,76.6631,13685.08,18061.059729,11786.452559108087,0.7577119064628502,232.11,50.8033,10327.55,11791.953963,5691.387288088152,0.8758132903507841,234.09,44.502,7477.74,10417.47318,7253.078790997609,0.717807463556148,31490.369999999995,24730.91863819385,40040.75098478878,0.7864580265231035,233.93000000000004,57.3228,0.7780105159663239,33.73928000725714,31.490369999999995,2.6604466666666666,10616.932299654152
2017-08-08 00:59:20,235.86,70.7371,12186.35,16684.052406,11395.195406997387,0.7304190674693329,232.21,49.7637,10010.68,11555.628777,5772.247601188856,0.8663033568476151,234.17,42.9681,7129.18,10061.839977,7100.38141583643,0.708536412455012,29326.21,24267.824424022674,38065.127022503046,0.7704219660862595,234.08,54.48963333333333,0.7988721804511297,29.817537158444207,29.32621,2.5340241666666663,10619.46632382082
2017-08-08 01:04:20,235.64,75.5261,13335.11,17796.970203999997,11785.88094840448,0.7492910224125024,232.17,50.0566,10135.91,11621.640822,5685.583863375585,0.8721582567594516,234.11,43.6736,7325.06,10224.426496,7133.1895508605985,0.7164274693417484,30796.08,24604.654362640664,39418.11207644796,0.7812672494378654,233.97333333333333,56.41876666666667,0.7707431046273115,33.866981613092086,30.796080000000003,2.5050954166666664,10621.971419237487
2017-08-08 01:09:20,233.97,75.2882,13284.18,17615.180154,11568.281358329572,0.7541325086580775,230.44,49.8948,10079.01,11497.757711999999,5532.810300720191,0.8766065742958492,232.41,43.5413,7334.72,10119.433533,6971.715538546079,0.7248152750923356,30697.910000000003,24072.80719759584,39011.046188749184,0.786903018480271,232.2733333333333,56.24143333333333,0.78929996268763,33.86607619649334,30.697910000000004,2.562249583333333,10624.53366882082
2017-08-08 01:14:20,234.37,73.2804,12846.06,17174.727348,11399.561480800001,0.7479629655661418,230.93,48.9282,9869.94,11298.989226,5500.131082589221,0.87352415358432,232.84,44.65,7642.89,10396.306,7047.652864148177,0.7351543904152109,30358.89,23947.3454275374,38667.00861274242,0.785136763592192,232.71333333333334,55.61953333333333,0.7663219411579331,31.75299325296989,30.35889,2.544033333333333,10627.077702154154
2017-08-08 01:19:20,234.75,73.7024,12811.71,17301.6384,11627.844950817609,0.7404911433127628,231.34,49.9245,10081.11,11549.53383,5635.863097894985,0.8728586061035851,233.28,44.4435,7413.23,10367.77968,7248.094677921978,0.7150258038662334,30306.05,24511.80272663457,38978.00840874184,0.7775166366171513,233.12333333333333,56.02346666666667,0.7649741910576654,31.556300217051884,30.30605,2.527705833333333,10629.605407987488
2017-08-08 01:24:20,233.97,76.4006,13558.5,17875.448382,11648.979895576538,0.7584984561088254,230.5,51.2323,10398.5,11809.04515,5596.851356319778,0.880553835463996,232.46,45.6002,7722.96,10600.222492,7260.895655379073,0.7285658396159633,31679.96,24506.726907275388,40052.459716094534,0.7909616593976584,232.31000000000003,57.74436666666667,0.7791313331324654,32.30831752130509,31.679959999999998,2.5827504166666664,10632.188158404155
2017-08-08 01:29:20,233.55,74.252,13109.36,17341.5546,11352.277143163,0.7559506804539888,230.03,51.5339,10456.11,11854.343017000001,5585.267409229093,0.8820488815791114,231.92,45.1667,7688.06,10475.061064,7114.8181797519455,0.7339393969188227,31253.530000000002,24052.36273214404,39437.283000474716,0.7924868962099594,231.83333333333334,56.984199999999994,0.7778576563623328,30.30278568445289,31.25353,2.62222875,10634.810387154155
2017-08-08 01:34:20,235,73.8529,12928.12,17355.431500000002,11579.063684805966,0.7449034038710014,231.61,49.1274,9898.71,11378.397114000001,5611.012495065715,0.8699564535166915,233.42,43.1569,7152.67,10073.683598,7093.547286352169,0.7100352051378773,29979.5,24283.62346622385,38580.62711905209,0.7770609821216556,233.34333333333333,55.37906666666667,0.7428253074868163,33.358874472424006,29.9795,2.5513762499999997,10637.361763404155
2017-08-08 01:39:20,234.82,74.1537,13067.51,17412.771834,11508.466680789568,0.7504554774263174,231.49,50.0512,10140.94,11586.352288,5604.007071555389,0.875248719176525,233.24,45.0308,7600.79,10502.983792,7248.49363046659,0.7236791135286177,30809.24,24360.96738281155,39276.78705296562,0.7844134490546046,233.1833333333333,56.4119,0.7261811164319777,31.450456375339243,30.809240000000003,2.5328641666666667,10639.894627570822
2017-08-08 01:44:20,235.25,74.6818,13183.71,17568.89345,11612.74333193294,0.7504007032383704,231.9,50.0509,10129.92,11606.80371,5665.916797489154,0.8727570701719052,233.66,46.1473,7893.78,10782.778118,7345.511640016619,0.7320729327465885,31207.409999999996,24624.17176943871,39752.38702567334,0.7850449327695785,233.60333333333332,56.96,0.7291562620396337,31.112710674157295,31.207409999999996,2.584027083333333,10642.478654654156
2017-08-08 01:49:20,235.11,73.0082,12690.32,17164.957902000002,11558.181434595683,0.7393155329860359,231.69,49.8192,10034.84,11542.610448000001,5703.844504251391,0.8693735308150112,233.45,44.1475,7338.72,10306.233875,7236.134703541492,0.7120661231841103,30063.88,24498.160642388564,38781.39702891937,0.7752139505851556,233.41666666666666,55.658300000000004,0.7397358086397685,31.172170188453467,30.06388,2.5529704166666662,10645.031625070824
2017-08-08 01:54:20,235.11,69.6086,12036.73,16365.677946,11088.396887706122,0.7354861827121525,231.71,46.544,9086.62,10784.71024,5808.8993739228135,0.8425465124040273,233.48,43.6805,7241.61,10198.52314,7181.15303032984,0.7100645750949387,28364.96,24078.449291958776,37206.75578583854,0.7623604746210132,233.43333333333337,53.2777,0.7382550335570572,30.65241179705579,28.36496,2.4345349999999994,10647.466160070824
2017-08-08 01:59:20,235.08,70.8895,12297.37,16664.70366,11246.645684768297,0.7379291135861699,231.76,46.7265,9137.22,10829.33364,5812.544860733177,0.8437472058530093,233.44,42.7881,7141.76,9988.454064,6983.156785511701,0.715001536197684,28576.35,24042.347331013174,37344.90921809258,0.76520068192201,233.42666666666665,53.46803333333333,0.7140001142400143,32.58295766754092,28.576349999999998,2.372554583333333,10649.838714654157
2017-08-08 02:04:20,235.07,68.4568,11771.27,16092.139976,10972.427789430983,0.7314918971346139,231.67,47.6991,9332.99,11050.450497,5916.735066449026,0.844580046988468,233.38,43.7384,7391.45,10207.667792,7040.095784102242,0.7241076170007081,28495.710000000003,23929.25863998225,37210.41396522304,0.765799327753574,233.37333333333333,53.2981,0.7298748785922473,28.441351567879536,28.495710000000003,2.3780025,10652.216717154157
2017-08-08 02:09:20,235.18,70.529,12339.92,16587.01022,11084.010214357637,0.7439508287708766,231.82,47.8614,9442.2,11095.229748,5826.575522629405,0.8510143741459729,233.53,44.8071,7702.84,10463.802063,7082.189601249252,0.736141600693809,29484.960000000003,23992.775338236293,38013.367841230276,0.7756471387420679,233.51,54.399166666666666,0.7237377414243492,29.650883132400917,29.484960000000004,2.41586125,10654.632578404156
2017-08-08 02:14:20,235.43,70.0227,11945.17,16485.444261,11361.460564277722,0.72458890466537,232.1,47.6429,9530.57,11057.917089999999,5607.652436128157,0.8618775057211069,233.77,41.4884,7037.02,9698.743268,6674.27677716285,0.7255599829328321,28512.76,23643.38977756873,37040.347770932734,0.7697757098915597,233.76666666666665,53.05133333333333,0.7129616426636206,31.990462068185533,28.51276,2.4165716666666666,10657.049150070823
2017-08-08 02:19:20,235.33,69.3742,11408.81,16325.830486,11677.833508040223,0.6988195797931059,232.08,48.1619,9599.53,11177.413752,5725.696635563109,0.8588328403144542,233.7,40.9528,6849.08,9570.66936,6684.894550555216,0.7156322867682893,27857.42,24088.424694158548,36827.81629831651,0.756423345178721,233.70333333333335,52.829633333333334,0.6960391379384112,31.3168303900147,27.857419999999998,2.3487574999999996,10659.397907570823
2017-08-08 02:24:20,234.9,81.1863,13737.34,19070.66187,13227.835570654477,0.7203389213045703,231.89,52.6603,10494.85,12211.396966999999,6243.10334394336,0.8594307455863744,233.5,44.9929,7566.42,10505.84215,7288.484593131595,0.72021070676376,31798.61,26759.423507729432,41559.81646251729,0.7651287398893858,233.42999999999998,59.613166666666665,0.6597266846592093,36.18853776710404,31.79861,2.4856679166666664,10661.883575487489
2017-08-08 02:29:20,235.35,80.9864,13865.52,19060.14924,13078.097880833915,0.7274612504555605,232.41,49.4695,9897.03,11497.206494999999,5851.030197133677,0.8608204092275896,234.05,40.9741,6832.09,9589.988105,6729.815605641918,0.7124190275520681,30594.640000000003,25658.94368360951,39930.106281955275,0.7662048225958756,233.93666666666664,57.143333333333324,0.652598281586174,41.72501895817538,30.594640000000002,2.59971875,10664.483294237489
2017-08-08 02:34:20,235.6,77.782,12959.06,18325.439199999997,12957.024573153227,0.7071623145599698,232.53,48.7139,9755.99,11327.443167000001,5756.007976151095,0.8612702669232468,234.18,40.4285,6722,9467.54613,6667.0192532853835,0.7100044623706523,29437.05,25380.051802589704,38867.55642183641,0.7573681679525858,234.10333333333332,55.641466666666666,0.672067890247892,39.79142653800163,29.43705,2.5013204166666667,10666.984614654155
2017-08-08 02:39:20,235.46,78.9271,13371.97,18584.174966,12905.88925591728,0.7195353048743999,232.49,49.1334,9866.23,11423.024166000001,5756.99458781403,0.8637143594046038,234.02,41.9306,7170.15,9812.599012,6698.9587510152205,0.730708550429045,30408.35,25361.84259474653,39596.60098446834,0.7679535425762325,233.99,56.6637,0.6410530364545493,39.29040990969527,30.40835,2.4935583333333327,10669.478172987489
2017-08-08 02:44:20,235.86,77.4984,13213.16,18278.772624,12630.357534697578,0.7228691046055872,232.79,49.5297,9961.43,11530.018863,5806.138763088236,0.8639560887420901,234.45,40.8695,6854.71,9581.854275,6695.138696340485,0.7153844969114812,30029.3,25131.6349941263,39158.11456094374,0.7668729798842561,234.36666666666665,55.96586666666667,0.6727350305788595,38.474403445909886,30.0293,2.5182354166666663,10671.996408404155
2017-08-08 02:49:20,233.98,73.2568,12113.43,17140.626064,12127.072008567284,0.7067087255022448,230.83,49.2642,9851.68,11371.655286000001,5679.695865203679,0.8663364965106453,232.48,39.9434,6733.37,9286.041631999999,6394.7085652387,0.725106591897735,28698.48,24201.476439009664,37540.833982988974,0.7644603743487492,232.42999999999998,54.1548,0.6883792969926283,35.27295826039427,28.69848,2.446990833333333,10674.443399237489
2017-08-08 02:54:20,233.4,77.0444,13064.41,17982.162959999998,12356.349625674076,0.72652049862193,230.31,48.1053,9599.1,11079.131643,5532.127723844045,0.8664126674643214,232.07,39.1896,6523.85,9094.730472,6336.679219893123,0.7173219723316723,29187.36,24225.156569411243,37930.99253357456,0.7694857964543073,231.92666666666665,54.77976666666666,0.6970594153324237,40.64389954198418,29.18736,2.4119099999999998,10676.85530923749
2017-08-08 02:59:20,233.11,77.112,13156.11,17975.57832,12249.007535566056,0.7318879963579386,230,48.9131,9728.08,11250.013,5650.420516542908,0.8647172229934311,231.75,38.7603,6477.64,8982.699525,6223.268497086979,0.7211239763694534,29361.83,24122.69654919594,38000.28354833014,0.7726739713048868,231.62,54.92846666666666,0.6994214661946311,40.38622353679393,29.36183,2.439549583333333,10679.294858820824
2017-08-08 03:04:20,233.07,75.2887,12665.26,17547.537309,12145.25647086742,0.7217685181101786,229.99,49.7381,9878.65,11439.265619000002,5767.934819286319,0.8635737930232249,231.7,38.6007,6458.81,8943.78219,6186.680309023667,0.7221564504580137,29002.72,24099.871599177408,37708.905824688656,0.7691212292087094,231.58666666666667,54.5425,0.6894467154125155,38.0367603245176,29.00272,2.43185625,10681.726715070823
2017-08-08 03:09:20,233.29,74.9779,12396.03,17491.594291,12340.758124201438,0.7086849714081331,230.23,49.5263,9849.05,11402.440048999999,5745.594239810109,0.8637668742545827,231.88,40.5215,6969.03,9396.12542,6302.3641411354665,0.7416918877185442,29214.11,24388.71650514701,38056.191557492064,0.767657214355404,231.79999999999998,55.00856666666667,0.6773080241587547,36.302224441405194,29.21411,2.42570125,10684.152416320823
2017-08-08 03:14:20,233.18,77.1127,13050.66,17981.139386000003,12369.383460106674,0.7257971655656681,230.19,48.4754,9689.91,11158.552326,5533.437828690228,0.8683841520751766,231.82,39.1432,6517.15,9074.176624,6314.066619940594,0.7182084138370194,29257.72,24216.887908737495,37979.88730344992,0.7703477307933551,231.73000000000002,54.91043333333334,0.6645665213826524,40.433603085752374,29.257720000000003,2.43632625,10686.588742570822
2017-08-08 03:19:20,233.12,75.1446,12639.74,17517.709152,12128.771853178894,0.7215406929254171,230.16,47.3741,9454.76,10903.622856,5431.068470226241,0.8671209674862584,231.77,39.0666,6514.04,9054.465882,6288.92958194811,0.7194284107856336,28608.54,23848.76990535325,37245.30019922088,0.7681114086066206,231.6833333333333,53.86176666666666,0.6575066541975306,39.5138047829846,28.60854,2.4110941666666665,10688.999836737488
2017-08-08 03:24:20,233.49,74.6386,12437.32,17427.366714,12207.628017016048,0.7136660520265907,230.46,48.9844,9834.96,11288.944824,5542.006589468872,0.8712027699073462,232.04,40.1157,6781.4,9308.447027999999,6376.503753083034,0.7285210926808102,29053.68,24126.138359567954,37764.88943036132,0.7693304664263656,231.99666666666667,54.579566666666665,0.6623658385896328,36.75191020815482,29.05368,2.4025925,10691.402429237489
2017-08-08 03:29:20,233.4,78.1419,13302.5,18238.319460000002,12477.17077205465,0.7293709285647088,230.44,48.7405,9781.92,11231.76082,5519.6460240931265,0.8709159816314537,232.09,40.1805,6777.37,9325.492245000001,6405.627330297569,0.726757346630553,29861.789999999997,24402.44412644534,38564.30709021474,0.7743375222623173,231.9766666666667,55.68763333333334,0.6624229448364161,40.32181890772877,29.861789999999996,2.4548112499999997,10693.857240487489
2017-08-08 03:34:20,233.78,74.6814,12516.57,17459.017691999998,12171.80242218337,0.7169114678047032,230.68,48.3581,9643,11155.246508,5608.215014979917,0.8644362984793307,232.36,39.76,6641.99,9238.6336,6421.551186041341,0.7189364020237798,28801.559999999998,24201.56862320463,37619.75255443984,0.7655967422518539,232.27333333333334,54.2665,0.6859734221176201,37.619710134244876,28.80156,2.4443062499999995,10696.301546737488
2017-08-08 03:39:20,233.77,74.6232,12415.46,17444.665464,12254.497384196318,0.7117052502738667,230.78,48.815,9742.59,11265.5257,5656.32472452391,0.8648145021763165,232.4,41.5235,7081.2,9650.0614,6555.935599422098,0.733798439873139,29239.25,24466.757708142326,38125.52915451065,0.7669205030965632,232.3166666666667,54.987233333333336,0.6614534758591104,35.7100466350674,29.23925,2.418367083333333,10698.719913820822
2017-08-08 03:44:20,234.11,76.1045,12770.64,17816.824495,12423.767104869281,0.7167741930434276,231.1,49.3787,9850.76,11411.41757,5760.466854284008,0.8632371867538277,232.75,40.2824,6686.07,9375.7286,6572.728104520829,0.7131253777973052,29307.47,24756.962063674117,38364.50140980721,0.7639215661097595,232.65333333333334,55.2552,0.6676600378245208,37.73273827621653,29.307470000000002,2.4394466666666665,10701.159360487489
2017-08-08 03:49:20,234.32,74.9676,12478.65,17566.408032,12363.736705552012,0.7103700413464243,231.27,47.8006,9505.16,11054.844762,5644.601499337119,0.859818496291608,232.92,39.3976,6448.19,9176.488991999999,6529.07313055974,0.7026859625311476,28431.999999999996,24537.41133544887,37556.13370735884,0.7570534342417937,232.83666666666667,54.05526666666666,0.6728608037107541,38.68694878944884,28.431999999999995,2.40581125,10703.56517173749
2017-08-08 03:54:20,234.59,71.2912,11512.87,16724.202608,12130.654443867981,0.6883957501503142,231.5,45.9188,9166.54,10630.2022,5382.9121524770235,0.8623109727865761,233.06,38.2535,6189.38,8915.36071,6416.792953260353,0.6942377545148142,26868.790000000005,23930.359549605357,35980.46670399772,0.7467604636994513,233.05000000000004,51.82116666666667,0.6650933276121174,37.57158432686772,26.868790000000004,2.3041995833333333,10705.869371320823
2017-08-08 03:59:20,234.48,74.9477,12422.2,17573.736696,12430.815283815336,0.7068616205469521,231.44,46.0264,9245.73,10652.350016,5290.466674167337,0.8679521407119335,233,38.1035,6168.05,8878.1155,6385.616182393071,0.6947476635103474,27835.98,24106.898140375746,36823.692380189845,0.7559258238583105,232.97333333333333,53.025866666666666,0.6581583013792701,41.34177282030908,27.83598,2.279365416666667,10708.14873673749
2017-08-08 04:04:20,234.7,76.1435,12779.73,17870.87945,12491.870694316856,0.7151147785287085,231.67,47.2474,9522.66,10945.805158,5397.184180783474,0.8699825972180895,233.25,40.3921,6781.39,9421.457325,6540.382847715884,0.7197814272326496,29083.78,24429.437722816212,37982.41285833952,0.7657170203607612,233.20666666666668,54.59433333333334,0.6589291329579015,39.47143476429177,29.083779999999997,2.3716566666666665,10710.520393404156
2017-08-08 04:09:20,234.51,71.8893,11768.86,16858.759743000002,12071.110734832875,0.6980857536027583,231.48,47.3433,9501.37,10959.027084,5461.157638353384,0.8669902836422264,233.04,39.4459,6542.34,9192.472536,6457.502508672704,0.7117062329398947,27812.570000000003,23989.770881858964,36729.390914756375,0.7572292735414254,233.01,52.892833333333336,0.6566241792197766,35.91501054018031,27.812570000000004,2.37068125,10712.891074654157
2017-08-08 04:14:20,234.47,73.5167,12181.97,17237.460649,12195.476888786412,0.7067148838252294,231.41,46.5866,9337.85,10780.605105999999,5387.578661051108,0.8661712314091696,233.01,37.8239,6139.35,8813.346939000001,6323.248045481109,0.6965968822619159,27659.17,23906.303595318626,36558.73406835149,0.7565680460457805,232.96333333333334,52.6424,0.6667715949577223,39.653017339634964,27.65917,2.3113225,10715.202397154157
2017-08-08 04:19:20,234.69,75.8823,12678.29,17808.816987,12506.59526619294,0.7119108478263797,231.74,46.4815,9322.58,10771.622809999999,5396.050417158116,0.8654759050182523,233.34,38.1396,6194.17,8899.494264,6390.090466188168,0.6960137077739904,28195.04,24292.736149539225,37216.89549428767,0.7575871019206206,233.25666666666666,53.501133333333335,0.6502136416250989,41.833070202874204,28.195040000000002,2.32725875,10717.529655904156
2017-08-08 04:24:20,235.15,71.7883,11538.95,16881.018745,12321.583776712368,0.683545831818813,232.11,46.6235,9301.88,10821.780585,5530.457801618503,0.8595517093456205,233.69,37.4024,6046.59,8740.566856,6311.597130370863,0.6917846519129698,26887.420000000002,24163.638708701736,36149.89335947022,0.7437759147069871,233.65,51.938066666666664,0.6591054996790037,38.219045504196686,26.887420000000002,2.2951025,10719.824758404156
2017-08-08 04:29:20,233.37,72.3392,11961.16,16881.799104,11913.26120095649,0.7085240101670149,230.34,46.0307,9194.12,10602.711438,5280.686249257384,0.8671479982986594,231.95,36.4929,5923.9,8464.528155,6046.126501884301,0.6998499965412425,27079.18,23240.073952098173,35684.49280529838,0.7588500738331728,231.88666666666668,51.62093333333333,0.6669924963344224,40.1353972677751,27.07918,2.2486083333333333,10722.07336673749
2017-08-08 04:34:20,232.83,73.0481,12076.76,17007.789123000002,11975.673624261693,0.7100723034993617,229.86,45.9283,9174.78,10557.079038,5222.5788425048195,0.8690642522401849,231.45,38.434,6494.05,8895.549299999999,6079.318378422902,0.7300336135509924,27745.59,23277.570845189417,36216.88927697839,0.7660953371176675,231.38000000000002,52.47013333333334,0.6569279972339918,39.21843791769794,27.74559,2.2843654166666667,10724.357732154156
2017-08-08 04:39:20,232.75,74.41,12320.33,17318.927499999998,12171.88228834621,0.7113795008380283,229.65,49.4327,10012.64,11352.219555,5349.759719400901,0.8819984454573033,231.34,38.3334,6350.29,8868.048756,6190.000456760335,0.7160865005059294,28683.260000000002,23711.642464507448,37215.20378275837,0.7707403717963469,231.24666666666667,54.058699999999995,0.6904604030328354,37.64666926877636,28.68326,2.3512020833333334,10726.70893423749
2017-08-08 04:44:20,232.97,73.1936,12198.72,17051.912992,11914.653459011657,0.7153871829936674,229.86,50.6391,10298.32,11639.903526,5425.122973001372,0.8847427280644284,231.59,38.3461,6362.3,8880.573299,6195.621101141656,0.716428972070579,28859.34,23535.397533154686,37239.44739492281,0.7749669240240835,231.47333333333336,54.059599999999996,0.6969845338555962,35.39426854804699,28.85934,2.3976083333333333,10729.106542570822
2017-08-08 04:49:20,232.76,73.13,12280.26,17021.7388,11787.06096140278,0.7214456845031602,229.62,47.0001,9433.97,10792.162962,5241.277653155252,0.8741500691953691,231.33,37.2824,6066.92,8624.537592,6129.855658122887,0.7034487281529841,27781.15,23158.194272680917,36167.58572663831,0.7681228769311662,231.23666666666668,52.47083333333333,0.6991394098398498,39.372667354879695,27.78115,2.360020416666667,10731.466562987489
2017-08-08 04:54:20,232.66,70.1355,11384.82,16317.725429999999,11689.911752296022,0.6976965048737188,229.49,45.92,9140.23,10538.1808,5244.945197100599,0.8673442004335321,231.24,36.7412,5999.33,8496.035088,6015.866668039375,0.7061329123362019,26524.379999999997,22950.723617435997,35075.32535769746,0.7562119447077085,231.13,50.93223333333333,0.7095573919439218,37.70356296961911,26.524379999999997,2.2627304166666664,10733.729293404156
2017-08-08 04:59:20,232.51,73.4946,12211.51,17088.229446,11953.518691960182,0.7146152875925048,229.45,45.3518,9070.36,10405.97051,5100.273691223799,0.8716495968620616,231.16,37.4952,6143.77,8667.390431999998,6113.734299740634,0.7088373424736016,27425.640000000003,23167.526682924614,35901.2537665974,0.7639187249086234,231.04,52.11386666666667,0.6881925207756248,41.02695635710522,27.42564,2.2479175,10735.977210904157
2017-08-08 05:04:20,232.42,76.2622,12774.51,17724.860524,12287.496687900002,0.7207114539887592,229.3,45.5281,9117.3,10439.593330000002,5085.267899116086,0.8733386169171782,231.03,39.1894,6592.69,9053.927082,6205.645346784897,0.7281580622740871,28484.499999999996,23578.409933800984,36977.13016523003,0.7703274935809988,230.91666666666666,53.6599,0.7001082641645525,42.121397915389345,28.484499999999997,2.3295891666666666,10738.306800070824
2017-08-08 05:09:20,232.54,71.8056,11523.91,16697.674224,12083.535194748843,0.6901506069292205,229.3,46.0725,9181.76,10564.42425,5225.164402809547,0.8691207190017951,231.04,37.6892,6132.59,8707.712768,6181.876862401112,0.7042710483672215,26838.26,23490.576459959506,35666.502242984294,0.7524780483704191,230.96,51.85576666666666,0.7187391756148236,38.47177395249517,26.83826,2.305115,10740.611915070824
2017-08-08 05:14:20,232.17,75.473,12495.56,17522.56641,12284.189589845164,0.7131124349951886,229,47.7312,9535.37,10930.444800000001,5343.34562694077,0.8723679753636375,230.75,38.8468,6436.26,8963.8991,6239.073992779764,0.7180201303247601,28467.190000000002,23866.6092095657,37148.29661852918,0.7663121217192195,230.64,54.016999999999996,0.7110648629899351,39.72082862802452,28.467190000000002,2.30439375,10742.916308820824
2017-08-08 05:19:20,232.26,75.0319,12521.1,17426.909094,12121.023692763736,0.7184923001813875,228.96,48.0822,9614.57,11008.900512,5362.4559856668175,0.8733451619005783,230.79,38.8927,6446.63,8976.046233,6245.8280171690185,0.7182037427903699,28582.3,23729.30769559957,37148.72699033496,0.7694018696101296,230.67,54.002266666666664,0.7413187670698312,38.942130824138246,28.5823,2.3770620833333336,10745.293370904157
2017-08-08 05:24:20,232.14,72.3898,11791.14,16804.568172,11973.409244980954,0.7016627787940757,228.78,46.6227,9283.67,10666.341306,5252.076559531647,0.8703706110339612,230.65,36.7878,5984.46,8485.10607,6015.252573878411,0.7052899457743609,27059.269999999997,23240.73837839101,35669.819361831884,0.7586040659615587,230.5233333333333,51.93343333333333,0.7562502711222195,39.3895903923163,27.059269999999998,2.3183987499999996,10747.611769654157
2017-08-08 05:29:20,232.3,74.466,12360.45,17298.4518,12101.888715172652,0.7145408238210081,228.97,46.445,9266.85,10634.51165,5217.118851577538,0.87139403340632,230.77,37.1206,6069.68,8566.320862,6044.901803035053,0.7085515588057131,27696.980000000003,23363.909369785244,36235.2723483616,0.7643651670042529,230.67999999999998,52.6772,0.741286630830579,41.36286666717289,27.696980000000003,2.2815104166666664,10749.893280070824
2017-08-08 05:34:20,232.11,76.0014,12737.28,17640.684954,12204.731207522844,0.7220399906927559,228.8,45.6389,9114.42,10442.180320000001,5095.731340935798,0.8728464478383954,230.56,38.9435,6555.75,8978.81336,6135.245006616647,0.7301354574542577,28407.45,23435.70755507529,36826.832664641595,0.7713791261575078,230.49,53.52793333333333,0.7332205301748439,41.984558840929175,28.40745,2.3376845833333335,10752.230964654158
2017-08-08 05:39:20,232.25,71.7831,11679.07,16671.624975000002,11897.159461070692,0.7005357916527869,228.79,45.4563,9051.72,10399.946876999998,5121.060445456784,0.870362138100756,230.59,37.0028,6024.5,8532.475652000001,6042.229762428175,0.7060670602192536,26755.29,23060.44966895565,35321.80462431863,0.7574723399488855,230.54333333333332,51.41406666666666,0.760522244552722,39.617627341933684,26.755290000000002,2.2984475,10754.529412154157
2017-08-08 05:44:20,232.28,73.8891,12174.56,17162.960148,12097.408393876605,0.7093508284710841,228.85,44.9651,8982.22,10290.263135,5020.88032710799,0.8728853560069822,230.6,37.7076,6114.56,8695.37256,6182.366857733447,0.7031970117218301,27271.34,23300.65557871804,35869.85553070494,0.7602857495942651,230.57666666666668,52.187266666666666,0.7488470935191568,41.58453722427821,27.27134,2.251109583333333,10756.78052173749
2017-08-08 05:49:20,231.67,74.1822,12093.84,17185.790274,12210.258858693905,0.7037116016885474,228.13,47.238,9435.97,10776.40494,5205.129545934127,0.8756139039444818,229.95,38.1191,6239.6,8765.487045,6156.391392371251,0.7118372279791556,27769.409999999996,23571.779796999283,36424.83952670654,0.7623756304990603,229.91666666666666,53.179766666666666,0.7770931496919152,39.4932784586619,27.769409999999997,2.293364583333333,10759.073886320823
2017-08-08 05:54:20,232.74,75.6911,12571.45,17616.346614000002,12340.75819883403,0.7136241285130744,229.1,49.3425,9893.66,11304.36675,5468.473225947581,0.8752069194853397,231.11,38.498,6332.65,8897.27278,6249.720545690738,0.711751809412322,28797.760000000002,24058.95197047235,37525.24684709076,0.7674235992995905,230.98333333333335,54.510533333333335,0.8153546431921584,38.85591530933471,28.797760000000004,2.3569654166666663,10761.430851737488
2017-08-08 05:59:20,234.38,64.246,10832.2,15057.977479999998,10459.738474177406,0.7193661973785873,230.26,48.6028,9707.69,11191.280728,5568.25997927577,0.8674333381443884,232.18,38.2134,6237.26,8872.387212,6309.979598387075,0.7029968204683446,26777.15,22337.97805184025,34871.20625339761,0.7678871159609232,232.2733333333333,50.35406666666666,0.906977411670166,27.588503278781857,26.777150000000002,2.31562125,10763.746472987488
2017-08-08 06:04:20,234.07,65.9801,11509.23,15443.962006999998,10298.232240572139,0.745225221014104,229.93,48.7531,9896.28,11209.800283,5265.2886479609915,0.8828239353209537,231.85,38.9771,6451.25,9036.840635,6328.179999011343,0.7138833427043166,27856.760000000002,21891.700887544474,35429.44602230348,0.7862601064228797,231.95000000000002,51.23676666666666,0.9139900840698323,28.77490968399645,27.85676,2.2764129166666667,10766.022885904154
2017-08-08 06:09:20,233.78,64.8074,11181.93,15150.673972,10222.884293629577,0.7380483548563815,229.72,47.6046,9629.55,10935.728712,5182.849530901046,0.8805586032354018,231.59,37.8442,6053.43,8764.338278000001,6337.950038168179,0.6906887671366078,26864.91,21743.683862698803,34561.701017587206,0.7773028875612752,231.6966666666667,50.0854,0.8991641370182195,29.393795397461137,26.86491,2.280069583333333,10768.302955487488
2017-08-08 06:14:20,233.46,63.2779,10772.74,14772.858534,10108.680534964822,0.7292251513277775,229.39,46.0846,9206.45,10571.346394,5195.6369175912205,0.8708871752821687,231.23,38.5482,6224.33,8913.500286,6380.298065108093,0.6983036742340437,26203.520000000004,21684.615517664137,34012.45375651866,0.7704095737279162,231.36,49.303566666666676,0.9076763485477153,28.34345317816762,26.203520000000005,2.2111845833333335,10770.514140070822
2017-08-08 06:19:20,232.79,66.5203,11499,15485.260637000001,10371.417260713295,0.7425771040963073,228.77,47.46,9525.04,10857.424200000001,5211.2640747850855,0.8772835826014792,230.7,38.2126,6158.11,8815.64682,6308.193884375791,0.6985431841517443,27182.15,21890.87521987417,34900.99850311738,0.7788358833794419,230.75333333333333,50.73096666666667,0.8826163580157723,31.123659513682973,27.18215,2.2244029166666666,10772.738542987488
2017-08-08 06:24:20,234.35,69.0157,11985.77,16173.829294999998,10859.745465290616,0.7410595092471577,230.29,48.3638,9918.57,11137.699502,5066.588531936557,0.8905402770310799,232.29,38.106,6164.82,8851.64274,6351.895273396335,0.6964605532644893,28069.16,22278.22927062351,35835.69787990833,0.7832737091953573,232.30999999999997,51.8285,0.8781369721492922,33.16167745545404,28.06916,2.3021379166666662,10775.040680904156
2017-08-08 06:29:20,234.77,67.5562,11640.14,15860.169074000001,10772.748202583502,0.733922819213951,230.91,44.2664,9318.58,10221.554424,4200.504925171969,0.9116597743803199,232.7,38.8114,6376.22,9031.412779999999,6396.11095231683,0.7060047143587651,27334.940000000002,21369.3640800723,34696.52239043971,0.7878293879830411,232.79333333333332,50.21133333333333,0.8491079355078989,34.543728507508284,27.334940000000003,2.308504166666667,10777.349185070823
2017-08-08 06:34:20,234.94,68.3157,11887.36,16050.090558000002,10784.065984145349,0.7406413039878376,231.33,39.6613,8627.2,9174.848528999999,3122.381413295536,0.9403098015984697,232.82,39.9991,6711.1,9312.590462,6456.429191351313,0.7206480331530336,27225.660000000003,20362.876588792198,33998.28385971829,0.8007951257874342,233.02999999999997,49.32536666666667,0.8196369566150389,38.50013617063838,27.225660000000005,2.2733583333333334,10779.622543404157
2017-08-08 06:39:20,234.39,71.3285,12884.25,16718.687115,10654.135384289382,0.7706496276516985,230.67,37.4398,8103.85,8636.238666,2985.33640878435,0.9383541045367402,232.31,38.3629,6185.82,8912.085299,6415.675748060521,0.6940934464231501,27173.92,20055.147541134254,33773.22713427106,0.8045994506822098,232.45666666666662,49.043733333333336,0.8316962301217571,45.438560957838995,27.17392,2.2666491666666664,10781.889192570823
2017-08-08 06:44:20,234.23,69.2315,12616.45,16216.094244999998,10187.585678669016,0.7780202685915015,230.46,36.0116,7786.91,8299.233336000001,2870.767600707816,0.9382685947896331,232.16,40.1308,6376.26,9316.766528,6793.044012050943,0.6843855087317264,26779.620000000003,19851.397291427777,33335.056948601516,0.8033470601622438,232.28333333333333,48.457966666666664,0.8380569706536521,42.8691807814195,26.77962,2.2480641666666665,10784.13725673749
2017-08-08 06:49:20,233.89,76.6364,14488.36,17924.487596,10553.420302895069,0.8082998145639154,230.33,33.193,7194.88,7645.34369,2585.5331991337516,0.9410799947961529,231.99,40.4006,6442.77,9372.535194,6806.991309666012,0.6874095286539396,28126.010000000002,19945.944811694833,34480.61996181734,0.8157048809199423,232.07000000000002,50.07666666666666,0.7842461326323802,53.03814151634162,28.12601,2.287734583333333,10786.424991320822
2017-08-08 06:54:20,234.28,79.4252,15353.99,18607.735856,10512.032380399522,0.8251401523979157,230.71,34.2024,7430.73,7890.835704,2655.0969426032602,0.9416911311729929,232.58,40.2584,6376.22,9363.298672,6856.761665150465,0.680980092952438,29160.940000000002,20023.890988153245,35373.954146929136,0.8243618985561303,232.52333333333334,51.29533333333333,0.7798500508909497,54.83903668949743,29.160940000000004,2.38695625,10788.811947570823
2017-08-08 06:59:20,234.64,78.4944,15101.33,18417.926015999998,10543.710493083046,0.8199256521543844,231.34,34.813,7564.89,8053.63942,2762.887474233784,0.9393132229403933,233.18,40.5207,6371.32,9448.616826,6977.294703692134,0.6743124541221607,29037.54,20283.892671008965,35420.545325285595,0.8197937025907681,233.05333333333337,51.27603333333334,0.7351679157846701,53.082044177884256,29.03754,2.4249366666666665,10791.236884237489
2017-08-08 07:04:20,235.31,83.9377,16333.73,19751.380187000002,11105.236763730714,0.8269665129908522,232.3,35.59,7758.11,8267.557,2857.3113194310863,0.9383799833493738,234.16,43.4713,7081.63,10179.239608,7312.1430196746005,0.69569341843908,31173.47,21274.6911028364,37741.193851837896,0.8259799656147321,233.92333333333332,54.333000000000006,0.6939595593997919,54.48751219332634,31.173470000000002,2.5087920833333333,10793.745676320823
2017-08-08 07:09:20,235.54,82.9674,16328.52,19542.141396,10736.606770803184,0.8355542859464837,232.52,35.3483,7695.63,8219.186716,2886.5739511695974,0.9363006664660859,234.46,42.2467,6699.86,9905.161282,7295.484631114774,0.676400899415461,30724.010000000002,20918.665353087556,37169.27966257304,0.8265968638326077,234.17333333333332,53.5208,0.7060297215737521,55.01898327379261,30.724010000000003,2.5790616666666666,10796.32473798749
2017-08-08 07:14:20,234.04,92.7878,18537.4,21716.056712,11311.583459392425,0.8536264316235868,231.35,39.9315,8700.79,9238.152525,3104.7891153931623,0.9418322523312096,233.2,52.0217,8859.04,12131.46044,8287.9275265705,0.7302533807710294,36097.23,22704.300101356086,42643.81850591406,0.8464821224908332,232.86333333333332,61.580333333333336,0.6498804735252386,50.677651414683254,36.09723,2.7842183333333335,10799.108956320824
2017-08-08 07:19:20,233.18,102.9162,20317.92,23997.999516,12770.517125141654,0.8466505712883938,230.84,45.8307,10097.07,10579.558788,3158.5188876826505,0.9543942429293677,232.45,65.2511,11995.88,15167.618194999997,9281.998962233027,0.7908875240513662,42410.869999999995,25211.03497505733,49338.404703338994,0.8595914329822225,232.15666666666667,71.33266666666667,0.5671457492785028,44.276395106496324,42.410869999999996,3.271170833333333,10802.380127154158
2017-08-08 07:24:20,233.41,109.8428,21027.73,25638.407948,14668.419586143886,0.8201652006883029,231.1,60.1772,12893.54,13906.95092,5211.5170689242495,0.9271291798015493,232.79,76.032,13595.11,17699.489279999998,11333.35364579853,0.7681074738897778,47516.380000000005,31213.29030086667,56851.34879411902,0.8358003988977537,232.4333333333333,82.01733333333333,0.5736411874372499,33.926324516768815,47.516380000000005,3.7469687499999997,10806.127095904158
