DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-08 07:29:20,233.62,115.9326,21542.62,27084.174012,16415.480664540293,0.7953951259674841,231.38,74.2828,15845.27,17187.554264,6658.786691661215,0.921903707567547,232.82,92.1438,16731.08,21452.919515999998,13427.535804963378,0.7798975793258182,54118.97,36501.803161164884,65278.20882865374,0.8290510872020831,232.60666666666665,94.11973333333333,0.5273566249175975,23.17565710626748,54.118970000000004,4.23480625,10810.361902154158
2017-08-08 07:34:20,233.74,130.5489,24260.07,30514.499886,18509.01690765326,0.7950341670561174,231.95,76.3821,16298.06,17716.828094999997,6946.886927551162,0.9199197459391504,233.34,94.9328,17279.66,22151.619552,13860.288563408363,0.7800630540551097,57837.78999999999,39316.19239861279,69935.49125307433,0.827016282629708,233.01,100.62126666666666,0.45491609802154515,29.742850914882823,57.83778999999999,4.664864999999999,10815.026767154159
2017-08-08 07:39:20,233.4,133.4624,24338.67,31150.124160000003,19441.17737727106,0.7813346064043424,231.88,77.2027,16441.73,17901.762076,7081.1439776925745,0.9184419908050621,233.16,96.2951,17633.28,22452.165516,13898.459367838568,0.7853710140981306,58413.67999999999,40420.7807228022,71035.18512246771,0.822320374041291,232.8133333333333,102.32006666666666,0.4008934196208588,30.436193356663182,58.41367999999999,4.843811249999999,10819.87057840416
2017-08-08 07:44:20,233.12,125.2644,22737.45,29201.636928,18323.317570031722,0.7786361448182444,231.64,72.0428,15358.81,16687.994192,6526.569201052394,0.9203508716082133,232.72,91.2554,16731.96,21236.956688,13078.6025219206,0.7878699498150994,54828.22,37928.48929300471,66668.61336804579,0.8223992855126506,232.49333333333334,96.18753333333332,0.3670356139244221,30.22935058112175,54.82822,4.7184124999999995,10824.58899090416
2017-08-08 07:49:20,233.15,123.8745,22238.58,28881.339675,18427.62439942623,0.7699982151191538,231.27,83.5425,17247.14,19320.873975000002,8708.176214238685,0.8926687282530136,232.75,85.7976,15331.45,19969.3914,12795.438006723098,0.7677474837816038,54817.17,39931.23862038801,67819.06770641475,0.8082855139988168,232.39000000000001,97.7382,0.48194844872843257,26.741130898666015,54.81717,4.568557916666666,10829.157548820827
2017-08-08 07:54:20,233.17,130.3095,23798.02,30384.266115000002,18890.682132383077,0.7832349779299581,231.29,89.0268,18243.2,20591.008572,9548.575169740112,0.8859789425180179,232.89,86.8238,15554.76,20220.394782,12919.512625572715,0.7692609450853402,57595.98,41358.7699276959,70907.29695942783,0.8122715498935974,232.44999999999996,102.05336666666666,0.49903204990319144,27.687605275801797,57.595980000000004,4.683881249999999,10833.841430070826
2017-08-08 07:59:20,232.45,140.2251,24610.88,32595.324494999997,21371.93871785961,0.7550432579302967,231.3,83.7753,17380.86,19377.22689,8566.36606776404,0.896973550377827,232.65,91.634,16848.63,21318.6501,13061.719228697651,0.7903234923866029,58840.37000000001,43000.0240143213,72877.91988640394,0.8073826762854306,232.13333333333333,105.21146666666668,0.3589890867317552,33.2792940186494,58.84037000000001,4.8515145833333335,10838.69294465416
2017-08-08 08:04:20,232.01,150.1851,27275.46,34844.445051,21683.741206271545,0.7827778562717336,230.84,93.4781,19247.79,21578.484604,9754.669544426662,0.8919898849816377,232.35,96.3375,17791.47,22384.018125000002,13583.367132615853,0.7948291455379618,64314.72,45021.77788331406,78506.9658849001,0.819223100460824,231.73333333333335,113.33356666666668,0.3855005753739981,32.51599187884023,64.31472,5.131462083333334,10843.824406737493
2017-08-08 08:09:20,232.74,140.4043,25620.27,32677.696782000003,20283.82686041846,0.7840292469484118,231.11,99.3394,20327.17,22958.328734000002,10671.973484295688,0.8853941519661488,232.56,103.8976,19237.71,24162.425855999998,14619.621650459947,0.7961828880365878,65185.15,45575.421995174096,79537.55635271112,0.8195518317275798,232.13666666666668,114.5471,0.4422682040751874,22.573421762750872,65.18515000000001,5.395827916666666,10849.22023465416
2017-08-08 08:14:20,232.35,139.7027,25041.05,32459.922345,20654.112751239893,0.7714451603996898,230.76,101.6135,20814.37,23448.33126,10797.510841939134,0.8876695645931437,231.94,113.4496,20404.07,26313.500224,16615.4813795312,0.7754221151236227,66259.48999999999,48067.10497271023,81858.2103122078,0.8094422019157984,231.6833333333333,118.25526666666667,0.3985324796777144,18.136556567741298,66.25948999999999,5.476859999999999,10854.69709465416
2017-08-08 08:19:20,231.35,158.6693,29443.14,36708.142555,21922.345603940328,0.8020874375728816,229.92,109.0811,22493.15,25079.926512000002,11093.282513522337,0.8968586885307537,231.44,110.4592,19713.5,25564.677248,16276.690097940944,0.7711225848369451,71649.79000000001,49292.318215403604,86967.95411007844,0.8238642696976672,230.90333333333334,126.06986666666667,0.42586363701982727,25.8582278186487,71.64979000000001,5.746219999999999,10860.443314654161
2017-08-08 08:24:20,230.73,153.1815,27630.25,35343.567494999996,22039.443010455605,0.7817617733102017,229.35,111.8219,23022.76,25646.352765,11299.908500922616,0.8977011355555998,230.56,117.8472,21548.55,27170.850432,16550.38084442816,0.7930760229212983,72201.56,49889.73235580638,87761.32782135645,0.8227035961325778,230.21333333333334,127.61686666666667,0.3750144793235306,20.032331149539793,72.20156,5.99380625,10866.437120904162
2017-08-08 08:29:20,230.76,156.1745,27822.36,36038.82762,22906.62306527251,0.7720106850690057,229.39,112.9072,23009.04,25899.782607999998,11890.45068195731,0.8883873794713977,230.72,112.6061,19481.73,25980.479392,17188.58649352054,0.7498602972660651,70313.13,51985.66024075036,87443.95417102108,0.8040936696719254,230.29,127.22926666666667,0.39081158539233385,22.75045207103815,70.31313,5.938112083333333,10872.375232987495
2017-08-08 08:34:20,230.04,162.704,28519.87,37428.42816,24238.486951775296,0.7619841762545445,229.12,113.9148,23118.86,26100.158976,12113.48879856143,0.8857746813442245,229.87,139.3387,24952.1,32029.786968999997,20082.3295179997,0.7790279724354666,76590.82999999999,56434.30526833643,95136.67038113475,0.8050610736445077,229.67666666666665,138.6525,0.24236970814041928,17.841510250446262,76.59082999999998,6.120998333333333,10878.496231320829
2017-08-08 08:39:20,229.03,175.3972,31442.62,40171.220715999996,25001.772364158252,0.7827150741146525,228.25,116.2797,23618.48,26540.841525,12107.174374921853,0.8898919040586073,229.21,138.1057,24411.99,31655.207497000003,20152.094330813983,0.7711840145831788,79473.09,57261.04106989409,97953.04415155355,0.8113386438203875,228.83,143.26086666666666,0.25346326967618427,22.432038895944142,79.47309,6.502663333333333,10884.998894654162
2017-08-08 08:44:20,229.04,167.0461,31109.42,38260.238743999995,22272.176723694487,0.8131005195276939,227.92,116.7063,23593.09,26599.699896,12284.54878329531,0.8869682775461641,228.97,140.3378,25063.33,32133.146065999998,20108.917559381236,0.7799836949834006,79765.84,54665.643066371034,96700.16423339456,0.8248780199326027,228.64333333333332,141.36339999999998,0.3163588121236843,18.167856743683313,79.76584,6.634955416666665,10891.633850070828
2017-08-08 08:49:20,230.64,170.1074,32246.27,39233.570736,22348.4036070547,0.8219050521040497,229.7,112.4343,22725.2,25826.158709999996,12270.116489834507,0.8799295417944097,230.78,132.7678,23047.62,30640.152884,20189.75435934012,0.7522031658019321,78019.09,54808.27445622933,95346.34420520517,0.8182703872954655,230.37333333333333,138.4365,0.29227919898136917,22.87756480407986,78.01908999999999,6.5743720833333334,10898.20822215416
2017-08-08 08:54:20,229.17,174.1137,33567.16,39901.63662899999,21572.815653204703,0.8412476989879615,228.11,114.4807,23132.89,26114.192477,12116.948831026042,0.8858359308017748,229.35,132.5088,23325.16,30390.89328,19481.871196852455,0.7675049161963955,80025.21,53171.63568108321,96079.43107942482,0.8329067845317125,228.87666666666667,140.36773333333335,0.33496934302316456,24.041113912219124,80.02521,6.585179166666666,10904.793401320827
2017-08-08 08:59:20,230.55,176.3898,34104.63,40666.668390000006,22150.668850066937,0.8386384070839296,229.51,121.4564,24647.32,27875.458364,13021.167221900556,0.8841942499439218,230.67,139.0316,25047.98,32070.419171999998,20027.74285303726,0.781030639657771,83799.93,55199.57892500475,100346.50856658007,0.8351055875989806,230.24333333333334,145.62593333333334,0.31850361212051675,21.125266607733334,83.79992999999999,6.8260475,10911.619448820828
2017-08-08 09:04:20,230.74,193.3001,35843,44602.065074,26544.746370333443,0.8036174993362372,230.47,123.3255,24809.16,28422.827985,13869.489203258321,0.8728603646721187,231.6,138.0801,24568.16,31979.351159999995,20471.551353744373,0.7682507339526649,85220.32,60885.78692733614,104735.77225887714,0.813669658054934,230.9366666666667,151.56856666666667,0.28723603874076514,27.533105478994425,85.22032,7.0425104166666666,10918.661959237494
2017-08-08 09:09:20,230.07,207.3447,39432.66,47703.795129,26846.18026896943,0.8266147356487404,229.55,141.0336,27827.73,32374.262880000002,16544.19354548435,0.8595633544815399,230.93,158.8227,29426.15,36676.926111,21892.889373704274,0.8023068757437288,96686.54000000001,65283.26318815805,116662.72527961069,0.8287697700209482,230.1833333333333,169.06699999999998,0.3243791180942864,22.640550787557604,96.68654000000001,7.5794525,10926.241411737494
2017-08-08 09:14:20,229.06,217.7593,41136.81,49879.945258,28209.427536995092,0.8247164223461586,228.42,155.8093,30735.53,35589.960306,17943.591340691968,0.8636011317725013,229.91,169.6324,31358.64,39000.185084,23187.283884419405,0.8040638764267051,103230.98,69340.30276210647,124357.1985005331,0.8301166417765311,229.13,181.067,0.34041810326015853,20.26448773106087,103.23098,8.329896666666667,10934.57130840416
2017-08-08 09:19:20,228.48,219.4043,42090.19,50129.494463999996,27228.333055479285,0.8396292531979683,227.53,163.9621,32718.3,37306.296613,17924.079114061486,0.8770181704017965,229.06,175.7288,33385.42,40252.438928,22487.16458506875,0.8294011714350249,108193.91,67639.57675460952,127597.15711813807,0.8479335468252382,228.35666666666665,186.36506666666665,0.36200680222458453,17.72823304510575,108.19391,8.809370416666667,10943.380678820826
2017-08-08 09:24:20,228.15,216.8098,41821.98,49465.15587,26414.458808065625,0.845483639229054,227.28,162.6338,32351.4,36963.410064,17879.6141345225,0.875227689869128,228.66,180.2025,34675.18,41205.10365,22259.659898004797,0.8415263384490965,108848.56,66553.73284059293,127582.94701522855,0.853159160738054,228.03,186.54869999999997,0.3289040915668991,16.22155501485673,108.84855999999999,9.04343625,10952.424115070826
2017-08-08 09:29:20,227.09,234.1638,45111.44,53176.257342000004,28154.437057576008,0.8483380037423168,226.73,157.8289,31234.29,35784.546497,17462.900566396613,0.8728429743442054,228.21,178.8618,34323.97,40818.051378,22090.23317523261,0.8409017295347873,110669.70000000001,67707.57079920523,129738.57422378047,0.8530207816921945,227.34333333333333,190.28483333333335,0.3812149025702715,23.059623774534487,110.6697,9.146594166666667,10961.570709237492
2017-08-08 09:34:20,226.44,253.7979,48861.31,57469.996476,30255.12981355976,0.8502055506546782,226.49,158.6009,31496.83,35921.517841,17271.512497531337,0.8768234721988902,228.26,175.4814,33892.6,40055.384364,21347.727789808814,0.8461434221178306,114250.73999999999,68874.37010089992,133405.0615506898,0.8564198289926821,227.06333333333336,195.96006666666668,0.5270188934071095,29.515112092565793,114.25074,9.371685,10970.942394237492
2017-08-08 09:39:20,228.27,249.2665,47590.92,56900.063955000005,31188.485241138133,0.8363948419748308,227.84,175.5809,35126.75,40004.352256000006,19143.135423948523,0.8780732100150817,229.6,183.0259,35421.24,42022.74664,22610.771593026875,0.8429063503022848,118138.91,72942.39225811353,138843.05760218838,0.8508809301685816,228.57000000000002,202.62443333333331,0.45062781642384064,23.018974513274408,118.13891000000001,9.682902083333332,10980.625296320826
2017-08-08 09:44:20,230.92,275.9654,52976.18,63725.93016799999,35419.18305642313,0.831312777394374,230.56,196.7781,39518.08,45369.158736,22286.36169333085,0.8710340041778818,232.64,193.3785,37193.36,44987.574239999994,25308.808899470376,0.8267473992169622,129687.62000000001,83014.35364922436,153981.36800620682,0.8422293013708805,231.37333333333333,222.04066666666665,0.5474557713363618,24.285971638828926,129.68762,10.326105416666667,10990.951401737493
2017-08-08 09:49:20,230.75,280.8844,53918.37,64814.075300000004,35967.67623209999,0.8318929144700765,230.77,188.5685,37750.04,43515.952745,21646.538367680714,0.8674988738316776,232.77,191.7586,36564.52,44635.649322000005,25600.33334873122,0.819177508457978,128232.93,83214.54794851193,152867.08385607443,0.838852464280226,231.42999999999998,220.40383333333332,0.5790087715508067,27.440796174900186,128.23292999999998,10.746689583333332,11001.698091320826
2017-08-08 09:54:20,230.84,280.3739,54064.86,64721.511076,35578.99533631031,0.8353460712082834,230.48,198.8856,39365.79,45839.153088,23485.36849830123,0.858780918670711,232.67,199.1149,38470.39,46328.063783,25813.14756339521,0.8303906284578343,131901.03999999998,84877.51139800675,156850.490258081,0.8409348277010208,231.33,226.12480000000002,0.5792590671335214,23.990778543529927,131.90103999999997,10.838915416666666,11012.537006737493
2017-08-08 09:59:20,229.13,276.6646,53020.93,63392.159798,34746.89778656891,0.8363957020702865,228.04,221.1506,43585.71,50431.182823999996,25369.077334889666,0.8642611090862167,230.63,200.275,38403.34,46189.42325,25664.10522523707,0.8314314684585284,135009.97999999998,85780.08034669564,159955.98420779998,0.8440445705651596,229.26666666666665,232.69673333333333,0.5946496074440291,18.89492217481352,135.00997999999998,11.121292499999997,11023.658299237493
2017-08-08 10:04:20,228.87,279.2365,53814.81,63908.857755,34471.84828541579,0.8420555755557957,227.69,223.6463,43916.08,50922.026047,25776.552410377662,0.8624181598639918,230.38,201.447,38812.13,46409.35986,25444.984721513963,0.8362996196690052,136543.02,85693.38541730742,161205.93231950118,0.8470098961952549,228.98000000000002,234.7766,0.6114071097912381,18.937108723782515,136.54301999999998,11.314708333333332,11034.973007570827
2017-08-08 10:09:20,229.22,279.752,53923.64,64124.75344,34701.945952513845,0.8409176972579717,227.8,228.5247,44317.48,52057.926660000005,27312.79360643175,0.8513108923727544,230.71,203.1767,39238.38,46874.896457,25643.818998543713,0.8370872890566222,137479.5,87658.5585574893,163047.95554874884,0.8431844455657448,229.24333333333334,237.15113333333332,0.6397859625143596,17.96359396131919,137.4795,11.417605000000002,11046.390612570827
2017-08-08 10:14:20,229.24,272.2483,52126.25,62410.200291999994,34320.36074147613,0.8352200402516857,227.37,237.5906,46095.24,54020.974722,28169.035469063594,0.8532841222731168,230.57,191.9398,36414.01,44255.55968599999,25151.032560135733,0.822812099956774,134635.5,87640.42877067545,160647.3237105363,0.8380811885954234,229.06000000000003,233.92623333333333,0.7377979568672077,17.948578376630696,134.6355,11.338125,11057.728737570827
2017-08-08 10:19:20,229.31,283.1012,54967.36,64917.936172,34538.78647929406,0.846720694483633,228.11,221.535,43436.96,50534.34885,25825.392923475465,0.8595531749886196,230.93,200.6648,38534.78,46339.52226400001,25737.561151114383,0.8315748224693436,136939.1,86101.74055388391,161758.54485998055,0.8465648607221062,229.45000000000002,235.10033333333334,0.6450207016779209,20.417183585447916,136.9391,11.315608333333332,11069.044345904162
2017-08-08 10:24:20,229.07,284.2585,54778.1,65115.094595,35204.19441637315,0.8412504096124933,227.88,225.0144,43963.44,51276.281471999995,26390.774618456533,0.8573835453338547,230.72,201.3705,38522.91,46460.201759999996,25971.826133558778,0.8291593351014326,137264.45,87566.79516838846,162817.29898835995,0.8430581446374027,229.22333333333333,236.88113333333334,0.6529294574432517,20.000481254029808,137.26445,11.425147916666669,11080.469493820829
2017-08-08 10:29:20,228.99,268.4868,50247.24,61480.792332000005,35427.42861333448,0.8172835465207061,227.86,222.395,42914.88,50674.9247,26949.231305109064,0.8468661819244893,230.39,203.9271,38690.71,46982.764569,26653.501200442344,0.8235085856469324,131852.83,89030.1611188859,159096.0036200271,0.828762677879121,229.08,231.60296666666667,0.5718526279029046,15.925458064800265,131.85282999999998,11.213220000000002,11091.682713820828
2017-08-08 10:34:20,228.8,291.4563,56140,66685.20144,35989.11628664115,0.8418659430835184,227.52,235.473,45841.65,53574.816960000004,27727.31753298548,0.8556566797834562,230.53,205.3831,38896.12,47346.966043,26996.79689190173,0.8215124061946223,140877.77,90713.23071152836,167557.26276797394,0.8407738803604201,228.95000000000002,244.10413333333335,0.6901070102642428,19.398346934996585,140.87777,11.363774999999999,11103.046488820828
2017-08-08 10:39:20,228.61,288.3084,55120.63,65910.18332400001,36136.80138316602,0.8362991455969567,227.64,220.0966,42179.01,50102.790023999994,27041.09250028433,0.8418495253417149,230.47,203.1924,38530.89,46829.752428,26615.71393511119,0.8227865406557643,135830.53,89793.60781856155,162827.59251783628,0.8341984788918438,228.90666666666667,237.19913333333332,0.6829566635601114,21.546987102538605,135.83053,11.5295125,11114.576001320827
2017-08-08 10:44:20,229.59,284.6448,54217.3,65351.599632,36487.202621895005,0.8296246810376775,228.18,235.7896,45803.8,53802.470928,28226.189674100275,0.8513326471807577,231.28,199.4531,37859.49,46129.512968,26355.094073153687,0.8207216500695138,137880.59,91068.48636914896,165240.8130829547,0.8344221226433978,229.6833333333333,239.9625,0.6951600029025583,18.620534458509127,137.88058999999998,11.40463,11125.980631320828
2017-08-08 10:49:20,230.49,273.5662,51907.43,63054.273438,35797.48747592729,0.8232182716535389,228.88,233.7302,45132.97,53496.168176,28720.2894918205,0.8436673417713686,231.81,203.7917,38411.92,47240.953977,27499.675172093073,0.8131063572234686,135452.32,92017.45213984087,163751.46561692297,0.8271823369011827,230.39333333333335,237.02936666666665,0.6568477097138298,15.414475365288775,135.45232000000001,11.388871250000001,11137.369502570828
2017-08-08 10:54:20,229.69,274.5921,52115.19,63071.059449,35524.15391368515,0.8262932390114829,228.43,224.0802,42649.53,51186.640086,28303.528297242417,0.8332160487256718,231.18,207.4578,39390.11,47960.094204,27360.37043324623,0.8213101048645305,134154.83000000002,91188.05264417379,162212.1430638456,0.8270332138278795,229.76666666666665,235.3767,0.615116785144359,16.66069751169084,134.15483,11.233631250000002,11148.603133820827
2017-08-08 10:59:20,228.49,286.8281,54799.22,65537.35256900001,35947.04534652343,0.8361524817821329,227.02,239.3671,46054.37,54341.119042,28843.582000852715,0.8475049982758874,230.02,211.5165,40286.34,48653.025330000004,27278.70383955261,0.8280336058600447,141139.93,92069.33118692876,168514.81117579332,0.8375520763736544,228.51,245.90390000000002,0.6608025906962581,16.64235500128301,141.13993,11.470614999999999,11160.073748820827
2017-08-08 11:04:20,228.15,303.372,58171.02,69214.3218,37506.72972139209,0.8404477351969082,226.71,255.75,49481.5,57981.082500000004,30222.294512856013,0.8534076610246109,229.65,231.7934,44475.27,53231.35431,29249.400679396083,0.8355088946449162,152127.78999999998,96978.4249136442,180409.75414044393,0.8432348390740158,228.17,263.6384666666667,0.6486391725467934,15.071220006589817,152.12778999999998,12.219488333333333,11172.293237154161
2017-08-08 11:09:20,227.67,303.5869,57684.27,69117.629523,38075.867756963606,0.8345811394009778,226.19,261.1889,50371.35,59078.317291,30870.28786897799,0.8526199172513259,229.08,235.0744,44932.6,53850.843552000006,29681.21979471162,0.8343899006263796,152988.22,98627.37542065322,182024.04962294095,0.8404835532277847,227.64666666666668,266.61673333333334,0.639880516590042,13.866408985082456,152.98822,12.713167083333333,11185.006404237494
2017-08-08 11:14:20,227.22,308.7012,58790.68,70143.08666399999,38258.444190675255,0.8381535914097937,226.23,249.0364,47673.62,56339.50477199999,30022.753938468228,0.8461845767535603,229.18,229.7805,43811.01,52661.09499,29219.62231661633,0.8319426325700108,150275.31,97500.8204457598,179134.24793487255,0.8388977079058342,227.54333333333332,262.5060333333333,0.7192769142873964,17.59775426114017,150.27531,12.635980416666666,11197.64238465416
2017-08-08 11:19:20,227.39,305.6244,57825.43,69495.93231599999,38547.428627408495,0.8320692747464141,226.09,263.7466,50946.4,59630.468794,30988.016000257387,0.8543685976375589,228.96,238.0096,45602.31,54494.678016000005,29834.53124705355,0.836821349538222,154374.14,99369.97587471944,183591.3048215572,0.8408575784678093,227.48000000000002,269.1268666666667,0.6506066467381703,13.56146035711038,154.37414,12.693727083333332,11210.336111737493
2017-08-08 11:24:20,227.4,305.4152,58164.13,69451.41648000001,37953.03983110599,0.8374793913202558,225.92,263.149,50893.28,59450.622079999994,30728.65953048689,0.8560596713608014,228.89,233.4089,44584.4,53424.96312099999,29435.657986873834,0.8345237393804584,153641.81,98117.35734846671,182298.71528105406,0.8428024836221525,227.40333333333334,267.32436666666666,0.6537576406091894,14.24891932160818,153.64181,12.833997916666668,11223.17010965416
2017-08-08 11:29:20,227.25,306.1876,58170.86,69581.13209999999,38179.641056170876,0.8360148540900215,226.09,250.966,48082.26,56740.90294,30126.837532985446,0.847400332187946,229.08,228.1811,43728.04,52271.726388,28638.992603447765,0.8365524351619392,149981.16,96945.47119260409,178585.4774042437,0.8398284237889325,227.47333333333336,261.77823333333333,0.706309897130794,16.964499340217607,149.98116000000002,12.650957083333331,11235.821066737493
2017-08-08 11:34:20,227.73,307.7294,58659.01,70079.216262,38343.41009503543,0.8370386132843707,226.24,259.958,50029.78,58812.89792000001,30918.895111241305,0.8506600043421222,229.52,222.1921,42196.45,50997.530792000005,28639.269443868307,0.827421432855321,150885.24,97901.57465014505,179864.04301259192,0.8388849570641355,227.83,263.29316666666665,0.74178115261379,16.87709327815193,150.88523999999998,12.5361,11248.357166737493
2017-08-08 11:39:20,229.68,312.3166,59908.91,71732.876688,39452.85921891738,0.8351667013240248,228.21,263.789,50997.19,60199.28769,31988.13608960805,0.8471394256791414,231.36,231.0594,43822,53457.902784000005,30616.657003395965,0.8197478336751355,154728.1,102057.65231192138,185355.19772866103,0.834765368848757,229.75,269.055,0.7007616974972857,16.079091635539196,154.7281,12.733889166666666,11261.091055904159
2017-08-08 11:44:20,227.96,306.126,58511.81,69784.48296,38029.4905634881,0.8384644768886312,226.75,250.4369,47977.36,56786.567075,30379.05738488069,0.8448716390380603,229.7,231.5133,43704.82,53178.60500999999,30296.084558523336,0.8218496892083106,150193.99,98704.63250689213,179724.3420086459,0.835690860355325,228.13666666666668,262.6920666666667,0.6852617583027589,16.534162559407314,150.19398999999999,12.705087083333332,11273.796142987492
2017-08-08 11:49:20,227.72,300.5922,56970.81,68450.855784,37945.30887350722,0.8322877683191304,226.42,252.7611,48425.17,57230.168262,30500.73883970571,0.8461476083437205,228.95,246.5914,45974.74,56457.10103,32767.782022041516,0.8143305122161707,151370.72,101213.82973525445,182091.5544526859,0.8312890757343262,227.69666666666663,266.64823333333334,0.5606874643165509,12.729867452087621,151.37072,12.56519625,11286.361339237492
2017-08-08 11:54:20,227.69,308.8258,59038.54,70316.546402,38195.12393713391,0.8396109169309369,226.24,259.5134,50093.21,58712.311616,30623.61584121295,0.853197713072991,229.3,231.3765,43881.52,53054.63145,29819.55936604244,0.8271006470256047,153013.27,98638.2991443893,182051.0226672482,0.8404966242879983,227.74333333333334,266.57189999999997,0.6835179954041853,15.850845494217525,153.01326999999998,12.682666249999999,11299.044005487493
2017-08-08 11:59:20,227.96,295.4435,56217.12,67349.30025999999,37088.592106161625,0.834709785891991,226.35,256.2748,49318.85,58007.80098000001,30537.78003085342,0.8502106469611597,229.41,224.5517,42947.82,51514.405497,28446.770132247773,0.8337050497942972,148483.79,96073.14226926281,176854.41628145482,0.83958203092704,227.90666666666667,258.75666666666666,0.6830281401743428,14.17812101459543,148.48379,12.562377499999998,11311.606382987493
2017-08-08 12:04:20,227.61,305.45,58207.25,69523.4745,38018.805267783595,0.8372316029746183,226.55,245.7121,46853.27,55666.076255,30057.99620624394,0.8416844360534855,229.55,227.5581,43634.6,52235.961855,28716.15214051171,0.8353363937496504,148695.12,96792.95361453925,177423.5457351722,0.8380799706367433,227.90333333333334,259.5734,0.7225285574293232,17.67384485467309,148.69512,12.382454583333335,11323.988837570827
2017-08-08 12:09:20,228.13,315.0481,60219.6,71871.92305299999,39232.29663397685,0.837873782166545,226.89,262.7406,50573.86,59613.21473399999,31559.78541787623,0.848366594985114,230.02,237.3879,45807.35,54603.964758,29720.02108462251,0.8389015376999485,156600.81,100512.10313647559,186081.96196722993,0.8415689965026178,228.34666666666666,271.7255333333333,0.7328039238584665,15.943502303672602,156.60081,12.72066375,11336.709501320827
2017-08-08 12:14:20,228.29,325.1233,62936.96,74222.39815699999,39343.40420114451,0.8479510439270864,227.2,255.1143,49250.95,57961.96895999999,30560.330001776863,0.8497114726035008,230.44,230.493,43872.33,53114.806919999995,29939.962834311926,0.8259905767158159,156060.24,99843.6970372333,185266.19321106706,0.842356812622615,228.64333333333335,270.2435333333333,0.785794468823343,20.307522622187946,156.06024,13.02754375,11349.737045070828
2017-08-08 12:19:20,226.98,317.4557,61600.33,72056.09478599999,37382.88565239599,0.8548940958144811,226.3,237.3644,45951.7,53715.56372,27817.315702047537,0.8554634228457465,229.16,230.1046,44221.2,52730.770136,28723.154243496123,0.8386223050781805,151773.22999999998,93923.35559793966,178484.48131815245,0.8503441244813935,227.48,261.6415666666666,0.7385264638649582,21.33228830740071,151.77322999999998,12.826394583333332,11362.56343965416
2017-08-08 12:24:20,227.92,297.8082,57722.28,67876.444944,35712.04516458647,0.850402227865978,226.82,227.4846,44208.3,51598.056972,26608.00057117703,0.8567822626342287,229.98,198.6934,37582.15,45695.508131999995,25993.48889278193,0.8224473594086524,139512.73,88313.53462854543,165115.36037159048,0.8449409533191098,228.24,241.3287333333333,0.7623554153522523,23.403540012226767,139.51273,12.136914999999998,11374.70035465416
2017-08-08 12:29:20,228.15,308.3353,59418.76,70346.698695,37657.25663597276,0.8446559838951374,227.42,231.4845,44809.93,52644.20499,27631.186952866155,0.8511844752620321,230.38,215.786,41349.73,49712.778679999996,27596.380070831066,0.8317726568085694,145578.42,92884.82365966999,172686.61452464806,0.8430208699193716,228.65,251.86860000000001,0.7566149136234375,22.41911059973335,145.57842000000002,11.878797916666667,11386.579152570826
2017-08-08 12:34:20,228.87,308.0939,59156.48,70513.450893,38375.22157394172,0.838938943574985,228.43,225.7456,43743.66,51567.067408,27306.67777056769,0.8482867496400175,231.2,216.4598,41584.67,50045.50576,27843.632445593255,0.830937151468204,144484.81,93525.53179010266,172113.00188352301,0.839476439425417,229.5,250.09976666666668,0.7407407407407358,23.188399615993244,144.48481,12.085967916666664,11398.665120487492
2017-08-08 12:39:20,228.93,300.6103,56816.51,68818.715979,38831.686293775216,0.8255967754082703,228.66,215.9618,41466.24,49381.825188,26816.330829563383,0.8397065082575456,231.03,220.9771,41943.47,51052.339413,29104.75363062284,0.8215778254682583,140226.22,94752.77075396143,169237.94001653756,0.8285743727812889,229.54,245.84973333333332,0.6491243356277813,22.27399880577459,140.22622,11.862959583333335,11410.528080070826
2017-08-08 12:44:20,228.31,294.553,55667.36,67249.39543,37730.97157947175,0.8277748765480611,227.39,226.8658,44014.77,51587.014262,26905.762622807986,0.853214139830964,229.98,218.9066,41236.51,50344.139868,28880.489297597556,0.8190925519458714,140918.64,93517.22349987729,169125.7939835778,0.8332179065109564,228.55999999999997,246.77513333333334,0.6212810640532097,19.360891845666778,140.91864,11.714369166666666,11422.242449237492
2017-08-08 12:49:20,229.02,296.1839,56052.03,67832.03677800001,38201.50712119938,0.8263356470254093,228.13,230.9679,45003.63,52690.707027,27404.08534923666,0.8541094348371345,230.74,223.1732,42521.87,51494.984168,29045.205562461953,0.8257478021796136,143577.53,94650.79803289799,171968.83638951957,0.8349043525234329,229.29666666666665,250.10833333333335,0.6294611057000494,18.422243694399086,143.57753,11.854007083333336,11434.096456320825
2017-08-08 12:54:20,229.42,284.9581,54386.1,65375.087302,36277.46086117552,0.8319086405003727,228.56,218.7486,42649.32,49997.180016000006,26091.25357452015,0.8530345108734421,231.1,220.5819,42522.99,50976.47708999999,28113.9918540074,0.8341688642964638,139558.41,90482.70628970307,166323.9908709407,0.8390756454869491,229.69333333333336,241.42953333333332,0.6124107505659594,18.029511992871356,139.55841,11.797330833333334,11445.893787154158
2017-08-08 12:59:20,229.34,287.2111,54758.78,65868.993674,36608.74677637917,0.8313286258935901,228.34,223.8997,43859.12,51125.257498,26271.078148077682,0.8578757769917492,231.01,215.9998,41579.47,49898.113798,27585.674454637825,0.8332874097871527,140197.37,90465.49937909469,166851.15861996848,0.8402540992797242,229.56333333333336,242.37019999999998,0.6301819396244884,18.500995584440666,140.19737,11.656490833333333,11457.550277987491
2017-08-08 13:04:20,229.41,286.0603,54181.53,65625.093423,37027.21558038867,0.825622138939473,228.46,226.573,44427.15,51762.867580000006,26563.561564333115,0.8582822412482736,230.96,227.4046,44157.15,52521.366416,28436.596738731452,0.8407464050011475,142765.83,92027.37388345323,169856.17374553622,0.8405101024698659,229.61,246.67929999999998,0.587953486346411,15.964452631412525,142.76583,11.790133333333332,11469.340411320825
2017-08-08 13:09:20,229.02,291.9451,55402.82,66861.26680200001,37429.3539139514,0.8286235461865754,228.57,212.3573,41426.09,48538.508061,25295.569416395087,0.8534685480637026,231.14,214.3713,41260.67,49549.78228199999,27436.071791433642,0.8327114287843967,138089.58000000002,90160.99512178013,164917.36459792845,0.8373258955275263,229.57666666666668,239.55790000000002,0.6809635125520759,21.86828320001136,138.08958,11.70230875,11481.042720070825
2017-08-08 13:14:20,228.94,289.788,54917.36,66344.06472,37223.89681645311,0.8277659837662115,228.21,217.3904,42404.89,49610.663184000005,25749.625349588947,0.8547535404379769,231.05,207.0105,39201.16,47829.77602500001,27403.58606562406,0.8195973984806048,136523.41,90377.10823166612,163727.40506813876,0.8338458057353488,229.4,238.06296666666665,0.7192676547515282,21.72745893978471,136.52341,11.442207916666664,11492.484927987492
2017-08-08 13:19:20,228.49,294.3144,56095.59,67247.897256,37088.60293817269,0.8341612494804814,227.71,217.3599,42481,49495.022829,25399.25045829564,0.8582883201562974,230.56,208.7099,39358.05,48120.154544000005,27685.613114683663,0.817911961691891,137934.64,90173.46651115199,164794.4749515816,0.8370101002507925,228.92,240.12806666666665,0.7164074785951489,22.565597635261845,137.93464,11.435752083333336,11503.920680070825
2017-08-08 13:24:20,228.4,283.0879,53865.13,64657.276359999996,35764.6635154941,0.8330869011569357,227.45,214.3924,41939.09,48763.55138,24879.64375070109,0.8600499515136012,230.23,204.1697,38872.35,47005.990031,26429.216868306397,0.8269658818879052,134676.57,87073.52413450158,160373.2431304129,0.8397695735970321,228.69333333333336,233.88333333333333,0.6719333022387913,21.038081664647613,134.67657,11.358800416666668,11515.279480487492
2017-08-08 13:29:20,228.2,301.4502,57614.44,68790.93564,37586.82122384149,0.8375295300751633,227.43,218.6621,42817.72,49730.321403,25293.234685331965,0.8609982560341346,230.52,197.4687,36711.68,45520.484724,26914.068460296327,0.8064870183740445,137143.84,89794.12436946979,163925.03659058738,0.8366253432202976,228.71666666666667,239.19366666666667,0.7884573344021022,26.02766795664879,137.14383999999998,11.325850416666668,11526.605330904158
2017-08-08 13:34:20,227.66,301.5968,57485.73,68661.52748799999,37547.252940161656,0.83723348581266,226.67,232.7376,45769.56,52754.63179199999,26233.538703649883,0.8675932035780174,229.71,211.3113,40286.11,48540.318723,27077.516185911954,0.8299514931061035,143541.40000000002,90858.30782972349,169880.44506546596,0.8449554034584982,228.01333333333332,248.54856666666663,0.7441085316648238,21.343206297575385,143.5414,11.695218333333331,11538.300549237492
2017-08-08 13:39:20,226.51,290.9859,55489.43,65911.216209,35569.81276904117,0.8418814458535672,225.17,231.9384,45209.21,52225.569528,26146.46139920012,0.8656527905504549,228.42,201.9806,38266.7,46136.408652,25772.61869531966,0.8294252005751026,138965.34,87488.89286356095,164212.27754284162,0.8462542635628758,226.69999999999996,241.63496666666666,0.7587119541244056,20.42375489529731,138.96534,11.771114166666665,11550.071663404158
2017-08-08 13:44:20,225.15,297.2076,57126.48,66916.29114,34847.60110456446,0.853700631442378,224.39,214.863,41240.99,48213.10857,24973.677778863632,0.8553895656846671,227.44,203.1088,38676.08,46195.065472,25261.530234646645,0.8372340120059479,137043.55,85082.80911807474,161307.21931775167,0.8495810080889449,225.66,238.39313333333334,0.7887973056811137,24.671208370934625,137.04354999999998,11.500370416666666,11561.572033820825
2017-08-08 13:49:20,226.5,279.1724,53688.18,63232.548599999995,33405.60627707513,0.8490592454152639,224.96,227.9335,44352.85,51275.92016,25730.22901437518,0.8649839897870688,228.12,192.9677,36417.07,44019.791724,24729.316125591482,0.8272885575727309,134458.1,83865.1514170418,158468.74858410837,0.8484833836410051,226.52666666666667,233.3578666666667,0.7033756143500398,19.632735758068844,134.4581,11.31256875,11572.884602570824
2017-08-08 13:54:20,226.3,279.8722,54250.64,63335.07886000001,32683.333272370193,0.8565654448764349,224.65,232.6016,45446.27,52253.94944,25789.761052890277,0.869719331974766,227.92,192.7001,36421.76,43920.206792,24544.652434989635,0.8292711410146223,136118.67,83017.7467602501,159437.25599657666,0.8537444347569721,226.29,235.05796666666666,0.7247337487295005,19.065183779490432,136.11867,11.274032083333333,11584.158634654157
2017-08-08 13:59:20,225.78,266.0702,51361.74,60073.329756,31157.28826688091,0.8549840704455057,224.05,231.1806,45226.78,51796.01343,25246.096293731047,0.8731710609566887,227.02,202.0224,39041.57,45863.125248000004,24066.201807697773,0.8512627473353993,135630.09,80469.58636830973,157705.02732536764,0.8600238831966723,225.61666666666667,233.0910666666667,0.6943931447144845,14.148604579726474,135.63009,11.322865,11595.481499654157
2017-08-08 14:04:20,228.13,260.6522,49837.14,59462.586385999995,32435.453693958283,0.8381260054260568,226.29,232.1471,45518.91,52532.567258999996,26224.02439049464,0.8664893488943586,229.27,197.0165,37694.73,45169.972955000005,24888.426767928333,0.8345085802365408,133050.78,83547.90485238125,157107.48697573566,0.8468773994236756,227.89666666666665,229.93860000000004,0.7049978791557526,14.317778746152243,133.05078,11.195036249999998,11606.676535904156
2017-08-08 14:09:20,228.1,267.3922,51313.19,60992.16082,32969.686281744354,0.8413079535161155,226,241.2426,47640.34,54520.827600000004,26512.612977096825,0.8738007491287604,229.25,193.0522,36680.29,44257.21685,24764.03781340643,0.828797936488408,135633.82,84246.33707224761,159668.33887118375,0.8494722307434152,227.78333333333333,233.89566666666667,0.7829077339577075,17.46225881340256,135.63382000000001,11.195191666666666,11617.871727570822
2017-08-08 14:14:20,227.98,251.721,47588.95,57387.353579999995,32071.797405406498,0.8292584869532156,225.85,239.7085,47317.29,54138.164724999995,26306.176971333825,0.8740098642122931,228.72,202.3642,39160.87,46284.739824000004,24671.91523612368,0.846085991817414,134067.11,83049.889612864,157706.2907700926,0.8501062915457552,227.51666666666665,231.26456666666664,0.732547066148996,12.496668678311709,134.06710999999999,11.237538749999999,11629.109266320822
2017-08-08 14:19:20,227.07,262.8752,49790.9,59691.071664,32922.489480395976,0.8341431743807869,225.28,238.1384,46434.94,53647.818752,26867.914024796235,0.8655513137385273,228.18,206.4061,40097.13,47097.743898,24706.631620775348,0.8513598886358273,136322.97,84497.03512596755,160386.10006699426,0.8499674843584142,226.84333333333333,235.80656666666667,0.6891687361321319,12.468044076239321,136.32297,11.266253333333331,11640.375519654155
2017-08-08 14:24:20,226.8,270.0062,51292.32,61237.40616,33453.218413516,0.8375978542589532,224.96,246.0025,48574.14,55340.7224,26516.947015338348,0.877728694051164,227.73,214.0674,40970.26,48749.569002,26418.89992814157,0.8404230199105793,140836.72,86389.06535699592,165221.22234632485,0.8524130132918892,226.49666666666667,243.3587,0.6784500139810719,12.036265808454766,140.83672,11.548320416666666,11651.923840070822
2017-08-08 14:29:20,226.71,267.4167,50868.33,60626.040057,32983.77989260886,0.8390508427100649,224.94,238.6695,47137.51,53686.31733,25695.83272550936,0.8780171996200509,227.81,203.1938,38595.63,46289.579578000004,25555.870605618104,0.8337865746860941,136601.47,84235.48322373632,160485.44557092167,0.8511766877927452,226.48666666666668,236.42666666666665,0.6828952403379217,14.056310624859,136.60147,11.559924583333334,11663.483764654155
2017-08-08 14:34:20,226.46,271.9635,51120.29,61588.854210000005,34349.71489279839,0.8300250208535256,225.07,235.0419,46397.88,52900.880433,25411.41243796107,0.8770719810375145,227.47,217.9083,41028.55,49567.601000999995,27813.758356105624,0.8277291854244122,138546.72,87574.88568686508,163904.10069862768,0.8452913588461549,226.33333333333334,241.63790000000003,0.5581737849779158,12.550018022834985,138.54672,11.464507916666665,11674.948272570822
2017-08-08 14:39:20,225.99,290.0183,55077.48,65541.235617,35526.39530057488,0.8403485146641648,224.72,245.8771,48833.08,55253.501912,25851.107737444974,0.8838006336281538,227.08,234.5066,44067.91,53251.758728,29895.971565698015,0.8275390532187045,147978.47,91273.47460371787,173863.37955353459,0.8511192545549,225.93000000000004,256.8006666666667,0.5355641127783102,12.935181892051153,147.97847,11.938549583333334,11686.886822154156
2017-08-08 14:44:20,225.75,285.011,53200.45,64341.233250000005,36187.10289493214,0.8268484657931233,224.45,249.284,49265.86,55951.79379999999,26523.164741374992,0.8805054611135632,226.98,227.485,43287.04,51634.5453,28148.862079596605,0.8383348734553493,145753.35,90859.12971590375,171753.9533430131,0.8486171477457244,225.72666666666666,253.9266666666667,0.5655807909270818,12.241460789204226,145.75335,12.238825833333333,11699.12564798749
2017-08-08 14:49:20,225.34,289.8801,54391.58,65321.58173400001,36172.711611589795,0.8326739579193179,224.1,248.2023,48849.36,55622.13543,26600.037168839845,0.8782359688702803,226.66,227.9267,43504.95,51661.865822,27861.581177453518,0.8421095387823486,146745.89,90634.32995788316,172478.80449146946,0.8508053521860875,225.36666666666667,255.33636666666666,0.5738796036089286,13.528716564855442,146.74589,12.187468333333332,11711.313116320824
2017-08-08 14:54:20,225.2,307.8671,58185.13,69331.67091999999,37701.07743078801,0.8392287280532775,224.56,237.0764,46154.76,53237.876384,26533.17944047537,0.8669534386963499,227.21,229.9791,43542.77,52253.551310999996,28887.035246601718,0.8332978124461701,147882.66,93121.2921178651,174759.4237069245,0.8462070706298651,225.65666666666667,258.3075333333333,0.6883613749501493,19.186264537903536,147.88266000000002,12.276189583333334,11723.589305904157
2017-08-08 14:59:20,225.49,318.0352,60599.27,71713.757248,38348.291410337595,0.8450159680022906,224.94,245.1749,48037.51,55149.642006,27090.231567667703,0.8710393803603251,227.54,242.1556,46569.42,55100.085223999995,29450.102080564382,0.8451787290469691,155206.2,94888.62505856968,181914.30862894162,0.8531830243028365,225.99,268.45523333333335,0.6858710562414191,18.468616182685686,155.20620000000002,12.6287025,11736.218008404157
2017-08-08 15:04:20,225.74,315.4013,60199.74,71198.689462,38016.37390702471,0.8455175292535358,225.04,243.6867,47761.35,54839.254968,26948.048753533403,0.8709336045478713,227.85,227.8603,42949.83,51917.969355,29168.26434530891,0.8272632873277753,150910.91999999998,94132.68700586702,177862.49896532693,0.848469581153355,226.21,262.3161,0.7249900534901137,20.23711087500919,150.91091999999998,12.75488,11748.972888404158
2017-08-08 15:09:20,226.12,311.3218,59317.73,70396.085416,37907.99057644533,0.8426282462933365,225.69,233.7958,45689.73,52765.374102,26393.81133241488,0.8659036494591668,228.25,229.7838,43769.02,52448.152350000004,28897.7779970781,0.8345197693127123,148776.48,93199.57990593831,175557.97531252686,0.8474492812710408,226.68666666666664,258.3004666666667,0.6896450313207781,20.526998660732822,148.77648000000002,12.486975000000001,11761.459863404158
2017-08-08 15:14:20,226.43,305.1238,58252.5,69089.18203400001,37147.830594493535,0.843149365574091,225.77,232.9923,45812.72,52602.671571,25850.256142020935,0.8709200242456256,228.45,218.6745,41584.61,49956.189524999994,27682.86623537416,0.832421575692627,145649.83000000002,90680.95297188862,171571.8747665793,0.8489143701329498,226.88333333333335,252.2635333333333,0.6905164181297146,20.954382890062348,145.64983,12.267762916666669,11773.727626320824
2017-08-08 15:19:20,226.45,305.9448,58707.24,69281.19996,36787.832764107,0.8473762006705289,225.62,237.6414,46554.56,53616.652668,26597.33795941527,0.8682854613895942,228.26,227.4215,43060.8,51911.23159,28992.127699612076,0.8295083487923851,148322.59999999998,92377.29842313434,174737.39993120194,0.8488314468362121,226.77666666666664,257.00256666666667,0.6540943365719645,19.043480369910696,148.32259999999997,12.248851249999998,11785.976477570824
2017-08-08 15:24:20,226.85,305.5105,58684.22,69305.056925,36869.40789284647,0.846752352624231,225.9,238.4658,46122.1,53869.42422,27832.835956551797,0.856183274052451,228.38,238.7032,44145.98,54515.036816,31984.710236133684,0.8097945553811547,148952.30000000002,96686.95408553195,177581.40320886017,0.8387832132670537,227.04333333333332,260.8931666666667,0.5887275556795354,17.101763876529272,148.9523,12.386454166666667,11798.36293173749
2017-08-08 15:29:20,226.98,313.3731,60495.02,71129.426238,37413.20398130429,0.8504921689875982,226.2,241.1543,46514.27,54549.10266,28496.09249315279,0.8527045859932758,228.61,251.1205,47070.37,57408.657505,32865.395548958375,0.8199176229804783,154079.66,98774.69202341545,183021.8058320816,0.8418650406136012,227.26333333333332,268.5493,0.5925578257234746,16.691088005070206,154.07966,12.626331666666667,11810.989263404157
2017-08-08 15:34:20,227.58,314.3125,60475.56,71531.23875,38202.41824539256,0.8454426493487783,226.53,248.3473,47926.19,56258.113869,29462.784800172405,0.8518982721603265,229.17,243.3521,44693.87,55769.000757,33356.25023676022,0.801410629441664,153095.62,101021.45328232518,183421.92586072529,0.8346636820084832,227.76,268.67063333333334,0.6190727081138026,16.988037025259796,153.09562,12.79897,11823.788233404157
2017-08-08 15:39:20,226.97,315.5275,60816.83,71615.276675,37816.147899910415,0.8492158771653591,226.06,243.7905,47087.91,55111.28043,28635.32717581555,0.8544150967388439,228.64,244.3331,45248.58,55864.319983999994,32762.60452495102,0.8099728057722634,153153.32,99214.07960067698,182481.15798084982,0.8392829248489996,227.22333333333333,267.88370000000003,0.6234688338932286,17.785255317886058,153.15332,12.760372499999999,11836.548605904158
2017-08-08 15:44:20,226.01,313.4279,60391.34,70837.839679,37025.47208871356,0.8525293864643803,225.44,227.1649,43393.13,51212.055056,27197.625849729513,0.8473225679490881,227.88,240.651,44347.34,54839.54988,32259.72203794398,0.8086743982589377,148131.81,96482.81997638705,176782.2606611648,0.8379336786733451,226.4433333333333,260.4146,0.6344486479325347,20.357268755284846,148.13181,12.553547083333331,11849.10215298749
2017-08-08 15:49:20,227.17,314.7062,60509.2,71491.807454,38075.1263740491,0.8463794965448798,226.22,246.5287,47404.21,55769.722513999994,29378.611668430793,0.8499990292779387,228.73,252.9478,47420.45,57856.750294,33146.71139615164,0.8196182771937972,155333.86,100600.44943863153,185065.0115223141,0.8393475283212608,227.37333333333333,271.3942333333334,0.5966692077640245,15.959059311871885,155.33386,12.644402916666666,11861.746555904158
2017-08-08 15:54:20,226.83,312.7253,59777.56,70935.47979900001,38190.12457116025,0.8427032589246362,225.66,250.8333,48587.11,56603.042478,29037.8573523284,0.8583833637367537,228.27,245.0631,45322.79,55940.553837,32790.094086571255,0.8101955896264789,153687.46,100018.07601005991,183366.98418746414,0.8381413954154284,226.92,269.5405666666667,0.594923320994193,16.021608126519478,153.68746,12.87588833333333,11874.622444237491
2017-08-08 15:59:20,226.14,305.87,58590.66,69169.4418,36763.38177708882,0.8470598934340395,225.12,238.0282,46110.17,53584.908384,27298.25322420418,0.8605066499239943,227.53,239.8285,44510.55,54568.178605,31567.341588494266,0.815686928497217,149211.38,95628.97658978727,177225.66711713767,0.8419287252640355,226.26333333333332,261.24223333333333,0.5598196791349372,17.082906579551267,149.21138,12.620784999999998,11887.24322923749
2017-08-08 16:04:20,225.94,298.2057,56342.69,67376.595858,36947.353802081176,0.836235331905836,225.08,234.07,44806.69,52684.4756,27713.07454056469,0.8504723543267081,227.32,245.6718,45769.79,55846.113575999996,31998.667548811947,0.8195698334085987,146919.17,96659.09589145781,175864.21845288182,0.8354125204801859,226.11333333333332,259.3158333333333,0.5336556888875834,14.99710456039773,146.91917,12.338772916666667,11899.582002154157
2017-08-08 16:09:20,225.85,303.8649,57999.35,68627.88766499999,36685.996850806136,0.8451280080645625,224.81,235.2408,45233.34,52884.484248,27399.153757394775,0.8553234591053167,227.41,232.1267,42405.79,52787.932847,31437.474910292673,0.803323557353695,145638.48,95522.62551849359,174169.8562973994,0.8361864854003132,226.0233333333333,257.0774666666667,0.613505980208541,18.199741089715616,145.63848000000002,12.189902083333333,11911.77190423749
2017-08-08 16:14:20,225.98,301.2034,57480.56,68065.944332,36454.87621558086,0.8444833986234219,224.91,236.3775,45615.63,53163.663524999996,27305.48331567334,0.8580226977501171,227.31,242.0826,44905.61,55027.795806,31804.787403702787,0.8160532207816269,148001.8,95565.14693495698,176173.86330537204,0.840089427700522,226.0666666666667,259.8878333333333,0.549985255086985,15.897460891782181,148.00179999999997,12.235011666666667,11924.006915904158
2017-08-08 16:19:20,225.97,303.1194,57641.07,68495.890818,37002.622990897245,0.8415259559607411,225.4,220.2438,42531.25,49642.95252,25603.03709212003,0.85674295828527,227.92,218.3186,40183.18,49759.175312,29347.7013208522,0.8075531748274245,140355.5,91953.36140386948,167794.77659844075,0.8364712111145912,226.42999999999998,247.22726666666668,0.6580400123658567,22.607592636087322,140.3555,12.0148875,11936.021803404157
2017-08-08 16:24:20,226.42,302.9313,57384.73,68589.704946,37570.47228085423,0.8366376564118251,225.88,231.9077,45164.18,52383.311276,26536.92041601491,0.8621864273153056,228.23,238.8192,45986.51,54505.706016,29259.4068005918,0.843700840908304,148535.42,93366.79949746095,175442.66939081688,0.8466322389858413,226.84333333333333,257.8860666666667,0.6112882606203941,17.467106275096672,148.53542000000002,12.037121666666668,11948.058925070824
2017-08-08 16:29:20,226.51,295.9096,55776.09,67026.483496,37169.57457587403,0.8321500262404278,225.43,236.5132,45963.51,53317.170676,27019.926672247177,0.8620770648036252,228.15,221.5452,41684.68,50545.53738,28587.388868705333,0.8246955549530651,143424.28,92776.89011682654,170815.91094879922,0.8396423916445953,226.6966666666667,251.3226666666667,0.6410916202267283,17.740912081149325,143.42428,12.164987499999999,11960.223912570824
