DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-08 16:34:20,226.51,294.9301,55865.6,66804.61695099999,36631.838373330866,0.8362535787156213,225.87,220.6213,42528.36,49831.733030999996,25971.911993214053,0.8534393129282376,228.46,224.0174,42625.61,51179.015204,28325.765115512124,0.8328728059751432,141019.57,90929.51548205705,167793.6110487719,0.8404346811453411,226.9466666666667,246.52293333333333,0.6668233358792026,19.63596895920974,141.01957000000002,11.851827083333333,11972.075739654158
2017-08-08 16:39:20,226.56,300.7615,56854.33,68140.52544,37559.504356292906,0.8343688228536208,225.97,222.1428,42528.84,50197.608516,26666.414625517173,0.8472284090275803,228.72,221.0595,41829.42,50560.72884,28402.23447716056,0.8273104632721904,141212.59,92628.15345897064,168881.52766873798,0.8361636228030176,227.08333333333334,247.98793333333333,0.7207339449541238,21.28069941037454,141.21259,11.759673333333334,11983.835412987492
2017-08-08 16:44:20,226.77,293.3539,55516.52,66523.863903,36651.60945544504,0.8345354094426916,226.25,216.4526,41678.07,48972.40075,25714.480673225753,0.8510522123014359,228.68,230.2996,44163.31,52664.912528,28691.3760810769,0.8385717905924555,141357.9,91057.4662097477,168147.31054926018,0.8406789233693274,227.23333333333335,246.70203333333333,0.6366436849053799,18.910207604017863,141.3579,11.773770416666666,11995.609183404158
2017-08-08 16:49:20,227.66,264.0616,49450.81,60116.263856,34184.537006490405,0.8225862159107628,227,194.3986,37271.21,44128.4822,23625.83006820325,0.8446066608653946,229.32,201.8834,37883.68,46295.901288,26610.84864723108,0.8182944698350549,124605.69999999998,84421.21572192473,150510.87049265826,0.8278850530339474,227.99333333333334,220.1145333333333,0.581888359308746,19.96554521009973,124.60569999999998,11.081816666666665,12006.691000070825
2017-08-08 16:54:20,228.02,266.518,50415.55,60771.43436,33932.868319216526,0.829592892301119,227.58,186.3718,35474.65,42414.494244,23249.48449647452,0.8363803608248442,229.76,204.9786,38772.07,47095.883136,26734.786258260396,0.8232581580015581,124662.27000000002,83917.13907395145,150275.63938280154,0.8295574087190817,228.45333333333335,219.28946666666664,0.5719621804598941,21.537073372121235,124.66227000000002,10.386165416666666,12017.077165487492
2017-08-08 16:59:20,228.63,268.8351,50598.84,61463.768913,34893.44178560013,0.8232303500883754,228.09,197.9161,37991.22,45142.683249,24382.96646905674,0.841580900064056,230.21,214.1868,40908.81,49307.943228000004,27527.123528613945,0.8296596313262875,129498.87,86803.53178327081,155900.00147955806,0.8306534238037205,228.9766666666667,226.97933333333336,0.5386283900834088,18.44034258625601,129.49886999999998,10.5900475,12027.667212987491
2017-08-08 17:04:20,228.9,266.5319,50602.28,61009.15191,34081.16599500458,0.8294211346298979,228.1,199.3619,38903.78,45474.449389999994,23546.15571670397,0.8555085442893804,230.35,203.9439,38591.84,46978.477365,26788.938406518046,0.8214791573630644,128097.9,84416.2601182266,153411.78884544072,0.8349938486738854,229.11666666666667,223.27923333333334,0.5382992652942402,19.371558214773522,128.09789999999998,10.73319875,12038.400411737492
2017-08-08 17:09:20,228.98,260.0539,49751.79,59547.142022,32720.35321912247,0.8355025667162824,228,202.281,39620.02,46120.068,23607.513370201108,0.859062480133377,230.07,215.6829,41715.41,49622.164803,26873.47778513216,0.8406608249682412,131087.22,83201.34437445573,155262.1104875403,0.8442962651246433,229.01666666666665,226.00593333333333,0.45993741357980134,15.065076462594346,131.08722,10.79938,12049.199791737492
2017-08-08 17:14:20,229.15,266.1582,51368.27,60990.15153000001,32880.076351180556,0.8422387666102588,228.22,202.4747,39160.83,46208.776034,24529.173982657325,0.8474760286051684,230.31,221.1937,43083.31,50943.121047,27185.105875335386,0.8457139867863894,133612.41,84594.35620917327,158140.70067017092,0.8448957759373483,229.2266666666667,229.94220000000004,0.47260353652860965,15.750045011311526,133.61241,11.02915125,12060.228942987493
2017-08-08 17:19:20,229.46,261.8074,50322.9,60074.326003999995,32810.52240402261,0.8376773132111262,228.51,196.2272,38169.08,44839.877472,23531.594583826507,0.8512306935681183,230.62,211.2249,40601.85,48712.686438,26914.969748903844,0.8334964250365616,129093.83000000002,83257.08673675297,153613.01844557354,0.8403833952767428,229.53,223.08649999999997,0.47488345750011046,17.356899677927622,129.09383000000003,10.946093333333332,12071.175036320827
2017-08-08 17:24:20,229.86,267.7294,51637.27,61540.279884,33478.32724537108,0.8390808442427199,229.14,199.7806,39550.2,45777.726683999994,23051.723152836217,0.8639616439018888,230.9,230.7881,45284.01,53288.97229,28090.44332231671,0.8497820103109368,136471.48,84620.49372052401,160577.37328433184,0.8498798878616111,229.96666666666667,232.76603333333333,0.40585592114799407,15.020819904851527,136.47148,11.065221250000002,12082.240257570827
2017-08-08 17:29:20,229.93,264.8963,51283.28,60907.606259,32859.72751930509,0.8419848217630804,229.15,192.9451,38104.37,44213.369665,22424.96474996208,0.8618291319732643,231.29,211.2724,40726.05,48865.193396,27003.62896030795,0.8334367915002204,130113.7,82288.32122957511,153951.10502517264,0.845162494798105,230.12333333333333,223.03793333333337,0.5069745209090737,18.767375594405593,130.1137,11.107715833333332,12093.347973404161
2017-08-08 17:34:20,228.27,244.0686,46822.26,55713.539322000004,30193.946947632405,0.8404107972639778,227.59,170.8148,33727.97,38875.740332,19332.543186042327,0.8675839922780149,229.37,207.549,40370.83,47605.51413,25228.57627161568,0.8480284424563991,120921.06000000001,74755.0664052904,142162.66283656543,0.8505824074146289,228.41,207.4774666666667,0.42029683463946765,17.67067395591876,120.92106000000001,10.459781666666666,12103.807755070828
2017-08-08 17:39:20,230.91,238.1277,45776.67,54986.067207,30462.502697641583,0.832513986273461,229.91,168.7224,33077.92,38790.966984,20263.02859957953,0.8527222333396215,232.44,173.503,33989.66,40329.037319999996,21705.62747865982,0.8428086128191271,112844.25,72431.15877588093,134089.88597086424,0.8415567601013502,231.08666666666667,193.45103333333336,0.5856388656492475,23.09456088026409,112.84425,9.74022125,12113.547976320828
2017-08-08 17:44:20,229.99,236.338,45381.58,54355.37662,29916.870895961743,0.8349050787977044,229.1,165.1886,32247.54,37844.70826,19807.021664877135,0.8521016935433499,231.42,186.1172,37481.32,43071.242424,21219.862747072075,0.8702168289233003,115110.44,70943.75530791096,135216.23354531935,0.8513063630146106,230.17,195.88126666666668,0.5430768562366947,20.653702123633387,115.11044,9.498112083333332,12123.04608840416
2017-08-08 17:49:20,228.36,230.9023,43723.14,52728.849228,29472.335663288657,0.8292071729261673,227,172.2957,33765.32,39111.123900000006,19737.86153611256,0.8633175586140596,229.66,169.9543,33362,39031.704538,20259.588227348788,0.8547410469230172,110850.45999999999,69469.78542675,130820.01211378281,0.847350938200388,228.34,191.05076666666665,0.5868441797319801,20.85913290411642,110.85046,9.415037499999999,12132.461125904161
2017-08-08 17:54:20,229.35,230.7547,43763.49,52923.590445,29760.096918692918,0.8269183861491882,228.08,171.8231,33938.4,39189.412648000005,19595.792128291796,0.8660094067965577,230.59,172.4334,33956.04,39761.417706,20687.138166247412,0.8539947003669347,111657.93,70043.02721323213,131808.64536546334,0.8471214440479846,229.34,191.6704,0.5494026336443668,20.39141150641936,111.65793,9.271182916666666,12141.732308820829
2017-08-08 17:59:20,229.66,216.0148,40637.97,49609.958968,28455.28813921489,0.819149437841962,228.52,149.7991,29287.18,34232.09033200001,17722.784661158872,0.8555475203517582,230.94,153.6802,29711.02,35490.905388,19412.873456023128,0.837144605785282,99636.17,65590.94625639688,119287.6297152326,0.8352598692576487,229.70666666666668,173.1647,0.5369166473183132,24.74528584636476,99.63616999999999,8.803920833333333,12150.536229654163
2017-08-08 18:04:20,230.13,200.6139,38681.22,46167.276807,25202.790859064804,0.8378492879643933,228.72,141.7392,27751.39,32418.589824000002,16757.843514147535,0.8560332250928201,231.09,149.8748,29593.86,34634.567532,17993.240909549022,0.8544602144276026,96026.47,59953.87528276136,113205.78652207581,0.8482470106002422,229.98000000000002,164.0759666666667,0.5478737281502822,22.268912428572197,96.02647,8.15261,12158.688839654162
2017-08-08 18:09:20,230.91,180.3336,33729.02,41640.831576,24419.501718511758,0.8099987133647919,228.85,151.8989,29986.98,34762.063265,17583.573951829654,0.8626352173460381,231.22,147.1487,28934.95,34023.722413999996,17899.227787880285,0.8504345776138216,92650.95,59902.30345822169,110328.98302578239,0.8397698180390979,230.32666666666668,159.7937333333333,0.6411184115314572,12.853987599013072,92.65095,7.861559166666666,12166.55039882083
2017-08-08 18:14:20,230.73,168.5335,31053.73,38885.734455,23404.4055081917,0.7985892624951322,228.94,131.0404,25333.09,30000.389176,16070.404530171541,0.8444253789969568,231.12,138.1571,26821.81,31930.868952000004,17325.440841539876,0.8399962443965999,83208.63,56800.25087990312,100746.93348433408,0.8259172475253429,230.26333333333332,145.91033333333334,0.5747043240347965,15.50484201484473,83.20863,7.3274825,12173.87788132083
2017-08-08 18:19:20,230.14,169.6692,31394.61,39047.669687999994,23218.504926266323,0.8040072621708355,228.23,129.6946,24611.53,29600.198558,16445.192176807337,0.8314650306069747,230.58,132.5179,25197.43,30555.977382,17284.596470973673,0.8246317794057333,81203.57,56948.29357404733,99182.29641292231,0.8187304885735648,229.65,143.96056666666667,0.6183322447202333,17.85810790315959,81.20357000000001,6.850508333333334,12180.728389654163
2017-08-08 18:24:20,230.41,156.4668,28889.9,36051.515388,21565.83964887991,0.8013505032749944,228.22,121.9296,22884.23,27826.773311999998,15831.655954590959,0.8223817308394653,230.8,118.3289,22086.96,27310.310120000002,16062.977208754748,0.8087407247647906,73861.09,53460.47281222562,91178.3020750815,0.8100731020323069,229.81000000000003,132.24176666666665,0.6918758974805411,18.31874599376447,73.86108999999999,6.4610275,12187.189417154163
2017-08-08 18:29:20,230.35,149.6798,27859.78,34478.74193,20312.959002251246,0.8080277423277782,227.72,126.4812,23631.49,28802.298864,16465.876843675094,0.8204723557513323,230.6,109.0773,19769.12,25153.225379999996,15552.062289055943,0.7859477145113547,71260.39,52330.898134982286,88411.34589274158,0.8060095599771925,229.55666666666664,128.41276666666667,0.8000929327544303,16.561463385130708,71.26039,6.046728333333332,12193.236145487495
2017-08-08 18:34:20,230.36,153.6338,28744.41,35391.082168,20646.733174379613,0.8121935877391789,227.67,127.5099,23874.84,29030.178933,16514.941836300757,0.8224144968276556,230.68,106.9719,19239.84,24676.277892000002,15451.448067336862,0.7796897118846889,71859.09,52613.12307801723,89061.04387245126,0.806852096893373,229.57000000000002,129.37186666666668,0.8276342727708472,18.753639379607517,71.85909,5.963311666666666,12199.199457154162
2017-08-08 18:39:20,230.68,138.3294,25371.7,31909.825992,19352.359906474423,0.7951061847332183,227.61,127.8698,23898.25,29104.445178,16611.513358412216,0.8211202740282658,230.56,105.992,19242.31,24437.51552,15064.052265381344,0.7874086047843869,68512.26,51027.92553026799,85427.03877713528,0.8019973650115265,229.61666666666667,124.06373333333335,0.8739203019525269,14.566491631183117,68.51226,5.848806249999999,12205.048263404162
2017-08-08 18:44:20,231.13,112.2727,21048.15,25949.589151,15177.501727333021,0.8111168881141567,227.61,115.8872,21546.81,26377.085592000003,15214.651594814588,0.8168760693764822,230.28,104.2629,19081.49,24009.660612,14572.595584978131,0.7947421793402234,61676.45000000001,44964.748907125744,76327.01441091069,0.8080553192865824,229.67333333333332,110.8076,0.8983774055905361,5.9063638234200475,61.67645000000001,5.424529583333333,12210.472792987495
2017-08-08 18:49:20,231.69,104.8797,20289.79,24299.577693,13371.38354150546,0.8349852930096352,227.96,110.5015,21145.34,25189.92194,13689.65900333874,0.8394365036289588,230.56,98.3953,18474.99,22686.020368,13165.495229470513,0.8143777401372736,59910.12000000001,40226.53777431471,72162.29500038625,0.8302136177858442,230.07000000000002,104.59216666666667,0.9171121832485825,5.924790416108279,59.91012000000001,5.066107083333334,12215.53890007083
2017-08-08 18:54:20,231.64,110.8506,20653.46,25677.432984,15256.642968759907,0.8043428645250281,227.81,119.2034,22953.52,27155.726554,14511.009761047671,0.8452552338953707,230.38,103.7371,18989.7,23898.953097999998,14510.384319183406,0.7945829226130063,62596.67999999999,44278.037048990984,76673.91285133567,0.816401272247182,229.9433333333333,111.26370000000001,0.9277648116202387,7.135930227019223,62.59667999999999,5.10445,12220.64335007083
2017-08-08 18:59:20,231.48,107.3161,19840.43,24841.530828,14948.544788492769,0.7986798453514372,227.66,109.0991,21261.45,24837.501106,12839.478380683973,0.8560221058173951,230.37,87.0708,15280.4,20058.500196,12994.337457251604,0.7617917516608328,56382.280000000006,40782.360626428344,69585.6482060953,0.8102573081306907,229.83666666666667,101.16200000000002,0.9470493538889979,13.929341056918618,56.38228000000001,4.9574566666666655,12225.600806737497
2017-08-08 19:04:20,233.12,114.0734,20983.33,26592.791008000004,16336.351970567533,0.7890608395969988,229.53,106.6904,21311,24488.647512,12063.794426588336,0.8702399750560794,232.11,86.0978,14828.27,19984.160358,13397.353246867782,0.7420011516302706,57122.600000000006,41797.49964402365,70781.51176156213,0.8070271258464475,231.58666666666667,102.2872,0.888076458057461,15.827395803189443,57.122600000000006,4.729369999999999,12230.330176737496
2017-08-08 19:09:20,232.01,107.518,20497.33,24945.25118,14217.067887029001,0.8216926681593751,227.93,107.4121,21402.53,24482.439953,11887.875152917395,0.8741992236512113,230.59,86.3953,14992.81,19921.892227,13118.591319501613,0.7525796158901186,56892.67,39223.53435944801,69103.26726990337,0.823299277265556,230.17666666666665,100.4418,0.9760618655235723,13.98471552680258,56.892669999999995,4.7506362499999994,12235.080812987497
2017-08-08 19:14:20,231.23,101.5217,19083.75,23474.862691,13670.393714110933,0.8129440521633593,226.99,102.0985,20243.57,23175.338515,11282.472642995523,0.8734961945387575,229.66,81.384,13934.95,18690.64944,12456.22514995905,0.745557292951935,53262.270000000004,37409.0915070655,65086.9382667283,0.8183250190956834,229.29333333333332,95.0014,1.004535674826996,14.33389402682487,53.26227,4.589789166666666,12239.670602154163
2017-08-08 19:19:20,231.27,105.8308,20158.37,24475.489116,13881.271066099624,0.8236145927242028,226.37,113.3728,22701.76,25664.200736,11970.01638762884,0.8845691410196738,228.94,85.5311,15018.07,19581.490034,12565.521295463283,0.7669523603118874,57878.2,38416.80874919175,69467.52644014306,0.8331691506227871,228.85999999999999,101.57823333333333,1.0880013982347203,15.79780707612228,57.8782,4.630852916666667,12244.30145507083
2017-08-08 19:24:20,234.22,105.4321,19774.57,24694.306462,14791.04975835978,0.80077446315123,229.22,112.1695,23197.23,25711.49279,11089.15604621569,0.9022124926570628,231.38,91.8264,16191.71,21246.792432000002,13756.987894317295,0.762077854896041,59163.51,39637.19369889276,71213.95958548889,0.8307852890693024,231.60666666666665,103.14266666666667,1.1283497884344194,10.971469938079291,59.16351,4.8767379166666665,12249.178192987498
2017-08-08 19:29:20,231.82,98.8993,18568.6,22926.835725999998,13447.932571476922,0.8099067931534234,226.74,100.4918,20702.44,22785.510732,9517.7979262268,0.9085791511763424,228.95,87.2321,15212.22,19971.789295,12940.661896343501,0.7616853840836598,54483.259999999995,35906.39239404722,65251.01252074861,0.8349795335769744,229.17,95.54106666666667,1.1563468167735766,8.696748902391708,54.483259999999994,4.735282083333333,12253.91347507083
2017-08-08 19:34:20,232.69,105.0798,19918.91,24451.018662000002,14180.597237823673,0.8146454049767883,227.69,95.5181,19801.83,21748.516189,8993.635809520814,0.9104910803071431,229.84,87.9393,15264.81,20211.968712,13247.990597776216,0.7552361780046277,54985.55,36422.223645120706,65954.44703776759,0.833689803638465,230.07333333333335,96.17906666666666,1.1373185361189095,9.254335316208811,54.98555,4.561200416666666,12258.474675487498
2017-08-08 19:39:20,232.4,105.7611,20018.41,24578.87964,14261.296765354353,0.8144557560476341,227.21,100.7064,20981.98,22881.501144,9127.957596443654,0.9169844175849409,229.44,89.8942,15771.24,20625.325248,13291.803130056745,0.7646541235285154,56771.63,36681.05749185475,67590.81262699579,0.8399311651022434,229.6833333333333,98.78723333333333,1.1827878963790859,9.002209124863302,56.771629999999995,4.656549166666666,12263.131224654164
2017-08-08 19:44:20,232.41,107.5637,20610.21,24998.879516999998,14147.905175727677,0.8244453510800126,227.02,101.4924,21132,23040.804648,9182.442748381198,0.9171554693006049,229.42,87.6004,15343.29,20097.283767999998,12980.148952435644,0.7634509308382476,57085.5,36310.49687654452,67655.05519672236,0.8437728686202534,229.61666666666667,98.8855,1.216520287435576,11.412289971734987,57.0855,4.744047083333333,12267.875271737497
2017-08-08 19:49:20,232.27,98.4366,18505.97,22863.869082,13427.046725096907,0.8093980040573782,226.64,98.1149,20405.83,22236.760936,8836.042040184931,0.9176619768828009,229.16,80.3686,13918.99,18417.268376,12060.575932081754,0.755757570332101,52830.79,34323.664697363594,63001.63752063231,0.8385621720181246,229.35666666666665,92.30669999999999,1.2702195997500352,12.933080697284154,52.83079,4.579845416666666,12272.455117154164
2017-08-08 19:54:20,232.2,99.5413,18819.64,23113.48986,13418.44118289166,0.814227540453296,226.61,96.3606,20042.05,21836.275566000004,8668.284858712754,0.9178328025501891,229.15,82.0305,14427.59,18797.289075,12049.179364629543,0.7675356772157317,53289.28,34135.90540623396,63285.127801259536,0.842050602589435,229.32000000000002,92.64413333333334,1.25588697017267,11.45634693903986,53.28928,4.421669583333333,12276.876786737497
2017-08-08 19:59:20,232.06,97.9378,18470.66,22727.445868,13242.791052012797,0.8127028486736599,226.4,95.8327,19907.13,21696.52328,8628.168844122252,0.9175262664479763,229.08,80.5689,13994.25,18456.723612,12033.769709748412,0.7582196219756665,52372.04,33904.72960588346,62388.791168042924,0.8394463014828576,229.18000000000004,91.44646666666667,1.2566541583035025,11.89501034120509,52.37204,4.4025549999999996,12281.279341737498
2017-08-08 20:04:20,232.1,97.8621,18334.09,22713.79341,13408.115264423235,0.807178689576714,226.28,95.9091,19866.74,21702.311148,8735.156033924353,0.9154204759353863,228.99,80.3855,13911.67,18407.475645,12054.06974562401,0.7557619669473152,52112.5,34197.341043971595,62331.13821139242,0.8360588542962828,229.12333333333333,91.38556666666666,1.2991547492616753,12.036984687954009,52.1125,4.3535225,12285.632864237497
2017-08-08 20:09:20,232,101.7831,19209.63,23613.679200000002,13733.024452887743,0.8134958486265875,226.29,92.4423,19140.44,20918.768067,8440.28518755966,0.914988872131272,229.02,81.2001,14169.12,18596.446902000003,12044.246585175242,0.7619261934642013,52519.19,34217.55622562265,62682.585079986515,0.8378593501366057,229.10333333333332,91.8085,1.2643494202034056,11.554921385274772,52.51919,4.35965375,12289.992517987497
2017-08-08 20:14:20,231.97,101.6366,19296.78,23576.642102,13545.934240110537,0.8184702434093893,226.21,90.6047,18661.58,20495.689187,8474.591857647696,0.9105124414082482,229.03,81.382,14178.04,18638.91946,12099.276854207721,0.7606685586268422,52136.4,34119.802951965954,62308.62828245367,0.8367444676146368,229.07000000000002,91.20776666666666,1.26598856244815,11.434150527385656,52.1364,4.360649583333332,12294.353167570831
2017-08-08 20:19:20,232.32,100.2172,19135.48,23282.459904,13262.968911633912,0.8218839452059988,226.49,89.1606,18382.52,20193.984294,8359.423432026802,0.9102968355512577,229.29,81.0435,14067.1,18582.464115,12141.85612562028,0.757009399450144,51585.1,33764.248469280996,61652.63187168366,0.8367055620166061,229.36666666666667,90.14043333333332,1.2876035459962152,11.178964083080755,51.5851,4.321729166666667,12298.674896737497
2017-08-08 20:24:20,232.82,91.5096,17525.62,21305.265072000002,12114.741573957876,0.8225957264916961,226.73,88.2007,18150.57,19997.744711,8394.438766315976,0.9076308484934335,229.86,70.5815,12809.87,16223.863590000003,9955.952007217982,0.7895696317303663,48486.060000000005,30465.13234749183,57262.747954265986,0.8467295359056877,229.8033333333333,83.43060000000001,1.337375436967838,15.400944018142033,48.48606,4.169631666666667,12302.844528404165
2017-08-08 20:29:20,232.7,93.9438,18159.67,21860.72226,12170.355920019738,0.8306985370390959,226.69,88.3369,18199.63,20025.091861,8353.309039212452,0.9088412740540187,230.04,62.6816,11760.32,14419.275264,8343.2830850093,0.8155971631501826,48119.62,28866.948044241493,56114.15613134834,0.8575308499225177,229.80999999999997,81.6541,1.357643270527817,23.235208029970323,48.119620000000005,4.025236666666666,12306.86976507083
2017-08-08 20:34:20,233.4,94.0615,18194.16,21953.9541,12286.115843475789,0.8287418256012479,227.4,88.8309,18353.21,20200.146660000002,8438.341530265841,0.9085681559106065,230.78,62.2021,11673.37,14355.000638,8354.548231956074,0.8131918830500579,48220.74,29079.005605697705,56310.10862326407,0.8563425143186101,230.52666666666667,81.69816666666667,1.3563145261574938,23.863530189375933,48.22074,4.0141816666666665,12310.883946737498
2017-08-08 20:39:20,234.52,86.4723,16942.53,20279.483796,11144.870579388824,0.8354517388328102,228.19,87.2236,18018.13,19903.553284,8455.67410867562,0.9052720256982633,231.6,61.9371,11626.9,14344.63236,8401.409044532898,0.8105401175997793,46587.560000000005,28001.953732597343,54355.405983178185,0.8570915653618306,231.4366666666667,78.54433333333333,1.402831588195488,21.14377018499106,46.58756,3.9503458333333334,12314.834292570831
2017-08-08 20:44:20,235.59,91.656,18141.58,21593.23704,11711.146868228914,0.8401510142455233,229.27,88.6783,18386.28,20331.273841,8677.868618464494,0.9043348756103157,232.69,64.5512,12236.06,15020.418727999999,8711.590809998661,0.8146284215892333,48763.92,29100.606296692073,56787.01595084456,0.8587160142771115,232.51666666666665,81.62849999999999,1.3963156762955953,20.92075684350441,48.76392,3.9729783333333337,12318.807270904164
2017-08-08 20:49:20,235.58,92.7051,18258.59,21839.467458000003,11982.747183385833,0.8360364113783235,229.22,87.3225,18114.46,20016.06345,8515.229588380224,0.9049961319941758,232.71,63.0855,11894.39,14680.626705,8604.899010416055,0.8102099616734311,48267.44,29102.875782182113,56362.42669497759,0.8563761858802483,232.50333333333333,81.0377,1.4121661338188691,22.152899206171938,48.26744,4.042973333333333,12322.850244237497
2017-08-08 20:54:20,235.47,89.7655,17589.54,21137.082285,11721.106181212623,0.8321649962295163,229.06,85.6186,17720.31,19611.796516000002,8403.164647255806,0.9035536334237988,232.51,63.4932,12023.62,14762.803931999999,8565.800723240916,0.8144536807088174,47333.47000000001,28690.07155170934,55349.59428833334,0.8551728446901555,232.34666666666666,79.62576666666666,1.4145529668311696,20.26048519470037,47.333470000000005,3.98337125,12326.833615487498
2017-08-08 20:59:20,235.09,90.6004,17779.2,21299.248035999997,11728.512875000382,0.8347336943515372,228.7,84.2487,17386.61,19267.67769,8303.565274845725,0.9023718519551382,232.17,61.6212,11505.12,14306.594004,8503.578410345184,0.8041830219536018,46670.93,28535.65656019129,54703.376517232355,0.8531636065517452,231.98666666666665,78.82343333333334,1.4167480889706283,21.823755456816357,46.67093,3.91685,12330.750465487497
2017-08-08 21:04:20,235.16,89.1615,17393.31,20967.21834,11708.843331479513,0.82954780734162,228.8,85.3247,17665.87,19522.291360000003,8308.844509787796,0.9049076091649928,232.22,62.1053,11666,14422.092766,8479.457751006812,0.8088978617238219,46725.18,28497.145592274122,54729.60581750675,0.853745962574678,232.06000000000003,78.86383333333333,1.4048091010945527,21.249960374738734,46.72518,3.8915045833333335,12334.64197007083
2017-08-08 21:09:20,235.06,94.5192,18194.65,22217.683152,12750.69237414834,0.8189265224246457,228.76,91.8509,19014.6,21011.811884,8940.98571124032,0.9049481360757455,232.29,62.6002,11780.83,14541.400458,8524.339962191947,0.8101578684959974,48990.08,30216.018047580605,57558.97571237797,0.8511284190462889,232.03666666666666,82.9901,1.41213313987732,24.56907510654885,48.99008,3.9881358333333337,12338.630105904163
2017-08-08 21:14:20,235.11,93.5135,18093.58,21985.958985,12490.186358645824,0.8229606910639836,228.8,92.9572,19313.36,21268.60736,8907.737341449076,0.9080688581577162,232.25,63.5308,12001.73,14755.0283,8583.084360583956,0.8133993209623325,49408.67,29981.008060678854,57793.40373696111,0.8549188454944945,232.05333333333337,83.33383333333333,1.401976557113318,23.763497419015483,49.40867,4.099947916666666,12342.73005382083
2017-08-08 21:19:20,235.41,92.4985,17945.47,21775.071885,12333.444858433408,0.8241290818590563,229.15,89.9931,18620.41,20621.918865,8862.497904459153,0.9029426467002056,233.03,47.9128,9965.91,11165.119783999999,5033.93858355147,0.8925932003238776,46531.79000000001,26229.88134644403,53415.4861070517,0.8711292059898911,232.53,76.80146666666667,1.4535758826818024,37.61473305197297,46.53179000000001,3.9975191666666667,12346.727572987496
2017-08-08 21:24:20,235.64,92.9646,17989.61,21906.178344,12500.183266137923,0.8212117018999469,229.38,89.0972,18473.9,20437.115736,8740.178396157527,0.9039387083108898,233.44,45.6636,9702.52,10659.710784,4414.8091292972,0.9102048072977061,46166.03,25655.170791592653,52815.62377087569,0.8740979790426616,232.82000000000002,75.90846666666667,1.4775362941328176,39.84386458427562,46.16603,3.8624091666666667,12350.589982154162
2017-08-08 21:29:20,235.68,92.7091,17786.29,21849.680688,12690.801164759463,0.8140297450556501,229.45,87.4715,18069.91,20070.335675000002,8734.799751515646,0.9003292367704756,233.48,43.3679,9163.98,10125.537291999999,4306.736120460909,0.9050364178936254,45020.17999999999,25732.337036736015,51855.27723004261,0.8681889752566463,232.87,74.51616666666668,1.4686305664104504,41.800683073248095,45.020179999999996,3.799425416666666,12354.389407570829
2017-08-08 21:34:20,235.38,90.6232,17147.29,21330.888816,12687.681558758235,0.8038713317533239,229.15,86.5144,17786.96,19824.77476,8754.755750055685,0.8972086803169308,233.23,40.5595,8718.15,9459.692185,3671.4624895877755,0.9216103261609457,43652.4,25113.899798401693,50361.095985335356,0.8667881257530841,232.58666666666667,72.56569999999999,1.4775854161889477,44.1065131322374,43.6524,3.6946908333333326,12358.084098404162
2017-08-08 21:39:20,236.21,81.1415,15128.88,19166.433715,11767.292436966487,0.7893424632335155,229.7,87.3773,17973.61,20070.56581,8931.79464057705,0.8955208423194921,233.71,39.3698,8474.91,9201.115958,3582.7971425217834,0.9210741434718477,41577.399999999994,24281.884220065323,48148.62502747775,0.8635220627021509,233.20666666666668,69.2962,1.5036734227151978,43.18620645865142,41.5774,3.551241666666666,12361.635340070829
2017-08-08 21:44:20,236.7,82.6982,14959.01,19574.66394,12625.192599870952,0.7642026471489963,230.35,83.9506,17477.64,19338.020709999997,8275.93771187222,0.9037967360828213,234.26,34.7672,7263.2,8144.5642720000005,3685.0852012862474,0.8917849693899499,39699.85,24586.215513029423,46696.46756742558,0.8501681619209616,233.76999999999998,67.13866666666667,1.462976429824181,48.21583191007665,39.69985,3.386552083333333,12365.021892154162
2017-08-08 21:49:20,234.98,82.3562,14462.91,19352.059876,12857.933573330867,0.7473576504347521,229.23,65.1626,13567.72,14937.222797999999,6248.007595921355,0.9083161028980992,232.91,29.9186,6085.7,6968.341126,3394.412107906604,0.8733355457144995,34116.329999999994,22500.353277158825,40867.956521776956,0.8347941248743553,232.37333333333333,59.1458,1.352708285517563,49.41551217499806,34.11633,3.075674166666666,12368.097566320828
2017-08-08 21:54:20,234.08,72.5523,12572.55,16983.042384,11417.298941266294,0.7403002192260205,228.5,52.4976,10381.54,11995.7016,6010.031955376157,0.8654383333443373,232.17,24.3198,5167.3,5646.327966,2275.967972014038,0.9151611509489848,28121.39,19703.29886865649,34337.043580362304,0.81898110809059,231.58333333333334,49.78990000000001,1.331414177761789,51.155153956927016,28.121389999999998,2.593238333333333,12370.690804654161
2017-08-08 21:59:20,234.57,72.0446,12435.53,16899.501822,11443.371681933662,0.7358518689474776,228.96,52.2114,10359.28,11954.322144,5965.830688523496,0.8665719289821407,232.72,21.2754,4498.81,4951.211088,2067.6556342471877,0.9086281962212314,27293.620000000003,19476.858004704347,33530.42932083954,0.8139955423426897,232.08333333333334,48.510466666666666,1.3457809694793543,56.142660621694006,27.293620000000004,2.30895875,12372.999763404161
2017-08-08 22:04:20,234.61,71.6496,12367.54,16809.712656000003,11384.656074106351,0.7357377400252926,228.88,53.4786,10712.81,12240.181967999999,5920.959087314515,0.8752165636104864,232.7,21.0233,4441.29,4892.12191,2051.2922556773938,0.9078453239118074,27521.64,19356.907417098257,33647.1474726122,0.8179486841314502,232.06333333333336,48.717166666666664,1.3717519642626432,56.84621779454881,27.521639999999998,2.2839691666666666,12375.283732570828
2017-08-08 22:09:20,233.73,70.0996,12020.36,16384.379507999998,11133.680313920022,0.7336475570607249,227.92,53.7754,10805.67,12256.489167999998,5784.377457981221,0.8816284869089684,232.23,21.385,4508.4,4966.23855,2082.751731605596,0.9078097950006851,27334.43,19000.80950350684,33289.665441596975,0.821108582420428,231.29333333333332,48.419999999999995,1.45846544071021,55.834365964477485,27.33443,2.285669583333333,12377.56940215416
2017-08-08 22:14:20,233.8,71.8856,12529.9,16806.85328,11201.42505065524,0.7455232571650081,228.09,55.1071,11091.05,12569.378439,5914.210364900636,0.8823865120956916,232.34,22.2944,4715.29,5179.880896,2144.109678315398,0.9103085755584138,28336.239999999998,19259.745093871275,34261.936291145284,0.8270472444758841,231.41,49.76236666666667,1.434683030119698,55.19827232225691,28.336239999999997,2.31961125,12379.889013404161
2017-08-08 22:19:20,233.75,71.8018,12546.79,16783.67075,11147.630445090363,0.7475593502094886,228.08,56.0476,11291.18,12783.336608000001,5993.57564739388,0.8832733069810438,232.31,23.7582,5064.01,5519.267441999999,2195.0206869688527,0.9175148791421803,28901.980000000003,19336.226779453096,34773.75610984294,0.8311434608532009,231.38000000000002,50.535866666666664,1.4262252571527405,52.98744917800955,28.901980000000002,2.384925833333333,12382.273939237495
2017-08-08 22:24:20,232.24,72.2727,12675.62,16784.611848,11002.356679531073,0.755192918060264,226.46,51.8245,10319.3,11736.17627,5590.159295629341,0.8792727514137788,230.66,22.8396,4788.79,5268.182136,2195.7307107132992,0.9090023610375797,27783.71,18788.246685873713,33540.01721665248,0.8283749474703759,229.78666666666666,48.97893333333334,1.447719623999066,53.368523065698994,27.78371,2.3619037499999997,12384.635842987494
2017-08-08 22:29:20,233.24,73.3512,12934.24,17108.433888000003,11198.390318365713,0.7560154298560421,227.49,52.6017,10446.77,11966.360733000001,5835.990555114385,0.873011455453672,231.78,21.7278,4476.82,5036.069484,2306.529543551529,0.8889511977988428,27857.83,19340.910417031628,33913.559354166035,0.821436337869321,230.83666666666667,49.2269,1.4497985588655746,55.86193727413264,27.857830000000003,2.3183974999999997,12386.954240487494
2017-08-08 22:34:20,234.54,73.0162,12740.87,17125.219547999997,11443.04925316243,0.743982870659779,228.85,53.1363,10570.71,12160.242255,6010.9551484092335,0.8692844910761196,232.99,21.3093,4393.63,4964.853807,2312.0961805215616,0.8849465000974196,27705.210000000003,19766.100582093226,34033.47460024507,0.8140576395864236,232.12666666666667,49.153933333333335,1.4115856285361459,56.64782336849272,27.70521,2.315126666666667,12389.26936715416
2017-08-08 22:39:20,234.99,74.8128,13077.21,17580.259872,11749.558110114329,0.7438576047916113,229.37,54.246,10862.41,12442.40502,6068.071495427621,0.8730153039175058,233.29,21.2294,4380.34,4952.606725999999,2311.0462710254046,0.8844514095989622,28319.96,20128.675876567355,34744.54960055612,0.8150907214392761,232.54999999999998,50.096066666666665,1.3674478606751144,57.62262107071613,28.31996,2.334382083333333,12391.603749237493
2017-08-08 22:44:20,234.86,70.0337,11991.55,16448.114782,11258.028623135888,0.7290531564822831,229.29,52.7663,10470.71,12098.784927,6061.751298568956,0.8654348402072392,233.07,21.275,4393.45,4958.564249999999,2298.9033296069797,0.8860326857718946,26855.71,19618.683251311824,33258.41084777508,0.8074862663438591,232.40666666666667,48.025,1.341040130805201,55.700156168662154,26.85571,2.2989862499999996,12393.902735487492
2017-08-08 22:49:20,234.57,70.874,12371.87,16624.91418,11105.161151260481,0.7441764730962359,229.06,54.6923,10933.67,12527.818238000002,6115.643068023628,0.8727513276681688,232.78,23.4882,4899.05,5467.583196,2427.70984730086,0.896017458606587,28204.59,19648.51406658497,34373.87092099008,0.8205241145179589,232.13666666666666,49.68483333333333,1.3253686764980346,52.725613785561656,28.20459,2.294179166666667,12396.19691465416
2017-08-08 22:54:20,234.52,74.4041,13025.09,17449.249532,11611.345301983843,0.7464555983403997,229.18,54.2282,10875.55,12428.018876,6014.8204777626,0.8750831575418665,232.85,24.0142,5032.93,5591.706469999999,2436.554301003745,0.9000704931494734,28933.57,20062.720080750187,35208.8655026463,0.821769448885689,232.18333333333337,50.882166666666656,1.2935180532625188,52.80428964961528,28.93357,2.3807566666666666,12398.577671320827
2017-08-08 22:59:20,234.88,72.5091,12461.78,17030.937408,11608.482597945944,0.7317142739392775,229.51,54.6101,11075.64,12533.564051,5866.892398103064,0.8836784138120969,233.26,21.5767,4433.05,5032.981041999999,2383.0580913253875,0.8808000592504518,27970.469999999998,19858.433087374397,34303.127506200166,0.8153912495280332,232.54999999999998,49.5653,1.3072457536013726,56.46813395661885,27.97047,2.3710016666666665,12400.948672987493
2017-08-08 23:04:20,235.98,73.5803,12710.29,17363.479194,11829.578937408161,0.7320128562939205,230.71,55.6754,11315.64,12844.871534000002,6078.40572151642,0.8809461402589998,234.37,22.208,4632.01,5204.888959999999,2373.889729079654,0.8899344511664665,28657.940000000002,20281.87438800424,35108.85862192592,0.8162595175367723,233.68666666666664,50.487899999999996,1.2737854106638369,56.01322297025624,28.657940000000004,2.3595170833333334,12403.308190070828
2017-08-08 23:09:20,237.31,71.286,12185.21,16916.88066,11734.628605992693,0.7202988686213265,231.94,56.2731,11423.13,13051.982813999999,6313.981024682555,0.875202654093841,235.64,21.9048,4622.44,5161.647072,2296.878086073829,0.8955358503829143,28230.779999999995,20345.487716749078,34798.21561288434,0.8112709086596758,234.96333333333334,49.8213,1.2867255883896809,56.03326288153861,28.230779999999996,2.370363333333333,12405.678553404161
2017-08-08 23:14:20,235.68,72.1911,12430.52,17013.998448000002,11617.15609424899,0.7306054504466709,230.46,54.8974,11053.13,12651.654804,6155.703573327445,0.873650931141861,234.17,21.8137,4598.53,5108.114129,2224.0395216788365,0.9002402616443185,28082.18,19996.899189255273,34474.40805492733,0.8145804840291172,233.43666666666664,49.634066666666676,1.275149576616055,56.05095156418106,28.08218,2.3463733333333328,12408.024926737495
2017-08-08 23:19:20,236.04,69.6579,11734.3,16442.050715999998,11517.258148427345,0.7136761832622972,230.91,52.6865,10569.7,12165.839715,6024.043316666245,0.8688015170023963,234.55,21.9014,4676.64,5136.97337,2125.4490618429677,0.9103882117263148,26980.64,19666.750526936557,33387.662558171985,0.8081020931905939,233.83333333333334,48.08193333333333,1.2501781895937332,54.44983493453536,26.98064,2.2942841666666665,12410.319210904161
2017-08-08 23:24:20,236.65,69.6404,12020.44,16480.40066,11274.42362697661,0.7293778985103874,231.43,55.2098,11222.09,12777.204014,6109.143839137996,0.8782899598146777,235.04,22.3704,4788.71,5257.938816,2171.215587798568,0.9107580303954607,28031.239999999998,19554.783053913172,34178.06249955093,0.8201529855698609,234.37333333333333,49.07353333333333,1.2558311525770827,54.41453166200926,28.031239999999997,2.2921616666666664,12412.611372570827
2017-08-08 23:29:20,236.64,69.1216,11941.39,16356.935424,11178.217269887271,0.7300505681815425,231.55,52.7257,10658.93,12208.635835000001,5952.982463164676,0.8730647833267933,235.12,20.4457,4324.59,4807.192983999999,2099.2917180132013,0.8996081526982027,26924.91,19230.49145106515,33087.19661678199,0.8137561580645836,234.43666666666664,47.431000000000004,1.2313204703473408,56.893803630537,26.92491,2.289839583333333,12414.90121215416
2017-08-08 23:34:20,236.55,71.9065,12345.84,17009.482574999998,11700.544096905433,0.7258210204551152,231.59,51.9454,10456.82,12030.035186,5947.828348565386,0.8692260528189615,235.16,20.2751,4240.92,4767.892516,2178.852128467833,0.8894747492248208,27043.58,19827.22457393865,33533.178398741096,0.8064723146260204,234.4333333333333,48.04233333333334,1.2128536897483175,57.79742865667086,27.043580000000002,2.2486870833333334,12417.149899237493
2017-08-08 23:39:20,236.61,69.0253,11791.22,16332.076233000002,11300.612593666041,0.7219669949969427,231.69,53.3224,10755.46,12354.266856,6078.485809612469,0.8705866665634213,235.1,21.238,4423.02,4993.0538,2316.7823223804244,0.8858346369109824,26969.7,19695.880725658935,33395.994305446024,0.8075729009093148,234.46666666666667,47.8619,1.184247938584022,55.626500410556204,26.9697,2.2505533333333334,12419.400452570826
2017-08-08 23:44:20,235.93,64.1803,11188.38,15142.058179000001,10203.042628148765,0.7388942683839888,231.17,50.8407,10185.44,11752.844619,5863.972087651615,0.866636148965495,234.4,20.2939,4277,4756.89016,2082.1323191153883,0.8991168297230558,25650.82,18149.147034915768,31422.223103520093,0.8163273462699859,233.83333333333334,45.10496666666666,1.1389878831076359,55.00739386423815,25.65082,2.192521666666667,12421.592974237492
2017-08-08 23:49:20,233.94,63.2997,11051.19,14808.331818,9856.870234303138,0.7462818996645474,229.34,50.1651,10008.46,11504.864034,5673.854498418758,0.8699329231899029,232.43,21.8207,4664.17,5071.785301,1992.1155464831004,0.9196308051684225,25723.82,17522.840279204996,31124.987499482297,0.8264684443785838,231.90333333333334,45.095166666666664,1.1053456181454913,51.61188745283124,25.72382,2.1406099999999997,12423.733584237492
2017-08-08 23:54:20,233.67,60.3186,10444.05,14094.647262,9464.718751114802,0.7409940671702919,229.08,50.6218,10097.66,11596.441944,5702.168735223688,0.8707550168200109,232.09,21.2299,4488.59,4927.247491,2032.3207545724154,0.9109731159635797,25030.3,17199.208240910906,30369.864705069358,0.8241821372296705,231.61333333333334,44.05676666666667,1.093776984629554,51.81239658228816,25.0303,2.1147549999999997,12425.848339237493
2017-08-08 23:59:20,233.53,62.0223,10989.04,14484.067719,9435.529532939732,0.7586984687723276,228.89,52.6188,10595.88,12043.917131999999,5725.667376654278,0.879770251145896,231.91,22.8993,4853.61,5310.576663,2155.155321896827,0.9139515928310025,26438.53,17316.352231490837,31604.61869989824,0.8365400719131323,231.4433333333333,45.8468,1.1032218109544367,50.052566373225616,26.43853,2.1445345833333334,12427.992873820825
2017-08-09 00:04:20,234.03,61.6727,10881.34,14433.261981,9482.377930486637,0.7539071912035018,229.44,50.9887,10244.79,11698.847328,5648.655296595174,0.8757093509101652,232.45,21.2923,4467.13,4949.395135,2131.023642633198,0.9025607934210733,25593.260000000002,17262.05686971501,30870.59385241682,0.8290498110387449,231.97333333333336,44.65123333333333,1.0920795493735025,52.314195128615324,25.59326,2.16799125,12430.160865070826
2017-08-09 00:09:20,234.46,62.3042,10906.59,14607.842732000001,9717.785954359422,0.7466256448741729,229.92,50.5752,10205.5,11628.249984,5573.5058482427385,0.8776471106178791,232.87,20.397,4234.61,4749.849389999999,2151.545345927752,0.8915251100203833,25346.7,17442.837148529914,30768.61661953841,0.8237841926212752,232.41666666666666,44.425466666666665,1.0742201505916114,54.08714521100511,25.346700000000002,2.1224983333333336,12432.28336340416
2017-08-09 00:14:20,235.09,62.7077,10916.48,14741.953193000001,9907.35324666497,0.74050431832761,230.58,50.6999,10242.64,11690.382942,5635.013678865792,0.8761594937323482,233.58,20.7362,4364.32,4843.5615960000005,2100.6665303769832,0.9010559509771122,25523.44,17643.033455907746,31027.77173694366,0.8225998378610653,233.08333333333334,44.7146,1.0740078655702525,53.62543777647569,25.523439999999997,2.1195891666666666,12434.402952570827
2017-08-09 00:19:20,235.4,62.4663,10813.77,14704.56702,9964.26964873852,0.7354021363085331,230.96,51.2449,10379.22,11835.522104000001,5687.826972216421,0.876954975775186,233.89,21.5281,4564.97,5035.207308999999,2124.7026953686986,0.9066101393363705,25757.96,17776.79931632364,31296.758574881915,0.8230232513814632,233.41666666666666,45.079766666666664,1.0524812566940303,52.24442894927732,25.75796,2.1367249999999993,12436.539677570827
2017-08-09 00:24:20,235.25,62.9592,10996.96,14811.151800000001,9921.54667383283,0.7424783803782227,230.87,50.4488,10164.39,11647.114456,5686.866543102993,0.8726959830607507,233.83,20.0342,4183.18,4684.596986,2108.661662960722,0.8929647550262076,25344.53,17717.074879896547,30923.12958322235,0.8195978331297659,233.3166666666667,44.48073333333334,1.0486463318808572,54.95982530264041,25.34453,2.1292704166666665,12438.668947987493
2017-08-09 00:29:20,235.56,63.7407,11165.19,15014.759291999999,10039.000391503145,0.7436143186090846,231.14,51.9541,10520.24,12008.670673999999,5790.744485727858,0.8760536686860266,234.07,21.2106,4465.8,4964.765141999999,2169.221813281959,0.8994987420897423,26151.23,17998.96669051296,31746.647577958447,0.8237477653595361,233.59,45.63513333333333,1.0488462691039928,53.52133663098753,26.151229999999998,2.1456566666666665,12440.81460465416
2017-08-09 00:34:20,234,63.983,11396.8,14972.021999999999,9709.500117332715,0.7612064689725944,229.58,51.8185,10419.62,11896.491230000001,5740.907823773775,0.8758565696853794,232.56,22.0132,4693.69,5119.389792,2043.8752472530718,0.9168455989295373,26510.109999999997,17494.28318835956,31762.176822230238,0.834643990189163,232.0466666666667,45.938233333333336,1.0630045680466702,52.080873810994035,26.510109999999997,2.1942224999999995,12443.00882715416
2017-08-09 00:39:20,234.81,61.0912,10686.42,14344.824672,9569.452568147246,0.7449669301890509,230.39,49.3013,9922.44,11358.526506999999,5528.2283650932495,0.8735675348281337,233.37,20.049,4190.54,4678.83513,2081.074886235986,0.8956374575224666,24799.4,17178.755819476482,30168.193380863846,0.8220379552370095,232.85666666666665,43.4805,1.0593068697482007,53.88967468175389,24.799400000000002,2.13789625,12445.146723404161
2017-08-09 00:44:20,236.34,59.1267,10113.16,13974.004278,9643.484348302864,0.7237123875739521,231.87,51.7621,10452.22,12002.078126999999,5899.2352418098935,0.8708675188912974,234.76,21.5903,4651.18,5068.538828,2014.1028917469946,0.9176569733086792,25216.559999999998,17556.822481859752,30726.485544121962,0.820678302560508,234.32333333333335,44.15970000000001,1.0469863578815657,51.10858995871803,25.216559999999998,2.083998333333333,12447.230721737495
2017-08-09 00:49:20,236.55,63.7166,11189.73,15072.16173,10097.524535368884,0.7424104252894054,232.18,51.9344,10418.39,12058.128992,6070.883345577557,0.8640138123345761,235.18,21.1902,4525.87,4983.511236,2086.117202469279,0.9081689165875495,26133.989999999998,18254.52508341572,31878.097799918265,0.8198102083765803,234.63666666666668,45.61373333333333,1.0470088505632869,53.54425421583557,26.133989999999997,2.13960625,12449.370327987495
2017-08-09 00:54:20,236.34,61.8741,10752.02,14623.324794,9911.392129787579,0.7352650749035945,231.91,52.2578,10434.42,12119.106398,6164.058658841958,0.8609892229118459,234.81,20.8202,4428.99,4888.791162,2069.861494291179,0.9059478822548238,25615.43,18145.312282920713,31391.12313902791,0.8160087132452067,234.35333333333332,44.984033333333336,1.0425852701049674,53.71646680562956,25.61543,2.156225833333333,12451.526553820828
2017-08-09 00:59:20,236.48,62.7166,10935.22,14831.221567999999,10019.286239583555,0.7373108108366438,232.03,52.4452,10486.56,12168.859756,6173.589484861815,0.8617537066140875,234.93,20.661,4395.64,4853.888730000001,2058.7823570307314,0.9055914225705788,25817.42,18251.6580814761,31617.435034795468,0.8165564338659204,234.48000000000002,45.27426666666667,1.044865233708639,54.364804730869935,25.81742,2.1430354166666667,12453.669589237494
2017-08-09 01:04:20,236.7,63.8143,11183.91,15104.84481,10152.659446966787,0.7404187292673019,232.33,52.5604,10518.5,12211.357732,6203.097243222629,0.8613702285075272,235.19,20.6157,4386,4848.6064830000005,2066.8790063740144,0.9045898064481055,26088.41,18422.635696563433,31937.41759028731,0.8168603465276388,234.74,45.663466666666665,1.026667802675299,54.85296779920345,26.08841,2.1627429166666667,12455.832332154161
2017-08-09 01:09:20,237.27,63.3386,11080.58,15028.349622,10152.440062599115,0.7373118325500719,232.85,53.9639,10917.01,12565.494115,6221.77908752791,0.8688086517002042,235.77,22.2885,4778.79,5254.959645,2185.8103775210066,0.9093866219404622,26776.38,18560.029527648032,32579.889839770283,0.8218683406140331,235.29666666666665,46.53033333333334,1.0398220685942534,52.09898918984749,26.77638,2.202699583333333,12458.035031737494
2017-08-09 01:14:20,235.31,58.2305,10011.52,13702.218955,9355.226965732112,0.7306495417186976,230.92,51.4223,10301.27,11874.437516,5906.445860963109,0.8675164601371422,233.7,22.5923,4895.32,5279.8205100000005,1977.9652968180878,0.927175458091472,25208.11,17239.63812351331,30539.38330094099,0.8254295691433716,233.31000000000003,44.081700000000005,1.0243881531010428,48.74902737417114,25.20811,2.166020416666667,12460.201052154162
2017-08-09 01:19:20,234.21,61.1375,10781.5,14319.013875,9423.025846427598,0.7529498954410364,229.87,50.5928,10125.59,11629.766936,5720.481285484537,0.8706614720417301,232.77,20.4004,4328.64,4748.601108000001,1952.4569734820868,0.9115610895822585,25235.73,17095.96410539422,30481.37230056789,0.82790662281074,232.28333333333333,44.04356666666666,1.0389610389610362,53.68131705954785,25.23573,2.1018266666666663,12462.302878820828
2017-08-09 01:24:20,233.22,59.8824,10476.97,13965.773328,9234.496427427766,0.7501890338571303,228.88,50.0551,9984.41,11456.611288,5618.318178621519,0.8714976661954108,231.74,20.1806,4284.7,4676.652244,1874.1457043971352,0.9161895681888979,24746.079999999998,16726.960310446422,29869.04211041341,0.828485892132866,231.28,43.3727,1.037703216879975,53.47165382832981,24.74608,2.0825754166666663,12464.385454237496
2017-08-09 01:29:20,233.53,61.7537,10880.1,14421.341561000001,9465.649286183487,0.7544443735680826,229.28,50.6388,10142.75,11610.464064000002,5650.4423029472155,0.8735869594953685,232.11,20.687,4397.41,4801.659570000001,1928.3982778649727,0.9158104475948925,25420.26,17044.489866995675,30605.624536900374,0.8305747843619881,231.64000000000001,44.35983333333334,1.018822310481788,53.36546951258458,25.42026,2.0902641666666666,12466.475718404163
2017-08-09 01:34:20,233.4,58.4479,10034.35,13641.73986,9241.692836564782,0.7355623331758798,229.08,51.0114,10240.89,11685.691512000001,5628.459657981824,0.8763614878489356,231.9,20.5591,4369.38,4767.655290000001,1907.630829029817,0.9164630692081767,24644.62,16777.783323576423,29813.609445977505,0.8266231582813294,231.46,43.33946666666666,1.0282554221031692,52.562637288260724,24.64462,2.0860366666666663,12468.56175507083
2017-08-09 01:39:20,235.26,61.0226,10701.05,14356.176876,9570.1276581087,0.7453969181648581,231.11,50.5804,10165.38,11689.636244,5771.710749217985,0.8696061868663909,233.8,22.0759,4714.39,5161.345420000001,2100.9553713620335,0.9134033118054711,25580.82,17442.79377868872,30961.741014973006,0.8262074147454819,233.39000000000001,44.55963333333333,0.9769056086379027,50.45762644665687,25.58082,2.0927266666666666,12470.654481737496
