DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-09 01:44:20,235.44,63.4588,11220.59,14940.739871999998,9865.296142269148,0.7510063153584635,231.36,51.5603,10385.31,11928.991008,5869.08533528393,0.8705941678583918,234.03,23.6215,5092.11,5528.139645,2151.916281485116,0.921125428625094,26698.010000000002,17886.297759038192,32135.702660515683,0.8307896759576122,233.61,46.21353333333334,0.9631437010401952,48.88618485494148,26.698010000000004,2.1782845833333333,12472.83276632083
2017-08-09 01:49:20,235.17,62.8086,11060.17,14770.698461999998,9790.105853688667,0.7487912659278821,231.08,51.8832,10442.61,11989.169856,5889.999170111916,0.8710035911930949,233.75,22.537,4756.38,5268.023749999999,2264.7126807089808,0.9028774784851721,26259.16,17944.817704509565,31805.0305196156,0.8256291401388466,233.33333333333334,45.74293333333333,0.9657142857142843,50.73118762242328,26.25916,2.2065487499999996,12475.03931507083
2017-08-09 01:54:20,235.35,60.3418,10548.62,14201.44263,9508.29053346506,0.7427851011218007,231.17,52.2176,10511.62,12071.142591999998,5934.503218635611,0.870805718670447,233.85,21.7046,4563.78,5075.62071,2221.2243703374293,0.8991570215261415,25624.02,17664.0181224381,31122.466759404237,0.8233286968571417,233.45666666666668,44.75466666666667,0.9794822736553636,51.503157957456956,25.62402,2.1617991666666665,12477.201114237496
2017-08-09 01:59:20,234.9,61.2184,10747.07,14380.20216,9554.616715366907,0.7473518021807838,230.79,51.4331,10263.35,11870.245149,5963.754411011408,0.86462830979229,233.48,21.7782,4580.09,5084.774135999999,2208.5523779241767,0.9007460070985542,25590.51,17726.923504302493,31130.6604328834,0.8220355637867764,233.05666666666664,44.8099,0.972581775533841,51.39868645098517,25.59051,2.1339387499999996,12479.335052987495
2017-08-09 02:04:20,234.78,62.7096,11024.72,14722.959888000001,9758.12977907432,0.748811386016594,230.77,51.3869,10280.38,11858.554913,5910.931540817949,0.8669167597082239,233.44,21.8396,4591.07,5098.236224,2216.7744248808417,0.9005212387742039,25896.17,17885.83574477311,31472.444152907847,0.82282042901353,232.99666666666667,45.312033333333325,0.955664601782569,51.8017656825523,25.896169999999998,2.1452783333333327,12481.480331320829
2017-08-09 02:09:20,234.75,57.8825,9820.94,13587.916875,9390.453797251217,0.7227700971639922,230.71,50.8182,10142.15,11724.266922,5881.770841830153,0.865056217798041,233.26,22.2468,4733.13,5189.288568,2127.485897738335,0.9120961260830774,24696.22,17399.710536819704,30210.15076184683,0.8174808591551117,232.90666666666667,43.649166666666666,0.9431531944126368,49.032703946237994,24.69622,2.10801625,12483.588347570829
2017-08-09 02:14:20,234.94,59.4484,10372.58,13966.807096,9353.143033252298,0.7426593586282606,230.77,52.5572,10574.38,12128.625044,5940.204800639792,0.8718531541405938,233.4,22.3738,4774.48,5222.04492,2115.205398087338,0.9142931692743844,25721.44,17408.55323197943,31058.81841448997,0.8281525606267137,233.03666666666666,44.79313333333334,0.9726652458125266,50.0508262427128,25.721439999999998,2.1007358333333332,12485.689083404162
2017-08-09 02:19:20,234.94,64.3292,11294.03,15113.502248,10043.049166433522,0.7472807966462282,230.99,52.3756,10514.04,12098.239844,5985.179212133011,0.8690553448743482,233.61,21.6161,4584.4,5049.737121,2117.3383364982965,0.9078492385148458,26392.47,18145.56671506483,32028.488320739845,0.8240310855667117,233.17999999999998,46.106966666666665,0.939188609657762,53.11749706660381,26.39247,2.1714129166666667,12487.860496320829
2017-08-09 02:24:20,234.67,67.594,11531.4,15862.283979999998,10892.147038218158,0.7269697109533151,230.89,51.874,10440.4,11977.18786,5869.503971693977,0.871690427004791,233.44,20.9969,4433.72,4901.516336,2089.734278245648,0.9045608942350775,26405.52,18851.385288157784,32444.20154284848,0.8138748603545289,233,46.82163333333333,0.9055793991416367,55.15555843488302,26.40552,2.1999162500000002,12490.060412570829
2017-08-09 02:29:20,234.7,69.498,12076.19,16311.1806,10964.499425405444,0.7403627178280401,231.05,51.2085,10299.23,11831.723925,5823.706074701695,0.8704758550221159,233.65,19.821,4202.11,4631.17665,1946.8098806522503,0.9073525623342394,26577.53,18735.01538075939,32517.163194506848,0.8173385187699819,233.13333333333333,46.8425,0.8936231055190083,57.68586219779046,26.57753,2.2076270833333336,12492.268039654162
2017-08-09 02:34:20,235.1,70.9766,12542.06,16686.59866,11006.330260187262,0.7516247172687738,231.5,50.7081,10219.96,11738.925150000001,5775.3598394994015,0.870604409637964,234.1,19.8573,4210.75,4648.59393,1969.5202368934538,0.9058115342847337,26972.769999999997,18751.21033658012,32850.23912484609,0.8210829119840195,233.5666666666667,47.18066666666667,0.8848294562580381,57.912209803450565,26.972769999999997,2.2312624999999997,12494.499302154161
2017-08-09 02:39:20,235.34,67.6367,11683.87,15917.620978,10810.080454019095,0.7340211213816729,231.63,51.0704,10334.56,11829.436752,5756.078828157959,0.8736307752144444,234.24,20.3843,4365.37,4774.818432,1934.5376247741838,0.9142483765966999,26383.8,18500.696906951238,32223.91485345744,0.818764576557003,233.73666666666668,46.3638,0.9012991828410961,56.03401791915245,26.3838,2.2231904166666663,12496.722492570829
2017-08-09 02:44:20,235.2,69.065,11996.75,16244.087999999998,10952.094977183311,0.7385302271201684,231.56,50.8179,10224.98,11767.392924,5824.201252309647,0.8689248388354402,234.09,21.1229,4535.46,4944.659661000001,1969.584157003869,0.9172441201105347,26757.19,18745.88038649683,32670.403244541478,0.8190039712616817,233.61666666666667,47.00193333333334,0.8803595633873177,55.05950819044323,26.757189999999998,2.214207916666666,12498.936700487495
2017-08-09 02:49:20,235.68,69.4609,12149.95,16370.544912,10971.483751676846,0.7421836026419498,232.03,51.908,10459.46,12044.213240000001,5971.831300278948,0.8684220207313432,234.57,20.8779,4456.87,4897.329003,2029.813086647382,0.9100613818818004,27066.28,18973.128138603177,33053.94234281677,0.81885179441786,234.09333333333333,47.415600000000005,0.8814148202995953,55.96828891757144,27.06628,2.242644583333333,12501.179345070828
2017-08-09 02:54:20,235.9,68.08,11772.53,16060.072,10923.985080742466,0.7330309602597049,232.13,52.8498,10677.03,12268.024074,6041.973606309743,0.8703137469894731,234.62,21.0897,4519.29,4948.065414000001,2014.7876407013712,0.9133448371990337,26968.850000000002,18980.746327753583,32978.593079163205,0.8177683606836361,234.21666666666667,47.33983333333333,0.8909129723190806,55.45041349955464,26.968850000000003,2.25146375,12503.430808820829
2017-08-09 02:59:20,235.88,66.8217,11285.15,15761.902596000002,11003.770395791236,0.7159763823730204,232.13,52.7209,10672.41,12238.102517,5989.225159275758,0.8720641116688563,234.66,20.0252,4274.49,4699.113432,1952.0251757348876,0.9096375437314619,26232.049999999996,18945.020730801883,32357.908734852026,0.8106843435078362,234.22333333333333,46.522600000000004,0.8937339006930709,56.95597408571318,26.232049999999994,2.2167041666666663,12505.647512987496
2017-08-09 03:04:20,235.75,71.8807,12548.9,16945.875025,11388.05466938576,0.7405282985674562,232.12,50.9722,10262.12,11831.667064000001,5888.7382875232615,0.8673435403895338,234.73,19.9192,4228.66,4675.633816,1994.99027208724,0.9044035881359106,27039.68,19271.78322899626,33204.60695939377,0.8143351924950378,234.20000000000002,47.5907,0.8881298035866834,58.14476357775784,27.03968,2.2196554166666664,12507.867168404162
2017-08-09 03:09:20,236.03,68.1892,11747.41,16094.696876,11001.710131712442,0.7298932120627533,232.25,51.0761,10250.93,11862.424224999999,5969.551292096151,0.8641513577297478,234.8,20.2522,4332.92,4755.21656,1959.0530381023975,0.9111929909665355,26331.260000000002,18930.314461910988,32429.802016269485,0.8119463691696315,234.35999999999999,46.50583333333333,0.9003242874210554,56.45234468794237,26.33126,2.2237891666666667,12510.090957570828
2017-08-09 03:14:20,236.66,67.652,11673.94,16010.52232,10957.00460142361,0.7291417335846168,232.93,51.7801,10408.17,12061.138692999999,6094.346874184446,0.8629508593612855,235.52,20.7657,4470.5,4890.737664,1983.4174164981457,0.9140747893526763,26552.61,19034.7688921062,32670.52990981312,0.8127388834309814,235.03666666666666,46.7326,0.8963140502900208,55.564851944895,26.55261,2.2034945833333333,12512.294452154161
2017-08-09 03:19:20,236.61,65.8877,11123.71,15589.688697,10922.52120644632,0.7135299630543995,232.82,52.5642,10496.34,12237.997044,6292.4890348218105,0.8576844693017889,235.35,19.474,4140.11,4583.2059,1966.0278506915438,0.9033218429047667,25760.16,19181.038091959672,32116.943589183702,0.8020738314798881,234.92666666666665,45.9753,0.8967337325122684,57.6424732410664,25.76016,2.17969875,12514.474150904161
2017-08-09 03:24:20,236.39,69.8725,12189.93,16517.160275,11145.50089251883,0.7380160873325425,232.68,54.7756,11076.58,12745.186608,6304.693265841134,0.8690794682478297,235.25,21.3463,4572.1,5021.717075,2076.90730928141,0.9104654706179361,27838.61,19527.101467641376,34004.3511695145,0.8186778762877207,234.7733333333333,48.66479999999999,0.8916401635620054,56.136057273429664,27.83861,2.233282083333333,12516.707432987494
2017-08-09 03:29:20,236.62,68.3803,11916.21,16180.146586,10945.368097069531,0.7364710780995392,232.89,53.9871,10870.09,12573.055718999998,6318.454993507397,0.8645543488345057,235.45,21.1159,4527.92,4971.738655,2053.3206586456995,0.9107317005583835,27314.22,19317.14374922263,33454.72547842129,0.8164532695872219,234.98666666666668,47.82776666666667,0.8922492056286991,55.85012332445658,27.314220000000002,2.298034583333333,12519.005467570827
2017-08-09 03:34:20,236.75,70.0961,12223.02,16595.251675000003,11224.979297806762,0.7365371878278548,233.15,51.7428,10416.81,12063.833820000002,6084.912148953002,0.8634742616174398,235.66,19.9217,4238.03,4694.747822,2019.8412886347653,0.9027172833736072,26877.86,19329.73273539453,33106.765559344254,0.8118539985979945,235.18666666666664,47.25353333333334,0.8659787969839419,57.840824601476015,26.877860000000002,2.2580033333333334,12521.26347090416
2017-08-09 03:39:20,235.25,68.7424,11835.24,16171.6496,11020.405842235583,0.7318511279146191,231.63,50.8712,10217.31,11783.296056000001,5869.6373233143795,0.8671011872605366,234.19,20.3579,4353.19,4767.616601,1944.1977466376181,0.9130746795132237,26405.739999999998,18834.240912187583,32434.42208034422,0.8141270386933239,233.68999999999997,46.65716666666666,0.8815096923274313,56.36704614868025,26.405739999999998,2.22015,12523.483620904159
2017-08-09 03:44:20,233.51,64.9929,10940.45,15176.492079000001,10518.196880713433,0.7208813435311912,229.86,50.332,10073.84,11569.313520000002,5689.17946442673,0.8707379208442437,232.35,20.8676,4491.09,4848.586859999999,1827.267126302187,0.9262678239407679,25505.38,18034.64347144235,31237.361829809477,0.8165023710696494,231.90666666666667,45.39750000000001,0.8825389524521299,54.03359215815849,25.505380000000002,2.162963333333333,12525.646584237493
2017-08-09 03:49:20,233.43,68.8938,12102.25,16081.879734,10590.675177548404,0.7525395165351011,229.75,51.5417,10388.71,11841.705575,5683.370079529056,0.8772984545344938,232.39,19.7443,4192.48,4588.377877,1864.490008485706,0.9137172465710587,26683.44,18138.53526556317,32264.724263716846,0.827015900768343,231.85666666666665,46.7266,0.9086073292407616,57.745053138897326,26.683439999999997,2.1745341666666667,12527.82111840416
2017-08-09 03:54:20,233.41,64.5205,11081.9,15059.729905,10197.399531329118,0.7358631310061334,229.66,50.9728,10216.42,11706.413247999999,5715.319196383513,0.8727199171569858,232.14,19.5734,4163.77,4543.769076,1819.0263338153973,0.9163691927023452,25462.09,17731.74506152803,31027.935962534208,0.8206182335410616,231.73666666666668,45.02223333333333,0.8961321039685918,56.525035408431535,25.46209,2.1727304166666666,12529.993848820826
2017-08-09 03:59:20,233.22,63.4835,10680.55,14805.621869999999,10253.403857008769,0.7213847613953686,229.46,51.8613,10396.35,11900.093898000001,5790.348992825636,0.8736359636412004,231.94,20.7463,4437.53,4811.896822000001,1860.827376376892,0.9221997403833775,25514.43,17904.580226211296,31169.859340422707,0.8185609604888897,231.54,45.363699999999994,0.8983329014425084,54.26673750157063,25.51443,2.1240216666666667,12532.117870487493
2017-08-09 04:04:20,233.19,68.7537,11992.71,16032.675302999998,10640.563153674062,0.7480167703362613,229.55,51.837,10426.97,11899.183350000001,5733.1371007518455,0.8762761017544954,232.02,21.7757,4651.54,5052.397914,1972.2830196986317,0.9206598686755771,27071.22,18345.98327412454,32702.08027913297,0.8278133919594715,231.58666666666667,47.455466666666666,0.8794403822902851,54.11340035289225,27.07122,2.19106875,12534.308939237493
2017-08-09 04:09:20,233.1,67.2417,11652.17,15674.040269999998,10483.438017972998,0.7434056439361184,229.47,49.8636,10002.02,11442.200292,5557.296414790637,0.8741343224863032,231.99,20.876,4419.31,4843.02324,1981.0535649194596,0.9125105912149205,26073.500000000004,18021.787997683095,31695.618701698106,0.8226215820359772,231.51999999999998,45.993766666666666,0.885452660677256,54.611240798571984,26.073500000000003,2.214363333333333,12536.523302570826
2017-08-09 04:14:20,233.44,66.5634,11431.13,15538.560096000001,10525.023362449301,0.7356621160118078,229.82,51.2702,10334.15,11782.917364,5660.608216822,0.8770451052787337,232.28,22.0003,4707.99,5110.229684,1987.2789394382312,0.9212873571496399,26473.269999999997,18172.910518709534,32110.569929758698,0.8244409880581318,231.84666666666666,46.6113,0.8741409552290325,52.80050116602627,26.473269999999996,2.18944875,12538.712751320825
2017-08-09 04:19:20,233.52,65.8127,11075.54,15368.581704000002,10654.844780705329,0.7206611653121742,229.86,51.5776,10311.88,11855.627136,5849.873986117953,0.8697878131379182,232.32,20.3583,4296.14,4729.640256,1978.0490518629053,0.9083439262742947,25683.559999999998,18482.767818686185,31642.660452513494,0.8116751130501056,231.9,45.9162,0.879689521345404,55.66205391561149,25.683559999999996,2.1732012499999995,12540.885952570825
2017-08-09 04:24:20,233.55,68.5697,11911.42,16014.453435,10704.241794979374,0.7437918532996752,229.98,51.5508,10301.83,11855.652984,5867.606524651096,0.8689382199279121,232.5,20.6808,4363.94,4808.286,2018.8219174052977,0.9075874438417347,26577.19,18590.670237035767,32433.933590582372,0.8194254306457927,232.01,46.93376666666666,0.874962286108358,55.93620229358677,26.577189999999998,2.17753125,12543.063483820824
2017-08-09 04:29:20,233.6,65.367,11258.98,15269.7312,10315.040488522256,0.7373397640424737,229.93,51.6713,10335.88,11880.782009,5858.546387200335,0.8699663029058442,232.34,20.8216,4379.86,4837.690544,2054.282400232991,0.9053617547803198,25974.72,18227.86927595558,31732.338354110077,0.8185567577825751,231.95666666666668,45.953300000000006,0.8737264144164876,54.689652320943225,25.97472,2.189662916666667,12545.25314673749
2017-08-09 04:34:20,233.41,66.7531,11567.19,15580.841071,10438.521158845271,0.7423983048982863,229.7,52.297,10520.32,12012.620899999998,5798.786768343597,0.875772247170474,232.27,21.4921,4522.73,4991.970067,2112.9785841139023,0.9060010255065497,26610.24,18350.28651130277,32323.952232121934,0.8232359647393634,231.79333333333332,46.8474,0.903103339181455,54.12317439174853,26.61024,2.19104,12547.44418673749
2017-08-09 04:39:20,233.71,70.5564,12413.45,16489.736244,10854.384390382866,0.7527985782378291,230.09,51.8039,10407.11,11919.559351,5811.020269273849,0.8731119744898026,232.62,22.3983,4745.85,5210.292546,2150.3618747557716,0.9108605626460347,27566.410000000003,18815.766534412483,33375.74015007933,0.8259415334624267,232.14000000000001,48.25286666666667,0.8830877918497506,53.58141070720497,27.566410000000005,2.2573604166666668,12549.701547154156
2017-08-09 04:44:20,233.9,66.6523,11474.03,15589.972969999999,10554.330521848866,0.7359878058852081,230.23,51.2867,10317.97,11807.736941000001,5741.266998403408,0.8738312897345227,232.64,22.8585,4927.87,5317.801439999999,1998.7769806474325,0.9266743137366935,26719.87,18294.374500899707,32382.643363321487,0.8251293663773143,232.25666666666666,46.9325,0.8725978443388799,51.29494486762904,26.71987,2.261928333333333,12551.96347548749
2017-08-09 04:49:20,233.8,63.0643,10578.57,14744.433340000001,10270.938188539722,0.7174619570696908,230.03,50.8335,10171.59,11693.230005,5768.048614716444,0.8698700013298849,232.47,19.1425,4074.83,4450.0569749999995,1788.5098690938635,0.9156804110356364,24824.989999999998,17827.49667235003,30563.045759589328,0.8122551068789019,232.10000000000002,44.34676666666667,0.8918569582076784,56.834508040045016,24.82499,2.1477025,12554.11117798749
2017-08-09 04:54:20,233.45,67.6031,11657.9,15781.943694999998,10637.81530118615,0.7386859454893019,229.76,51.5577,10382.14,11845.897152,5704.072962030002,0.8764334070085298,232.26,19.3992,4122.24,4505.658192,1818.8164078698844,0.9149029563137354,26162.28,18160.704671086034,31847.701470417076,0.8214809481400661,231.82333333333335,46.18666666666667,0.8900455806864542,57.99826789838337,26.16228,2.124469583333333,12556.235647570824
2017-08-09 04:59:20,233.26,67.175,11446.55,15669.240499999998,10700.541619205087,0.7305108374589055,229.62,51.0323,10228.56,11718.036726,5717.424685842815,0.8728902493798174,232.11,19.6705,4167.82,4565.719755,1864.1548564422608,0.9128505961049727,25842.93,18282.121161490162,31655.852304878892,0.8163713221525555,231.66333333333333,45.95926666666667,0.8820270795263194,57.200143895536485,25.84293,2.1668837499999998,12558.402531320824
2017-08-09 05:04:20,233.12,69.4533,11910.89,16190.953296,10967.11758125868,0.7356509392774669,229.5,50.9363,10229.42,11689.880850000001,5657.939620639014,0.8750662330317934,231.92,20.374,4305.44,4725.13808,1946.8220980526405,0.9111776052055605,26445.749999999996,18571.87929995034,32315.513206421827,0.8183608235175613,231.51333333333332,46.9212,0.8696403374895563,56.57826313052522,26.445749999999997,2.1786949999999994,12560.581226320824
2017-08-09 05:09:20,233.29,66.4674,11192.44,15506.179746,10731.770457928207,0.7218051243658014,229.57,50.0987,10046.87,11501.158559,5597.950643079923,0.8735528641275905,232.06,20.2297,4308.74,4694.504182000001,1863.6333135076484,0.9178264270209567,25548.050000000003,18193.35441451578,31364.008092950764,0.8145658528172001,231.64000000000001,45.598600000000005,0.8936280435158097,55.63526073168913,25.548050000000003,2.166408333333333,12562.747634654157
2017-08-09 05:14:20,233.45,69.5875,11976.57,16245.201875,10975.807714906614,0.7372373758205452,229.72,52.1493,10535.15,11979.737196,5703.044604658635,0.8794141163228235,232.19,22.9371,4958.14,5325.765249,1944.3824798264432,0.9309723144351834,27469.86,18623.234799391692,33187.619420694726,0.827714083730594,231.78666666666663,48.22463333333334,0.8916244822825449,52.436963405285965,27.46986,2.209079583333333,12564.95671423749
2017-08-09 05:19:20,233.45,69.273,11873.3,16171.781849999998,10979.584478202687,0.7341986251193464,229.74,51.859,10445.48,11914.08666,5730.393399374078,0.876733592602557,232.16,20.4527,4360.76,4748.298832,1878.859766021021,0.9183836473415959,26679.54,18588.837643597788,32516.807031927936,0.8204846181177512,231.78333333333333,47.1949,0.8815704321564634,56.663325910214866,26.67954,2.2562249999999997,12567.21293923749
2017-08-09 05:24:20,233.3,65.0989,10837.36,15187.57337,10640.207380475867,0.7135675815997721,229.36,50.8267,10170.68,11657.611912000002,5697.120661211621,0.8724496986840505,231.92,18.7701,4009.1,4353.1615919999995,1696.2113771767872,0.9209628255858232,25017.14,18033.539418864275,30839.35533942517,0.8112082669905222,231.52666666666667,44.89856666666666,0.9358173284574809,58.1944338237969,25.017139999999998,2.154028333333333,12569.366967570822
2017-08-09 05:29:20,232.96,67.413,11515.02,15704.53248,10678.794633055499,0.7332290862312891,229.05,50.7655,10164.53,11627.837775000002,5647.029413843793,0.8741547824010641,231.65,18.9664,4039.62,4393.56656,1727.6855537829324,0.9194398092833262,25719.170000000002,18053.509600682224,31422.999767540103,0.8184823279210871,231.22,45.71496666666667,0.9385001297465563,58.51161800402348,25.719170000000002,2.1140129166666664,12571.48098048749
2017-08-09 05:34:20,234.86,67.0446,11301.29,15746.094756000002,10964.503837421498,0.7177201823768828,230.62,51.8097,10396.02,11948.353014,5889.4743319555155,0.8700797497210606,233.32,19.3661,4104.81,4518.498452,1888.7464426508907,0.9084455917392446,25802.120000000003,18742.724612027905,31891.050819575023,0.8090708627312595,232.9333333333333,46.07346666666666,0.9931310818545955,57.96691371172417,25.802120000000002,2.1467204166666667,12573.627700904157
2017-08-09 05:39:20,235,69.1453,11679.82,16249.1455,11296.748835296386,0.718795951454801,230.72,52.4891,10588.52,12110.285152,5877.265577830533,0.8743410966050884,233.38,21.6992,4640.18,5064.159296,2028.4079823504962,0.9162784440183614,26908.52,19202.422395477413,33057.54791941974,0.813990198716237,233.03333333333333,47.77786666666666,0.9927049063081101,54.58315426389903,26.90852,2.1962766666666664,12575.823977570824
2017-08-09 05:44:20,234.94,71.3286,12322.24,16757.941283999997,11357.420369978012,0.7353075053297222,230.72,53.6561,10816.62,12379.535392,6021.098595553852,0.8737500768397174,233.38,23.5886,5068.42,5505.107468,2148.796625516098,0.9206759412893627,28207.28,19527.31559104796,34306.94826402933,0.8222031229042659,233.01333333333332,49.52443333333334,0.9842069123369145,52.36977303458967,28.207279999999997,2.2964916666666664,12578.12046923749
2017-08-09 05:49:20,234.62,68.2286,11610.32,16007.794132,11020.432952933095,0.7252916863036528,230.25,51.8687,10372.21,11942.768175,5920.0482597435675,0.8684929530585985,232.93,20.6195,4365.23,4802.900135,2003.151705159402,0.9088737798625912,26347.76,18943.632917836065,32450.973562334337,0.8119251013960855,232.6,46.90559999999999,1.0103181427343055,56.04043014053759,26.347759999999997,2.2731266666666663,12580.393595904157
2017-08-09 05:54:20,234.28,69.5018,11871.45,16282.881704000001,11144.546266401247,0.7290754926435226,229.91,52.3619,10492.57,12038.524429,5901.867943518371,0.8715827310799072,232.58,20.2196,4298.9,4702.674568,1906.464498099556,0.9141393770371565,26662.92,18952.878708019172,32712.73321273058,0.8150624353706947,232.25666666666666,47.3611,1.0103764513397524,57.30757942699811,26.66292,2.208778333333333,12582.602374237491
2017-08-09 05:59:20,233.82,65.3467,10814.64,15279.365393999999,10793.635555908155,0.7077937938604939,229.51,50.4909,10228.81,11588.166459,5445.828482920904,0.8826944310983511,232.17,20.1319,4274.87,4674.023223,1889.9681405365834,0.9146017886612455,25318.319999999996,18129.43217936564,31139.90428322827,0.8130506686764694,231.83333333333334,45.32316666666667,1.002156721782898,55.58143554252975,25.318319999999996,2.1658849999999994,12584.768259237491
2017-08-09 06:04:20,233.75,66.8755,11352.77,15632.148125,10746.100145124323,0.726245037420281,229.46,46.4016,9487.5,10647.311136,4832.450535369153,0.8910700437710962,231.97,20.3846,4298.73,4728.615662,1969.9559553481654,0.909088474782453,25139,17548.50663584164,30658.10506453682,0.819978923912002,231.7266666666667,44.5539,0.978163928766656,54.2473273944593,25.139,2.102388333333333,12586.870647570824
2017-08-09 06:09:20,233.93,70.214,12159.68,16425.16102,11042.10563391455,0.740308115408661,229.6,47.9635,9889.82,11012.419600000001,4844.052622966042,0.898060586067752,232.26,23.6392,5073.08,5490.440592,2099.713601394559,0.9239841347872652,27122.58,17985.871858275153,32544.215036757214,0.8334071038237142,231.92999999999998,47.27223333333333,1.0046134609580408,49.99347749595076,27.122580000000003,2.1775658333333334,12589.048213404158
2017-08-09 06:14:20,233.63,69.3775,11802.58,16208.665325,11109.452595040737,0.7281648280932718,229.36,45.1796,9346.2,10362.393056,4475.235793456812,0.9019345193230625,231.9,21.5681,4573.17,5001.64239,2025.4734628093524,0.9143336615075354,25721.949999999997,17610.1618513069,31172.688562774383,0.8251437776437571,231.63,45.37506666666667,0.9800112247981616,52.897846982042985,25.721949999999996,2.2018554166666666,12591.250068820824
2017-08-09 06:19:20,235.56,68.1333,11427.89,16049.480148,11268.945965304216,0.7120411312153361,231.49,39.3196,8494.73,9102.094204,3269.201909578304,0.9332720371392015,233.78,19.3239,4066.55,4517.5413419999995,1967.574871302019,0.9001688511830338,23989.17,16505.72274618454,29119.05150692264,0.8238307485495163,233.61,42.25893333333333,0.9074953983134303,61.22815846432472,23.989169999999998,2.071296666666666,12593.32136548749
2017-08-09 06:24:20,236,54.5339,10042.3,12870.0004,8049.1689636881265,0.7802874660361315,231.34,38.0124,8249.02,8793.788616,3047.029251991388,0.9380507492517148,233.58,23.8864,4550.65,5579.385312,3228.176735753689,0.8156185216698651,22841.97,14324.374951433205,26961.886269883773,0.847194805710397,233.64000000000001,38.8109,1.0101010101010037,40.51181497981239,22.84197,1.9512975,12595.27266298749
2017-08-09 06:29:20,236.46,47.6649,9494.32,11270.842254000001,6073.695156340317,0.8423789266175279,231.39,38.5369,8480.22,8917.053291,2756.7568166477695,0.9510114746716948,233.5,31.2725,5599.33,7302.12875,4687.066015395619,0.7668078983132145,23573.870000000003,13517.517988383705,27174.448280382385,0.8675013290708945,233.78333333333333,39.1581,1.1449347686604447,21.724240961640138,23.573870000000003,1.9339933333333335,12597.206656320825
2017-08-09 06:34:20,236.34,52.9475,9578.37,12513.612149999999,8052.659013253174,0.7654360615611697,231.63,39.1984,8639.53,9079.525392,2792.1860115459244,0.9515398247151023,233.5,38.4401,6388.49,8975.763350000001,6304.880905703393,0.7117489344234994,24606.39,17149.725930502493,29993.12468422471,0.8204010172018544,233.82333333333335,43.52866666666667,1.0763111751037042,21.638230744490198,24.60639,2.0075108333333334,12599.214167154158
2017-08-09 06:39:20,236.27,58.8176,10684.31,13896.834352,8886.367358534491,0.7688304925691468,232.12,36.3375,8002.76,8434.6605,2664.4568175634313,0.9487945602552705,234.11,42.6354,6997.58,9981.373494,7117.702646944852,0.7010638369765828,25684.65,18668.526823042776,31752.40367854326,0.8089041151034636,234.16666666666666,45.93016666666667,0.8982206405694035,28.058755864881814,25.68465,2.09546,12601.309627154158
2017-08-09 06:44:20,236.91,68.6194,13346.61,16256.622054,9281.474134775097,0.8209952815330427,232.84,35.1977,7779.04,8195.432467999999,2579.079296173066,0.9491921299301957,234.81,41.8302,6575.66,9822.149261999999,7296.2532637928025,0.6694726199529425,27701.31,19156.806694740964,33680.05074900827,0.8224842119875869,234.85333333333332,48.5491,0.8757238560236198,41.34021022016885,27.701310000000003,2.224415,12603.534042154159
2017-08-09 06:49:20,237.26,68.7717,13381.2,16316.773541999999,9337.05442743648,0.8200886018033088,233.38,37.3918,8181.43,8726.498284000001,3035.7825112736514,0.9375387164173995,235.42,42.9894,6716,10120.564548,7571.074611323973,0.6635993444977532,28278.63,19943.911550034107,34604.053557242165,0.8172057054882711,235.35333333333332,49.71763333333333,0.838455655326741,38.32456492632728,28.27863,2.3324974999999997,12605.866539654158
2017-08-09 06:54:20,236.77,71.5775,13895.36,16947.404675,9702.241786752784,0.8199107926240629,233.3,38.2048,8344.19,8913.17984,3133.5711423362354,0.9361630921608332,235.46,43.7563,6918.22,10302.858398,7634.600395622493,0.6714854977860291,29157.770000000004,20470.413324711513,35626.02101073634,0.8184402628408306,235.1766666666667,51.17953333333333,0.7979816591782177,39.855710550962435,29.157770000000003,2.3931833333333334,12608.259722987492
2017-08-09 06:59:20,235.17,72.1905,14303.65,16977.039885,9144.696820254938,0.8425290920496651,231.74,36.8773,8047.53,8545.945502,2875.8382121138247,0.941678132409883,233.92,41.6962,6447.8,9753.575104,7318.340144415849,0.6610704209737124,28798.98,19338.87517678461,34689.67198091755,0.8301888820350345,233.60999999999999,50.25466666666667,0.8004794315311743,43.64934599771827,28.79898,2.4148645833333333,12610.674587570826
2017-08-09 07:04:20,233.43,83.3248,17238.24,19450.508064,9009.181186441367,0.8862616823827559,230.26,35.5969,7757.84,8196.542194,2645.604368083469,0.9464771627331905,232.68,40.9982,6224.63,9539.461175999999,7228.7828084340235,0.6525137935107207,31220.710000000003,18883.56836295886,36487.28390854327,0.8556600178367858,232.12333333333333,53.30663333333333,0.8027341786693901,56.31225382206968,31.220710000000004,2.5008204166666665,12613.175407987492
2017-08-09 07:09:20,234.1,84.5199,17590.81,19786.10859,9058.338516481472,0.8890484917731871,231,36.7903,8042.27,8498.5593,2747.253796560576,0.9463098057102455,233.39,43.6338,7069.58,10183.692582,7329.981802725149,0.6942059516305222,32702.660000000003,19135.5741157672,37889.763364471146,0.8631001382992263,232.83,54.98133333333334,0.7859811879912436,53.72471869240469,32.70266,2.6634737500000005,12615.838881737493
2017-08-09 07:14:20,235.05,84.7279,17669.73,19915.292895000002,9186.92183599804,0.8872442947819371,232.31,35.2336,7777.87,8185.117616,2549.684029611028,0.9502453556435247,234.48,43.2583,6817.22,10143.206183999999,7510.668622881442,0.6720971531421254,32264.82,19247.27448849051,37569.61784298182,0.8588008569809613,233.9466666666667,54.4066,0.6995896500626999,55.73092235133239,32.26482,2.7069783333333337,12618.545860070826
2017-08-09 07:19:20,236.67,78.6935,16082.47,18624.390645,9392.66126274463,0.8635165738599658,233.9,34.7287,7668.7,8123.042930000001,2678.594174678765,0.9440673976593151,235.72,42.4308,6613.35,10001.788176,7503.290511173975,0.6612167628053954,30364.519999999997,19574.54594859737,36127.094042064185,0.840491625610557,235.42999999999998,51.951,0.6498746973622618,51.476391214798554,30.364519999999995,2.6095558333333333,12621.155415904159
2017-08-09 07:24:20,234.76,70.1493,13895.47,16468.249668,8838.504432690077,0.8437733384016364,231.95,35.2798,7723.66,8183.14961,2703.5187707954174,0.943849296188048,233.59,41.4787,6504.79,9689.009533,7180.85042223168,0.6713575807563404,28123.92,18722.873625717173,33786.104732137675,0.8324108453155965,233.4333333333333,48.96926666666667,0.6354419534485165,43.251685751199034,28.12392,2.437018333333333,12623.592434237493
2017-08-09 07:29:20,234.45,79.7143,16055.71,18689.017634999997,9565.226424776412,0.8590986596283985,231.87,37.8106,8286.54,8767.143822,2862.877158390271,0.9451812549494184,233.62,43.2677,7040.55,10108.200074,7253.0245024757505,0.6965186629130428,31382.8,19681.128085642435,37043.581610900736,0.8471858992912566,233.31333333333336,53.59753333333333,0.6186244535245976,48.72755338243178,31.3828,2.4794466666666666,12626.07188090416
2017-08-09 07:34:20,234.01,83.5442,16071.35,19550.178242,11131.988971943436,0.8220564437348008,231.79,36.2795,7900.04,8409.225305,2881.7422210621726,0.9394492017359499,233.35,42.0231,6690.17,9806.090385,7169.45144414058,0.6822464139463467,30661.559999999998,21183.18263714619,37267.39175569296,0.8227449938273758,233.04999999999998,53.948933333333336,0.5406565114782197,54.857927373293755,30.661559999999998,2.5851816666666663,12628.657062570826
2017-08-09 07:39:20,234.02,83.0258,15628.07,19429.697716000002,11544.547691886231,0.8043393277874091,231.79,42.1379,9131.93,9767.143841000001,3464.8164866099687,0.9349642176525,233.41,41.8677,6718.46,9772.339856999999,7096.542926602414,0.68749757973138,31478.46,22105.907105098613,38465.108512921805,0.8183639983603649,233.07333333333335,55.67713333333334,0.5506135408026199,49.120105560990325,31.47846,2.5891675,12631.246230070827
2017-08-09 07:44:20,234.33,83.6532,15639.22,19602.454356000002,11818.249217657558,0.7978194830084163,232.16,44.6665,9730.22,10369.77464,3585.3932609948292,0.9383251167741867,233.75,42.6648,6803.07,9972.896999999999,7292.250211540261,0.6821558469921027,32172.51,22695.89269019265,39372.24840804548,0.8171367219512345,233.41333333333333,56.99483333333334,0.5369587569975995,46.773304012936826,32.172509999999996,2.65212375,12633.898353820827
2017-08-09 07:49:20,234.12,91.358,16703.54,21388.73496,13359.256515896615,0.7809503475188231,232.33,46.4802,10148.89,10798.744866000001,3689.5694123923695,0.939821259408945,233.66,55.3066,9584.76,12922.940156,8668.030803934496,0.7416857065263036,36437.19,25716.85673222348,44598.49252252601,0.8170049689817687,233.37,64.3816,0.44564425590264045,41.90079153049939,36.43719,2.8587375,12636.757091320827
2017-08-09 07:54:20,233.72,107.6844,19553.23,25167.997968,15846.113665007964,0.7769084384407957,232.12,60.4654,12895.56,14035.228648,5540.0519391103135,0.9187994241787859,233.77,58.1126,10402.82,13584.982502,8736.880772177574,0.7657588074528975,42851.61,30123.046376295853,52379.942750833274,0.8180919594326648,233.20333333333335,75.4208,0.46454453195352097,42.77811956383385,42.85161,3.3037,12640.060791320828
2017-08-09 07:59:20,233.48,112.0867,20305.13,26170.002716,16509.716467539572,0.7758933088526471,231.91,62.534,13215.56,14502.25994,5971.977666881283,0.91127590145788,233.59,59.6012,10732.88,13922.244308,8867.591187985518,0.7709159358619122,44253.57,31349.285322406373,54232.42708906309,0.815998331170476,232.99333333333334,78.07396666666666,0.4649632321382627,43.56475632722645,44.253569999999996,3.6293824999999993,12643.690173820827
2017-08-09 08:04:20,233.25,115.7757,21176.31,27004.682025000002,16757.587715875405,0.7841717958536117,231.7,66.608,14072.82,15433.0736,6335.258320748806,0.9118611343886807,233.41,61.9202,11318.27,14452.793882,8987.770313190953,0.7831198654328114,46567.40000000001,32080.616349815165,56548.109501061386,0.8235005628106092,232.78666666666666,81.43463333333334,0.46680795005441594,42.17010043638271,46.567400000000006,3.7842070833333334,12647.474380904161
2017-08-09 08:09:20,233.14,105.8566,19263.23,24679.407723999997,15427.28542467957,0.7805385856673973,231.24,69.7231,14511.73,16122.769644000002,7025.197036424528,0.9000767436629884,233,62.2993,11614.63,14515.7369,8706.720835832606,0.8001405701973008,45389.59,31159.203296936703,55055.52497677168,0.8244329705174946,232.46,79.293,0.524821474662307,33.50056120969063,45.38959,3.83154125,12651.30592215416
2017-08-09 08:14:20,233.76,103.1024,18780.23,24101.217024,15105.350813041303,0.7792233056653795,231.86,73.0073,15278.55,16927.472578,7287.334065105155,0.9025889677031264,233.44,66.7345,12424.57,15578.50168,9397.860123925171,0.797545890818943,46483.35,31790.54500207163,56314.656873244305,0.8254218809257228,233.01999999999998,80.94806666666666,0.49781134666550864,27.36857623118033,46.48335,3.8280391666666667,12655.133961320827
2017-08-09 08:19:20,233.62,103.5953,18694.33,24201.933986,15370.609438594222,0.7724312449911663,231.83,74.8845,15857.54,17360.473635000002,7065.725014457483,0.913427843813548,233.25,64.8423,11691.67,15124.466475,9594.495232397529,0.7730302433692955,46243.54,32030.829685449236,56253.34694104748,0.8220584643339075,232.9,81.10736666666666,0.4594246457707141,27.726129274735012,46.24354,3.8636204166666666,12658.997581737494
2017-08-09 08:24:20,233.51,99.9099,17721.34,23329.960748999998,15173.700180057614,0.7595957914656842,231.78,72.1001,15301.3,16711.361178,6718.616727538903,0.9156226017150355,233.17,61.1405,10924.03,14256.130385,9159.848367370514,0.7662689457087202,43946.67,31052.165274967032,53810.285005310725,0.8166964734653003,232.81999999999996,77.71683333333333,0.4466970191564143,28.556318772638278,43.94667,3.7579254166666662,12662.755507154161
2017-08-09 08:29:20,233.21,103.6156,19111.64,24164.194076,14786.936526981965,0.7909074037350899,231.58,73.2889,15543.86,16972.243462000002,6815.090933641443,0.9158400322739843,232.89,70.9384,13605.14,16520.843976,9372.216987444086,0.8235136182972448,48260.64,30974.244448067497,57345.385100618514,0.8415784446354598,232.56000000000003,82.6143,0.42139662882697715,25.420901708299898,48.26064,3.8419712499999994,12666.597478404161
2017-08-09 08:34:20,232.25,123.9143,23563.84,28779.096175,16522.161514290423,0.8187831840413939,230.62,91.1037,19009.1,21010.335294,8949.20702388218,0.9047499591988186,232.09,91.8548,17988.85,21318.580532,11440.417456407327,0.843810870662709,60561.79,36911.78599457993,70923.97587074323,0.8538972788323655,231.65333333333334,102.29093333333333,0.44606883849430096,21.139084337223764,60.56179,4.534267916666666,12671.131746320827
2017-08-09 08:39:20,230.94,131.7703,24155.27,30431.033081999998,18508.665691099355,0.7937709487190522,229.57,96.1566,19996.46,22074.670662,9350.543957661692,0.9058554171058373,230.86,96.9627,18616.68,22384.808922,12429.75849532286,0.8316657991082226,62768.409999999996,40288.968144083905,74586.01911915602,0.8415573151815943,230.45666666666668,108.29653333333333,0.3847433356958001,21.675455293121107,62.768409999999996,5.138758333333333,12676.27050465416
2017-08-09 08:44:20,231.01,133.2664,23785.85,30785.871064,19544.90207053319,0.7726222834673794,229.7,98.9684,20335.25,22733.04148,10162.124894376206,0.8945239473517206,231.09,95.0445,17804.44,21963.833505,12861.255713256016,0.8106253398773431,61925.53999999999,42568.282678165415,75145.40035464444,0.8240762536062877,230.6,109.0931,0.3902862098872531,22.158413318532517,61.92553999999999,5.195581249999999,12681.46608590416
2017-08-09 08:49:20,231.59,148.9393,28570.02,34492.852487000004,19326.428275538714,0.8282881217425477,230.42,100.2422,20458.19,23097.807724,10722.461638018298,0.8857199888603593,232,107.0352,20660.67,24832.166400000002,13775.819513494984,0.8320123853551495,69688.88,43824.709427051996,82323.41800496346,0.846525590030753,231.33666666666667,118.7389,0.3962478926816698,25.43429322656686,69.68888000000001,5.483934166666666,12686.950020070826
2017-08-09 08:54:20,232.9,169.9652,32461.52,39584.89508,22654.218984202664,0.8200481505482368,232.29,107.2311,22146.63,24908.712218999997,11400.470343457751,0.8891118017376619,233.69,115.9997,22162.79,27107.969893,15609.38086971083,0.8175746869824813,76770.94,49664.07019737125,91434.66026104662,0.8396262399927819,232.96,131.06533333333334,0.3133585164835121,29.679752591582826,76.77094,6.1024925,12693.052512570826
2017-08-09 08:59:20,231.23,190.534,35722.31,44057.17681999999,25786.651539365186,0.8108170468104906,230.82,122.6391,25364.73,28307.557062,12567.746768831956,0.8960409386244621,232.47,121.6407,23164.08,28277.813529,16219.128698376351,0.8191609289821625,84251.12,54573.52700657349,100381.87620876392,0.8393060897246348,231.50666666666666,144.93793333333332,0.41611472671773525,31.459029129250276,84.25112,6.7092525,12699.761765070827
2017-08-09 09:04:20,230.87,203.3277,38358.87,46942.266099,27058.70356895216,0.8171499415708257,230.66,126.7294,26059.16,29231.403404,13243.682458507636,0.8914782379704044,232.42,125.0202,23804.79,29057.194884,16662.909337287285,0.8192390936231709,88222.82,56965.295364747086,105015.76474389584,0.840091201689107,231.31666666666663,151.69243333333333,0.4769796094819597,34.0394478037028,88.22282000000001,7.186414166666666,12706.948179237494
2017-08-09 09:09:20,229.94,212.7705,40051.63,48924.44877,28097.484260898786,0.8186424376141213,229.71,135.1849,27657.21,31053.323379,14120.468402168819,0.8906360733905652,231.73,126.0756,24044.62,29215.498787999997,16595.228786829946,0.8230090533274109,91753.45999999999,58813.18144989755,108984.80506121104,0.8418922247781871,230.46,158.01033333333334,0.5510717695044614,34.65606679731916,91.75345999999999,7.499011666666666,12714.44719090416
2017-08-09 09:14:20,228.77,215.9399,41412.69,49400.570923,26933.353197889282,0.8383038743529787,228.38,141.1643,28759.62,32239.102833999998,14568.59667218592,0.8920725911041647,230.56,129.7692,25272.39,29919.586752000003,16015.24196190473,0.8446771076579339,95444.7,57517.19183197993,111435.71292151713,0.8565001066329659,229.23666666666668,162.29113333333333,0.5772782132003271,33.05711505290697,95.4447,7.799923333333332,12722.247114237494
2017-08-09 09:19:20,229.79,219.3548,42399.07,50405.539492,27258.710068795845,0.8411589366428519,229.43,140.9086,28836.35,32328.660098000004,14615.306442545698,0.8919747961278465,231.57,130.9274,25432.46,30318.858018,16505.24552571221,0.838833045258532,96667.88,58379.26203705375,112928.37225288154,0.8560105673313942,230.26333333333332,163.7302666666667,0.5674662343114428,33.973274743745186,96.66788000000001,8.004690833333333,12730.251805070828
2017-08-09 09:24:20,229.63,217.8941,42249.44,50035.022183,26804.63140092961,0.8443973472316109,229.22,144.6222,29568.42,33150.300684,14988.361289454262,0.8919502806884404,231.17,142.46,27791.05,32932.4782,17669.342384225143,0.8438797053542118,99608.91,59462.335074609015,116007.34564635629,0.8586431268210699,230.00666666666666,168.32543333333334,0.5057824410886613,29.44811469369949,99.60891000000001,8.178199583333333,12738.430004654161
2017-08-09 09:29:20,228.86,223.2338,43677.62,51089.287468,26502.467906282654,0.8549271709329999,228.27,148.4038,30333.98,33876.135426,15081.187246377265,0.8954380308893974,230.38,144.0626,27287.15,33189.141788,18892.606424246176,0.822171003224496,101298.75,60476.261576906094,117978.02747071536,0.8586238655765328,229.17,171.90006666666667,0.5279923201117109,29.862544168103867,101.29875,8.371152499999999,12746.801157154161
2017-08-09 09:34:20,228.03,237.3962,46047.11,54133.455486,28462.161961148406,0.8506220337607805,227.89,153.9959,31552.16,35094.125651,15364.206928526328,0.8990724064128643,229.8,158.2791,30570.92,36372.53718,19707.36692874222,0.8404945700848686,108170.19,63533.73581841696,125448.4977657385,0.8622677188370651,228.57333333333335,183.22373333333334,0.5366621944817095,29.56629344961132,108.17019,8.7278725,12755.52902965416
2017-08-09 09:39:20,227.72,260.6971,50581.74,59365.943611999995,31077.368606681663,0.8520329489006152,227.01,190.1302,39036.67,43161.456701999996,18413.30334159845,0.9044335613953255,229.61,167.653,32053.45,38494.80533,21317.278918569707,0.8326694920319525,121671.86,70807.95086684982,140775.73449221218,0.8642956858927344,228.11333333333334,206.16009999999997,0.6561066136715681,26.45371243029083,121.67186,9.576752083333332,12765.105781737495
2017-08-09 09:44:20,228.89,270.6034,53239.86,61938.412226,31652.554656114346,0.8595612655639145,228.21,194.5515,40164.85,44398.597815,18921.424693072742,0.9046423080151951,230.91,174.7153,33946.64,40343.509923000005,21799.642786467855,0.841439925896157,127351.34999999999,72373.62213565494,146479.71712103032,0.8694128614050686,229.33666666666667,213.2900666666667,0.686036540166563,26.871074789855815,127.35135,10.375967083333332,12775.481748820828
2017-08-09 09:49:20,230.16,267.941,53146.27,61669.300559999996,31282.209267357,0.8617945966209285,228.86,202.0227,41060.65,46234.915122,21253.009149672052,0.8880874960331024,232.2,155.6092,29453.04,36132.45623999999,20930.18940893547,0.8151408197761649,123659.95999999999,73465.40782596453,143836.54561423842,0.8597255966619853,230.40666666666667,208.52429999999995,0.7783339602442011,28.49389735392951,123.65996,10.458804583333333,12785.940553404162
2017-08-09 09:54:20,230.94,271.5276,53248.13,62706.583944,33117.25111522723,0.8491633039291878,229.64,219.8126,44495.06,50477.765464,23836.829525651916,0.8814784012523934,232.82,176.3843,34549.7,41065.792726,22197.24221890626,0.8413255341379429,132292.89,79151.3228597854,154163.35704377384,0.8581344655230632,231.13333333333333,222.57483333333334,0.7297375252379582,21.9938462644399,132.29289,10.664702083333333,12796.605255487495
2017-08-09 09:59:20,230.78,279.1048,54991.23,64411.805744000005,33538.71408223475,0.8537445793486773,229.49,217.4617,43865.35,49905.285533,23798.49981632791,0.8789720273415512,233.01,163.2518,31264.53,38039.301918,21668.356058729012,0.8219007296031842,130121.11,79005.56995729168,152228.0636147902,0.8547774103549568,231.09333333333333,219.93943333333334,0.8293907223632546,26.900754344036837,130.12111,10.933916666666665,12807.539172154162
2017-08-09 10:04:20,230.48,292.8548,57666.17,67497.174304,35078.21797862113,0.8543493945432112,229.11,231.968,46300.33,53146.188480000004,26092.082934154278,0.8711881571229471,232.75,184.7049,35997.59,42990.065475,23501.47322481481,0.8373467126011628,139964.09,84671.77413759021,163582.5657737865,0.855617402367635,230.78,236.50923333333336,0.8536268307478979,23.823833798173062,139.96409,11.253549999999999,12818.792722154161
2017-08-09 10:09:20,230.71,279.442,54383.49,64470.06382,34624.054418493135,0.8435463962287729,229.06,228.8569,45021.76,52421.961514,26853.364323259335,0.8588339447766815,232.83,172.4543,32719.57,40152.534669,23273.499508246434,0.814881806833015,132124.82,84750.9182499989,156970.3354275909,0.841718402652889,230.86666666666667,226.91773333333333,0.8504187120993381,24.00140021376323,132.12482,11.337037916666668,12830.129760070828
2017-08-09 10:14:20,230.6,282.604,54990.57,65168.48239999999,34970.96380419346,0.8438215526099163,228.99,234.7297,46141.52,53750.754003,27569.978019226295,0.8584348416289135,232.54,184.3234,34662.99,42862.563436,25212.625181940573,0.8087008153806958,135795.08,87753.56700536032,161681.76234309998,0.8398911419077271,230.71,233.8857,0.7932035889211495,21.19082098649042,135.79507999999998,11.163329166666667,12841.293089237493
2017-08-09 10:19:20,230.5,276.752,54084.88,63791.336,33825.43871187034,0.847840528061679,229.04,226.0547,44338.76,51775.568488,26735.441906166023,0.8563645227821377,232.27,188.2756,34977.48,43730.773612000005,26247.97998996486,0.7998367536402776,133401.12,86808.86060800123,159159.15649849927,0.8381617679737945,230.60333333333332,230.36076666666668,0.7227417932669458,20.138513169849666,133.40112,11.216508333333332,12852.509597570826
2017-08-09 10:24:20,230.37,272.9702,53107.97,62884.144973999995,33674.31085545996,0.8445367273731393,228.86,223.9899,43762.41,51262.32851400001,26696.0258403598,0.8536953210786798,231.98,190.8694,35470.86,44277.883412,26501.868807823063,0.801096558070498,132341.24,86872.20550364282,158306.61355042862,0.8359804876872226,230.40333333333334,229.27650000000003,0.6843072293514216,19.057208218024936,132.34124,11.072598333333332,12863.58219590416
2017-08-09 10:29:20,229.94,277.2093,54286.11,63741.506442,33406.55481433886,0.8516602921739275,228.45,225.1581,44181,51437.367945,26340.881915936556,0.8589280860412812,231.69,188.6982,35068.24,43719.485958000005,26107.699931900544,0.8021192205619481,133535.35,85855.13666217595,158753.8792940299,0.8411470043681745,230.02666666666664,230.3552,0.7231045675863764,20.339935890312,133.53535,11.078191249999998,12874.660387154161
2017-08-09 10:34:20,229.52,292.0418,57747.64,67029.433936,34031.677716665516,0.8615265952437805,228.29,225.6582,44163.98,51515.510478,26521.513726944908,0.8572948145172801,231.57,197.0149,36906.22,45622.740393,26820.987421768677,0.8089435154943609,138817.84,87374.1788653791,164026.3388442992,0.8463143235292949,229.79333333333332,238.2383,0.7731584902376066,22.583900237703176,138.81784,11.348049583333331,12886.008436737495
2017-08-09 10:39:20,229.63,296.4812,58562.11,68080.977956,34720.29423540731,0.8601831489237428,228.42,230.6567,45320.79,52686.603414,26868.27447157737,0.8601957056118987,231.73,197.4372,36752.78,45752.12235599999,27248.667166487143,0.8033021881263654,140635.68,88837.23587347181,166344.36860531606,0.8454489994409436,229.92666666666665,241.5250333333333,0.7843080402447195,22.753818065235762,140.63567999999998,11.643896666666667,12897.652333404161
2017-08-09 10:44:20,230.48,283.059,55723.03,65239.43832,33928.280827772345,0.8541310507101251,229.35,219.9712,43077.02,50450.394720000004,26260.477438984322,0.8538490182104168,232.46,193.959,36195.35,45087.70914,26884.905688336337,0.8027764260014032,134995.4,87073.66395509301,160641.15592127835,0.84035376380231,230.76333333333332,232.32973333333334,0.7352410117147525,21.83502986846856,134.9954,11.48462833333333,12909.136961737495
2017-08-09 10:49:20,231.37,279.9024,54810.76,64761.018288,34493.0439062874,0.8463542027126565,230.12,219.3651,43024.18,50480.296812,26404.172048280878,0.8522964942189571,233.18,193.5425,35808.21,45130.24015,27468.357660999172,0.793441601041425,133643.15,88365.57361556745,160215.3742383382,0.8341468516073304,231.5566666666667,230.9366666666667,0.7010522982135285,21.20310041714177,133.64315,11.193272916666666,12920.330234654162
2017-08-09 10:54:20,230.69,294.6596,57994.78,67975.023124,35457.14683191437,0.853177789939195,229.55,226.1885,44179.85,51921.570175,27276.18564636466,0.8508958772065871,232.62,205.2708,38055.33,47750.093496,28842.04027921467,0.7969687012903519,140229.96000000002,91575.3727574937,167482.80681095453,0.8372797343806399,230.95333333333335,242.03963333333334,0.7216465086741869,21.74022739251106,140.22996000000003,11.411379583333332,12931.741614237495
