DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-09 10:59:20,230.03,299.706,57789.8,68941.37118,37593.239766459796,0.8382455847754434,228.64,244.5552,46971.42,55915.100928,30334.538318095867,0.8400489173842952,231.81,214.4875,39043.05,49720.347375000005,30785.60036426397,0.7852529610368596,143804.27000000002,98713.37844881964,174424.7664611101,0.824448688782179,230.16,252.91623333333337,0.7168925964546428,18.500104184692496,143.80427000000003,11.834759583333334,12943.576373820828
2017-08-09 11:04:20,229.92,293.9822,56542.48,67592.38742399999,37036.18221585091,0.8365214213446099,229.13,226.815,44513.47,51970.12095,26822.461857866972,0.8565204233953203,232.09,202.0129,38493.6,46885.173961,26766.813340277033,0.8210186024268509,139549.55000000002,90625.45741399491,166394.26203057094,0.8386680423773336,230.38,240.93669999999997,0.7422519315912874,22.016363634099747,139.54955,11.806409166666668,12955.382782987495
2017-08-09 11:09:20,229.7,291.3967,56641.63,66933.82199,35663.178169256134,0.8462333139808202,228.84,216.1239,42315.49,49457.793276,25602.199549871704,0.8555879103593995,232.11,179.5603,34330.78,41677.74123300001,23631.15864439383,0.8237197838547268,133287.9,84896.53636352166,158028.75109590899,0.8434408237467272,230.21666666666667,229.02696666666668,0.8224136682835061,27.23248455895077,133.2879,11.368227083333332,12966.75101007083
2017-08-09 11:14:20,229.91,283.7779,55132.47,65243.376989,34887.08919683433,0.8450278410526683,228.77,225.5809,44401.81,51606.14249300001,26299.680829464858,0.8603977715641655,231.89,190.5019,36792.37,44175.485591,24449.847381604413,0.8328684904710096,136326.65,85636.6174079036,160992.502127553,0.846788814375899,230.18999999999997,233.28689999999997,0.7385203527520818,21.64330701809661,136.32665,11.233939583333333,12977.984949654163
2017-08-09 11:19:20,230.13,292.2942,57419.56,67265.664246,35038.03241995764,0.8536236227447125,228.66,233.5076,45325.85,53393.847816,28221.805512328017,0.8488964900262845,232.02,196.4425,36912.39,45578.58885,26737.300275929963,0.8098625019190343,139657.8,89997.13820821562,166143.87134802373,0.840583518771252,230.26999999999998,240.7481,0.7599774178138831,21.410802411317057,139.65779999999998,11.499352083333331,12989.484301737497
2017-08-09 11:24:20,230.64,277.5982,53908.42,64025.248848,34541.49306489118,0.8419868875165484,228.97,232.4621,43945.29,53226.847037,30031.795356190334,0.8256226405718146,231.9,213.0114,39471.73,49397.343660000006,29699.83318928311,0.7990658419141399,137325.44,94273.12161036463,166570.39931919536,0.8244288334618575,230.50333333333333,241.0239,0.6652109152434519,15.174553228953652,137.32544000000001,11.540968333333332,13001.02527007083
2017-08-09 11:29:20,230.63,271.1174,52495.7,62527.80596199999,33969.51574473092,0.839557684654779,228.59,240.1301,45338.13,54891.339559,30943.70900012697,0.8259614424470052,231.65,211.6148,38814.45,49020.56842,29940.8516815638,0.7917992640853183,136648.27999999997,94854.07642642169,166343.16409659834,0.8214841934871815,230.29,240.9541,0.7381996612966211,12.518276302416087,136.64827999999997,11.415571666666665,13012.440841737496
2017-08-09 11:34:20,230.23,286.544,56600.7,65971.02511999999,33890.07103701127,0.8579630208420203,228.53,237.3956,44909.81,54252.016468,30436.659747877125,0.8277998298273317,231.62,218.8189,41478.26,50682.833618000004,29125.651424856944,0.8183887332074701,142988.77,93452.38220974534,170819.01558898302,0.8370775906123537,230.12666666666667,247.58616666666663,0.6938207943451421,15.735060588333905,142.98877,11.651543749999997,13024.092385487496
2017-08-09 11:39:20,230.2,283.4159,55691.19,65242.34018,33986.08992730323,0.853605033883688,228.27,242.2275,45966.31,55293.271425,30731.811041047054,0.8313183288919498,231.51,211.6934,39547.93,49009.139034,28945.758611047706,0.8069501072557854,141205.43,93663.659579398,169445.72755690906,0.8333372108929424,229.99333333333334,245.77893333333336,0.749297081074812,15.313341203097416,141.20543,11.841424999999997,13035.933810487497
2017-08-09 11:44:20,230.19,279.9469,55060.58,64440.976911000005,33480.920466851494,0.854434284508825,228.31,236.4672,44807.1,53987.826432,30116.593307373896,0.8299482116850263,231.57,208.4309,38923.76,48266.343513,28540.862348172264,0.8064368909469251,138791.44,92138.37612239765,166590.94864891676,0.8331271364118166,230.0233333333333,241.615,0.7448519715391091,15.864867661362092,138.79144,11.66653625,13047.600346737498
2017-08-09 11:49:20,230.28,290.7795,57497.53,66960.70326,34318.65126972321,0.8586757187531965,228.51,241.4081,45675.76,55164.16493099999,30932.346192246216,0.8279969443411642,231.78,220.314,41753.3,51064.378919999996,29397.835525686918,0.8176599986736901,144926.59000000003,94648.83298765635,173095.69051525625,0.8372628432781608,230.18999999999997,250.83386666666664,0.7298318780138053,15.925135574462573,144.92659000000003,11.821584583333335,13059.42193132083
2017-08-09 11:54:20,230.17,284.1453,55945.6,65401.723701,33874.404846461075,0.8554147633137165,228.49,234.9867,44274.85,53692.111083,30374.009449308996,0.8246062430206493,231.6,220.398,41728.42,51044.1768,29398.077309464614,0.8174961889090548,141948.87,93646.49160523468,170056.30562918325,0.8347168867088469,230.08666666666667,246.51000000000002,0.6939414133804641,15.267250821467687,141.94887,11.953144166666668,13071.375075487496
2017-08-09 11:59:20,230.52,285.8806,55905.89,65901.19591200001,34892.67954657118,0.8483289146171632,228.54,248.1646,46914.02,56715.537684,31870.471321033594,0.8271810850386223,231.68,227.0429,42764.34,52601.299072,30628.546952579854,0.8129901875895632,145584.25,97391.69782018462,175156.83444376543,0.8311651124680505,230.24666666666667,253.69603333333336,0.7412340388568829,12.686271142591766,145.58425,11.980546666666665,13083.355622154162
2017-08-09 12:04:20,230.5,300.878,59468.3,69352.379,35682.96187355586,0.8574803180147577,228.71,253.0044,48076.86,57864.63632400001,32201.423407190887,0.830850465054415,231.92,236.5839,45111.02,54868.538087999994,31233.833361819463,0.8221655172887864,152656.18,99118.21864256621,182011.8967514705,0.8387153956669411,230.37666666666667,263.48876666666666,0.7234528959819385,14.19006730584213,152.65618,12.426684583333333,13095.782306737496
2017-08-09 12:09:20,231.2,287.6888,56438.52,66513.65056,35196.01072603808,0.8485253707295539,229.28,248.5829,46959.14,56995.087311999996,32299.83201446879,0.8239155726341526,232.43,229.459,43411.22,53333.15537,30982.114837953846,0.8139630910422168,146808.88,98477.95757846072,176778.8318087873,0.830466399725934,230.97000000000003,255.24356666666668,0.7316967571546201,12.71147937519026,146.80888000000002,12.477710833333333,13108.260017570828
2017-08-09 12:14:20,231.29,295.3377,58373.92,68308.65663299999,35476.16150091063,0.8545610889937995,229.37,249.6146,47227.31,57254.100802,32366.854169187918,0.8248720936745592,232.65,226.737,42768.66,52750.36305,30877.864623564972,0.8107747042321067,148369.89,98720.88029366353,178211.77420296322,0.8325481897229942,231.10333333333332,257.22976666666665,0.7500252412340743,14.814744742476021,148.36989000000003,12.299115416666668,13120.559132987495
2017-08-09 12:19:20,231.66,299.9515,59389.11,69486.76449,36074.146596927625,0.8546823331880249,229.54,258.107,49050.81,59245.88078000001,33227.88629663154,0.8279193313395449,233.02,230.3485,43524.01,53675.80747,31412.622639257734,0.810868285946626,151963.93,100714.6555328169,182308.74323558612,0.8335526168573636,231.40666666666667,262.80233333333337,0.8066607127423617,14.135782660478652,151.96393,12.513909166666666,13133.073042154161
2017-08-09 12:24:20,230.25,302.3489,59568.75,69615.834225,36026.773353718214,0.8556781752765098,228.53,247.5512,47296.16,56572.875736,31041.319532121983,0.836021845887944,231.73,231.3791,43714.31,53617.478843,31046.628459519605,0.8152996176489767,150579.22,98114.7213453598,179723.6769056487,0.8378374101429666,230.17,260.4264,0.7125168353825375,16.097638334669607,150.57922,12.605964583333334,13145.679006737495
2017-08-09 12:29:20,228.19,291.9067,57201.78,66610.189873,34130.246992201966,0.8587541952524349,226.27,240.9048,45791.16,54509.529096,29571.243263043074,0.8400578900499113,229.43,224.7829,41816.24,51571.94074700001,30183.888826234434,0.8108331661424336,144809.18,93885.37908147948,172580.8883322412,0.8390800476193113,227.96333333333337,252.5314666666667,0.7428095161502681,15.592208706928131,144.80918,12.307850000000002,13157.986856737494
2017-08-09 12:34:20,229.03,286.8212,56266.39,65690.659436,33902.15470297479,0.85653562444168,227.02,241.8501,46068.17,54904.809702,29870.75227147675,0.8390552712966035,229.91,236.6177,44432.54,54400.775407,31387.79625955374,0.8167629903724251,146767.1,95160.70323400528,174917.5265157852,0.839064574736913,228.65333333333334,255.09633333333332,0.7143273660271703,12.436425977637203,146.7671,12.149011666666668,13170.13586840416
2017-08-09 12:39:20,230.97,297.2364,58965.46,68652.691308,35160.58234472146,0.8588950975783355,228.79,254.6813,48914.96,58268.53462699999,31663.051270784013,0.8394746892662406,231.83,240.8949,45405.26,55846.664667000005,32514.801533466976,0.8130344089614028,153285.68,99338.43514897245,182659.85982396078,0.8391864537054267,230.53,264.2708666666667,0.7547824578146051,12.474145844806197,153.28567999999999,12.502199166666667,13182.638067570828
2017-08-09 12:44:20,231.33,296.8695,58925.57,68674.821435,35270.50182949253,0.8580374694642989,229,249.4734,47754.61,57129.4086,31357.081349093285,0.8359024042128803,232.16,236.181,43057.67,54831.780960000004,33949.3925927478,0.78526849294592,149737.84999999998,100576.97577133361,180380.57483534617,0.830121814040579,230.83,260.8413,0.7927912316423394,13.812306563416158,149.73784999999998,12.625980416666666,13195.264047987495
2017-08-09 12:49:20,229.62,301.297,60204.03,69183.81714000001,34086.29234487171,0.8702039362495919,227.23,250.4553,48082.09,56910.957818999996,30446.177775016306,0.8448652393607679,230.34,247.0993,45558.57,56916.852762,34116.635647236486,0.8004407796493054,153844.69,98649.1057671245,182756.216610679,0.8418027734056867,229.06333333333336,266.28386666666665,0.800360890001326,13.14880010254722,153.84469,12.649272499999999,13207.913320487496
2017-08-09 12:54:20,229.63,316.3188,63153.98,72636.28604400001,35883.21140067301,0.8694549713313258,226.88,274.1946,52962.75,62209.27084799999,32633.425990498174,0.8513642625615622,230.47,248.1487,45839.41,57190.830889,34198.5325507703,0.8015167691647699,161956.14,102715.16994194148,191781.6399447599,0.8444819850672322,228.99333333333334,279.55403333333334,0.9228798509418079,13.151220259029234,161.95614,13.158367916666666,13221.071688404163
2017-08-09 12:59:20,229.15,362.9278,72910.07,83164.90537,40006.53918793968,0.8766927549021272,226.23,321.3795,63242.98,72705.684285,35867.004447956,0.869849181971701,230.28,278.5067,52836.08,64134.522876,36353.61983029705,0.8238321208400534,188989.13,112227.16346619272,219799.51655502894,0.8598250485809633,228.5533333333333,320.938,1.0165388093224004,13.22102711427128,188.98913000000002,14.622719583333332,13235.694407987496
2017-08-09 13:04:20,229,352.2172,70023.3,80657.73879999999,40030.092248694906,0.8681535218044075,226.33,307.6592,60562.95,69632.50673600001,34362.989998493824,0.8697511096306539,230.08,273.7258,51755.7,62978.832064,35884.26961295876,0.821795169961315,182341.95,110277.35186014748,213095.4740558543,0.8556819463570892,228.47000000000003,311.20073333333335,0.9366656453801439,13.180067484845251,182.34195000000003,15.472128333333334,13251.166536320829
2017-08-09 13:09:20,228.32,365.7557,71996.81,83509.341424,42311.57589707694,0.8621407949375663,226.29,306.8498,60663.51,69437.041242,33785.222374924655,0.873647680185238,229.81,283.1047,53962.39,65060.291107,36344.214731033644,0.8294212811198758,186622.71000000002,112441.01300303523,217878.44614117488,0.8565450750418763,228.14000000000001,318.57006666666666,0.8109055842903579,14.811697102322437,186.62271,15.373527500000002,13266.540063820828
2017-08-09 13:14:20,228.11,365.7736,71888.36,83436.615896,42352.48007716951,0.8615924702603664,226.08,310.1179,61244.32,70111.454832,34128.42461053801,0.8735280154541466,229.39,293.8188,55835.37,67399.094532,37749.826498893635,0.8284290818401169,188968.05,114230.73118660116,220811.1950699693,0.8557901692444576,227.86,323.23676666666665,0.781181427192136,13.159651908410172,188.96804999999998,15.649614999999999,13282.189678820829
2017-08-09 13:19:20,227.54,370.8064,72953.86,84373.288256,42386.15436944555,0.8646558823054057,225.81,301.1002,59225.44,67991.436162,33394.35054283465,0.8710720547053357,229.15,288.0039,54369.71,65996.093685,37408.80933944833,0.8238322446705278,186549.00999999998,113189.31425172852,218202.5526724118,0.8549350487208397,227.5,319.97016666666667,0.7428571428571419,15.887804123405253,186.54900999999998,15.646544166666665,13297.836222987495
2017-08-09 13:24:20,227.62,358.5087,69951.44,81603.750294,42023.423277642476,0.8572086423476943,225.75,300.5763,58941.33,67855.09972500001,33618.95561317746,0.8686352276965871,228.99,289.9608,55029.79,66398.123592,37154.17916055215,0.8287853183644828,183922.56,112796.55805137209,215755.81471930287,0.8524570252685066,227.45333333333335,316.34860000000003,0.7488715633976262,13.3271018111033,183.92256,15.436315416666663,13313.27253840416
2017-08-09 13:29:20,228.26,352.5015,68915.51,80461.99239,41530.52733602498,0.8564976823587204,226.19,298.7649,58291.49,67577.632731,34188.28219004025,0.86258555744377,229.56,283.4164,53395.59,65061.068784,37173.29202355207,0.8206995519435916,180602.59,112892.10154961729,212983.38457963616,0.8479656305418101,228.00333333333333,311.56093333333337,0.7953100100875715,13.140468616732859,180.60259,15.188547916666666,13328.461086320827
2017-08-09 13:34:20,229.35,343.2648,67007.57,78727.78188,41328.5519034959,0.8511299111936825,227.29,295.3357,57146.43,67126.85125299999,35217.888883314474,0.8513199849731675,230.64,281.9283,53635.99,65023.94311199999,36759.94769518194,0.8248652332205554,177789.99,113306.38848199231,210826.03780138795,0.8433018608806275,229.09333333333333,306.84293333333335,0.7871609824234701,11.869873055574132,177.78999,14.933024166666664,13343.394110487494
2017-08-09 13:39:20,227.48,358.4432,70068.64,81538.65913599999,41700.58299649052,0.8593302948866388,225.32,309.9352,60508.54,69834.599264,34865.28131869683,0.866455032859226,228.69,290.9739,55102.67,66542.821191,37304.72906922791,0.828078356369007,185679.84999999998,113870.59338441526,217815.3317233232,0.8524645557818544,227.16333333333333,319.7841,0.811457248088747,12.089125131612223,185.67985,15.144576666666666,13358.538687154161
2017-08-09 13:44:20,227.6,366.9562,71855.1,83519.23112,42571.194144232955,0.8603419719795908,225.73,311.4903,60852.39,70312.70541899999,35225.887847249076,0.8654536848976997,228.7,310.315,58536.86,70969.0405,40125.31284402703,0.8248224801630226,191244.34999999998,117922.39483550907,224677.752816482,0.8511939771634149,227.34333333333333,329.5871666666667,0.7096462032461961,11.338133614627996,191.24434999999997,15.705174999999997,13374.24386215416
2017-08-09 13:49:20,227.86,368.063,71943.26,83866.83518000001,43102.359374884436,0.8578272906756417,226.07,314.0357,61528.73,70994.050699,35417.09501412111,0.8666744522138765,229.04,306.6632,57589.32,70238.139328,40210.27776821668,0.8199152276951387,191061.31,118729.73215722223,224947.04593979853,0.8493612761251055,227.65666666666667,329.58729999999997,0.6969559424279279,11.673902483499827,191.06131,15.929402499999998,13390.17326465416
2017-08-09 13:54:20,227.06,364.754,71148.26,82821.04324,42393.98898823217,0.8590601762142207,225.25,313.9344,60668.31,70713.7236,36328.87098605043,0.857942516832758,228.12,309.8063,57808.18,70673.013156,40655.738999995425,0.8179668223908492,189624.75,119378.59897427802,224073.1927420681,0.8462625434104387,226.81000000000003,329.4982333333333,0.6878003615361009,10.699834809432986,189.62475,15.861919166666667,13406.035183820826
2017-08-09 13:59:20,227.08,352.9919,68495.91,80157.400652,41635.55202656918,0.8545176046485357,224.78,327.6567,63731.92,73650.673026,36914.27921951565,0.8653270551580906,227.85,302.6695,57101.95,68963.24557500001,38669.06446289151,0.828005548809323,189329.78000000003,117218.89570897634,222679.22019371338,0.8502355084380933,226.57000000000002,327.7727,0.790042812375875,7.694112413877057,189.32978000000003,15.789772083333334,13421.82495590416
2017-08-09 14:04:20,226.31,369.5938,71308.54,83642.772878,43717.337267828814,0.8525367768953509,224.05,329.6732,63652.97,73863.28046000001,37471.103673253594,0.8617674384834653,227.8,279.2397,50683.16,63610.80366000001,38438.93383908392,0.7967696850821393,185644.67,119627.37478016631,220849.8410599457,0.8405922735059163,226.05333333333337,326.16890000000006,0.8862215406393882,14.388005723415088,185.64467000000002,15.623935416666669,13437.448891320826
2017-08-09 14:09:20,228.56,364.6939,70718.48,83354.437784,44123.223871067334,0.8484068980616952,226.27,324.8344,63045.5,73500.27968800001,37783.01263748335,0.8577586407510378,230.09,273.017,49909.97,62818.48153,38146.51381625916,0.7945109271093201,183673.94999999998,120052.75032480984,219428.30895113244,0.8370567629945365,228.3066666666667,320.84843333333333,0.8920749868597894,14.907797066797793,183.67395,15.388275833333333,13452.837167154159
2017-08-09 14:14:20,228.04,366.073,71675.51,83479.28692,42795.00684556066,0.85860232693037,226.02,317.4687,62746.12,71754.275574,34808.052058326,0.8744582744102836,229.56,275.3634,51268.45,63212.422104000005,36977.78174595886,0.8110502381264677,185690.08000000002,114580.84064984552,218196.18432601358,0.8510234978378669,227.87333333333333,319.6350333333333,0.81331734004271,14.528434565631162,185.69008000000002,15.390167916666666,13468.227335070826
2017-08-09 14:19:20,227.53,356.6115,69323.42,81139.81459499999,42165.54223550994,0.8543699581521087,225.69,304.9969,60043.69,68834.750361,33659.74076615994,0.8722874665064408,229.14,261.3414,48344.72,59883.768396,35339.12513670037,0.8073092474793092,177711.83000000002,111164.40813837026,209616.36424359397,0.8477955938281714,227.45333333333335,307.6499333333333,0.7752506008558604,15.914700886223718,177.71183000000002,15.14174625,13483.369081320825
2017-08-09 14:24:20,227.27,370.4817,72356.5,84199.375959,43058.934260325426,0.8593472240843357,225.64,307.6454,60479.22,69417.108056,34073.43303880575,0.871243727860434,229.17,268.397,49894.72,61508.54048999999,35969.67430116053,0.8111836112923513,182730.44,113102.0416002917,214901.10636464326,0.8503001361470135,227.35999999999999,315.5080333333333,0.796094299788882,17.4238564025998,182.73044000000002,15.018427916666667,13498.387509237491
2017-08-09 14:29:20,227.32,377.4343,73355.08,85798.365076,44501.591970492205,0.8549706038689926,225.97,304.5799,59498.29,68825.920003,34597.120564221186,0.8644750407609019,229.56,268.2227,49300.23,61573.203012,36888.29965048627,0.8006767163045243,182153.6,115987.01218519965,215946.5697542095,0.8435123568173708,227.61666666666665,316.7456333333334,0.8537746210734524,19.160064190308734,182.1536,15.203501666666668,13513.591010904158
2017-08-09 14:34:20,227.23,374.9533,72240.45,85200.638359,45171.51935211615,0.8478862528659565,225.86,307.4432,59837.05,69439.121152,35232.357197037425,0.8617195754683966,229.36,274.6805,50647.76,63000.71948,37468.58766994096,0.8039235173509165,182725.26,117872.46421909453,217445.25394487072,0.8403276534438717,227.48333333333335,319.02566666666667,0.8249688621877053,17.530762937569293,182.72526000000002,15.203285833333332,13528.794296737491
2017-08-09 14:39:20,226.99,383.2004,74181.91,86982.658796,45420.55878094474,0.8528356229484599,225.56,312.8016,61113.45,70555.528896,35259.45102935938,0.8661752091757715,229.24,275.5126,50877.57,63158.50842400001,37422.85474465544,0.8055536976656451,186172.93,118102.86455495955,220473.68659518537,0.844422447300183,227.26333333333332,323.8382,0.869769283797073,18.330820761726084,186.17292999999998,15.370757916666665,13544.165054654159
2017-08-09 14:44:20,226.59,377.0321,72815.28,85431.70353900001,44682.33395982339,0.8523215268294334,225.09,306.3882,59236.07,68964.91993799999,35316.40118995491,0.8589304541099112,228.89,266.157,48647.14,60920.675729999995,36671.303511331724,0.7985325083327011,180698.49,116670.03866111001,215090.31175175,0.8401052029184657,226.85666666666665,316.52576666666664,0.896307506942709,19.115768668859307,180.69849,15.286309166666666,13559.451363820825
2017-08-09 14:49:20,226.74,375.0596,72576.27,85041.013704,44324.47455628791,0.8534266801265364,225.33,306.4964,59930.95,69062.833812,34321.367196564745,0.8677742671715667,228.95,269.4454,49754.67,61689.52433,36470.1278480452,0.8065335328871063,182261.89,115115.96960089786,215571.52642110913,0.8454822073484777,227.00666666666666,317.0004666666667,0.8560688379195889,18.31515705444807,182.26189000000002,15.123349166666666,13574.57471298749
2017-08-09 14:54:20,227.37,346.8194,66162.53,78856.326978,42905.0105286125,0.8390262713917499,225.54,304.1981,59382.72,68608.839474,34363.72243181317,0.8655257901936044,228.83,267.4754,49167.56,61206.395782,36452.35147791193,0.8033075526146164,174712.81,113721.0844383376,208463.54842976172,0.8380976497618553,227.24666666666667,306.16429999999997,0.7510194502302979,13.278850604071085,174.71281,14.873945833333332,13589.448658820824
2017-08-09 14:59:20,227.52,346.9579,66847.32,78939.861408,41987.34961785331,0.8468132424821498,225.6,303.8352,59057.93,68545.22112,34793.796034707026,0.8615907722671009,229.04,264.1031,48897.21,60490.17402399999,35610.72882811729,0.8083496334561645,174802.46,112391.87448067762,207816.82672808762,0.8411371819699451,227.38666666666666,304.9654,0.7857394159727902,13.769594845841532,174.80246,14.563136250000001,13604.011795070825
2017-08-09 15:04:20,227.52,340.8751,65536.31,77555.902752,41471.79913220043,0.8450202715009976,225.29,313.6159,61635.18,70654.526111,34542.24437319585,0.8723458126825395,228.82,261.8058,49163.06,59906.40315599999,34231.13598064789,0.8206645268282313,176334.55,110245.17948604417,207961.22985694374,0.8479203076520575,227.21,305.43226666666664,0.8450332291712582,14.283515996127019,176.33454999999998,14.63070875,13618.642503820825
2017-08-09 15:09:20,227.36,343.9878,66713.63,78209.066208,40816.04597888467,0.8530165776762064,225.21,310.1185,62014.64,69841.787385,32125.685841736456,0.8879303110922238,228.98,245.048,46660.55,56111.09104,31164.845762439898,0.8315744558724946,175388.82,104106.57758306102,203959.35300213695,0.8599204567890661,227.18333333333337,299.7181,0.8686083192722577,18.240506662760772,175.38882,14.655140416666665,13633.297644237493
2017-08-09 15:14:20,226.83,364.306,70704.58,82635.52998,42772.57511652857,0.8556196108031544,225.02,316.9408,63226.12,71318.01881600001,32995.720291955,0.8865378069898849,228.74,259.632,49585.73,59388.22368,32683.581386268135,0.8349421303991424,183516.43000000002,108451.8767947517,213166.81181705775,0.8609052621075741,226.86333333333334,313.62626666666665,0.8272234384871942,17.216117527571026,183.51643,14.954385416666668,13648.252029654159
2017-08-09 15:19:20,226.73,367.1117,71170.11,83235.235741,43161.55594331306,0.8550478576339641,224.49,333.0951,66333.99,74776.518999,34515.64231312679,0.8870965229190074,228.43,264.7604,50513.17,60479.218172,33258.9159060766,0.835215327293798,188017.27000000002,110936.11416251646,218305.55477067412,0.8612573793530294,226.55000000000004,321.65573333333333,0.9092915471198546,17.688269611651048,188.01727000000002,15.480570833333335,13663.732600487492
2017-08-09 15:24:20,226.51,368.2212,71106.57,83405.784012,43593.35396011065,0.8525376368354688,224.39,332.2443,66361.02,74552.298477,33974.40555423004,0.8901270833450282,228.2,266.1124,50644.32,60726.84967999999,33509.746698459465,0.8339691630122448,188111.91000000003,111077.50621280016,218458.92765072058,0.8610859351134399,226.36666666666665,322.19263333333333,0.8732145486673507,17.405808678224492,188.11191000000002,15.67204916666667,13679.40464965416
2017-08-09 15:29:20,226.27,374.1783,72435.57,84665.323941,43832.69643553275,0.8555517965120829,224.33,333.2305,66508.51,74753.59806500001,34127.97270925236,0.8897031276296464,227.98,278.2445,52748.97,63434.18111,35234.09566081384,0.8315543619697561,191693.05000000002,113194.76480559896,222619.13708775662,0.8610807341528527,226.19333333333336,328.55109999999996,0.8237790680538818,15.311651673057844,191.69305000000003,15.825206666666668,13695.229856320826
2017-08-09 15:34:20,226.5,361.5508,69560.17,81891.25619999999,43215.28192185186,0.8494212108569413,224.69,318.6151,62932.99,71589.626819,34124.9679522719,0.8790797325863066,228.01,279.7716,52551.23,63790.722515999994,36161.09103166562,0.823806784549573,185044.39,113501.34090578939,217080.58563096868,0.8524225667723719,226.4,319.9791666666667,0.7553003533568939,12.991981248779204,185.04439000000002,15.697393333333334,13710.92724965416
2017-08-09 15:39:20,226.54,370.9222,71528.3,84028.71518799999,44096.79438752912,0.8512363879415218,224.97,317.5552,62921.87,71440.393344,33831.46578037285,0.8807604081491884,228.32,281.1351,52974.6,64188.76603200001,36247.61288072413,0.8252939458844026,187424.77000000002,114175.87304862609,219463.37825698595,0.8540138746088674,226.60999999999999,323.20416666666665,0.7546004148095883,14.7640526498988,187.42477000000002,15.519548333333335,13726.446797987493
2017-08-09 15:44:20,227.37,375.1661,73515.8,85301.51615699999,43264.02442033023,0.8618346227831634,225.56,320.9704,64268.55,72398.083424,33332.20611309672,0.8877106542118068,229.05,281.3742,53075.93,64448.76051,36559.38164015408,0.8235368621521376,190860.28,113155.61217358103,221882.4892776721,0.860186311327841,227.32666666666668,325.83689999999996,0.7771488899967799,15.139230701004097,190.86028,15.761877083333335,13742.208675070828
2017-08-09 15:49:20,228.02,368.8741,71706.74,84110.672282,43963.03709142946,0.852528437290181,225.92,321.508,63179.28,72635.08735999999,35836.21763630239,0.8698176363011124,229.21,293.8396,53594.54,67350.97471600001,40789.44811325194,0.7957500277611869,188480.56000000003,120588.7028409838,223755.57367534938,0.8423502346961401,227.71666666666667,328.07390000000004,0.7889921686306145,12.436283410536454,188.48056000000003,15.805868333333333,13758.01454340416
2017-08-09 15:54:20,227.45,383.6297,74639.86,87256.57526499999,45195.14604641751,0.8554067103059825,225.44,327.4384,64231.7,73817.712896,36377.787897373375,0.8701393944634196,228.74,301.2519,55078.08,68908.359606,41409.74676454098,0.7992946039482304,193949.64,122982.68070833186,229654.52882609807,0.8445278261717409,227.21,337.44,0.7790150081422518,13.68827050734946,193.94964000000002,15.93459166666667,13773.949135070827
2017-08-09 15:59:20,227.29,376.7664,72865.91,85635.23505599999,44988.3611945164,0.8508870204227307,225.13,330.9213,65119.41,74500.31226899999,36190.59227797204,0.8740823765257769,228.34,303.5926,55267.52,69322.334284,41845.994594850315,0.797254168816356,193252.84,123024.94806733876,229089.06131685336,0.8435707880993574,226.92,337.0934333333333,0.7888242552441355,11.769130675244055,193.25284,16.133436666666665,13790.082571737494
2017-08-09 16:04:20,227.12,388.375,75824.45,88207.73,45069.4620996346,0.8596123038196313,225.1,330.3429,65025.88,74360.18678999999,36070.3799490564,0.8744717140590175,228.42,306.8559,56288.69,70092.024678,41766.91635188383,0.8030683984174808,197139.02,122906.75840057484,232314.150380681,0.8485880850432856,226.88,341.8579333333334,0.7845557122708045,13.607133879590119,197.13902,16.2663275,13806.348899237493
2017-08-09 16:09:20,227.58,378.9771,73640.56,86247.608418,44896.746883388616,0.8538272695412051,225.2,337.3683,66502.74,75975.34116,36737.4201172427,0.8753200575953821,228.47,306.8431,56491.59,70104.443057,41513.04849808136,0.8058203950649495,196634.88999999998,123147.21549871267,232014.04408009115,0.8475128769882642,227.08333333333334,341.06283333333334,0.8293577981651469,11.116504925534247,196.63488999999998,16.40724625,13822.756145487494
2017-08-09 16:14:20,227.69,385.5026,75627.58,87775.086994,44552.60980175984,0.8616064374299013,225.88,322.682,64227.17,72887.41016,34459.32665655514,0.8811833190260248,228.96,300.6837,55351.48,68844.539952,40936.34501286265,0.8040068252121712,195206.23,119948.28147117762,229113.64529137444,0.8520061288874663,227.51,336.28943333333336,0.7164520240868513,14.63416979203329,195.20623,16.32671333333333,13839.082858820828
2017-08-09 16:19:20,228.73,365.964,72235.76,83706.94571999999,42294.77200545507,0.862960168701279,226.47,318.4349,63584.86,72115.951803,34024.63935492953,0.8817031240701851,229.45,295.2186,54184.4,67737.90776999999,40650.645083405805,0.7999125125620928,190005.02,116970.05644379041,223123.0640916889,0.8515705033609633,228.21666666666667,326.5391666666667,0.7653545607244591,12.073538906767174,190.00502,16.05046875,13855.133327570828
2017-08-09 16:24:20,229,366.0164,72595.69,83817.75559999999,41896.08510643005,0.8661135039984298,226.41,326.1393,64835.42,73841.198913,35339.65153100455,0.8780385605113123,229.61,297.9076,55283.88,68402.56403600001,40281.55134605273,0.8082135630311211,192714.99,117517.28798348733,225719.69419103418,0.8537801306646233,228.34,330.0211,0.8452307961811364,10.906969281661077,192.71499,15.946667083333333,13871.079994654161
2017-08-09 16:29:20,229.34,361.0947,71215.18,82813.45849799999,42266.618577401816,0.8599469372688968,226.57,333.1488,66318.44,75481.52361599999,36046.14991034638,0.8786049462565741,229.77,298.674,54922.47,68626.32498,41147.232827490014,0.8003119796376426,192456.09,119460.00131523822,226517.19248729182,0.8496312703098563,228.55999999999997,330.9725,0.8706685334266631,9.758665750175632,192.45609,16.048795,13887.128789654162
2017-08-09 16:34:20,229.22,371.0078,72945.77,85042.407916,43716.424639469755,0.8577575798659375,227.08,321.9102,63539.16,73099.368216,36142.67256405855,0.8692162675366671,230.12,306.1933,56996.73,70461.20219600001,41426.486505769426,0.8089094171492242,193481.66,121285.58370929773,228353.5538853308,0.8472899007175428,228.8066666666667,333.03709999999995,0.75464001631655,11.401342372966864,193.48166,16.080739583333333,13903.209529237494
2017-08-09 16:39:20,229.49,356.5221,70083.37,81818.25672900002,42220.23665987268,0.8565737379632943,227.64,302.4546,59225.21,68850.765144,35111.285384761206,0.8601968311627569,230.24,305.8433,56758.7,70417.361392,41677.988911672954,0.8060327578029394,186067.27999999997,119009.51095630685,220871.67402058985,0.842422555201237,229.12333333333333,321.6066666666667,0.6473951438090177,10.856563918658404,186.06727999999998,15.814539166666664,13919.02406840416
2017-08-09 16:44:20,230.27,339.5238,66877.17,78182.145426,40495.5799588463,0.8554020823501159,228.08,293.8161,57250.26,67013.576088,34831.409819795765,0.8543083855847488,230.74,290.5515,53386.72,67041.85311,40552.04305660093,0.796319277040342,177514.15,115879.032835243,211988.73484469362,0.8373753922822821,229.6966666666667,307.9638,0.7038267860511722,10.247957714510603,177.51415,15.149226249999998,13934.17329465416
2017-08-09 16:49:20,230.73,328.2227,65299.49,75730.82357099999,38355.36787050578,0.8622577561008525,228.61,280.8439,55529.09,64203.72397900001,32227.91238264621,0.8648889279095813,231.32,275.6393,51525.79,63760.882875999996,37557.19837797928,0.8081097324233356,172354.37,108140.47863113126,203470.86272158736,0.8470715054461405,230.22000000000003,294.9019666666666,0.6993310746242782,11.298918657601364,172.35437,14.577855000000001,13948.75114965416
2017-08-09 16:54:20,231.05,314.9023,62238.61,72758.17641500001,37684.31584232575,0.8554173986577367,228.88,270.5187,53313.12,61916.320056000004,31485.582814085374,0.8610511728051851,231.56,262.8426,48821.03,60863.832456000004,36344.36862804387,0.8021353245426001,164372.76,105514.267284455,195324.51159696525,0.8415367772129315,230.49666666666667,282.7545333333333,0.7013839679532636,11.369496463127753,164.37276,14.030297083333332,13962.781446737492
2017-08-09 16:59:20,231.61,310.3504,61213.35,71880.256144,37678.86682351991,0.8516017232516444,229.29,271.288,53225.55,62203.62552,32192.108583158937,0.855666362773126,232.03,261.572,48760.14,60692.55116,36139.0995113273,0.8033957885780196,163199.03999999998,106010.07491800614,194607.4578248297,0.8386062991835539,230.97666666666666,281.07013333333333,0.730232491016409,10.417423694015152,163.19903999999997,13.648824999999999,13976.430271737492
2017-08-09 17:04:20,231.83,300.5092,59351.24,69667.04783600001,36481.88406107768,0.8519270134671992,229.14,271.0911,53877.15,62117.814653999994,30917.237995432202,0.8673381428515958,231.86,255.9962,47212.83,59355.278932,35972.18120279368,0.7954276493938994,160441.22,103371.30325930358,190858.61629126235,0.840628645002626,230.94333333333336,275.86550000000005,0.7808553324769583,8.933230142950084,160.44122,13.485010833333334,13989.915282570826
2017-08-09 17:09:20,230.3,304.0622,60440.75,70025.52466000001,35362.26581181938,0.8631245577018143,227.78,263.318,52416.14,59978.57404,29154.37550989837,0.8739144075856725,230.73,244.4707,45754.45,56406.724611,32988.61752997074,0.8111523992137157,158611.34,97505.25885168849,186184.94214175962,0.8519020828184628,229.60333333333335,270.61696666666666,0.7941231979791314,12.35888264704764,158.61133999999998,13.293856666666665,14003.209139237493
2017-08-09 17:14:20,229.79,305.6434,60376.54,70233.796886,35881.18786568113,0.8596508045549666,227.03,274.2772,54746.95,62269.152716,29668.48236202907,0.8791985696303336,230.36,236.361,44282.15,54448.11996,31681.05046484492,0.8132907074207819,159405.63999999998,97230.72069255513,186718.96291004634,0.8537196089547433,229.06000000000003,272.09386666666666,0.8862306819174144,13.132551315624413,159.40563999999998,13.250707499999999,14016.459846737493
2017-08-09 17:19:20,229.51,300.7476,59632.92,69024.58167599999,34760.72104862604,0.863937434346444,226.29,283.6927,56776.92,64196.821082999995,29960.19346526842,0.8844194937097147,229.68,238.4078,44880.99,54757.503504,31370.064179253328,0.8196317788067433,161290.83,96090.97869314779,187745.06126206325,0.859094928600347,228.49333333333334,274.2827,0.9642877983311026,13.079534363632838,161.29083,13.362352916666666,14029.82219965416
2017-08-09 17:24:20,230.07,314.666,62394.03,72395.20662,36715.813512866516,0.8618530550994096,226.74,295.5153,59143.11,67005.13912200001,31492.557982584967,0.8826652817228665,230.35,244.0617,45098.05,56219.612595,33568.001527189284,0.8021764633079469,166635.19,101776.37302264076,195258.07704671225,0.8534099716660393,229.0533333333333,284.74766666666665,1.009954013621269,14.288428468246147,166.63519,13.663584166666666,14043.485783820826
2017-08-09 17:29:20,230.23,305.3439,59657.96,70299.326097,37187.673472949944,0.8486277651891443,227.52,277.3166,55671.34,63095.072832,29693.26722137165,0.8823405299528413,230.5,248.9507,46236.08,57383.13635,33986.015412170505,0.8057433410050966,161565.38,100866.95610649209,190466.57147314172,0.8482610819861522,229.41666666666666,277.20373333333333,0.8267344714856434,10.192154699215205,161.56538,13.675023750000001,14057.160807570826
2017-08-09 17:34:20,229.57,311.6716,61137.36,71550.449212,37171.090845836,0.8544650756678466,227.27,264.7324,52964.77,60165.732548,28542.048137521015,0.8803145537660477,230.1,245.8058,45455.97,56559.91458,33656.77834635984,0.8036781939567067,159558.1,99369.91732971685,187971.18860539442,0.8488433849027701,228.98000000000002,274.0699333333333,0.7467901126735994,13.719734306256148,159.5581,13.380144999999999,14070.540952570826
2017-08-09 17:39:20,231.37,304.8505,59405.68,70533.260185,38025.07036236103,0.8422364122144115,228.96,268.0339,54042.68,61369.04174400001,29078.30846171104,0.8806179543333622,231.97,235.5138,44059.58,54632.136186,32302.06981710693,0.8064773423831573,157507.94,99405.44864117901,186253.0385862139,0.845666418092244,230.76666666666668,269.4660666666667,0.7828975877509773,13.131313256264054,157.50794,13.211085,14083.752037570826
2017-08-09 17:44:20,229.3,300.8527,58892.63,68985.52411000001,35925.76607971628,0.8536954782874953,226.8,259.0695,51710.77,58756.962600000006,27899.40716188965,0.8800790189246439,229.89,235.2058,44139.28,54071.461362,31232.145217769772,0.8163137982251747,154742.68,95057.3184593757,181607.24326488073,0.8520732830810178,228.66333333333333,265.04266666666666,0.8148806833918785,13.511044762604271,154.74268,13.010442499999998,14096.762480070827
2017-08-09 17:49:20,229.57,291.7862,57455.33,66985.357934,34437.23612802277,0.8577296855920388,226.92,250.6985,50051.75,56888.503619999996,27039.30779550861,0.8798218763905677,230.04,228.6815,42646.07,52605.89226,30800.854111953257,0.8106709755862622,150153.15,92277.39803548464,176241.55765063403,0.8519735753677947,228.84333333333333,257.0554,0.8404585378643378,13.511017469385973,150.15314999999998,12.703992916666664,14109.466472987493
2017-08-09 17:54:20,229.51,286.1117,56342.21,65665.496267,33727.03325682961,0.8580184907292723,227.12,238.9856,48011.12,54278.409472,25319.51996297913,0.884534393454675,230.2,215.1899,40856.27,49536.71498,28011.628526325567,0.8247674480735218,145209.6,87058.1817461343,169307.27964592353,0.8576689691292685,228.9433333333333,246.76239999999999,0.7964125038218899,15.946230057739754,145.2096,12.30678125,14121.773254237492
2017-08-09 17:59:20,230.11,218.6514,42542.09,50313.873654,26863.664316369344,0.8455339831823475,227.84,175.8633,35690.87,40068.694272,18211.59134469323,0.8907420281209607,230.72,147.2836,28124.56,33981.272192000004,19071.86368956093,0.8276488249495612,106357.51999999999,64147.11935062351,124204.56908477053,0.8563092387318715,229.5566666666667,180.59943333333334,0.7478182583821119,21.069815095396198,106.35752,10.481963333333333,14132.255217570826
2017-08-09 18:04:20,230.14,227.7704,44921.41,52419.079856,27015.307819116264,0.8569667785738174,227.34,195.2973,39852.65,44398.888182,19571.08989747989,0.897604684077582,230.65,152.1322,29517.41,35089.29193000001,18973.163021506552,0.8412084820316291,114291.47,65559.56073810271,131759.61490128105,0.867424135123886,229.37666666666667,191.7333,0.8879136209727791,20.654262978835707,114.29147,9.193707916666666,14141.448925487493
2017-08-09 18:09:20,229.99,228.306,44535.19,52508.09694,27815.77063329969,0.848158524025152,227.32,190.6716,38695.31,43343.468112,19527.652495368235,0.8927598940631812,230.62,145.477,27238.03,33549.90574,19587.90179886517,0.8118660663634997,110468.53,66931.3249275331,129163.06893580654,0.8552640542700511,229.31000000000003,188.15153333333333,0.8678208538659619,22.680938378392167,110.46853,9.364999999999998,14150.813925487493
2017-08-09 18:14:20,229.64,229.9465,44856.95,52804.91425999999,27860.599539554973,0.8494843828196381,227.11,187.5177,37952.95,42587.144847,19319.381266408585,0.8911832464080659,230.27,148.7588,27894.15,34254.688876,19882.15546084121,0.8143162561182563,110704.04999999999,67062.13626680477,129432.28657128016,0.8553047538029371,229.00666666666666,188.74099999999999,0.8282146080172254,21.831769461855135,110.70405,9.215524166666665,14160.02944965416
2017-08-09 18:19:20,229.46,211.951,40872.83,48634.27646,26357.24975369794,0.840412009287657,227.47,153.7403,30512.99,34971.306040999996,17086.535268250926,0.8725150260109499,230.35,134.0564,25213.13,30879.89174,17828.79102679764,0.8164902329414708,96598.95000000001,61272.5760487465,114392.6820944064,0.8444504336411878,229.09333333333333,166.58256666666665,0.7085903852869289,27.234802681433056,96.59895000000002,8.637625,14168.667074654159
2017-08-09 18:24:20,229.41,199.8486,38172.17,45847.267326,25394.041796311343,0.8325942248329498,227.54,137.4161,27048.88,31267.659394,15685.171810496571,0.8650753054189421,230.33,122.4474,22611.22,28203.309642,16857.028352415207,0.8017222193783834,87832.27,57936.241959223116,105219.36982186571,0.8347538114769009,229.09333333333333,153.23736666666667,0.6780351530671669,30.417667927383246,87.83227000000001,7.684634166666667,14176.351708820825
2017-08-09 18:29:20,229.47,195.5865,36255.38,44881.234155,26455.105373661598,0.8078071087526225,227.56,143.8366,28438.34,32731.456696,16205.21753900648,0.868838202470694,229.86,141.9318,25437.14,32624.443548000003,20428.07444271337,0.7796957505980018,90130.86,63088.39735538145,110016.89781669951,0.8192456048903335,228.96333333333334,160.45163333333332,0.6129074524305212,21.897481463261318,90.13086,7.415130416666667,14183.76683923749
2017-08-09 18:34:20,229.22,201.1503,37890.04,46107.671766,26272.84271790157,0.8217730054185968,227.33,142.3348,28409.7,32356.970084,15487.493629599043,0.8780086616962983,229.89,132.6222,23980.87,30488.517557999996,18827.309338500127,0.786554149586967,90280.61,60587.64568600074,108726.49792826248,0.8303459756384958,228.81333333333336,158.70243333333335,0.6482722452071623,26.74682786842376,90.28061,7.517144583333334,14191.283983820824
2017-08-09 18:39:20,229.46,183.2548,34011.21,42049.646408,24726.713436559403,0.8088346253853236,227.77,121.1645,24429.57,27597.638165000004,12838.44779953421,0.8852050981298166,230.1,117.7922,20684.15,27103.98522,17515.477543689132,0.76314054306439,79124.93,55080.63877978275,96408.66826117766,0.8207242297512621,229.11,140.73716666666667,0.5848718955960034,30.210664560297378,79.12492999999999,7.058564166666665,14198.342547987491
2017-08-09 18:44:20,229.87,168.826,32495.4,38808.03262,21215.851966748443,0.8373369585154714,227.72,115.7238,23578.83,26352.623735999998,11768.583330303201,0.8947431662293743,230.11,109.5494,19093.67,25208.412434,16458.91318932529,0.757432466244772,75167.9,49443.34848637694,89971.42824227763,0.8354641186487084,229.23333333333335,131.3664,0.6601715864475859,28.515358569619014,75.16789999999999,6.428867916666666,14204.771415904159
2017-08-09 18:49:20,230.09,163.8506,31005.07,37700.384554,21447.718522364597,0.8224072610079086,227.65,123.7697,25072.62,28176.172205000003,12855.364890247756,0.8898518868205504,230,113.8081,20028.88,26175.862999999998,16852.886095276644,0.7651659851673277,76106.57,51155.96950788899,91701.38065185807,0.8299391945791595,229.24666666666667,133.80946666666668,0.6964841364469119,22.450678626624303,76.10657,6.303102916666667,14211.074518820826
2017-08-09 18:54:20,229.86,163.4786,30424.69,37577.190996000005,22054.104415136964,0.8096584442205547,227.29,128.0751,25706.6,29110.189478999997,13659.203781453813,0.8830791025439618,229.7,118.4194,21098.1,27200.936179999997,17168.608139812408,0.7756387449455794,77229.38999999998,52881.916336403185,93599.54997318333,0.8251042875967517,228.94999999999996,136.6577,0.7250491373662233,19.626336459636008,77.22938999999998,6.388998333333333,14217.46351715416
2017-08-09 18:59:20,231.81,152.5662,27948.27,35366.370822000004,21671.972432760092,0.7902498715704949,229.06,120.3102,24014.57,27558.254412,13518.794840947083,0.8714111438619664,231.61,104.2522,17799.61,24145.852042000002,16315.515765125405,0.7371705073417512,69762.45,51506.28303883258,86716.18431687843,0.8044916937889465,230.82666666666668,125.70953333333334,0.765365064695015,21.36406520216181,69.76245,6.124659999999999,14223.588177154159
2017-08-09 19:04:20,232.45,165.3654,30825.37,38439.187229999996,22964.487350387226,0.8019256446697768,229.62,126.745,25392.2,29103.1869,14220.818081120779,0.8724886414415323,232.39,105.3091,18253.01,24472.781748999998,16301.676983491223,0.7458494170057252,74470.58,53486.982414999235,91688.19211544548,0.8122156003057993,231.48666666666668,132.47316666666669,0.8063819370446134,24.829355378888028,74.47058,6.009709583333333,14229.597886737492
2017-08-09 19:09:20,233.22,161.621,29791.28,37693.24962,23092.43821854311,0.7903611468986419,230.35,119.8308,23700.66,27603.02478,14149.40608540493,0.8586254654661075,233.03,105.7893,18014.14,24652.080578999998,16829.017705555747,0.7307350769957095,71506.08,54070.86200950379,89648.07636205698,0.7976309464936219,232.20000000000002,129.08036666666666,0.7967269595176669,25.209591647167628,71.50608,6.082360833333333,14235.680247570826
2017-08-09 19:14:20,234.48,165.0908,30267.68,38710.490784,24132.33606917799,0.781898637475048,231.23,133.9543,27047.22,30974.252788999995,15094.774794890905,0.873216222010217,234.05,107.4552,18108.24,25149.889560000003,17453.03953420713,0.7200127045011167,75423.14,56680.15039827602,94346.6453915071,0.7994257738260765,233.25333333333333,135.5001,0.8674402652337975,21.838138864842165,75.42314,6.122050833333334,14241.80229840416
2017-08-09 19:19:20,231.67,148.0478,26967.59,34298.233825999996,21192.402723024832,0.7862676001572141,228.29,111.5468,22097.53,25465.018972,12655.684854776533,0.8677602017221068,231.12,89.8336,14464.7,20762.341632,14894.538729140972,0.6966796065866797,63529.81999999999,48742.62630694234,80074.22586906867,0.7933866273509675,230.35999999999999,116.47606666666667,0.8985935058169793,27.10576879599299,63.529819999999994,5.789706666666666,14247.592005070826
2017-08-09 19:24:20,231.68,154.3748,28363.67,35765.553664,21787.084546206814,0.7930443427903535,227.9,120.4813,23963.72,27457.688270000002,13403.908717015931,0.8727508217136591,230.57,93.2932,15057.7,21510.613124,15361.384953200051,0.7000125897480671,67385.09,50552.378216422796,84239.49962840685,0.7999227238676132,230.05000000000004,122.71643333333333,0.9345794392523511,25.79798467632561,67.38508999999999,5.454787916666666,14253.046792987494
2017-08-09 19:29:20,231.11,153.1073,28371.85,35384.628103,21144.976556267866,0.8018128639762235,226.64,128.5982,26456.53,29145.496047999997,12227.508341566714,0.9077399113890011,229.28,93.2606,15711.46,21382.790367999998,14504.266565057109,0.7347712683706932,70539.84,47876.75146289169,85252.87301824555,0.8274189185964828,229.01,124.98870000000001,1.0348893061438384,25.384774783640452,70.53984,5.746872083333333,14258.793665070827
2017-08-09 19:34:20,230.91,155.9434,29286.28,36008.890494,20951.229042003328,0.8133069249906447,226.24,131.6727,27882.14,29789.631648,10488.490012576796,0.9359679343961252,228.85,98.566,17118.91,22556.8291,14688.548582433417,0.7589236024313365,74287.33,46128.267637013545,87443.83611050497,0.8495433561048401,228.66666666666666,128.72736666666665,1.0612244897959102,23.430423108683694,74.28733,6.0344654166666665,14264.828130487494
2017-08-09 19:39:20,232.52,115.3249,22490.44,26815.345748,14602.837949904864,0.8387152718952889,227.31,104.8343,22713.85,23829.884733,7207.248057724008,0.9531665912150008,229.79,76.5676,14099.2,17594.468804,10525.107688519352,0.8013427490800193,59303.48999999999,32335.193696148228,67546.04857093806,0.8779712692996159,229.87333333333333,98.90893333333334,1.1513587192946877,22.58778108347477,59.30348999999999,5.566284166666667,14270.394414654162
2017-08-09 19:44:20,233.38,114.8475,22641.49,26803.109549999997,14344.671907339009,0.8447337036683493,228.19,94.0755,20354.15,21467.088345,6822.350019570584,0.9481560644315689,230.71,73.2242,13277.49,16893.555182,10445.11684890021,0.7859500180368842,56273.13,31612.1387758098,64544.49998239941,0.8718501191479534,230.76,94.04906666666666,1.1353787484832747,22.14255537535017,56.273129999999995,4.815692499999999,14275.210107154162
2017-08-09 19:49:20,233.46,109.3973,21162.02,25539.893658,14298.778884280595,0.8285868486132598,228.04,103.0443,22180.94,23498.222172,7757.083598948287,0.9439411985145987,230.51,85.568,16675.14,19724.27968,10535.03274201181,0.8454118614485191,60018.1,32590.89522524069,68295.96458937098,0.8787942356603119,230.67,99.33653333333332,1.2095200936402741,13.86049308478652,60.0181,4.845467916666666,14280.055575070828
2017-08-09 19:54:20,233.37,105.2078,20058.54,24552.344286000003,14158.83409771712,0.8169704597795814,228.08,98.0601,21105.29,22365.547608,7401.652100822796,0.9436518331637356,230.37,88.6608,17480.15,20424.788495999997,10564.863514680812,0.8558301596818653,58643.98,32125.349713220727,66866.69189093423,0.8770282833141164,230.60666666666668,97.30956666666667,1.198288572171947,8.887889405872057,58.643980000000006,4.944253333333333,14284.999828404161
2017-08-09 19:59:20,234.51,99.6667,19230.5,23372.837817,13284.480319899056,0.822771293352016,229,97.1299,20907.8,22242.7471,7589.70998883083,0.9399828135437461,231.34,88.3215,17519.43,20432.29581,10514.194431455198,0.8574381539359673,57657.73,31388.384740185084,65647.88287028596,0.8782877296123357,231.61666666666667,95.03936666666668,1.2491904727638987,7.068509505359372,57.65773,4.845904583333333,14289.845732987495
