DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-09 20:04:20,234.79,104.5348,20265.86,24543.725692,13845.193725785886,0.8257043064413662,229.39,97.7479,21082.62,22422.390781,7634.575448017641,0.9402485312968821,231.79,88.8617,17653.82,20597.253442999998,10610.819421834265,0.8570958282789725,59002.299999999996,32090.588595637793,67164.5537594383,0.8784737885898437,231.98999999999998,97.04813333333334,1.206948575369633,8.435436161574813,59.0023,4.860834583333332,14294.706567570827
2017-08-09 20:09:20,234.74,97.2992,18945.58,22840.014208,12756.615832000343,0.8294907274341395,229.16,98.2502,21083.1,22515.015832,7901.191828149142,0.9364017399461537,231.58,89.0363,17852.99,20619.026354,10315.76443347009,0.8658502925157084,57881.67,30973.572093619572,65647.9237312769,0.8816984104011077,231.82666666666668,94.86189999999999,1.2566860297923708,6.141137801372305,57.88167,4.870165416666667,14299.576732987494
2017-08-09 20:14:20,234.82,98.8299,19292.14,23207.237117999997,12899.19334189068,0.8312984394439884,229.04,102.9044,22117.36,23569.223776,8144.365907396577,0.938400017336235,231.61,85.3755,16938.98,19773.819555000002,10201.710462138222,0.8566367237692737,58348.479999999996,31245.269711425477,66187.70276758456,0.8815607365145807,231.82333333333335,95.70326666666666,1.292651012984014,10.791446338648136,58.348479999999995,4.842922916666666,14304.419655904161
2017-08-09 20:19:20,235,95.7159,18072.14,22493.236500000003,13391.917116878089,0.803447738612449,229.45,91.308,18939.19,20950.620600000002,8957.431867954368,0.9039918368814334,231.95,81.4765,15587.04,18898.474175,10686.27672211149,0.8247776966364535,52598.37,33035.625706943945,62112.326413572664,0.8468265968622021,232.13333333333333,89.50013333333334,1.2349224583572693,8.96494008947473,52.59837,4.622785416666667,14309.042441320827
2017-08-09 20:24:20,235.3,97.5808,18494.81,22960.76224,13606.56480180467,0.8054963422677731,229.58,95.9862,19612.13,22036.511796,10048.492871985682,0.8899834139611849,232.26,83.9396,15873.17,19495.811496,11319.414297509642,0.8141836005778337,53980.11,34974.471971299994,64320.02771519419,0.8392426421055224,232.38,92.5022,1.2565625268956089,9.256644706828599,53.98011,4.4407700000000006,14313.483211320827
2017-08-09 20:29:20,235.09,94.2565,17895.83,22158.760585,13067.13202177316,0.8076187262979989,229.45,90.1043,18415.54,20674.431634999997,9396.808497500022,0.8907398435478201,232.1,79.8299,15103.81,18528.51979,10732.23970531415,0.8151654946636189,51415.18,33196.18022458733,61200.54833035145,0.8401097931748669,232.21333333333334,88.06356666666666,1.2388033991731735,9.349685662667156,51.41518,4.3914704166666665,14317.874681737494
2017-08-09 20:34:20,235.39,92.5496,17417.12,21785.250344,13085.91087606637,0.7994913863726587,229.64,93.1414,19125.99,21388.991095999998,9575.25177865664,0.8941978569328964,232.32,79.8673,15120.86,18554.771136,10753.56335219813,0.8149310971916265,51663.97,33414.72600692114,61528.121296513775,0.839680603134673,232.44999999999996,88.51943333333334,1.264788126478824,9.774275554558082,51.66397,4.294964583333333,14322.169646320828
2017-08-09 20:39:20,236.54,89.1001,16975.89,21075.737654,12490.231237576569,0.8054707398000903,230.51,90.8422,18587.82,20940.035522000002,9642.51187762929,0.8876689812904701,233.27,82.2826,15751.98,19194.062102,10967.549683271676,0.8206694297586263,51315.69,33100.29279847753,61064.96068549495,0.8403459107145427,233.43999999999997,87.4083,1.3279643591501127,5.8640884218089075,51.315690000000004,4.290819166666667,14326.460465487495
2017-08-09 20:44:20,236.79,90.0778,17251.9,21329.522262,12542.745565272122,0.8088273046197307,230.76,91.579,18753.41,21132.77004,9741.846998152947,0.8874089844589063,233.61,80.7598,15292.14,18866.296878,11049.326319248272,0.8105533427618311,51297.45,33333.91888267334,61176.617465982425,0.8385139964386591,233.72,87.47219999999999,1.313537566318669,7.673752346459777,51.29745,4.2755475,14330.736012987494
2017-08-09 20:49:20,236.71,89.1402,17145.09,21100.376742,12299.259634068814,0.8125489989888637,230.54,93.2592,19085.73,21499.975968000002,9898.680568221082,0.8877093643456484,233.45,80.6578,15259.98,18829.56341,11031.113661403857,0.8104266502480739,51490.8,33229.05386369375,61281.9100984643,0.8402283792601684,233.5666666666667,87.68573333333335,1.3457970600827671,8.01491082547828,51.4908,4.28284375,14335.018856737493
2017-08-09 20:54:20,236.78,91.2425,17503.27,21604.39915,12664.343723210484,0.8101715710061763,230.79,89.0727,18289.59,20557.088432999997,9385.349352798876,0.8896974909462366,234.04,64.5488,13239.24,15107.001151999999,7276.2633287236995,0.8763645323643383,49032.1,29325.95640473306,57132.81499683263,0.8582125701791217,233.87,81.62133333333334,1.3169709667764196,20.916753789858866,49.0321,4.188454166666666,14339.20731090416
2017-08-09 20:59:20,236.82,86.3136,16292.94,20440.786751999996,12343.657043078383,0.7970798872702806,230.79,87.5104,17922.11,20196.525216000002,9311.154812826599,0.8873858155462221,234.06,61.4386,12811,14380.318716,6532.3690475768335,0.8908703800664776,47026.05,28187.180903481818,54826.69555871584,0.8577217634726527,233.89000000000001,78.42086666666667,1.325409380478012,21.655290726192774,47.026050000000005,4.002422916666666,14343.209733820826
2017-08-09 21:04:20,236.44,89.4996,17140.45,21161.285424,12409.87407645601,0.8099909649420548,230.41,88.3534,18058.32,20357.506894,9398.146929946213,0.8870595055685506,233.76,61.5034,12824.8,14377.034784,6497.971540438288,0.8920337324545211,48023.57000000001,28305.992546840513,55744.88756475065,0.8614883283102522,233.53666666666666,79.78546666666666,1.338833302407901,22.91403112680505,48.02357000000001,3.9604008333333334,14347.17013465416
2017-08-09 21:09:20,236.53,86.4677,16614.68,20452.205081,11926.655070592184,0.8123661939726469,230.45,87.5398,17909.86,20173.546909999997,9284.875320130606,0.887789345121165,233.77,63.5392,13327.43,14853.558784,6558.0346251635165,0.8972550076252487,47851.97,27769.565015886306,55325.94123964306,0.8649101836827371,233.58333333333334,79.18223333333333,1.3414199072422492,19.75573645097995,47.85197,3.994814166666667,14351.164948820826
2017-08-09 21:14:20,236.63,85.5112,16350.04,20234.515256,11921.065373686057,0.8080272639667925,230.59,86.9211,17827.66,20043.136448999998,9159.79572030033,0.8894645828192955,233.96,62.6516,13051.64,14657.968336000002,6671.636159862037,0.8904126206866707,47229.34,27752.49725384842,54779.66466363649,0.8621692062191738,233.7266666666667,78.3613,1.3420234461907146,20.047778686673137,47.22933999999999,3.96172125,14355.126670070826
2017-08-09 21:19:20,236.71,83.7137,15834.89,19815.869927,11913.2262486567,0.7991014302341711,230.69,87.5361,17954.7,20193.702909,9241.9903206482,0.8891237075691496,233.99,62.7181,13043.23,14675.408219,6726.199339998242,0.8887814093725278,46832.81999999999,27881.41590930314,54504.00335993624,0.8592546806281933,233.79666666666665,77.9893,1.3287899741940954,19.58114767025733,46.83281999999999,3.919256666666666,14359.045926737492
2017-08-09 21:24:20,236.65,88.7284,16943.09,20997.575859999997,12402.81795594673,0.8069069550202831,230.63,87.4146,17948.63,20160.429197999998,9180.936040005445,0.8902900738730594,234,62.8353,13062.17,14703.4602,6750.663429921835,0.8883738808637711,47953.89,28334.41742587401,55699.32474452247,0.8609420351135556,233.76,79.65943333333333,1.3389801505817913,21.12007659272829,47.95389,3.9494462499999994,14362.995372987492
2017-08-09 21:29:20,236.88,86.9132,16582.51,20587.998816,12201.887450206932,0.8054454514108905,230.84,87.5841,18040.4,20217.913644,9127.321620072416,0.8922978066707584,234.18,62.4941,12978.1,14634.868338000002,6763.748343972811,0.8867930821285123,47601.01,28092.95741425216,55272.691352050926,0.8612030432318317,233.9666666666667,78.99713333333334,1.3363727026642085,20.89067367001503,47.60101,3.981454166666666,14366.97682715416
2017-08-09 21:34:20,236.75,87.2778,16618.08,20663.01915,12280.056087285053,0.8042425881408527,230.7,87.6906,17991.69,20230.221419999998,9249.916196708315,0.889347161678273,234.16,61.3084,12690.52,14355.974944,6711.536241603392,0.8839887259140092,47300.29000000001,28241.50852559676,55089.9286429512,0.8586014025642075,233.87,78.75893333333333,1.3554538846367707,22.15689394811509,47.30029000000001,3.954220833333334,14370.931047987493
2017-08-09 21:39:20,236.75,85.5191,16291.66,20246.646924999997,12021.1699160278,0.8046596584782397,230.73,82.8767,16885.11,19122.140991,8974.928209606049,0.8830135709148428,234.19,62.6135,13055.14,14663.455565,6676.844216179489,0.8903181069516202,46231.91,27672.942341813337,53881.17704821811,0.8580345221231378,233.89000000000001,77.0031,1.3510624652614582,18.687039872420723,46.231910000000006,3.8971750000000007,14374.828222987493
2017-08-09 21:44:20,236.92,83.9099,15295.46,19879.933508,12698.844816395747,0.7693919093766015,231.18,74.6594,15140.06,17259.760092,8287.213140121103,0.8771883223925868,234.45,55.6336,11186.82,13043.29752,6706.911993073873,0.8576680845351138,41622.34,27692.969949590726,49993.19725427185,0.8325600738897215,234.1833333333333,71.40096666666666,1.282470998505431,22.082847617842702,41.622339999999994,3.6605937499999994,14378.488816737494
2017-08-09 21:49:20,237.39,73.1329,12928.84,17361.019131,11586.633744161763,0.7447051294882879,231.91,60.8829,12725.95,14119.353339,6116.071885534897,0.9013125243384067,235.25,39.0911,8245.95,9196.181274999999,4071.124984590941,0.896671102212478,33900.740000000005,21773.830614287603,40290.94032369173,0.8413985806150526,234.85,57.7023,1.2518628912071526,32.25382697050205,33.900740000000006,3.146795,14381.635611737494
2017-08-09 21:54:20,236.09,58.9329,10206.23,13913.468361,9456.081166088201,0.7335503797606976,230.47,53.8214,11366.64,12404.218057999999,4966.298494936976,0.9163528040906358,233.94,28.3399,6457.87,6629.836206,1500.2143785101105,0.9740617715646774,28030.739999999998,15922.594039535288,32237.422134771332,0.8695093510521736,233.5,47.0314,1.2976445396145615,39.74259749869236,28.030739999999998,2.580478333333333,14384.216090070828
2017-08-09 21:59:20,235.14,69.6726,12563.59,16382.815164,10514.411015824344,0.7668761366244027,229.77,56.6719,11920.7,13021.502463,5239.889111795695,0.9154627151415223,233.36,31.5148,7101.85,7354.293728000001,1910.330551292143,0.9656739671630369,31586.14,17664.63067891218,36190.10109300561,0.8727839670529297,232.75666666666666,52.61976666666667,1.2831712661291408,40.108438337177475,31.58614,2.4840366666666664,14386.700126737494
2017-08-09 22:04:20,235.18,67.9511,12026.24,15980.739698,10523.95328560675,0.7525458913209814,229.7,57.8636,12121.43,13291.268919999999,5452.409032607321,0.9119844066777035,233.3,30.9594,7001.28,7222.82802,1775.1965998438372,0.9693266931752308,31148.949999999997,17751.55891805791,35852.12588011736,0.8688173779194047,232.7266666666667,52.25803333333332,1.3005242201151705,40.75666835274448,31.148949999999996,2.613962083333333,14389.314088820827
2017-08-09 22:09:20,235.05,66.5753,11728.05,15648.524265,10359.978516859666,0.7494668379836519,229.54,59.5811,12572.51,13676.245694,5382.535516144181,0.9192954178584093,233.1,32.0414,7275.35,7468.850340000001,1689.0848939050172,0.9740923527462192,31575.909999999996,17431.598926908864,36067.97379222611,0.8754556100627335,232.56333333333336,52.7326,1.300004299903984,39.23796664681809,31.575909999999997,2.6135358333333327,14391.927624654161
2017-08-09 22:14:20,235.12,67.756,12075.87,15930.79072,10390.5465066828,0.7580207544148819,229.9,53.9412,11573.28,12401.081880000002,4454.887410032308,0.9332476079095124,233.27,31.1488,7040.42,7266.080576,1796.778550774829,0.9689432874243975,30689.57,16642.21246748994,34911.50158039579,0.8790676026731955,232.76333333333332,50.94866666666667,1.2301479328072789,38.862384360729095,30.68957,2.5943949999999996,14394.522019654161
2017-08-09 22:19:20,234.36,64.2277,11380.52,15052.403772,9851.833527060828,0.756059973701322,228.96,52.9539,10034.14,12124.324944,6805.533763644157,0.827604014767488,232.73,31.1237,7011.62,7243.418701,1817.7732129164312,0.9679987157213488,28426.28,18475.140503621416,33902.569390341974,0.8384697830040564,232.01666666666668,49.4351,1.3174340923784233,37.041292522923996,28.42628,2.4631604166666667,14396.985180070827
2017-08-09 22:24:20,234.56,66.7453,11768.87,15655.777568,10324.58571477771,0.7517269550415218,229.21,53.7267,10129.13,12314.696907000001,7003.747950517309,0.8225236947766317,232.97,30.842,6976.73,7185.26074,1718.4907357577906,0.9709779856924162,28874.73,19046.824401052807,34590.917194220805,0.8347488977489205,232.24666666666667,50.43800000000001,1.3075178689324547,38.851659463103225,28.87473,2.387542083333333,14399.372722154161
2017-08-09 22:29:20,234.44,64.3409,11191.95,15084.080596000002,10112.850370895623,0.7419709758755786,229.06,54.3181,10249.29,12442.103986,7053.935503981949,0.8237585870952872,232.78,29.9193,6781.83,6964.614654,1585.1306349356637,0.973755238002289,28223.07,18751.916509813236,33884.74661283313,0.8329137095955473,232.09333333333333,49.52610000000001,1.3069454817027624,39.58882286309643,28.22307,2.379075,14401.751797154162
2017-08-09 22:34:20,234.6,66.2301,11714.67,15537.581459999998,10207.004674106682,0.7539571091008138,229.28,54.1175,10175.39,12408.0604,7100.802858687755,0.8200629004030315,233.01,30.11,6835.55,7015.9311,1580.6787774393651,0.9742897845732835,28725.609999999997,18888.486310233806,34379.290059045576,0.8355498310367805,232.29666666666665,50.15253333333334,1.2986267560160076,39.963152409715434,28.725609999999996,2.372861666666666,14404.124658820829
2017-08-09 22:39:20,234.88,64.7627,11292.73,15211.462975999999,10191.312722967477,0.7423829001731911,229.58,54.6181,10248.49,12539.223398,7224.996619020016,0.8173145716212878,233.28,31.068,7071.98,7247.5430400000005,1585.5532145760528,0.9757761990468978,28613.2,19001.862556563545,34348.01296812571,0.8330379992156314,232.58,50.1496,1.2898787513973686,38.049356325872985,28.6132,2.389117083333333,14406.513775904163
2017-08-09 22:44:20,235.15,64.894,11377.78,15259.824100000002,10168.989813867494,0.7456036141334027,229.82,54.6224,10255.24,12553.319968,7239.882233944661,0.8169344863463931,233.58,29.5695,6715.97,6906.84381,1612.5254648641405,0.9723645393973372,28348.99,19021.397512676296,34139.10949856994,0.830396293763536,232.85000000000002,49.6953,1.3012669100279275,40.498397232736295,28.34899,2.373424583333333,14408.887200487496
2017-08-09 22:49:20,235.06,66.0206,11592.91,15518.802236000001,10316.862923000317,0.7470235024393282,229.8,55.0393,10431.39,12648.03114,7152.53761865743,0.8247441743727396,233.48,29.3198,6676.93,6845.586904,1510.1873510648581,0.9753626816275679,28701.23,18979.587892722608,34409.088335648805,0.8341177109962747,232.78,50.12656666666667,1.280178709511122,41.50846158091817,28.70123,2.3770925,14411.264292987496
2017-08-09 22:54:20,234.96,64.4913,11269.25,15152.875848,10129.839628661537,0.7437037109683313,229.81,53.7902,10137.57,12361.525862,7073.683349712147,0.8200905060728335,233.35,29.2461,6664.16,6824.577434999999,1470.9958058101897,0.9764941585720319,28070.98,18674.518784183874,33715.24239837579,0.8325901877944766,232.70666666666668,49.17586666666667,1.244771672491839,40.52753518663627,28.07098,2.36550875,14413.629801737496
2017-08-09 22:59:20,234.54,63.2539,11149.67,14835.569706,9786.673969877864,0.7515498373810816,229.4,53.0205,9980.66,12162.9027,6951.447910620297,0.8205820802956846,232.93,29.7114,6746.48,6920.676402,1542.974228819029,0.9748295698452741,27876.81,18281.09610931719,33336.39168737661,0.8362275756003921,232.29,48.66193333333334,1.2441344870635784,38.943239684955664,27.876810000000003,2.3311579166666663,14415.960959654163
2017-08-09 23:04:20,234.57,63.6408,11349.63,14928.222456,9697.305015256696,0.7602800690740189,229.53,52.758,9889.8,12109.543740000001,6988.054489696915,0.816694684154962,233.04,30.4874,6931.39,7104.783696,1560.0589844129047,0.975594795926353,28170.82,18245.418489366515,33563.229810679986,0.839335789758705,232.38,48.962066666666665,1.226439452620705,37.732612049327976,28.17082,2.335317916666667,14418.29627757083
2017-08-09 23:09:20,234.79,58.8553,10537.96,13818.635887,8939.021021112118,0.7625904674073998,229.7,53.7089,10095.72,12336.93433,7090.584344349382,0.8183329610055563,233.14,30.3143,6947.26,7067.475901999999,1297.9961932728095,0.982990263615051,27580.940000000002,17327.60155873431,32572.289251169495,0.8467608704847087,232.54333333333332,47.62616666666667,1.2227111792784142,36.3494857518801,27.580940000000002,2.32299,14420.61926757083
2017-08-09 23:14:20,234.96,60.2656,10904.5,14160.005376000001,9033.1407604636,0.7700915155358765,229.93,52.8608,9944.74,12154.283744,6987.757842259752,0.8182086422747249,233.35,28.9863,6638.04,6763.953105,1299.0329345475177,0.981384686876832,27487.28,17319.93153727087,32488.93027254283,0.846050632305064,232.74666666666667,47.3709,1.2101856095325374,38.80990228178058,27.48728,2.294509166666667,14422.913776737496
2017-08-09 23:19:20,235.37,58.2537,10421.17,13711.173369,8910.414748252453,0.7600494661938659,230.45,53.024,9958.79,12219.380799999999,7080.66161254078,0.8149995620072665,233.78,30.0536,6818.42,7025.930608,1694.948262346448,0.970465035939336,27198.379999999997,17686.02462313968,32442.98601538864,0.8383439177608074,233.20000000000002,47.11043333333333,1.17924528301888,36.206063341949026,27.198379999999997,2.2785691666666663,14425.192345904163
2017-08-09 23:24:20,235.34,60.3966,10879.66,14213.735844,9146.763631329412,0.7654328263454112,230.47,52.9698,9983.74,12207.949806,7025.59421531129,0.8178064424128907,233.86,28.5336,6553.06,6672.867696,1258.7962204901742,0.9820455460143743,27416.460000000003,17431.154067130876,32488.573545843057,0.8438800786779377,233.22333333333336,47.300000000000004,1.180556548086966,39.67526427061311,27.416460000000004,2.275618333333333,14427.467964237496
2017-08-09 23:29:20,234.89,60.4737,10847.23,14204.667393,9171.160072360388,0.7636384365708886,230.29,46.4885,8637.53,10705.836665,6325.188866489152,0.8068056958348897,233.51,28.1265,6454.27,6567.819015,1215.995633584086,0.9827113057255887,25939.030000000002,16712.344572433627,30856.696816876753,0.8406288642604454,232.89666666666665,45.02956666666666,1.1192374300476557,37.53770670677857,25.939030000000002,2.2231454166666667,14429.691109654163
2017-08-09 23:34:20,235.53,56.3933,9899.14,13282.313949000001,8855.895838377957,0.7452873074683862,231.12,40.4705,7346.87,9353.54196,5788.976455348618,0.785463948461295,234.15,29.4051,6762.08,6885.204165,1296.2678995228366,0.9821175723988135,24008.089999999997,15941.140193249412,28818.541533341548,0.8330778978604414,233.6,42.08963333333333,1.061643835616434,33.983823411782325,24.008089999999996,2.08113,14431.772239654163
2017-08-09 23:39:20,235.61,56.0467,9896.32,13205.162987000002,8742.950301290452,0.7494280842835914,231.13,42.185,7622.4,9750.21905,6079.949815827668,0.7817670516848542,234.19,29.3656,6745.02,6877.129864,1341.499297771215,0.9807899710180608,24263.74,16164.399414889334,29155.049086421972,0.8322311489881888,233.64333333333335,42.53243333333334,1.075713694662812,31.774026566392855,24.263740000000002,2.0113262499999998,14433.783565904163
2017-08-09 23:44:20,235.9,55.8304,9975.42,13170.39136,8599.430469464976,0.757412572438546,231.51,41.0413,7589.74,9501.471362999999,5716.100488471931,0.7987962821795647,234.46,28.4597,6529.78,6672.6612620000005,1373.4560309654782,0.9785870649820496,24094.94,15688.986988902387,28752.572864728965,0.8380098752678051,233.95666666666668,41.77713333333333,1.0457777081225952,33.63865719205243,24.094939999999998,2.014945,14435.798510904164
2017-08-09 23:49:20,236.31,50.3379,8633.02,11895.349149,8183.538174665956,0.7257475078590483,232.2,30.2452,5764.38,7022.93544,4011.676134735704,0.8207935341635434,234.89,23.887,5526.63,5610.81743,968.3145542083956,0.9849955142810626,19924.030000000002,13163.528863610056,23879.81288837907,0.8343461522554844,234.46666666666667,34.823366666666665,0.9667330110890019,44.552077580092295,19.924030000000002,1.83412375,14437.632634654165
2017-08-09 23:54:20,236.37,49.6296,8704.97,11730.948552000002,7863.755542282004,0.7420516730947468,232.26,29.3738,5592.72,6822.358788,3907.1808806095496,0.8197633947128611,234.94,23.8341,5521.28,5599.583454,933.1677340706581,0.9860162001971656,19818.969999999998,12704.104156962212,23541.1519321346,0.8418861599098862,234.5233333333333,34.27916666666667,0.9650781016814196,44.780649082290026,19.818969999999997,1.6559583333333334,14439.288592987497
2017-08-09 23:59:20,236.59,50.32,8943.22,11905.2088,7858.29578236894,0.751202280467353,232.55,29.7558,5643.51,6919.71129,4004.147751626239,0.8155701536501533,235.15,23.5322,5451.99,5533.59683,946.8362672004353,0.9852524799859695,20038.72,12809.279801195615,23782.93397089009,0.8425671964832874,234.76333333333332,34.536,0.9427934515611367,45.70303451470929,20.03872,1.6607370833333335,14440.949330070831
2017-08-10 00:04:20,235.47,48.9628,8314.05,11529.270516,7987.5309845162365,0.7211254162578623,231.44,31.6514,6108.14,7325.400016,4043.774367445937,0.8338302327052062,234.09,26.5168,6123.36,6207.317712,1017.4750552760092,0.9864743974941554,20545.55,13048.780407238182,24339.069310859504,0.8441386865533544,233.66666666666666,35.71033333333333,0.9529243937232494,37.1110136188405,20.54555,1.69101125,14442.640341320832
2017-08-10 00:09:20,235.19,51.2797,8991.01,12060.472643,8038.453803590052,0.7454940006201547,231.22,30.2749,5833.57,7000.162378,3869.3325488340515,0.833347811807002,233.87,24.7977,5694.98,5799.438099,1095.7577577789425,0.9819882379608444,20519.559999999998,13003.544110203045,24292.889947875618,0.8446734844651288,233.42666666666665,35.45076666666666,0.9453361512537768,44.65046830204897,20.51956,1.7110462499999999,14444.351387570832
2017-08-10 00:14:20,235.57,53.941,9475.23,12706.881370000001,8466.69065209974,0.7456770645841009,231.6,29.9559,5742.97,6937.78644,3892.4511899506033,0.8277813175235184,234.3,24.6955,5675.18,5786.15565,1127.798374545253,0.980820486569524,20893.38,13486.940216595596,24868.27063208103,0.8401621612178667,233.82333333333335,36.197466666666664,0.9508603361512356,49.01871585856839,20.89338,1.7255391666666666,14446.076926737498
2017-08-10 00:19:20,236.35,46.7756,7930.18,11055.413059999999,7702.882778208334,0.7173119590341205,232.36,30.2925,5787.22,7038.765300000001,4006.5323685306844,0.8221924944705855,234.9,24.7364,5700.89,5810.58036,1123.6980590522192,0.9811223056555405,19418.29,12833.113205791238,23275.712257130897,0.8342726437533996,234.53666666666666,33.93483333333334,0.9280709483946994,37.83948646670823,19.418290000000002,1.6796529166666665,14447.756579654164
2017-08-10 00:24:20,236.7,52.4618,9287.57,12417.708059999999,8242.603772988785,0.747929485467385,232.83,31.1264,6063.24,7247.159712000001,3969.690742820647,0.8366367295535599,235.39,24.1908,5579.12,5694.272411999999,1139.367512115513,0.9797775020813319,20929.93,13351.662027924944,24825.971254169148,0.8430659081056148,234.97333333333333,35.92633333333333,0.9121602451341925,46.026034756306885,20.92993,1.681175833333333,14449.437755487497
2017-08-10 00:29:20,236.92,50.5921,8832.51,11986.280332,8102.942878805825,0.7368849847787792,233.05,29.8778,5740.7,6963.021290000001,3940.56201511831,0.8244553277820007,235.59,23.5126,5433.7,5539.333434,1076.6239840493226,0.9809302986977403,20006.91,13120.128877973457,23925.179822160855,0.8362281976024468,235.1866666666667,34.66083333333333,0.9084982141844851,45.96331113408509,20.00691,1.7057016666666664,14451.143457154163
2017-08-10 00:34:20,235.98,46.0288,7733.1,10861.876224,7627.550032316831,0.7119488236215792,232.05,29.5639,5640.9,6860.302995,3904.3571011379036,0.8222523121954324,234.57,25.7089,5937.27,6030.536673,1056.502490057592,0.9845342665077266,19311.27,12588.409623512325,23051.967505231256,0.8377276254453175,234.19999999999996,33.767199999999995,0.918018787361208,36.31216091354925,19.31127,1.6382575,14452.781714654164
2017-08-10 00:39:20,233.55,49.8237,8907.78,11636.325135000001,7487.023314978576,0.7655148766174451,229.62,30.433,5853.26,6988.02546,3817.3088952831954,0.8376128612444982,232.23,24.2161,5523.75,5623.704903,1055.576986072658,0.982226147224283,20284.79,12359.909196334429,23753.737825566157,0.8539620226913288,231.79999999999998,34.82426666666667,0.9404659188955904,43.071785191935135,20.28479,1.649835833333333,14454.431550487498
2017-08-10 00:44:20,234.22,45.6906,7749.19,10701.652332000001,7380.746370042874,0.7241115446096514,230.24,30.8284,5885.69,7097.930816,3967.275525171201,0.8292120834331896,232.89,23.21,5315.85,5405.3769,979.7133297825484,0.9834374361573196,18950.73,12327.735224996622,22607.59216083222,0.8382462787360542,232.45000000000002,33.243,0.9507420950742128,37.444273982492554,18.95073,1.6348133333333332,14456.066363820832
2017-08-10 00:49:20,234.4,52.7165,9237.29,12356.7476,8207.416445264962,0.7475502696194911,230.48,33.6382,6425.53,7752.932335999999,4338.262788916136,0.8287870603698766,233.12,25.6659,5825.36,5983.234608000001,1365.3853832412756,0.9736138362702823,21488.18,13911.064617422373,25598.03895814093,0.8394463355235314,232.66666666666666,37.3402,0.9398280802292267,41.17894387282339,21.48818,1.6849545833333335,14457.751318404165
2017-08-10 00:54:20,234.36,51.3883,9033.08,12043.361988,7965.30185790867,0.7500463748412243,230.44,33.2831,6350.23,7669.757564,4301.134738372562,0.8279570699609143,233.12,24.5307,5593,5718.596784,1191.931280726848,0.9780371324043328,20976.309999999998,13458.36787700808,24922.544956905644,0.8416600325637207,232.64000000000001,36.4007,0.9456671251719468,41.17393346831243,20.976309999999998,1.7693537499999998,14459.520672154165
2017-08-10 00:59:20,234.94,43.5651,7230.66,10235.184594,7244.070653828202,0.7064513525470472,230.87,30.6549,5804.76,7077.296763,4048.813506938827,0.820194516972525,233.52,17.4134,3941.54,4066.377168,999.8428380659133,0.9693001502707631,16976.96,12292.726998832943,20960.160016312766,0.8099632820926586,233.11,30.544466666666665,0.9609197374630042,42.99000146234888,16.97696,1.5813862499999998,14461.102058404165
2017-08-10 01:04:20,235.78,50.2651,8961.96,11851.505277999999,7755.091895836041,0.756187487562118,231.85,30.1474,5817.84,6989.67469,3874.053433604987,0.832347749792058,234.56,12.2265,2702.25,2867.84784,960.4145828196619,0.9422571038496939,17482.05,12589.559912260689,21543.42338132223,0.811479665537123,234.06333333333336,30.879666666666665,0.9456130107236074,62.7773399971934,17.48205,1.4357920833333329,14462.537850487499
2017-08-10 01:09:20,235.71,45.4062,7849.84,10702.695402,7275.142668181286,0.7334451467742519,231.63,29.6836,5619.76,6875.612268,3961.356030738981,0.8173468457718448,234.36,8.8333,1954.74,2070.172188,681.6189700769102,0.9442402962086359,15424.34,11918.117668997178,19492.352172266503,0.7913021406388079,233.9,27.974366666666665,0.9705002137665713,68.42359255079948,15.42434,1.3710995833333333,14463.908950070832
2017-08-10 01:14:20,236.28,39.9239,6902.97,9433.219092000001,6429.201164746156,0.7317724662892839,232.1,29.9022,5610.95,6940.30062,4084.729219112619,0.8084592162810377,234.77,8.2582,1839.95,1938.777614,611.099528757414,0.9490258123023696,14353.87,11125.029912616188,18160.393017044124,0.7903942379731773,234.38333333333333,26.0281,0.9741875844414413,68.27198297224922,14.35387,1.24075875,14465.149708820833
2017-08-10 01:19:20,236.42,42.7621,7678.9,10109.815681999999,6575.930954170147,0.7595489612804596,232.25,30.0898,5770.52,6988.35605,3941.854793263141,0.8257335428694994,234.96,8.3037,1848.71,1951.0373519999998,623.5527923112613,0.9475523357381629,15298.130000000001,11141.338539744549,18925.17386853017,0.8083481877774755,234.54333333333332,27.051866666666665,0.9777866208092276,69.30452119139036,15.29813,1.2355,14466.385208820833
2017-08-10 01:24:20,236.53,38.2553,6579.84,9048.526109,6211.403248836344,0.7271725716142264,232.33,28.4213,5341.27,6603.120629,3882.2721218669553,0.8089008667419879,235.02,7.6908,1708.43,1807.4918160000002,590.1640449967945,0.9451937678925567,13629.54,10683.839415700093,17317.87473312089,0.7870215144779369,234.62666666666667,24.78913333333333,0.9788600329601577,68.97511544036769,13.62954,1.2053195833333334,14467.590528404167
2017-08-10 01:29:20,236.52,42.4031,7615.16,10029.181212000001,6526.3936410190445,0.7593002697855729,232.4,29.1895,5511.2,6783.6398,3955.3057399073514,0.8124252116098499,235.15,8.4739,1895.78,1992.6375850000002,613.6959644275274,0.9513922723684848,15022.140000000001,11095.395345353922,18675.45148180631,0.8043789471239623,234.69000000000003,26.688833333333335,0.9757552516085134,68.24926779614445,15.022140000000002,1.1938199999999999,14468.784348404168
2017-08-10 01:34:20,236.33,42.3889,7559.4,10017.768737,6573.519765545289,0.7545991725762076,232.33,30.1838,5680.08,7012.602254,4112.576025608024,0.8099817719962761,234.91,10.103,2288.55,2373.29573,628.5471498115561,0.9642919637326446,15528.029999999999,11314.64294096487,19213.038816450306,0.8082027079810413,234.52333333333334,27.558566666666664,0.9352303253407598,63.33989310039103,15.52803,1.27292375,14470.057272154168
2017-08-10 01:39:20,236.19,38.6919,6634.15,9138.639861,6285.12468345363,0.7259450094222287,232.07,30.8256,5850.46,7153.696992,4116.733953238884,0.8178232886495732,234.66,8.3461,1862.28,1958.4958259999999,606.3160084142773,0.9508725907287178,14346.890000000001,11008.174645106792,18083.50523790319,0.7933688635723559,234.30666666666664,25.95453333333333,0.9545894269618096,67.84338253047638,14.346890000000002,1.2447883333333332,14471.302060487502
2017-08-10 01:44:20,236.23,42.8987,7802.02,10133.959900999998,6467.273551866806,0.7698885802015176,232.23,30.5675,5812.43,7098.690524999999,4075.1766421622465,0.8188031270739192,234.84,8.3968,1869.83,1971.9045120000003,626.2133626376555,0.9482355705467342,15484.28,11168.663556666708,19091.934756865663,0.8110377600380019,234.4333333333333,27.287666666666667,0.9398549694298248,69.22858922834492,15.48428,1.2429654166666666,14472.545025904168
2017-08-10 01:49:20,236.2,40.0265,7067.85,9454.2593,6279.212951408519,0.7475836843188763,232.11,29.6751,5597.31,6887.887461,4014.1144028665935,0.8126308729189616,234.72,8.0273,1783.06,1884.167856,608.921625485281,0.9463381907943981,14448.22,10902.248979760394,18100.002596272923,0.7982440843945026,234.34333333333333,25.909633333333332,0.9530176521627755,69.01808722367099,14.44822,1.2471875,14473.792213404167
2017-08-10 01:54:20,235.87,39.5236,6887.53,9322.431532,6282.488373879245,0.7388126130353434,231.8,29.1446,5495.95,6755.71828,3928.6464687250946,0.8135256344644377,234.35,7.7449,1717.48,1815.017315,586.9840741875449,0.9462609451745092,14100.96,10798.118916791886,17760.530540014246,0.7939492555265012,234.00666666666666,25.471033333333335,0.9429930771203024,69.59330271903639,14.100959999999999,1.1895491666666667,14474.981762570835
2017-08-10 01:59:20,235.77,41.4364,7443.53,9769.460028,6327.417354481191,0.761918261466477,231.72,29.628,5698.65,6865.40016,3828.721396814873,0.8300535827761567,234.35,9.0695,2037,2125.437325,606.7246677885737,0.9583909984266415,15179.18,10762.863419084639,18607.70631889568,0.815746967404892,233.9466666666667,26.711300000000005,0.9517838823663604,66.04620516410658,15.17918,1.2200058333333332,14476.201768404168
2017-08-10 02:04:20,236.35,38.621,6757.33,9128.07335,6136.791861720603,0.740279984713313,232.33,29.4309,5547.44,6837.680997,3997.473059713464,0.8113043007466877,234.83,9.1312,2054.57,2144.279696,613.7406046350949,0.9581632488675116,14359.34,10748.005526069162,17936.28356221024,0.8005749881348629,234.50333333333333,25.7277,0.9267814245710727,64.50829261846181,14.35934,1.2307716666666666,14477.432540070835
2017-08-10 02:09:20,236.26,40.4447,7123.7,9555.464822,6368.6581219656855,0.7455105672723286,232.29,29.4012,5552.14,6829.604748,3977.0896940230223,0.8129518771384104,234.77,8.1474,1812.56,1912.7650979999999,610.980005014034,0.9476124391307772,14488.4,10956.727821002742,18164.900745766146,0.7976041379349094,234.43999999999997,25.997766666666667,0.9170789967582228,68.6611542273503,14.4884,1.2019891666666664,14478.6345292375
2017-08-10 02:14:20,236.01,41.6665,7373.56,9833.710664999999,6506.341396617205,0.7498247865115525,232.1,29.5077,5589.96,6848.737169999999,3956.9619687507234,0.8162030256447993,234.6,7.7384,1716.44,1815.42864,591.2823972792104,0.9454736816314631,14679.960000000001,11054.585762647139,18376.75411995603,0.7988331292988495,234.23666666666668,26.304199999999998,0.9121828350244131,70.58112392697743,14.679960000000001,1.2153483333333333,14479.849877570834
2017-08-10 02:19:20,236.15,39.1605,6517.18,9247.752075,6561.0428506653425,0.7047312630296698,232.23,30.0241,5736.65,6972.496743,3963.1499604034175,0.822754059477945,234.65,7.6613,1689.43,1797.724045,614.5225928077514,0.9397604736382108,13943.26,11138.715403876511,17846.161499777925,0.7813030269939846,234.34333333333333,25.6153,0.9018107335391138,70.09092222226559,13.94326,1.1926341666666667,14481.0425117375
2017-08-10 02:24:20,236.31,49.2138,8689.57,11629.713078,7729.269014059754,0.747186963403088,232.62,28.9575,5538.65,6736.09365,3833.83800375946,0.8222347086875789,235.1,7.6356,1674.13,1795.12956,647.9034498177899,0.932595639503591,15902.349999999999,12211.010467637005,20049.77586316716,0.7931435298094143,234.67666666666665,28.6023,0.8763831086743366,73.304244763533,15.902349999999998,1.2435670833333332,14482.286078820833
2017-08-10 02:29:20,236.44,48.3132,8572.7,11423.173008,7549.681866191433,0.7504657413484217,232.77,29.4587,5600.25,6857.1015990000005,3956.898062435822,0.8167080389791377,235.19,9.3538,2091.7,2199.9202219999997,681.4984175803556,0.9508072061351324,16264.650000000001,12188.07834620761,20324.568713647895,0.8002457631033681,234.80000000000004,29.0419,0.8645655877342543,67.79205217289503,16.264650000000003,1.3402916666666667,14483.6263704875
2017-08-10 02:34:20,236.66,47.6493,8267.49,11276.683337999999,7668.911018223305,0.7331490786958906,232.95,30.3048,5743.68,7059.503159999999,4104.4762057599955,0.8136096648478589,235.44,8.4573,1867.06,1991.186712,692.034304384812,0.9376619423723836,15878.23,12465.421528368111,20186.751145560873,0.7865668866429589,235.01666666666665,28.8038,0.8793702574285497,70.6382491199078,15.87823,1.3392866666666665,14484.965657154167
2017-08-10 02:39:20,237.22,51.4758,9174.16,12211.089276,8058.876447796072,0.7512974307731202,233.52,31.4236,6056.56,7338.0390720000005,4143.054234329866,0.8253649156911984,236.02,8.194,1795.76,1933.9478800000002,717.9139397981456,0.9285462232829148,17026.48,12919.844621924083,21373.427573626574,0.7966190701677429,235.58666666666667,30.36446666666667,0.8772426283321054,73.01451038165224,17.02648,1.3710295833333332,14486.3366867375
2017-08-10 02:44:20,236.93,50.5241,8930.48,11970.675013,7971.423162551499,0.7460297761238704,233.29,30.4919,5756.03,7113.455351,4179.637026079004,0.8091749671544399,235.74,8.1686,1790.95,1925.665764,707.5922075190653,0.9300419800162163,16477.46,12858.652396149568,20900.99589724382,0.7883576496071584,235.32000000000002,29.728199999999998,0.8626551079381394,72.52238615186927,16.47746,1.3959975,14487.7326842375
2017-08-10 02:49:20,237.18,48.0864,8258.25,11405.132352,7866.27935584143,0.7240819084884916,233.52,30.3501,5731.42,7087.3553520000005,4169.104300581007,0.8086824655098794,235.93,8.3865,1847.88,1978.626945,707.321774781487,0.9339203656705485,15837.55,12742.705431203924,20327.43298375213,0.7791219881358887,235.54333333333338,28.941,0.859006835260335,71.02207940292318,15.837549999999998,1.34645875,14489.0791429875
2017-08-10 02:54:20,237.74,48.3212,8386.93,11487.882088,7850.53119495052,0.7300675560346159,234.06,29.7778,5705.75,6969.791868,4002.80097191191,0.8186399404832271,236.48,8.3197,1830.44,1967.4426559999997,721.3321087046749,0.9303651084405483,15923.12,12574.664275567106,20289.601577596924,0.7847921477956353,236.09333333333333,28.806233333333328,0.8612413169932788,71.11840377140595,15.92312,1.3233612499999998,14490.402504237501
2017-08-10 02:59:20,235.38,48.1976,8520.91,11344.751088,7489.824431892726,0.7510883168704388,231.78,28.7118,5502.08,6654.821004,3743.4954613141413,0.8267810654400585,234.19,10.0266,2252.42,2348.129454,663.5631668065504,0.959240128845128,16275.41,11896.883060013419,20159.98008956691,0.8073128012870789,233.7833333333333,28.97866666666667,0.8569187994581744,66.32097174933284,16.27541,1.3416054166666664,14491.744109654168
2017-08-10 03:04:20,234.73,43.7615,7432.96,10272.136895,7089.98603863366,0.7236040636898073,231.03,28.4774,5389.15,6579.133722,3773.865764631483,0.819127597601367,233.48,7.8494,1728.79,1832.6779119999999,608.270881296055,0.9433136006497579,14550.900000000001,11472.1226845612,18529.389890107654,0.7852875937252709,233.08,26.6961,0.8795263428865673,70.59720333681699,14.550900000000002,1.2844295833333335,14493.0285392375
2017-08-10 03:09:20,234.83,46.236,8159.33,10857.59988,7163.2959666117395,0.7514856036488978,231.14,28.9771,5499.9,6697.766893999999,3822.457502231046,0.8211542872486239,233.56,7.7953,1711.86,1820.670268,619.9802941861882,0.9402361482403248,15371.09,11605.733763028975,19260.411832731166,0.7980665280416461,233.17666666666665,27.669466666666665,0.8734435978442648,71.82706810395092,15.37109,1.2467495833333333,14494.275288820834
2017-08-10 03:14:20,234.48,44.907,7675.76,10529.793359999998,7208.276952691263,0.7289563752654689,230.77,30.0563,5768.19,6936.092351,3851.929545760244,0.8316195500436755,233.14,7.8143,1717.54,1821.825902,607.5409168098178,0.9427574819934688,15161.490000000002,11667.747415261325,19131.312259393955,0.7924960815249529,232.79666666666665,27.592533333333336,0.8705737481922604,71.67965729859286,15.161490000000002,1.2721908333333334,14495.547479654168
2017-08-10 03:19:20,234.61,47.0356,8141.12,11035.022116000002,7449.421336332719,0.7377529391804255,230.97,30.1816,5711.05,6971.0441519999995,3997.4197261025006,0.8192531671688659,233.37,7.5858,1665.14,1770.298146,601.0526650228226,0.940598623888521,15517.31,12047.893727458042,19645.32139987083,0.7898730534437592,232.98333333333335,28.26766666666667,0.8641533729165245,73.16439276912374,15.51731,1.2782833333333334,14496.8257629875
2017-08-10 03:24:20,234.75,49.6712,8727.05,11660.314199999999,7733.144608774727,0.7484403807917972,231.14,30.2009,5710.13,6980.636026,4015.4320702247073,0.8179956638237709,233.52,7.9916,1766.43,1866.1984320000001,602.014653226364,0.9465392156111295,16203.61,12350.591332225798,20373.85784007906,0.7953137853020928,233.13666666666666,29.287900000000004,0.8564361390314708,72.71364624981648,16.20361,1.321705,14498.147467987501
2017-08-10 03:29:20,235.28,44.4648,7498.94,10461.678144,7294.69728398974,0.7168008704512483,231.59,29.7233,5573.54,6883.619047,4039.7850255454427,0.8096816459401606,233.9,9.6335,2168.61,2253.27565,611.8674879276742,0.9624255248131759,15241.09,11946.349797462857,19365.074176760616,0.7870401043074923,233.59,27.94053333333333,0.8562010360032535,65.52141691401738,15.24109,1.3101958333333332,14499.457663820835
2017-08-10 03:34:20,235.46,46.1591,8024.86,10868.621686,7329.976762158902,0.7383512124943051,231.76,30.4774,5814.37,7063.442223999999,4010.6505151765664,0.8231638081846367,234.1,7.4348,1633.01,1740.48668,602.139704020107,0.9382490649109708,15472.24,11942.766981355575,19545.329206451268,0.7916080530837579,233.77333333333334,28.023766666666663,0.8612331032909439,73.46966206065566,15.47224,1.2797220833333334,14500.737385904167
2017-08-10 03:39:20,235.43,44.0798,7410.96,10377.707314,7264.604667388934,0.7141230500885565,231.77,29.9721,5616.23,6946.633617,4088.2366854102897,0.8084822533688549,234.16,7.4203,1629.92,1737.537448,601.994332865645,0.9380632353427125,14657.109999999999,11954.835685664868,18914.253086583834,0.7749240709058984,233.78666666666666,27.1574,0.862609786700119,72.67669217229925,14.65711,1.2553895833333333,14501.9927754875
2017-08-10 03:44:20,235.63,48.3818,8498.07,11400.203534,7599.174092737059,0.7454314280140114,232.03,29.4685,5604.19,6837.5760549999995,3917.3333725647294,0.819616477377523,234.43,7.5568,1661.37,1771.540624,614.9844758872453,0.9378108396118835,15763.629999999997,12131.491941189035,19891.33297433921,0.792487362226345,234.02999999999997,28.469033333333332,0.8545912917147254,73.45607098238905,15.763629999999997,1.2675308333333333,14503.260306320833
2017-08-10 03:45:45,228.5,0,0,0,0,0,218.09,0,0,0,0,0,221.4,0,0,0,0,0,0,0,0,0,222.66333333333333,0,2.621296725998895,0,0,0.1860984097222222,14503.446404730556
2017-08-10 03:50:45,233.03,22.9648,3543.38,5351.487344,4010.3459911324576,0.6621299411224021,229.06,17.1696,3090.32,3932.868576,2432.5660389161617,0.7857674214842617,231.29,4.1964,867.07,970.5853559999999,436.148539355168,0.89334749864081,7500.77,6879.060569403788,10177.574608443112,0.7369899301723135,231.12666666666667,14.776933333333332,0.8941705846721839,71.60168550984868,7.50077,0.3125320833333333,14503.758936813889
2017-08-10 03:55:45,230.8,44.4289,7662.79,10254.190120000001,6813.9609943853975,0.7472837845140323,226.74,27.3218,5035.31,6194.944932,3608.7388260183757,0.8128094850351448,229.31,7.6795,1612.97,1760.986145,706.6823770138612,0.915947013313952,14311.07,11129.382197417635,18129.254607983654,0.7893909765985512,228.95000000000002,26.476733333333332,0.9652762611924035,70.99528894551442,14.311069999999999,0.9088266666666667,14504.667763480555
2017-08-10 04:00:45,231.02,48.3957,8635.94,11180.374614,7100.796914838197,0.7724195564239973,227.21,27.8788,5146.72,6334.342148,3692.582252236129,0.8125105780124336,229.67,7.6834,1603.75,1764.646478,736.1814516936734,0.9088222598656954,15386.41,11529.560618768,19226.86611879185,0.8002557413639924,229.29999999999998,27.985966666666666,0.9114696903619603,72.92845580939971,15.38641,1.2373949999999998,14505.905158480555
2017-08-10 04:05:45,232.38,42.608,7080.5,9901.247039999998,6921.070198828265,0.7151119421013862,228.43,28.1705,5149.49,6434.987315,3858.9913817098522,0.8002331236918685,230.79,7.0038,1445.52,1616.407002,723.3557393942676,0.8942797192857,13675.51,11503.417319932385,17870.31571619876,0.7652640399410332,230.53333333333333,25.92743333333333,0.9123770965876191,72.98691347517364,13.675510000000001,1.210913333333333,14507.116071813887
2017-08-10 04:10:45,233.35,48.7337,8520.48,11372.008894999999,7531.534164933403,0.74925020536576,229.61,28.9132,5389.04,6638.759852,3877.0324026150547,0.8117540203501249,232,6.4235,1311.29,1490.252,708.0745436774292,0.8799115854231365,15220.810000000001,12116.641111225887,19454.717907858478,0.7823711488436311,231.65333333333334,28.023466666666668,0.8820651548290502,77.07813927375152,15.220810000000002,1.2040133333333332,14508.320085147221
2017-08-10 04:15:45,232.68,44.7835,7516.94,10420.224779999999,7216.418606353572,0.7213798318849702,228.86,28.8444,5267.71,6601.329384000001,3978.540057855623,0.7979771487797039,231.2,6.3786,1303.94,1474.7323199999998,688.8946886517429,0.8841875792075949,14088.59,11883.853352860937,18431.341207313268,0.7643822466055735,230.91333333333333,26.668833333333335,0.8892225077229466,76.08219332179262,14.08859,1.221225,14509.54131014722
2017-08-10 04:20:45,232.83,47.4237,8314.84,11041.660071,7265.1010246187025,0.7530425630325492,229.07,27.9739,5123.23,6407.981273,3848.9918631011305,0.7995076423813386,231.5,6.7364,1363.41,1559.4766,757.0207644758231,0.8742740993997602,14801.48,11871.113652195656,18973.854366831903,0.7800987460868463,231.13333333333333,27.378,0.8927026247476202,75.39484257432976,14.80148,1.2037529166666667,14510.745063063887
2017-08-10 04:25:45,233.03,44.8481,7656.73,10450.952743,7113.149720308102,0.7326346399497827,229.22,28.66,5280.25,6569.4452,3908.5253195166893,0.8037588927600766,231.54,8.0039,1694.79,1853.223006,749.7482016435092,0.9145094759308207,14631.77,11771.423241468301,18779.113356670492,0.779151268864495,231.26333333333332,27.170666666666666,0.8835526600268045,70.54212876631662,14.631770000000001,1.2263854166666666,14511.971448480554
2017-08-10 04:30:45,233.16,44.0601,7381.51,10273.052915999999,7144.853135987896,0.7185312935070646,229.36,28.4385,5185.13,6522.65436,3957.2018880930264,0.7949417083630351,231.69,7.2519,1507.94,1680.192711,741.0563423232603,0.8974803843200342,14074.58,11843.111366404182,18394.3765595209,0.7651566746204844,231.40333333333334,26.5835,0.883018106912889,72.72029642447383,14.07458,1.1960979166666665,14513.16754639722
2017-08-10 04:35:45,233.36,45.0706,7620.69,10517.675216,7248.901701165539,0.7245603085753243,229.72,28.763,5285.31,6607.436360000001,3965.3137902756257,0.7999032774641812,232.08,6.9184,1401.75,1605.622272,783.0196790901504,0.8730260064553962,14307.75,11997.235170531314,18672.04760596795,0.766265719857471,231.72000000000003,26.917333333333335,0.8631106507854428,74.29760253616008,14.30775,1.1825970833333335,14514.350143480553
2017-08-10 04:40:45,233.58,44.7265,7586.81,10447.21587,7182.244319032865,0.7262040044358727,229.83,28.1706,5144.51,6474.448998000001,3930.967652830943,0.794586535717429,232.12,7.0249,1421.73,1630.619788,798.5015341983789,0.8718954660447185,14153.05,11911.713506062186,18498.587593462486,0.7650881413779814,231.84333333333333,26.640666666666664,0.868402513191374,73.6309151422637,14.153049999999999,1.1858666666666666,14515.53601014722
2017-08-10 04:45:45,233.34,44.4706,7534.41,10376.769804,7135.125613267519,0.7260843347508453,229.64,28.9817,5387.04,6655.357588,3908.1433779416507,0.8094290845788886,231.86,7.7499,1568.15,1796.891814,877.3401670505065,0.8727013990392635,14489.6,11920.609158259676,18762.980330000468,0.7722440542578578,231.61333333333334,27.067399999999996,0.8519947038167164,71.36814027206158,14.489600000000001,1.19344375,14516.72945389722
2017-08-10 04:50:45,233.13,45.6745,7703.66,10648.096185,7350.889399889755,0.7234776871054344,229.38,27.8192,5102.72,6381.168095999999,3831.6517157758813,0.7996529668601917,231.71,7.4554,1492.7,1727.490734,869.5234016723523,0.8640856767686721,14299.080000000002,12052.064517337987,18700.69378329257,0.7646283162379236,231.40666666666667,26.983033333333335,0.875803059548848,72.37004488005425,14.299080000000002,1.1995283333333333,14517.928982230553
2017-08-10 04:55:45,233.39,43.2501,7212.2,10094.140839,7062.283655983214,0.7144936963961059,229.53,27.4485,5019.45,6300.254205,3807.666574835589,0.7967059481530873,231.79,9.0509,1917.45,2097.908111,851.2367119077917,0.9139818803055287,14149.1,11721.186942726594,18373.43882228758,0.7700844755765961,231.56999999999996,26.583166666666667,0.8809431273480866,65.952513808864,14.1491,1.1853408333333333,14519.114323063886
2017-08-10 05:00:45,233.41,43.8838,7365.64,10242.917758,7117.914834244066,0.7190958840069992,229.57,27.3715,5004.32,6283.675255,3800.1784231663805,0.7964001634263322,232,7.2887,1455.05,1690.9784000000002,861.5320346722813,0.8604781705076776,13825.009999999998,11779.625292082728,18162.887257316084,0.7611680788488752,231.66,26.18133333333334,0.9021842355175703,72.16069973518027,13.825009999999999,1.1655879166666665,14520.279910980553
2017-08-10 05:05:45,233.44,46.2164,7844.39,10788.756416,7406.943400059242,0.7270893602126905,229.53,28.5544,5299,6554.091432,3857.034288026983,0.8085026055828145,231.93,6.8389,1375.6,1586.1460769999999,789.6733613225723,0.8672593400740101,14518.99,12053.651049408796,18870.38882061029,0.769405979814381,231.63333333333335,27.203233333333333,0.9080443229241703,74.85997375312003,14.51899,1.181,14521.460910980553
2017-08-10 05:10:45,233.3,44.7908,7422.05,10449.69364,7355.900418531809,0.7102648417930079,229.43,29.0675,5308.27,6668.956525,4036.9853528889685,0.7959671022146902,231.79,7.0394,1414.65,1631.6625259999998,813.0731678346666,0.8669991358249777,14144.97,12205.958939255444,18683.297619202287,0.7570917237577004,231.50666666666666,26.9659,0.8970224039624433,73.89517872572397,14.144969999999999,1.1943316666666666,14522.65524264722
2017-08-10 05:15:45,232.99,48.2067,8231.83,11231.679033,7641.177183617183,0.7329117913549622,229.18,28.9747,5308.55,6640.421746,3989.2979159558495,0.7994296451423012,231.54,7.1692,1436.27,1659.9565679999998,832.2164951179097,0.8652455297252091,14976.650000000001,12462.691594690941,19483.806789405407,0.7686716544604499,231.23666666666668,28.116866666666667,0.8894206512807968,74.50213750702426,14.976650000000001,1.2134008333333335,14523.868643480555
