DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-10 05:20:45,233.01,46.0991,7603.37,10741.551291,7587.469194684335,0.7078465478604211,229.18,28.9529,5289.95,6635.425622,4005.6587701143594,0.7972284373832742,231.5,7.2134,1489.41,1669.9021,755.136329072049,0.8919145619374933,14382.73,12348.264293870743,18956.332802633086,0.7587295575440731,231.23000000000002,27.4218,0.8865631622194401,73.6946517004719,14.382729999999999,1.2233075,14525.091950980555
2017-08-10 05:25:45,232.75,46.4909,7864.04,10820.756975,7432.742185116551,0.7267550706636214,228.84,28.6365,5288.76,6553.17666,3869.514439767443,0.8070528652587858,231.21,8.3872,1785.71,1939.204512,756.1441233396963,0.9208466610663497,14938.509999999998,12058.40074822369,19198.0235864232,0.778127494882571,230.93333333333337,27.8382,0.9064665127020909,69.87161526248106,14.938509999999999,1.2217183333333332,14526.31366931389
2017-08-10 05:30:45,232.47,45.9839,7631.96,10689.877233,7485.095979011339,0.7139427173625429,228.6,27.2295,4984.46,6224.6637,3728.484502649527,0.8007597261840829,230.92,6.6866,1356.4,1544.069672,737.787362313958,0.878457769488526,13972.82,11951.367843974824,18386.812994491334,0.7599370268347342,230.66333333333333,26.633333333333336,0.8945215971329061,74.89386733416771,13.97282,1.20463875,14527.518308063889
2017-08-10 05:35:45,232.86,46.8595,7936.31,10911.70317,7488.67475953443,0.7273209210657074,228.98,27.041,4947.53,6191.84818,3723.02709945406,0.7990392942741693,231.33,6.8416,1391.17,1582.667328,754.6402468850038,0.8790034237694203,14275.01,11966.342105873493,18627.110723214722,0.7663566407112856,231.0566666666667,26.914033333333332,0.8987694216426173,74.57980409228891,14.27501,1.1769929166666666,14528.695300980555
2017-08-10 05:40:45,233.02,41.3259,6545.07,9629.761218,7063.593972674026,0.6796710584854296,228.87,28.714,5294.04,6571.77318,3893.7569528371073,0.8055725380345522,231.31,6.6164,1353.52,1530.439484,714.3028935865977,0.8843995559121369,13192.630000000001,11671.65381909773,17614.567527752664,0.7489613343736273,231.0666666666667,25.552099999999996,0.9506635891517685,74.10623784346491,13.192630000000001,1.144485,14529.839785980555
2017-08-10 05:45:45,232.83,47.2763,8182.28,11007.340929,7362.869571630248,0.7433475580321965,228.77,28.7273,5275.56,6571.944421,3919.0458225329576,0.8027395945623746,231.2,7.2176,1453.11,1668.70912,820.4032271213799,0.8707988603789736,14910.95,12102.318621284587,19204.232499987906,0.776440818450276,230.9333333333333,27.740400000000005,0.9367782909930567,73.98162968089862,14.910950000000001,1.1709825,14531.010768480555
2017-08-10 05:50:45,232.64,42.1503,6808.22,9805.845792,7057.106498281297,0.6943021687690029,228.52,28.8082,5237.94,6583.249864,3987.877045278105,0.7956465436080855,230.92,8.091,1684.79,1868.3737199999998,807.6527802754335,0.9017414353269753,13730.95,11852.636323834835,18139.018047501606,0.7569841963904571,230.6933333333333,26.349833333333333,0.942087619928313,69.29392342772567,13.73095,1.1934125,14532.204180980556
2017-08-10 05:55:45,232.84,47.8925,8154.45,11151.2897,7606.326785697948,0.731256224111907,228.72,29.073,5367.25,6649.57656,3925.493072825557,0.8071566590098783,231.14,8.9537,1902,2069.5582179999997,815.761740762175,0.919036721681632,15423.7,12347.58159928568,19757.36047757945,0.7806558987220351,230.9,28.63973333333333,0.9441316587267246,68.736789914245,15.4237,1.2147770833333333,14533.418958063889
2017-08-10 06:00:45,232.37,47.5002,7948.98,11037.621474,7657.859019524056,0.7201714625496497,228.27,27.7171,5024.77,6326.982417,3844.7877642500844,0.7941811228207181,230.65,8.2305,1673.67,1898.3648249999999,895.8893569505556,0.8816377010146088,14647.42,12398.536140724696,19190.37808614662,0.7632689639697019,230.42999999999998,27.815933333333334,0.937377945579989,70.76615560865595,14.64742,1.2529633333333334,14534.671921397221
2017-08-10 06:05:45,233.45,45.6281,7578.46,10651.879945,7485.284923841792,0.7114668996581522,229.26,26.8335,4926.73,6151.84821,3684.0966200657945,0.8008536348461042,231.62,7.6431,1524.56,1770.2948219999998,899.8114042398059,0.8611898882908217,14029.749999999998,12069.192948147393,18506.73670537598,0.7580888096778579,231.4433333333333,26.70156666666667,0.9433554649806183,71.37583687349182,14.029749999999998,1.1948820833333331,14535.866803480554
2017-08-10 06:10:45,234.26,39.6574,7176.46,9290.142524,5899.590662464058,0.7724811520878665,229.96,20.9233,4032.13,4811.522068,2625.389927982317,0.8380154851240308,232.2,7.6729,1525.57,1781.6473799999999,920.27363417674,0.8562693253027431,12734.16,9445.254224623115,15854.704610094785,0.8031786345544454,232.14000000000001,22.7512,0.9390884810890008,74.30904743486059,12.73416,1.1151629166666663,14536.981966397221
2017-08-10 06:15:45,234.23,34.6881,6146.32,8124.993662999999,5313.96955969736,0.756470743846782,229.92,19.8936,3935.61,4573.936511999999,2330.6370682083298,0.8604426383432934,232.08,7.0102,1408.75,1626.927216,813.827748151604,0.8658961422156207,11490.68,8458.434376057294,14268.175740313396,0.8053363099204167,232.07666666666668,20.53063333333333,0.9292906079887513,68.95776879752047,11.490680000000001,1.0093683333333332,14537.991334730554
2017-08-10 06:20:45,233.96,36.7753,6675.69,8603.949188,5427.992691003357,0.7758867299345096,229.86,13.9841,3038.01,3214.3852260000003,1050.1274308516424,0.9451294062163537,231.89,7.3069,1519.05,1694.397041,750.645342388505,0.8965136052784218,11232.75,7228.7654642435045,13357.758895096871,0.8409157620087842,231.90333333333334,19.355433333333334,0.8868637794483356,89.99987944814806,11.23275,0.9468095833333333,14538.938144313886
2017-08-10 06:25:45,234,37.1059,6666.67,8682.7806,5562.929988669313,0.7678035766560772,229.88,13.0169,2873.91,2992.324972,833.456687509796,0.960427101632329,231.94,7.6481,1565.9,1773.900314,833.474363138602,0.882744079608974,11106.48,7229.861039317711,13252.350306200186,0.8380762463548652,231.93999999999997,19.256966666666667,0.8881607312236056,92.68818730537346,11.10648,0.93080125,14539.868945563887
2017-08-10 06:30:45,233.95,38.4077,7037.82,8985.481414999998,5586.409035051979,0.7832435097190618,229.86,12.4905,2767.53,2871.0663300000006,764.0677786424916,0.963938022288743,231.94,7.0023,1389.05,1624.113462,841.5964798819119,0.8552666008257002,11194.4,7192.073293576383,13305.657053305358,0.8413263587925645,231.91666666666666,19.300166666666666,0.8868127919511218,99.00190844638648,11.1944,0.9292033333333332,14540.79814889722
2017-08-10 06:35:45,233.72,38.4239,6850.65,8980.433908,5806.615860676181,0.7628417591155885,229.5,12.884,2846.97,2956.878,798.67973930982,0.9628297143135427,231.64,7.2576,1430.84,1681.1504639999998,882.5892459164768,0.8511076376801928,11128.46,7487.8848459024775,13413.092165384383,0.8296714778952753,231.62,19.521833333333333,0.915292289094208,96.82526402062649,11.128459999999999,0.9301191666666667,14541.728268063887
2017-08-10 06:40:45,233.77,45.9924,8912.05,10751.643348000001,6014.4159716544955,0.8289011931983217,229.58,13.3643,2946.74,3068.175994,854.6503978574452,0.9604207860834986,231.85,8.6325,1636.07,2001.445125,1152.847580335868,0.8174443453701984,13494.859999999999,8021.913949847809,15699.119396907678,0.8595934369833597,231.73333333333335,22.66306666666667,0.9292289988492531,102.93987868661492,13.49486,1.0259716666666665,14542.754239730553
2017-08-10 06:45:45,233.92,47.8072,9532.15,11183.060223999999,5847.987034109337,0.8523740200864719,229.73,13.8256,3045.62,3176.155088,901.1991781111917,0.9589015383747533,231.97,8.3738,1594.47,1942.4703859999997,1109.4397773592707,0.8208464908869917,14172.24,7858.6259895798,16205.258068346184,0.8745457764528114,231.87333333333333,23.335533333333334,0.9243552514303838,104.86868380981223,14.17224,1.1527958333333332,14543.907035563887
2017-08-10 06:50:45,234.33,43.9777,8613.23,10305.294441,5657.858471436477,0.8358062983365077,230.24,13.8616,3033.77,3191.494784,990.8978471059494,0.950579651644513,232.44,9.9051,1973.49,2302.3414439999997,1185.7965022127548,0.8571665185209603,13620.49,7834.552820755181,15712.987167986326,0.8668300848453829,232.33666666666667,22.581466666666667,0.9024260771007578,94.75130047649694,13.62049,1.1580304166666666,14545.065065980554
2017-08-10 06:55:45,234.93,50.4372,10153.43,11849.211395999999,6108.3279170486785,0.8568865606893931,230.92,14.8982,3291.54,3440.2923439999995,1000.6876838379754,0.9567617140853075,233.29,10.3994,1857.52,2426.0760259999997,1560.597428401044,0.7656478940037966,15302.490000000002,8669.613029287699,17587.734085938842,0.8700660315437756,233.04666666666665,25.244933333333332,0.9125497039219607,99.79137727966535,15.302490000000002,1.2051241666666668,14546.270190147221
2017-08-10 07:00:45,235.3,47.799,9491.9,11247.1047,6033.340577388458,0.8439416412652404,231.61,14.4065,3143.68,3336.689465,1118.3794720227952,0.9421554007274093,234.06,9.8021,1694.36,2294.279526,1546.8880805742813,0.7385150679324852,14329.94,8698.608129985534,16763.44128759517,0.8548328326000734,233.65666666666667,24.002533333333332,0.875929069717671,99.14147951049613,14.32994,1.2346845833333333,14547.504874730554
2017-08-10 07:05:45,235.49,56.6427,11738.87,13338.789423,6334.211426392132,0.8800551255242648,232.12,15.9263,3574.81,3696.812756,941.8906607586224,0.9669978535423557,234.6,9.9611,1717.49,2336.87406,1584.6792963249327,0.7349518869664717,17031.170000000002,8860.781383475687,19198.28633744818,0.8871192824527782,234.07000000000002,27.510033333333336,0.8330841201350094,105.89833285068111,17.031170000000003,1.3067129166666667,14548.81158764722
2017-08-10 07:10:45,235.61,53.9331,11217.9,12707.177691,5969.177871419825,0.8828002781408496,232.38,14.201,3200.06,3300.02838,806.1037806668736,0.9697068120365679,234.8,9.2543,1586.75,2172.9096400000003,1484.506901669686,0.7302420546120821,16004.71,8259.788553756385,18010.409466107787,0.8886366537150564,234.26333333333332,25.796133333333334,0.8039385876293029,109.07435739723267,16.00471,1.3764950000000002,14550.18808264722
2017-08-10 07:15:45,236.47,55.451,11643.81,13112.49797,6029.86664008037,0.8879932737941921,233.43,12.1595,2782.74,2838.392085,559.3100397727974,0.9803930946347744,235.69,10.3058,1776.51,2428.974002,1656.4802812867697,0.7313828795768231,16203.06,8245.656961139937,18180.4843743063,0.8912336803797754,235.19666666666663,25.9721,0.7511444323190337,113.50218118673499,16.20306,1.3419904166666665,14551.530073063886
2017-08-10 07:20:45,236.13,53.6403,10910.92,12666.084039000001,6432.846153656295,0.861428044090368,233.31,12.4709,2853.1,2909.5856790000003,570.5341474810193,0.9805863496621917,235.36,11.6993,2172.71,2753.547248,1691.5536358236984,0.7890585504127875,15936.73,8694.933936961013,18154.37245572031,0.8778452705468458,234.9333333333333,25.93683333333333,0.690976163450613,106.81129153520416,15.936729999999999,1.3391579166666665,14552.869230980554
2017-08-10 07:25:45,236.41,49.193,9870.14,11629.717129999999,6150.663127193315,0.8486999201845591,233.47,15.2356,3451.91,3557.055532,858.4645651579347,0.9704402894320627,235.53,10.2884,1809.26,2423.226852,1612.0194256440673,0.7466325319508303,15131.31,8621.147117995317,17414.956788525746,0.8688686503069373,235.13666666666666,24.905666666666665,0.7088076437816265,97.51729860674277,15.13131,1.2945016666666667,14554.163732647221
2017-08-10 07:30:45,236.79,50.3933,10164.23,11932.629507,6251.0859423325055,0.8518013564434721,233.99,19.656,4437.06,4599.30744,1210.837513475424,0.9647235062851116,235.63,26.3531,3319.58,6209.580953000001,5247.7885090255295,0.534590019056959,17920.870000000003,12709.71196483346,21970.30631980198,0.8156859417043177,235.47,32.13413333333333,0.6285301736951585,56.82171813149882,17.920870000000004,1.3771741666666666,14555.540906813887
2017-08-10 07:35:45,236.76,57.4223,10704.71,13595.303748,8381.01830425652,0.7873829226930487,234.38,19.9532,4490.7,4676.631015999999,1305.5616300325273,0.9602425302821882,235.84,29.9574,3606.95,7065.153216,6075.055692177244,0.5105267911008032,18802.36,15761.635626466292,24534.830327334475,0.766353781507595,235.66,35.777633333333334,0.5431553933633205,60.4977597735643,18.80236,1.5301345833333333,14557.071041397221
2017-08-10 07:40:45,236.76,56.7307,10219.73,13431.560532,8715.729289731304,0.76087435824393,234.43,19.041,4282.4,4463.78163,1259.5224016767083,0.959365926688488,235.81,29.4795,3510.8,6951.5608950000005,5999.873518407968,0.5050376531298443,18012.93,15975.125209815978,24076.342592972836,0.7481589003994915,235.66666666666666,35.083733333333335,0.5247524752475179,61.70086421817518,18.01293,1.5339704166666666,14558.605011813888
2017-08-10 07:45:45,235.39,60.9898,11134.97,14356.389022,9061.91750404417,0.7756107739165163,233.28,17.199,3829.5,4012.1827200000002,1196.8876006821197,0.954467995914204,234.67,29.9795,3604.01,7035.289265,6042.05320748868,0.5122760222425623,18568.48,16300.858312214968,24708.42834389326,0.7515038893434611,234.44666666666663,36.0561,0.49762561492306523,69.15251510840052,18.56848,1.5242254166666669,14560.129237230554
2017-08-10 07:50:45,234.57,59.8324,10798.96,14034.886068,8964.401254971828,0.7694369550047137,232.52,18.4788,4113.46,4296.690576,1241.3688953277401,0.9573554174406996,233.8,30.9874,4022.69,7244.854120000001,6025.435783740541,0.5552478950397416,18935.109999999997,16231.20593404011,24939.736100955815,0.7592345774370206,233.63000000000002,36.43286666666666,0.47511021700980766,64.2264402288776,18.935109999999998,1.5626495833333331,14561.691886813887
2017-08-10 07:55:45,234.1,60.5161,10573.49,14166.81901,9428.683369484701,0.746355973951276,232.12,23.8699,5109.42,5540.6811880000005,2143.1227894493345,0.9221645907124154,233.38,36.0509,4933.41,8413.559041999999,6815.382713033799,0.586364221772582,20616.32,18387.188871967835,27624.65139971576,0.7463015442870757,233.20000000000002,40.14563333333333,0.46312178387650615,50.741425592986886,20.616319999999998,1.6479762499999997,14563.339863063888
2017-08-10 08:00:45,233.58,58.351,10369.59,13629.62658,8845.243012045656,0.760812480014401,231.72,18.6847,4097.86,4329.618684,1397.548342363116,0.9464713405694458,232.94,30.5355,3845.11,7112.93937,5984.0651374459485,0.5405796113231878,18312.56,16226.85649185472,24467.544326328454,0.7484429068876625,232.74666666666667,35.85706666666666,0.4411090742438148,62.73221828891007,18.31256,1.6220366666666668,14564.961899730555
2017-08-10 08:05:45,233.37,55.5024,9512.9,12952.595088,8790.588894020795,0.7344396960894173,231.55,19.606,4296.31,4539.769300000001,1466.7057241050425,0.9463718784124118,232.71,31.7066,3846.43,7378.442886000001,6296.538388437254,0.5213064679674203,17655.64,16553.83300656309,24202.29350740912,0.7295027636366375,232.54333333333332,35.605,0.42716052922035075,55.8837241960399,17.65564,1.4986749999999998,14566.460574730556
2017-08-10 08:10:45,233.02,54.5784,9873.32,12717.858768000002,8016.326079969211,0.7763350875418369,231.09,23.0735,5042.48,5332.055115,1733.2648957956972,0.9456916500759013,232.18,35.3937,4652.77,8217.709266000002,6773.660524974829,0.5661881978777709,19568.57,16523.251500739738,25611.457826558762,0.7640552963645684,232.09666666666666,37.68186666666667,0.4337273262577348,44.83995838847331,19.56857,1.5510087499999998,14568.011583480557
2017-08-10 08:15:45,233.68,52.1889,9774.19,12195.502152,7293.523331239614,0.8014585933550169,231.66,26.7865,5820.5,6205.36059,2151.3437200794187,0.9379793350574652,232.69,38.3485,5715.77,8923.312465,6852.406778287786,0.640543522645769,21310.46,16297.27382960682,26827.911578965428,0.7943391321115201,232.67666666666665,39.10796666666666,0.4369439708894968,33.44825734569001,21.31046,1.7032929166666666,14569.714876397224
2017-08-10 08:20:45,234.13,62.365,12165.45,14601.51745,8075.031773321668,0.8331634052185447,232.2,32.2752,6762.31,7494.301439999999,3230.436121870552,0.9023269285522629,233.38,41.3176,6507.66,9642.701487999999,7115.620374294668,0.6748793383367258,25435.420000000002,18421.08826948689,31405.36711469279,0.8099067878146283,233.23666666666668,45.319266666666664,0.444469851795754,37.612553306982036,25.43542,1.9477450000000003,14571.662621397223
2017-08-10 08:25:45,233.51,66.6272,13274.33,15558.117472,8114.627676218526,0.8532092667310077,231.56,35.8234,7152.33,8295.266504,4201.859343610204,0.8622182297037868,232.87,40.9452,6387.82,9534.908724,7078.858666664516,0.6699403407943939,26814.48,19395.345686493245,33093.742187443415,0.8102583215921129,232.64666666666668,47.7986,0.4670888615067225,39.39153029586641,26.81448,2.1770791666666667,14573.839700563889
2017-08-10 08:30:45,233.07,69.4027,13604.18,16175.687288999998,8750.95113682599,0.8410263970206256,231.04,41.1995,8297.97,9518.73248,4663.685442319944,0.8717515716966551,232.43,41.1423,6363.46,9562.704789,7138.045930782705,0.66544561820207,28265.61,20552.68250992864,34947.92507468829,0.8087922227025695,232.17999999999998,50.5815,0.49099836333878305,37.2096517501458,28.265610000000002,2.29500375,14576.134704313889
2017-08-10 08:35:45,232.2,98.3484,17710.86,22836.49848,14416.348389500103,0.7755505957058616,230.72,57.5941,11655.08,13288.110751999999,6382.240793876236,0.8771058743806593,231.94,65.9803,10173.45,15303.470782,11432.28468299437,0.6647805680764948,39539.39,32230.873866370708,51011.69073616359,0.7751044795692185,231.61999999999998,73.97426666666667,0.3885674812192286,32.94947612412965,39.53939,2.8252083333333333,14578.959912647222
2017-08-10 08:40:45,231.67,111.0314,19811.3,25722.644438,16406.30455629092,0.7701890856420973,230.09,75.9761,15705.75,17481.340849,7676.372503755665,0.8984293673845064,231.48,71.9496,11128.18,16654.893408,12391.49241695454,0.6681627871995085,46645.23,36474.16947700112,59212.68884951857,0.7877573355694563,231.08,86.31903333333332,0.42842305694997795,28.629104975302884,46.645230000000005,3.591025833333333,14582.550938480555
2017-08-10 08:45:45,232.21,106.1619,19318.6,24651.854799,15313.576952200929,0.7836570577554941,230.15,86.6368,17669.42,19939.45952,9239.785864040288,0.8861534076325855,231.61,75.7194,11402.82,17537.370233999998,13324.227961573952,0.6502012472709938,48390.84,37877.59077781517,61452.300844128105,0.7874536727720235,231.32333333333335,89.50603333333333,0.5072265371702002,18.608652452106583,48.39084,3.9598362500000004,14586.510774730556
2017-08-10 08:50:45,233.05,109.6161,20379.76,25546.032105000002,15403.413214352555,0.797766162519273,230.74,96.8325,19336.24,22343.13105,11194.879533959891,0.8654221271284179,232.51,79.9186,11820.17,18581.873686,14337.698938587013,0.6361129237954933,51536.17,40935.991686899455,65815.89651185191,0.783035295898758,232.1,95.45573333333334,0.5859543300301531,16.27679426973481,51.53617,4.163625416666666,14590.674400147222
2017-08-10 08:55:45,233.75,111.3754,20113.85,26033.99975,16528.828789738858,0.772599300651065,231.48,101.339,20147.01,23457.951719999997,12015.551879033726,0.8588563162069633,233.36,74.8799,10871.46,17473.973464000002,13680.318201305708,0.6221515685826955,51132.32,42224.6988700783,66313.19132157034,0.7710731301114095,232.86333333333334,95.86476666666668,0.5940537368127317,21.890072230221534,51.13232,4.277853749999999,14594.952253897221
2017-08-10 09:00:45,232.7,144.6101,26846.1,33650.77026999999,20289.437019156434,0.7977856014765158,230.52,129.569,26100.62,29868.24588,14521.354880442012,0.8738584818426571,232.62,94.0773,15698.48,21884.261526,15247.249857858425,0.7173410892274859,68645.2,50058.04175745687,84958.64304254921,0.8079837146836364,231.9466666666667,122.7521333333333,0.6150839273396225,23.35994703690145,68.6452,4.990729999999999,14599.942983897221
2017-08-10 09:05:45,231.32,156.6498,28685.76,36236.231736,22140.272438420754,0.7916319833969172,229.67,124.9753,25250.35,28703.077150999998,13648.67989271337,0.8797088154403784,231.89,86.8572,14756.43,20141.316108,13708.40575039564,0.7326447745953822,68692.54000000001,49497.35808152976,84667.9012891118,0.8113173818427195,230.96,122.82743333333333,0.5585382750259874,29.285178691079594,68.69254000000001,5.722405833333333,14605.665389730555
2017-08-10 09:10:45,230.86,156.6128,29041.09,36155.631008000004,21537.055165424805,0.8032245376542924,229.76,106.6377,22253.78,24501.077952,10250.468112314704,0.908277588585993,231.53,87.3314,15202.67,20219.839042,13331.193335762835,0.7518689920538686,66497.54,45118.71661350234,80359.32686938792,0.8275024516828247,230.71666666666667,116.86063333333334,0.4146500036119386,34.01673047011268,66.49753999999999,5.63292,14611.298309730555
2017-08-10 09:15:45,231.11,150.6029,27924.83,34805.836219000004,20776.190805221064,0.802303091478556,229.97,105.0222,21939.9,24151.955334,10097.412264809778,0.9084109214591843,231.66,84.2543,14659.69,19518.351137999998,12886.408353384033,0.7510721523735302,64524.420000000006,43760.01142341487,77963.70550527854,0.8276212576329042,230.91333333333333,113.29313333333334,0.4085226780610307,32.93206354960023,64.52442,5.459248333333332,14616.757558063888
2017-08-10 09:20:45,230.92,169.5676,31656.45,39156.550191999995,23045.70667903492,0.8084586064087861,229.53,132.8969,27868.71,30503.825457,12402.353423726532,0.9136136068994161,231.4,99.6889,17587.13,23068.01146,14927.357806450256,0.7624033840323053,77112.29000000001,50375.41790921171,92108.56636910504,0.8371891240928588,230.61666666666667,134.05113333333333,0.4712004047120068,26.494715698039613,77.11229,5.901529583333334,14622.659087647222
2017-08-10 09:25:45,230.22,186.2761,34887.21,42884.483742000004,24939.156445913777,0.8135159142846886,228.62,156.8599,32843.28,35861.310338,14399.740900444915,0.915841604515996,230.69,114.1036,20385.32,26322.559484,16652.803556348055,0.7744429265091446,88115.81,55991.70090270674,104400.51025705895,0.8440170434324302,229.84333333333333,152.4132,0.5322466027583989,25.135355730343562,88.11581,6.884504166666667,14629.543591813888
2017-08-10 09:30:45,229.56,196.9582,37895.36,45213.724392000004,24662.168677270376,0.8381384305227707,227.61,173.9274,36411.24,39587.615514000005,15537.081571089664,0.9197634039646391,230.05,116.0082,21136.6,26687.686410000002,16293.45716410421,0.7919982150299854,95443.20000000001,56492.70741246425,110909.10881000846,0.8605533037281713,229.07333333333335,162.29793333333333,0.6388056226535919,28.521455808227586,95.44320000000002,7.648292083333333,14637.191883897221
2017-08-10 09:35:45,229.15,208.7605,39772.45,47837.468575000006,26581.490188881686,0.8314079148574595,227.22,185.1512,38675,42070.055664,16556.99122944922,0.9192999483738453,229.85,122.4056,22545.78,28134.92716,16830.38711646603,0.8013448860835792,100993.23,59968.86853479694,117455.93939506276,0.8598392769250223,228.74,172.10576666666668,0.6645099239311053,28.877688196773576,100.99323,8.18485125,14645.376735147222
2017-08-10 09:40:45,228.83,241.2233,46529.4,55199.127739,29697.788449418913,0.8429372329940904,226.81,209.7069,42663.48,47563.621989,21026.783182457653,0.8969771059459423,229.67,153.1632,27050.46,35176.992143999996,22487.6274890758,0.7689816084691565,116243.34,73212.19912095237,137377.3641997894,0.8461607971379189,228.43666666666664,201.36446666666666,0.7120865009995346,23.937324923596254,116.24334,9.05152375,14654.428258897222
2017-08-10 09:45:45,230.04,246.5921,47383.65,56726.04668399999,31187.08202241509,0.8353067553597898,227.23,242.7943,48771.87,55170.148789,25788.563630095763,0.8840264358635244,230.62,164.5659,29614.81,37952.187858,23734.607472482505,0.7803189136501244,125770.33,80710.25312499335,149440.02431681214,0.841610743674449,229.29666666666665,217.98409999999998,0.9013068949977452,24.505548799201403,125.77033,10.083902916666666,14664.51216181389
2017-08-10 09:50:45,231.21,279.5403,53897.94,64632.512763000006,35670.34860799314,0.833913733133625,228.63,266.9272,53394.87,61027.565736000004,29552.523366793936,0.874930359027945,232.26,189.4112,34981.74,43992.645312,26676.407331569888,0.7951724601215996,142274.55,91899.27930635697,169373.920999457,0.8400026943962412,230.70000000000002,245.2929,0.8972691807542356,22.78162148190999,142.27454999999998,11.168536666666665,14675.680698480555
2017-08-10 09:55:45,231.03,297.6517,57713.65,68766.472251,37389.33416798236,0.8392701866302402,228.6,270.0276,52382.73,61728.30936,32656.297619157063,0.8486014041710344,232.51,203.0938,37420.48,47221.339437999995,28802.127957642533,0.7924485083514374,147516.86000000002,98847.75974478196,177572.81208231664,0.8307401244038208,230.71333333333334,256.9243666666667,0.9159996532493472,20.9519117883071,147.51686,12.074642083333334,14687.755340563888
2017-08-10 10:00:45,230.68,308.5535,60097.91,71177.12138,38136.90891479213,0.8443430815240425,227.72,294.3786,56116.6,67035.894792,36670.67486431213,0.8371127166142771,231.97,221.1638,40863.05,51303.366686,31020.09958100835,0.7964984101355473,157077.56,105827.68336011261,189401.315784558,0.8293372163194159,230.12333333333333,274.69863333333336,1.0443675130727015,19.48856923083831,157.07756,12.691434166666667,14700.446774730555
2017-08-10 10:05:45,230.15,305.2298,58845.77,70248.63847,38367.25895859469,0.8376784416274536,227.48,287.7946,54361.97,65467.515607999994,36479.74530616713,0.8303655560339773,231.44,227.1611,42181.77,52574.164984,31380.584816602004,0.8023288627187376,155389.50999999998,106227.58908136383,188229.11703580606,0.8255338623855992,229.68999999999997,273.3951666666667,0.9621663981888545,16.911076823474694,155.38950999999997,13.019461249999996,14713.466235980555
2017-08-10 10:10:45,229.77,324.6266,62928.77,74589.453882,40044.432031208846,0.8436684641712604,227.19,298.6427,56260.01,67848.63501299999,37924.247493222436,0.8291988481304071,231.48,233.9027,43601.64,54143.796996,32100.587883315442,0.8052933561940839,162790.41999999998,110069.26740774672,196509.4513540111,0.8284101292753273,229.48000000000002,285.724,0.9979083144500699,18.13683834749618,162.79041999999998,13.25749708333333,14726.723733063889
2017-08-10 10:15:45,229.92,335.4514,64572.48,77126.985888,42177.79959667585,0.8372229156441945,227.5,305.9762,57676.74,69609.5855,38972.914395182335,0.8285746795604751,231.8,240.5378,44988.43,55756.66204,32937.00848556039,0.806870934413634,167237.65,114087.72247741857,202446.14097978498,0.8260846523950255,229.74,293.9884666666667,0.9750152346130447,18.181212097436024,167.23765,13.751169583333331,14740.474902647222
2017-08-10 10:20:45,229.35,336.3415,64704.03,77139.923025,41999.47887845781,0.8387878476237305,226.81,311.1827,58495.27,70579.34818700001,39493.64224946696,0.828787336559368,231.15,242.6496,45062.73,56088.45504,33395.585841862405,0.8034225575987626,168262.03,114888.70696978716,203743.7746997697,0.8258511468531764,229.10333333333332,296.7246,1.0010039138089024,18.223969296782276,168.26203,13.979153333333333,14754.454055980555
2017-08-10 10:25:45,229.29,319.6853,61455.92,73300.64243699999,39951.89705922016,0.8384090228516043,226.76,296.4252,55205.22,67217.378352,38347.87656790813,0.8212938581285417,230.92,235.1895,43571.29,54309.95934,32420.894053809705,0.8022707166327995,160232.43,110720.667680938,194765.23785167007,0.8226952189590954,228.98999999999998,283.76666666666665,0.9738416524739028,17.118700810525073,160.23243,13.687269166666663,14768.141325147222
2017-08-10 10:30:45,229.64,320.6023,62358.42,73623.112172,39138.090155173566,0.8469951644303875,226.72,306.1275,57892.8,69405.2268,38281.96984638381,0.8341273801586367,231.1,232.0501,43054.44,53626.77810999999,31971.026363655797,0.8028533788042633,163305.66,109391.08636521317,196558.25692195463,0.8308257437632961,229.15333333333334,286.2599666666667,1.0618799639251755,18.937285327707375,163.30566000000002,13.480753749999998,14781.622078897222
2017-08-10 10:35:45,229.52,328.1909,64304.15,75326.37536800001,39230.58907100858,0.8536737588374331,226.39,313.4636,59765.7,70965.024404,38263.50470318048,0.8421852948257601,230.98,232.0161,42956.82,53591.078777999996,32042.399099902013,0.8015666222721097,167026.67,109536.49287409108,199740.21067988468,0.8362195545477155,228.96333333333334,291.2235333333333,1.1239063023191567,20.33057996915542,167.02667000000002,13.763847083333333,14795.385925980556
2017-08-10 10:40:45,229.84,346.8969,67743.85,79730.783496,42044.840635487315,0.8496573974266618,226.4,346.0295,66628.93,78341.0788,41205.707306184064,0.8504979893128558,231,260.5723,48164.79,60192.20129999999,36100.6108202565,0.8001832290522993,182537.57,119351.15876192789,218093.2451024557,0.836970305587629,229.08,317.83290000000005,1.1698969792212357,18.015944856558292,182.53757000000002,14.565176666666666,14809.951102647223
2017-08-10 10:45:45,229.12,350.9936,68645.94,80419.653632,41893.38386675454,0.8535965637718802,225.57,352.3356,68030.33,79476.341292,41089.694879051654,0.8559821563759863,230.29,264.5947,49178.22,60933.513462999996,35977.711719579966,0.8070799992497062,185854.49000000002,118960.79046538616,220666.17575267312,0.8422427649641661,228.32666666666668,322.6413,1.207334520715943,17.991063140397713,185.85449000000003,15.349669166666668,14825.300771813889
2017-08-10 10:50:45,228.34,347.7426,67395.57,79403.54528399999,41985.23726315402,0.8487728067928018,225.15,341.1515,65589.86,76810.260225,39972.319685159855,0.8539205544658731,229.61,260.8698,48290.11,59898.314778,35438.30398639689,0.8062014796071764,181275.53999999998,117395.86093471076,215969.00140273265,0.8393590692303229,227.70000000000002,316.58796666666666,1.1198945981554727,17.59958448620757,181.27553999999998,15.297084583333334,14840.597856397222
2017-08-10 10:55:45,228.11,352.2945,68364.86,80361.89839500001,42240.74609697022,0.8507123570422467,224.77,347.9694,66794.61,78213.08203800001,40691.10808064606,0.8540081564302463,229.35,266.3435,49144.76,61085.881725,36280.53900733958,0.804519123113304,184304.23,119212.39318495586,219498.61932316888,0.8396600879235965,227.41,322.2024666666667,1.160898817114457,17.33660429249766,184.30423000000002,15.232490416666666,14855.83034681389
2017-08-10 11:00:45,227.03,352.7524,67949.34,80085.377372,42385.78608897151,0.8484612575947842,223.56,349.9167,66612.95,78227.377452,41015.08838604616,0.8515298885083222,228.48,256.0102,46652.77,58493.210496,35284.19937389064,0.797575814430468,181215.05999999997,118685.0738489083,216621.89345798915,0.8365500693730393,226.35666666666668,319.5597666666667,1.2355132755091585,19.88659815644294,181.21505999999997,15.229970416666664,14871.060317230556
2017-08-10 11:05:45,226.53,354.1317,68714.14,80221.454001,41398.6551242303,0.8565556540416662,223.33,341.5712,64775.3,76283.096096,40289.84065371281,0.8491435627951208,227.81,273.9377,50093.6,62405.747437000005,37217.04652723847,0.8027081167575247,183583.04,118905.54230518159,218726.45145599314,0.839327108257577,225.89000000000001,323.2135333333333,1.1332949665766532,15.245597183121246,183.58304,15.199920833333332,14886.26023806389
2017-08-10 11:10:45,226.53,349.9015,67603.83,79263.186795,41380.85245895934,0.8529032547586709,223.28,340.0957,64539.1,75936.56789600001,40013.33421515657,0.8499080454675069,227.89,263.6895,48707.04,60092.200155,35195.12429168253,0.8105384704565075,180849.97,116589.31096579845,215173.83456284957,0.8404830929718641,225.9,317.89556666666664,1.1598052235502456,17.051532751793637,180.84997,15.18470875,14901.444946813888
2017-08-10 11:15:45,226.28,366.0499,70934.17,82829.771372,42768.14880198688,0.8563849546490331,223.06,353.3121,67380.04,78809.797026,40876.81882042339,0.8549703532134559,227.78,270.7184,50436.14,61664.237151999994,35477.79482209255,0.8179155752089633,188750.34999999998,119122.76244450282,223197.05902527465,0.8456668328171207,225.70666666666668,330.0268,1.1726134215500983,17.970782978836873,188.75034999999997,15.40001333333333,14916.844960147222
2017-08-10 11:20:45,226.16,355.4729,68611.44,80393.751064,41900.18509824033,0.8534424515828312,223.03,344.0066,65569.51,76723.791998,39839.42289883564,0.8546176914940443,227.62,260.8824,48332.58,59382.051888,34499.127481325144,0.8139257311478506,182513.53000000003,116238.73547840113,216385.37903166798,0.843465167640967,225.60333333333332,320.1206333333333,1.1406450850312453,18.504971927770125,182.51353000000003,15.469328333333333,14932.314288480555
2017-08-10 11:25:45,228.07,366.9621,71387.35,83693.046147,43684.91997636451,0.8529663249992593,225.1,346.448,66163.78,77985.4448,41280.55010250526,0.8484119077564074,229.68,269.5432,50340.6,61908.682176,36034.82926848663,0.8131428134245672,187891.73,121000.2993473564,223482.3810606616,0.8407451590065127,227.61666666666665,327.65110000000004,1.1056601010470755,17.73468790429821,187.89173000000002,15.4335525,14947.747840980555
2017-08-10 11:30:45,228.76,348.4115,68073.14,79702.61473999999,41455.45087118537,0.8540891691202753,225.43,339.2904,64785.88,76486.234872,40656.289519831356,0.8470266592207004,229.97,257.2129,47593.49,59151.250613,35124.495138034836,0.8046066567786162,180452.50999999998,117236.23552905157,215191.64316098185,0.838566532367644,228.0533333333333,314.9716,1.1503157156220651,18.337748546218144,180.45251,15.347676666666667,14963.095517647222
2017-08-10 11:35:45,228.52,362.9372,71098.42,82938.40894400001,42705.9053488599,0.8572435968479408,225.63,339.8956,65017.13,76690.644228,40672.19835057813,0.8477843764971533,229.94,271.3451,50665.84,62393.092294,36412.506410600225,0.8120424575409648,186781.38999999998,119790.61011003827,221894.2944756969,0.8417584167332312,228.02999999999997,324.7259666666667,1.0524930930140672,16.438742862058366,186.78139,15.301412499999998,14978.396930147223
2017-08-10 11:40:45,229,358.1866,69867.98,82024.7314,42971.17559436496,0.8517916341509653,225.37,362.1479,70091.22,81617.272223,41816.2648264391,0.8587792521231563,230.06,265.7393,49347.26,61135.983358000005,36089.56070170504,0.8071720988117977,189306.46000000002,120877.0011225091,224606.73453416902,0.8428351909955806,228.14333333333335,328.69126666666665,1.2156100696930323,19.152308883980073,189.30646000000002,15.670327083333333,14994.067257230556
2017-08-10 11:45:45,229.12,362.4233,71090.98,83038.426496,42912.15256277871,0.8561214729113934,225.55,360.8815,69872.76,81396.822325,41752.12682714521,0.8584212258435974,230.38,262.9227,49200.31,60572.131626,35331.467923387645,0.8122598409411308,190164.05,119995.74731331159,224858.5005857742,0.8457054080882315,228.35,328.7425,1.2261878694985693,20.02168870772717,190.16404999999997,15.811271249999999,15009.878528480556
2017-08-10 11:50:45,228.95,363.8353,71193.36,83300.091935,43248.24630305665,0.8546612416172719,225.68,357.2624,70006.35,80626.978432,39997.75757154009,0.8682745076332319,230.46,257.4982,49197.12,59343.035172,33184.92439543639,0.8290293857974562,190396.83000000002,116430.92827003312,223175.07462051066,0.8531276636683235,228.36333333333334,326.19863333333336,1.1750280984980093,21.060920038598166,190.39683000000002,15.856703333333332,15025.73523181389
2017-08-10 11:55:45,229,359.0619,69795.15,82225.1751,43469.71884775837,0.8488294480992842,225.89,353.4299,69054.82,79836.28011099999,40065.73918860914,0.864955379985014,230.33,269.1587,51648.69,61995.323371000006,34290.420545084584,0.8331062278829903,190498.66,117825.8785814521,223992.58274614072,0.8504686077748358,228.40666666666667,327.21683333333334,1.101835906716097,17.74301546222408,190.49866,15.870645416666665,15041.605877230555
2017-08-10 12:00:45,228.91,364.4138,70697.87,83417.96295799999,44276.040038889645,0.847513742760604,225.91,349.9916,68276.19,79066.602356,39873.41830349794,0.8635275573444295,230.44,264.3605,50569.38,60919.23362,33968.96865175242,0.8301053213413685,189543.44,118118.42699414,223335.3497380197,0.8486943075618848,228.42,326.2553,1.0988529901059414,18.97127801448742,189.54344,15.8350875,15057.440964730555
2017-08-10 12:05:45,229.24,356.2325,68566.9,81662.73830000001,44355.191928840635,0.8396350823812625,226.53,338.4122,66096,76660.51566599999,38834.95134768461,0.862190913089755,230.74,261.9264,50160.09,60436.897536000004,33713.26081779785,0.8299580561712571,184822.99,116903.40409432311,218691.43449477098,0.8451313624924766,228.83666666666667,318.8570333333334,1.0079969701825195,17.85459543989988,184.82299,15.598601249999998,15073.039565980554
2017-08-10 12:10:45,229.35,356.8094,69191.36,81834.23589,43696.65736701795,0.8455062755520281,226.72,329.4397,63887.94,74690.568784,38691.24174582453,0.8553682351082309,231.2,251.4533,48078.67,58136.00296,32683.884885310512,0.8270033637001177,181157.96999999997,115071.783998153,214615.29667532662,0.8441055824369247,229.09,312.5674666666667,1.0345279147933146,19.552312119495483,181.15796999999998,15.249206666666666,15088.288772647222
2017-08-10 12:15:45,229.75,357.4006,69320.57,82112.78785,44013.27644443442,0.8442116242190164,227.29,324.6374,62862.07,73786.834646,38637.509267436566,0.8519415462336514,231.7,253.0043,48555.69,58621.09631,32844.754546353295,0.8282972011172883,180738.33000000002,115495.5402582243,214489.0760638593,0.8426458508599721,229.58,311.68076666666667,0.9974736475302816,18.825822104518693,180.73833000000002,15.0790125,15103.367785147222
2017-08-10 12:20:45,229.83,362.9383,70541.91,83414.10948900001,44516.87989285391,0.8456831875583651,227.15,335.1172,64839.65,76121.87198000001,39879.30768728327,0.851787381385415,231.71,256.8228,49227.17,59508.410987999996,33435.56059209743,0.8272304567152157,184608.72999999998,117831.7481722346,219008.45661649187,0.8429296879767084,229.56333333333336,318.2927666666667,1.0512712541201505,19.31239823965003,184.60872999999998,15.222794166666667,15118.590579313888
2017-08-10 12:25:45,230.52,359.9328,69623.15,82971.709056,45132.26659221774,0.8391191502757803,228.02,325.7726,63096.21,74282.668252,39201.825037523304,0.8494068870271254,232.56,243.9829,46515.44,56740.663224,32493.333234769663,0.8197902061237281,179234.8,116827.42486451071,213948.03278252616,0.8377492312920144,230.36666666666667,309.8961,1.0186658949500784,21.26945127737974,179.23479999999998,15.160147083333332,15133.750726397222
2017-08-10 12:30:45,229.4,374.3681,72406.69,85880.04214,46180.65483741083,0.8431142812198904,227.17,331.7234,64524.13,75357.60477800001,38928.2062985228,0.8562391306104418,231.42,264.8083,50578.16,61281.93678599999,34602.391640718975,0.8253355336438176,187508.98,119711.2527766526,222464.38281665678,0.8428719133639242,229.33,323.63326666666666,0.9418741551476147,18.176427680796724,187.50898,15.280990833333334,15149.031717230555
2017-08-10 12:35:45,228.57,380.1935,73844.69,86900.82829499998,45811.742131913845,0.8497581835390723,226.42,327.8478,63373,74231.298876,38654.21844790086,0.8537234422620262,230.87,263.3334,50177.54,60795.782058,34326.98057785208,0.8253457444157878,187395.23,118792.94115766679,221875.49458117675,0.8445963370300834,228.62,323.79156666666665,0.9841658647537398,18.67193988066603,187.39523,15.621008750000001,15164.652725980555
2017-08-10 12:40:45,229.51,385.3162,75958.7,88433.921062,45286.13793104957,0.8589317208579527,227.49,319.9095,62261.64,72776.212155,37681.0992427234,0.8555218546878218,231.99,261.7569,50409.24,60724.983231,33859.003396846034,0.830123572175252,188629.58,116826.240570619,221877.1933679542,0.8501530830488855,229.66333333333333,322.3275333333333,1.013077112875375,19.541820090661414,188.62957999999998,15.667700416666666,15180.320426397222
2017-08-10 12:45:45,228.73,388.082,76072.69,88765.99586,45742.18902918219,0.857002608521177,226.42,328.3419,64231.53,74343.172998,37432.84554064326,0.8639869326229589,231.13,257.7254,49510.53,59568.071701999994,33121.93510973827,0.8311588504607861,189814.75,116296.96967956371,222608.6801412107,0.8526835066790386,228.76,324.7164333333333,1.0360202832663072,20.6306261268165,189.81475,15.768513749999999,15196.088940147221
2017-08-10 12:50:45,229,400.834,79202.53,91790.986,46395.520823149476,0.8628573834036383,226.7,337.6335,66585.45,76541.51445,37748.9242574813,0.8699259542806185,231.52,267.412,51786.33,61911.226239999996,33928.984064831115,0.8364610611854036,197574.31,118073.42914546188,230167.20583555012,0.8583947017246363,229.07333333333335,335.29316666666665,1.0680713599720577,20.24531765484832,197.57431,16.141210833333332,15212.230150980555
2017-08-10 12:55:45,229.37,395.6125,78055.92,90741.639125,46274.38194125699,0.8601995815005617,226.6,349.3067,69262.23,79152.89821999999,38313.50665304309,0.8750435114516013,231.61,260.4329,50106.64,60318.863969000005,33581.095551234284,0.830696016187433,197424.78999999998,118168.98414553437,230087.9321488453,0.8580406115010181,229.19333333333336,335.11736666666667,1.1315046976351968,22.286062763483557,197.42478999999997,16.45829583333333,15228.688446813889
2017-08-10 13:00:45,229.09,406.2185,80144.84,93060.59616500001,47297.77140584549,0.8612113322151957,226.5,353.9048,69669.43,80159.4372,39644.74612979436,0.8691357179339078,231.37,277.9701,53439.4,64313.942037,35784.26564816715,0.8309147022780249,203253.66999999998,122726.78318380698,237431.92219900436,0.8560503074630472,228.98666666666668,346.03113333333334,1.0859438686386451,19.669049047031802,203.25366999999997,16.694935833333332,15245.383382647222
2017-08-10 13:05:45,229.08,401.7417,79359.5,92030.988636,46602.28137194101,0.8623128054603636,226.52,343.4961,66256.14,77808.73657200001,40796.119904119456,0.8515257144509748,231.09,291.1343,54706.07,67278.225387,39161.27572461182,0.813131881605348,200321.71000000002,126559.6770006723,236951.76585085542,0.8454113404923453,228.89666666666668,345.4573666666667,1.0383142320406582,16.29270027628106,200.32171000000002,16.815640833333333,15262.199023480554
2017-08-10 13:10:45,229.37,372.9741,73113.09,85549.069317,44419.8078750547,0.8546333768878445,226.14,345.3402,66987.15,78095.232828,40144.577782522865,0.8577623444382978,230.62,281.2118,52268.19,64853.065316,38392.13975549243,0.8059478722450585,192368.43,122956.52541307,228306.63591389504,0.8425879923724644,228.71,333.17536666666666,1.1236937606576107,15.596461162945124,192.36843,16.362089166666667,15278.561112647221
2017-08-10 13:15:45,228.59,383.8515,75458.82,87744.614385,44778.16251008907,0.8599823536622636,225.72,338.6054,65044.88,76430.01088799999,40133.65358555582,0.8510384761728782,230.25,282.119,52491.84,64957.899750000004,38264.02322476626,0.8080901661233281,192995.54,123175.83932041115,228953.1957675615,0.8429475699301157,228.18666666666664,334.85863333333333,1.0809863269837445,15.749820396846061,192.99554,16.056832083333333,15294.617944730555
2017-08-10 13:20:45,229.01,369.2509,72182.22,84562.148609,44050.9261337625,0.8535996446088127,226.04,332.9644,63738.91,75263.272976,40023.88800543733,0.8468793274553063,230.53,275.4236,51349.73,63493.40250800001,37344.576459909156,0.808741191551832,187270.86000000002,121419.39059910897,223188.3586090426,0.8390709137658967,228.52666666666664,325.8796333333334,1.0881297587444139,15.483027526830215,187.27086000000003,15.844433333333335,15310.462378063889
2017-08-10 13:25:45,228.75,372.6079,72817.33,85234.05712499999,44299.897806415545,0.8543219982267154,225.69,337.4229,64640.34,76152.97430100001,40260.42647033398,0.8488222632579587,230.18,283.6061,52803.97,65280.45209800001,38383.305985263614,0.8088787424561625,190261.63999999998,122943.63026201315,226527.32258491952,0.8399059231747887,228.20666666666668,331.21229999999997,1.1028015541468317,14.373318865271594,190.26163999999997,15.730520833333333,15326.192898897221
2017-08-10 13:30:45,228.06,384.1666,74953.25,87613.034796,45365.78204553083,0.8555034096755431,225.24,343.1185,65749.98,77284.01094,40617.21897143671,0.8507578631114976,229.56,299.6443,56230.4,68786.345508,39619.48313880371,0.8174645648744384,196933.62999999998,125602.48415577126,233578.3351492121,0.8431159930744299,227.62,342.3098,1.0456023196555644,12.464001907044441,196.93362999999997,16.133136249999996,15342.326035147222
2017-08-10 13:35:45,227.85,380.0044,74289.63,86584.00253999999,44472.917267813944,0.8580064194385072,224.97,339.7502,65111.88,76433.602494,40031.720835812244,0.8518750637863921,229.28,295.1302,55084.6,67667.452256,39301.02972770612,0.8140486772223008,194486.11000000002,123805.6678313323,230548.67245355004,0.8435793966204002,227.36666666666667,338.29493333333335,1.054097639642285,12.759497432615015,194.48611000000002,16.30915583333333,15358.635190980554
2017-08-10 13:40:45,226.96,372.4214,72521.66,84524.76094400001,43417.09390879068,0.857993080253106,224.05,337.6747,64992.31,75656.016535,38727.67071240012,0.8590501189014259,228.01,300.0775,55557.96,68420.67077499999,39933.710946258645,0.8120054856331538,193071.93,122078.47556744944,228429.2545861787,0.8452154271998485,226.34,336.72453333333334,1.0117522311566634,10.883386776292713,193.07192999999998,16.148251666666667,15374.783442647222
2017-08-10 13:45:45,227.58,385.9471,75363.76,87833.841018,45111.94195152434,0.8580264636787945,224.89,342.1924,65914.31,76955.648836,39717.44736250867,0.8565233481491376,228.99,297.9674,55303.18,68231.554926,39963.775716357864,0.810522053322376,196581.25,124793.16503039087,232846.562976276,0.8442523157192964,227.15333333333334,342.03563333333335,0.996390103601099,12.88410593477152,196.58125,16.235549166666665,15391.018991813888
2017-08-10 13:50:45,227.57,383.5123,75178.02,87275.89411099999,44332.23434200088,0.861383555743198,224.37,358.839,69377.24,80512.70643,40854.552581882024,0.8616930553728003,228.77,298.4314,56054.83,68272.151378,38973.615273049094,0.8210497086819957,200610.09000000003,124160.402196932,235924.16935005202,0.8503159746314299,226.90333333333334,346.9275666666667,1.1164813209736884,13.978758486281532,200.61009,16.549639166666665,15407.568630980555
2017-08-10 13:55:45,226.78,377.1702,73649.67,85534.65795600001,43496.02074375328,0.8610506169076658,223.17,366.9538,71037.16,81893.079546,40745.531984033325,0.8674378884493881,227.86,284.7655,52942.04,64886.666829999995,37515.59586286511,0.8159155429990825,197628.87000000002,121757.14859065172,232124.90924156105,0.8513901874888288,225.93666666666664,342.96316666666667,1.2245319484811312,16.969071994611674,197.62887000000003,16.593290000000003,15424.161920980556
2017-08-10 14:00:45,228.38,377.4931,74263.52,86211.874178,43788.31860773947,0.8614070939540132,224.76,368.4363,71715.99,82809.742788,41403.74716054838,0.8660332418082622,229.26,296.2639,55538.32,67921.46171399999,39100.12753104479,0.8176844048771763,201517.83000000002,124292.19329933263,236765.6755593335,0.8511277216342097,227.46666666666667,347.39776666666666,1.1899179366940258,14.719112087939928,201.51783,16.6311125,15440.793033480555
2017-08-10 14:05:45,227.47,383.6773,75611.8,87275.075431,43586.63203605826,0.866361898017252,224.09,364.2002,70612.05,81613.622818,40923.36526089064,0.8651993081775854,228.52,301.4254,56723.53,68881.73240800001,39078.56450621516,0.8234916285789011,202947.38,123588.56180316406,237616.85895036763,0.8540950372649727,226.69333333333336,349.7676333333334,1.148394306552179,13.821242655481086,202.94738,16.85271708333333,15457.645750563888
2017-08-10 14:10:45,227.29,377.4399,74134.39,85788.314871,43170.90672818604,0.8641548690107269,224.06,351.4782,67906.68,78752.20549200001,39882.23515842357,0.8622828983106797,228.45,291.4093,54536.29,66572.45458499998,38179.63832342818,0.8192020309295918,196577.36000000002,121232.78021003779,230954.63940355243,0.8511513798019698,226.6,340.1091333333334,1.1209179170344186,14.318884311055468,196.57736000000003,16.646864166666667,15474.292614730555
2017-08-10 14:15:45,228.56,381.5853,74814.75,87215.13616800001,44824.470540546085,0.8578184164717291,225.73,349.1745,67226.51,78819.159885,41146.76558609553,0.852920915397803,229.9,297.2253,55798.86,68332.09647,39443.156956382016,0.8165834634460176,197840.12,125414.39308302363,234242.35969183192,0.8445958291244908,228.0633333333333,342.66170000000005,1.023107616305404,13.259841995764349,197.84011999999998,16.434061666666665,15490.726676397222
2017-08-10 14:20:45,229.08,394.1745,77300.18,90297.49446000002,46672.472376351936,0.8560611837822635,226.44,354.7725,68090.85,80334.6849,42629.77532499773,0.8475896816519413,230.51,311.9609,58362.21,71910.10705899999,42010.902646250535,0.8115995426361364,203753.24,131313.1503476002,242401.58057386722,0.8405606907249935,228.67666666666665,353.63596666666666,0.9780913371135301,11.784736450732439,203.75323999999998,16.733056666666663,15507.459733063888
2017-08-10 14:25:45,228.71,410.666,81016.09,93923.42086,47518.44007494968,0.8625760141419959,226.06,360.1322,69165.3,81411.485132,42941.71849504695,0.8495766891840368,230.63,302.2558,56282.82,69709.255154,41129.362102676416,0.8073937940616545,206464.21000000002,131589.52067267304,244833.15127202027,0.8432853513804154,228.46666666666667,357.6846666666667,1.0533994747592645,15.496573331817414,206.46421,17.09239375,15524.552126813887
