DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-10 14:30:45,228.43,426.3435,84174.28,97389.645705,48984.01450500995,0.8643042018549871,225.69,377.4864,72745.75,85194.905616,44342.16728867286,0.8538744127247205,230.36,318.335,59943.31,73331.6506,42241.33717064813,0.817427529716616,216863.34,135567.51896433096,255750.38696764436,0.8479492155272318,228.16,374.05496666666664,1.0825736325385689,14.8961975196337,216.86334,17.638647916666667,15542.190774730554
2017-08-10 14:35:45,228.9,415.1697,81369.55,95032.34432999999,49093.205249333456,0.856230061182581,225.84,383.603,73762.13,86632.90152,45435.75468325707,0.8514332165473107,230.44,320.9241,60149.1,73953.749604,43026.07174355021,0.8133340137867284,215280.78,137555.03167614073,255474.46247488706,0.8426704489931628,228.39333333333335,373.23226666666665,1.1179544061414555,14.014910107807749,215.28078,18.006005,15560.196779730553
2017-08-10 14:40:45,228.9,408.939,79537.72,93606.1371,49354.43242491598,0.8497062528606364,225.61,387.548,74434.18,87434.70428,45873.52570119996,0.8513116229184322,230.46,309.7535,57241.37,71385.79161,42653.91897949643,0.8018594276116623,211213.27,137881.87710561237,252234.92513579497,0.837367267384918,228.32333333333335,368.74683333333337,1.1883732134254077,15.998329477179707,211.21327,17.770585416666666,15577.96736514722
2017-08-10 14:45:45,229.56,410.8394,80354.44,94312.29266400001,49375.829307733045,0.8520038876191177,226.37,388.5759,75358.71,87961.926483,45369.21134135567,0.8567196401111592,230.96,317.52,59133.17,73334.4192,43372.86300386947,0.8063494692544043,214846.32,138117.90365295816,255412.4048025668,0.841174179328039,228.96333333333334,372.3117666666667,1.132641325394168,14.716635780067131,214.84632000000002,17.752482916666665,15595.719848063887
2017-08-10 14:50:45,229.68,416.552,81674.85,95673.66336,49826.38596366495,0.8536816416517324,226.38,396.9212,76998.75,89855.02125599999,46315.41151014109,0.8569220609344463,231.12,320.2486,59576,74015.856432,43920.92015614468,0.804908608397091,218249.6,140062.71762995073,259326.92257081083,0.8416002389432035,229.06000000000003,377.90726666666666,1.1699991268663386,15.257358551277742,218.24960000000002,18.045663333333334,15613.765511397221
2017-08-10 14:55:45,229.65,419.9791,81487.73,96448.20031500001,51594.623784358264,0.8448859567504724,226.31,402.2648,77783.59,91036.546888,47300.80333358962,0.8544215774758595,231.14,318.7984,58355.21,73687.06217599999,44993.91734429876,0.7919329157216203,217626.53,143889.34446224663,260893.5606902094,0.8341583035788852,229.03333333333333,380.34743333333336,1.1890554504438928,16.182318569609556,217.62653,18.161505416666664,15631.927016813888
2017-08-10 15:00:45,229.79,423.7981,82352.66,97384.56539899998,51978.77421483219,0.8456438621724923,225.83,422.6272,82172.87,95441.90057600001,48546.63553246685,0.8609726912821278,231.07,317.8462,58036.15,73444.721434,45010.35880433925,0.7902017853271227,222561.68,145535.7685516383,265921.72030945204,0.8369443449034771,228.89666666666668,388.0905,1.3397602994073,18.099979257415473,222.56168,18.341175416666665,15650.268192230555
2017-08-10 15:05:45,230.19,389.5148,75628.86,89662.41181199999,48162.47114761737,0.843484560270084,226.5,384.8147,74121.86,87160.52955,45857.47247261698,0.8504062605250657,231.2,304.745,55837.23,70457.044,42969.742786582225,0.7925003211886097,205587.95,136989.6864068166,247047.72690118087,0.8321790796408955,229.29666666666665,359.6915000000001,1.219671749843719,15.27600735630396,205.58795,17.839567916666667,15668.10776014722
2017-08-10 15:10:45,229.93,378.7159,73578.29,87078.146887,46570.79456000132,0.8449684867028858,226.99,348.6845,67245.61,79147.89465500001,41742.27071023903,0.8496196935258832,231.62,273.2839,50887.28,63298.01691800001,37644.703212444314,0.8039316629132692,191711.18,125957.76848268465,229387.30561678862,0.8357532230674968,229.51333333333332,333.56143333333335,1.0994277747116996,18.070894087176146,191.71117999999998,16.554130416666666,15684.661890563888
2017-08-10 15:15:45,228.43,365.5405,70899.14,83500.416415,44109.31294793426,0.849087262602725,225.63,335.003,65028.7,75586.72688999999,38530.78585045273,0.860319035835949,229.97,272.4129,51274.3,62646.794613,35993.98609203217,0.8184664565321581,187202.14,118634.08489041915,221627.36139377463,0.8446707068239202,228.01,324.3188,1.0438138678128133,16.0045917782133,187.20214,15.788055,15700.449945563889
2017-08-10 15:20:45,227.81,359.6346,69501.71,81928.358226,43379.3521007827,0.8483229922449931,225.15,322.2841,62351.02,72562.265115,37116.47374925514,0.8592760975857526,229.42,261.7414,48897.09,60048.711987999995,34855.73698761331,0.814290404926112,180749.82,115351.56283765114,214421.26871912915,0.8429659104235809,227.46,314.55336666666665,1.015563175943024,16.789509273519137,180.74982,15.331331666666667,15715.781277230555
2017-08-10 15:25:45,227.94,360.4268,69803.38,82155.684792,43324.87373574284,0.8496475950109442,225.09,325.6504,62946.65,73300.648536,37559.344104705786,0.8587461537817792,229.8,247.2413,45829.55,56816.05074,33581.48252367298,0.8066303342645882,178579.58000000002,114465.70036412161,212115.6829487751,0.8418971078301933,227.60999999999999,311.10616666666664,1.1071569790430922,20.528319110785862,178.57958000000002,14.972058333333333,15730.753335563888
2017-08-10 15:30:45,227.82,366.0189,70380.57,83386.425798,44719.92144269104,0.8440291009773447,224.84,338.403,65951.23,76086.53052,37942.00031703642,0.8667924473526119,229.56,250.6217,46161.51,57532.717452000004,34338.441606042135,0.8023523317582367,182493.31,117000.3633657696,216778.44270701418,0.8418425177389429,227.40666666666667,318.3478666666667,1.1286681715575604,21.2742643372512,182.49331,15.04470375,15745.798039313888
2017-08-10 15:35:45,227.94,369.2138,71338.52,84158.593572,44648.453906341245,0.8476676827894936,225.27,335.3296,65625.19,75539.698992,37410.968462014804,0.8687510127218009,229.66,263.1386,49027.11,60432.410876,35332.9700044248,0.811271787594205,185990.82,117392.39237278086,219939.89840699057,0.8456438388265095,227.62333333333333,322.5606666666667,1.0338717471846726,18.421981601393853,185.99082,15.353505416666666,15761.151544730554
2017-08-10 15:40:45,227.99,370.4245,71651.78,84453.081755,44702.85718774936,0.848421141194861,225.22,341.1192,66780.94,76826.866224,37982.54107503593,0.8692394117090547,229.63,268.7215,50447.76,61706.518045,35534.741876370936,0.8175434556720661,188880.48,118220.14013915622,222826.92220544658,0.8476555621310968,227.61333333333334,326.75506666666666,1.0514908324058396,17.76057132294404,188.88048,15.6196375,15776.771182230554
2017-08-10 15:45:45,229.51,347.1114,66918.38,79665.53741399999,43226.47648880292,0.8399915719170198,226.79,317.8927,62057.01,72094.88543299999,36696.04904424035,0.8607685500474441,231.15,239.2752,44311.06,55308.46248,33099.1840319058,0.8011623902223506,173286.45,113021.70956494907,206886.6853777357,0.8375911174931917,229.14999999999998,301.42643333333336,1.0298930831333126,20.61903883014905,173.28645,15.090288750000001,15791.861470980553
2017-08-10 15:50:45,229.67,382.9378,74855.15,87949.324526,46171.313637984844,0.8511168266888844,227.4,330.6697,64944.07,75194.28977999999,37900.5143415457,0.8636835348802466,231.65,272.3752,51658.48,63095.71508,36228.03756134383,0.8187319841688369,191457.7,120299.86554087437,226115.25498834095,0.8467261530402804,229.57333333333335,328.6609,0.946683703101411,17.125767013964854,191.45770000000002,15.197672916666669,15807.05914389722
2017-08-10 15:55:45,229.4,350.3505,68025,80370.4047,42801.884615537456,0.8463936476855889,226.97,310.9101,61184.76,70567.265397,35159.12526433262,0.8670416751419296,230.88,253.3218,47554.87,58486.937183999995,34047.85104009151,0.8130853193832378,176764.63,112008.86091996159,209264.7111761183,0.8446939238180199,229.08333333333334,304.8608,0.9225172790105538,16.905748459624846,176.76463,15.342597083333333,15822.401740980555
2017-08-10 16:00:45,228.3,375.8874,73458.86,85815.09342,44362.440714908,0.8560132847548673,225.86,323.2245,62961.9,73003.48557,36950.0751522808,0.8624506009323137,230.44,248.4413,46313.23,57250.813172,33656.207983406995,0.8089532258844961,182733.99000000002,114968.7238505958,215892.37727431385,0.8464124222775007,228.20000000000002,315.85106666666667,1.0254163014899227,21.342263421198933,182.73399,14.979109166666667,15837.380850147221
2017-08-10 16:05:45,228.24,357.3883,69630.78,81570.305592,42488.45997401962,0.8536290197106854,225.87,306.9084,60245.48,69321.400308,34291.962326929926,0.8690747695852216,230.3,231.0921,42702.87,53220.51063,31762.991758980173,0.8023761796815365,172579.13,108543.41405992972,203875.52292352862,0.8464926418103289,228.13666666666668,298.4629333333333,0.9935564939144723,22.572596396113056,172.57913,14.804713333333332,15852.185563480554
2017-08-10 16:10:45,228.06,377.4274,73406.08,86076.092844,44951.54255776444,0.8528045079025312,225.78,329.4254,64413.73,74377.66681200001,37187.48052616616,0.8660359051436064,229.78,275.3636,51369.61,63273.048008000005,36941.05808812971,0.8118719046616029,189189.41999999998,119080.08117206031,223545.75006445742,0.8463118620928777,227.87333333333333,327.40546666666665,0.9186390099763029,15.89523449211395,189.18941999999998,15.073689583333334,15867.259253063887
2017-08-10 16:15:45,228.21,366.3052,71140.06,83594.509692,43899.13340650683,0.8510135445750225,226.03,318.4758,62181.4,71985.085074,36267.4229460961,0.8638094952041537,230.08,261.6593,49119.77,60202.571744,34808.0140160074,0.8159081676588915,182441.22999999998,114974.57036861032,215647.75499726264,0.8460149747550854,228.10666666666668,315.4801,0.9103927986906778,17.05996669837496,182.44123,15.484610416666664,15882.743863480553
2017-08-10 16:20:45,228.31,374.1025,72824.37,85411.34177500001,44628.560786888054,0.8526311434357512,226.1,322.6797,62840.9,72957.88017,37065.800491694215,0.8613312208848953,230.45,254.6194,47602.56,58677.04073,34307.30811760782,0.8112638164395718,183267.83,116001.66939619009,216895.1009488501,0.8449606708416141,228.28666666666663,317.13386666666673,0.957860000584049,19.712327580697796,183.26782999999998,15.237877499999998,15897.981740980553
2017-08-10 16:25:45,228.95,350.2817,67673.18,80196.995215,43033.69319733474,0.8438368522233916,226.58,313.6843,61480.86,71074.588694,35660.9171458289,0.8650188644030817,230.58,247.7111,46433.23,57117.225438,33261.5783375115,0.8129461759378117,175587.27,111956.18868067513,208242.83317789313,0.8431851762696829,228.70333333333335,303.89236666666665,0.9284225561498891,18.48722535643376,175.58727,14.952295833333332,15912.934036813886
2017-08-10 16:30:45,229.02,370.4949,72215.63,84850.741998,44548.30189035559,0.8510901413413944,226.65,323.4333,63329.65,73306.15744499999,36920.836261230965,0.8639062830092391,230.98,248.6561,46540.73,57434.585978,33655.49164001878,0.8103258551881469,182086.01,115124.62979160533,215427.47137348636,0.8452311529216147,228.88333333333333,314.1947666666667,0.9757518386368543,20.859248345214322,182.08601000000002,14.903053333333334,15927.837090147219
2017-08-10 16:35:45,229.62,338.9891,65368.22,77838.677142,42259.38325683556,0.8397909933740225,227.1,306.0862,59555.19,69512.17602,35848.59772849369,0.8567591091216138,231.14,236.6998,44258.59,54710.791772,32162.83488020051,0.8089553919168604,169182,110270.81586552976,201946.03723680633,0.8377584542627766,229.28666666666666,293.9250333333333,0.9536824353792926,19.469329537656478,169.182,14.636167083333333,15942.473257230553
2017-08-10 16:40:45,229.52,347.9408,67687.06,79859.37241600001,42379.0192339769,0.8475781608626658,227.03,311.3466,61106.61,70685.01859800001,35529.622408738134,0.8644916732288866,230.82,255.3073,48311.43,58930.030986,33745.433518715094,0.8198100220153853,177105.1,111654.07516143011,209362.9598237575,0.8459237495929925,229.12333333333333,304.86490000000003,0.913627304072043,16.25559387125249,177.1051,14.428629166666664,15956.90188639722
2017-08-10 16:45:45,230.87,327.6955,63464.74,75655.06008499999,41181.48726305741,0.838869732291483,228.31,296.6671,58415.61,67732.065601,34281.90804062789,0.8624513290960014,231.98,240.4664,45163.8,55783.395472,32741.69176975358,0.8096280195541268,167044.15000000002,108205.08707343889,199027.85965234364,0.8393003386148458,230.38666666666666,288.2763333333333,0.901383181897095,16.58475837419882,167.04415000000003,14.339552083333333,15971.241438480552
2017-08-10 16:50:45,231.24,345.1291,66634.35,79807.653084,43921.8042759356,0.834936844087688,228.75,309.2645,60494.64,70744.254375,36676.26014665491,0.8551173594866233,232.65,249.2022,46777.07,57976.89183,34252.38252271834,0.8068226585371263,173906.06,114850.44694530885,208408.11612857308,0.8344495561425844,230.88,301.1986,0.9225571725571705,17.263161249753484,173.90606,14.20625875,15985.447697230553
2017-08-10 16:55:45,231.84,318.3331,60741.14,73802.345904,41920.16427012264,0.8230245157655334,229.26,292.9304,57848.64,67157.22350400001,34111.984974735955,0.8613911800054453,233.1,222.9889,41539.61,51978.712589999996,31244.957410144183,0.7991658109668469,160129.39,107277.10665500278,192742.83165410056,0.830792972302964,231.4,278.08413333333334,0.9248055315471109,19.81243326360224,160.12939,13.91814375,15999.365840980552
2017-08-10 17:00:45,231.1,344.395,66553.03,79589.68449999999,43648.7351091488,0.8362017065163766,228.32,313.7078,61743.68,71625.76489600001,36303.83143684241,0.8620317017158741,232.2,253.2092,46030.3,58795.17624,36579.83366559586,0.7828924572333249,174327.01,116532.40021158708,209689.54841530276,0.8313576490456972,230.53999999999996,303.77066666666667,0.9629565368265683,16.64461786962094,174.32701,13.935683333333333,16013.301524313885
2017-08-10 17:05:45,230.1,309.7724,59678.57,71278.62924,38975.7779792589,0.8372575431979505,226.98,294.5432,57864.16,66855.415536,33487.09563377555,0.8655119340159,230.42,247.0301,45030.15,56920.675641999995,34817.36501401666,0.7911035751440317,162572.88,107280.2386270511,194779.3390259127,0.8346515642419956,229.16666666666666,283.7819,0.9541818181818186,12.950720253828733,162.57288,14.037495416666667,16027.339019730553
2017-08-10 17:10:45,229.98,315.1314,61210.97,72473.91937199999,38803.17178786104,0.8445930692089576,227.51,276.0246,54488.44,62798.356746000005,31219.28116347787,0.8676730224070822,231.08,228.8214,42923.58,52876.04911200001,30877.869901893115,0.8117773684089167,158622.99,100900.32285323204,187995.02149904546,0.8437616524903847,229.52333333333334,273.3258,0.8771802431125446,16.282546323837707,158.62299,13.38316125,16040.722180980552
2017-08-10 17:15:45,230.78,299.0389,57701.43,69012.197342,37858.00256123204,0.8361048078798615,228.21,270.4737,53646.67,61724.803077000004,30528.447599010495,0.8691266286111475,231.6,224.4237,41923.79,51976.52892,30723.857026869136,0.8065907991764373,153271.89,99110.30718711167,182524.31414717258,0.8397340963375114,230.1966666666667,264.64543333333336,0.8630301626145811,15.19834777676749,153.27189,12.995619999999999,16053.717800980552
2017-08-10 17:20:45,230.36,291.353,56669.33,67116.07708,35960.462176668436,0.8443480677878737,227.32,272.9124,54359.48,62038.446767999994,29896.752524573112,0.8762224528812531,230.83,219.4897,40959.34,50664.807451,29820.381969574188,0.8084376919741271,151988.15,95677.59667081574,179595.65764551712,0.8462796483642808,229.50333333333333,261.25169999999997,0.951329682938521,15.985350525948721,151.98815,12.719168333333336,16066.436969313885
2017-08-10 17:25:45,230.05,287.0795,55572.06,66042.63897500001,35684.39869380723,0.8414572897524041,226.95,268.0783,52731.45,60840.370185,30347.07276073489,0.8667180991775223,230.45,218.2598,40653.18,50297.970910000004,29617.643956783708,0.8082469186031822,148956.69,95649.11541132582,177022.17029153503,0.8414578227952214,229.15,257.80586666666665,0.9600698232598808,15.339475077888054,148.95669,12.53936833333333,16078.976337647218
2017-08-10 17:30:45,230.99,287.074,55560.63,66311.22326,36196.612054730555,0.8378767163162117,228.41,248.3096,49035.95,56716.395736,28499.564082281315,0.8645815617101187,231.83,204.4422,37571.65,47395.835226,28891.803561696222,0.7927204958166718,142168.22999999998,93587.97969870809,170207.27236348833,0.835265309324685,230.41,246.60860000000002,0.8680178811683521,17.098511568534107,142.16823,12.130204999999998,16091.106542647218
2017-08-10 17:35:45,231.03,283.7892,54579,65563.818876,36328.32372412653,0.8324560853177962,228.43,251.0855,49508.45,57355.460765,28957.939466801767,0.863186335523461,231.57,218.6942,40634.42,50643.015894,30225.13804937103,0.8023696709740034,144721.87,95511.40124029932,173397.945268052,0.8346227504384651,230.34333333333333,251.18963333333332,0.830644110964789,12.978070087552714,144.72187,11.953754166666664,16103.060296813885
2017-08-10 17:40:45,231.63,292.9758,56746.69,67861.984554,37216.42274119362,0.8362073460266227,229.1,254.5145,50366.8,58309.271949999995,29379.52778890525,0.8637871528080365,232.23,228.4147,42855.38,53044.745781,31259.581891421985,0.80790998936883,149968.87,97855.53242152085,179070.84406618576,0.8374834595886002,230.98666666666668,258.635,0.816785961671677,13.277707966825837,149.96886999999998,12.278780833333332,16115.339077647219
2017-08-10 17:45:45,232.06,265.8087,51709.33,61683.566922,33630.45671964555,0.8382999327095886,230.05,206.3881,41305.1,47479.582405,23413.65967428385,0.869954997659167,233.07,185.6484,34366.1,43269.072588,26290.37491964718,0.7942416590997353,127380.53,83334.49131357657,152218.38543872902,0.8368274938198792,231.7266666666667,219.28173333333334,0.7235536120141588,21.217894422578436,127.38053,11.556225,16126.895302647219
2017-08-10 17:50:45,232.41,254.1943,49353.76,59077.297263,32470.50085482617,0.8354099169480823,230.01,206.1183,41597.43,47409.270183,22744.069923384264,0.8774113130076403,233.27,169.0554,31036.19,39435.553158,24329.360105875043,0.7870103882061031,121987.38,79543.93088408548,145630.20915921452,0.837651615720978,231.89666666666665,209.7893333333333,0.8135807615460865,21.166455873193442,121.98738,10.390329583333333,16137.285632230552
2017-08-10 17:55:45,232.52,244.2779,47229.71,56799.497308,31552.137609952817,0.8315163379685029,229.96,203.5949,40508.08,46818.683204,23475.19013064882,0.8652118604766559,233.53,152.8713,28411.03,35700.034689,21617.258178013773,0.7958263975792182,116148.82,76644.58591861541,139157.9711623751,0.8346544508361142,232.00333333333333,200.24803333333332,0.8807344722058543,23.65902553183627,116.14882,9.922341666666666,16147.207973897219
2017-08-10 18:00:45,232.42,253.7616,49561.93,58979.271071999996,31971.385813873556,0.8403279508065875,229.95,205.1742,40865.18,47179.807290000004,23579.04322675408,0.8661582644628898,233.74,151.2664,28691.19,35357.008336,20662.37292413128,0.8114710873540463,119118.3,76212.80196475891,141412.73131585275,0.8423449493662847,232.03666666666666,203.4007333333333,0.8992831592708077,25.631339906673546,119.1183,9.802796666666666,16157.010770563886
2017-08-10 18:05:45,232.69,233.9193,45498.23,54430.681916999994,29876.58281692754,0.8358930734944517,230.08,194.2857,38688.95,44701.253856,22391.231413123653,0.8655003308102284,233.53,153.7728,29351.82,35910.561984,20689.106425708822,0.8173589712429937,113539,72956.92065576001,134958.57435735923,0.8412877843489813,232.1,193.9926,0.8703145196036113,20.732646503010947,113.539,9.694054166666666,16166.704824730552
2017-08-10 18:10:45,232.5,234.017,45858.36,54408.9525,29280.453040512475,0.8428458533547397,229.76,193.4183,38771.84,44439.788607999995,21717.25660708844,0.8724577954680085,233.34,149.758,28886.21,34944.531720000006,19664.871445447763,0.8266303360839541,113516.41,70662.58109304868,133713.03491440087,0.8489554520445209,231.86666666666667,192.39776666666668,0.908568142610703,22.1622981417144,113.51641000000001,9.460642083333333,16176.165466813885
2017-08-10 18:15:45,232.65,228.6638,44709.89,53198.63307,28829.157058512796,0.8404330603978054,229.63,194.368,38959.83,44632.72384,21776.401992726074,0.8728983276858417,233.43,141.9938,27370.06,33145.612734,18695.225569880215,0.8257521204887677,111039.78,69300.78462111909,130890.9144728966,0.8483383315577098,231.90333333333334,188.34186666666665,0.9802935131017265,24.608477916752793,111.03978,9.356507916666667,16185.521974730553
2017-08-10 18:20:45,232.06,224.4503,43510.81,52085.936618,28631.35006453963,0.8353657978565256,229.25,181.8913,35819.28,41698.580525,21348.320732121043,0.8590047802352619,233.11,129.0456,24506.53,30081.819816000003,17445.511480073907,0.8146624821868456,103836.62,67425.18227673459,123807.10342333061,0.8386967882202524,231.47333333333336,178.4624,0.9605138100861255,27.690314598481248,103.83662,8.953183333333332,16194.475158063886
2017-08-10 18:25:45,232.51,213.6001,41329.84,49664.159251,27538.57366827645,0.8321864423622114,229.45,183.775,36410.85,42167.17375,21267.82885816485,0.8634880349314376,233.18,131.1378,25259.38,30578.712204,17234.307705001047,0.82604459702184,103000.07,66040.71023144235,122353.54440259685,0.8418233448234617,231.71333333333334,176.17096666666666,0.9767816554938644,25.562195359848356,103.00007000000001,8.618195416666666,16203.093353480552
2017-08-10 18:30:45,232.61,206.1856,40249.05,47960.832416000005,26081.706618492906,0.8392066603617307,229.46,173.2789,34246.38,39760.576394,20201.21016371817,0.861314978451064,233.03,129.7117,24638.69,30226.717451,17509.694541781362,0.8151295303547712,99134.12,63792.61132399244,117885.83887689126,0.8409332362941934,231.70000000000002,169.7254,0.9667673716012123,23.57555203876379,99.13412,8.422257916666666,16211.515611397219
2017-08-10 18:35:45,232.14,200.397,38620.4,46520.15957999999,25934.33922791682,0.830186318118387,229.6,149.286,29229.59,34276.0656,17901.947979127955,0.8527696947808385,233.01,116.9082,22188.6,27240.779681999997,15802.7246930162,0.8145361571519795,90038.59,59639.01190006098,107998.8862424225,0.8336992457301138,231.58333333333334,155.5304,0.8564231738035329,28.847479335229647,90.03859,7.88219625,16219.39780764722
2017-08-10 18:40:45,232.48,188.0794,36180.79,43724.698912,24551.980162930933,0.8274680192267804,229.87,134.2291,26115.21,30855.243217,16432.949845847048,0.8463783550930355,233.68,86.7181,16859.93,20264.285608000002,11242.065272791117,0.8320021897709525,79155.93,52226.9952815691,94833.11810916025,0.8346865691886816,232.01,136.3422,0.9223740356019078,37.94657853547911,79.15593,7.049771666666666,16226.447579313886
2017-08-10 18:45:45,233.52,166.1334,32488.38,38795.471568,21203.626556773168,0.8374271193753878,230.6,119.7264,24541.67,27608.90784,12647.459259816318,0.8889040501791903,234.35,59.3823,11313.06,13916.242005,8104.101737893375,0.8129392975442151,68343.11,41955.187554482865,80193.6309640855,0.8522261578429747,232.82333333333335,115.0807,0.9549443784271439,48.399427532157866,68.34311,6.145793333333332,16232.59337264722
2017-08-10 18:50:45,233.49,147.9736,28885.47,34550.355864000005,18956.706285854078,0.8360397245603316,230.66,99.5393,20423.95,22959.734937999998,10488.645995585786,0.8895551301072255,233.99,54.7438,10338.12,12809.501762,7563.505156756428,0.8070665192200159,59647.54,37008.85743819629,70196.04374131306,0.8497279450650171,232.71333333333334,100.75223333333334,0.8823445154267088,46.86880390079029,59.64754,5.332943749999999,16237.92631639722
2017-08-10 18:55:45,232.68,164.5459,32036.58,38286.540012,20964.653300116282,0.8367582965177555,230.4,89.91,17990.21,20715.264,10270.078224901505,0.8684518816656163,233.68,59.6674,10704.15,13943.078032000001,8934.79701973923,0.7677035139180521,60730.94,40169.52854475701,72813.72189904626,0.8340589989919946,232.25333333333333,104.70776666666666,0.7979792180951797,57.14775058074329,60.730940000000004,5.01577,16242.94208639722
2017-08-10 19:00:45,232.36,161.8438,31283.95,37606.025368,20869.29841600238,0.8318866376828106,229.9,90.7501,18155.48,20863.44799,10279.202692866558,0.8702051553847692,233.22,59.7205,10531.04,13928.015010000001,9115.196028456288,0.7561048715440751,59970.47,40263.69713732523,72233.11276130326,0.8302351609596893,231.82666666666668,104.1048,0.8310806924713908,55.462380216858385,59.97047,5.029225416666667,16247.971311813886
2017-08-10 19:05:45,233.61,161.5838,31170.73,37747.591518,21290.05064993706,0.8257673866460112,231.12,88.1663,17728.68,20376.995256000002,10045.687687791544,0.8700340642607646,234.5,56.1515,9580.16,13167.526749999999,9033.50956640693,0.7275595623908644,58479.57000000001,40369.24790413553,71060.08924656971,0.8229594223711588,233.07666666666668,101.9672,0.839494872931658,58.46644803426984,58.47957000000001,4.935418333333333,16252.906730147219
2017-08-10 19:10:45,232.01,149.2247,28276.07,34621.622647000004,19978.003405404746,0.8167170640238651,229.29,82.8653,16316.6,19000.184637000002,9735.27506956485,0.8587600758482039,232.59,55.9119,9586.86,13004.548821,8786.945167586544,0.7371928186019765,54179.53,38500.22364255614,66465.69559966809,0.8151502743058715,231.29666666666665,96.00063333333334,0.8675726700197413,55.44137035207059,54.17953,4.6941291666666665,16257.600859313885
2017-08-10 19:15:45,232.26,154.1566,29508.59,35804.411916,20278.04302348978,0.8241607226849446,229.22,86.3763,16776.2,19799.175486,10515.058891200912,0.8473181124063703,232.7,56.2751,9618.21,13095.21577,8886.771768125742,0.7344827430819797,55903,39679.87368281643,68553.90422495475,0.8154604851761366,231.39333333333335,98.93599999999999,0.9392376617015814,55.81446591736072,55.903,4.586772083333333,16262.187631397219
2017-08-10 19:20:45,232.19,124.6702,23936.73,28947.173737999998,16277.955164118639,0.8269107794996025,228.02,86.0313,16573.49,19616.857026,10494.784838119625,0.844859601007116,231.11,51.6946,8916.68,11947.139006000001,7951.537474368507,0.7463443754627725,49426.9,34724.277476606774,60405.24720487766,0.8182550736421592,230.44000000000003,87.46536666666667,1.0501649019267556,42.53664593338086,49.4269,4.388745833333333,16266.576377230553
2017-08-10 19:25:45,235.74,105.0586,19667.52,24766.514364000002,15052.205512542621,0.7941174002502437,230.82,91.6709,18287.44,21159.477138,10643.918968121878,0.8642671026666273,233.78,53.1503,9275.2,12425.477134,8268.200951087054,0.7464663046717254,47230.16,33964.32543175155,58174.422349169276,0.8118715767647746,233.4466666666667,83.29326666666667,1.1251677756518377,36.18895965180059,47.230160000000005,4.0273775,16270.603754730553
2017-08-10 19:30:45,235.9,107.7658,20375.39,25421.95222,15202.602968697925,0.8014880141254549,230.69,96.9451,19831.07,22364.265119,10338.714473667414,0.8867302321126629,233.81,53.385,9315.97,12481.94685,8307.32809784981,0.7463555254603571,49522.43,33848.64554021515,59985.013778543274,0.8255800387548505,233.4666666666667,86.03196666666666,1.1893203883495285,37.94748386161888,49.52243,4.031357916666666,16274.63511264722
2017-08-10 19:35:45,234.34,114.0912,21761.66,26736.131808000002,15532.253477816716,0.8139419777055581,229.43,86.7975,17603.91,19913.950425,9309.552848620478,0.8839988864238624,232.53,52.9484,9131.91,12312.091452,8258.075785212404,0.7417025803943809,48497.479999999996,33099.8821116496,58716.33301012164,0.8259623432485115,232.1,84.61236666666666,1.1503662214562635,37.42238624692765,48.497479999999996,4.084162916666667,16278.719275563886
2017-08-10 19:40:45,233.67,112.5626,21485.41,26302.502742,15172.303965608438,0.8168580081807942,228.55,87.4509,17705.7,19986.903195000003,9272.782044041654,0.8858651001236312,231.76,51.9044,8919.9,12029.363744,8070.995977911382,0.7415105395286649,48111.01,32516.081987561472,58068.622086647796,0.8285199178346367,231.32666666666668,83.97263333333335,1.2003227758725052,38.188909958363425,48.11101,4.025353749999999,16282.744629313886
2017-08-10 19:45:45,233.71,111.1806,21154.04,25984.018026,15088.929201699271,0.8141173539378301,228.26,95.5537,19420,21811.087562,9929.10573199979,0.8903728410973035,231.65,53.9978,9340.28,12508.59037,8320.096307498892,0.746709239308154,49914.32,33338.13124119795,60023.91469837451,0.8315738860223276,231.20666666666668,86.9107,1.2744730544102043,37.869790486096655,49.91432,4.08438875,16286.829018063885
2017-08-10 19:50:45,233.49,119.0124,22589.32,27788.205276,16183.540230700894,0.8129103616313734,228.27,91.5579,18401.55,20899.921833,9909.07110798031,0.8804602307624333,231.55,58.2876,10082.42,13496.49378,8972.187653921352,0.7470399471409973,51073.28999999999,35064.798992602555,61951.76413804308,0.824404126510372,231.10333333333332,89.6193,1.2260027981710842,34.960884541611016,51.07328999999999,4.207817083333333,16291.036835147219
2017-08-10 19:55:45,233.3,125.1392,23915.46,29194.97536,16745.069700046253,0.819163561712285,228.08,100.1646,20425.76,22845.541968,10232.649521704994,0.8940807807759861,231.31,73.7505,14391.29,17059.228155,9160.133043806987,0.8436073349415849,58732.51,36137.852265558235,68959.78608774401,0.8516921720909795,230.89666666666668,99.68476666666668,1.2198819096565547,26.016278649061398,58.732510000000005,4.575241666666666,16295.612076813886
2017-08-10 20:00:45,233.37,109.7952,20357.93,25622.905823999998,15559.177002035583,0.7945207362441892,227.94,93.3285,18824.4,21273.298290000002,9909.34835270801,0.8848839396403725,230.97,72.271,13989.68,16692.43287,9106.380654082963,0.8380851436666583,53172.01,34574.906008826554,63424.65429909169,0.838349228507525,230.76,91.79823333333333,1.2220488819552753,21.2719053779902,53.17201,4.6626883333333335,16300.27476514722
2017-08-10 20:05:45,233.06,121.6821,23127.56,28359.230226000003,16412.24870204178,0.8155214304370095,227.64,98.7804,20080.11,22486.370256,10120.57457251422,0.8929902768385689,230.9,71.7891,13840.24,16576.10319,9122.223068305679,0.8349513659126779,57047.909999999996,35655.04634286168,67273.6676945721,0.8479976186076569,230.53333333333333,97.4172,1.2550607287449445,26.30757196881043,57.047909999999995,4.5924966666666664,16304.867261813886
2017-08-10 20:10:45,232.91,120.6214,23147.06,28093.930274,15921.134745889614,0.8239167597501244,227.75,85.0838,17177.61,19377.83545,8968.28977091935,0.8864565933756033,230.96,70.9115,13640.6,16377.720040000002,9064.421953363471,0.8328753920988381,53965.27,33953.84647017243,63758.2469669057,0.8464045447800841,230.54,92.20556666666666,1.210202134119889,30.817915187333238,53.96527,4.625549166666666,16309.492810980553
2017-08-10 20:15:45,233.91,95.6256,18697.8,22367.784096,12276.401774350272,0.835925450628062,227.91,85.2328,17100.58,19425.407447999998,9215.021333909857,0.8803202736301238,231.45,61.1409,12383.94,14151.061305,6847.668664170913,0.875124468270403,48182.32000000001,28339.091772431042,55898.48014989915,0.8619611816062397,231.09,80.66643333333333,1.3760872387381569,24.205276626833214,48.182320000000004,4.2561495833333325,16313.748960563886
2017-08-10 20:20:45,233.81,100.3618,19792.76,23465.592458,12604.788018342337,0.8434800883645347,227.83,84.7845,17019.02,19316.452635,9136.64602793599,0.8810634292739019,231.48,58.3049,11944.32,13496.418252,6283.830469587695,0.8849992477248548,48756.1,28025.264515866023,56236.75611550029,0.8669792386293342,231.04,81.1504,1.3893698060941742,28.152048541966522,48.756099999999996,4.039100833333333,16317.78806139722
2017-08-10 20:25:45,234.03,107.0681,21183.96,25057.147443,13382.842623995904,0.845425842993073,227.99,91.7141,18370.12,20909.897659000002,9988.118506278037,0.8785370593190428,231.72,63.8621,13073.47,14798.125812,6933.174576402984,0.8834544432240565,52627.55,30304.135706676927,60728.90300286341,0.866598067768795,231.24666666666667,87.54809999999999,1.4083085882318997,27.054841852650135,52.62755,4.224318749999999,16322.01238014722
2017-08-10 20:30:45,234.43,98.6802,19326.76,23133.599286,12713.762772193753,0.835441115801473,228.43,85.5556,17173.05,19543.465708,9329.169608130833,0.8787105755234761,232.05,59.1285,12148.79,13720.768425000002,6377.020284457076,0.8854307298025839,48648.6,28419.95266478166,56341.63639288826,0.8634573490332752,231.63666666666668,81.12143333333333,1.3843519304658203,27.11112517324849,48.6486,4.219839583333333,16326.232219730553
2017-08-10 20:35:45,235.01,95.0333,18440.56,22333.775833,12599.336881165404,0.8256803568679394,228.94,85.3132,17172.05,19531.604008,9306.140656728849,0.8791930244421532,232.53,58.6423,12036.41,13636.094019,6408.423706880465,0.8826875191113333,47649.020000000004,28313.901244774715,55426.583068589534,0.8596781068216867,232.16,79.66293333333333,1.3869745003445895,26.38696876171603,47.64902000000001,4.0124008333333325,16330.244620563886
2017-08-10 20:40:45,235.28,91.759,18084.33,21589.05752,11791.709505112838,0.837661856393998,228.95,82.8802,16598.42,18975.42179,9195.601427422074,0.8747325979729907,232.7,58.7995,12103.09,13682.64365,6382.002013849989,0.8845578610095571,46785.84,27369.312946384904,54203.26665121533,0.863155357426248,232.31000000000003,77.8129,1.4463432482458964,24.43476595782961,46.78583999999999,3.934785833333333,16334.17940639722
2017-08-10 20:45:45,236.33,98.4066,19734.8,23256.431778000002,12304.44179980418,0.8485738564016782,230.12,81.2724,16311.65,18702.404688000002,9149.317755506388,0.8721685939384052,233.81,59.3401,12216.2,13874.308781,6577.302008463173,0.880490710768188,48262.649999999994,28031.061563773743,55812.398241023235,0.8647299080677379,233.42,79.67303333333334,1.4137606032045167,25.52047095817866,48.262649999999994,3.9603537499999995,16338.13976014722
2017-08-10 20:50:45,236.83,86.3779,16965.93,20456.878057,11429.832854161436,0.8293508888661798,230.18,82.5544,16682.17,19002.371792,9099.194349638728,0.8778993581750248,233.98,58.3965,12003.32,13663.61307,6527.98828922623,0.878487991317219,45651.42,27057.015493026396,53067.26142742124,0.8602558106835096,233.66333333333333,75.77626666666667,1.4907487981283556,22.935633320547154,45.65142,3.9130862499999997,16342.05284639722
2017-08-10 20:55:45,236.15,93.6605,18768.65,22117.927075,11702.156864122015,0.8485718366082461,229.79,78.5046,15888.21,18039.572033999997,8543.473659219348,0.8807420691607745,233.5,60.3919,12515.73,14101.50865,6496.8491419398715,0.8875454613148785,47172.59,26742.479665281233,54225.57944324874,0.869932428280822,233.14666666666668,77.51899999999999,1.4397232071371453,22.09406726092957,47.17259,3.867667083333333,16345.920513480554
2017-08-10 21:00:45,235.98,93.763,18734.37,22126.19274,11772.501258047445,0.8467055412624955,229.52,81.6188,16593.35,18733.146976,8694.339043418884,0.8857748258345806,233.34,58.3595,11993.13,13617.60573,6450.11772147058,0.8807076836994017,47320.85,26916.95802293691,54440.66011659895,0.8692188871084588,232.9466666666667,77.91376666666666,1.471009100795608,25.09731913016655,47.32085,3.9372266666666667,16349.857740147221
2017-08-10 21:05:45,235.97,92.4848,18397.81,21823.638256000002,11738.474088766683,0.8430221296827932,229.62,77.9753,15762.7,17904.688386,8492.06423137292,0.8803671787063962,233.33,57.5372,11765.65,13425.154876,6465.62166555441,0.8763883998860468,45926.16,26696.159985694016,53121.53170163084,0.8645488661350114,232.97333333333336,75.9991,1.439363589538153,24.292261355726584,45.92616,3.8852920833333333,16353.743032230555
2017-08-10 21:10:45,235.55,92.6996,18362.88,21835.39078,11814.775859952191,0.8409686909207676,229.07,82.7852,16804.09,18963.605764,8788.680381281029,0.8861231460474903,232.76,64.4621,12640.19,15004.198396000002,8084.031560454784,0.8424435392276454,47807.16,28687.487801688003,55753.89227343324,0.8574676681861033,232.46,79.98230000000001,1.4583154091026476,19.404543255195215,47.80716,3.905555,16357.648587230555
2017-08-10 21:15:45,235.02,92.2623,18265.34,21683.485746,11685.499937160803,0.8423617961595242,228.81,74.9666,15117.52,17153.107746,8104.917914173175,0.881328341421123,232.46,62.0799,12372.33,14431.093554000001,7428.45283591411,0.8573383544153275,45755.19,27218.87068724809,53239.12408581901,0.8594279260914351,232.0966666666667,76.43626666666667,1.416076634735537,20.704874823818354,45.75519,3.8984312500000002,16361.547018480554
2017-08-10 21:20:45,235.39,96.8311,19393.73,22793.072629,11975.282733946991,0.8508607117464734,229.03,80.3662,16379.86,18406.270786,8395.891294434265,0.8899064992816845,232.94,57.9884,11867.01,13507.817895999999,6452.535778389597,0.8785290186295832,47640.6,26823.70980677085,54673.011405609024,0.8713732566615573,232.4533333333333,78.39523333333334,1.4726970287942913,26.03070679892528,47.6406,3.89149125,16365.438509730555
2017-08-10 21:25:45,235.88,86.4841,17072.64,20399.869508,11166.00373337875,0.8368994710140084,229.47,77.4144,15631.97,17764.282368,8438.675368156766,0.8799663097091341,233.23,59.4881,12287.7,13874.409563,6442.955023268889,0.8856376874421089,44992.31,26047.634124804405,51988.33717898443,0.8654308339407232,232.86,74.46220000000001,1.455810358155121,20.10966638106315,44.992309999999996,3.8597045833333334,16369.298214313889
2017-08-10 21:30:45,235.65,91.5745,18344.65,21579.530925,11364.416893115602,0.8500949378259018,229.22,80.8977,16390.93,18543.370794,8671.448214622058,0.8839239738065069,233.19,57.307,11719.11,13363.41933,6422.1053399424745,0.8769544463587524,46454.69,26457.970447680134,53460.84944336758,0.8689478465771596,232.68666666666664,76.59306666666667,1.4898432799472712,25.179911845806757,46.45469,3.8102916666666666,16373.108505980555
2017-08-10 21:35:45,236.1,89.6246,18366.86,21160.36806,10508.074522721474,0.8679839569860488,229.5,77.9546,15735.84,17890.5807,8512.121784702826,0.8795600469245809,233.54,56.8804,11568.82,13283.848616,6528.632158454411,0.8708936946229349,45671.52,25548.82846587871,52331.92500844292,0.8727276895056244,233.04666666666665,74.81986666666667,1.5218697256629514,23.97687601688678,45.671519999999994,3.8385920833333325,16376.947098063889
2017-08-10 21:40:45,236.54,82.5038,16475.69,19515.448851999998,10459.655009555912,0.8442383326638948,229.6,87.3998,17659.64,20066.99408,9530.024474111024,0.88003414610067,233.72,56.8499,11601.6,13286.958628,6476.584518261431,0.8731569296491679,45736.93,26466.264001928368,52842.5008496444,0.8655330324001459,233.28666666666666,75.58449999999999,1.5803160632126427,24.78629877818864,45.73693,3.8086854166666666,16380.755783480556
2017-08-10 21:45:45,236.47,78.6779,15524.75,18604.963012999997,10253.135430325588,0.8344413256372649,230.1,67.1282,13387.61,15446.198820000001,7704.346596231859,0.866725215440416,233.93,49.2873,9703.45,11529.778089000001,6227.265923267169,0.8415990251588267,38615.81,24184.747949824614,45564.05178814375,0.8475060598111304,233.5,65.03113333333334,1.4561027837259126,24.20968623233796,38.615809999999996,3.5146974999999996,16384.270480980555
2017-08-10 21:50:45,236.83,73.4486,14532.8,17394.831938,9559.178955917962,0.8354665369460841,230.79,48.6931,10058.18,11237.880549,5012.282346515659,0.8950246406467655,234.41,42.5437,8322.64,9972.668717,5494.341158813351,0.8345449183339195,32913.619999999995,20065.802461246974,38547.92873706945,0.8538362780656682,234.01,54.89513333333334,1.3760095722405021,33.798017310581244,32.913619999999995,2.9803929166666663,16387.25087389722
2017-08-10 21:55:45,236.69,71.8544,14130.95,17007.217936,9463.705089450967,0.830879574376967,230.84,47.1233,9770.51,10877.942572,4781.92105117075,0.8981946664389874,234.29,46.1547,9061.51,10813.584663,5901.071918200015,0.8379746663476972,32962.97,20146.69805882173,38632.199444171325,0.8532511861675358,233.93999999999997,55.04413333333333,1.3251261007095692,30.539615484302303,32.96297,2.7448579166666662,16389.995731813888
2017-08-10 22:00:45,237.08,61.7995,11776.63,14651.42546,8716.378482663325,0.8037873196810434,230.91,47.069,8368.72,10868.702790000001,6934.927966385363,0.7699833330339875,234.56,43.0983,8445.61,10109.137248,5555.747260882285,0.8354432027986252,28590.96,21207.053709930973,35597.501608645194,0.8031732202536487,234.1833333333333,50.6556,1.3977652836096985,21.99934459368757,28.59096,2.5647470833333332,16392.56047889722
2017-08-10 22:05:45,237.02,74.1326,14747.77,17570.908852,9551.969321160532,0.8393288090115693,230.84,53.6883,9902.67,12393.407172,7452.0915320519925,0.7990272459031899,234.72,42.0283,8298.77,9864.882576,5333.509606756922,0.8412436677340538,32949.21000000001,22337.570459969447,39807.2542845924,0.8277187309739462,234.19333333333336,56.6164,1.4318654103447377,30.938385344175888,32.94921000000001,2.56417375,16395.12465264722
2017-08-10 22:10:45,236.87,71.1314,14032.49,16848.894718,9326.01080945912,0.8328433547043783,230.84,51.8653,9391.27,11972.585852,7426.0931700733845,0.784397799781173,234.68,42.2208,8367.84,9908.377344,5306.146937797002,0.8445217324173802,31791.600000000002,22058.250917329508,38694.602518850974,0.8216029608913022,234.13000000000002,55.0725,1.4052022380728741,29.159562395024746,31.791600000000003,2.6975337500000003,16397.82218639722
2017-08-10 22:15:45,237.15,59.5643,11287.77,14125.673745000002,8492.4029094999,0.7990960434007957,230.8,57.2022,10747.81,13202.26776,7667.102073836989,0.8140881699554319,234.6,41.7058,8288.7,9784.180680000001,5198.811776635626,0.8471532028167738,30324.280000000002,21358.316759972517,37090.96456467158,0.8175651497853816,234.18333333333337,52.82410000000001,1.4447370293929345,21.047779327996132,30.32428,2.5881616666666667,16400.410348063888
2017-08-10 22:20:45,237.04,74.152,14707.15,17576.99008,9625.50357902995,0.8367274449756076,231.1,47.642,8330.42,11010.066200000001,7199.004122236803,0.7566185206043538,235.05,41.8169,8301.72,9829.062345,5262.310483380556,0.8446095577187022,31339.29,22086.81818464731,38340.3004060449,0.8173981337678541,234.39666666666668,54.53696666666667,1.4064477594960172,35.966491230107515,31.339290000000002,2.569315416666667,16402.979663480553
2017-08-10 22:25:45,237.33,68.1581,13363.09,16175.961873000002,9115.347945561361,0.8261079065910085,231.15,53.0499,9606.14,12262.484385,7621.718808298351,0.7833763288417023,235.09,44.1145,8938.61,10370.877805,5258.931233068332,0.8618952192928668,31907.84,21995.997986928043,38754.79558592127,0.8233262366010619,234.52333333333334,55.107499999999995,1.4383785550833612,23.682075942476093,31.90784,2.6352970833333336,16405.614960563886
2017-08-10 22:30:45,235.52,67.4749,13160.07,15891.688448000003,8908.328649269555,0.8281102441104184,229.55,47.4366,8243.8,10889.071530000001,7114.185852608616,0.7570709749943206,233.46,41.8055,8278.13,9759.912030000001,5169.956144537278,0.8481767022648049,29682,21192.47064641545,36471.11097977659,0.8138496251583566,232.84333333333336,52.239000000000004,1.414398808927326,29.165757384329716,29.682,2.566243333333333,16408.18120389722
2017-08-10 22:35:45,235.02,67.9601,13216.49,15971.982702,8968.200684244706,0.8274796089245101,228.97,54.5563,10102.89,12491.756011,7346.807598287479,0.8087645957144527,232.95,41.5657,8263.36,9682.729814999999,5046.992984014333,0.8534122254654692,31582.739999999998,21362.00126654652,38128.7891758909,0.8283174127115996,232.31333333333336,54.69403333333333,1.439148276752674,24.255052805881935,31.582739999999998,2.5526975,16410.73390139722
2017-08-10 22:40:45,235.2,69.9055,13635.53,16441.7736,9187.178061448301,0.8293223305300834,229.33,49.7747,9069.66,11414.831951000002,6931.064561376595,0.7945504619720177,233.3,41.2498,8151.71,9623.57834,5114.966680440562,0.8470560234458485,30856.9,21233.20930326546,37456.60762704331,0.8238039148457645,232.60999999999999,53.64333333333334,1.4100855509221328,30.31535450195737,30.856900000000003,2.6016516666666663,16413.335553063887
2017-08-10 22:45:45,235.07,68.6162,13465.33,16129.610134,8879.707825482521,0.8348205497922173,229.07,54.7581,10234.13,12543.437967,7252.614644049214,0.8158951339277588,233.08,38.4778,7367.6,8968.405624,5113.782325890968,0.8215061080961652,31067.059999999998,21246.104795422703,37637.204811485186,0.8254348365030478,232.40666666666667,53.950700000000005,1.435701787097332,28.679702024255484,31.067059999999998,2.580165,16415.915718063887
2017-08-10 22:50:45,235.05,61.9241,11807.57,14555.259705000002,8510.985593637013,0.8112235878514679,229.12,46.6671,8116.12,10692.365952,6960.983105645988,0.7590574468209148,233.07,29.0166,4715.03,6762.898962,4848.22590947665,0.6971906613559133,24638.719999999998,20320.19460875965,31937.07613693315,0.7714770098038788,232.41333333333333,45.86926666666667,1.4170156617520464,36.7406498759518,24.63872,2.3210741666666665,16418.236792230553
2017-08-10 22:55:45,234.97,65.9164,12637.9,15488.376508,8953.953900013461,0.8159602779201757,229.07,49.2568,8709.47,11283.255175999999,7173.35205366576,0.7718933821974923,233.03,29.4533,4912.55,6863.502499,4793.174214576312,0.7157497211832806,26259.92,20920.480168255533,33574.54227352583,0.7821378408100129,232.35666666666665,48.20883333333333,1.414492088312506,38.90476503268765,26.259919999999997,2.1207766666666665,16420.35756889722
2017-08-10 23:00:45,235.37,57.9894,10723.6,13648.965078000001,8443.852837447106,0.7856712900002043,229.63,45.5891,8059.9,10468.625033,6680.577974363766,0.769910086051699,233.42,27.6852,4383.34,6462.2793839999995,4748.408710428306,0.6782962697113871,23166.84,19872.839522239177,30522.651035948227,0.7590048443929435,232.80666666666664,43.75456666666667,1.364508461956981,36.726147442133666,23.16684,2.059448333333333,16422.417017230553
2017-08-10 23:05:45,235.98,57.0304,10770.48,13458.033792,8069.413492702794,0.8003011559090013,230.07,45.7083,8201.74,10516.108581,6581.793118883475,0.7799215781033784,233.99,26.3324,4110.73,6161.518276,4589.793713510664,0.6671618610646477,23082.95,19241.00032509693,30050.601894352803,0.768136028727525,233.34666666666666,43.0237,1.4042054739729177,38.7955940562992,23.08295,1.9270745833333334,16424.344091813888
2017-08-10 23:10:45,236.73,38.0519,7186.2,9008.026287,5431.672592055142,0.7977552208490796,230.46,41.3706,7240.45,9534.268476000001,6203.076589076374,0.7594132699562549,234.31,21.1842,3133.67,4963.669902000001,3849.4325850858454,0.6313211921561015,17560.32,15484.181766217362,23412.063631206416,0.7500543427788011,233.83333333333334,33.535566666666675,1.4426229508196726,36.83064845581857,17.56032,1.6934695833333333,16426.03756139722
2017-08-10 23:15:45,235.81,42.0782,8212.23,9922.460342,5569.066139458461,0.8276404961014657,229.76,37.0562,6328.66,8514.032512,5695.332494226569,0.7433210985605407,233.59,18.935,2727.18,4423.02665,3482.1909761255515,0.616586834266531,17268.07,14746.589609810582,22707.88732236166,0.7604437064030706,233.0533333333333,32.6898,1.4131243206133026,42.07673341531609,17.268069999999998,1.4511829166666665,16427.488744313887
2017-08-10 23:20:45,235.8,38.8355,7400.79,9157.4109,5393.188460209677,0.8081749394908117,229.87,35.9762,6074.66,8269.849094,5611.498010507766,0.7345551207708653,233.54,19.4333,2944.48,4538.452882,3453.6346204736396,0.6487849662774136,16419.93,14458.321091191083,21878.23461755726,0.7505143941926202,233.07000000000002,31.415000000000003,1.372978075256368,38.140060480662115,16.41993,1.4036666666666666,16428.892410980552
2017-08-10 23:25:45,236.1,38.746,7535.65,9147.9306,5186.387311020683,0.8237546095944366,230.17,35.2721,5964.39,8118.579257,5507.938006195302,0.734659330307995,233.79,19.4855,2944.97,4555.515044999999,3475.6105973370127,0.6464625779761859,16445.010000000002,14169.935914552998,21707.727603842806,0.7575647852283178,233.35333333333332,31.16786666666667,1.3641687855326703,37.48208625122456,16.445010000000003,1.3693725,16430.261783480553
2017-08-10 23:30:45,236.03,37.5416,7209.96,8860.943848,5151.00016266832,0.8136785565600166,230.23,35.1206,5940.94,8085.815738,5485.038565524266,0.7347360108739593,233.77,19.1554,2789.5,4477.957858000001,3502.969644176774,0.6229402081166258,15940.4,14139.00837236936,21307.46136718147,0.7481135234886305,233.34333333333333,30.60586666666667,1.3342285330628734,37.41265291186004,15.9404,1.3493920833333333,16431.611175563885
2017-08-10 23:35:45,236.21,39.4231,7664.53,9312.130450999999,5288.73835763705,0.8230694404820039,230.45,35.7883,6036.23,8247.413735,5619.943122787513,0.7318936813347584,233.91,19.9162,2943.07,4658.598342,3611.215513810433,0.6317501067792206,16643.829999999998,14519.896994234996,22087.201855194206,0.7535508621290523,233.5233333333333,31.7092,1.316071199166389,37.19109911319112,16.643829999999998,1.35767625,16432.968851813886
2017-08-10 23:40:45,236.37,39.53,7643.71,9343.706100000001,5373.875800488623,0.8180597632453357,230.65,36.2997,6213.74,8372.525805000001,5611.47249550338,0.7421583575519358,234.11,20.6813,3102.51,4841.699143000001,3717.0529040123897,0.6407895055779181,16959.96,14702.401200004393,22445.508331233905,0.7556059657779938,233.71,32.17033333333333,1.3093149629883198,35.71313114567251,16.95996,1.4001579166666664,16434.36900973055
