DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-10 23:45:45,236.16,37.7926,7132.48,8925.100416,5365.1790729931245,0.799148431676312,230.56,34.584,5820.17,7973.687040000001,5450.257441897948,0.7299220512170991,233.88,20.7635,3084.1,4856.16738,3751.091682773971,0.6350893119338897,16036.75,14566.528197665044,21664.743116313908,0.7402234087845733,233.53333333333333,31.046699999999998,1.2731944047958874,33.12171663977169,16.03675,1.3748629166666666,16435.743872647217
2017-08-10 23:50:45,236.2,38.6209,7650.05,9122.25658,4969.13474448553,0.8386137720322706,230.66,33.625,5647.24,7755.9425,5316.326217013611,0.7281178270725962,233.95,22.0502,3461.37,5158.64429,3824.987403096853,0.6709844302910832,16758.66,14110.448364595995,21907.93093940023,0.7649585917700906,233.60333333333332,31.432033333333337,1.2599706054422717,29.84800007635523,16.75866,1.3664754166666668,16437.110348063885
2017-08-10 23:55:45,237.28,34.7763,7056.7,8251.720464,4277.134055181855,0.8551792357468303,231.77,29.1781,5090.37,6762.608237,4452.078551670023,0.7527228876203789,234.92,20.8037,3147.55,4887.205204,3738.6767316130286,0.6440388460512861,15294.619999999999,12467.889338464905,19732.55344603447,0.7750958355100092,234.65666666666667,28.2527,1.2301660582127034,26.365621692793965,15.294619999999998,1.3355533333333334,16438.44590139722
2017-08-11 00:00:45,236.95,34.085,6853.18,8076.44075,4273.5019686272,0.8485396243388525,231.47,27.9422,4986.92,6467.781034,4118.594471099346,0.7710403264712626,234.58,19.6514,2910.39,4609.825412,3574.929422662911,0.6313449512477979,14750.49,11967.025862389455,18994.38504482833,0.7765710743036753,234.33333333333334,27.226200000000002,1.2219061166429632,27.821730538966154,14.75049,1.2518795833333334,16439.697780980554
2017-08-11 00:05:45,237.36,31.6819,6332.01,7520.015784,4056.6349048822644,0.8420208390349836,231.92,29.6149,5408.2,6868.287608,4233.762797584008,0.7874160647700121,234.99,19.6634,2909.58,4620.702366,3589.6008940769448,0.6296834917152938,14649.789999999999,11879.998596543217,18861.355033453157,0.7767093071529919,234.75666666666666,26.986733333333333,1.2083433910290116,27.136790669983522,14.64979,1.2250116666666666,16440.92279264722
2017-08-11 00:10:45,237.83,32.0202,6403.37,7615.364166000001,4121.968464689765,0.8408488235649791,232.4,29.0329,5222.44,6747.24596,4272.171402359265,0.7740106157327633,235.37,19.7319,2909.87,4644.297303,3619.6897687168,0.6265468832325526,14535.68,12013.829635765831,18857.83910154091,0.7708030555214708,235.20000000000002,26.92833333333333,1.1904761904761954,26.7243919044377,14.535680000000001,1.21606125,16442.13885389722
2017-08-11 00:15:45,238.15,29.7133,5930.43,7076.222395,3860.4304680436258,0.838078521131613,232.77,28.5075,5065.09,6635.690775,4286.870111552261,0.7633101317925713,235.74,19.9108,2956.89,4693.771992,3645.311652079099,0.6299602973982721,13952.41,11792.612231674986,18268.427629512902,0.7637444383806565,235.55333333333337,26.043866666666663,1.1816149208954911,23.54898658161358,13.95241,1.18700375,16443.32585764722
2017-08-11 00:20:45,237.29,33.4948,6802.5,7947.981091999999,4110.522739115974,0.8558777280996582,231.99,27.9866,5037.89,6492.611334,4095.5666619266813,0.7759420271498421,234.92,21.3978,3464.69,5026.771176,3642.025763193394,0.6892476062053396,15305.08,11848.115164236051,19355.188109429477,0.7907481918268549,234.73333333333332,27.6264,1.1687020732746285,22.545825731908607,15.30508,1.2190620833333332,16444.544919730553
2017-08-11 00:25:45,236.28,28.3971,5522.82,6709.6667879999995,3810.2608379991825,0.8231139003619922,230.97,27.3797,4849.08,6323.889309,4059.310181063342,0.7667876148779061,233.86,18.9688,2814.27,4436.043568000001,3429.047521440054,0.6344099098352226,13186.17,11298.618540502579,17364.730351856564,0.7593650884760321,233.70333333333335,24.9152,1.169573961289961,23.86655535576675,13.18617,1.1871354166666666,16445.73205514722
2017-08-11 00:30:45,236.79,29.696,6047.19,7031.71584,3588.3869298623463,0.8599878233987339,231.49,26.9836,4780.82,6246.433564,4020.160742689992,0.7653679417248981,234.34,18.7594,2783.14,4396.077796,3402.8857942758254,0.6330961664355406,13611.149999999998,11011.433466828164,17507.57182812292,0.7774436188881437,234.20666666666668,25.14633333333333,1.1599442088184233,25.399064144540617,13.611149999999999,1.116555,16446.84861014722
2017-08-11 00:35:45,237.68,30.3794,6193.53,7220.575792000001,3711.7247887089416,0.8577612337872126,232.39,27.6444,4985.62,6424.282115999999,4051.5421658372793,0.7760586957386353,235.29,18.8936,2794.27,4445.475144,3457.499735794903,0.6285649811294952,13973.42,11220.766690341125,17920.99527413221,0.7797234353479086,235.12,25.639133333333334,1.161109220823417,26.309521642697238,13.97342,1.1493570833333333,16447.997967230553
2017-08-11 00:40:45,237,26.5893,5242.06,6301.6641,3497.3958005391396,0.831853287768861,231.67,27.923,4954.61,6468.921409999999,4159.180683338532,0.7659097531067394,234.51,18.5293,2749.89,4345.306143,3364.489629095851,0.6328414867684042,12946.56,11021.066112973522,17002.27379205891,0.7614605057146431,234.39333333333332,24.347199999999997,1.161864671918995,23.895560885851346,12.94656,1.1216658333333331,16449.119633063885
2017-08-11 00:45:45,236.78,31.1717,6284.49,7380.835126,3870.6475681848688,0.8514605586923389,231.57,28.3862,5066.89,6573.392333999999,4187.614178095918,0.7708181320308822,234.45,18.8411,2823.31,4417.295895,3397.2670880994697,0.6391489425002623,14174.69,11455.528834380257,18225.009669995172,0.7777603555040394,234.26666666666665,26.133,1.1511098463289662,27.903034477480578,14.17469,1.1300520833333332,16450.249685147217
2017-08-11 00:50:45,237.4,28.755,5820.58,6826.437,3566.663788271752,0.8526527088728717,232.21,28.54,5040.17,6627.2734,4303.189408967209,0.760519401538497,234.94,19.971,3227.6,4691.98674,3405.4864275659406,0.6878962322046118,14088.35,11275.339624804901,18044.80228146586,0.7807428299987745,234.85,25.755333333333336,1.1241217798594791,22.458778764268896,14.08835,1.1776266666666666,16451.427311813884
2017-08-11 00:55:45,237.66,25.9345,5197.85,6163.59327,3312.436773055343,0.8433148931645842,232.44,28.791,5093.03,6692.18004,4341.234744502352,0.7610419877466417,235.15,18.8043,2866.16,4421.831145,3367.15273328847,0.6481839550207429,13157.04,11020.824250846166,17162.932987389977,0.7665962460884044,235.08333333333334,24.509933333333333,1.1244239631336455,23.27886108761345,13.15704,1.1352245833333332,16452.562536397218
2017-08-11 01:00:45,238.08,29.4918,6037.73,7021.407744000001,3584.1293440113445,0.8599030593486636,233.03,29.2051,5245.88,6805.664453,4335.644320332076,0.7708108497308543,235.7,18.6616,2826.51,4398.5391199999995,3370.1613626160943,0.6426019919086228,14110.12,11289.935026959514,18070.919161109854,0.7808191644377543,235.60333333333332,25.786166666666663,1.0922312927094935,27.629413703730027,14.11012,1.1361316666666668,16453.698668063884
2017-08-11 01:05:45,236.94,29.3247,5932.54,6948.194418,3616.956568543001,0.8538246979144906,231.98,27.319,4828.28,6337.461619999999,4105.013036102689,0.7618633909770329,234.56,18.365,2778.66,4307.694399999999,3291.6985961948817,0.6450457581206318,13539.48,11013.668200840571,17453.320770231858,0.7757538051493759,234.49333333333334,25.002899999999997,1.0718144083698256,26.548520371636886,13.53948,1.1520666666666666,16454.85073473055
2017-08-11 01:10:45,236.14,27.8445,5560.23,6575.2002299999995,3509.5726822067745,0.845636605046779,231.26,27.0165,4743.04,6247.83579,4066.8198407607047,0.7591492733518209,233.73,18.525,2836.88,4329.848249999999,3271.039243669824,0.6551915531912696,13140.150000000001,10847.431766637303,17039.08207487575,0.7711771058005084,233.71,24.462,1.04830773180438,24.27029678685308,13.140150000000002,1.11165125,16455.96238598055
2017-08-11 01:15:45,236.66,28.1964,5749.16,6672.960024,3387.558822559703,0.8615606836130508,231.76,27.8495,4941.78,6454.400119999999,4151.8780498295,0.765645127064109,234.3,19.459,3135.85,4559.2437,3309.5540324173116,0.6878004788381897,13826.789999999999,10848.990904806515,17575.00285509719,0.7867304554087104,234.24,25.168300000000002,1.0587431693989149,22.684488026604903,13.826789999999999,1.1236225,16457.08600848055
2017-08-11 01:20:45,236.83,27.4699,5506,6505.696417,3465.263319023049,0.8463352187188294,232.04,27.815,4910.54,6454.1926,4188.460221405327,0.7608294800499136,234.44,19.2721,3052.78,4518.151124,3330.7992810889195,0.6756701837138461,13469.320000000002,10984.522821517296,17380.51561026986,0.7749666524301041,234.43666666666664,24.852333333333334,1.022308796974299,22.453559021956366,13.469320000000002,1.1373379166666666,16458.223346397215
2017-08-11 01:25:45,237.49,28.9231,5826.48,6868.947019000001,3637.934023512384,0.8482348144313149,232.67,28.173,4985.5,6555.011909999999,4255.933609707961,0.7605630727221669,235.13,18.8771,2875.8,4438.572523,3380.9318836573125,0.6479110085726992,13687.779999999999,11274.799516877658,17733.483173764387,0.7718607712809765,235.09666666666666,25.324399999999997,1.0321995207645123,25.458846014120766,13.687779999999998,1.1315458333333333,16459.35489223055
2017-08-11 01:30:45,236.56,30.4326,6202.37,7199.135856,3654.8821398568866,0.8615436802502814,231.79,28.4113,5062.96,6585.455227,4211.253564584021,0.7688094179491413,234.29,19.2592,2943.68,4512.2379679999995,3419.8010961839236,0.6523769404176071,14209.01,11285.93680062483,18145.75252360171,0.7830488143998828,234.21333333333334,26.03436666666667,1.0346692474097743,26.02393502946747,14.209010000000001,1.1623662499999998,16460.517258480548
2017-08-11 01:35:45,235.27,23.984,4718.46,5642.71568,3094.571937072697,0.8362037479088438,230.51,27.7478,4832.88,6396.145378,4189.743023397827,0.755592581842032,232.92,18.7307,2858.7,4362.754644,3295.6732838289004,0.6552511505389162,12410.04,10579.988244299424,16307.827692587201,0.7609867012294373,232.89999999999998,23.4875,1.0261914984972034,20.25247472059607,12.41004,1.1091270833333333,16461.626385563883
2017-08-11 01:40:45,235.46,28.4899,5838.89,6708.231854,3302.6865087259293,0.870406707323089,230.74,28.0303,4905.64,6467.711422,4214.971794528317,0.7584815833485404,233.12,18.6834,2835.37,4355.474208,3306.1809599072503,0.6509899644893041,13579.900000000001,10823.839263161497,17365.747332169627,0.7819934115270447,233.10666666666668,25.067866666666664,1.0152719784933968,25.468727560914633,13.579900000000002,1.0829141666666666,16462.709299730548
2017-08-11 01:45:45,235.54,26.0307,5174.5,6131.271078,3288.926083377259,0.8439522464708745,230.91,28.8227,5029.82,6655.449657,4358.431014076215,0.7557445791374573,233.22,19.2668,3142.41,4493.403096,3211.842271196141,0.699338548726544,13346.73,10859.199368649615,17206.318973591657,0.7756877005758539,233.22333333333333,24.706733333333332,0.9933254248431387,22.018019379332486,13.346729999999999,1.1219429166666666,16463.831242647215
2017-08-11 01:50:45,236.16,27.903,5636.02,6589.57248,3414.343865045427,0.8552937261265242,231.46,28.6588,4985.22,6633.365848,4375.971209344591,0.7515370197021582,233.8,18.0321,2722.21,4215.90498,3219.2277826038967,0.6457000366265371,13343.45,11009.542856993916,17299.066212442965,0.7713393217954303,233.8066666666667,24.86463333333333,1.006529611359797,27.47892253924248,13.34345,1.1120908333333333,16464.943333480547
2017-08-11 01:55:45,238.33,27.9297,5566.02,6656.485401000001,3650.7833752944225,0.8361800056173517,233.72,29.035,5183.26,6786.0602,4380.003288859957,0.7638099054883127,235.95,18.4519,2710.98,4353.725804999999,3406.6869278997287,0.6226804629925473,13460.26,11437.473592054108,17663.363253823863,0.7620440007135135,236,25.13886666666667,0.9872881355932256,26.600111911701152,13.46026,1.1168212499999999,16466.06015473055
2017-08-11 02:00:45,237.21,27.9996,5654.9,6641.785116,3483.5923293518636,0.8514126701234879,232.67,27.8226,4919.69,6473.484342,4207.4517026365465,0.759975577307112,234.87,18.0487,2642.78,4239.098169,3314.4633288089267,0.6234297708239745,13217.37,11005.507360797337,17199.420396788504,0.7684776402388515,234.91666666666666,24.623633333333334,0.9762327066335655,26.701718809436464,13.21737,1.1115679166666665,16467.171722647214
2017-08-11 02:05:45,235.76,27.0073,5336.36,6367.241048,3473.4738395065156,0.8380961172619956,231.24,26.7358,4708.32,6182.386392,4006.69742775603,0.7615699992631583,233.47,17.3068,2532,4040.618596,3148.9005443711635,0.6266367240170966,12576.68,10629.071811633708,16466.634367692335,0.7637674900145681,233.49,23.6833,0.9722043770611083,26.924035079570842,12.57668,1.0747520833333333,16468.246474730546
2017-08-11 02:10:45,235.87,29.4681,5954.03,6950.640747,3586.214376324529,0.8566159893344866,231.42,26.6623,4718.38,6170.189465999999,3975.943689482706,0.7647058531994844,233.57,18.0524,2704.64,4216.499067999999,3234.7777142865416,0.6414420960094945,13377.05,10796.935780093776,17190.67447606315,0.778157367741832,233.61999999999998,24.727599999999995,0.9631024741032569,26.994936831718398,13.377049999999999,1.0814054166666667,16469.32788014721
2017-08-11 02:15:45,235.88,26.971,5408.03,6361.91948,3350.7060433740626,0.8500626292113964,231.43,26.7735,4709.65,6196.191105,4026.410446934232,0.760087918560091,233.52,18.9992,3041.87,4436.693184,3229.748180903901,0.6856164881921211,13159.55,10606.864671212195,16902.051187826564,0.7785771001260461,233.61,24.2479,0.9717049783827668,21.645998210154293,13.15955,1.1056916666666665,16470.43357181388
2017-08-11 02:20:45,236.25,27.7923,5519.58,6565.930875,3556.077175607733,0.8406393708797611,231.86,28.327,5073.66,6567.898220000001,4170.762667987617,0.7724937004276535,233.96,18.1147,2651.56,4238.115212,3306.1836180989408,0.6256460401294065,13244.8,11033.02346169429,17238.107023287,0.7683442260862847,234.02333333333334,24.74466666666667,0.9514720754340703,26.793517795080433,13.2448,1.1001812499999999,16471.53375306388
2017-08-11 02:25:45,236.35,34.2056,6647.09,8084.493559999999,4601.655208029112,0.8222023990331437,232.14,28.1661,5003.32,6538.478454,4209.333613652194,0.7652116673932225,234.22,18.4601,2666.88,4323.724622,3403.284541805025,0.6168015387544263,14317.29,12214.27336348633,18819.491670660813,0.7607692200486132,234.23666666666668,26.943933333333334,0.9022214000085307,31.486989031544514,14.317290000000002,1.1484204166666667,16472.682173480545
2017-08-11 02:30:45,235.41,35.0775,6746.49,8257.594275,4761.589639018967,0.8170042963269711,231.21,28.3847,5054.82,6562.826487,4185.628538949529,0.7702199669628412,233.4,17.7831,2558.69,4150.575540000001,3268.0854941611146,0.616466313006798,14360,12215.30367212961,18852.672060011628,0.7616957402266055,233.34,27.081766666666667,0.912831061969656,34.33552463957915,14.36,1.1948870833333332,16473.87706056388
2017-08-11 02:35:45,234.24,40.0736,7748.16,9386.840064,5298.9416869329225,0.8254279339130753,230.2,30.7822,5515.39,7086.06244,4448.904814836877,0.7783434095734557,232.35,20.443,3045.32,4749.93105,3645.2532254089156,0.6411293064980386,16308.869999999999,13393.099727178716,21103.420599017936,0.7728069448968355,232.26333333333332,30.432933333333335,0.8883594770303819,32.826061240673475,16.30887,1.2778695833333331,16475.15493014721
2017-08-11 02:40:45,234.55,43.5404,8096.48,10212.40082,6224.15794448829,0.7928086786550549,230.47,35.5497,6224.09,8193.139359,5328.061207221154,0.7596709548413773,232.56,26.7076,4103.29,6211.119456,4662.7262489451105,0.6606361428190184,18423.86,16214.945400654553,24543.08602531084,0.7506741402038769,232.52666666666664,35.2659,0.8844863671550117,24.26791886780148,18.42386,1.4471970833333332,16476.602127230544
2017-08-11 02:45:45,234.28,39.6789,7054.11,9295.972692,6054.307590328535,0.7588350604849217,230.25,31.3017,5123.11,7207.216425,5069.291126448527,0.7108306033698717,232.34,22.7167,2686.48,5277.998078,4543.136462948443,0.508996017106924,14863.699999999999,15666.735179725505,21595.744230788823,0.6882698665605134,232.29,31.232433333333333,0.8782125791037031,27.265673610659007,14.8637,1.3869816666666666,16477.98910889721
2017-08-11 02:50:45,234.85,38.8362,6747.15,9120.681569999999,6137.002458760926,0.7397637937709518,230.83,31.0043,4987.79,7156.7225690000005,5132.3122318828155,0.6969377325879683,232.89,22.4771,2588.93,5234.691819,4549.663712298473,0.49457161749296097,14323.869999999999,15818.978402942215,21340.415401056565,0.6712085838446623,232.85666666666665,30.77253333333333,0.8703494281174294,26.957264920231893,14.32387,1.21614875,16479.205257647212
2017-08-11 02:55:45,234.73,40.56,7246.07,9520.6488,6175.534238269711,0.7610899374840924,230.75,31.4266,5074.36,7251.6879500000005,5180.525911003168,0.6997488081378349,232.8,21.9191,2461.17,5102.76648,4469.996418400309,0.48232071948548194,14781.6,15826.056567673188,21655.47886894196,0.6825801493219161,232.76,31.301900000000003,0.8635504382196214,29.975177225663625,14.781600000000001,1.2127279166666667,16480.41798556388
2017-08-11 03:00:45,234.63,36.8617,6373.35,8648.860671,5846.6401192369085,0.7369005285713661,230.56,31.7117,5117.34,7311.449552,5222.080607941723,0.6999077219373256,232.56,22.1299,2518.57,5146.529544,4488.159032650787,0.48937249431245083,14009.26,15556.879759829419,20935.039374440887,0.6691776284454276,232.58333333333334,30.234433333333328,0.8799713364385463,26.805639927102977,14.00926,1.1996191666666667,16481.617604730545
2017-08-11 03:05:45,234.94,33.9738,6557.1,7981.804571999999,4551.224430370368,0.8215059565605212,230.84,27.5804,4931.75,6366.659536,4026.4370831840574,0.7746212864240083,232.87,17.4786,2521.03,4070.241582,3195.5084532734163,0.6193809259747276,14009.880000000001,11773.169966827842,18299.843405947962,0.7655737641692822,232.88333333333333,26.344266666666666,0.8831317540971897,33.65311617455031,14.00988,1.1674641666666665,16482.78506889721
2017-08-11 03:10:45,235.08,33.235,6343.25,7812.8838000000005,4561.176680397554,0.8118961144667222,231.07,26.8742,4769.76,6209.821394,3976.338930194469,0.7680993860159323,233.07,18.3516,2907.06,4277.207412,3137.436119137366,0.6796630885479257,14020.07,11674.95172972939,18244.639231741778,0.7684487383893056,233.07333333333335,26.1536,0.8609593547095309,29.831457237244585,14.02007,1.1679145833333333,16483.952983480543
2017-08-11 03:15:45,235.14,35.2422,6704.33,8286.850907999999,4870.714241517399,0.8090322939836824,231.2,27.8197,5035.29,6431.91464,4001.922107206277,0.7828602028835383,233.19,17.0543,2441,3976.892217,3139.6163309607077,0.613795865416083,14180.619999999999,12012.252679684383,18584.51500645052,0.7630341709255275,233.17666666666665,26.705399999999997,0.8477120352236472,36.13913290944901,14.18062,1.1750287499999998,16485.128012230543
2017-08-11 03:20:45,235.35,32.7801,6236.07,7714.7965349999995,4541.972757684484,0.808325919122895,231.3,27.5638,4894.01,6375.50694,4086.0439133577806,0.7676268014540033,233.26,17.5109,2516.8,4084.592534,3217.081585662468,0.6161691720900551,13646.880000000001,11845.098256704734,18070.5198166901,0.755201296832403,233.3033333333333,25.9516,0.8772556471546403,32.52477689236887,13.646880000000001,1.1594791666666666,16486.287491397212
2017-08-11 03:25:45,235.41,34.0794,6529.37,8022.631554,4661.538850458768,0.8138688603672102,231.5,28.0768,4978.57,6499.7792,4178.632599769049,0.7659598652212678,233.42,17.6319,2540.11,4115.638098,3238.2585044447983,0.6171849758204857,14048.05,12078.429954672616,18526.634313129645,0.7582623893021024,233.4433333333333,26.596033333333335,0.8424599831508135,33.70477552416964,14.04805,1.1539554166666666,16487.44144681388
2017-08-11 03:30:45,235.42,33.3635,6416.85,7854.43517,4529.479872704251,0.8169715404245931,231.34,28.3666,5036.1,6562.329244,4207.358066133379,0.7674256826727422,233.3,17.5066,2551.14,4084.28978,3189.5309541392526,0.624622673075856,14004.09,11926.368892976883,18394.369021509454,0.7613248371620858,233.35333333333332,26.412233333333333,0.8856383738536681,33.71783529601814,14.00409,1.1688391666666664,16488.610285980547
2017-08-11 03:35:45,236.18,32.2637,6039.64,7620.040666,4646.263920817856,0.7925994446392368,232.11,28.0633,4996.19,6513.772563,4179.392119243132,0.7670194118197675,234.06,17.8831,2717.98,4185.718386,3183.209563710571,0.6493461215859256,13753.81,12008.86560377156,18258.700463218833,0.7532743103873306,234.11666666666667,26.07003333333333,0.8813269737310454,31.403616668435408,13.75381,1.1565791666666667,16489.766865147212
2017-08-11 03:40:45,236.36,35.301,6839.97,8343.74436,4778.376329270416,0.8197722395224486,232.37,28.5093,5200.05,6624.706041,4104.41349368724,0.7849480366097953,234.28,18.2676,2717.29,4279.733328,3306.4259275982517,0.634920400816151,14757.310000000001,12189.215750555908,19140.406971893262,0.7710029374856229,234.33666666666667,27.3593,0.8634301076798369,33.23074786270116,14.757310000000002,1.1879633333333333,16490.954828480546
2017-08-11 03:45:45,236.97,30.0683,5657.84,7125.285051,4331.112281204918,0.7940510392922384,232.94,26.9435,4756.96,6276.21889,4094.1733125983856,0.7579340496838535,234.82,17.6808,2514.1,4151.805456,3304.0565573959793,0.6055437873098647,12928.9,11729.342151199282,17456.629758057545,0.7406297881773165,234.91,24.89753333333333,0.8769315908220179,28.985736204121952,12.9289,1.1535920833333333,16492.10842056388
2017-08-11 03:50:45,237.38,36.0413,7068.67,8555.483794,4819.772544477241,0.8262151118744788,233.36,27.1886,4879.74,6344.731696000001,4055.0903598596974,0.7691010800466793,235.26,17.8938,2534.12,4209.695387999999,3361.5132136209822,0.6019722964335301,14482.529999999999,12236.37611795792,18959.76201593867,0.7638561068343129,235.33333333333334,27.041233333333334,0.8696883852691158,33.827722354872876,14.482529999999999,1.1421429166666666,16493.250563480546
2017-08-11 03:55:45,236.99,31.9007,5951.19,7560.146893,4662.52706454746,0.7871791493244997,232.93,27.0018,4777.73,6289.529274,4090.4125141118684,0.7596323654538728,234.83,17.2271,2444.21,4045.439893,3223.57277004504,0.6041889299181833,13173.129999999997,11976.51234870437,17803.600816564278,0.7399138037145755,234.91666666666666,25.376533333333338,0.8825824760553467,32.11405287824973,13.173129999999997,1.1523191666666666,16494.402882647213
2017-08-11 04:00:45,237.07,35.0094,6746.31,8299.678458,4834.455904244991,0.8128399231535628,233.03,27.3883,4861.07,6382.295549,4135.661365475324,0.7616491531423437,234.94,18.5832,2698.1,4365.937008,3432.442621199077,0.6179887605011456,14305.480000000001,12402.559890919392,18933.310589493918,0.7555720343983636,235.01333333333332,26.993633333333335,0.875127652331785,31.15710000753264,14.305480000000001,1.1449420833333332,16495.547824730547
2017-08-11 04:05:45,235.35,31.9549,6055.15,7520.585714999999,4460.310300210295,0.805143406307151,231.24,28.7411,5104.36,6646.091964,4256.295030228213,0.7680242806823729,233.14,19.8355,3109.56,4624.448469999999,3422.887707489881,0.6724174829003988,14269.069999999998,12139.49303792839,18734.290749393524,0.7616552017301175,233.24333333333334,26.843833333333333,0.9032055221299594,26.10779632814489,14.269069999999997,1.1906062499999999,16496.738430980546
2017-08-11 04:10:45,235.18,34.0355,6612.7,8004.46889,4510.401414616867,0.8261260167131463,231.12,29.7574,5374.17,6877.530288,4291.703586392863,0.7814098629819077,233.05,19.2884,2832.82,4495.16162,3490.2161591398635,0.6301931364149707,14819.689999999999,12292.321160149595,19254.20398771036,0.7696859350539322,233.11666666666667,27.693766666666665,0.8851075999142057,30.351113908906097,14.819689999999998,1.2120316666666664,16497.95046264721
2017-08-11 04:15:45,235.2,31.7751,5954.61,7473.503519999999,4516.179204964345,0.7967628548062824,231.08,29.0043,5117.72,6702.313644000001,4327.811246363289,0.7635751282068768,232.98,18.5981,2691.21,4332.9853379999995,3395.902041464531,0.6210983398439555,13763.54,12239.892492792165,18418.740498924188,0.7472573925890269,233.08666666666667,26.459166666666665,0.9066727683551107,29.71018235646121,13.76354,1.1909679166666667,16499.14143056388
2017-08-11 04:20:45,235.12,35.0397,6788.62,8238.534264000002,4667.770914976661,0.8240082255486021,231.01,28.2872,4987.82,6534.626071999999,4221.728265587701,0.7632908057849159,232.97,18.3664,2636.85,4278.820208,3369.7662307479377,0.6162563210928913,14413.289999999999,12259.265411312299,18921.747198636232,0.761731453691487,233.03333333333333,27.231099999999998,0.8954369904162522,32.55358762591302,14.41329,1.1740345833333334,16500.315465147214
2017-08-11 04:25:45,235.26,32.5238,6282.4,7651.549188,4367.797524655127,0.821062486254777,231.25,26.9668,4799.28,6236.0725,3981.8980030704265,0.7695997761411528,233.18,18.8851,2719.54,4403.627618,3463.5297582686308,0.617568113362668,13801.220000000001,11813.225285994184,18166.616777651594,0.7597022697686966,233.23000000000002,26.12523333333333,0.8703854564164013,27.71318150906466,13.80122,1.1756045833333333,16501.491069730546
2017-08-11 04:30:45,235.1,29.3254,5539.84,6894.40154,4104.015761318951,0.8035273210965314,231.01,26.7685,4751.98,6183.791185,3957.0139624827843,0.7684573844483721,232.86,19.5613,3016.46,4555.044318,3413.121417023439,0.6622240727889225,13308.279999999999,11474.151140825175,17571.75178975903,0.7573678571851999,232.99,25.2184,0.9056182668784005,22.432430288995338,13.308279999999998,1.1295625,16502.620632230544
2017-08-11 04:35:45,235.15,34.1584,6575.73,8032.347760000001,4612.850041425261,0.8186560388665243,231.1,28.0575,5107.93,6484.08825,3994.052021304687,0.7877638000994204,232.92,19.236,2845.42,4480.44912,3460.926081341348,0.6350747266157996,14529.08,12067.828144071296,18887.20841631286,0.7692550259280906,233.05666666666664,27.150633333333335,0.8982078750518596,29.150823983234282,14.52908,1.1598899999999999,16503.780522230543
2017-08-11 04:40:45,235.29,33.4942,6360.32,7880.850318,4653.399964791411,0.8070601195752847,231.32,27.45,4880.17,6349.7339999999995,4062.396169978501,0.7685629035798981,233.22,17.7816,2530.35,4147.024752,3285.596318965656,0.6101603321223678,13770.84,12001.392453735567,18266.62133877475,0.753879972908208,233.27666666666667,26.241933333333332,0.8630667447808702,32.23974859575895,13.77084,1.1791633333333331,16504.959685563877
2017-08-11 04:45:45,235.19,32.3921,6085.21,7618.297998999999,4583.5230617361785,0.7987624008405503,231.17,27.5822,4901.04,6376.1771739999995,4078.656920193046,0.7686486536140911,233.08,18.0447,2577.27,4205.858676,3323.6917049546682,0.6127809321570271,13563.52,11985.871686883893,18100.557861150162,0.7493426503230511,233.14666666666668,26.006333333333334,0.8764154180487199,30.61420935925865,13.56352,1.1389316666666667,16506.098617230546
2017-08-11 04:50:45,235.11,33.9628,6582.2,7984.993908,4520.4834775494,0.824321230026917,231,26.9867,4828.18,6233.9277,3943.416343277399,0.7745004806520294,232.96,17.9666,2617.85,4185.499136,3265.771638519257,0.6254570637665519,14028.230000000001,11729.671459346057,18285.962634685042,0.7671584088983688,233.02333333333334,26.305366666666668,0.8954754173401833,31.699868594621382,14.02823,1.14965625,16507.248273480545
2017-08-11 04:55:45,235.31,28.9547,5375.33,6813.330457,4186.561752486619,0.7889430923576294,231.08,27.0176,4781.31,6243.227008000001,4014.593149662944,0.7658395239950884,233.05,17.5983,2584.49,4101.283815,3184.4843179204,0.630166093491874,12741.13,11385.639220069963,17087.10549292932,0.7456575957392143,233.14666666666668,24.523533333333333,0.9278851652750744,28.23913356694115,12.74113,1.1153899999999999,16508.363663480544
2017-08-11 05:00:45,235.05,34.1018,6499.88,8015.62809,4690.613356779373,0.8109008959770737,230.97,27.8327,5004.04,6428.518719,4035.521849641431,0.7784126046347444,232.95,17.5111,2733.12,4079.2107449999994,3028.203323378972,0.6700119633068873,14237.04,11754.338529799776,18462.334149146354,0.7711397640724795,232.99,26.481866666666665,0.88415811837418,33.875129648463854,14.23704,1.1240904166666665,16509.48775389721
2017-08-11 05:05:45,235.29,34.2758,6331.11,8064.752981999999,4995.726856882578,0.7850345837164043,231.18,27.9134,4982.08,6453.0198120000005,4101.261216706944,0.7720540375120732,233.15,16.6707,2380.39,3886.773705,3072.580882870202,0.6124333909478272,13693.579999999998,12169.568956459723,18319.73094241365,0.7474771350651643,233.20666666666668,26.28663333333333,0.8933420999971331,36.58107606020296,13.693579999999999,1.1637758333333332,16510.651529730545
2017-08-11 05:10:45,235.14,32.679,6099.12,7684.14006,4674.050030465742,0.7937283745970659,230.88,28.2306,5013.86,6517.880928,4164.610388978318,0.7692469462676259,232.88,16.7365,2399.23,3897.5961199999997,3071.6365217484718,0.6155666021137152,13512.21,11910.29694119253,18012.07906687843,0.750174921497373,232.96666666666667,25.88203333333333,0.9328945485763275,35.33545149080249,13.51221,1.133574583333333,16511.78510431388
2017-08-11 05:15:45,235.15,32.3713,5992.33,7612.1111949999995,4694.275025618367,0.7872099929302202,230.98,27.801,4955.34,6421.474979999999,4084.109009706521,0.7716825208279486,232.89,16.7873,2407.5,3909.594296999999,3080.4011617214596,0.6157927951366664,13355.17,11858.785197046349,17860.329002529197,0.747756102259302,233.00666666666666,25.6532,0.9198592314955274,34.560600626822385,13.35517,1.1194741666666665,16512.904578480546
2017-08-11 05:20:45,235.07,35.8393,6692.99,8424.744251,5116.659120427856,0.7944442941642478,230.95,27.2254,4869.94,6287.70613,3977.302197927582,0.7745177492892785,232.9,16.3546,2333.74,3808.9863400000004,3010.321336785593,0.6126931922785523,13896.67,12104.28265514103,18429.082876921682,0.754061940727527,232.97333333333333,26.473100000000002,0.8999599381903497,38.2218176186393,13.89667,1.1354933333333332,16514.04007181388
2017-08-11 05:25:45,235.08,34.8054,6459.56,8182.053432,5021.960072571563,0.7894790780437427,230.87,26.5986,4731.66,6140.818782,3914.2111539573298,0.7705259132331777,232.83,17.8263,2762.66,4150.497429,3097.472942986849,0.6656214218317493,13953.880000000001,12033.644169515741,18426.05109764217,0.7572908555423232,232.9266666666667,26.4101,0.9244683591402045,32.50195947762409,13.953880000000002,1.1604395833333334,16515.200511397215
2017-08-11 05:30:45,235.24,33.4389,6221.51,7866.166835999999,4813.459671762737,0.7909201685790435,231.01,27.4047,4977,6330.759746999999,3912.542648232156,0.7861615665258005,232.95,18.5706,2890.35,4326.021269999999,3218.7477232601514,0.6681312503116751,14088.86,11944.750043255044,18470.86976012341,0.7627610493154097,233.0666666666667,26.4714,0.9324942791761947,29.846551372424578,14.08886,1.1684475,16516.368958897216
2017-08-11 05:35:45,235.42,34.6116,6593.43,8148.262872,4787.574403214397,0.8091822887375301,231.05,26.6992,4771.34,6168.850160000001,3910.1185277344257,0.7734569451756629,233.1,18.0388,2672.89,4204.844279999999,3245.9781987790234,0.6356692000969891,14037.66,11943.671129727845,18431.14696188749,0.7616270451875576,233.19000000000003,26.449866666666665,0.9563017282044518,31.800034278685718,14.03766,1.1719383333333333,16517.54089723055
2017-08-11 05:40:45,235.33,31.392,5720.27,7387.47936,4674.758006734253,0.774319591466175,230.97,27.5026,4867.91,6352.275522,4081.0362090160843,0.7663253873577809,232.95,17.7134,2626.53,4126.33653,3182.450835113158,0.6365283056542168,13214.710000000001,11938.245050863497,17808.71290347977,0.7420362196651441,233.08333333333334,25.536,0.9638898820164474,30.633615288220557,13.21471,1.1355154166666668,16518.676412647215
2017-08-11 05:45:45,235.41,35.4997,6714.51,8356.984376999999,4975.39378716118,0.8034608774044859,231.11,27.7421,4955.49,6411.476731000001,4068.1878929142954,0.7729093012285003,233.22,17.3696,2570.61,4050.938112,3130.8247819311327,0.6345715310695915,14240.61,12174.406462006607,18735.29145421144,0.7600954612744444,233.24666666666667,26.87046666666667,0.9274873524451912,35.358026284123596,14.24061,1.1439716666666666,16519.820384313884
2017-08-11 05:50:45,235.29,31.7249,5794.87,7464.551721,4705.21137448511,0.7763185542270824,230.76,28.3837,5036.93,6549.822612,4186.826056067592,0.7690177732098862,232.81,17.32,2561.72,4032.2692,3113.966207727477,0.6353048055422489,13393.519999999999,12006.003638280179,17986.953642926776,0.7446241462498511,232.9533333333333,25.809533333333334,1.0030621297541862,32.89301369261487,13.393519999999999,1.1514220833333333,16520.971806397218
2017-08-11 05:55:45,234.82,33.2176,6255.11,7800.156831999999,4660.047799293078,0.8019210555278231,230.3,27.9451,5044.61,6435.756530000001,3996.357349053967,0.7838410257573867,232.38,18.8035,3012.38,4369.55733,3165.216895531288,0.6894016424313628,14312.099999999999,11821.622043878333,18563.05347076041,0.7709992336413672,232.5,26.6554,0.9978494623655885,29.457070612333712,14.3121,1.154400833333333,16522.12620723055
2017-08-11 06:00:45,234.27,32.5458,5972.97,7624.5045660000005,4738.849992989317,0.7833912286754082,229.77,26.7934,4715.54,6156.319518,3957.7711550957256,0.7659673911031724,231.84,17.8008,2670.68,4126.937472,3146.2805398434753,0.6471336234483177,13359.19,11842.90168792852,17852.794678874234,0.7482968487733938,231.96,25.713333333333335,0.9958613554061054,30.772102670469287,13.35919,1.1529704166666668,16523.27917764722
2017-08-11 06:05:45,234.2,33.1318,6062.67,7759.467559999999,4842.867878209392,0.7813255166183078,229.75,24.8135,4435.43,5700.901625,3581.5136538937895,0.7780225465651672,231.75,17.3107,2471.12,4011.7547250000002,3160.338893087231,0.6159698609191517,12969.220000000001,11584.720425190413,17389.8365356959,0.7457930943386527,231.9,25.085333333333335,0.9918068132815795,32.07637929201657,12.969220000000002,1.0970170833333335,16524.37619473055
2017-08-11 06:10:45,234.23,30.2103,6292.03,7076.158569,3237.6501621904945,0.8891872530337017,229.52,23.8387,4367.96,5471.458424,3295.114978868047,0.7983173153323041,231.57,16.9791,2468.12,3931.8501869999996,3060.6910263226396,0.6277248324873677,13128.11,9593.45616738118,16259.817754438824,0.8073958883343642,231.7733333333333,23.676033333333333,1.0599436230800257,28.285706642863882,13.128110000000001,1.0873887500000001,16525.46358348055
2017-08-11 06:15:45,234.89,24.2759,4954.64,5702.166150999999,2822.4530614361233,0.8689048808462194,230.05,25.5236,4655.44,5871.70418,3578.2381675664737,0.79286010624602,232.11,17.0441,2463.1,3956.106051,3095.789637032661,0.6226071718621883,12073.18,9496.48086603526,15360.49556984975,0.7859889640343222,232.35,22.2812,1.09317839466322,23.504568874207845,12.07318,1.05005375,16526.51363723055
2017-08-11 06:20:45,234.44,25.9604,5394.62,6086.1561759999995,2817.6891337163042,0.8863755454178145,229.5,26.1642,4865.26,6004.6839,3519.3001962491367,0.8102441495713039,231.61,18.0295,2600.67,4175.812495,3267.0974188870046,0.6227937684256583,12860.550000000001,9604.086748852445,16050.926097331056,0.8012341420062018,231.85,23.3847,1.117101574293726,22.900443452342774,12.860550000000002,1.0389054166666667,16527.552542647216
2017-08-11 06:25:45,236.32,27.5367,5765.58,6507.472944,3017.4975361202905,0.8859936951894609,231.73,16.0756,3319.63,3725.198788,1690.3143711205526,0.891128283057951,233.53,19.6861,3035.95,4597.294933,3452.264227791303,0.6603774707181702,12121.16,8160.076135032145,14611.959563149672,0.8295369247098594,233.85999999999999,21.099466666666668,1.0519113999828993,30.50898600912502,12.12116,1.0409045833333332,16528.59344723055
2017-08-11 06:30:45,236.79,23.998,5021.38,5682.48642,2660.1493960085054,0.8836589529412373,232.15,13.686,2976.65,3177.2049,1110.9391315837297,0.9368769385946748,233.87,18.1017,2547.06,4233.444579,3381.499424791388,0.6016519060234519,10545.09,7152.587952383623,12741.995037068698,0.8275854738070831,234.26999999999998,18.595233333333333,1.0756819054936657,29.054578503093097,10.54509,0.9444270833333334,16529.537874313883
2017-08-11 06:35:45,236.46,25.2816,5226.68,5978.087136,2901.6102397132317,0.8743064263023148,231.9,13.1329,2828.76,3045.51951,1128.4085909769735,0.9288267537645819,233.48,17.5563,2429.84,4099.044924,3301.21899657841,0.5927819882561502,10485.28,7331.237827268616,12794.066779502687,0.8195423848184392,233.9466666666667,18.656933333333335,1.0743189330901577,35.507800495972894,10.485280000000001,0.8762654166666667,16530.41413973055
2017-08-11 06:40:45,235.89,35.3954,7757.37,8349.420906,3088.047951157795,0.9290907821434006,231.41,13.6331,2933.13,3154.8356710000003,1161.7816120571113,0.9297251286214456,233.2,18.9657,2646.45,4422.80124,3543.6525233218817,0.5983651211963574,13336.95,7793.482086536788,15447.090287030429,0.8633956138132934,233.5,22.664733333333334,1.023554603854384,56.16949681002203,13.33695,0.9925929166666668,16531.406732647218
2017-08-11 06:45:45,236.55,31.3337,6960.12,7411.986735,2548.387126285166,0.9390356794803411,232.1,14.1261,3043,3278.66781,1220.5792101826885,0.9281208638212116,233.85,20.7319,2905.91,4848.154815,3880.7592275362413,0.5993847372631808,12909.029999999999,7649.725564004096,15005.377594231933,0.8602935793473288,234.16666666666666,22.0639,1.0177935943060588,42.01342464387529,12.90903,1.0935825,16532.50031514722
2017-08-11 06:50:45,237.27,34.393,7602.02,8160.4271100000005,2966.7933088139052,0.9315713378144492,233.16,13.4519,2853.83,3136.445004,1301.1308905012443,0.9098932059578366,235.08,21.3963,2950.23,5029.8422040000005,4073.7520229193606,0.5865452394617506,13406.08,8341.67622223451,15789.44404223887,0.8490533272822619,235.17,23.0804,0.8929710422247833,49.013881908459126,13.40608,1.0964629166666666,16533.596778063886
2017-08-11 06:55:45,237.76,37.8436,8399.47,8997.694336,3226.051314406903,0.9335135965214454,234,13.4397,2877.17,3144.8898,1269.7340844617972,0.9148714845270572,235.88,23.2947,3402.75,5494.753836,4314.349563461069,0.6192725100269624,14679.39,8810.134962329768,17120.25025595611,0.8574284709940534,235.88,24.859333333333336,0.7970154315753754,52.230952827911715,14.67939,1.1702279166666667,16534.767005980553
2017-08-11 07:00:45,238.22,33.8316,7528.06,8059.363752,2877.7867751887925,0.9340762163926213,234.38,12.7076,2751.08,2978.407288,1141.2575549855144,0.9236748819021826,236.31,21.475,2797.71,5074.757250000001,4233.908348361779,0.5512992764333702,13076.849999999999,8252.952678536087,15463.351313239182,0.8456672641721628,236.30333333333337,22.671400000000002,0.8139256040964471,49.225896945049705,13.076849999999999,1.15651,16535.923515980554
2017-08-11 07:05:45,236,33.286,7403.01,7855.496,2627.595925159726,0.9423987995156512,232.24,12.711,2792.72,2952.00264,956.5744028390948,0.9460425143793231,234.16,19.766,2573.83,4628.406559999999,3846.7579096884992,0.5560941906538133,12769.56,7430.92823768732,14774.314098030363,0.864308144207004,234.13333333333333,21.921000000000003,0.8086560364464621,51.84526253364352,12.76956,1.0769337499999998,16537.000449730553
2017-08-11 07:10:45,235.54,32.7005,7218.6,7702.275769999999,2686.4225425515388,0.937203524718773,231.91,11.12,2424.55,2578.8392,878.6176170306619,0.9401710661137772,233.74,19.7911,2578.15,4625.971714,3840.9317718788107,0.5573207445686513,12221.300000000001,7405.971931461011,14290.157239848286,0.8552250192125773,233.73000000000002,21.203866666666666,0.7786762503743727,54.21951342208025,12.221300000000001,1.0412858333333332,16538.041735563886
2017-08-11 07:15:45,235.92,36.89,7971.33,8703.0888,3493.086413443766,0.9159196445289631,232.46,14.8142,3148.33,3443.708932,1395.4029595197874,0.9142265104767571,234.26,20.7893,2733.61,4870.101418,4030.541426347782,0.5613045325702086,13853.27,8919.030799311335,16476.10998057382,0.8408095124597808,234.21333333333334,24.1645,0.7486052601616747,52.66196279666453,13.85327,1.0864404166666666,16539.128175980553
2017-08-11 07:20:45,236.39,34.7634,7541.74,8217.720125999998,3263.9059180168524,0.9177411598794575,232.9,16.2418,3436.59,3782.7152200000005,1580.7541262067452,0.9084982083319504,234.71,20.9095,2810.21,4907.668745000001,4023.4229539721377,0.5726160721142967,13788.54,8868.082998195736,16394.10660556068,0.8410668743195252,234.66666666666666,23.97156666666667,0.7528409090909026,45.01930759636065,13.788540000000001,1.1517420833333332,16540.279918063887
2017-08-11 07:25:45,235.89,40.6401,9028.87,9586.593189,3222.153859529548,0.9418225872315151,232.56,19.2924,4192.03,4486.640544,1599.0083959018534,0.9343360491862929,234.4,21.3952,3061.47,5015.03488,3972.1500836092055,0.6104583663434061,16282.37,8793.312339040607,18505.07807897129,0.8798865873742451,234.28333333333333,27.109233333333332,0.735576581062814,49.91239147301595,16.28237,1.2529545833333335,16541.53287264722
2017-08-11 07:30:45,233.84,56.5089,10998.35,13214.041175999999,7324.4236277350465,0.8323229702035251,231.23,21.9924,4787.4,5085.302651999999,1714.9648108454674,0.9414188943340791,233.04,19.2766,2526.65,4492.2188639999995,3714.3061397221213,0.5624503338980682,18312.4,12753.694578302635,22315.929717505074,0.8205976731337067,232.70333333333335,32.59263333333333,0.6331380441477807,73.37936282125102,18.3124,1.4414487500000002,16542.97432139722
2017-08-11 07:35:45,233.46,60.104,11542.73,14031.87984,7978.66129067392,0.8226075288284396,231.1,20.3813,4374.67,4710.1184299999995,1745.7027283376917,0.9287813172884488,232.95,19.092,2469.62,4447.4814,3698.792756960838,0.5552850653855461,18387.02,13423.15677597245,22765.404505800794,0.8076737663639955,232.50333333333333,33.192433333333334,0.6035755759774065,81.07741422995,18.38702,1.5291424999999998,16544.50346389722
2017-08-11 07:40:45,233.7,57.7473,10816.06,13495.54401,8071.0937426253995,0.8014541682784672,231.42,19.2749,4108.46,4460.597357999999,1737.0910219664859,0.9210560089292867,233.13,20.7086,2716.38,4827.795918,3991.1017428095543,0.5626542724957,17640.9,13799.28650740144,22396.911861311404,0.7876487664566393,232.75,32.576933333333336,0.5714285714285768,77.26438338783679,17.640900000000002,1.5011633333333334,16546.004627230555
2017-08-11 07:45:45,233.55,61.7073,11888.89,14411.739915,8145.706964131733,0.8249448068116901,231.46,18.2616,3910.35,4226.829936,1604.7598528645233,0.9251259357977633,233.09,21.995,2831.22,5126.81455,4274.15731363408,0.5522376462788184,18630.46,14024.624130630338,23319.17926979976,0.7989329205993096,232.70000000000002,33.987966666666665,0.5328749462827713,81.5563155195123,18.63046,1.5113066666666666,16547.515933897223
2017-08-11 07:50:45,233.08,87.0962,16957.7,20300.382296,11159.835665176714,0.8353389484365207,231.05,37.9662,7767.62,8772.09051,4075.984721663227,0.8854924594251593,232.84,44.8405,7356.58,10440.66202,7408.654001873112,0.7046085761523386,32081.9,22644.474388713053,39268.56921191656,0.8169867312166884,232.32333333333335,56.634299999999996,0.548086718223169,53.7870159956069,32.081900000000005,2.113015,16549.62894889722
2017-08-11 07:55:45,232.23,115.7485,22377.66,26880.274155,14892.597878555673,0.8324937413570811,230.25,65.9964,12914.73,15195.6711,8007.382169378155,0.8498953363106154,232.16,71.5222,12613.81,16604.593952,10798.348836497873,0.7596578414662578,47906.2,33698.3288844317,58571.16498793005,0.8179144124907227,231.54666666666665,84.42236666666666,0.5600023033513702,37.10643822273009,47.9062,3.3328375,16552.96178639722
2017-08-11 08:00:45,231.78,123.5574,24114.36,28638.134172000002,15447.989210375385,0.8420367002671922,229.87,68.164,13210.54,15668.858680000001,8425.839141724184,0.8431079933640706,231.94,71.0302,12547.98,16474.744587999998,10675.458170937452,0.7616494406316803,49872.880000000005,34549.28652303702,60670.893835061535,0.8220231621374039,231.19666666666663,87.58386666666667,0.573826035554128,41.07324179947906,49.87288,4.074128333333333,16557.035914730553
2017-08-11 08:05:45,232.25,120.2858,23386.06,27936.37705,15281.798335149126,0.837118569746681,230.23,74.2099,14356.23,17085.345277,9263.243677103947,0.8402657228897862,232.26,74.4593,13705.17,17293.917018,10547.411108730426,0.7924850099451309,51447.46,35092.4531209835,62276.170454677325,0.8261179135515706,231.58,89.65166666666666,0.5829518956732113,34.170177167184114,51.44746,4.221680833333333,16561.257595563886
2017-08-11 08:10:45,232.11,115.3207,22152.49,26767.087677000003,15024.78517344276,0.8276018021577611,229.99,79.2302,15605.07,18222.153698,9408.967833329809,0.8563790130753183,231.95,75.8369,14054.81,17590.368954999998,10577.494780756344,0.7990059808270804,51812.369999999995,35011.24778752891,62532.46482153608,0.8285675312474793,231.35,90.12926666666668,0.5878539010157706,27.95033651666235,51.812369999999994,4.302492916666666,16565.560088480554
2017-08-11 08:15:45,231.46,131.3639,25338.76,30405.488294000002,16805.979889877628,0.8333613903842539,229.87,78.7765,15816.26,18108.354055,8818.072702900274,0.8734233907710063,231.77,76.6533,14239.73,17765.935341,10623.490390059795,0.8015187338399082,55394.75,36247.542982837695,66200.17144883513,0.8367765337709671,231.03333333333333,95.5979,0.5035348434569298,37.41295572392281,55.39475,4.466963333333332,16570.027051813886
2017-08-11 08:20:45,230.74,125.2279,24097.73,28895.085646000003,15944.44678678992,0.8339733024233444,228.92,84.6137,16961.04,19369.768203999996,9354.733689159153,0.8756449649458079,230.71,80.373,14851.82,18542.85483,11102.292913360481,0.8009457085309015,55910.590000000004,36401.473389309554,66716.27491894846,0.838035248039913,230.12333333333333,96.7382,0.5229080058519406,29.45031021871401,55.910590000000006,4.6377225,16574.664774313886
2017-08-11 08:25:45,232.08,122.9624,23758.06,28537.113792000004,15808.904092755982,0.8325319853004985,230.04,90.4592,18289.15,20809.234367999998,9926.289702595439,0.8788958630849327,231.89,81.1788,14909.27,18824.551932,11492.494224826256,0.7920119455622006,56956.48000000001,37227.68802017768,68043.67251492296,0.8370576997811021,231.33666666666667,98.20013333333334,0.5605106554660658,25.216123263919528,56.95648000000001,4.7027945833333336,16579.367568897218
2017-08-11 08:30:45,231.72,139.6257,26922.57,32354.067204,17943.2686330013,0.8321232020149698,229.91,96.4357,19487.39,22171.531787,10574.42446518256,0.8789374675242866,231.95,84.929,15565.31,19699.28155,12074.055581703706,0.790146075149629,61975.27,40591.74867988756,74085.24922320269,0.8365399408090272,231.1933333333333,106.99680000000001,0.5550909772484658,30.495211071732975,61.975269999999995,4.955489583333333,16584.32305848055
2017-08-11 08:35:45,230.94,158.6288,30023.6,36633.735072,20990.807234727377,0.8195615309493167,229.21,113.6351,23341.99,26046.301271,11556.872965452036,0.8961729251741788,231.48,90.3373,16698.23,20911.278204,12587.719054387313,0.7985274662361812,70063.81999999999,45135.39925456673,83343.52487663059,0.8406630281562016,230.54333333333332,120.86706666666669,0.5783439122073859,31.242367647983503,70.06381999999999,5.501628749999999,16589.82468723055
2017-08-11 08:40:45,231.62,157.0694,29389.93,36380.414428000004,21442.168000184374,0.8078503354645732,230.01,113.8751,23506.9,26192.411751,11552.838859947924,0.8974698559059775,232.15,90.1846,16671.76,20936.354890000002,12664.255784783685,0.7963067156433742,69568.59,45659.26264491599,83213.92299288335,0.8360210346764887,231.26,120.37636666666667,0.5405171668252184,30.481924608124906,69.56859,5.818017083333332,16595.642704313883
2017-08-11 08:45:45,232.21,154.6051,28773.01,35900.850271,21470.559976876735,0.8014576196052456,230.62,112.7829,23241.39,26009.992398,11677.22121961889,0.8935562011847075,232.7,90.4311,16664.52,21043.31697,12849.706699745719,0.7919150780153839,68678.92,45997.48789624135,82659.31856198229,0.8308672415258413,231.84333333333333,119.27303333333333,0.5276551694391309,29.62284573405947,68.67892,5.760312916666667,16601.40301723055
2017-08-11 08:50:45,231.21,149.5059,29076.98,34567.259139,18692.90342516055,0.8411711175328427,229.44,108.298,22133.16,24847.89312,11293.406081308834,0.8907459434532532,231.49,97.2055,17830.11,22502.101195,13727.043949005203,0.7923753362180185,69040.25,43713.353455474586,81715.4415663634,0.844886213383923,230.71333333333334,118.33646666666668,0.5519114629988183,26.339668752433017,69.04025,5.738298749999999,16607.14131598055
2017-08-11 08:55:45,231.06,146.4949,29347.08,33849.111594,16867.461313922297,0.8669970530394063,228.78,119.3596,24503.59,27307.089288,12052.020680977288,0.8973343786870764,230.87,102.769,18429.18,23726.27903,14943.280802321082,0.7767412655266239,72279.85,43862.76279722067,84547.73016602958,0.8548999465516263,230.23666666666668,122.87450000000001,0.6326823124031841,19.223191142181648,72.27985000000001,5.8883375,16613.02965348055
2017-08-11 09:00:45,231.63,167.2866,32809.58,38748.595158,20615.166430135378,0.8467295360313513,229.79,128.3616,26316.23,29496.212064000003,13322.258243689743,0.8921901545493308,231.67,119.0754,20793.45,27586.197917999998,18128.175657483225,0.7537628078290656,79919.26,52065.60033130835,95382.99039560008,0.8378774839049982,231.02999999999997,138.2412,0.5367268320131502,21.01066831017092,79.91926,6.341629583333333,16619.371283063883
