DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-11 09:05:45,230.57,185.8494,36829.52,42851.296158,21904.79488582867,0.8594727184961526,229.03,130.7504,26288.34,29945.764112000004,14341.268015623564,0.8778650597019034,231.16,121.927,21328.52,28184.64532,18424.670049251843,0.7567425368615567,84446.38,54670.73295070408,100598.60901857243,0.8394388433781385,230.25333333333333,146.1756,0.5312988592275157,27.141191826816513,84.44638,6.848568333333334,16626.219851397218
2017-08-11 09:10:45,229.5,202.1846,39052.81,46401.365699999995,25059.225245985486,0.8416306160574925,228.07,151.2675,30388.07,34499.578725,16333.589130303622,0.8808243788200054,230.44,126.1008,22004.65,29058.668352,18978.977442660773,0.7572490842817821,91445.53,60371.79181894989,109576.63165297391,0.8345349607898644,229.33666666666667,159.85096666666666,0.5523175535239371,26.483188820253194,91.44553,7.328829583333333,16633.54868098055
2017-08-11 09:15:45,228.83,200.1367,38312.88,45797.281061,25090.121137328726,0.8365754278942651,227.44,151.6158,30298.59,34483.497552,16465.328646300688,0.8786402816103762,229.67,129.7017,22841.84,29788.589438999996,19120.941561013726,0.7667983086871133,91453.31,60676.39134464314,109751.22949910122,0.8332782276552896,228.64666666666665,160.48473333333334,0.5277429512785299,24.707625356679817,91.45331,7.620785,16641.16946598055
2017-08-11 09:20:45,229.71,207.8875,40152.26,47753.837625,25850.048835684338,0.8408174504278911,228.54,151.2934,30327.24,34576.593636,16607.207515156646,0.8771031732988379,230.8,130.4012,23310.83,30096.59696,19037.078380985382,0.7745337464890583,93790.33,61494.33473182636,112152.48194141226,0.8362751173798852,229.6833333333333,163.19403333333332,0.49778680792394603,27.386703884802976,93.79033,7.718485000000001,16648.887950980552
2017-08-11 09:25:45,230.5,205.3757,39634.64,47339.09885,25886.01151202076,0.8372495666972334,229.45,146.318,29207.74,33572.6651,16553.904856835376,0.8699857432527751,231.51,132.2192,23606.13,30610.066992,19486.580707703135,0.7711884461464755,92448.51000000001,61926.49707655927,111272.7192145191,0.8308281729124594,230.48666666666668,161.3043,0.44977294420502567,27.321900284121366,92.44851000000001,7.759951666666668,16656.64790264722
2017-08-11 09:30:45,231.46,204.0637,40035.83,47232.584002,25060.911949031037,0.8476315841264314,230.06,155.4016,31429.88,35751.692096,17039.546088813186,0.8791158727705777,232.34,128.1573,23030.57,29776.067081999998,18873.44738904008,0.7734590984288273,94496.28,60973.9054268843,112460.5000737816,0.840261958091989,231.28666666666666,162.5408666666667,0.5303663563254803,25.546088306817598,94.49628,7.7893662500000005,16664.437268897218
2017-08-11 09:35:45,230.84,219.4583,42499.35,50659.753972000006,27572.013384609232,0.838917418025553,229.43,173.7563,34757.72,39864.907909,19522.0844940967,0.8718876280698246,231.84,146.6288,26614.37,33994.42099200001,21149.372758652462,0.7829040537640934,103871.44,68243.47063735839,124283.7371996256,0.8357605133257363,230.70333333333335,179.9478,0.551935385993559,21.9566452048872,103.87144,8.265321666666665,16672.702590563884
2017-08-11 09:40:45,230.66,225.4112,44138.68,51993.347392,27478.811853549883,0.8489293768146852,229.32,173.0384,34155.28,39681.165887999996,20199.301333278203,0.8607428545926096,231.88,147.3242,26760.59,34161.535496,21233.966428728472,0.7833544251292047,105054.54999999999,68912.07961555656,125639.69592705683,0.8361573086024655,230.62,181.92460000000003,0.5636978579481448,23.90363919997624,105.05454999999999,8.705249583333332,16681.407840147218
2017-08-11 09:45:45,230.27,240.8243,46564.22,55454.611561,30116.23082613417,0.8396816547669695,228.98,187.1202,37061.19,42846.783396,21501.512578598766,0.864970181249589,231.68,153.3129,27732.08,35519.532672,22193.894207886897,0.7807557677092177,111357.49,73811.63761261983,133598.83392513878,0.8335214217692831,230.31000000000003,193.75246666666666,0.5948504190004672,24.294830483018366,111.35749,9.017168333333332,16690.42500848055
2017-08-11 09:50:45,230.52,247.4925,47368.06,57051.9711,31799.281410617372,0.8302615858262608,229.36,191.8657,38098.03,44006.316952,22024.895954328204,0.8657400264047437,232.13,154.4265,28165.18,35847.023445,22175.0248124772,0.7857048450121324,113631.26999999999,75999.20217742278,136703.8560298051,0.8312221271594954,230.67,197.92823333333334,0.6329388303637266,25.041534414746625,113.63126999999999,9.374531666666666,16699.799540147218
2017-08-11 09:55:45,229.44,265.5802,51882.4,60934.721088,31957.108822801096,0.8514423152125876,228.17,203.5668,39869.07,46447.836756,23829.788010956458,0.8583622572013503,231.2,166.0237,30487.92,38384.67943999999,23321.0280602112,0.7942731434726814,122239.39,79107.92489396875,145604.02552334155,0.839533038737339,229.60333333333332,211.72356666666667,0.6954022154149899,25.437240729145717,122.23939,9.827944166666665,16709.627484313885
2017-08-11 10:00:45,229.75,261.6364,51073.38,60110.9629,31699.175322723724,0.8496516697788582,228.03,213.6772,41645.73,48724.811916,25293.09132978164,0.8547129965693022,231.38,162.325,29956.11,37558.758499999996,22655.94433541056,0.7975798774072898,122675.22,79648.21098791593,146263.62198313008,0.8387268025821845,229.72,212.5462,0.7356782169597761,23.62836879699567,122.67522,10.204775416666665,16719.832259730552
2017-08-11 10:05:45,229.82,266.8184,52157.27,61320.204688,32245.723578876587,0.850572340150829,228.15,214.2893,42220.9,48890.103795,24650.311403223153,0.8635878577193354,231.51,158.4188,29290.59,36675.536388,22071.617675182126,0.7986410802592567,123668.76,78967.65265728187,146730.54339890764,0.8428290193391369,229.82666666666668,213.17550000000003,0.7324360387538327,25.686206904639615,123.66875999999999,10.264332499999998,16730.09659223055
2017-08-11 10:10:45,229.79,267.0599,52424.6,61367.69442100001,31900.70897941354,0.854270320803519,228.09,215.5368,42405.34,49161.788712,24873.049850143652,0.8625670690791849,231.38,163.7848,30450.25,37896.527023999995,22559.45556564391,0.803510305329978,125280.19,79333.2143952011,148286.49605648872,0.8448523185299043,229.75333333333333,215.46050000000002,0.7239648318486465,23.983839265201755,125.28019,10.372872916666667,16740.469465147216
2017-08-11 10:15:45,229.69,272.0421,53373.13,62485.349949,32491.967503555323,0.8541702982149044,228.31,213.1908,41635.48,48673.591548,25211.21415860681,0.8554018447342379,231.4,180.2136,33933.19,41701.42704,24239.38187323149,0.8137177168409918,128941.8,81942.56353539362,152776.21380958497,0.8439913307493576,229.79999999999998,221.81550000000001,0.6962576153176775,22.643413106838786,128.9418,10.592582916666665,16751.062048063883
2017-08-11 10:20:45,229.5,266.3194,52072.39,61120.302299999996,32002.46166986666,0.8519655178472506,227.68,223.1317,43824.01,50802.625456,25697.527132829713,0.8626327794408154,230.83,181.5085,34281.7,41897.607055,24086.8122018084,0.818225727187655,130178.09999999999,81786.80100450477,153738.1492608795,0.846752095207675,229.33666666666667,223.6532,0.7223732213194574,19.076945914478298,130.1781,10.796662499999998,16761.858710563884
2017-08-11 10:25:45,228.88,276.073,54280.48,63187.58824,32346.573211970775,0.8590370595223719,227.23,223.3561,43948.6,50753.206603,25385.203141334183,0.8659275529874051,230.56,176.924,33260.69,40791.597440000005,23615.26884096209,0.8153809138983305,131489.77000000002,81347.04519426705,154618.56737303908,0.8504138424899671,228.89000000000001,225.4510333333333,0.7296081086984959,22.45364144852741,131.48977000000002,10.902827916666666,16772.76153848055
2017-08-11 10:30:45,228.82,269.4839,52819.73,61663.305997999996,31818.853362905495,0.856582843639833,227.66,205.3365,39846.57,46746.90759,24444.308713136066,0.8523894318203818,230.52,181.2817,34188.85,41789.057484000004,24030.144840981644,0.8181292438359028,126855.15,80293.3069170232,150130.75706594498,0.8449644328662036,229,218.7007,0.6637554585152883,23.220410359911966,126.85515,10.764371666666666,16783.52591014722
2017-08-11 10:35:45,228.69,279.8446,55271.08,63997.661574000005,32261.562308323457,0.8636421806770311,227.24,225.3125,44380.18,51200.012500000004,25531.175123126566,0.8668001790038625,230.18,196.2229,37416.76,45166.587122000004,25298.35297705399,0.828416809508612,137068.02000000002,83091.09040850401,160286.52910333604,0.8551437277154642,228.70333333333335,233.79333333333332,0.6456690618122427,19.697425076278204,137.06802000000002,10.99679875,16794.522708897217
2017-08-11 10:40:45,228.86,269.816,52937.89,61750.089759999995,31790.775198411822,0.8572925190190039,227.41,217.1847,42790.8,49389.972626999996,24664.079781248856,0.8663863882485242,230.33,187.3355,35890.54,43148.985715,23952.121132410677,0.8317817766808658,131619.23,80406.97611207137,154236.51809244178,0.8533597077257276,228.86666666666667,224.77873333333332,0.6393824643169261,20.03626677612739,131.61923000000002,11.195302083333333,16805.71801098055
2017-08-11 10:45:45,229.87,270.4232,53983.89,62162.180984000006,30820.064327568693,0.8684362283539404,229,196.7928,38462.38,45065.5512,23485.085260552536,0.8534763023158141,231.52,195.2993,38209.31,45215.693935999996,24176.5921386354,0.845045307810224,130655.57999999999,78481.74172675663,152414.77739904923,0.8572369571352011,230.13,220.83843333333334,0.6040064311476186,22.45296070898287,130.65558,10.928117083333333,16816.646128063883
2017-08-11 10:50:45,229.38,267.8878,53314,61448.103564000005,30553.016800507117,0.8676264507410208,228.25,204.2512,39964.87,46620.3364,24005.51878073591,0.8572411330777099,230.83,199.5868,39131.15,46070.62104400001,24315.74023256039,0.8493731821550132,132410.02,78874.27581380343,154121.91531885508,0.8591251914178691,229.48666666666668,223.9086,0.5853644365685735,19.641585897102665,132.41002,10.961066666666664,16827.60719473055
2017-08-11 10:55:45,228.34,285.2229,56334.97,65127.796985999994,32680.286035295492,0.8649911805263409,227.24,220.3922,43459.43,50081.923528,24889.29505509427,0.8677667896621928,229.97,207.5713,40733.01,47735.171861,24889.1247121932,0.8533123148401018,140527.41,82458.70580258296,162933.70162107356,0.862482154409143,228.51666666666668,237.7288,0.6359857049084613,19.978269355669138,140.52741,11.372392916666666,16838.979587647216
2017-08-11 11:00:45,227.27,311.8383,60672.46,70871.490441,36628.141570070875,0.8560912099133766,226.41,243.032,47943.77,55024.875120000004,27002.440633370454,0.8713108370612872,229.25,229.0003,45083.06,52498.318775,26899.650095083354,0.8587524524969895,153699.28999999998,90530.23229852469,178379.3561669313,0.8616428117173202,227.64333333333335,261.2902,0.7057824374386781,19.345578211505817,153.69929,12.25944583333333,16851.23903348055
2017-08-11 11:05:45,227.1,309.9197,60142.7,70382.76387,36559.391224282954,0.8545089265190858,226.43,235.6821,46367.25,53365.497903,26418.828397046636,0.8688619393054218,229.22,224.6892,44125.2,51503.258424,26562.235471611333,0.856745793377572,150635.15,89540.45509294092,175238.24215556795,0.8596020374723542,227.58333333333334,256.76366666666667,0.7191504943244187,20.702318993730934,150.63514999999998,12.680601666666664,16863.919635147216
2017-08-11 11:10:45,227,311.628,60771.32,70739.556,36206.78732689128,0.8590854033632894,226.18,239.6507,47366.19,54204.195326,26354.10472436998,0.8738473049018767,229.08,225.8394,44494.27,51735.289752000004,26396.97222960423,0.8600371277186075,152631.78,88957.8642808655,176663.41410541485,0.8639693779999338,227.42,259.03936666666664,0.7299270072992812,20.30140592530274,152.63178,12.636122083333333,16876.55575723055
2017-08-11 11:15:45,226.84,309.7965,60528.5,70274.23806,35703.91046739213,0.8613184812949646,225.82,241.4291,47615.31,54519.519362,26554.85351244464,0.8733626150267895,228.93,216.2481,42412.46,49505.677533,25534.19951261016,0.8567191100804199,150556.27,87792.96349244693,174283.6621003214,0.8638576225999691,227.19666666666663,255.82456666666667,0.7629219912264164,21.097244114032822,150.55626999999998,12.632835416666666,16889.188592647217
2017-08-11 11:20:45,226.61,309.3136,60293.96,70093.554896,35745.55672355609,0.8601926395295549,225.5,245.94,47573.02,55459.47,28505.448264507268,0.8577979558766068,228.44,236.7766,46824.27,54089.246504,27076.453355961836,0.8656853815949767,154691.25,91327.45834402519,179638.769407225,0.8611239684532063,226.85,264.01006666666666,0.7009036808463758,17.159774968176723,154.69125,12.718646666666666,16901.907239313885
2017-08-11 11:25:45,227.11,316.6796,61508.06,71921.103956,37274.706562039624,0.8552157380346871,225.65,265.5707,51551.79,59926.028455,30553.916838686484,0.86025707574984,228.78,249.0253,49401.19,56972.008133999996,28378.374467267535,0.867113370548688,162461.04,96206.99786799365,188810.4233262924,0.8604452928917131,227.17999999999998,277.09186666666665,0.7042873492384993,14.286862263249404,162.46104,13.214678750000001,16915.121918063884
2017-08-11 11:30:45,227.06,315.7104,61452.11,71685.20342399999,36910.79200570153,0.8572495726422954,225.61,260.2076,50570.07,58705.436636000006,29816.04116609902,0.861420558262041,228.89,236.4329,46659.14,54117.12648099999,27415.105927589462,0.8621880545779085,158681.32,94141.93909939002,184506.00536116885,0.8600333614582504,227.18666666666664,270.78363333333334,0.7497505722166856,16.59138926294043,158.68132,13.380931666666665,16928.50284973055
2017-08-11 11:35:45,226.67,308.9288,60147.02,70024.891096,35858.35130239902,0.8589377156980076,225.34,249.8072,48497.31,56291.554448,28578.838761154188,0.8615379425132054,228.39,235.6264,46451.36,53814.713496,27171.576008891432,0.8631721137649965,155095.69,91608.76607244465,180130.0615607844,0.861020579553088,226.79999999999998,264.78746666666666,0.7010582010582026,16.67047685036453,155.09569,13.074042083333334,16941.576891813882
2017-08-11 11:40:45,227.17,299.5849,57862.77,68056.701733,35827.56618445669,0.8502141380140221,225.53,250.4959,47961.1,56494.340327,29855.37431975855,0.848954067299344,228.48,237.0996,45259.05,54172.516608,29770.454291823222,0.835461463374517,151082.91999999998,95453.39479603847,178710.37824875975,0.8454065258017465,227.05999999999997,262.39346666666665,0.6738307055403738,14.173917440017568,151.08291999999997,12.757442083333332,16954.334333897215
2017-08-11 11:45:45,227.58,313.4282,60142.15,71329.98975600001,38352.17375806183,0.843153773128659,226.19,258.8404,50268.15,58547.110076,30014.616336524447,0.8585931899071862,229.06,244.1417,46474.98,55923.097802,31104.16534439812,0.8310516016932435,156885.28,99470.9554389844,185761.8423052022,0.8445506248922816,227.60999999999999,272.1367666666667,0.6370546109573468,15.173044730082403,156.88528,12.83200833333333,16967.16634223055
2017-08-11 11:50:45,227.58,317.8112,60762.23,72327.472896,39232.827338196206,0.8400988941970955,226.19,263.0424,50907.18,59497.560456,30796.40765841001,0.8556179381110456,229.14,245.5899,46595.8,56274.469686,31553.88028120365,0.8280095798324714,158265.21000000002,101583.11527780986,188061.17623233382,0.8415623743864955,227.63666666666666,275.48116666666664,0.6604091315107395,15.365853806098064,158.26521000000002,13.131270416666666,16980.297612647217
2017-08-11 11:55:45,227.17,317.6812,61223.71,72167.63820399999,38207.66072110852,0.8483540756444845,225.94,255.4747,49234.37,57721.953718000004,30129.73202214109,0.8529574421637562,228.81,252.3002,48245.88,57728.808762,31700.95304726923,0.8357331639893089,158703.96,100038.34579051884,187602.28556226337,0.8459596295660678,227.3066666666667,275.15203333333335,0.6613679023932286,15.456606353747935,158.70396,13.20704875,16993.504661397215
2017-08-11 12:00:45,227.16,322.2207,62186.53,73195.65421200001,38606.20781793745,0.8495931987968334,225.81,260.831,50536.67,58898.24811000001,30249.770507199213,0.8580335005145876,228.85,247.3987,47121.91,56617.192494999996,31385.22078889654,0.8322897678856375,159845.11,100241.1991140332,188676.32917441273,0.8471921766733064,227.27333333333334,276.8168,0.6937314833827053,16.402147557518195,159.84510999999998,13.272877916666665,17006.777539313884
2017-08-11 12:05:45,227.39,324.5864,62606.25,73807.701496,39090.07880601086,0.8482346520897002,225.78,268.2121,52200.81,60556.92793800001,30695.552717487044,0.8620121888191677,229.18,238.1282,45161.06,54574.220876,30640.238966085664,0.8275163488382551,159968.12,100425.87048958355,188878.67767412236,0.8469358318782676,227.44999999999996,276.9755666666667,0.7606067267531532,17.189542711769885,159.96812,13.325551249999998,17020.103090563884
2017-08-11 12:10:45,227.5,334.0803,64832.58,76003.26825000001,39664.00578893992,0.8530235803379416,225.75,275.3,52914.48,62148.975000000006,32596.823463034332,0.8514135591134045,229.37,245.2676,46796.11,56257.029411999996,31224.62885496852,0.8318268932631925,164543.16999999998,103485.45810694277,194380.28406516105,0.8465013352117599,227.54,284.88263333333333,0.804254197064258,17.269450963373348,164.54316999999998,13.521303749999998,17033.624394313883
2017-08-11 12:15:45,227.75,344.8956,66678.09,78549.9729,41522.65112613396,0.848862036972135,226.24,277.6867,53120.09,62823.839007999995,33542.372994393256,0.8455403368972035,229.93,251.2171,48100.22,57762.347803,31982.145951551443,0.8327261932642881,167898.4,107047.17007207866,199120.48951074958,0.8432000162943349,227.97333333333336,291.26646666666664,0.8582875190080633,18.412395339250644,167.89839999999998,13.851732083333332,17047.476126397218
2017-08-11 12:20:45,228.09,351.709,68164.54,80221.30581,42297.20312798402,0.8497061885460225,226.25,291.8999,56162.22,66042.352375,34747.62368702741,0.8503970252467858,230.22,252.201,48201.09,58061.71422,32370.01051863979,0.8301699432669626,172527.84999999998,109414.83733365122,204297.4930202812,0.844493231166927,228.1866666666667,298.6033,0.8910833235947043,17.784699633259248,172.52784999999997,14.184427083333333,17061.66055348055
2017-08-11 12:25:45,229.11,342.6721,66103.87,78509.604831,42356.06711845282,0.84198449530214,227.42,284.9183,54952.97,64796.119785999996,34332.32045028067,0.8480904440187369,231.21,246.1619,47098.32,56915.092899,31954.280665967122,0.8275189866346948,168155.16,108642.6682347006,200198.36961319347,0.8399427044530648,229.24666666666667,291.2507666666667,0.8564283013929703,17.655346944437206,168.15516,14.195125416666666,17075.855678897216
2017-08-11 12:30:45,229.48,333.6119,63602.19,76557.258812,42611.915047454175,0.8307793537407931,228.09,272.3197,51956.17,62113.400373000004,34038.66778867377,0.8364728011668278,231.51,248.8607,47645.9,57613.740657,32391.531697066366,0.8269884832449441,163204.26,109042.11453319431,196279.93586716364,0.8314872290892318,229.6933333333333,284.93076666666667,0.7909096186219415,17.085249832035217,163.20426,13.806642500000002,17089.662321397216
2017-08-11 12:35:45,230.3,341.2273,65658.56,78584.64719,43179.859572527275,0.8355138356892075,228.64,283.3751,54961.07,64790.88286399999,34309.463515940726,0.8482840111218524,232.21,251.8254,48286.12,58476.376134000006,32983.892752533706,0.8257372154757199,168905.75,110473.2158410017,201825.37947769367,0.8368905359529769,230.38333333333333,292.14259999999996,0.7928814295015623,16.801623590671152,168.90575,13.837917083333332,17103.50023848055
2017-08-11 12:40:45,227.98,336.106,64417.45,76625.44588,41495.19359885323,0.8406796105419282,226.64,265.8878,52099.38,60260.810992000006,30282.33717910738,0.8645648663260856,229.98,240.7451,45945.05,55366.558098,30895.115085021273,0.8298339571456884,162461.88,102672.64586298188,192186.19789578984,0.8453358346164515,228.20000000000002,280.91296666666665,0.7800175284837741,19.6477343101167,162.46188,13.806984583333334,17117.307223063883
2017-08-11 12:45:45,228.36,334.963,64166.18,76492.15068,41638.32921551278,0.8388596663785163,227.04,264.7014,51605.78,60097.80585599999,30799.184068690305,0.8586965741087506,230.29,250.0035,47863.4,57573.306015,31996.570221460224,0.8313470827527222,163635.36,104434.08350566331,194121.11899532584,0.842954959495881,228.5633333333333,283.22263333333336,0.755443421954537,18.268443470678363,163.63536,13.587385,17130.89460806388
2017-08-11 12:50:45,228.82,344.9094,65695.55,78922.16890799999,43735.60855116091,0.8324093332582087,227.05,289.0314,55954.03,65624.57937,34288.94784399968,0.852638303165706,230.57,263.7102,50336.19,60803.660813999995,34107.963068290344,0.8278480164867004,171985.77000000002,112132.51946345094,205311.48775388606,0.8376821573966932,228.81333333333336,299.21700000000004,0.7706427364372775,15.27065641323854,171.98577000000003,13.984213749999999,17144.878821813883
2017-08-11 12:55:45,228.52,384.5725,73899.86,87882.5077,47562.021105299544,0.8408938471836529,226.71,321.5663,62268.54,72902.29587300001,37912.711190613016,0.8541368862851093,230.38,297.5065,55945.58,68539.54747,39594.96995649806,0.816252544189726,192113.97999999998,125069.70225241061,229238.32954579615,0.838053480762345,228.53666666666666,334.5484333333333,0.8065810008605477,14.952712875754015,192.11397999999997,15.170822916666665,17160.04964473055
2017-08-11 13:00:45,228.58,385.3446,74223.85,88082.068668,47426.47901765181,0.8426669709559779,226.54,332.2117,64525.95,75259.238518,38734.413109103836,0.8573824459380773,229.96,320.0983,60235.16,73609.805068,42309.91493637583,0.8183034847647723,198984.96,128470.80706313148,236853.88443860057,0.8401169373752986,228.36,345.8848666666666,0.7969872131721937,11.408343392878544,198.98496,16.295789166666665,17176.345433897215
2017-08-11 13:05:45,228.48,386.1129,74537.81,88219.075392,47188.135621396184,0.8449171527676126,226.64,323.88,62687.97,73404.1632,38188.86738790944,0.8540110978337535,230.09,311.8025,58460.94,71742.637225,41585.147472557495,0.8148702398080824,195686.72,126962.15048186312,233265.25682007952,0.8389021265645903,228.40333333333334,340.59846666666664,0.7720260941901094,13.363076404532665,195.68672,16.44465333333333,17192.790087230547
2017-08-11 13:10:45,228.21,396.025,76041.17,90376.86525,48843.81473070831,0.841378706703926,226.03,344.9534,66852.96,77969.817002,40124.482583128316,0.8574210197041398,229.68,321.7597,60044.53,73901.767896,43082.7774781682,0.8124911177294036,202938.66,132051.07479200483,242118.9502627154,0.8381775147290118,227.97333333333336,354.24603333333334,0.8524388817405646,11.793771202895604,202.93866,16.609390833333332,17209.399478063882
2017-08-11 13:15:45,227.99,391.5201,74846.95,89262.66759900001,48639.05737765758,0.8385022766319219,225.7,341.4464,65617.94,77064.45247999999,40413.064548467206,0.8514683214940036,229.54,308.5885,56703.11,70833.40429,42451.48383317704,0.8005136922101191,197168,131503.60575930183,236998.77331264372,0.8319367954698237,227.74333333333334,347.185,0.8972088462157768,12.769877730892754,197.168,16.671110833333334,17226.070588897215
2017-08-11 13:20:45,227.98,390.403,75068.94,89004.07594,47816.10378533246,0.8434326092055151,225.69,342.1153,65991.38,77212.00205699999,40085.296897313485,0.8546777475253573,229.3,323.5954,60485.43,74200.42522,42979.24918543729,0.8151628487392649,201545.75,130880.64986808323,240313.19949797657,0.8386794833618659,227.65666666666667,352.0379,0.8638739622531012,10.898002743454622,201.54575,16.613072916666667,17242.68366181388
2017-08-11 13:25:45,228.38,383.0469,73490.29,87480.251022,47454.94278352923,0.8400786365086934,225.8,345.2405,67164.67,77955.3049,39571.917641719934,0.8615792098582375,229.53,310.7194,57715.87,71319.423882,41896.76088916054,0.809258780546132,198370.83,128923.62131440971,236584.62825743816,0.8384772563674083,227.90333333333334,346.33559999999994,0.9229059104006047,10.599921001479506,198.37082999999998,16.66319083333333,17259.346852647213
2017-08-11 13:30:45,228.05,386.0621,73279.74,88041.461905,48799.372126103895,0.8323321582173585,225.43,355.357,68813.3,80108.12851000001,41012.70530560836,0.8590052130778457,229.03,323.9604,60117.55,74196.650412,43485.8955795789,0.8102461454281101,202210.59000000003,133297.97301129115,242193.04762331024,0.8349149242075021,227.50333333333333,355.1265,0.9113419583595801,8.776055856152674,202.21059000000002,16.6908925,17276.037745147212
2017-08-11 13:35:45,227.67,396.3594,75628.84,90239.144598,49227.85571232158,0.8380934940918775,225.29,353.0664,68373.78,79542.329256,40644.90560920906,0.8595898641583024,228.91,322.6823,59716.12,73865.20529299999,43474.746291641924,0.8084472217077713,203718.74,133347.50761317258,243480.76477174275,0.8366933633996974,227.29,357.3693666666666,0.8799331250824938,10.910289736641309,203.71874,16.913722083333333,17292.951467230545
2017-08-11 13:40:45,227.56,388.9663,73892.75,88513.17122799999,48728.25646660001,0.8348220832542602,225.12,353.0475,68297.32,79478.05320000001,40647.718524901626,0.8593230111982663,228.69,322.4482,59653.17,73740.678858,43349.59085608293,0.8089587853520056,201843.24,132725.56584758457,241571.4580890282,0.8355425827069899,227.12333333333333,354.8206666666667,0.8820464652097966,9.62334963577844,201.84323999999998,16.89841583333333,17309.84988306388
2017-08-11 13:45:45,226.27,393.7752,74931.26,89099.514504,48208.19183148139,0.8409839314740155,223.83,358.6842,69521.64,80284.284486,40153.55410345864,0.8659433218480411,227.41,322.6969,59809.93,73384.50202900001,42521.258347318544,0.8150212694277652,204262.83,130883.00428225857,242597.7422185924,0.8419815787731001,225.83666666666667,358.38543333333337,0.8885477705126096,9.958142830023878,204.26282999999998,16.921086249999995,17326.77096931388
2017-08-11 13:50:45,229.44,377.9595,72254.24,86719.02768,47953.25394367942,0.8331993788793828,227.24,344.4574,67243,78274.499576,40065.89865300945,0.8590664950174602,230.6,308.1659,57141.46,71063.05654,42247.03011899934,0.8040951625523761,196638.69999999998,130266.18271568819,235872.96728749367,0.8336635701043562,229.09333333333333,343.52759999999995,0.8089861482947233,10.293699836636105,196.63869999999997,16.704230416666665,17343.475199730547
2017-08-11 13:55:45,228.97,376.3469,72464.54,86172.149693,46631.85419111276,0.840927611277713,226.91,332.2955,64206.39,75401.171905,39533.22915997706,0.851530399035381,230.12,309.2308,57186.34,71160.191696,42349.680041481624,0.8036282454704871,193857.27,128514.76339257145,232586.9418985114,0.8334830339898833,228.66666666666666,339.29106666666667,0.7682215743440207,10.921547006051444,193.85727,16.270665416666667,17359.74586514721
2017-08-11 14:00:45,228.7,364.0295,70069.15,83253.54664999999,44960.73006615023,0.8416356157722922,225.96,342.6225,66572.74,77418.9801,39519.22024302346,0.8599020539150709,229.6,290.9472,53837.82,66801.47712,39546.51037780051,0.8059375678667628,190479.71000000002,124026.4606869742,227299.54437310618,0.8380118425901137,228.08666666666667,332.5330666666667,0.9323941191944576,12.505783885953397,190.47971,16.014040833333333,17375.759905980543
2017-08-11 14:05:45,228.02,366.2671,70357.72,83516.224142,44997.23248532497,0.8424437374033216,225.46,340.2892,66055.45,76721.603032,39024.119427570586,0.8609758840994077,229.14,289.2315,54268.74,66274.50590999999,38042.265868728486,0.8188479001819541,190681.90999999997,122063.61778162404,226404.7649392267,0.8422168590452779,227.54,331.92926666666665,0.9141249890129137,12.863513692375022,190.68191,15.881734166666664,17391.64164014721
2017-08-11 14:10:45,228.09,371.2516,71454.27,84678.777444,45439.879491230866,0.8438273692278367,225.57,343.5468,66874.12,77493.851676,39155.44817528577,0.8629603323835179,229.28,294.7081,55533.37,67570.673168,38494.68390336222,0.8218561011213871,193861.76,123090.01156987884,229637.82993786217,0.8442065492974619,227.64666666666665,336.50216666666665,0.9122324069464319,12.420147864327765,193.86176,16.022652916666665,17407.664293063877
2017-08-11 14:15:45,227.82,373.2215,71342.48,85027.32213,46259.01053901162,0.8390535913964576,225.41,345.2643,67226.03,77826.025863,39211.62062536367,0.863798828920552,228.9,300.0992,56115.07,68692.70688,39620.536308796974,0.8168999672414715,194683.58000000002,125091.16747317226,231407.6414067125,0.8413014316058484,227.37666666666667,339.5283333333333,0.8649377684605583,11.612913993432059,194.68358,16.189389166666665,17423.853682230543
2017-08-11 14:20:45,227.1,379.4097,72415.42,86163.94287,46692.95446990075,0.8404376307297925,224.77,350.4076,68212.64,78761.116252,39374.4736789136,0.8660700006047445,228.07,315.2688,58945.51,71903.355216,41176.68444834009,0.819788031072066,199573.57,127244.11259715445,236686.8691608857,0.8431966281337802,226.64666666666668,348.36203333333333,0.8280142365502832,9.499667060924454,199.57357000000002,16.42738125,17440.281063480543
2017-08-11 14:25:45,226.71,395.4179,75791.71,89645.192109,47873.553905422705,0.8454631890112357,224.67,350.8696,68427.32,78829.87303199999,39138.865081384756,0.8680379324247142,228.11,315.9587,59206.99,72073.339057,41098.64399180564,0.8214825450667061,203426.02000000002,128111.0629786131,240405.05417014548,0.8461802964259906,226.49666666666667,354.08206666666666,0.8064872183549496,11.674082712651732,203.42602000000002,16.79164958333333,17457.072713063877
2017-08-11 14:30:45,226.86,392.732,75316.38,89095.18152000001,47596.15818296001,0.8453473994336388,224.8,346.2753,67067.6,77842.68744000001,39514.8202339519,0.8615786813847444,228.34,315.9238,59409.03,72138.04049200001,40920.21554787479,0.8235464894085716,201793.01,128031.1939647867,238982.01922510602,0.8443857435563957,226.66666666666666,351.6437,0.8235294117646967,11.684639878376892,201.79301,16.88412625,17473.956839313876
2017-08-11 14:35:45,226.88,388.1013,74421.39,88052.42294399999,47060.44938987469,0.8451941185914995,224.73,347.4743,67942.62,78087.899439,38490.52385108545,0.8700787252328999,228.24,312.2686,58701.76,71272.185264,40420.63538847872,0.8236278961078889,201065.77000000002,125971.60862943885,237268.39243013685,0.847419110234851,226.61666666666667,349.2814,0.8325365889534534,11.114219079515818,201.06577000000001,16.7857825,17490.742621813875
2017-08-11 14:40:45,226.88,391.7878,75254.26,88888.816064,47307.69465015205,0.8466111186115572,224.71,348.896,68091.06,78400.42016000001,38861.72190396273,0.868503763896155,228.37,308.5148,57742.13,70455.524876,40371.12097298953,0.8195543231226329,201087.45,126540.53752710432,237589.28886873458,0.8463658061247811,226.65333333333334,349.73286666666667,0.8574033766692135,12.02487307931978,201.08745000000002,16.756384166666667,17507.499005980542
2017-08-11 14:45:45,226.89,390.4077,74790.61,88579.60305299998,47462.72993470713,0.844332187346227,224.98,341.6977,66210.2,76875.148546,39064.02283341496,0.8612692300735083,228.19,323.4965,59829.54,73818.666335,43239.121670848755,0.8104933747852436,200830.35,129765.87443897084,239106.69511754214,0.8399193920574833,226.68666666666664,351.86729999999994,0.752874746345903,10.95310646939913,200.83035,16.746575,17524.245580980543
2017-08-11 14:50:45,226.85,392.4561,75356.52,89028.666285,47407.78748239043,0.8464298427067019,224.6,354.8407,69355.35,79697.22122,39261.71795231481,0.8702354854825891,227.85,328.2038,60970.1,74781.23583,43299.88612285345,0.815312816420996,205681.97,129969.39155755869,243304.5735799533,0.8453682845892332,226.4333333333333,358.5002,0.8096569998527814,9.471654409118875,205.68197,16.93801333333333,17541.183594313876
2017-08-11 14:55:45,227.2,396.3927,76388.81,90060.42143999999,47703.55559844895,0.8481951203269875,224.84,359.6149,70517.01,80855.814116,39560.25754492815,0.8721328301615093,228.13,332.3845,61725.24,75826.875985,44042.13742073574,0.8140285248229192,208631.06,131305.95056411283,246512.01157401814,0.846332228064092,226.72333333333333,362.7973666666667,0.8306746842701057,9.26008191349422,208.63106,17.263042916666667,17558.446637230543
2017-08-11 15:00:45,226.78,403.1889,77066.87,91435.178742,49204.56747076018,0.8428579793938759,224.58,362.7786,70493.32,81472.817988,40847.42227219944,0.8652372869977673,227.86,340.4508,62785.6,77575.119288,45561.689665632795,0.8093522842924229,210345.79,135613.6794085924,250272.6941027738,0.8404663990775681,226.40666666666667,368.8061,0.8068078089573277,9.3227308333566,210.34579000000002,17.457368749999997,17575.904005980545
2017-08-11 15:05:45,226.35,413.2901,78442.97,93548.214135,50970.273939100174,0.8385298503592861,224.18,376.0181,72593.4,84295.737658,42848.21657602986,0.861175214985625,227.37,356.8918,65868.59,81146.488566,47392.84184350912,0.811724464779843,216904.96,141211.33235863916,258821.17776392188,0.8380495053532487,225.96666666666667,382.0666666666666,0.790677091016372,8.172247426278153,216.90496,17.80211458333333,17593.70612056388
2017-08-11 15:10:45,226.92,364.9649,69367.68,82817.835108,45242.886550191266,0.8375934955259322,225.06,316.8643,61705.81,71313.479358,35749.20069578887,0.8652755489636308,227.98,299.7392,54406.99,68334.54281599999,41345.96934420132,0.7961857613725197,185480.47999999998,122338.05659018146,222192.72839427672,0.8347729529243119,226.65333333333334,327.18946666666665,0.7029825283840228,11.545430761625992,185.48047999999997,16.766059999999996,17610.47218056388
2017-08-11 15:15:45,227.13,346.4266,64988.11,78683.873658,44358.73682214143,0.825939382222986,225.76,291.4318,56694.74,65793.643168,33384.27680286804,0.8617054364239033,228.18,292.8756,53449.54,66828.35440800001,40114.53136544979,0.7998033241052179,175132.39,117857.54499045925,211096.55359169235,0.8296316875866433,227.0233333333333,310.2446666666667,0.5564773077657164,11.662386890346744,175.13239000000002,15.025536249999998,17625.49771681388
2017-08-11 15:20:45,227.11,350.3253,66509.27,79562.37888300001,43665.65169087879,0.8359386802373622,225.91,282.1666,54616.64,63744.256606,32868.72199161347,0.8568087998512974,228.5,284.4452,52034.91,64995.7282,38946.28127999096,0.8005896916776141,173160.82,115480.65496248323,208135.65589210443,0.8319613439504328,227.17333333333332,305.6457,0.5839887310717289,14.61810193959871,173.16082,14.512217083333335,17640.009933897214
2017-08-11 15:25:45,227.37,336.7738,63837.87,76572.258906,42285.18875245322,0.833694485601728,225.86,283.9544,55581.88,64133.940784000006,31997.140124567686,0.8666531218968294,228.25,285.7834,52483.51,65230.06105,38735.53978798574,0.8045908459256302,171903.26,113017.86866500665,205727.41537337287,0.835587516073219,227.16,302.17053333333337,0.5722838527909768,11.451568849201694,171.90326000000002,14.377669999999998,17654.387603897216
2017-08-11 15:30:45,227.68,329.2908,62878.39,74972.929344,40831.950791363335,0.8386812486876916,225.79,289.9187,57080.51,65460.743273,32045.65942516263,0.8719807803273674,228.17,287.7714,53053.34,65660.800338,38686.9980209256,0.8079910650936177,173012.24,111564.60823745157,205863.78263549332,0.8404209705324373,227.21333333333334,302.3269666666667,0.62643037380436,8.918765544015303,173.01224,14.371479166666667,17668.759083063884
2017-08-11 15:35:45,227.53,329.7094,62904.45,75018.779782,40876.00139663506,0.8385160380213661,225.88,279.4132,54276.46,63113.853616,32209.07338204991,0.8599769605296351,228.29,288.9977,53198.82,65975.284933,39020.81204431985,0.8063446797391643,170379.73,112105.88682300481,203953.3825540662,0.8353856546352394,227.23333333333332,299.37343333333337,0.5955698987824518,10.13315254092352,170.37973000000002,14.307998749999998,17683.067081813882
2017-08-11 15:40:45,227.93,346.8279,66988.92,79052.483247,41973.55959113803,0.8473980480877834,226.3,286.2925,56146.61,64787.992750000005,32327.112306575622,0.8666206131227919,228.92,288.845,52692.78,66122.3974,39945.49253414116,0.796897603110803,175828.31,114246.1644318548,209684.95579045842,0.8385356466665548,227.71666666666667,307.3218,0.622118129254186,12.854961802254186,175.82831,14.425335,17697.492416813882
2017-08-11 15:45:45,230.19,310.5168,59725.72,71477.862192,39267.329346673716,0.8355834683411204,228.02,277.3275,54957.58,63236.21655,31280.720645504527,0.8690839363633625,230.94,254.9012,47691.92,58866.883127999994,34507.83528300798,0.810165537324251,162375.22,105055.88527518623,193397.13312508407,0.8395947622190453,229.7166666666667,280.91516666666666,0.7385910179206355,10.53757035783638,162.37522,14.09181375,17711.584230563883
2017-08-11 15:50:45,230.39,315.817,61136.8,72761.07863,39452.075346691745,0.8402404300641138,228.45,268.9012,52992.15,61430.47914,31073.072035887853,0.862636117150103,231.38,252.2374,47409.8,58362.689612,34036.95642543047,0.8123306227863089,161538.75,104562.10380801007,192426.61277567502,0.8394823754878274,230.07333333333335,278.9852,0.7055721364202847,13.202062331621885,161.53875,13.496415416666665,17725.08064598055
2017-08-11 15:55:45,229.91,322.5228,62787.78,74151.216948,39447.403685679536,0.8467531968360164,227.85,274.7882,53972.53,62610.49137,31733.8878014016,0.8620365184653557,231.01,251.1328,47326.07,58014.188128,33554.27130047792,0.8157671688101849,164086.38,104735.56278755906,194663.49995294734,0.842923198440703,229.59,282.8146,0.7578727296485078,14.040364252764897,164.08638,13.56771375,17738.64835973055
2017-08-11 16:00:45,229.87,306.8891,59068.49,70544.597417,38567.52148954484,0.8373212430547593,227.48,280.8938,55777.06,63897.721624,31174.322871469027,0.8729115621401142,230.43,250.9523,47265.61,57826.938489,33315.41574614505,0.81736317424086,162111.15999999997,103057.26010715892,192095.8798551916,0.8439075326457021,229.26,279.5784,0.7764110616766995,10.239024187848553,162.11115999999998,13.591564166666666,17752.239923897214
2017-08-11 16:05:45,229.86,316.5713,61405.49,72767.079018,39043.73940431112,0.8438636101472542,227.78,276.2104,54700.42,62915.204912,31083.549683756344,0.8694308486558998,230.78,253.8703,48036.33,58588.187834,33542.31288690696,0.8198978629634877,164142.24,103669.60197497443,194139.28331449875,0.845486998806395,229.47333333333333,282.21733333333333,0.73792161761715,12.172876223052688,164.14224,13.593891666666664,17765.83381556388
2017-08-11 16:10:45,230.04,306.4838,59532.38,70503.533352,37770.94050526378,0.8443886025225886,227.95,266.5427,52462.79,60758.408465,30647.0204851252,0.863465507497967,231.02,245.7871,47018.96,56781.735842,31833.67596978187,0.8280648575245083,159014.13,100251.63696017084,187978.414326887,0.8459169664208399,229.67,272.93786666666665,0.7489005965080329,12.290684961754419,159.01413,13.464848749999998,17779.298664313883
2017-08-11 16:15:45,230.56,295.6247,56765.72,68159.230832,37727.096104676006,0.8328397974430944,228.1,272.932,54051.89,62255.7892,30889.747107134695,0.8682227098006172,231.27,237.9022,45183.74,55019.641794,31394.11764570669,0.8212292651626709,156001.35,100010.96085751739,185306.80908554434,0.8418543860845616,229.97666666666666,268.81963333333334,0.816024814111576,11.501181275326001,156.00135,13.125644999999999,17792.424309313883
2017-08-11 16:20:45,230.77,308.8702,59658.51,71277.976054,39005.282397830386,0.8369837824071054,228.61,274.9901,54731.27,62865.486761,30928.263932600014,0.8706091819200509,231.81,242.3507,46290.75,56179.315767,31832.090482495725,0.8239820896357625,160680.53,101765.63681292612,190195.89258714629,0.8448159832178154,230.39666666666668,275.40366666666665,0.7754741822074951,12.151811099101813,160.68053,13.195078333333331,17805.619387647217
2017-08-11 16:25:45,231.37,309.8522,59811.5,71690.503514,39523.57223026337,0.8343015750798818,229.4,268.2074,53151.57,61526.77756,30991.20784114133,0.8638770322103636,232.49,244.1063,46654.9,56752.273687,32313.168749507568,0.8220798387270084,159617.97,102827.94882091228,189872.2818255394,0.8406596711502209,231.08666666666667,274.05530000000005,0.7298848916712347,13.061925822999932,159.61797,13.345770833333333,17818.96515848055
2017-08-11 16:30:45,231.53,311.2586,60120.73,72065.703658,39736.173293232125,0.834248844433867,229.33,274.2487,54166.04,62893.454371,31962.895886253158,0.8612349336145831,232.58,246.2215,47173.86,57266.19647,32466.046738724453,0.8237645052035704,161460.63,104165.11591820975,192145.53446346594,0.8403038376658174,231.14666666666668,277.2429333333333,0.7859367789570819,12.269263731158524,161.46063,13.378274999999999,17832.34343348055
2017-08-11 16:35:45,231.73,306.8691,59156.33,71110.776543,39462.27516856547,0.8318898045534454,229.41,274.1335,54808.81,62888.96623500001,30838.554124518727,0.8715171083460567,232.65,236.308,45125.3,54977.0562,31403.56680901006,0.8208024059316585,159090.44,101704.39610209427,188821.48258576216,0.8425441735833293,231.26333333333332,272.4368666666667,0.8013952348693371,13.261372114836151,159.09044,13.356294583333332,17845.699728063883
2017-08-11 16:40:45,230.25,293.2849,56260.21,67528.848225,37348.816759717905,0.8331285291960865,227.97,260.5734,51721.39,59402.917998,29216.510454621584,0.8706876992430133,231.07,229.5881,43767.98,53050.922266999994,29979.397593995705,0.825018267914743,151749.58000000002,96544.72480833519,179857.77413971734,0.8437198821448647,229.76333333333332,261.1488,0.7805132817826992,12.305666348074354,151.74958,12.951667500000001,17858.651395563884
2017-08-11 16:45:45,229.02,309.5388,60171.45,70890.575976,37481.60038080722,0.8487933575313459,227.16,249.3364,48645.09,56639.256624,29011.387588518217,0.8588582001160552,230.4,232.5863,44405.4,53587.88352,29997.02836937499,0.8286462738060382,153221.94,96490.01633870043,181072.5991153998,0.8461906481076674,228.86,263.8205,0.7428121995980149,17.329320503903222,153.22194,12.707146666666667,17871.35854223055
2017-08-11 16:50:45,228.82,312.967,61191.91,71613.10893999999,37201.98277786018,0.8544791715615748,226.65,255.7595,50595.92,57967.890675,28290.09064429367,0.8728266530115553,230.07,227.9316,43330.77,52440.223212,29536.780151727497,0.8262888169797975,155118.6,95028.85357388135,181912.78975796668,0.8527085984794357,228.51333333333332,265.5527,0.8154155847944609,17.854949318911075,155.11860000000001,12.8475225,17884.20606473055
2017-08-11 16:55:45,229.03,310.2023,60619.06,71045.63276899999,37051.47095951799,0.8532411865075327,227.04,252.0829,49819.89,57232.901615999996,28170.615679722636,0.8704763972000396,230.27,230.7232,43975.31,53128.631264,29813.14425534447,0.8277139642744326,154414.26,95035.2308945851,181315.9088511946,0.8516310619314013,228.78,264.33613333333335,0.7605559926567047,17.351455545742,154.41426,12.897202499999999,17897.103267230552
2017-08-11 17:00:45,228.26,308.8049,59988.61,70487.806474,37012.126820597274,0.8510494651600102,226.06,258.3544,50786.98,58403.595664,28838.561839377482,0.869586528407961,229.31,237.3439,45326.28,54425.329709,30127.14482480804,0.8328159010216277,156101.87,95977.8334847828,183247.20553921032,0.8518649413543068,227.87666666666667,268.16773333333333,0.7972148676915859,15.153637673535659,156.10187,12.938172083333335,17910.041439313885
2017-08-11 17:05:45,228.76,311.1685,60535.14,71182.90606,37450.005878867145,0.8504168114318765,225.92,279.3186,55442.17,63103.658112,30136.978163168307,0.8785888434803264,229.47,239.9963,45861.03,55071.950960999995,30490.747940808018,0.8327475093896194,161838.34,98077.73198284346,189237.65429970346,0.8552121436872704,228.04999999999998,276.8278,0.9340057005042735,13.30484149352053,161.83834,13.247508749999998,17923.288948063884
2017-08-11 17:10:45,229.23,312.545,61255.25,71644.69035,37158.52530422707,0.854986597063295,226.55,270.0058,53896.95,61169.81399000001,28928.61773864595,0.8811037092382041,230.08,233.1087,44504.64,53633.649696,29931.67884004573,0.829789511850415,159656.84,96018.82188291875,186305.9867920762,0.8569603304169846,228.62,271.8865,0.9054325955734377,14.954218028478797,159.65684,13.3956325,17936.684580563884
2017-08-11 17:15:45,230.28,300.4072,58605.84,69177.770016,36754.85522051459,0.8471773517192758,227.5,267.0669,53416.29,60757.71975,28951.692037866105,0.8791687742692155,230.86,232.8586,44727.43,53757.736396,29821.99235492027,0.8320184776851592,156749.56,95528.53961330096,183565.04689303902,0.8539183393194454,229.54666666666665,266.77756666666664,0.8916124535315925,12.71432493011968,156.74956,13.1836,17949.868180563884
2017-08-11 17:20:45,230.72,301.9253,58611.59,69660.205216,37646.05833825282,0.8413927265683351,228.3,257.1626,50834.41,58710.221580000005,29372.655275350877,0.865852804366132,231.91,219.5489,42299.11,50915.585399,28340.468057722028,0.8307693934680905,151745.11,95359.18167132573,179220.40045133533,0.8466955191365291,230.30999999999997,259.5456,0.8727367461247723,16.328421672338123,151.74510999999998,12.853944583333332,17962.72212514722
2017-08-11 17:25:45,231.33,307.48,60188.07,71129.3484,37904.88667023928,0.8461777220498199,229.02,260.3137,52763.5,59617.043573999996,27752.566588591664,0.885040532654173,232.3,225.6904,43610.71,52427.87992000001,29099.63171935068,0.8318228787154053,156562.28,94757.08497818162,183004.51544254512,0.855510475363944,230.88333333333335,264.49469999999997,0.8070454053273705,16.25185684250008,156.56228,12.846141249999999,17975.56826639722
2017-08-11 17:30:45,232.16,311.6274,61185.44,72347.417184,38606.87380768014,0.8457169914495782,229.77,266.7382,54882.46,61288.436214,27279.809345117254,0.8954782237935988,233.18,219.3139,42409.9,51139.615202,28577.27462510429,0.8292964237701461,158477.8,94463.9577779017,184495.67044216834,0.8589784227466527,231.70333333333335,265.8931666666667,0.8344003107421862,17.518038259727124,158.4778,13.126669999999997,17988.69493639722
2017-08-11 17:35:45,229.36,311.448,61015.36,71433.71328,37147.02191346767,0.8541535529706682,227.17,256.7238,52079.05,58319.94564599999,26248.59255750474,0.8929886580505063,230.31,231.9232,43896.12,53414.232192,30433.712386208972,0.8218056910789864,156990.53,93829.32685718138,182893.32707387843,0.8583721041751556,228.94666666666663,266.6983333333333,0.7760177042688149,16.779132478018234,156.99053,13.144513749999998,18001.83945014722
2017-08-11 17:40:45,230.56,285.8917,55288.09,65915.190352,35889.26612919655,0.8387761562206039,227.53,265.7265,54261.45,60460.750544999995,26668.284541046465,0.8974657031360211,230.78,223.5699,42042.32,51595.461522,29908.777619384287,0.8148453131303691,151591.86,92466.3282896273,177567.20948875873,0.8537153928163569,229.62333333333333,258.3960333333333,0.9116378997488641,13.477812675400976,151.59186,12.857599583333334,18014.697049730556
2017-08-11 17:45:45,233.43,267.0635,52593.85,62340.632804999994,33470.008077461556,0.8436528093083736,230.22,249.1877,51086.2,57367.992294,26101.46948745308,0.8905000498918104,233.52,208.2992,39249.22,48642.029184000006,28732.311646101643,0.8068993144083385,142929.27,88303.78921101628,168006.95048645008,0.8507342677559484,232.39,241.5168,0.9337751194113292,13.75374301083816,142.92927,12.27171375,18026.968763480556
2017-08-11 17:50:45,231.21,258.0922,50833.02,59673.497562,31255.8856691283,0.8518525321426843,228.15,230.2979,46715.05,52542.465885,24050.25623094042,0.8890913133434869,231.4,199.024,37298.07,46054.1536,27015.533274164565,0.8098741825536449,134846.14,82321.67517423329,157988.4162728128,0.8535191578042598,230.25333333333333,229.1380333333333,0.9134865944756463,13.142311162951115,134.84614000000002,11.573975416666666,18038.542738897224
2017-08-11 17:55:45,231.54,265.0662,52232.22,61373.427948,32225.65518278793,0.8510559332656946,228.13,242.2504,48900.96,55264.583752,25746.268241440783,0.8848516840268483,231.83,188.4572,34761.55,43690.032676,26466.083896705382,0.7956402838557585,135894.72999999998,84438.00732093409,159991.1082594999,0.8493892659308514,230.5,231.92459999999997,1.0281995661605225,18.74203943867963,135.89472999999998,11.280869583333331,18049.823608480558
2017-08-11 18:00:45,231.92,268.9096,52755.62,62365.514431999996,33261.11767189431,0.8459101232544453,228.56,246.3775,50192.89,56312.0414,25528.80334217047,0.8913349392444508,232.22,192.2538,35507.96,44645.177436000005,27062.458220389442,0.7953369667060134,138456.47,85852.37923445422,162913.55101733387,0.8498769386302821,230.9,235.84696666666665,1.013425725422262,18.48366645659635,138.45647,11.431299999999997,18061.254908480558
2017-08-11 18:05:45,232.09,258.0637,50367.25,59894.004132999995,32410.36652864821,0.8409397689984963,228.52,246.3358,49927.78,56292.657016000005,26001.53876586182,0.8869323753151157,231.85,203.0958,37212.4,47087.76123,28852.981542528505,0.7902775376861977,137507.43,87264.88683703853,162860.22774110947,0.844327874934502,230.82000000000002,235.83176666666668,0.9964474482280614,13.881067478469475,137.50743,11.498495833333333,18072.75340431389
2017-08-11 18:10:45,231.83,265.7436,51907.94,61607.33878800001,33181.77146410074,0.8425609841487055,229,225.5511,45001.88,51651.2019,25351.083885707216,0.8712649143601051,232.33,197.0466,36419.67,45779.836578,27738.079857832396,0.795539537104898,133329.49,86270.93520764034,158806.256694316,0.8395732811500249,231.05333333333337,229.4471,0.8886837093889014,15.819114732764113,133.32949,11.284871666666664,18084.038275980558
