DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-11 18:15:45,232.02,258.2074,50295.1,59909.28094800001,32550.34346510643,0.8395210091680968,228.94,230.3441,46739.43,52734.978254,24421.376184092343,0.8863079410951453,232.19,196.4497,36440.39,45613.655843,27435.443791044247,0.7988921152346583,133474.91999999998,84407.16344024302,157924.42340890245,0.8451822531237165,231.05000000000004,228.33373333333336,0.9132222462670598,13.963785756871673,133.47492,11.116850416666665,18095.155126397225
2017-08-11 18:20:45,232.07,253.5471,49254.86,58840.675497,32189.80986777735,0.8370886225211889,228.8,228.7828,46357.69,52345.50464000001,24310.829559687216,0.885609763795755,232.17,190.1422,35039.9,44145.314573999996,26851.707707842652,0.7937399549223564,130652.45000000001,83352.34713530721,154976.37388959408,0.8430475350589727,231.01333333333332,224.15736666666666,0.9580976567009017,15.17468159645582,130.65245000000002,11.005307083333332,18106.16043348056
2017-08-11 18:25:45,232.44,238.0923,45784.46,55342.174212,31089.217890126438,0.8272978185608115,228.88,223.4314,45089.09,51138.978832,24128.181012078887,0.8816971130402332,232.51,171.5546,31271.95,39888.160046,24761.47118110736,0.7839907873398128,122145.49999999999,79978.8700833127,146000.4891431991,0.836610210806884,231.27666666666664,211.02609999999996,1.0362768977991643,18.704558346100303,122.14549999999998,10.533247916666667,18116.693681397228
2017-08-11 18:30:45,232.54,233.0147,45051.85,54185.238338,30105.99384380734,0.831441392191962,228.83,224.6578,45364.77,51408.444374000006,24183.998755411667,0.882438100440623,232.54,168.566,30699.36,39198.33764,24373.324954339747,0.7831801512080654,121115.98,78663.31755355877,144419.52132552036,0.8386399490066555,231.3033333333333,208.74616666666668,1.069302935539177,19.24833749442106,121.11598,10.135894999999998,18126.829576397227
2017-08-11 18:35:45,232.9,222.0394,42783.6,51712.97626,29048.158026066372,0.8273281310457685,228.55,236.104,48086.35,53961.569200000005,24485.789638153175,0.8911221581006209,232.35,167.2138,30851.24,38852.12643,23615.43390656001,0.7940682488919824,121721.19,77149.38157077956,144111.3290889021,0.8446330400915971,231.26666666666668,208.4524,1.1746901124243305,19.783221493252185,121.72119,10.118215416666665,18136.947791813895
2017-08-11 18:40:45,232.82,215.3139,41460.09,50129.382198,28178.287682984916,0.8270616588938158,228.81,213.0244,43185.12,48742.11296400001,22601.747427598104,0.8859919559067065,232.81,142.75,26696.8,33233.6275,19792.798351136615,0.803306831311147,111342.01,70572.83346171964,131824.0039357617,0.8446262188657033,231.48000000000002,190.36276666666666,1.153447382063252,25.011596280295006,111.34200999999999,9.710966666666668,18146.65875848056
2017-08-11 18:45:45,232.53,222.7516,42813.68,51796.429548,29152.339850834058,0.8265758928484512,228.65,209.898,41676.42,47993.1777,23799.60339432944,0.868382174243903,232.83,144.0194,26698.01,33532.036902,20288.266580390497,0.7961941017191118,111188.11,73240.20982555399,133142.49562278483,0.8351060980185822,231.33666666666667,192.22299999999998,1.1613665509142521,25.0769158737508,111.18811,9.272088333333333,18155.930846813895
2017-08-11 18:50:45,232.74,218.1339,41781.61,50768.483886,28839.83394353965,0.8229832132434777,228.4,220.7741,44050.66,50424.80444,24539.768873741326,0.8735910925032039,232.59,148.4395,27256.59,34525.543305,21191.777699790317,0.7894615809290594,113088.86,74571.38051707129,135462.1018895006,0.834837629289475,231.24333333333334,195.78250000000003,1.22958499704496,24.181425816914185,113.08886,9.34487375,18165.275720563895
2017-08-11 18:55:45,232.55,215.6441,41534.6,50148.035455000005,28101.645198029553,0.8282398228195955,228.49,206.1047,41157.88,47092.862903,22885.94875259389,0.8739727734280108,232.55,143.7046,26364.64,33418.50473,20535.38935738576,0.788923388793404,109057.12,71522.9833080092,130418.5284534838,0.8362087909839993,231.1966666666667,188.48446666666666,1.1707204544471563,23.757855200799924,109.05712,9.256082499999998,18174.531803063895
2017-08-11 19:00:45,233,200.9859,39071.95,46829.7147,25814.819427625207,0.8343409788059204,228.56,198.9177,39757.53,45464.629512,22053.828351615542,0.8744716591060384,232.84,130.9371,24695.13,30487.394363999996,17878.248498920657,0.8100111706876599,103524.61,65746.89627816141,122637.67465939418,0.8441501381000778,231.46666666666667,176.9469,1.2557603686635943,26.002037899505453,103.52461,8.857572083333332,18183.389375147228
2017-08-11 19:05:45,232.48,206.5323,40044.86,48014.629104,26491.768449370906,0.8340137317995849,228.43,188.9785,37885.03,43168.358755,20693.75991692871,0.8776110811859842,232.35,139.3744,26241.68,32383.64184,18975.628832768587,0.810337519469058,104171.57,66161.1571990682,123405.8941792681,0.8441377188084148,231.08666666666667,178.29506666666668,1.149640827395205,21.829357028386656,104.17157,8.654007499999999,18192.04338264723
2017-08-11 19:10:45,232.72,175.5253,33667.86,40848.247815999996,23131.24624091293,0.8242179726204196,228.18,177.5536,35666.84,40514.180448,19216.538236308483,0.8803544735596572,231.95,126.0497,23597.66,29237.227915,17261.68991373832,0.807110033434235,92932.36,59609.47439095973,110407.03316517513,0.8417250000819056,230.94999999999996,159.70953333333333,1.1993938081835696,21.075656932188974,92.93236,8.212663749999999,18200.25604639723
2017-08-11 19:15:45,232.27,175.623,33853.69,40791.954209999996,22757.66248221984,0.8299109629736958,228.11,158.9286,31706.33,36253.202946,17578.49145333475,0.8745801039215025,231.92,116.3374,21900.11,26980.969807999998,15759.375424429338,0.8116872801772493,87460.13,56095.52935998393,103903.71867163235,0.8417420581105559,230.76666666666665,150.29633333333334,1.1512350137223621,22.594651898804365,87.46013,7.516353749999999,18207.77240014723
2017-08-11 19:20:45,231.84,173.4744,32699.46,40218.304896,23414.896207671256,0.8130491845580542,227.37,165.1876,32410.03,37558.704612,18980.15404391045,0.8629166084084007,231.28,117.2116,21871.48,27108.698848,16016.239129120062,0.8068067052068644,86980.97,58411.28938070177,104773.88925327237,0.8301779252437491,230.16333333333333,151.95786666666666,1.2136308997957925,22.865724183194633,86.98097,7.268379166666667,18215.0407793139
2017-08-11 19:25:45,231.47,168.1597,31452.98,38923.925759,22929.937758566717,0.8080628915681105,226.58,161.6327,31780,36622.737166,18200.45267376385,0.8677669245734062,230.3,105.7959,19496.58,24364.79577,14612.550811456906,0.8001946818698904,82729.56,55742.94124378747,99756.98269445574,0.8293109691718644,229.45000000000002,145.1961,1.25081717149706,27.135852822493167,82.72955999999999,7.071272083333334,18222.11205139723
2017-08-11 19:30:45,233.89,163.9347,31155.44,38342.686983,22349.501190915147,0.8125523392195594,228.51,163.0944,33573.47,37268.701344,16179.56155238353,0.9008489372921252,232.14,104.9212,20418.94,24356.407368,13277.85634627686,0.8383395667304722,85147.85,51806.91908957554,99670.02169748097,0.8542974963770075,231.51333333333332,143.98343333333332,1.2972614968180367,27.12967209422009,85.14785,6.994892083333333,18229.106943480565
2017-08-11 19:35:45,233.14,167.9555,33006.47,39157.14527,21067.865668714127,0.8429232972018442,227.58,165.0688,34859.23,37566.35750400001,14002.331945980906,0.9279374503181004,230.98,113.0754,22336.39,26118.155892,13536.755481529328,0.8552054782260352,90202.09000000001,48606.95309622436,102464.88632534882,0.880321964283338,230.5666666666667,148.6999,1.295359259794714,23.957312681447675,90.20209000000001,7.3062475,18236.413190980566
2017-08-11 19:40:45,232.63,162.2925,31847.73,37754.104275,20275.46506136599,0.8435567632070381,227.05,154.2426,32921.31,35020.78233,11943.305358615788,0.9400506730484566,230.56,98.3743,19430.81,22681.178608000002,11699.550666239145,0.8566931346833296,84199.84999999999,43918.32108622092,94965.43406447893,0.886636815062948,230.08,138.30313333333334,1.3169332406119614,28.870519684538355,84.19985,7.266747499999999,18243.679938480567
2017-08-11 19:45:45,232.29,133.3973,24534.19,30986.858817,18927.729403935136,0.7917611186371708,226.53,142.6918,31056.48,32323.973454,8962.94091604406,0.9607878203524775,229.77,78.988,15421.05,18149.07276,9569.747067988472,0.8496880366245223,71011.72,37460.41738796767,80286.65672600367,0.8844772331515001,229.53,118.35903333333334,1.3070186903672723,33.264071380553695,71.01172,6.46714875,18250.14708723057
2017-08-11 19:50:45,233.38,132.0666,23992.8,30821.703107999998,19347.426977189934,0.7784384891363285,227.84,128.2409,27988.5,29218.406656000003,8388.036436817933,0.9579064433430547,231.05,72.0104,13751.74,16638.002920000003,9365.510564743847,0.8265258797057596,65733.04000000001,37100.97397875172,75480.559204431,0.870860532736239,230.75666666666666,110.77263333333333,1.2639577043639,34.992607981694626,65.73304,5.697698333333333,18255.844785563902
2017-08-11 19:55:45,233.77,125.5961,23155.9,29360.600297000005,18051.292058747393,0.7886725668332475,227.77,134.3414,29327.83,30598.940678,8727.74645065168,0.9584589972778405,231.11,71.7622,13683.1,16584.962042000003,9371.96565959249,0.8250305285805729,66166.83,36151.00416899157,75398.57090605462,0.8775607973053333,230.88333333333335,110.56656666666667,1.3484443802786445,35.0959316514305,66.16683,5.495827916666666,18261.34061348057
2017-08-11 20:00:45,233.44,124.0239,22825.51,28952.139216,17810.73997403098,0.7883876845751624,227.45,130.4512,28604.1,29671.12544,7885.502397832067,0.9640382552337724,230.67,70.2413,13339.88,16202.560670999997,9196.226067416781,0.8233192438449719,64769.49,34892.46843927983,73570.17866395485,0.8803769567537195,230.51999999999998,108.23880000000001,1.3317716467117793,35.105248764768284,64.76949,5.455679999999999,18266.79629348057
2017-08-11 20:05:45,233.28,123.7459,22354.74,28867.443552,18264.580388289964,0.774392784720669,227.19,133.8383,29271.31,30406.723377000002,8231.599930104614,0.9626591342012589,230.53,68.3426,12971.06,15755.019578000001,8942.720189045576,0.8232969775621563,64597.11,35438.90050744015,73679.72780574275,0.8767284017431614,230.33333333333334,108.64226666666667,1.3646888567293827,37.09391188450903,64.59711,5.390275,18272.18656848057
2017-08-11 20:10:45,233.05,120.9992,22133.88,28198.86356,17471.89921620131,0.7849209934614826,226.99,125.4861,27429.5,28484.089839,7678.9259474371165,0.9629761791596348,230.57,60.9416,12316.48,14051.304712,6763.392973875863,0.8765363966152954,61879.86,31914.21813751429,69624.9552455759,0.8887597813419343,230.20333333333335,102.47563333333333,1.3958674215548594,40.530643219575126,61.87986,5.2698737499999995,18277.45644223057
2017-08-11 20:15:45,233.7,84.8944,16497.23,19839.82128,11020.885207161942,0.8315210992666764,226.74,115.4272,25467.67,26171.963328,6030.708848325957,0.9730897785858306,230.46,42.4643,9225.82,9786.322578000001,3264.4072859054504,0.9427259245204086,51190.719999999994,20316.00134139335,55074.764862157106,0.9294768689094138,230.29999999999998,80.92863333333334,1.5458098132870057,47.52870739198611,51.19071999999999,4.711274166666666,18282.167716397238
2017-08-11 20:20:45,233.5,81.1908,15938.11,18958.051799999997,10265.689342629803,0.840704001030317,226.83,100.6861,22336.1,22838.628063,4764.616310895478,0.9779965739792345,230.46,40.6206,9038.39,9361.423476000002,2437.981891832664,0.9654931243279222,47312.6,17468.287545357944,50434.345326645285,0.93810278875582,230.26333333333335,74.16583333333332,1.491046483012205,45.2300362925426,47.312599999999996,4.104304999999999,18286.27202139724
2017-08-11 20:25:45,233.47,83.3699,16443.28,19464.370553,10415.385920170871,0.8447886848036621,226.67,103.754,22822.58,23517.91918,5676.4746718902825,0.9704336436111523,230.47,39.7531,8824.57,9161.896957,2463.1930833342885,0.9631815377772535,48090.43,18555.053675395444,51545.89677638469,0.9329633008156766,230.20333333333335,75.62566666666667,1.5348749656101244,47.43438074375102,48.09043,3.9751262499999998,18290.24714764724
2017-08-11 20:30:45,233.48,78.8035,15014.3,18399.04118,10634.637363508726,0.8160370887326858,226.61,103.2444,22413.11,23396.213484,6710.834934402971,0.957980231088577,230.54,36.2052,7934.56,8346.746808,2590.5481819989704,0.9506170706406314,45361.97,19936.020479910665,49549.502871939265,0.9154878933344307,230.21,72.75103333333333,1.5637895834238278,50.234108931327896,45.36197,3.8938499999999996,18294.14099764724
2017-08-11 20:35:45,235.04,80.9733,15283.38,19031.964431999997,11341.691492740973,0.8030374402288606,228.18,103.5973,22654.72,23638.831914000002,6749.669323748012,0.9583688433683915,232.12,36.0192,7915.56,8360.776704,2691.931830591014,0.9467493607636959,45853.659999999996,20783.292647079998,50343.851547629616,0.9108095346383757,231.78,73.52993333333335,1.5531969971524697,51.0142354723564,45.85366,3.80065125,18297.94164889724
2017-08-11 20:40:45,236.58,74.9644,14212.07,17735.077752,10608.96079663722,0.8013536900562667,229.46,103.2783,22490.69,23698.238718,7468.291749738645,0.949044790527711,233.47,35.9603,7944.14,8395.651241,2716.1736728171163,0.9462208197983436,44646.899999999994,20793.42621919298,49251.52031707267,0.9065080572654624,233.17,71.401,1.5911137796457433,49.63613954986625,44.646899999999995,3.770856666666666,18301.712505563904
2017-08-11 20:45:45,236.4,75.8697,14633.53,17935.59708,10370.411870085221,0.8158931054666624,229.42,92.7855,19989.3,21286.84941,7318.322438511257,0.9390445535171379,233.46,35.0957,7677.22,8193.442122,2862.3044698570884,0.9369956955436464,42300.05,20551.038778453567,47028.07060550116,0.8994638618036758,233.09333333333333,67.91696666666665,1.575906646836752,48.32557794836733,42.300050000000006,3.6227895833333332,18305.335295147237
2017-08-11 20:50:45,236.4,70.3007,13237.91,16619.08548,10047.474360427443,0.7965486437825338,229.06,98.8721,21298.93,22647.643226,7698.787212755244,0.9404479657092246,233.21,31.2965,6647.21,7298.656765000001,3014.1316807963567,0.91074429364538,41184.049999999996,20760.393253979044,46120.710125304424,0.8929621831083668,232.89000000000001,66.8231,1.6445532225514246,53.16514798026431,41.18405,3.478504166666667,18308.813799313903
2017-08-11 20:55:45,236.09,77.2382,14858.61,18235.166638000002,10570.856691088395,0.8148326963481846,228.97,96.6327,20888.41,22125.989319,7296.144942118552,0.9440667126266183,233.11,31.2585,6610.56,7286.668935000001,3065.2961773202333,0.9072128923337726,42357.58,20932.29781052718,47247.493849780025,0.8965042703571294,232.72333333333336,68.37646666666667,1.612787716458753,54.28471004156401,42.35758,3.4809012499999996,18312.294700563903
2017-08-11 21:00:45,236.06,73.0057,13852.66,17233.725542,10252.078178661299,0.8038111066722011,228.61,102.0024,21336.3,23318.768664,9408.893362938506,0.9149839902541433,233.03,30.8292,6576.23,7184.128476,2892.21384872801,0.9153831285129707,41765.19,22553.185390327817,47465.53767720952,0.879905549243435,232.5666666666667,68.61243333333334,1.7013042855095357,55.067618939813144,41.765190000000004,3.5051154166666665,18315.79981598057
2017-08-11 21:05:45,235.93,74.7105,14367.58,17626.448265,10210.990323289974,0.8151148651160212,228.59,99.7134,20984.69,22793.486106,8898.640034764589,0.9206441657240019,232.98,30.9724,6597.64,7215.9497519999995,2922.512147757277,0.9143134620874229,41949.909999999996,22032.14250581184,47383.64963153958,0.8853245861432597,232.5,68.46543333333334,1.6817204301075255,54.76198938345044,41.949909999999996,3.488129166666667,18319.287945147236
2017-08-11 21:10:45,236.13,71.4656,13525.84,16875.172128,10090.742621037758,0.8015230835813139,228.89,99.7467,21571.13,22831.022162999998,7479.433369614109,0.9448166554258889,233.04,30.6557,6536.91,7144.004328,2881.9447410355965,0.9150204423000455,41633.880000000005,20452.120731687464,46386.08849944044,0.8975509974397224,232.68666666666664,67.28933333333333,1.6316648998653354,54.44196207422672,41.633880000000005,3.4826579166666667,18322.770603063902
2017-08-11 21:15:45,235.79,74.2888,14243.71,17516.556151999997,10195.413913229271,0.8131569856768728,228.8,92.3403,19775.3,21127.46064,7436.874545449136,0.9359998504770614,232.93,30.9006,6563.12,7197.6767580000005,2954.9968829515547,0.9118386697075956,40582.13,20587.285341629962,45505.44575185031,0.8918082073363687,232.50666666666666,65.84323333333333,1.5942195205872158,53.06943715299523,40.58213,3.425667083333334,18326.196270147237
2017-08-11 21:20:45,235.69,74.8542,14329.46,17642.386398000002,10291.762430445793,0.812217784869763,228.82,90.3147,19470.74,20665.809654,6925.747072176371,0.9421716509535021,232.93,31.5001,6729.83,7337.318293,2923.290595184207,0.9172056780500363,40530.03,20140.800097806372,45258.536878479594,0.8955223212103439,232.48000000000002,65.55633333333334,1.5743289745354545,51.9495700898464,40.53003,3.3796733333333333,18329.57594348057
2017-08-11 21:25:45,235.63,72.0237,13728.28,16970.944431,9977.338478857471,0.8089284633401556,228.97,79.8744,17273.03,18288.841367999998,6010.33719544653,0.9444573142956249,232.92,30.9456,6604.54,7207.849152,2886.7179956461136,0.9162983104560954,37605.85,18874.393669950117,42076.62879355656,0.8937467444102556,232.50666666666666,60.947900000000004,1.5211033375387066,49.2261423281196,37.60585,3.2556616666666667,18332.831605147236
2017-08-11 21:30:45,235.92,72.501,13859.6,17104.43592,10023.632873433977,0.8102927255142127,229,86.1264,18620.96,19722.9456,6500.340900211261,0.9441267231401784,233.01,30.1652,6404.13,7028.7932519999995,2896.731524056161,0.911127951896685,38884.689999999995,19420.7052977014,43464.731802419614,0.894626249547808,232.64333333333332,62.930866666666674,1.566059633487592,52.06612971059248,38.88468999999999,3.187105833333333,18336.01871098057
2017-08-11 21:35:45,236.09,72.3348,13949.44,17077.522932,9851.645201659763,0.8168304065844015,229.28,80.7576,17216.65,18516.102528,6814.17754427546,0.929820407613591,233.39,29.9927,6353.02,6999.996252999999,2939.231944167392,0.9075747715260957,37519.11,19605.054690102617,42332.51450828328,0.886295331987864,232.92,61.02836666666667,1.5627683324746635,50.85449334762906,37.51911,3.183491666666666,18339.202202647237
2017-08-11 21:40:45,236.31,74.9141,14428.71,17702.950971000002,10257.036648931793,0.8150454703081038,229.55,84.2741,18283.75,19345.119655000002,6319.662997642154,0.9451350173103904,233.6,29.971,6350.67,7001.2256,2947.227587614393,0.9070797547218019,39063.13,19523.92723418834,43670.49186856934,0.8944971381949245,233.15333333333334,63.053066666666666,1.5454779401252359,52.46702248687877,39.063129999999994,3.190926666666666,18342.393129313903
2017-08-11 21:45:45,236.28,67.6108,12189.67,15975.079824,10325.459828708448,0.7630428225896544,229.92,68.4421,15074.58,15736.207631999998,4515.0048129559045,0.9579550773939611,233.63,22.9086,4554.79,5352.136218,2810.5604693596865,0.8510228093002546,31819.04,17651.02511102404,36386.94812692597,0.8744630049491354,233.27666666666664,52.98716666666667,1.4389208807853286,56.76575774637255,31.81904,2.95342375,18345.346553063904
2017-08-11 21:50:45,236.36,61.9961,10307.49,14653.398196,10415.264211263968,0.7034197707678264,230.14,58.9626,13034.59,13569.652764,3772.9219005212453,0.9605691631683082,233.85,16.5807,3365.16,3877.396695,1926.1109274382213,0.8678915944658069,26707.24,16114.297039223435,31192.10216522646,0.8562180214251072,233.45000000000002,45.846466666666664,1.4178624973227802,63.83429039242573,26.707240000000002,2.438595,18347.785148063904
2017-08-11 21:55:45,236.7,57.2575,9466.62,13552.85025,9698.6007070363,0.6984966132861979,230.43,53.4222,11871.26,12310.077546,3257.4829548185508,0.9643529828012669,234.28,10.8465,2251.95,2541.1180200000003,1177.2858569900188,0.8862044117100863,23589.83,14133.369518844867,27499.67660510053,0.8578220878286494,233.8033333333333,40.50873333333333,1.4428080580544789,73.224292374813,23.589830000000003,2.09571125,18349.880859313904
2017-08-11 22:00:45,236.8,57.0571,9402.71,13511.12128,9702.548268303994,0.6959237360942407,230.62,51.4175,11443.57,11857.903849999999,3107.183510986241,0.9650584238798665,234.45,7.7921,1575.83,1826.8578449999998,924.2128526146146,0.8625903785086245,22422.11,13733.94463190485,26293.958469662342,0.8527476007794857,233.95666666666668,38.75556666666667,1.426190035191705,79.89424314958626,22.42211,1.9171641666666668,18351.79802348057
2017-08-11 22:05:45,236.84,56.4149,9146.69,13361.304916000001,9739.739786166045,0.6845656212101672,230.64,55.3504,12316.61,12766.016255999999,3357.422993362054,0.9647966721185414,234.37,8.1311,1661.83,1905.685907,932.7163701996514,0.8720377234756975,23125.130000000005,14029.879149727749,27048.2743714431,0.854957683526567,233.95000000000002,39.965466666666664,1.414832229108797,79.65468521156598,23.125130000000006,1.8978016666666666,18353.695825147235
2017-08-11 22:10:45,236.83,53.5022,8297.66,12670.926026000001,9576.07460710098,0.654858215017094,230.63,52.3339,11500.88,12069.767357,3661.8360528159633,0.9528667504374002,234.37,7.529,1536.24,1764.5717300000001,868.1474832741226,0.8706021828877424,21334.780000000002,14106.058143191065,25576.428874795776,0.8341578921920685,233.94333333333336,37.78836666666667,1.416297393955813,80.07587873163787,21.334780000000002,1.85249625,18355.548321397237
2017-08-11 22:15:45,236.89,54.627,8672.18,12940.59003,9604.799028201236,0.670153368578666,230.62,51.9996,10880.31,11992.147752,5042.862481735815,0.9072861863451797,234.49,7.2727,1485.4,1705.3754230000002,837.7900532785224,0.8710105587114468,21037.89,15485.451563215573,26122.634357369006,0.805351011394659,234,37.966433333333335,1.4444444444444424,80.84439500506149,21.03789,1.7655279166666666,18357.313849313905
2017-08-11 22:20:45,236.66,58.0798,9562.81,13745.165468,9873.309407012406,0.6957217082808567,230.51,49.7187,10153.74,11460.657537,5314.9068846777445,0.8859648730641588,234.41,8.2755,1720.33,1939.8599549999997,896.393516326731,0.886832059997857,21436.879999999997,16084.609808016881,26800.270461518718,0.7998755098677169,233.85999999999999,38.691333333333326,1.4324809715214208,78.6114892223926,21.43688,1.7697820833333333,18359.08363139724
2017-08-11 22:25:45,236.45,53.1865,8136.61,12575.947925,9589.05855234036,0.646997749078227,230.18,53.3839,10924.74,12287.906101999999,5625.183757351292,0.8890644109187872,234.07,8.2484,1749.58,1930.702988,816.4458656102854,0.906188062521401,20810.93,16030.688175301939,26269.331374031306,0.7922139206242897,233.5666666666667,38.272933333333334,1.4499785928357432,78.44847707866656,20.81093,1.7603254166666666,18360.843956813907
2017-08-11 22:30:45,236.2,56.6297,9241.92,13375.93514,9669.671948059397,0.6909363646929287,230.09,48.7162,9865.42,11209.110458000001,5321.432653265941,0.8801251479290222,234.06,6.8851,1422.38,1611.5265060000002,757.5307354428388,0.8826289823370737,20529.72,15748.635336768175,25874.483922368447,0.7934349555181696,233.44999999999996,37.410333333333334,1.4392803598200716,81.59572667088415,20.52972,1.7225270833333335,18362.56648389724
2017-08-11 22:35:45,236.81,53.7839,8572.93,12736.565359,9419.393205465985,0.6730959060279259,230.56,53.0323,10830.48,12227.127088,5674.798656842667,0.8857747140478565,234.64,6.6916,1393.03,1570.117024,724.3858696541616,0.8872141239836656,20796.44,15818.577731962814,26128.898142396854,0.7959172211037714,234.00333333333333,37.83593333333334,1.4714890101280587,82.31416695592726,20.796439999999997,1.7219233333333333,18364.288407230575
2017-08-11 22:40:45,237.05,56.259,9289.48,13336.195950000001,9568.68244568689,0.6965614508686039,230.96,45.8441,9202.66,10588.153336,5236.414803188143,0.8691468387325592,235.03,7.2047,1495.23,1693.320641,794.746525841196,0.8830164611452345,19987.37,15599.84377471623,25354.488464815313,0.788316831070628,234.34666666666666,36.43593333333333,1.4451524806554348,80.22638823578922,19.98737,1.6993254166666665,18365.98773264724
2017-08-11 22:45:45,236.9,49.4301,7496,11709.99069,8996.32513640357,0.6401371442934939,230.85,41.0183,8048.59,9469.074555000001,4988.343606854731,0.8499869710868486,234.73,7.0053,1454.33,1644.354069,767.3490440059574,0.8844384718702575,16998.92,14752.017787264258,22507.450099070775,0.7552574780873024,234.16,32.48456666666667,1.4135633754697654,78.43499015429892,16.99892,1.5410954166666664,18367.528828063907
2017-08-11 22:50:45,235.31,53.5969,8585.28,12611.886539,9238.649760338863,0.6807292448636896,229.66,32.1593,6018.6,7385.704838000001,4280.781470018835,0.8148985279013393,233.45,7.2701,1506.62,1697.204845,781.4092791178474,0.8877066339036994,16110.5,14300.840509475547,21542.104110960398,0.747861022164643,232.8066666666667,31.00876666666667,1.3516222330403067,76.55469474761439,16.1105,1.3795591666666667,18368.908387230575
2017-08-11 22:55:45,235.41,55.3534,8998.92,13030.743894,9424.421746962424,0.690591425416898,229.78,36.6079,6920.34,8411.763262,4781.909185705316,0.822697903454145,233.59,8.1507,1730.98,1903.922013,792.8601838823619,0.9091653902737874,17650.24,14999.191116550102,23162.61440788573,0.7620141530306253,232.92666666666665,33.370666666666665,1.3509258994247033,75.57525571360077,17.65024,1.4066975000000002,18370.315084730573
2017-08-11 23:00:45,235.62,49.3072,7519.45,11617.762464000001,8856.086967020332,0.6472373680646807,229.98,33.1841,6108.11,7631.6793179999995,4575.316539944416,0.8003625081040125,233.7,6.6871,1366.21,1562.7752699999999,758.7732075024609,0.8742203861467556,14993.77,14190.176714467209,20643.988325919665,0.7263019995595762,233.1,29.726133333333333,1.3384813384813403,77.50430597543799,14.99377,1.3601670833333332,18371.675251813907
2017-08-11 23:05:45,236.06,54.896,8985.62,12958.74976,9337.442292078707,0.6934017684125726,230.51,35.5633,6724.38,8197.696283,4688.809866470596,0.8202767909253611,234.32,6.9451,1414.79,1627.375832,804.1898746426072,0.8693689387418653,17124.79,14830.44203319191,22653.927770785478,0.7559302816390252,233.63,32.468133333333334,1.3354449342978234,78.60948786707787,17.12479,1.3382733333333334,18373.013525147242
2017-08-11 23:10:45,235.71,52.3362,8263.63,12336.165702,9159.334225275392,0.6698702173447831,230.21,32.7211,6049.67,7532.724431000001,4488.143295894671,0.8031184540753048,233.97,6.8232,1389.09,1596.424104,786.7648261915392,0.8701259248839305,15702.39,14434.2423473616,21328.675623546507,0.7362102681455205,233.29666666666665,30.626833333333334,1.3230650530797603,77.7214969444006,15.70239,1.3677991666666665,18374.38132431391
2017-08-11 23:15:45,233.28,49.5541,7573.28,11559.980448,8733.760816494936,0.6551291357339846,227.79,33.1894,6265.1,7560.213425999999,4231.4712614728505,0.8286935364091665,231.62,6.5604,1345.29,1519.519848,706.4951410773772,0.8853388797590751,15183.670000000002,13671.727219045164,20431.8369174404,0.7431377835166344,230.89666666666668,29.767966666666666,1.3454792186981261,77.96154479255665,15.183670000000001,1.2869191666666666,18375.668243480573
2017-08-11 23:20:45,233.62,52.9188,8666.64,12362.890056,8816.48465359883,0.7010205510801154,228.33,32.8943,6210.27,7510.755519,4224.215310952907,0.8268502395384653,232.08,7.8512,1636.81,1822.106496,800.5779828757464,0.8983064401522225,16513.72,13841.277947427485,21547.24862845237,0.7663957605331674,231.34333333333336,31.221433333333334,1.302537354293049,74.85317244670594,16.513720000000003,1.3207245833333334,18376.988968063906
2017-08-11 23:25:45,234.12,52.4574,8561.08,12281.326488,8805.616931166744,0.6970810529599528,228.77,34.1685,6409.49,7816.727745000001,4474.334652141344,0.8199709915827443,232.48,9.1299,1975.39,2122.519152,776.4804559722014,0.9306818259513167,16945.96,14056.43203928029,22017.012558394596,0.7696757203119677,231.79,31.918599999999998,1.302903490228216,71.39630184281266,16.94596,1.3941533333333331,18378.38312139724
2017-08-11 23:30:45,234.21,47.7773,7167.04,11189.921433,8593.478883148126,0.640490645346607,228.74,35.7898,6747.25,8186.558852,4636.201384189384,0.8241863427576321,232.46,7.3539,1550.65,1709.4875940000002,719.6057333984415,0.9070846758072466,15464.94,13949.28600073595,20826.592355302102,0.7425573870255777,231.80333333333337,30.307,1.321522555039485,75.73530867456363,15.46494,1.3504541666666665,18379.733575563907
2017-08-11 23:35:45,234.63,52.0772,8340.85,12218.873436,8929.226692300204,0.6826202140228144,229.26,32.9747,6141.71,7559.779721999999,4407.909677053556,0.812419174348001,232.96,6.9266,1412.08,1613.620736,780.8981708578796,0.8751003060981982,15894.640000000001,14118.03454021164,21259.31513497575,0.7476553171673059,232.28333333333333,30.659499999999994,1.3015713568199787,77.40798121300085,15.89464,1.3066491666666666,18381.040224730572
2017-08-11 23:40:45,235.92,50.5558,7898.41,11927.124335999999,8937.080865601665,0.6622224919849281,230.58,35.7829,6793.64,8250.821082,4682.147378882434,0.823389567229983,234.15,6.8021,1387.91,1592.7117150000001,781.3043190705154,0.8714131923114535,16079.96,14400.532563554616,21585.653840354174,0.7449373606621388,233.54999999999998,31.046933333333328,1.271676300578022,78.09091182381943,16.07996,1.3322749999999999,18382.372499730573
2017-08-11 23:45:45,235.33,47.0215,7069.58,11065.569595,8512.806181594204,0.6388808040387187,230.1,32.4004,5993.24,7455.332039999999,4434.303793049204,0.8038863953804531,233.49,6.7896,1387.09,1585.3037040000002,767.5735572673934,0.8749679928837155,14449.91,13714.683531910801,19922.159606542795,0.7253184536908533,232.97333333333336,28.737166666666667,1.2333314256281247,76.37345365757469,14.44991,1.2720779166666665,18383.64457764724
2017-08-11 23:50:45,234.64,53.0728,8439.74,12453.001792,9156.857668652232,0.6777273577059805,229.55,35.5038,6763.03,8149.89729,4547.774297021495,0.8298300897973647,233.03,7.2019,1463.41,1678.258757,821.5738721181348,0.8719811494479811,16666.18,14526.205837791862,22108.193319090966,0.7538463120642402,232.40666666666667,31.926166666666663,1.2291672642781282,77.44201464838143,16.66618,1.2965037499999998,18384.94108139724
2017-08-11 23:55:45,235.54,54.3255,8751.53,12795.82827,9335.092060308307,0.6839361872742608,230.6,31.6848,5838.59,7306.51488,4392.724269011363,0.7990936986909962,233.93,9.6738,2071.63,2262.992034,910.7590729976047,0.9154384853658748,16661.75,14638.575402317276,22178.859368142188,0.7512446750951048,233.35666666666665,31.8947,1.1813104403845305,70.32767199566071,16.66175,1.38866375,18386.32974514724
2017-08-12 00:00:45,235.06,50.882,7796.42,11960.32292,9070.014307280742,0.6518569818012907,230.02,35.3175,6639.73,8123.731350000001,4680.7047091301165,0.8173251568689551,233.42,9.5036,1915.15,2218.330312,1119.4596243893825,0.8633295004085036,16351.3,14870.17864080024,22101.747091560697,0.7398193424375741,232.83333333333334,31.901033333333334,1.2083035075161055,70.20911548319751,16.3513,1.3755437499999998,18387.70528889724
2017-08-12 00:05:45,235.06,51.8161,8324.3,12179.892466,8891.33342043383,0.6834460996463776,230.11,33.0584,6154.41,7607.068424,4471.09914442946,0.809038338682886,233.46,10.2243,1991.39,2386.965078,1316.0426100592438,0.834276973029096,16470.1,14678.475174922532,22061.77299019317,0.7465447136692611,232.87666666666667,31.6996,1.1880394486351795,67.7462807101667,16.4701,1.3675583333333332,18389.07284723057
2017-08-12 00:10:45,235.35,50.4281,7944.37,11868.253335,8817.166354721829,0.6693798805736396,230.42,32.1126,5943.12,7399.385292,4407.973158387642,0.8031910443189826,233.75,10.0255,1949.57,2343.4606249999997,1300.37860487836,0.8319192476297741,15837.06,14525.518117987831,21489.605534760118,0.7369637369277464,233.17333333333332,30.8554,1.1808096980786813,67.50811851410127,15.83706,1.3461316666666665,18390.418978897236
2017-08-12 00:15:45,236.13,50.378,7703.51,11895.75714,9064.489594773717,0.6475846732022306,231.31,30.933,5680.57,7155.11223,4350.489110318008,0.7939176657750342,234.48,10.0752,1953.21,2362.4328960000003,1328.9318582993442,0.826779039229904,15337.29,14743.91056339107,21274.758829311668,0.7209148702014325,233.97333333333333,30.46206666666667,1.1383063596991083,66.92542200025825,15.337290000000001,1.2989312499999999,18391.717910147236
2017-08-12 00:20:45,236.34,51.2214,7954.56,12105.665676,9125.355700765014,0.6570939767294462,231.57,31.2962,5772.34,7247.261033999999,4382.109471400131,0.7964857306670046,234.76,10.9286,2134.73,2565.5981359999996,1423.1028151706653,0.8320593821946869,15861.630000000001,14930.567987335811,21783.32313218892,0.7281547403830908,234.22333333333333,31.148733333333336,1.132821950560008,64.91478519190721,15.861630000000002,1.299955,18393.017865147234
2017-08-12 00:25:45,236.55,51.7159,8340.11,12233.396145,8949.779127352856,0.681749360614693,231.8,30.6836,5628.17,7112.45848,4348.651294461757,0.7913114734976984,235.05,11.957,2412.4,2810.49285,1441.941850388261,0.8583547899792736,16380.68,14740.372272202874,22036.452799521237,0.7433446820604397,234.4666666666667,31.45216666666666,1.1373329542223567,64.42714598358357,16.38068,1.3434295833333334,18394.361294730566
2017-08-12 00:30:45,237.15,42.7427,6541.16,10136.431305,7743.414328019909,0.6453119251914073,232.24,28.4926,5111.7,6617.121424,4202.001790808732,0.7724960254560382,235.35,9.0426,1807.07,2128.17591,1124.113303454918,0.8491168382786553,13459.93,13069.52942228356,18761.191724537002,0.7174347023167139,234.91333333333333,26.759299999999996,1.1380083435025616,66.20763622366803,13.45993,1.24335875,18395.60465348057
2017-08-12 00:35:45,236.86,47.1679,7790.44,11172.188794000002,8007.924016571287,0.6973065120582135,232.05,29.5823,5480.1,6864.572715,4134.109644109898,0.7983162576201219,235.22,9.3771,1872.65,2205.681462,1165.4238238986095,0.8490119866637389,15143.19,13307.457484579794,20159.479856385155,0.7511696783785652,234.71,28.709100000000003,1.1333134506412152,67.3375340919778,15.14319,1.1917966666666668,18396.796450147234
2017-08-12 00:40:45,233.7,42.5772,6687.18,9950.29164,7368.169879193468,0.6720586935480014,228.78,28.409,5133.23,6499.41102,3986.51393751451,0.789799257841059,232.05,9.2009,1859.68,2135.0688450000002,1048.8609395385236,0.8710164097776434,13680.09,12403.5447562465,18465.989952567124,0.7408262451750228,231.51,26.729033333333334,1.1792147207463997,65.57713148374239,13.68009,1.2009699999999999,18397.997420147236
2017-08-12 00:45:45,236.21,45.2911,7267.57,10698.210731000001,7850.741311493048,0.6793257473365056,231.33,29.215,5270.3,6758.30595,4230.678104489326,0.7798256011182803,234.53,8.9306,1788.23,2094.493618,1090.475576499873,0.8537767719280775,14326.099999999999,13171.894992482248,19461.139712333883,0.7361387982287876,234.02333333333334,27.812233333333335,1.1508823906448051,67.88966965376146,14.326099999999999,1.1669245833333333,18399.16434473057
2017-08-12 00:50:45,236.98,44.3505,7075.11,10510.181489999999,7772.176879140014,0.6731672527949848,232.13,29.9854,5432.08,6960.510901999999,4352.151064756466,0.7804139777209705,235.34,9.3491,1969.5,2200.217194,980.8289610188071,0.8951389005461977,14476.689999999999,13105.156904915288,19527.408708237475,0.7413523328311926,234.8166666666667,27.895,1.1441550145503707,66.48467467288044,14.476689999999998,1.2001162499999998,18400.364460980567
2017-08-12 00:55:45,236.65,44.6055,7035.94,10555.891575,7869.078425048005,0.6665415185452963,231.92,29.7042,5360.69,6888.998063999999,4326.811418319008,0.7781523452609872,235.05,8.9599,1861.03,2106.024495,985.8531902063336,0.8836696840033667,14257.66,13181.743033573346,19417.497729593262,0.7342686580192357,234.54,27.756533333333334,1.1170802421761767,67.71967200514953,14.25766,1.1972645833333333,18401.5617255639
2017-08-12 01:00:45,237.25,46.0548,7357.66,10926.5013,8077.949615050944,0.6733774881809605,232.5,30.0084,5492.57,6976.953,4302.272418072688,0.78724480442967,235.74,8.1373,1655.5,1918.287102,969.0950189220655,0.863009503777605,14505.73,13349.317052045697,19713.459072139976,0.7358287526769062,235.16333333333333,28.06683333333333,1.1325461735814797,71.0074168205652,14.50573,1.1984745833333332,18402.760200147233
2017-08-12 01:05:45,234.69,46.296,7628.46,10865.20824,7736.882326038305,0.7020997510122273,229.98,28.665,5177.84,6592.3767,4080.368058043647,0.7854284176448837,233.27,7.8493,1605.4,1831.0062110000001,880.4967829132464,0.8767856659116489,14411.699999999999,12697.747166995197,19207.547475066527,0.7503144281542421,232.64666666666665,27.60343333333333,1.1462303349858114,71.56404456933497,14.4117,1.2048929166666666,18403.9650930639
2017-08-12 01:10:45,234.38,41.6191,6404.76,9754.684658,7357.507874234358,0.6565829880258954,229.6,28.2968,5116.35,6496.94528,4004.1554226595986,0.78750086071219,232.73,7.5055,1543.87,1746.7550149999997,817.0792529049122,0.8838503320398368,13064.98,12178.742549798868,17861.004240934533,0.7314807064463474,232.23666666666668,25.807133333333336,1.1353360795740053,70.9169557770849,13.06498,1.1448616666666667,18405.109954730568
2017-08-12 01:15:45,234.73,43.507,7045.78,10212.398109999998,7392.567845392529,0.6899241416274948,230.03,28.3521,5144.59,6521.833563,4008.4294624420268,0.7888257114052329,233.24,7.9232,1633.45,1848.0071679999999,864.2751821494005,0.8838980866983305,13823.82,12265.272489983956,18480.663100818576,0.7480153674457543,232.66666666666666,26.594099999999997,1.1332378223495656,70.20692559627886,13.82382,1.1203666666666665,18406.230321397234
2017-08-12 01:20:45,234.66,44.0057,7071.07,10326.377562,7525.55928872247,0.6847580342230373,229.96,28.9397,5215.32,6654.973412,4133.897484460268,0.7836725524095902,233.06,9.8597,2121.96,2297.901682,881.8377960477932,0.9234337642127196,14408.349999999999,12541.294569230531,19101.953282183244,0.7542867363956408,232.56000000000003,27.601699999999997,1.1179910560715611,64.27864950347261,14.408349999999999,1.1763404166666667,18407.4066618139
2017-08-12 01:25:45,234.8,43.5029,6869.36,10214.48092,7559.597453267208,0.6725119028368599,230.18,28.6746,5185.23,6600.319428000001,4083.822522923133,0.7856028873395305,233.32,7.7992,1604.12,1819.7093439999999,859.1513965774078,0.8815253959590593,13658.71,12502.571372767748,18516.874730776024,0.7376358159024806,232.76666666666665,26.6589,1.1112702276958235,70.74447932960474,13.65871,1.1694608333333332,18408.576122647235
2017-08-12 01:30:45,234.96,47.5035,7851.89,11161.42236,7932.538844922726,0.7034847124985959,230.4,28.9576,5341.99,6671.83104,3997.0579513196312,0.8006782497897309,233.52,7.8613,1602.02,1835.770776,896.4297304393928,0.8726688652766743,14795.900000000001,12826.02652668175,19581.25668268367,0.7556154459220428,232.96,28.107466666666667,1.0989010989010999,72.0312752008956,14.795900000000001,1.1856087499999999,18409.761731397233
2017-08-12 01:35:45,235.14,42.2912,6446.96,9944.352768,7571.450239738044,0.648303630251907,230.61,27.6908,4974.89,6385.775388,4003.5730034416197,0.7790580936104795,233.64,7.5438,1547.59,1762.533432,843.4982458889283,0.878048592952874,12969.44,12418.521489068591,17956.225936651008,0.7222809540131524,233.13,25.841933333333333,1.0809419637112263,70.80791168875393,12.96944,1.1568891666666667,18410.9186205639
2017-08-12 01:40:45,234.77,46.6208,7698.97,10945.165216000001,7779.620976926598,0.7034128629456771,230.33,28.8125,5224.41,6636.383125,4092.3246613245105,0.7872375511773967,233.34,7.8218,1596.99,1825.138812,883.6032044808185,0.8749964602692368,14520.37,12755.548842731927,19327.316710195955,0.7512874248260188,232.81333333333336,27.7517,1.0666628486341052,71.81505997830764,14.520370000000002,1.14540875,18412.0640293139
2017-08-12 01:45:45,235.01,41.4978,6339.27,9752.397977999999,7411.000080178009,0.6500216679323872,230.46,29.4749,5304.73,6792.785454000001,4242.849732334861,0.7809358967573833,233.46,7.8011,1616.25,1821.2448060000002,839.4454007748083,0.887442475978707,13260.25,12493.295213287678,18218.57994874619,0.727842128053047,232.9766666666667,26.257933333333337,1.0802226260140557,70.29050267982501,13.26025,1.1575258333333334,18413.221555147233
2017-08-12 01:50:45,235.26,45.8109,7486.44,10777.472333999998,7752.878564542036,0.6946378304662694,230.84,29.8007,5354.1,6879.193588,4319.365417648791,0.7783034350624529,233.78,9.4386,2018.68,2206.555908,890.9657865090578,0.914855586790779,14859.220000000001,12963.209768699884,19719.05744491141,0.753546159166674,233.29333333333332,28.350066666666663,1.0516088472309477,66.70695659739776,14.85922,1.1716445833333333,18414.393199730566
2017-08-12 01:55:45,235.22,43.6279,6980.35,10262.154638,7522.401989506072,0.6802031587160342,230.76,30.2575,5500.09,6982.2207,4301.210980108797,0.7877278929324019,233.72,8.0162,1655.1,1873.5462639999998,877.9633211862312,0.8834049266904038,14135.54,12701.5762908011,19003.776765754767,0.7438279334807049,233.23333333333335,27.300533333333334,1.0604544804916496,70.63720366879281,14.13554,1.208115,18415.601314730568
2017-08-12 02:00:45,235.07,42.9728,6801.76,10101.616096,7468.51448772554,0.6733338443433161,230.65,29.4635,5280.57,6795.756275,4277.602579050779,0.7770393443075619,233.58,7.9871,1649.45,1865.626818,871.7098838150253,0.8841264416257979,13731.78,12617.826950591343,18648.62833892802,0.7363426280170772,233.10000000000002,26.8078,1.0510510510510582,70.20605943046428,13.73178,1.1611383333333332,18416.7624530639
2017-08-12 02:05:45,235.3,43.731,7070.63,10289.9043,7475.849243146794,0.6871424450468407,230.9,28.3086,5112.03,6536.455739999999,4073.377335833122,0.7820798003292225,233.82,7.6885,1576.17,1797.72507,864.5828811666958,0.8767580907129476,13758.83,12413.809460146613,18531.272710791494,0.742465464446362,233.34,26.57603333333334,1.0456844090168842,71.06979847757566,13.75883,1.1454420833333332,18417.907895147233
2017-08-12 02:10:45,235.41,46.1995,7579.66,10875.824295,7799.506931858722,0.6969274047103388,231.12,28.9601,5216.5,6693.258312,4193.785233074899,0.7793663051443277,233.93,7.8553,1604.28,1837.5903289999999,896.1160074646185,0.8730346338256115,14400.44,12889.408172398238,19326.394263501057,0.7451177805678948,233.48666666666668,27.671633333333332,1.0136196213916602,71.6124454766554,14.40044,1.1733029166666666,18419.0811980639
2017-08-12 02:15:45,235.26,43.0182,6639.06,10120.461732,7638.496447945527,0.6560036662169161,231.02,29.3908,5292.1,6789.862616,4253.928999660709,0.7794119409028114,233.75,8.6015,1817.07,2010.600625,860.6808283855235,0.9037448697699474,13748.23,12753.106275991759,18752.481111032757,0.7331419196530438,233.34333333333333,27.0035,0.9956716140736782,68.14672172125836,13.74823,1.17286125,18420.254059313902
2017-08-12 02:20:45,234.94,46.1798,7466.37,10849.482212,7871.75858951508,0.6881775419422199,230.84,29.8072,5501.07,6880.694048,4133.059331449602,0.799493475748858,233.61,8.6493,1812.06,2020.562973,893.9313644003095,0.8968094655865001,14779.499999999998,12898.74928536499,19616.60912025072,0.7534176732278745,233.13,28.212099999999996,0.9822845622613959,69.34187813030579,14.779499999999999,1.1886554166666663,18421.44271473057
2017-08-12 02:25:45,235.15,50.827,8148.82,11951.96905,8743.357294526964,0.6817972809258571,231.18,28.4397,5189.35,6574.689846,4036.9782199803235,0.7892919851051481,233.86,8.6845,1723.44,2030.9571700000001,1074.495971502178,0.8485851033480928,15061.61,13854.831486009465,20464.81007236127,0.7359760460392175,233.39666666666668,29.317066666666665,0.9497422128279474,73.37000518469333,15.06161,1.2433795833333332,18422.686094313904
2017-08-12 02:30:45,235.62,50.6939,8109.6,11944.496718,8769.571807466587,0.6789402845060081,231.65,27.631,5017.32,6400.72115,3974.3843872551292,0.7838679240072816,234.37,8.1598,1608.82,1912.4123260000001,1033.9338045720003,0.8412516370698188,14735.74,13777.889999293717,20173.554128616943,0.7304483833662607,233.88,28.828233333333333,0.9534804173080169,75.84809798727404,14.73574,1.24155625,18423.927650563903
2017-08-12 02:35:45,236.07,55.6642,9322.27,13140.647694,9261.312210746784,0.7094224133454651,232.19,28.1024,5149.67,6525.096256,4007.21599632029,0.7892098136122883,234.89,8.2736,1624.05,1943.385904,1067.3379827242622,0.8356806523384148,16095.99,14335.866189791337,21554.53440674844,0.7467565615780853,234.38333333333333,30.680066666666665,0.9357889497262297,81.4344167005287,16.09599,1.2846554166666666,18425.21230598057
2017-08-12 02:40:45,234.47,49.8097,7851.67,11678.880359,8645.665078577587,0.6722964666685134,230.42,29.7745,5428.15,6860.640289999999,4195.661183445499,0.791201662024464,233.23,7.861,1563.62,1833.42103,957.3532100777963,0.8528428410139922,14843.439999999999,13798.679472100881,20266.50601873392,0.7324123845658963,232.70666666666668,29.1484,0.9826390878359123,73.03110976931838,14.84344,1.2891429166666666,18426.501448897237
2017-08-12 02:45:45,234.62,53.0776,8887.58,12453.066512,8722.946021608515,0.7136860620985014,230.66,30.4312,5619.08,7019.260592,4206.656536015769,0.800523064552438,233.47,9.4706,1982.07,2211.100982,979.9826874498166,0.8964176743330667,16488.73,13909.5852450741,21572.083318559733,0.764355011822793,232.91666666666666,30.993133333333333,0.9688729874776361,71.25599864055908,16.48873,1.305507083333333,18427.80695598057
2017-08-12 02:50:45,235.39,49.1285,7640.26,11564.357615,8681.059507917711,0.6606731004314415,231.3,30.0213,5426.43,6943.92669,4332.663768537129,0.7814641833437904,234.01,7.5723,1495.18,1771.993923,950.9990697939352,0.843783932096476,14561.87,13964.722346248775,20175.765861664826,0.72175054468036,233.5666666666667,28.907366666666665,0.9704581133152618,73.80494706654936,14.56187,1.293775,18429.10073098057
2017-08-12 02:55:45,234.94,52.1866,8438.08,12260.719804,8895.170376434497,0.6882206048985082,231.05,29.2142,5304.34,6749.940910000001,4174.407676891614,0.7858350274061879,233.75,7.6323,1495.55,1784.050125,972.7101551914196,0.8382892268792055,15237.97,14042.28820851753,20721.52474727597,0.7353691480644139,233.24666666666667,29.6777,0.9417783748249314,75.84448929667728,15.237969999999999,1.24166,18430.342390980568
2017-08-12 03:00:45,234.59,49.9555,7747.86,11719.060745,8792.442787155342,0.6611331887929385,230.69,27.727,5025.56,6396.34163,3956.884245725549,0.7856928680027369,233.3,7.4284,1455.95,1733.04572,940.0303532920192,0.840110554036624,14229.37,13689.35738617291,19745.214008545638,0.720649064317135,232.85999999999999,28.3703,0.9318904062526787,76.08379185274742,14.229370000000001,1.2278058333333333,18431.5701968139
2017-08-12 03:05:45,234.66,52.2354,8488.94,12257.558964,8842.264949227474,0.6925473517958759,230.81,27.9642,5094.24,6454.417002,3963.359390480085,0.789264157928047,233.46,7.7053,1513.56,1798.8793380000002,972.1640803297141,0.8413905079830317,15096.74,13777.788420037274,20438.66464265494,0.7386363181718589,232.9766666666667,29.30163333333333,0.9299929892836272,78.26787812738539,15.09674,1.2219212499999998,18432.7921180639
2017-08-12 03:10:45,235.04,48.8316,7611.94,11477.379264,8590.029348383925,0.6632123784456305,231.1,29.1953,5288.18,6747.033829999999,4190.181116701814,0.7837784918887832,233.81,7.9226,1617.83,1852.383106,902.1913668918626,0.8733776478309125,14517.949999999999,13682.401831977602,19949.410820728615,0.7277382841259147,233.3166666666667,28.649833333333333,0.950067861990155,72.3467850307448,14.517949999999999,1.2339454166666666,18434.026063480564
2017-08-12 03:15:45,235.48,51.0436,8206.04,12019.746927999999,8782.666094732589,0.6827132092843013,231.57,30.1931,5548.82,6991.816167,4253.949919865368,0.7936164034445501,234.21,8.9665,1877.22,2100.043965,941.3977515019466,0.8938955713720023,15632.08,13978.013766099904,20970.140532950143,0.7454446943470642,233.75333333333333,30.067733333333333,0.9340330262670067,70.17899586710892,15.63208,1.2562512499999998,18435.282314730564
2017-08-12 03:20:45,235.35,53.4391,8724.57,12576.892185,9058.702740912413,0.6936984011364489,231.47,29.4228,5363.6,6810.495516,4196.980368485907,0.7875491566508214,234.21,7.8534,1566.24,1839.344814,964.4073865274439,0.8515206002043291,15654.41,14220.090495925764,21148.7949103588,0.7402034047969505,233.67666666666665,30.238433333333333,0.944324779253377,76.72575629469341,15.65441,1.3036037499999997,18436.585918480563
2017-08-12 03:25:45,235.64,48.9771,7437.34,11540.963844,8824.954400613935,0.6444297114635342,231.75,28.7713,5211.55,6667.748775,4159.161012032836,0.7816056327047205,234.4,7.2077,1431.61,1689.48488,897.1354232492521,0.8473647896748268,14080.5,13881.250835896022,19772.445600356674,0.7121273859894197,233.92999999999998,28.318700000000003,0.9319027059376644,74.54791356947882,14.0805,1.2389545833333333,18437.824873063895
