DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-12 03:30:45,235.58,51.8968,8437.11,12225.848144,8847.967997684453,0.6901042693009913,231.74,27.9504,5087.63,6477.2256959999995,4008.7995335290434,0.7854643698986524,234.35,7.4916,1480.25,1755.65646,944.0283592348967,0.843131918872101,15004.990000000002,13800.795890448393,20386.556651625044,0.7360237560669144,233.89000000000001,29.112933333333334,0.9192355380734558,78.26029210385303,15.004990000000001,1.2118954166666667,18439.03676848056
2017-08-12 03:35:45,235.76,49.1373,7527.9,11584.609848,8805.334003908005,0.6498190356665,231.96,29.4389,5312.96,6828.647244000001,4289.857715751049,0.7780398972385401,234.5,7.3238,1454.04,1717.4311,913.9678668570411,0.8466365841401148,14294.900000000001,14009.159586516096,20015.01232401509,0.7142089032265152,234.07333333333335,28.633333333333336,0.9028509583891132,74.4221187427241,14.294900000000002,1.22082875,18440.25759723056
2017-08-12 03:40:45,236.22,51.1109,8088.63,12073.416798,8963.33966227592,0.6699536788409315,232.35,30.3002,5552.89,7040.25147,4327.880937449315,0.7887346103561838,234.91,8.6325,1794.71,2027.860575,944.0521847542807,0.8850263287948187,15436.23,14235.272784479515,20998.09962500043,0.7351250958739884,234.49333333333334,30.014533333333333,0.9140274066071581,71.23893313905708,15.43623,1.2387970833333333,18441.496394313894
2017-08-12 03:45:45,236.4,50.5947,7812.19,11960.587080000001,9056.783684187392,0.6531610821230691,232.55,30.4157,5483.06,7073.171035,4468.310813580783,0.7751912081396459,235.12,7.9888,1623.79,1878.3266560000002,944.148856134531,0.8644875452377118,14919.04,14469.243353902706,20783.088263202313,0.7178451927385134,234.69000000000003,29.6664,0.9118411521581722,73.07121861769544,14.91904,1.2648029166666666,18442.76119723056
2017-08-12 03:50:45,236.67,50.9249,8035.29,12052.396083,8983.004283501914,0.66669647634082,232.77,29.8123,5391.98,6939.409071,4368.289131259181,0.7770085240446837,235.32,7.0684,1405.66,1663.3358879999998,889.2728719064512,0.8450848744027101,14832.93,14240.566286667545,20562.333052206704,0.7213641546579347,234.92,29.268533333333334,0.9152051762301964,75.84983190138215,14.832930000000001,1.2396654166666665,18444.000862647226
2017-08-12 03:55:45,237.04,48.7576,7454.13,11557.501503999998,8832.428146215638,0.6449603313847859,233.16,29.4497,5320.92,6866.492052,4340.106387380287,0.7749109675951898,235.71,7.0387,1415.77,1659.091977,864.9748523776682,0.8533402726472228,14190.82,14037.509385973593,19960.737512268846,0.7109366570888289,235.3033333333333,28.415333333333336,0.9108809904945319,75.22921896628581,14.19082,1.2093229166666666,18445.210185563894
2017-08-12 04:00:45,236.75,52.2612,8435.4,12372.839100000001,9051.58407321552,0.6817675338556693,232.98,28.8698,5254.99,6726.086004,4198.251187471361,0.7812849845920584,235.53,7.4048,1482.83,1744.052544,918.114626467127,0.8502209438020234,15173.22,14167.949887154005,20759.513702717297,0.730904404471378,235.08666666666667,29.51193333333333,0.8961234154779868,77.08497579510211,15.173219999999999,1.2235016666666665,18446.43368723056
2017-08-12 04:05:45,236.71,48.6692,7306.34,11520.486332,8907.244306192506,0.6342041290136743,232.8,29.0883,5277,6771.756240000001,4243.813564941201,0.7792660888809547,235.29,6.8348,1361.17,1608.160092,856.3849091392541,0.8464144874451964,13944.51,14007.442780272962,19765.06545354002,0.7055129684633789,234.9333333333333,28.197433333333333,0.908059023836534,75.76091440946753,13.944510000000001,1.21323875,18447.64692598056
2017-08-12 04:10:45,236.68,53.4941,8661.9,12660.983588000001,9234.283610849592,0.6841411601077891,232.99,29.1849,5344.57,6799.789851,4203.892664288969,0.7859904669280344,235.4,8.8662,1880.33,2087.1034799999998,905.7372838346172,0.9009280172346797,15886.8,14343.913558973178,21404.164791630963,0.7422293817421806,235.02333333333334,30.515066666666666,0.8651623243082239,75.30389359573196,15.8868,1.2429712499999999,18448.88989723056
2017-08-12 04:15:45,236.65,49.3352,7458.01,11675.17508,8982.638809868346,0.6387921336422476,232.85,29.0316,5248.22,6760.00806,4260.738879920355,0.7763629796618912,235.36,6.8489,1364.73,1611.9571040000003,857.8564753127808,0.8466292289127811,14070.96,14101.234165101481,19920.761037184933,0.7063465082350293,234.95333333333335,28.40523333333333,0.8952132338336775,75.88859799309282,14.07096,1.2482399999999998,18450.138137230562
2017-08-12 04:20:45,236.97,51.9505,8265.72,12310.709985,9123.127381352226,0.6714251257702746,233.23,29.4671,5349.5,6872.611733,4314.5847752210475,0.7783794877154891,235.63,6.9456,1380.53,1636.5917279999999,878.9592728096255,0.8435396417939124,14995.75,14316.671429382899,20732.573378126715,0.7232941963596675,235.27666666666664,29.454399999999996,0.8698978507572586,76.41914281058179,14.99575,1.2111129166666665,18451.34925014723
2017-08-12 04:25:45,237.08,50.0957,7689.04,11876.688556000001,9051.76197956074,0.6474060478849185,233.28,30.203,5459.3,7045.75584,4454.067676505837,0.7748352517421325,235.77,6.9193,1377.74,1631.363361,873.6011149335927,0.8445328814761827,14526.08,14379.43077100017,20439.545725489756,0.7106850707491416,235.37666666666667,29.072666666666663,0.8907708212368816,76.19998165516292,14.52608,1.23007625,18452.57932639723
2017-08-12 04:30:45,237.2,50.2911,7832.04,11929.04892,8997.85294246095,0.6565519223304519,233.41,31.0651,5683.32,7250.904991,4502.8321050322,0.7838083669630583,235.87,6.9767,1389.49,1645.594229,881.645000222938,0.8443697574488759,14904.85,14382.330047716086,20712.459320996553,0.7196079311011954,235.49333333333334,29.4443,0.8846676480579815,76.30543093230268,14.90485,1.22628875,18453.80561514723
2017-08-12 04:35:45,236.28,48.6176,7367.57,11487.366528,8813.54083463138,0.6413628382137752,232.5,30.1052,5381.99,6999.459,4475.110046979963,0.7689151404415684,234.91,7.4025,1509.16,1738.921275,863.8768980865416,0.867871376178315,14258.72,14152.527779697884,20089.926296368543,0.7097447640998766,234.5633333333333,28.708433333333335,0.8796487089485303,74.21489388135657,14.258719999999999,1.21514875,18455.02076389723
2017-08-12 04:40:45,234.75,50.5458,8134.22,11865.62655,8638.72435117969,0.685528064255486,231.04,29.4749,5312.17,6809.880896000001,4260.906911539581,0.7800679749215983,233.53,8.7465,1854.32,2042.570145,856.4987652328058,0.9078366314807759,15300.71,13756.130027952076,20575.29683504043,0.7436446785031247,233.10666666666665,29.589066666666668,0.8865755305153562,70.82593570598148,15.300709999999999,1.2316429166666665,18456.2524068139
2017-08-12 04:45:45,232.49,46.5772,7146.81,10828.733228,8135.389981254204,0.6599857849965681,228.67,28.6559,5148,6552.744653,4054.2025710884363,0.7856249972510565,231.12,7.4008,1475.93,1710.472896,864.4930092549196,0.8628783323322535,13770.740000000002,13054.085561597562,18974.7840566661,0.7257389574961804,230.76,27.544633333333334,0.9057028947824595,73.13160821406227,13.770740000000002,1.2113104166666666,18457.463717230567
2017-08-12 04:50:45,234.71,51.2224,8193.29,12022.409504000001,8798.20034198867,0.6815014908013235,230.91,29.2665,5295.29,6757.927515,4198.748398498543,0.7835671495804731,233.35,7.621,1502.76,1778.3603500000002,950.9352853123725,0.8450255877555973,14991.340000000002,13947.884025799585,20476.419213152363,0.7321270308028662,232.99,29.369966666666667,0.8927421777758755,74.40401135400222,14.991340000000003,1.19842,18458.662137230567
2017-08-12 04:55:45,234.44,47.8646,7199.32,11221.376824,8607.50192354346,0.6415718955807878,230.63,29.1947,5243.37,6733.173661,4224.061859429161,0.7787367835721711,233.05,7.4369,1469.75,1733.169545,918.5377560097934,0.8480128238117639,13912.439999999999,13750.101538982413,19560.70753029978,0.7112442113072575,232.70666666666668,28.1654,0.8923967226264892,73.59561731770187,13.912439999999998,1.2043241666666664,18459.866461397232
2017-08-12 05:00:45,234.34,51.3545,8205.06,12034.41353,8803.641258447953,0.6817997386865597,230.55,29.7101,5478.26,6849.663555,4111.758527576155,0.799785267701371,232.9,7.5879,1494.69,1767.2219100000002,942.8547518488989,0.8457851227070854,15178.01,13858.254537873006,20552.936685461224,0.7384837618235184,232.59666666666666,29.550833333333333,0.8799208931053695,74.3225515354897,15.17801,1.2121020833333331,18461.078563480565
2017-08-12 05:05:45,234.32,50.1279,7706.93,11745.969528,8864.030128999142,0.6561340025298251,230.65,28.0843,5080.73,6477.643795,4018.215001963186,0.7843484700288308,233,8.5807,1767.53,1999.3031,934.3717594028678,0.8840730552561039,14555.19,13816.616890365196,20068.693485905475,0.72526843913493,232.65666666666667,28.930966666666666,0.8625012536355404,73.26728338377907,14.55519,1.2388833333333333,18462.317446813897
2017-08-12 05:10:45,234.77,50.2211,7878.46,11790.407647,8771.748999534591,0.6682092965636034,231.02,27.7492,5030.43,6410.620184,3973.7671243554514,0.7847025491473104,233.33,8.1343,1639.71,1897.9762190000001,955.8581713777083,0.8639254715551312,14548.599999999999,13701.374295267751,19984.72965889266,0.7279858295969628,233.04,28.70153333333333,0.8668039821489795,74.9770627817794,14.548599999999999,1.2126579166666667,18463.530104730562
2017-08-12 05:15:45,234.71,50.1542,7702.03,11771.692282000002,8902.32964235758,0.6542840073875453,230.91,27.9196,5065.34,6446.914836,3988.112534399814,0.7856998469585492,233.27,8.5654,1700.44,1998.050858,1049.1477672637616,0.8510494080726748,14467.81,13939.589944021154,20090.5374244582,0.7201305616835765,232.96333333333334,28.879733333333334,0.8813976448368162,73.66573098551234,14.46781,1.2090170833333331,18464.739121813895
2017-08-12 05:20:45,234.95,49.2145,7440.9,11562.946775,8850.6917984688,0.6435124319769256,231.32,24.5614,4548.97,5681.5430479999995,3403.9393862666125,0.8006574906796342,233.42,8.8209,1751.44,2058.974478,1082.512737779733,0.8506370616605574,13741.31,13337.143922515146,19149.491077466853,0.7175809500321059,233.23,27.53226666666667,0.8189340993868699,78.75208240512949,13.74131,1.1753799999999999,18465.914501813895
2017-08-12 05:25:45,235.05,48.9417,7432.73,11503.746585,8780.131561599701,0.6461138503947668,231.36,25.3941,4795.4,5875.178976000001,3394.3875500644326,0.8162134327463251,233.56,8.099,1614.93,1891.6024400000001,984.9674543425045,0.8537364754086487,13843.06,13159.486566006637,19099.80096347889,0.724775091974497,233.32333333333335,27.47826666666667,0.8414646341986106,78.11057951253594,13.84306,1.14934875,18467.063850563896
2017-08-12 05:30:45,235.55,50.7074,7869.77,11944.12807,8984.92712823326,0.6588819170288752,231.96,25.328,4718.11,5875.08288,3500.8623044571605,0.8030712240777784,234.16,7.8301,1567.23,1833.496216,951.5768498583384,0.8547767845515968,14155.11,13437.366282548759,19517.426872502387,0.7252549269157391,233.89,27.955166666666667,0.8251742272008117,81.38829435226643,14.15511,1.1665904166666665,18468.230440980562
2017-08-12 05:35:45,235.86,50.4603,7691.48,11901.566358,9082.313426846564,0.6462577923476381,232.22,23.8659,4433.8,5542.139298,3325.165493390657,0.8000159796777451,234.41,9.4694,2008.16,2219.722054,945.758643319731,0.9046898445601516,14133.439999999999,13353.237563556951,19443.844261420843,0.7268850650096293,234.16333333333333,27.931866666666668,0.8299050520292081,80.6549508566082,14.133439999999998,1.1786895833333333,18469.409130563894
2017-08-12 05:40:45,235.81,51.2204,7813.66,12078.282524,9210.408575843083,0.6469181346332945,232.26,23.8733,4435.57,5544.812658,3327.2610639108298,0.7999494795555273,234.47,7.8076,1558.17,1830.647972,960.9257247507285,0.8511576358930902,13807.4,13498.595364504641,19309.489158821012,0.7150577566518619,234.17999999999998,27.633766666666663,0.8198821419420906,85.35439130628833,13.8074,1.1642016666666666,18470.57333223056
2017-08-12 05:45:45,235.97,52.4465,8042.95,12375.800605,9405.923448137262,0.6498933084580025,232.34,24.4515,4526.47,5681.0615099999995,3433.0058577729624,0.796764828550501,234.51,7.8389,1562.63,1838.3004389999999,968.264420046297,0.8500405955677413,14132.05,13807.19372595652,19757.364090095445,0.7152801322867016,234.2733333333333,28.24563333333333,0.8252468626390721,85.68002841737191,14.13205,1.1641437499999998,18471.73747598056
2017-08-12 05:50:45,236.41,52.1953,8185.51,12339.490873,9233.659136266095,0.6633588114977003,232.67,25.3679,4809.11,5902.349292999999,3422.015222712721,0.8147789568644223,234.86,7.8467,1565.87,1842.875962,971.721644514223,0.8496882222613742,14560.489999999998,13627.396003493039,19942.762869675757,0.7301139814554056,234.64666666666668,28.469966666666664,0.8424013410233917,83.33460172649777,14.560489999999998,1.1955224999999998,18472.93299848056
2017-08-12 05:55:45,236.54,48.9769,7358.59,11584.995926,8947.80888359472,0.6351827870293202,232.73,24.7729,4606.71,5765.397016999999,3466.702430196813,0.7990273673116587,234.94,8.2196,1638.54,1931.112824,1021.9507852226816,0.8484952197697175,13603.84,13436.462099014214,19120.747278384428,0.7114701011387161,234.73666666666668,27.32313333333333,0.8548586359182726,79.25067159208194,13.60384,1.17351375,18474.10651223056
2017-08-12 06:00:45,236.69,52.9578,8344.84,12534.581682,9353.041393960038,0.6657453923638647,232.91,24.3568,4566.01,5672.942288,3366.5749483531,0.8048751015250942,235.16,9.3241,1892.52,2192.6553559999998,1107.29650942983,0.8631178606438504,14803.37,13826.912851742969,20256.43804736151,0.7307982758562138,234.92,28.879566666666665,0.8556104205687004,83.37463512264151,14.803370000000001,1.1836337499999998,18475.290145980558
2017-08-12 06:05:45,236.56,48.9849,7285.79,11587.867944000001,9010.879400118662,0.6287429262405823,232.69,23.8821,4480.62,5557.125849,3287.2012590080294,0.806283701638012,234.88,9.6442,2013.97,2265.229696,1036.9138897421772,0.8890798154184184,13780.38,13334.994548868868,19176.05153734111,0.7186244766377355,234.71,27.503733333333333,0.8606365301861916,78.10273029600832,13.78038,1.1909895833333333,18476.481135563892
2017-08-12 06:10:45,236.45,52.1874,8206.59,12339.710729999999,9215.223354427017,0.6650552982614367,232.63,24.9611,4686.42,5806.700693,3428.5916236388784,0.8070710456368962,234.94,8.3308,1649.63,1957.238152,1053.329030618816,0.8428356039934788,14542.64,13697.14400868471,19977.49063732098,0.7279512859754339,234.67333333333332,28.4931,0.870713900173286,83.15802773303011,14.542639999999999,1.180125833333333,18477.661261397225
2017-08-12 06:15:45,236.94,42.2397,6635.35,10008.274518,7492.508872543838,0.6629864107010899,232.75,23.9457,4534.46,5573.361675,3240.5297203943073,0.8135951449804305,235.12,7.8076,1550.02,1835.722912,983.522551465781,0.8443649038030855,12719.830000000002,11716.561144403926,17293.694812834412,0.7355183572778246,234.93666666666664,24.66433333333333,0.9307472935968443,71.25822712959334,12.719830000000002,1.1359362499999999,18478.797197647225
2017-08-12 06:20:45,236.96,36.8035,6462.08,8720.95736,5856.331560673301,0.740982868422143,232.53,23.908,4650.91,5559.3272400000005,3045.5140014956464,0.8365958324122685,234.86,7.2701,1414.41,1707.4556860000002,956.4775332195372,0.8283728893213571,12527.4,9858.323095388485,15941.213410938013,0.7858498394735977,234.78333333333333,22.660533333333333,0.9597501242280103,67.91734822363699,12.5274,1.0519679166666667,18479.849165563894
2017-08-12 06:25:45,236.84,29.9995,5455.92,7105.08158,4551.386735057273,0.7678898459600797,232.37,17.2253,3543.86,4002.6429610000005,1860.7006673946378,0.8853799938015505,234.58,7.0479,1366.16,1653.2963820000002,931.126082297285,0.8263249196416617,10365.94,7343.213484749196,12703.365552726666,0.8159995047749408,234.5966666666667,18.0909,0.9562511544636798,65.82646523942977,10.36594,0.9538891666666666,18480.80305473056
2017-08-12 06:30:45,236.88,31.8313,6201.41,7540.198343999999,4289.184663634842,0.8224465348361399,232.46,15.0224,3168.91,3492.107104,1467.2496167003308,0.9074492578908026,234.68,8.467,1731.37,1987.0355600000003,975.0221740065786,0.8713331733227762,11101.689999999999,6731.456454341751,12983.066927841017,0.85508994613541,234.67333333333332,18.44023333333333,0.9431550240049899,72.61874849739792,11.101689999999998,0.8944845833333331,18481.697539313893
2017-08-12 06:35:45,237.47,27.7088,5282.97,6580.008736,3922.5939051775817,0.8028819127695457,233.01,13.9567,3005.82,3252.050667,1241.3217424725724,0.9242844923977933,235.15,7.1441,1421.08,1679.935115,895.9428688315251,0.8459136232770513,9709.87,6059.858516481679,11445.674320749982,0.8483440754903253,235.21,16.26986666666667,0.9608435015518009,70.30748049564018,9.70987,0.8671483333333332,18482.564687647227
2017-08-12 06:40:45,237.76,29.0622,5665.88,6909.828672,3955.191032300877,0.8199740209130326,233.32,14.6539,3159.11,3419.047948,1307.6363709468358,0.923973587983154,235.53,6.8604,1346.53,1615.8300120000001,893.1761230462449,0.8333364215294695,10171.52,6156.003526293958,11889.331290116517,0.8555165763153966,235.53666666666666,16.858833333333333,0.9439436181203192,72.3855941000267,10.171520000000001,0.8283912499999999,18483.39307889723
2017-08-12 06:45:45,238.17,28.2251,5327.04,6722.372067,4100.357429003215,0.7924345672787647,233.87,13.4278,2869.48,3140.359586,1275.9086405311675,0.9137424939463604,236.04,6.9034,1350.37,1629.478536,911.9765141628943,0.8287129717675519,9546.89,6288.242583697276,11431.758546414623,0.8351199827426568,236.02666666666664,16.185433333333332,0.9137385606146078,74.38581605270585,9.54689,0.8216004166666666,18484.214679313896
2017-08-12 06:50:45,236.81,29.9106,5826.81,7083.129186,4027.282494370742,0.8226321795057544,232.69,12.7046,2755.41,2956.233374,1070.995561826203,0.932067821246375,234.89,6.545,1262.41,1537.35505,877.3719517174584,0.8211570905497726,9844.630000000001,5975.650007914403,11516.29857436787,0.8548432412052476,234.79666666666665,16.386733333333336,0.8972302275727885,82.52936318403908,9.84463,0.8079799999999999,18485.022659313898
2017-08-12 06:55:45,236.63,29.416,5570.82,6960.70808,4173.418443264142,0.8003237509710361,232.81,13.9998,3042.89,3259.293438,1167.8245428530188,0.9336041868838935,235.14,6.0381,1074.74,1419.798834,927.7729579092933,0.7569663914796538,9688.449999999999,6269.015944026454,11539.784413452353,0.8395694107340355,234.85999999999999,16.484633333333335,0.8728604274887095,78.44497602817977,9.68845,0.8138783333333334,18485.836537647232
2017-08-12 07:00:45,236.99,31.1691,6134.08,7386.765009000001,4115.502381458037,0.8304149370565146,233.27,13.9139,3008.88,3245.6954530000003,1217.0374354245953,0.9270370691183883,235.63,7.5169,1496.86,1771.2071469999998,946.8816705290474,0.8451072493329319,10639.82,6279.42148741168,12354.630866560421,0.8612009630168876,235.29666666666665,17.5333,0.861324002323298,77.77087028682563,10.63982,0.8470112499999998,18486.683548897232
2017-08-12 07:05:45,235.84,26.5176,4999.08,6253.910784000001,3757.7385816247915,0.7993526247271774,232.15,13.6002,2906.56,3157.28643,1233.0314543685195,0.9205879999933994,234.53,6.6627,1169.8,1562.603031,1036.000092900762,0.7486226359431655,9075.439999999999,6026.770128894073,10894.290678154768,0.833045516051639,234.17333333333332,15.5935,0.8640323407162696,70.05547183121172,9.075439999999999,0.8214691666666665,18487.505018063897
2017-08-12 07:10:45,236.66,31.6042,6253.66,7479.449971999999,4102.914633288243,0.8361122841132896,233.05,13.7634,3002.59,3207.56037,1128.2272905290567,0.9360977358627236,235.43,6.9911,1204.34,1645.9146730000002,1121.8735557970415,0.7317147235857954,10460.59,6353.015479614341,12238.657966963512,0.8547170799475605,235.0466666666667,17.4529,0.8494766996624915,81.08279999312434,10.46059,0.81400125,18488.319019313898
2017-08-12 07:15:45,236.25,26.5095,5009.05,6262.869375,3759.381718555977,0.7998011294942584,232.61,11.8224,2566.81,2750.008464,986.9310897786324,0.9333825817635738,234.96,6.5545,1133.84,1540.04532,1042.1834973045306,0.7362380738249963,8709.7,5788.49630563914,10457.799174319518,0.8328425374038353,234.60666666666668,14.962133333333332,0.8510698758205235,77.1772741854994,8.709700000000002,0.7987620833333333,18489.11778139723
2017-08-12 07:20:45,235.76,26.924,5125.27,6347.602239999999,3744.8179694549917,0.8074340209445765,232.15,12.177,2650.92,2826.89055,981.8010670595661,0.9377511980433767,234.47,6.7501,1178.78,1582.695947,1056.1269678642936,0.7447924550728631,8954.970000000001,5782.7460043788515,10659.814212830333,0.8400681119959528,234.12666666666667,15.283700000000001,0.8442723312167172,76.16153156630918,8.954970000000001,0.7360279166666667,18489.8538093139
2017-08-12 07:25:45,237.5,29.3964,5694.96,6981.6449999999995,4038.662836190339,0.8157046082979011,233.87,14.2133,3116.6,3324.064471,1155.945088386344,0.9375871097537445,236.21,7.1898,1314.42,1698.302658,1075.4217692467757,0.7739609861695218,10125.98,6270.029693823459,11910.02700760279,0.8502063004169562,235.86,16.93316666666667,0.8437208513525011,73.6024960875599,10.12598,0.7950395833333334,18490.64884889723
2017-08-12 07:30:45,237.52,29.7164,5766.5,7058.239328000001,4070.1621787498716,0.816988448822403,233.93,13.483,2920.31,3154.07819,1191.636996964125,0.9258838316877616,236.29,6.9867,1289.01,1650.8873429999999,1031.4466729684086,0.780798281279209,9975.82,6293.245848682405,11794.995887424391,0.845767145254882,235.91333333333333,16.7287,0.8407042134116992,77.63723421425455,9.97582,0.837575,18491.486423897233
2017-08-12 07:35:45,236.24,26.768,4891.52,6323.672320000001,4007.7255021188994,0.7735252164362622,232.66,13.0374,2807.87,3033.281484,1147.4592037529019,0.9256872515165493,235,5.5128,913.87,1295.508,918.2497487960452,0.7054144011461141,8613.26,6073.434454667847,10539.205563169671,0.8172589431313415,234.63333333333333,15.106066666666665,0.8410285551924971,77.20033011019858,8.61326,0.774545,18492.260968897233
2017-08-12 07:40:45,235.58,33.128,6489.78,7804.29424,4334.716154040214,0.8315652639975296,232.05,13.0402,2883.22,3025.97841,918.4703421374745,0.9528223963765821,234.55,5.9196,975.44,1388.44218,988.0731215872397,0.7025427591086293,10348.44,6241.259617764928,12084.847208382207,0.8563153361858136,234.06000000000003,17.3626,0.8587541655985726,90.8009169133655,10.34844,0.7900708333333333,18493.051039730566
2017-08-12 07:45:45,234.36,26.8128,4986.59,6283.847808,3823.6976143526845,0.7935567748237864,230.87,11.2896,2469.48,2606.429952,833.753935092796,0.947456883736732,233.19,5.028,854.08,1172.47932,803.2777287013889,0.7284392870997504,8310.15,5460.72927814687,9943.749658539802,0.8357159306462578,232.8066666666667,14.376800000000001,0.8318776667334965,86.50047298425238,8.31015,0.77744125,18493.828480980566
2017-08-12 07:50:45,234.3,34.3084,6529.6,8038.45812,4688.404076761509,0.8122950822812771,230.83,15.2025,3369.21,3509.193075,981.2543062468342,0.9601096115237261,233.19,4.884,840.3,1138.89996,768.758108177079,0.7378172179407224,10739.11,6438.416491185421,12521.24955849329,0.857670789950477,232.7733333333333,18.131633333333333,0.8348608087982443,89.21847452610446,10.73911,0.7937191666666666,18494.622200147234
2017-08-12 07:55:45,235.39,45.0372,8593.1,10601.306508,6208.569244726448,0.8105699041448751,232.03,22.8738,5106.24,5307.407814,1447.3737480375491,0.9620967860300172,234.5,6.0601,1152.99,1421.09345,830.7350080097159,0.8113400283422599,14852.33,8486.678000773714,17106.005083528897,0.8682524018598051,233.97333333333333,24.657033333333334,0.8305789833599247,82.65457726057878,14.85233,1.06631,18495.688510147233
2017-08-12 08:00:45,235.34,40.5933,7684.25,9553.227222,5675.953866326067,0.8043616907074128,231.86,22.611,5051.81,5242.58646,1401.4023385435514,0.9636102405834238,234.34,5.6653,1066.89,1327.6064020000001,790.1167549997821,0.8036192039995902,13802.95,7867.4729598694,15887.685781031048,0.8687829171747532,233.8466666666667,22.956533333333336,0.8495595404396095,76.82678569354255,13.802950000000001,1.1939699999999998,18496.882480147233
2017-08-12 08:05:45,235.2,28.9711,5589.04,6814.0027199999995,3897.8538898434085,0.8202286129994384,231.85,11.9674,2711.5,2774.64169,588.5611759928239,0.977243299476265,234.05,5.2515,925.4,1229.113575,808.9221348493815,0.7529003167994462,9225.94,5295.337200685613,10637.60146614663,0.8672951350321652,233.69999999999996,15.396666666666667,0.7916131792896732,88.16475427581729,9.225940000000001,0.9595370833333333,18497.842017230567
2017-08-12 08:10:45,233.38,27.5211,5571.88,6422.874318,3194.9127954333853,0.8675056873501164,229.91,10.8629,2444.35,2497.4893389999997,512.4510473388223,0.9787228965624827,232.12,4.9635,881.28,1152.12762,742.1210240701071,0.7649152617311613,8897.51,4449.484866842315,9948.045023036375,0.8943978419273653,231.8033333333333,14.449166666666665,0.8167843430494169,90.468423784532,8.89751,0.75514375,18498.597160980567
2017-08-12 08:15:45,235.57,23.8424,4847.01,5616.554168000001,2837.635420905613,0.8629864245974098,231.98,11.0223,2511.36,2556.953154,480.7082089485748,0.982168952165324,234.21,4.7201,827.6,1105.494621,732.9369666348763,0.7486241762545853,8185.970000000001,4051.280596489064,9133.618084438873,0.8962461452101442,233.92,13.194933333333333,0.8293433652530771,80.69359956346882,8.185970000000001,0.7118116666666667,18499.308972647235
2017-08-12 08:20:45,235.56,23.712,4688.26,5585.59872,3036.302230224395,0.8393478004807334,232.09,11.1071,2524.4,2577.8468390000003,522.2058649060662,0.9792668679180594,234.36,4.6964,821.7,1100.648304,732.2812295136864,0.746560001967713,8034.36,4290.789324644147,9108.337589158637,0.8820885174000404,234.00333333333333,13.171833333333332,0.817652170197003,80.02049828548293,8.03436,0.6758470833333333,18499.98481973057
2017-08-12 08:25:45,235.51,27.478,5621.7,6471.34378,3205.4296793011536,0.8687067464062309,232.14,11.9467,2715.26,2773.3069379999997,564.4417638330217,0.9790694144940695,234.38,6.4743,1307.26,1517.446434,770.5290211661829,0.8614867521577372,9644.22,4540.400464300358,10659.559830716224,0.904748427998832,234.01,15.299666666666667,0.7991111490961945,79.59868406719102,9.644219999999999,0.7366074999999999,18500.72142723057
2017-08-12 08:30:45,235.75,21.07,4236.53,4967.2525000000005,2593.3397305128105,0.852892016260498,232.27,11.2613,2551.31,2615.662151,576.6331347346828,0.9753973765398573,234.49,4.635,820.28,1086.86115,713.0272652425869,0.7547238209775002,7608.12,3883.00013049008,8541.731671492964,0.890699953194645,234.17,12.322099999999999,0.8113763505145737,70.9935806396637,7.6081199999999995,0.7188475,18501.44027473057
2017-08-12 08:35:45,235.53,23.571,4919.52,5551.67763,2572.8286917403602,0.8861321438074927,231.98,11.4952,2616.8,2666.656496,513.2393473409816,0.9813037426924747,234.23,4.7462,838.12,1111.7024259999998,730.3678180028779,0.7539067833247672,8374.44,3816.4358570842196,9203.066226255147,0.9099619403051579,233.91333333333333,13.270800000000001,0.8265169435973454,77.6155167736685,8.37444,0.66594,18502.106214730567
2017-08-12 08:40:45,234.9,24.2386,5093.21,5693.647140000001,2544.9616206792175,0.8945426147360441,231.43,9.9417,2246.05,2300.807631,498.9740998968104,0.9762006913302002,233.62,5.0265,887.42,1174.2909300000001,769.0545701575833,0.7557071057340108,8226.68,3812.9902907336113,9067.367797747525,0.9072842508984399,233.3166666666667,13.068933333333334,0.8086291877991361,85.46731689400819,8.22668,0.6917133333333334,18502.7979280639
2017-08-12 08:45:45,234.68,20.15,4119.83,4728.802,2321.329172328646,0.8712206601164524,231.2,10.2042,2305.32,2359.21104,501.37453949904716,0.9771571770874724,233.33,5.4635,989.87,1274.798455,803.2860536386695,0.7764913709438093,7415.0199999999995,3625.9897654663628,8254.109484351828,0.8983428211192768,233.07000000000002,11.939233333333334,0.8023340627279499,68.7713058069055,7.415019999999999,0.6517375,18503.4496655639
2017-08-12 08:50:45,234.78,24.3577,5083.71,5718.700806000001,2619.051649823855,0.8889624011569595,231.41,9.3951,2125.21,2174.120091,458.5636553302572,0.9775035007484323,233.47,5.9961,1115.03,1399.909467,846.4364210596233,0.7965015069078035,8323.95,3924.051726213735,9202.517348666124,0.9045296721126563,233.22,13.249633333333334,0.77609124431867,83.83678542047706,8.32395,0.6557904166666667,18504.105455980567
2017-08-12 08:55:45,234.12,24.4108,5036.3,5715.056496,2701.3983531630056,0.8812336332151632,230.87,9.5791,2161.68,2211.526817,466.8944633534992,0.9774604510255865,232.85,6.511,1278.87,1516.08635,814.2538570718119,0.8435337472697382,8476.849999999999,3982.546673588317,9365.770866821873,0.9050883392876004,232.61333333333334,13.500300000000001,0.7494554625702193,80.8167225913498,8.476849999999999,0.7000333333333333,18504.8054893139
2017-08-12 09:00:45,234.1,22.7556,4704.01,5327.08596,2500.026948880576,0.8830362482080165,230.76,10.0079,2260.1,2309.4230039999998,474.74477501535796,0.9786427155551102,232.75,5.155,913.07,1199.82625,778.3869251786431,0.7610018533933559,7877.18,3753.158649074577,8725.60396749264,0.9027661614424107,232.53666666666666,12.6395,0.7640372127693142,80.03560267415642,7.87718,0.6814179166666665,18505.486907230566
2017-08-12 09:05:45,233.25,25.5193,5319.55,5952.376725,2670.800717728998,0.8936850346951116,230.04,9.4216,2114.36,2167.3448639999997,476.3040519533471,0.9755530996104552,232.08,5.2749,928.03,1224.198792,798.3877513052535,0.75807132474282,8361.94,3945.4925209875983,9246.023566743115,0.9043822936031591,231.79,13.405266666666668,0.754993744337547,90.36771617125606,8.36194,0.67663,18506.16353723057
2017-08-12 09:10:45,233.21,22.9881,4762.9,5361.054801,2460.831601171676,0.8884259118395085,229.95,9.3493,2099.36,2149.8715349999998,463.2873918025988,0.9765048589286989,232.04,5.1327,909.07,1190.991708,769.4497927901191,0.7632882696778608,7771.33,3693.5687857643943,8604.418652301447,0.9031789728085095,231.73333333333332,12.490033333333335,0.7695627157652467,84.05155043621446,7.77133,0.6722195833333333,18506.8357568139
2017-08-12 09:15:45,234.8,21.6591,4471.84,5085.55668,2421.886405241298,0.8793216321010506,231.57,9.0182,2041.27,2088.344574,440.90798003125633,0.9774584258813985,233.55,5.1729,906.36,1208.130795,798.8063396264027,0.7502167842679649,7419.47,3661.6007248989567,8273.805348778793,0.8967421503450173,233.3066666666667,11.950066666666666,0.7443707852326154,81.24668760564794,7.4194700000000005,0.6329499999999999,18507.4687068139
2017-08-12 09:20:45,234.56,22.9406,4835.06,5380.947136,2361.5221525165916,0.8985518492928752,231.23,10.6436,2408.4,2461.119628,506.67471155254754,0.9785790063188265,233.19,6.0848,1145.33,1418.914512,837.5784043683304,0.8071874593668261,8388.79,3705.77526843747,9170.854267965598,0.9147228551327655,232.99333333333334,13.222999999999999,0.7568170763112033,73.4901308326401,8.38879,0.6586775,18508.1273843139
2017-08-12 09:25:45,234.33,22.2849,4636.36,5222.020617,2402.845245697913,0.8878478926158555,231.08,10.1204,2271.39,2338.622032,556.7229799961651,0.9712514330746712,233.07,6.7827,1300.3,1580.843889,899.0480028277937,0.8225353616811178,8208.05,3858.6162285218716,9069.785223560277,0.9049883539334783,232.82666666666668,13.062666666666665,0.7502004352307882,70.59992854955601,8.20805,0.691535,18508.8189193139
2017-08-12 09:30:45,234,23.1516,4745.61,5417.4744,2613.085265075628,0.875981988950423,230.75,10.1002,2266.56,2330.62115,542.6791973415989,0.9725132718374241,232.75,5.8274,1033.7,1356.32735,878.1162738259794,0.7621316491184816,8045.87,4033.8807362432062,9000.456535706066,0.8939402093750369,232.5,13.026399999999997,0.7526881720430108,77.72830559479215,8.04587,0.6772466666666666,18509.496165980567
2017-08-12 09:35:45,233.28,25.8974,5370.49,6041.345472,2766.892168472581,0.8889559494471498,230.05,10.6712,2390.38,2454.90956,559.1640218928546,0.9737140784933845,232.09,5.5877,969.32,1296.849293,861.5316746090069,0.747442285878626,8730.19,4187.587864974443,9682.567302269643,0.9016400018157994,231.8066666666667,14.052100000000001,0.7578154208967338,84.29558571316743,8.73019,0.6990025,18510.195168480568
2017-08-12 09:40:45,233.73,21.6664,4374.39,5064.087672,2551.410605449929,0.863806135147812,230.42,9.9565,2233.33,2294.1767299999997,524.8656776485694,0.9734777494670169,232.36,5.3527,932.51,1243.753372,823.0112698264649,0.7497547512176715,7540.2300000000005,3899.287552924963,8488.787420668252,0.8882576069276124,232.17,12.3252,0.7537580221389499,75.78943952227955,7.54023,0.6779341666666667,18510.873102647234
2017-08-12 09:45:45,234.18,24.673,5281.37,5777.92314,2343.400677401852,0.9140602725289974,230.96,9.8412,2232.54,2272.923552,426.55201515910994,0.9822327715490186,232.95,5.61,967.05,1306.8495,879.0164464617543,0.7399857443416399,8480.96,3648.9691390227163,9232.640916830902,0.9185844089895661,232.69666666666663,13.374733333333333,0.7463221074646345,84.47470603775277,8.48096,0.6675495833333331,18511.540652230568
2017-08-12 09:50:45,234.64,20.8379,4318.6,4889.404856,2292.591085622636,0.8832567822033514,231.43,8.4757,1911.25,1961.531251,441.28028071694484,0.9743663268304461,233.29,6.5734,1270.91,1533.508486,858.1585217976989,0.8287596786079996,7500.76,3592.02988813728,8316.494411401449,0.901913670466354,233.12,11.962333333333333,0.7249485243651328,74.19594839356871,7.5007600000000005,0.665905,18512.20655723057
2017-08-12 09:55:45,236.36,26.2393,5510.15,6201.920948,2846.413607110046,0.8884585995532428,233.23,9.1486,2078,2133.727978,484.46990009696987,0.9738823418099268,235.1,6.0981,1077.89,1433.66331,945.2743698737186,0.75184319252754,8666.039999999999,4276.157877080735,9663.631588141157,0.8967684582092963,234.89666666666668,13.828666666666669,0.7095318508847943,89.74569734368217,8.666039999999999,0.6736166666666665,18512.880173897236
2017-08-12 10:00:45,236.56,24.0433,4932.55,5687.683048,2831.905533736351,0.8672336271857602,233.39,9.0186,2057.22,2104.8510539999997,445.24580977804953,0.9773708197026658,235.22,5.6185,946.84,1321.58357,921.9962835575558,0.7164435314521956,7936.610000000001,4199.147627071957,8979.009916802857,0.8839070313473913,235.05666666666664,12.893466666666663,0.7090488818299094,86.47661347866106,7.936610000000001,0.6917770833333333,18513.571950980568
2017-08-12 10:05:45,236.32,24.0979,5045.8,5694.815728,2640.2326669966355,0.8860339370053802,233.08,9.5797,2182.43,2232.8364760000004,471.76055754598747,0.9774249137624709,234.99,5.5964,988.85,1315.098036,866.9824230000614,0.75192112901916,8217.08,3978.9756475426843,9129.767298794517,0.9000317019125967,234.79666666666665,13.091333333333333,0.7311290620252873,84.07521515506443,8.21708,0.6730704166666667,18514.245021397233
2017-08-12 10:10:45,236.55,21.382,4457.16,5057.9121000000005,2390.8574917226697,0.8812252787073938,233.28,10.2498,2338.82,2391.073344,497.1445906246405,0.9781464905160183,235.11,6.083,1117.16,1430.17413,892.945449913519,0.7811356509434274,7913.139999999999,3780.947532260829,8770.025592967744,0.9022938321120934,234.98000000000002,12.571600000000002,0.7234658268788905,70.08177161220527,7.913139999999999,0.6720924999999999,18514.917113897234
2017-08-12 10:15:45,236.25,25.7157,5435.05,6075.334124999999,2714.758963129048,0.8946092327061931,233.1,9.1901,2096.15,2142.21231,441.84698552274267,0.9784977848437442,234.96,5.9764,1070.35,1404.214944,908.9392094375307,0.7622408553430121,8601.550000000001,4065.5451580893214,9513.953953796683,0.9040983424738382,234.77,13.6274,0.7113344975933961,88.70584264056238,8.601550000000001,0.6881120833333334,18515.60522598057
2017-08-12 10:20:45,236.26,22.2425,4523.94,5255.01305,2673.7855246953336,0.8608808307336173,233.08,8.669,1968.09,2020.5705200000002,457.522653202081,0.9740268802892362,234.91,7.2302,1468.44,1698.4462819999999,853.4657223577423,0.8645784182652179,7960.469999999999,3984.773900255157,8902.106810022822,0.8942231507531857,234.75,12.7139,0.7113951011714537,74.94631859618211,7.960469999999999,0.6900841666666666,18516.295310147238
2017-08-12 10:25:45,233.59,27.3776,5749.73,6395.133584,2799.703285047309,0.8990789519057526,230.38,10.4333,2334.18,2403.6236539999995,573.5942796683998,0.9711087657652084,232.37,5.9273,1075.96,1377.326701,859.8481957226771,0.7811944683994041,9159.869999999999,4233.145760438386,10090.725516335158,0.9077513787459323,232.11333333333334,14.579400000000001,0.7467616394290211,87.78276197923095,9.15987,0.7133474999999998,18517.00865764724
2017-08-12 10:30:45,233.35,21.0429,4340.6,4910.360715,2295.8296956471545,0.883967645541902,229.97,10.7359,2374.67,2468.9349230000003,675.7085504187562,0.961819599973312,231.97,5.5498,1030.13,1287.3871060000001,772.1384226905532,0.800171133607734,7745.400000000001,3743.676668756464,8602.693540990025,0.900345916438241,231.76333333333332,12.442866666666667,0.7737778480921583,69.1161736577316,7.745400000000001,0.70438625,18517.713043897238
2017-08-12 10:35:45,233.23,25.0551,5302.98,5843.600973,2454.806601597475,0.9074849608147603,229.92,10.6001,2394.78,2437.1749919999997,452.6043451296041,0.9826048633605873,231.94,5.7472,1054.38,1333.005568,815.5897620243909,0.790979441730284,8752.14,3723.00070875147,9511.082422992871,0.9202044111027634,231.69666666666663,13.8008,0.7668071760491344,81.54817112051475,8.752139999999999,0.6873975,18518.40044139724
2017-08-12 10:40:45,233.46,21.3944,4419.68,4994.736624,2326.762265622965,0.8848674780494292,230.14,9.3607,2098.9,2154.2714979999996,485.2880351864885,0.9742968803832731,232.15,5.5874,1025.8,1297.11491,793.8774777913202,0.7908320165712998,7544.38,3605.927778600774,8361.840989213124,0.902239113340273,231.91666666666666,12.114166666666668,0.766079770032341,76.60645250051591,7.54438,0.6790216666666666,18519.079463063907
2017-08-12 10:45:45,233.37,25.0066,5247.46,5835.790242,2553.5487653503737,0.8991858484278948,230.19,8.9887,2015.46,2069.1088529999997,468.11583391610907,0.9740715173480534,232.22,6.462,1231.48,1500.60564,857.4813679607327,0.8206553188751177,8494.4,3879.1459672272154,9338.233494352942,0.9096367107479986,231.92666666666665,13.485766666666668,0.7487999080168949,85.42957636817086,8.494399999999999,0.6682824999999999,18519.747745563905
2017-08-12 10:50:45,233.42,23.629,4916.25,5515.48118,2500.2037085874,0.8913546868452917,230.25,8.3344,1863.94,1918.9956000000002,456.36804140886153,0.9713101999816987,232.23,7.2961,1467.26,1694.3733029999999,847.3777093593678,0.8659602918684561,8247.45,3803.949459355629,9082.426052098193,0.9080668482948673,231.96666666666667,13.086500000000001,0.7400488575944828,80.56011920681618,8.24745,0.6975770833333332,18520.44532264724
2017-08-12 10:55:45,233.12,22.3906,4748.44,5219.696672,2167.3834257204885,0.909715697747733,229.8,9.0229,2023.34,2073.4624200000003,453.1463908631051,0.9758267043971791,231.91,5.6718,1040.82,1315.347138,804.258553603747,0.7912892117457132,7812.599999999999,3424.7883701873407,8530.292734752451,0.9158654037945769,231.61,12.361766666666666,0.7814861189067839,81.12783232170159,7.8126,0.66916875,18521.11449139724
2017-08-12 11:00:45,232.66,22.1177,4563.92,5145.904082,2377.175436257127,0.886903433735631,229.36,10.7709,2423.09,2470.413624,481.22585710330634,0.9808438459291788,231.35,5.5257,1022.49,1278.3706949999998,767.2977477712172,0.7998384224538252,8009.5,3625.69904113165,8791.915820050996,0.9110073576607041,231.12333333333333,12.804766666666666,0.7629404214200158,72.73020724053283,8.0095,0.6592541666666666,18521.773745563904
2017-08-12 11:05:45,232.57,26.1686,5511.1,6086.031302,2582.160684179785,0.9055326413107562,229.34,9.9204,2229.04,2275.1445360000002,455.70093053521106,0.9797355573369163,231.4,5.7683,1054.56,1334.7846200000001,818.2622979146386,0.7900600472906257,8794.7,3856.123912629635,9602.9391188091,0.915834193176752,231.10333333333332,13.952433333333332,0.7630064473323569,87.55581463687341,8.7947,0.700175,18522.473920563905
2017-08-12 11:10:45,232.85,20.8753,4239.6,4860.813604999999,2377.667079839624,0.8721996654302898,229.52,9.477,2127.19,2175.16104,454.29974007683694,0.9779459823351746,231.61,5.5115,1016.64,1276.518515,771.9732051941992,0.7964161804578291,7383.430000000001,3603.94002511066,8216.046632626585,0.8986596997490014,231.32666666666668,11.9546,0.781002334361223,74.62148461680023,7.3834300000000015,0.6740887499999999,18523.148009313903
2017-08-12 11:15:45,233.04,26.822,5736.48,6250.59888,2482.4954316689596,0.9177488605699811,229.76,9.4827,2127.55,2178.745152,469.5332095427353,0.9765024597057601,231.82,6.4481,1231.65,1494.798542,847.0306716201757,0.823957185797148,9095.68,3799.0593128318706,9857.192618834968,0.9227454866429331,231.53999999999996,14.25093333333333,0.7687656560421409,88.21223405250653,9.09568,0.6866295833333333,18523.834638897235
2017-08-12 11:20:45,233.03,19.3717,4028.42,4514.187251,2037.0858697391573,0.8923909833619792,229.64,9.0663,2024.91,2081.985132,484.1503710305886,0.9725861961630955,231.68,6.6394,1320.98,1538.216192,788.1122337148315,0.858773953147933,7374.3099999999995,3309.3484744845773,8082.835845275678,0.9123419232013967,231.44999999999996,11.692466666666668,0.7820263555843483,65.6767605352734,7.3743099999999995,0.6862495833333333,18524.52088848057
2017-08-12 11:25:45,232.87,24.8919,5314.32,5796.576753,2314.8012854281965,0.9168031799543739,229.5,10.3316,2323.2,2371.1022,474.20185875304173,0.9797974967084928,231.57,6.3107,1180.54,1461.3687989999999,861.3501466248799,0.8078316717914271,8818.06,3650.353290806118,9543.755094893155,0.9239612618222492,231.31333333333336,13.844733333333332,0.7839294463498403,79.79327879193534,8.81806,0.6746820833333333,18525.1955705639
2017-08-12 11:30:45,232.7,24.6533,5139.42,5736.82291,2549.0192553805605,0.8958651993669438,229.31,9.9692,2238.73,2286.037252,462.66003137477844,0.9793060012654596,231.43,6.5075,1197.94,1506.030725,912.7257534681628,0.7954286590003002,8576.09,3924.4050402235016,9431.345323326444,0.9093177808672586,231.14666666666668,13.71,0.794589293954779,79.81983953318745,8.57609,0.72475625,18525.920326813903
2017-08-12 11:35:45,232.8,23.7652,4972.34,5532.53856,2425.864349523046,0.8987447527161926,229.38,10.0318,2251.67,2301.0942840000002,474.359689431421,0.9785213998645523,231.51,6.2205,1136.27,1440.107955,884.7606507718808,0.7890172372528836,8360.28,3784.984689726348,9177.166816608646,0.9109870363116578,231.23000000000002,13.339166666666666,0.8000691951736465,78.16105453863936,8.360280000000001,0.7056820833333335,18526.626008897238
2017-08-12 11:40:45,232.78,22.7978,4764.03,5306.871884,2338.1418588891725,0.8977096308586898,229.33,9.8468,2208.18,2258.166644,472.5015128803537,0.9778640588227553,231.43,6.3515,1156.65,1469.927645,907.1097282221406,0.7868754655607556,8128.859999999999,3717.753099991667,8938.682957354378,0.9094024297295284,231.17999999999998,12.9987,0.8002422354874842,75.38523083077538,8.12886,0.6870474999999999,18527.313056397237
2017-08-12 11:45:45,232.62,22.586,4781.53,5253.95532,2177.3877384738585,0.9100819684930247,229.21,9.8211,2200.19,2251.094331,476.0143390280764,0.9773868512309803,231.13,8.1385,1562.33,1881.0515050000001,1047.6066702549986,0.830562053110821,8544.05,3701.008747756933,9311.189835540532,0.9176109767827542,230.98666666666668,13.5152,0.7691641653197894,67.11554398011127,8.544049999999999,0.6947045833333331,18528.00776098057
2017-08-12 11:50:45,232.63,25.4441,5516.11,5919.060982999999,2146.5817916801875,0.9319231573796408,229.24,8.7873,1969.06,2014.400652,424.98553290438645,0.9774917408039043,231.17,7.7591,1443.45,1793.671147,1064.7573813222878,0.80474617792355,8928.62,3636.3247059068617,9640.700828839605,0.926138063872965,231.01333333333332,13.996833333333333,0.767632459886866,81.7846893940296,8.92862,0.7280279166666666,18528.735788897236
2017-08-12 11:55:45,232.55,21.7647,4493.75,5061.380985000001,2328.902834559565,0.8878505714779736,229.18,9.7616,2180.24,2237.163488,501.45190640810904,0.9745555082114766,231.08,6.9564,1248.07,1607.4849120000001,1013.0789788598164,0.7764116419899559,7922.0599999999995,3843.43371982749,8805.169924669652,0.8997055216168603,230.9366666666667,12.827566666666668,0.7606703136502168,69.6713068469728,7.922059999999999,0.7021116666666667,18529.437900563902
2017-08-12 12:00:45,232.33,26.7691,5703.73,6219.265003,2479.258208545572,0.9171067637813598,229.02,10.7761,2413.51,2467.942422,515.469958588495,0.9779442091052155,230.98,7.4966,1351.84,1731.564668,1082.0558275181324,0.7807043103746212,9469.08,4076.7839946521995,10309.395898182023,0.9184902872601676,230.77666666666667,15.013933333333334,0.7611976947409447,78.29505037542906,9.46908,0.7246308333333333,18530.162531397236
2017-08-12 12:05:45,232.26,19.6954,4088.76,4574.453603999999,2051.2599634245726,0.893824783013364,228.88,10.6825,2381.32,2445.0105999999996,554.4293387911189,0.973950787779816,230.79,7.2514,1320.87,1673.550606,1027.6546472151856,0.7892620607135676,7790.95,3633.343949430877,8596.516163968166,0.9062915547876645,230.64333333333332,12.5431,0.7645282037200243,57.021788871969434,7.79095,0.7191679166666667,18530.881699313904
2017-08-12 12:10:45,232.59,25.2371,5402.52,5869.897089,2295.314681051526,0.9203772941989308,229.27,11.3431,2547.62,2600.632537,522.419302957937,0.9796155218987018,231.24,6.8999,1235.88,1595.532876,1009.1212930053706,0.7745876118192879,9186.02,3826.8552770148335,9951.270509418197,0.9231002203493576,231.03333333333333,14.493366666666669,0.7632376280478955,74.1286243591896,9.186020000000001,0.70737375,18531.589073063904
2017-08-12 12:15:45,232.33,21.1973,4410.45,4924.768709,2191.181789502078,0.8955649007312598,229.08,9.4002,2097.31,2153.397816,488.27545284764363,0.9739538065919539,230.93,7.6315,1503.42,1762.3422950000001,919.5535157596142,0.8530805872760376,8011.18,3599.0107581093357,8782.475928198535,0.912177848877208,230.78,12.743,0.7366322904931053,66.34465981323078,8.01118,0.71655,18532.305623063905
2017-08-12 12:20:45,232.45,26.2625,5605.2,6104.718124999999,2418.5359922282555,0.9181750713510627,229.26,8.9443,2004.53,2050.570218,432.0852902478484,0.9775476023225849,231.18,6.9583,1271.16,1608.6197940000002,985.8041874777175,0.790217803325128,8880.89,3836.4254699538214,9674.108102487298,0.9180060741430669,230.96333333333334,14.055033333333334,0.7374907994053951,86.85476851709113,8.880889999999999,0.7038362499999999,18533.009459313904
2017-08-12 12:25:45,232.88,25.3222,5372.17,5897.033936,2432.0359235495775,0.910995266146286,229.53,9.4877,2129.32,2177.711781,456.5358022172974,0.9777786108234312,231.57,5.6436,1006.78,1306.888452,833.2775393414586,0.7703641412235848,8508.27,3721.8492651083334,9286.701262832106,0.9161778503689357,231.32666666666668,13.484499999999999,0.7766794432116261,87.78745967592421,8.50827,0.7245483333333333,18533.734007647236
2017-08-12 12:30:45,233.08,19.5567,4067.85,4558.275636,2056.8114039092666,0.892409833199477,229.62,10.2977,2311.91,2364.557874,496.1915873887841,0.977734580075666,231.68,4.5672,827.18,1058.128896,659.8560510824908,0.7817384093062326,7206.9400000000005,3212.8590423805417,7890.655700878503,0.9133512186062838,231.46000000000004,11.473866666666666,0.7949537717100283,70.44559230250773,7.20694,0.6548004166666667,18534.3888080639
2017-08-12 12:35:45,233.46,26.6925,5749.53,6231.63105,2403.358134449402,0.922636458074648,230.02,10.6481,2408.69,2449.275962,444.032906360582,0.983429404187326,232.17,4.9869,896.25,1157.808573,732.9779186389562,0.7740916943443638,9054.47,3580.3689594489397,9736.655938600556,0.9299363207550491,231.88333333333333,14.109166666666665,0.8035650111406522,89.18551768944542,9.054469999999998,0.67755875,18535.066366813902
2017-08-12 12:40:45,233.76,21.1028,4341.22,4932.990527999999,2342.691712739367,0.8800381787394344,230.3,9.7721,2201.22,2250.51463,468.4512903643647,0.9780962854704924,232.35,5.0284,929.1,1168.3487400000001,708.3868775320361,0.7952248914994335,7471.540000000001,3519.5298806357678,8258.995129692717,0.9046548499754334,232.13666666666666,11.967766666666664,0.7912005858617673,76.33030947016015,7.471540000000001,0.68858375,18535.754950563904
2017-08-12 12:45:45,234.39,27.4469,5871.37,6433.278891,2629.4660318182837,0.912655909914601,231.11,9.2647,2086.31,2141.164817,481.55722137524083,0.9743808526254147,233.14,6.1395,1203.95,1431.36303,774.1476094071343,0.8411213471120601,9161.630000000001,3885.1708626006584,9951.382662148068,0.9206389012501712,232.88,14.283699999999998,0.7600480934386731,92.15539391054142,9.16163,0.6930487500000001,18536.447999313903
2017-08-12 12:50:45,234.61,24.7933,5190.01,5816.756113,2626.4896493271904,0.8922516088306899,231.26,8.7299,1960.88,2018.876674,480.4296518964065,0.9712727999947163,233.29,5.4354,1020.76,1268.0244659999998,752.2865602777872,0.805000240429115,8171.650000000001,3859.205861501384,9037.108697141286,0.9042327888105345,233.0533333333333,12.986200000000002,0.7694948223582538,90.92036161463703,8.171650000000001,0.7222200000000001,18537.170219313903
