DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-12 12:55:45,234.63,24.4178,5139.17,5729.148414,2532.2071915107417,0.8970216214754879,231.2,8.9481,2020.28,2068.8007199999997,445.4269195642732,0.9765464505445456,233.28,4.8593,857.15,1133.577504,741.8165777838011,0.7561459158949575,8016.599999999999,3719.450688858816,8837.431130529523,0.9071188088024917,233.03666666666666,12.74173333333333,0.7881449271216288,91.63640739616801,8.016599999999999,0.6745104166666667,18537.84472973057
2017-08-12 13:00:45,234.58,24.7144,5212.64,5797.503952000001,2537.6044419600994,0.8991179726926729,231.05,11.7988,2677.29,2726.11274,513.6233319177661,0.9820907113327969,233.19,4.8505,865.56,1131.088095,728.1251026099357,0.7652454338669349,8755.49,3779.3528764878015,9536.357444282205,0.9181168020552337,232.93999999999997,13.787899999999999,0.8113677341804577,79.24702093864913,8.75549,0.6988370833333333,18538.543566813903
2017-08-12 13:05:45,234.51,27.8904,5946.11,6540.577703999999,2724.505931350107,0.9091108261527964,231.03,12.3248,2790.22,2847.398544,567.7594736975532,0.9799190232359688,233.24,5.0139,889.8,1169.442036,758.8482295978723,0.7608756762699439,9626.13,4051.113634645533,10443.845099277896,0.921703635825235,232.92666666666665,15.076366666666665,0.8142763101405222,84.99417410472464,9.62613,0.7659008333333333,18539.309467647236
2017-08-12 13:10:45,234.28,20.7385,4246.11,4858.61578,2361.503158067973,0.8739340981599495,230.72,12.3229,2773.46,2843.1394880000003,625.5891436277511,0.9754920614011041,232.89,4.6503,838.17,1083.008367,685.8412163846721,0.7739275388257458,7857.74,3672.933518080396,8673.783403788593,0.9059184019476257,232.63,12.570566666666666,0.82104629669432,64.97665180832473,7.85774,0.7284945833333333,18540.03796223057
2017-08-12 13:15:45,234.04,27.4699,5756.96,6429.055396,2861.846404550167,0.8954596974824387,230.66,12.2129,2703.19,2817.027514,792.7217913827137,0.9595894916062223,232.84,7.2608,1262.49,1690.604672,1124.3945734875401,0.7467683136746945,9722.64,4778.962769420421,10833.661141142753,0.8974473055167423,232.51333333333332,15.647866666666667,0.7970869054104388,75.55044777136818,9.72264,0.7325158333333333,18540.770478063903
2017-08-12 13:20:45,233.88,21.39,4091.59,5002.6932,2878.511859490288,0.8178774584857613,230.32,11.7184,2455.58,2698.9818880000003,1120.1027164291881,0.9098171465758276,232.42,9.397,1302.95,2184.05074,1752.8259846301196,0.5965749678507927,7850.12,5751.440560549596,9731.569890615545,0.8066653261741576,232.20666666666668,14.168466666666667,0.8124946168642951,50.96905334381043,7.8501199999999995,0.7321983333333333,18541.50267639724
2017-08-12 13:25:45,233.92,28.4481,5772.82,6654.579551999999,3310.2837131425026,0.8674958282323049,230.39,14.0608,3035.87,3239.467712,1130.329332624132,0.9371508747422267,232.59,8.9136,1076.27,2073.2142240000003,1771.9650407657377,0.5191311093377873,9884.96,6212.578086532372,11675.125724499168,0.8466683985472917,232.29999999999998,17.140833333333333,0.822212656048212,65.96684330789053,9.88496,0.7389616666666665,18542.241638063904
2017-08-12 13:30:45,233.68,27.4994,5451.19,6426.059792000001,3402.759473465485,0.8482943166489602,230.23,12.6437,2686.57,2910.9590510000003,1120.7248688678328,0.9229157651932905,232.33,8.8325,1044,2052.054725,1766.6331238813636,0.5087583616952516,9181.76,6290.117466214681,11129.703250149081,0.8249779705381644,232.08,16.3252,0.7971389176146254,68.44755347560827,9.18176,0.7944466666666666,18543.03608473057
2017-08-12 13:35:45,233.61,26.6398,5492.96,6223.323678000001,2925.260337056422,0.8826408980490761,230.24,10.7521,2415.39,2475.563504,542.4995946881062,0.975693007308125,232.3,5.2061,880.46,1209.37703,829.0856343536663,0.7280277185353851,8788.810000000001,4296.8455660981945,9782.94756374569,0.8983805691211275,232.05000000000004,14.199333333333334,0.7800043094160872,87.61303347575003,8.788810000000002,0.7487737499999999,18543.784858480572
2017-08-12 13:40:45,233.62,25.5388,5360,5966.374456,2620.6915402636173,0.8983680188912367,230.12,10.9215,2466.44,2513.25558,482.8326177891639,0.9813725351402582,232.2,4.8281,864.61,1121.08482,713.6390695123358,0.7712262128390963,8691.050000000001,3817.1632275651173,9492.36984152932,0.9155827412008825,231.98000000000002,13.762799999999999,0.801793258039492,85.5639840730084,8.69105,0.7283275,18544.513185980573
2017-08-12 13:45:45,233.21,22.4119,4711.55,5226.679199,2262.625034502907,0.9014423538566213,229.6,11.2007,2523.26,2571.68072,496.68974019977094,0.9811715662743703,231.72,5.0716,948.48,1175.191152,693.8731392258151,0.8070857225106133,8183.290000000001,3453.187913928493,8882.046047674028,0.9213293824504531,231.51,12.894733333333335,0.8250183577383252,73.80661872288943,8.183290000000001,0.7030975000000002,18545.216283480575
2017-08-12 13:50:45,232.53,24.9204,5300.72,5794.7406120000005,2341.2360500304403,0.9147467255088242,229,11.2107,2514.37,2567.2502999999997,518.3797892955407,0.9794019694924176,231.1,6.2526,1261.95,1444.97586,703.8731657640739,0.8733363891629304,9077.04,3563.489005090055,9751.46702045378,0.9308384042073707,230.87666666666667,14.127900000000002,0.8128437982761352,76.39139574883738,9.07704,0.7191804166666668,18545.93546389724
2017-08-12 13:55:45,232.18,25.584,5360.15,5940.09312,2559.980127221956,0.902368008668524,228.71,10.2493,2294.82,2344.117403,478.212888416304,0.9789697380613662,230.78,5.1344,944.15,1184.916832,715.9669519306855,0.7968069779263629,8599.119999999999,3754.1599675689454,9382.887713092236,0.9164683904296732,230.55666666666664,13.6559,0.8009599953735029,87.34759334793019,8.59912,0.7365066666666666,18546.671970563908
2017-08-12 14:00:45,234.01,23.5093,4971.52,5501.411293,2355.7408822593216,0.9036808439183172,230.49,8.8888,1985.73,2048.779512,504.3548908169307,0.9692258187712686,232.49,5.0095,890.82,1164.658655,750.2462997352328,0.7648764693205324,7848.07,3610.3420728114847,8638.678869341811,0.9084803496808247,232.33,12.4692,0.7919769293677112,88.53895999743366,7.84807,0.6852995833333333,18547.35727014724
2017-08-12 14:05:45,234.71,25.0283,5321.02,5874.392293000001,2489.0220914362744,0.9057992273244322,231.19,9.7099,2176.86,2244.831781,548.2246486501962,0.9697207685781603,233.25,5.8088,1009.66,1354.9026,903.5196400116379,0.7451900970593753,8507.54,3940.7663800981086,9375.920035607789,0.9073818854779199,233.04999999999998,13.515666666666666,0.7981119931345142,85.17991466692976,8.50754,0.68148375,18548.03875389724
2017-08-12 14:10:45,234.55,24.4295,5138.87,5729.939225,2534.604238395731,0.8968454634874421,231.04,10.2046,2288.78,2357.670784,565.7717183875258,0.9707801511273256,233.06,5.8598,1016.24,1365.684988,912.3331347970214,0.7441247497991829,8443.89,4012.7090915802783,9348.85621804887,0.903200327725466,232.88333333333335,13.497966666666668,0.791526515422613,80.98651895717624,8.44389,0.7063095833333334,18548.745063480572
2017-08-12 14:15:45,234.39,23.3557,4937.26,5474.342522999999,2364.717689603982,0.9018909538919987,230.91,9.4286,2102.39,2177.1580259999996,565.6618761028674,0.9656579701119041,232.91,6.3675,1127.41,1483.0544249999998,963.5336628328455,0.7601946233362273,8167.0599999999995,3893.913228539695,9047.841138912443,0.9026528952719528,232.73666666666665,13.050600000000001,0.7848641526188341,78.96265305809692,8.16706,0.6921229166666665,18549.437186397237
2017-08-12 14:20:45,234.35,26.6329,5559.83,6241.420115,2836.1268347918813,0.890795667902256,230.91,10.7106,2398.8,2473.1846459999997,601.997386381489,0.9699235372011931,232.94,8.3795,1675.15,1951.92073,1001.93164123294,0.8582059579847795,9633.78,4440.055862406311,10607.724221042356,0.9081853750392229,232.73333333333335,15.241,0.7834431395015834,74.74509546617676,9.63378,0.7417016666666667,18550.178888063903
2017-08-12 14:25:45,234.82,27.5147,5441.24,6461.001854,3483.8846450178917,0.8421666055754702,231.33,12.4919,2821.72,2889.751227,623.3445239576646,0.9764577565140004,233.43,6.8422,1218.05,1597.1747460000001,1033.1124656881095,0.7626278859282689,9481.009999999998,5140.341634663666,10784.834849971357,0.8791057194561657,233.1933333333333,15.616266666666666,0.7990508590868609,76.19255989481056,9.481009999999998,0.7964495833333333,18550.975337647236
2017-08-12 14:30:45,234.54,34.8207,7207.07,8166.8469780000005,3841.2929564363794,0.8824788831497069,231.17,12.1388,2751.66,2806.1263959999997,550.1932339896123,0.9805901843631708,233.35,7.4466,1325.98,1737.66411,1123.0554744900592,0.7630818823782923,11284.71,5514.541664916051,12560.049743460217,0.8984606136512904,233.01999999999998,18.13536666666667,0.7939232683889771,92.00438921370947,11.284709999999999,0.8652383333333332,18551.84057598057
2017-08-12 14:35:45,234.78,34.0431,7093.03,7992.639018000001,3683.911493393404,0.8874453086178399,231.33,13.5528,3086.56,3135.169224,549.9394780489599,0.9844955023072145,233.55,7.1789,1264.68,1676.632095,1100.7632259410234,0.7542978592450242,11444.27,5334.614197383387,12626.536519086476,0.906366522814919,233.22000000000003,18.258266666666668,0.8103936197581745,86.45307696239877,11.444270000000001,0.9470408333333333,18552.7876168139
2017-08-12 14:40:45,234.89,31.1974,6356.21,7327.957285999999,3646.5809220885903,0.8673917917266638,231.31,13.1227,2973.98,3035.411737,607.5914521430961,0.9797616460886737,233.5,6.7365,1177.87,1572.9727500000001,1042.5284338292952,0.7488178037413552,10508.060000000001,5296.700808060981,11767.513093840766,0.8929720252871463,233.23333333333335,17.018866666666664,0.8246391310561725,83.31067873693118,10.508060000000002,0.9146804166666668,18553.702297230568
2017-08-12 14:45:45,234.5,37.0871,7673.72,8696.92495,4092.7405179821144,0.8823486512896722,231.15,12.5986,2860.92,2912.16639,543.920799975172,0.9824026572877246,233.36,6.8831,1201.92,1606.2402160000001,1065.5495976704824,0.7482816007391013,11736.56,5702.210915627769,13048.450097996485,0.8994600823742339,233.00333333333333,18.856266666666667,0.7954106522081191,96.68315396472967,11.736559999999999,0.9268591666666667,18554.629156397234
2017-08-12 14:50:45,234.37,33.1872,6668.18,7778.084064,4004.2436482125745,0.8573036682469057,230.97,11.5141,2610.15,2659.4116769999996,509.49724755286877,0.9814764756332987,233.08,7.2687,1423.74,1694.1885960000002,918.2806821535843,0.8403668891181698,10702.07,5432.021577919028,12001.714906957168,0.8917117331120915,232.8066666666667,17.323333333333334,0.7889235703445068,91.57513950355973,10.702069999999999,0.9349429166666665,18555.5640993139
2017-08-12 14:55:45,234.45,37.5758,7747.4,8809.64631,4193.76457938409,0.8794223658225389,231.09,11.9769,2718.61,2767.741821,519.1863399709163,0.9822484089277344,233.22,6.6889,1226.42,1559.9852580000002,964.0788291303397,0.7861740960118739,11692.43,5677.029748485346,12997.753116215417,0.8995731720287137,232.92,18.747200000000003,0.7856774858320386,100.4341981735939,11.69243,0.9331041666666666,18556.497203480565
2017-08-12 15:00:45,234.8,33.4116,6851.04,7845.043680000001,3822.036271349076,0.873295328803064,231.34,11.5966,2623.43,2682.7574440000003,561.072667697702,0.9778856474212059,233.54,5.7834,1050.23,1350.655236,849.2858845136989,0.7775707464106703,10524.699999999999,5232.394823560477,11753.60649671506,0.8954443049409115,233.22666666666666,16.930533333333333,0.8089412302766934,97.34523031367391,10.5247,0.9257137499999999,18557.422917230564
2017-08-12 15:05:45,234.64,30.3134,6174.67,7112.736176,3530.5051055732956,0.8681145830819298,231.17,11.401,2581.82,2635.5691699999998,529.556736766219,0.9796062381470338,233.32,5.7852,1067.74,1349.8028639999998,825.771799023557,0.7910340305812243,9824.23,4885.833641363071,10972.094853033997,0.8953832546647561,233.0433333333333,15.8332,0.8038562213036088,91.4546648813885,9.82423,0.8478720833333333,18558.270789313898
2017-08-12 15:10:45,234.76,30.3368,6101.71,7121.867168,3672.890828017671,0.8567570632904004,231.19,12.7077,2871.37,2937.893163,621.6514781629219,0.9773568474722645,233.42,5.576,1022.57,1301.54992,805.2221987451701,0.7856556128096878,9995.65,5099.7645049257635,11221.435600144961,0.8907639232783079,233.12333333333333,16.206833333333332,0.8293178146045743,87.18524079349247,9.99565,0.8258283333333332,18559.096617647232
2017-08-12 15:15:45,234.65,33.7663,7002.59,7923.262295,3706.9959114178523,0.8838013610150212,231.07,13.2611,3007.79,3064.242377,585.474731224679,0.9815770523168377,233.44,5.6544,1023.25,1319.9631359999998,833.8237930755838,0.7752110434696262,11033.630000000001,5126.294435718115,12166.342327033813,0.906897874760855,233.05333333333337,17.5606,0.8510212254705832,92.28443219479972,11.03363,0.87622,18559.97283764723
2017-08-12 15:20:45,234.18,26.8374,5298.07,6284.782332,3380.6720094855928,0.8429997603932928,230.56,12.6967,2856.8,2927.351152,638.8102434336254,0.9758993204652614,232.93,6.196,1223.63,1443.23428,765.2808700517203,0.8478387860909181,9378.5,4784.763122970939,10528.543127752415,0.8907690158269864,232.5566666666667,15.243366666666665,0.8585721042900072,76.05953190568138,9.3785,0.8505054166666667,18560.823343063897
2017-08-12 15:25:45,234.29,34.1907,7115.41,8010.539103,3679.6300428972545,0.8882560722205615,230.79,10.4837,2364.66,2419.533123,512.3705862890012,0.977320780410742,233.14,6.3943,1217.86,1490.767102,859.7694881801044,0.8169351190847515,10697.93,5051.77011736636,11830.726419101058,0.9042496310900974,232.74,17.0229,0.837844805362214,100.85120631619759,10.69793,0.8365179166666667,18561.659860980562
2017-08-12 15:30:45,234.51,27.2367,5411.38,6387.278517,3393.2717765203715,0.8472121554739461,230.94,10.7812,2429.79,2489.810328,543.393067047665,0.9758936143347864,233.2,6.0033,1111.37,1399.96956,851.3351232191668,0.7938529749175403,8952.54,4787.999966787203,10152.483249607176,0.8818079064889268,232.88333333333333,14.673733333333333,0.834466471051311,85.61533988169336,8.95254,0.8187695833333334,18562.478630563895
2017-08-12 15:35:45,234.23,31.9903,6492.73,7493.087969,3740.43105246876,0.8664958995358619,230.68,12.5512,2842.69,2895.310816,549.4891128553746,0.981825503600785,232.95,6.6532,1235.82,1549.86294,935.3202982858031,0.7973737342219435,10571.24,5225.240463609937,11792.126739487945,0.8964659415167581,232.61999999999998,17.064899999999998,0.8339781618089457,87.46256936753221,10.57124,0.8134908333333333,18563.29212139723
2017-08-12 15:40:45,234.72,32.2706,6637.41,7574.555232000001,3649.4760520544023,0.8762771934065685,231.16,11.673,2650.01,2698.33068,508.3654773184956,0.9820923801674301,233.51,7.0272,1318.68,1640.9214719999998,976.5788933161754,0.8036216372942924,10606.1,5134.420422689073,11783.5321651416,0.9000781642855175,233.13,16.990266666666667,0.8450220906790198,89.93580638326259,10.6061,0.8823891666666667,18564.174510563895
2017-08-12 15:45:45,234.73,26.8168,5455.91,6294.707464,3139.4885139521243,0.8667456003639313,231.1,11.7449,2664.05,2714.24639,519.5873970065381,0.9815063252234815,233.28,6.5348,1222.34,1524.438144,910.9317094503654,0.801829844530576,9342.3,4570.007620409027,10400.170139983124,0.8982833813539092,233.03666666666666,15.032166666666667,0.8310566291427676,78.39610612797003,9.3423,0.8311833333333334,18565.005693897227
2017-08-12 15:50:45,234.77,28.298,5735.55,6643.52146,3352.5875957207336,0.8633297919684902,231.23,10.8559,2461.85,2510.209757,490.35456726536205,0.980734774508328,233.4,6.8515,1309.16,1599.1401,918.3404346036441,0.8186649812608664,9506.56,4761.282597589739,10632.2384758672,0.8941259191634726,233.13333333333333,15.335133333333333,0.8164140692021744,84.53051163559059,9.50656,0.7853691666666667,18565.791063063894
2017-08-12 15:55:45,234.62,33.7735,6950.76,7923.93857,3804.69944720127,0.8771849931188954,231.14,12.151,2757.27,2808.58214,534.4116243374382,0.9817302334622123,233.42,7.8437,1556.87,1830.876454,963.464785506774,0.8503413742629299,11264.900000000001,5302.575857045482,12450.513352055877,0.9047739383484856,233.05999999999997,17.92273333333333,0.8238221917102838,88.43944933994446,11.2649,0.8654774999999999,18566.656540563894
2017-08-12 16:00:45,234.52,30.8003,6152.67,7223.2863560000005,3784.245981946174,0.8517826508275286,230.96,11.4807,2599.42,2651.582472,523.3595985721772,0.9803277957405354,233.25,6.4793,1196.74,1511.2967250000002,922.9469992343687,0.7918630274276548,9948.83,5230.55257975272,11240.013285510735,0.8851261779934751,232.91,16.253433333333334,0.8372332660684335,89.5002696866098,9.94883,0.8839054166666667,18567.54044598056
2017-08-12 16:05:45,234.07,32.7703,6662.34,7670.544121,3801.377755052457,0.8685615902736556,230.67,10.2273,2293.47,2359.1312909999997,552.7167513974277,0.9721671738870594,232.93,6.5896,1211.03,1534.915528,943.0652242530834,0.7889880439075211,10166.84,5297.159730702968,11464.054117029506,0.8868450808250693,232.5566666666667,16.529066666666665,0.8112718047214496,98.2586231930821,10.16684,0.8381529166666666,18568.378598897227
2017-08-12 16:10:45,234.43,26.444,5170.38,6199.26692,3420.2457515515293,0.834030872798747,230.9,11.5101,2578.58,2657.68209,643.5831532185776,0.9702364363677524,233.1,6.3247,1182.34,1474.28757,880.6792625334748,0.8019737967403469,8931.3,4944.508167303582,10208.637553882096,0.8748767847677816,232.81000000000003,14.759599999999999,0.820411494351628,79.16474701211416,8.931299999999998,0.7957558333333333,18569.17435473056
2017-08-12 16:15:45,234.55,35.4134,7364.35,8306.21297,3841.8124603494402,0.8866074138236308,231.13,12.3472,2786,2853.808336,618.4060305520067,0.976239351765633,233.41,6.8251,1246.16,1593.046591,992.4125631493794,0.7822495632207157,11396.51,5452.631054050826,12633.74946687243,0.9020687033475964,233.03,18.195233333333334,0.8153456636484597,94.63009542792344,11.396510000000001,0.8469920833333331,18570.021346813894
2017-08-12 16:20:45,234.5,26.8811,5308.73,6303.61795,3398.9682326644665,0.8421719149397371,230.89,13.6178,3074.97,3144.213842,656.2318060901987,0.9779773751151878,233.09,6.2471,1141.8,1456.1365389999999,903.6738240155561,0.7841297635344896,9525.499999999998,4958.873862770221,10738.974822433733,0.8870027314060944,232.82666666666668,15.581999999999999,0.831806207765446,72.513797972019,9.525499999999997,0.8717504166666665,18570.89309723056
2017-08-12 16:25:45,234.48,32.0837,6556.7,7522.985976,3688.4960492174414,0.8715555260793164,231.06,12.6125,2848.07,2914.24425,617.5085616880651,0.9772928264334741,233.29,8.536,1662.74,1991.3634399999999,1095.8211727141581,0.8349756586873966,11067.51,5401.825783619664,12315.417142617549,0.898671142993674,232.9433333333333,17.74406666666667,0.8084941974442844,80.81368044153724,11.06751,0.8580420833333333,18571.751139313896
2017-08-12 16:30:45,234.55,31.6436,6439.68,7422.00638,3690.0813273369326,0.8676467885224319,231.14,11.9251,2688.93,2756.367614,605.9850481720259,0.9755338824700035,233.4,7.0199,1221.94,1638.4446599999999,1091.4960101999984,0.7457926592406241,10350.550000000001,5387.562385708958,11668.749451522473,0.8870316431937374,233.03,16.862866666666665,0.8110543706818928,87.65255413274929,10.350550000000002,0.8924191666666667,18572.643558480562
2017-08-12 16:35:45,234.7,29.4208,5865.76,6905.06176,3643.1768460801204,0.8494869711346362,231.3,12.2075,2751.2,2823.59475,635.2840878123467,0.9743607860157693,233.52,6.8786,1198.26,1606.290672,1069.7395455690194,0.7459795545647046,9815.22,5348.200479461487,11177.73644424094,0.878104439925049,233.17333333333332,16.168966666666666,0.8034080512351213,81.95844302563141,9.81522,0.8402404166666667,18573.48379889723
2017-08-12 16:40:45,234.62,33.5663,6912.67,7875.325306,3773.0282461736215,0.8777631058279487,231.34,11.3399,2555.87,2623.3724660000003,591.2796618072725,0.9742688211930024,233.57,7.0659,1216.01,1650.382263,1115.8321083052776,0.7368050585987181,10684.550000000001,5480.140016286172,12007.978318626372,0.8897875825963548,233.17666666666665,17.324033333333333,0.7876717224422017,93.75568814806405,10.684550000000002,0.8541570833333334,18574.33795598056
2017-08-12 16:45:45,234.9,29.0954,5866.09,6834.50946,3507.06539299305,0.8583044671065537,231.53,12.6157,2854.51,2920.9130210000003,619.2782380702124,0.9772663477061476,233.68,6.8995,1201.23,1612.27516,1075.3965215923963,0.7450527241268172,9921.83,5201.740152655659,11202.714455195674,0.8856630274458512,233.37,16.203533333333336,0.7884475296739099,79.56207082405894,9.92183,0.8585991666666667,18575.196555147228
2017-08-12 16:50:45,235.14,30.5763,6061.36,7189.711181999999,3866.7637412926874,0.8430602908187864,231.75,12.8478,2896.77,2977.47765,688.5468200126415,0.972893952705237,233.97,7.3122,1291.89,1710.8354339999999,1121.5962331115275,0.7551223071055473,10250.019999999999,5676.906794416856,11717.089261113284,0.8747923457421972,233.62,16.9121,0.8004451673658097,80.79540683889051,10.25002,0.8404937499999999,18576.03704889723
2017-08-12 16:55:45,235.34,30.7645,6135.8,7240.11743,3843.3395322544443,0.8474724421700437,231.99,12.8673,2901.13,2985.0849270000003,702.9770583046054,0.9718751965009,234.14,8.6934,1669.66,2035.472676,1164.2098174910745,0.8202812151136928,10706.59,5710.526408050124,12134.29772525538,0.8823411327477272,233.82333333333335,17.44173333333333,0.7840677434530383,76.38441897976503,10.70659,0.8731920833333333,18576.910240980564
2017-08-12 17:00:45,235.8,33.4633,6880.21,7890.64614,3863.289642596953,0.8719450698875213,232.4,13.5209,3070.8,3142.25716,666.3088019614221,0.9772592896247868,234.64,8.0285,1422.8,1883.8072399999996,1234.6537480105167,0.7552789742967546,11373.81,5764.2521925688925,12751.084552132626,0.8919876543440944,234.28,18.337566666666664,0.8024585965511335,82.48495347437957,11.373809999999999,0.9200166666666667,18577.83025764723
2017-08-12 17:05:45,235.81,25.7648,5095.84,6075.597488,3308.368106875641,0.8387389075831417,232.28,12.4134,2803.25,2883.384552,675.0525255209704,0.9722081635124193,234.47,7.3042,1263.38,1712.6157739999999,1156.2541956480065,0.7376902742459501,9162.470000000001,5139.674828044618,10505.575369247297,0.8721530880470446,234.1866666666667,15.160800000000002,0.8141653381917677,69.94353859954619,9.16247,0.8556783333333332,18578.685935980564
2017-08-12 17:10:45,235.85,34.1011,7089.17,8042.7444350000005,3798.6058966183205,0.8814366858593338,232.44,12.7311,2896.63,2959.216884,605.3917819484069,0.9788501869064087,234.73,6.9074,1203.3,1621.374002,1086.7027028407983,0.7421483251339317,11189.099999999999,5490.700381407526,12463.697263989876,0.8977352195746566,234.34,17.9132,0.8107877443031517,90.36855503204343,11.189099999999998,0.8479820833333332,18579.5339180639
2017-08-12 17:15:45,236.29,26.8749,5430.23,6350.270121,3292.192697392629,0.8551179550681668,232.85,10.2429,2332.36,2385.059265,498.6025751661729,0.9779044211716895,235.03,6.6239,1160.28,1556.815217,1037.990337856166,0.7452907624039494,8922.87,4828.785610414968,10145.677873274446,0.8794749953085399,234.72333333333333,14.580566666666668,0.7981027308746474,84.31999670794687,8.922870000000001,0.8379987499999999,18580.3719168139
2017-08-12 17:20:45,236.35,30.9521,6256,7315.528835,3792.0213785943324,0.855167157577064,233.01,10.0303,2286.41,2337.160203,484.40388766710157,0.9782855266254934,235.14,6.8625,1195.46,1613.64825,1083.8524175957086,0.7408429935086535,9737.869999999999,5360.277683857143,11115.695614083577,0.8760468384598554,234.83333333333334,15.948299999999998,0.7764371894961044,94.07773869315228,9.73787,0.7775308333333332,18581.149447647233
2017-08-12 17:25:45,236.39,30.5,6131.01,7209.8949999999995,3793.850588903706,0.8503605114914989,233,10.403,2376.5,2423.899,477.0053586711575,0.9804451423099725,235.11,7.703,1452.83,1811.0523300000002,1081.2934537388219,0.8022021097535044,9960.34,5352.149401313685,11307.248831151743,0.8808809418396298,234.83333333333334,16.202,0.7806955287437939,88.24836439945683,9.96034,0.82075875,18581.970206397233
2017-08-12 17:30:45,234.73,29.0112,5797.56,6809.798975999999,3572.3465873191303,0.851355527590834,231.24,11.4735,2609.05,2653.13214,481.6308231425602,0.983384868271205,233.4,7.6159,1450.96,1777.55106,1026.8411996541254,0.8162690977777033,9857.57,5080.818610115815,11089.923536877934,0.8888762818986153,233.12333333333333,16.033533333333335,0.8078699400889339,80.94077828550994,9.857569999999999,0.82574625,18582.795952647233
2017-08-12 17:35:45,234.23,29.6741,5982.78,6950.564442999999,3537.8933771237216,0.8607617480657032,230.71,10.9136,2471.69,2517.8766560000004,480.053537357808,0.9816565057347272,232.96,6.4751,1138.3,1508.439296,989.7788741516842,0.7546210198968457,9592.769999999999,5007.725788633214,10821.20852063401,0.8864786203600448,232.63333333333333,15.687599999999998,0.8267660123226757,89.15640378388028,9.592769999999998,0.8104308333333332,18583.60638348057
2017-08-12 17:40:45,234.32,32.3822,6576.15,7587.797103999999,3785.3554745850192,0.8666744655749035,230.83,10.4282,2360.11,2407.141406,473.5087500560647,0.980461718666477,233.13,6.6919,1171.3,1560.082647,1030.492200586946,0.7507935571569754,10107.56,5289.356425228029,11407.89465881856,0.8860144927957085,232.76,16.500766666666667,0.8291802715243076,96.24663904505445,10.10756,0.8208470833333332,18584.427230563902
2017-08-12 17:45:45,234.73,27.9804,5491.6,6567.839292,3602.616050252795,0.8361349533459322,231.2,10.546,2378.92,2438.2351999999996,534.5376732458034,0.9756728965277839,233.42,5.6751,996.64,1324.6818419999997,872.6343409037444,0.7523617886203351,8867.16,5009.788064402343,10184.522714188828,0.8706505202886424,233.11666666666665,14.733833333333331,0.822192035461496,89.90577242853752,8.86716,0.7906133333333334,18585.217843897237
2017-08-12 17:50:45,234.69,31.5384,6430.43,7401.747096,3665.4372301601934,0.8687719151435325,231.16,10.7579,2423.98,2486.796164,555.4062665158849,0.9747401234932901,233.47,5.0483,859.15,1178.626601,806.8593074909733,0.7289416336531506,9713.56,5027.702804167051,10937.597696049586,0.8880889816882109,233.10666666666668,15.781533333333334,0.8350969513241521,99.84369917582997,9.71356,0.7741966666666666,18585.992040563902
2017-08-12 17:55:45,234.61,26.6449,5261.18,6251.159989000001,3375.9422707852227,0.8416325944717393,231,12.5852,2844.53,2907.1812,600.2929357683954,0.978449502906802,233.24,5.3109,971.75,1238.714316,768.1894910524018,0.784482739440625,9077.460000000001,4744.424697606019,10242.550744948936,0.8862499416443219,232.95000000000002,14.847,0.8370895041854547,79.46319121708089,9.07746,0.7829591666666667,18586.77499973057
2017-08-12 18:00:45,234.52,28.8946,5886.56,6776.361592,3356.707880041511,0.8686903613510712,230.95,12.2114,2755.33,2820.2228299999997,601.5092700476097,0.9769901763400731,233.15,6.4743,1269.7,1509.4830450000002,816.3338613229714,0.8411488980984214,9911.59,4774.5510114120925,11001.634137194176,0.900919797586345,232.87333333333333,15.860100000000001,0.825913944633712,82.18422330250124,9.91159,0.7912104166666667,18587.566210147237
2017-08-12 18:05:45,234.73,29.172,5845.24,6847.54356,3566.7943799015775,0.853625821987469,231.16,11.8094,2669.59,2729.860904,570.4645362226267,0.977921620873911,233.39,5.1886,905.65,1210.967354,803.8905460034725,0.7478731751178158,9420.48,4941.149462127676,10637.687786238352,0.8855759060899479,233.09333333333333,15.39,0.8294245509667102,89.55165692007797,9.42048,0.8055029166666665,18588.371713063905
2017-08-12 18:10:45,234.29,29.6336,5876.04,6942.856144,3698.0272247075936,0.8463433316385303,230.72,12.5586,2827.63,2897.520192,632.5597569777237,0.9758793080396936,233,4.9204,846.53,1146.4532,773.1376972378464,0.738390367788236,9550.2,5103.724678923164,10828.403651427543,0.8819582560298228,232.67,15.7042,0.8380968754029263,88.69856471517174,9.5502,0.7904450000000001,18589.162158063904
2017-08-12 18:15:45,234.79,29.4351,5928.53,6911.067128999999,3551.813748022874,0.8578313434582181,231.01,13.6378,3068.61,3150.468178,713.500111065611,0.9740171386044706,233.35,4.99,859.29,1164.4165,785.8030805311532,0.7379575950701488,9856.43,5051.116939619638,11075.332712050345,0.8899443706351018,233.04999999999998,16.020966666666666,0.8753486376314062,83.72861396212046,9.85643,0.8086095833333333,18589.97076764724
2017-08-12 18:20:45,234.68,28.9908,5814.67,6803.560944,3532.4289532589573,0.8546509758434524,230.85,13.7725,3087.68,3179.381625,758.0895296649603,0.9711574023454954,233.32,4.9046,846.7,1144.3412720000001,769.8155992200847,0.7399016540932729,9749.050000000001,5060.334082144002,10984.122947482343,0.8875583464071265,232.94999999999996,15.8893,0.9014810045073904,82.45485955957783,9.74905,0.8168950000000001,18590.78766264724
2017-08-12 18:25:45,234.28,28.8325,5914.69,6754.8781,3262.6400889095335,0.8756175777620621,230.4,13.8563,3085.56,3192.49152,819.3421700803102,0.9665053080548198,232.92,5.161,921.24,1202.1001199999998,772.2444955478892,0.7663587954720444,9921.49,4854.226754537733,11045.337532396641,0.8982514088772454,232.53333333333333,15.949933333333334,0.9174311926605472,80.7687806427613,9.92149,0.8196058333333334,18591.607268480573
2017-08-12 18:30:45,234.51,30.5742,6209.93,7169.955642,3583.9968336129464,0.866104381960694,230.71,13.997,3113.16,3229.24787,858.0656270353327,0.9640511120008882,233.2,6.4229,1278.23,1497.82028,780.7647906247297,0.8533934391648109,10601.32,5222.827251273008,11818.033264424328,0.8970460450397458,232.8066666666667,16.998033333333336,0.9006042209558828,79.86904367367988,10.60132,0.8551170833333331,18592.462385563907
2017-08-12 18:35:45,234.56,29.3423,5836.41,6882.529888,3647.675420197539,0.8480035822548396,230.67,14.2769,3171.19,3293.2525229999997,888.2939626868251,0.962935571400153,233.16,5.2693,944.51,1228.589988,785.7061909606161,0.7687755957848487,9952.11,5321.675573844981,11285.598095154653,0.8818416105277423,232.79666666666665,16.296166666666668,0.9135296897149151,80.05645499452837,9.952110000000001,0.8563929166666666,18593.318778480574
2017-08-12 18:40:45,234.48,29.7287,5989.13,6970.785575999999,3566.815581112884,0.8591757607091257,230.52,14.4744,3226.32,3336.638688,850.8918802399982,0.9669371789049999,233.05,5.1444,911.76,1198.9024200000001,778.4990141816859,0.7604955872889138,10127.210000000001,5196.206475534568,11382.484092696435,0.8897187922711985,232.6833333333333,16.449166666666667,0.9297328271613633,80.73073610618572,10.127210000000002,0.8366383333333333,18594.15541681391
2017-08-12 18:45:45,234.36,28.9278,5736.27,6779.519208000001,3613.4591707588106,0.8461175230879293,230.24,14.8192,3287.91,3411.972608,911.7043981698904,0.9636390375148052,232.8,5.6665,976.96,1319.1612,886.4171873251556,0.7405918245624569,10001.14,5411.580756253857,11371.367885221947,0.8795019298423478,232.4666666666667,16.471166666666665,0.9578434184112506,75.62690357898147,10.00114,0.8386812499999998,18594.994098063908
2017-08-12 18:50:45,233.75,30.4509,6179.48,7117.897875000001,3532.4916261089047,0.8681608121555129,229.53,16.3141,3586.97,3744.575373,1074.9376461814393,0.9579110159895825,232.2,5.7418,994.73,1333.2459599999997,887.7257554877638,0.7460963916965481,10761.179999999998,5495.155027778108,12083.034543181402,0.8906024361299751,231.82666666666668,17.502266666666667,0.9906826939667629,73.98260796696809,10.761179999999998,0.8650966666666666,18595.859194730576
2017-08-12 18:55:45,233.45,26.151,5129.74,6104.9509499999995,3310.0141441247497,0.8402590032275362,229.11,15.7438,3348.24,3607.062018,1341.7098434826494,0.9282457532727677,231.76,5.5449,961.23,1285.086024,852.926125863271,0.7479888365823517,9439.21,5504.6501134706705,10927.024219604926,0.8638408600819666,231.43999999999997,15.813233333333335,1.0067404078810733,65.37414865608339,9.43921,0.8416829166666666,18596.700877647243
2017-08-12 19:00:45,233.35,29.319,5929.45,6841.58865,3413.0569806712606,0.866677361551107,228.83,17.5604,3754.27,4018.3463320000005,1432.6772180075525,0.9342823365181255,231.74,7.243,1434.15,1678.4928200000002,872.0962815489772,0.8544272474159288,11117.869999999999,5717.830480227791,12502.024585543013,0.8892855652240829,231.3066666666667,18.0408,1.0707286142494903,62.514966076892364,11.117869999999998,0.8565449999999999,18597.55742264724
2017-08-12 19:05:45,233.74,27.0899,5314.85,6331.9932260000005,3441.8756066438377,0.8393644481766854,229.1,19.1848,4069.24,4395.237679999999,1661.144209902252,0.9258293399050038,232.05,5.5978,982.14,1298.9694900000002,850.1310230493066,0.7560916615524201,10366.23,5953.150839595396,11954.025653806979,0.8671748162677468,231.63000000000002,17.29083333333333,1.0922592064931267,67.6256205118319,10.36623,0.8951708333333332,18598.452593480575
2017-08-12 19:10:45,235.04,27.382,5520.19,6435.86528,3308.7556975711404,0.8577230504116456,230.24,17.8008,3776.37,4098.456192,1592.5993786395682,0.9214128010862487,233.21,6.0952,1076.93,1421.461592,927.7795172513644,0.7576215960114383,10373.49,5829.134593462073,11899.080001781493,0.8717892474415596,232.83,17.092666666666666,1.1123996048619178,64.34026288076757,10.37349,0.864155,18599.316748480574
2017-08-12 19:15:45,234.21,30.0986,6100.9,7049.393106,3531.7081352966215,0.8654503881770045,229.31,17.6841,3775.47,4055.1409710000003,1479.8630253448546,0.9310329843031244,232.31,6.2796,1159.09,1458.8138760000002,885.8037574486483,0.7945427576944708,11035.46,5897.374918090124,12512.410172949034,0.8819611767409848,231.9433333333333,18.02076666666667,1.1353347800468352,67.02175083191057,11.035459999999999,0.8920395833333332,18600.20878806391
2017-08-12 19:20:45,233.26,29.0531,5510.82,6776.926106,3944.311140590246,0.8131739838687272,228.06,19.5721,4013.46,4463.613126,1953.4535999095274,0.8991505058137962,230.91,5.9398,1123.2,1371.5592179999999,787.1444902181372,0.8189219869323937,10647.48,6684.909230717911,12572.065930997082,0.8469156985367127,230.74333333333334,18.188333333333333,1.162908281929418,67.34280216255841,10.64748,0.9034558333333332,18601.11224389724
2017-08-12 19:25:45,234.88,36.6382,7186.35,8605.580415999999,4734.172364177577,0.8350802215082108,229.09,29.0366,5900.34,6651.994694,3071.6479768040067,0.8870031128139683,231.84,15.9644,2363.21,3701.186496,2848.5118876481374,0.6385006544668859,15449.900000000001,10654.33222862972,18767.370760125617,0.8232319911761891,231.9366666666667,27.213066666666666,1.2690245900461186,41.33553489010182,15.449900000000001,1.0873908333333333,18602.199634730576
2017-08-12 19:30:45,234.7,32.8483,6180.06,7709.49601,4609.033209319056,0.8016166026915164,228.58,30.9563,6751.59,7075.991054,2117.942838744245,0.954154682852995,231.21,17.6798,2756.02,4087.7465580000003,3018.944464881865,0.6742149888442276,15687.670000000002,9745.920512945166,18468.51257339219,0.8494279080493694,231.49666666666667,27.161466666666666,1.383749226050765,34.90852236747156,15.687670000000002,1.2973987500000002,18603.497033480577
2017-08-12 19:35:45,234.21,33.1768,6546.78,7770.338328000001,4185.430606662336,0.8425347422015109,227.88,30.6928,6762.15,6994.275264,1786.9565876378404,0.9668121062957352,230.67,16.631,2411.08,3836.27277,2983.90381873201,0.6284954549777751,15720.01,8956.291013032187,18092.370301047376,0.868875096984388,230.92,26.83353333333333,1.424735839251698,38.021579963379146,15.72001,1.3086533333333332,18604.80568681391
2017-08-12 19:40:45,234.36,29.5403,5581.68,6923.064708,4095.5675221823803,0.8062440892037377,227.79,31.7049,6872.56,7222.059170999999,2219.4723958241034,0.9516067145498608,230.63,16.6643,2400.6,3843.2875090000002,3001.329458229374,0.6246214977095537,14854.840000000002,9316.369376235856,17534.566141768813,0.8471746537608662,230.92666666666665,25.96983333333333,1.4867634746961658,35.83208722941361,14.854840000000001,1.2739520833333333,18606.079638897245
2017-08-12 19:45:45,235.77,37.298,7285,8793.74946,4925.322787924697,0.8284293330321921,229.16,33.1841,7151.89,7604.468356,2584.261675083493,0.940485207536841,232.14,17.5231,2540.55,4067.8124339999995,3176.9015873496933,0.6245494454870435,16977.44,10686.486050357884,20060.769004654172,0.8463005578729893,232.35666666666665,29.335066666666666,1.4690059821825738,40.26568884565912,16.977439999999998,1.3263449999999999,18607.405983897246
2017-08-12 19:50:45,237.45,34.7365,6564.15,8248.181924999999,4994.440894173911,0.7958299246654893,230.78,33.2585,7200.29,7675.396629999999,2658.4840311191165,0.9381000549023094,233.69,17.7984,2563.78,4159.308096,3275.1909790195655,0.6163957900751771,16328.22,10928.115904312594,19647.760319855537,0.8310473934018376,233.97333333333336,28.597800000000003,1.4859243218600258,37.76304470973292,16.328219999999998,1.3877358333333332,18608.79371973058
2017-08-12 19:55:45,237.66,35.9417,6719.99,8541.904422,5273.126734157178,0.7867086387307741,230.82,36.9221,8121.98,8522.359122,2581.481335190441,0.9530201536606873,233.85,17.4151,2473.79,4072.5211349999995,3235.0875460985108,0.6074345394403952,17315.76,11089.69561544613,20562.511841232943,0.8421033448490276,234.11,30.092966666666666,1.5163811883302647,42.12900245793868,17.315759999999997,1.4018324999999998,18610.19555223058
2017-08-12 20:00:45,236.91,34.8672,6528.39,8260.388352,5061.041368508784,0.7903248275753707,229.94,30.4607,5671.6,7004.133358,4109.846412780939,0.809750430225889,233.25,18.5206,2852.58,4319.929950000001,3244.1612346655966,0.6603301518812821,15052.570000000002,12415.04901595532,19511.876016249007,0.7714568290339993,233.36666666666667,27.9495,1.5183545207827407,33.73548721801821,15.052570000000001,1.3486804166666666,18611.544232647248
2017-08-12 20:05:45,237.03,35.9518,6849.55,8521.655154,5069.740758776011,0.8037816452575969,229.98,32.4059,6000.86,7452.708882,4419.564338285132,0.8051917893228665,233.38,17.9082,2622.06,4179.415716,3254.584010829617,0.6273747763262705,15472.47,12743.889107890762,20045.050199366346,0.7718848217446274,233.46333333333334,28.755299999999995,1.5277202701352088,37.72208949306735,15.47247,1.2718766666666665,18612.816109313913
2017-08-12 20:10:45,236.93,32.7505,5962.23,7759.575965000001,4966.168803384124,0.7683705948486064,229.77,34.1098,6418.49,7837.408746,4497.550663614285,0.8189556278120396,233.2,17.3378,2487.37,4043.1749600000003,3187.515370985841,0.6152021677538287,14868.09,12651.23483798425,19522.137259376246,0.7616015502021448,233.30000000000004,28.066033333333333,1.555936562366038,38.22497182240454,14.86809,1.2641899999999997,18614.080299313915
2017-08-12 20:15:45,236.48,38.265,7352.54,9048.9072,5274.739525570133,0.8125334736552497,229.45,30.6885,5533.76,7041.476325,4354.295476645504,0.7858806512425504,232.93,17.7418,2534.47,4132.597474,3264.172743776159,0.6132874096607455,15420.769999999999,12893.207745991796,20100.620721117117,0.7671787958169568,232.9533333333333,28.898433333333333,1.513894056034127,38.60636043707098,15.42077,1.2620358333333332,18615.34233514725
2017-08-12 20:20:45,236.16,33.0275,5998.6,7799.7744,4985.306282556305,0.7690735260240348,229.03,31.5469,5751.76,7225.186507,4372.708195539106,0.7960707996156922,232.48,17.3025,2491.59,4022.4851999999996,3157.9053906219283,0.6194155792046172,14241.95,12515.91986871734,18959.99446103963,0.7511579198646599,232.55666666666664,27.292299999999997,1.5494431464732696,36.60299791516288,14.241950000000001,1.2359466666666665,18616.578281813916
2017-08-12 20:25:45,235.95,36.5937,7063.81,8634.283515,4965.223066620545,0.8181118893916701,228.78,31.4827,5837.97,7202.6121060000005,4218.4982432848965,0.8105351106075516,232.33,17.6923,2578.37,4110.452059,3201.222309124648,0.6272716389805727,15480.150000000001,12384.943619030091,19824.779253980465,0.7808485432135069,232.35333333333335,28.58956666666667,1.5479298769115868,38.116235876257896,15.480150000000002,1.2384208333333333,18617.81670264725
2017-08-12 20:30:45,235.91,30.4634,5553.78,7186.620694,4561.035486710123,0.772794368379114,228.67,31.7359,5899.98,7257.048253,4225.515985766751,0.8129999683495283,232.1,17.6863,2752.11,4104.990229999999,3045.7897721765776,0.6704303410729434,14205.869999999999,11832.341244653453,18488.1324580615,0.7683777705630686,232.22666666666666,26.628533333333333,1.5860940460469672,33.581396396847495,14.205869999999999,1.2369175,18619.05362014725
2017-08-12 20:35:45,235.66,37.2475,7237.79,8777.745850000001,4966.207619813356,0.8245613536418349,228.56,27.3149,4883.54,6243.093544,3889.3770796278523,0.7822307908061676,232.12,17.3322,2551.9,4023.1502640000003,3110.2322158840925,0.6343039241747794,14673.23,11965.816915325302,18933.68567088788,0.7749801203556111,232.11333333333334,27.298199999999998,1.5308613608294834,36.507901619887015,14.67323,1.2032958333333332,18620.256915980583
2017-08-12 20:40:45,236,29.7782,5747.21,7027.655199999999,4044.4424616981546,0.8177990861020047,228.73,28.0198,4990.51,6408.968854,4021.155519429965,0.7786759639010098,232.34,16.6686,2403.87,3872.782524,3036.4211666532383,0.620708750130685,13141.59,11102.019147781357,17203.378066118406,0.7638959016939825,232.35666666666668,24.8222,1.567991736841343,32.84801508327222,13.14159,1.1589508333333334,18621.415866813917
2017-08-12 20:45:45,235.94,29.0207,5565.93,6847.143958000001,3987.9573238283165,0.8128834495288991,228.58,29.9845,5456.33,6853.857010000001,4147.748647715547,0.7960962698870193,232.21,17.1515,2537.38,3982.7498149999997,3069.8532252344785,0.6370924908322418,13559.64,11205.559196778342,17590.576847906486,0.7708468071991498,232.24333333333334,25.385566666666666,1.5917213267693333,32.43601679169397,13.55964,1.1125512499999999,18622.528418063917
2017-08-12 20:50:45,235.58,30.2023,5883.16,7115.057834,4001.559245539766,0.8268604609068312,228.24,28.829,5129.61,6579.930960000001,4120.994138101452,0.7795841675518126,231.88,17.5027,2606.7,4058.526076,3110.7473410053667,0.642277504489785,13619.470000000001,11233.300724646584,17654.37646169486,0.7714500724254126,231.9,25.511333333333337,1.586890901250542,31.39245302741266,13.619470000000002,1.1324629166666667,18623.660880980584
2017-08-12 20:55:45,235.33,26.479,5145.24,6231.30307,3515.0595005762602,0.8257085142867236,227.98,28.1572,4976.59,6419.278456,4054.7118106674043,0.7752569130800766,231.58,17.4081,2600.68,4031.3677980000007,3080.323012340001,0.6451110715549748,12722.51,10650.094323583666,16591.768133665835,0.7667965160497364,231.63,24.01476666666667,1.5973751241203717,27.51085096253278,12.72251,1.0975825000000001,18624.758463480583
2017-08-12 21:00:45,235.01,28.5964,5660.76,6720.439963999999,3622.169174973514,0.842319852617316,227.74,27.5438,4865.62,6272.825012,3959.0498414105377,0.7756664645820667,231.38,18.6853,3010.15,4323.404714,3103.357101356114,0.6962452509367366,13536.53,10684.576117740166,17245.225752557824,0.7849436240631558,231.37666666666667,24.941833333333335,1.571751689164849,25.08449659541199,13.53653,1.0941266666666667,18625.85259014725
2017-08-12 21:05:45,234.93,28.6231,5563.66,6724.424883000001,3776.715161553698,0.827380794165085,227.71,27.6553,4873.04,6297.388363,3988.8070087242654,0.773819196006921,231.36,18.7095,2910.01,4328.62992,3204.509133115275,0.6722704536496851,13346.710000000001,10970.031303393238,17276.465339343216,0.772537075023437,231.33333333333334,24.995966666666664,1.5662824207492803,25.149924187768956,13.346710000000002,1.1201349999999999,18626.97272514725
2017-08-12 21:10:45,234.59,28.2894,5546.75,6636.410346000001,3643.5568772829447,0.8358057610682894,227.43,27.2974,4814.19,6208.247682,3919.9380001421428,0.7754506982635554,231.08,18.297,2745,4228.0707600000005,3215.829185694878,0.6492322753841517,13105.939999999999,10779.324063119966,16969.369185133462,0.7723292396444448,231.03333333333333,24.62793333333333,1.5596595007935325,25.70631180312869,13.105939999999999,1.10219375,18628.07491889725
2017-08-12 21:15:45,234.91,27.9618,5416.31,6568.506438,3716.0278268532174,0.8245877584386102,227.75,28.3923,5043.85,6466.3463249999995,4046.382578593007,0.7800154440382531,231.33,18.2102,2727.06,4212.565566,3210.7401645491186,0.6473632178001808,13187.22,10973.150569995343,17155.547346563708,0.7686854714455629,231.33,24.854766666666666,1.5475727315955614,26.733570891163733,13.18722,1.0955483333333331,18629.170467230586
2017-08-12 21:20:45,234.9,28.0634,5588.88,6592.09266,3495.7268176483526,0.8478157526384041,227.69,28.1982,4980.37,6420.448158,4051.921669117704,0.7757044177351334,231.3,18.1694,2717.36,4202.58222,3205.877718544506,0.6465929416129306,13286.61,10753.526205310562,17093.049205463634,0.7773106974824047,231.2966666666667,24.810333333333332,1.5593249650521168,26.766804154183067,13.286610000000001,1.10307625,18630.273543480587
2017-08-12 21:25:45,235.01,26.9435,5136.46,6331.991935,3702.823319212658,0.8111918102119313,227.74,27.9273,4899.04,6360.163302,4055.9936275230443,0.7702695304159032,231.37,18.1287,2706.77,4194.437319,3204.1692511663464,0.6453237452706347,12742.27,10962.986197902048,16809.2983532416,0.7580488924775798,231.37333333333333,24.333166666666667,1.5717743329683582,25.49798286289633,12.742270000000001,1.0845366666666667,18631.358080147253
2017-08-12 21:30:45,235.12,32.5638,6499.9,7656.400656000001,4046.204517223177,0.8489498253864628,227.89,27.6592,4915.38,6303.255087999999,3945.892061371911,0.7798161317249868,231.68,19.3945,3072.81,4493.31776,3278.37508473808,0.6838621624658925,14488.089999999998,11270.471663333168,18355.606319653292,0.7893005410825162,231.56333333333336,26.53916666666667,1.5863190775741873,26.921217069111698,14.488089999999998,1.1345983333333334,18632.492678480587
2017-08-12 21:35:45,235.37,25.6223,4959.92,6030.720751,3430.566479481486,0.8224423256834695,227.94,27.881,4904.15,6355.19514,4042.0066854199567,0.7716757537676491,231.7,18.6069,2860.93,4311.21873,3225.1645652590832,0.663601217932174,12725,10697.737730160527,16624.29600143417,0.7654459472390422,231.67,24.03673333333333,1.6100487762765963,22.589730717707056,12.725,1.1338787499999998,18633.626557230586
2017-08-12 21:40:45,235.17,30.6315,6059.09,7203.609855,3896.077940051138,0.8411185672131324,227.8,27.6404,4907.73,6296.48312,3944.6021253790523,0.7794398724601043,231.63,18.7446,2828.52,4341.8116979999995,3294.0557722190497,0.651460771848517,13795.34,11134.73583764924,17728.33178530429,0.7781521785053402,231.53333333333333,25.67216666666667,1.612438813705724,26.98473703686874,13.79534,1.1050141666666666,18634.731571397253
2017-08-12 21:45:45,237.03,28.3684,5584.16,6724.161852,3745.865681827376,0.8304618661638961,229.57,28.9396,5088.92,6643.663971999999,4270.967596043173,0.7659809438658347,233.39,18.8073,2806.19,4389.435747,3375.2694501241604,0.6393054054653644,13479.27,11392.10272799471,17648.533205286058,0.7637614890263352,233.33,25.37176666666667,1.6114515921656105,25.87311618032117,13.47927,1.1364420833333333,18635.868013480587
2017-08-12 21:50:45,238.24,29.1658,5708.44,6948.4601920000005,3961.667806140324,0.8215402898288633,230.78,29.3193,5229.99,6766.308054,4293.032643892342,0.7729458898798165,234.64,18.3772,2709.65,4312.026207999999,3354.305724882401,0.628393676033984,13648.08,11609.006174915066,17917.564344955375,0.7617151381316271,234.5533333333333,25.62076666666667,1.608731489639874,28.272247903068227,13.64808,1.1303062499999998,18636.99831973059
2017-08-12 21:55:45,238.38,30.3021,5981.65,7223.414597999999,4049.3927609086645,0.8280917450946514,230.93,28.8209,5137.14,6655.610437,4231.65959281974,0.7718510643954626,234.8,18.052,2671.24,4238.6096,3290.9403220982535,0.6302160972786925,13790.03,11571.992675826657,18002.109373356383,0.7660230095262961,234.70333333333335,25.725000000000005,1.607703341807391,29.82701652089409,13.79003,1.1432545833333334,18638.141574313922
2017-08-12 22:00:45,238.2,31.857,6283.84,7588.337399999999,4253.965132748358,0.8280918030871954,230.78,28.1006,4957.38,6485.056468,4180.949763958977,0.764431277423998,234.68,19.0416,3002.21,4468.682688,3309.9637584014276,0.671833336491311,14243.43,11744.878655108761,18461.24244974128,0.7715314957146674,234.55333333333337,26.333066666666667,1.6087314896398979,27.689394322980494,14.24343,1.168060833333333,18639.309635147256
2017-08-12 22:05:45,236.42,27.8692,5342.13,6588.836264,3856.735715200288,0.8107850591443989,228.96,27.3533,4814.63,6262.811568,4005.2648725614413,0.7687649464979082,232.84,18.0369,2782.6,4199.711796,3145.5868148028503,0.662569275027462,12939.36,11007.587402564579,16988.055145739854,0.7616740049990268,232.74,24.4198,1.6241299303944319,26.138215710202378,12.93936,1.1326162499999999,18640.442251397257
2017-08-12 22:10:45,235.73,31.2898,6323.03,7375.944554,3797.8743637437856,0.8572502075779568,228.32,27.2682,4864.32,6225.875424,3885.8610027595146,0.7813069919851965,232.33,17.64,2640.53,4098.301200000001,3134.2740858165944,0.6442986669696213,13827.88,10818.009452319895,17556.753509828704,0.7876103057583402,232.12666666666667,25.399333333333335,1.6399092449524706,30.54935825087273,13.827879999999999,1.1153016666666664,18641.55755306392
