DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-12 22:15:45,235.15,26.6529,5183.68,6267.429435,3522.8019218094587,0.8270823076287257,227.69,27.6241,4855,6289.731328999999,3998.711691408134,0.7718930660225662,231.7,17.3761,2634.26,4026.04237,3044.6167931999616,0.6543050862129899,12672.94,10566.130406417553,16499.894545390936,0.7680618785251598,231.51333333333332,23.884366666666665,1.6514527601002063,27.249065288173146,12.67294,1.1042008333333333,18642.661753897253
2017-08-12 22:20:45,235.18,29.5256,5899.26,6943.830608,3662.7196132106055,0.8495685354425916,227.76,27.2652,4840.11,6209.921952,3890.5611212049457,0.7794155928869877,231.76,18.2769,2786.22,4235.854344,3190.5234892073236,0.6577704929695287,13525.589999999998,10743.804223622876,17273.41639756411,0.7830292334009485,231.5666666666667,25.022566666666666,1.6438750539801497,26.958332278729724,13.525589999999998,1.0916054166666664,18643.75335931392
2017-08-12 22:25:45,235.46,28.6492,5643.22,6745.740632,3695.8198962903693,0.836560476877819,228.11,27.2787,4845.98,6222.5442570000005,3903.4004239795445,0.7787779081761538,232.08,18.1551,2734.62,4213.435608000001,3205.447406893823,0.6490238025253807,13223.82,10804.667727163736,17076.599781186345,0.7743824982400164,231.88333333333335,24.694333333333333,1.627255085172144,26.48070407515894,13.22382,1.1145587499999998,18644.86791806392
2017-08-12 22:30:45,235.48,28.6921,5617.76,6756.4157079999995,3753.6549923653256,0.8314704486504934,228.17,27.2324,4830.47,6213.616708,3908.40020635512,0.7774007034873579,232.23,18.6169,2898.73,4323.402687,3207.6744194289445,0.6704742097506126,13346.96,10869.72961814939,17213.145070360446,0.7753934534010473,231.96,24.847133333333332,1.6339023969650028,25.074254038695265,13.34696,1.1071158333333333,18645.97503389725
2017-08-12 22:35:45,235.87,28.3478,5584.27,6686.395586,3677.473929150317,0.8351689528648838,228.43,27.0836,4785.88,6186.7067480000005,3920.5475397383902,0.7735747296487181,232.55,18.9813,3001.28,4414.101315000001,3236.7589932963397,0.6799300210443855,13371.430000000002,10834.780462185046,17210.101914534,0.7769524007703741,232.28333333333333,24.804233333333332,1.6588935925952464,23.475562639173145,13.371430000000002,1.11326625,18647.08830014725
2017-08-12 22:40:45,236.06,28.1698,5461.85,6649.7629879999995,3793.09140070137,0.8213601010827487,228.63,27.3505,4795.86,6253.144815,4012.6732906830807,0.7669516926100487,232.73,18.1475,2712.03,4223.467675,3237.6801078658004,0.6421334809908307,12969.74,11043.444799250252,17034.430683227645,0.7613838255698325,232.47333333333333,24.555933333333332,1.6532362134725131,26.097290810910597,12.96974,1.09754875,18648.18584889725
2017-08-12 22:45:45,236.69,28.8617,5649.42,6831.275772999999,3840.6226513908837,0.8269934032423083,229.25,28.8301,5108.32,6609.300425,4193.795284167455,0.772898744423469,233.35,18.2912,2732.75,4268.25152,3278.7266545844145,0.6402504602165526,13490.49,11313.144590142752,17606.26482129518,0.7662323688147042,233.09666666666666,25.32766666666667,1.6502452487523047,27.781740652514387,13.49049,1.1025095833333332,18649.288358480582
2017-08-12 22:50:45,236.57,30.8521,5999,7298.681297,4157.252418987522,0.821929298716713,229.26,28.1771,4985.93,6459.8819459999995,4107.380770193669,0.7718298943663081,233.31,18.3617,2735.52,4283.968226999999,3296.864282852043,0.6385481532657502,13720.45,11561.497472033234,17942.100545876197,0.7647070065691668,233.04666666666665,25.796966666666666,1.6248533913093208,28.82225171176456,13.720450000000001,1.1337891666666666,18650.42214764725
2017-08-12 22:55:45,236.57,26.4207,5082.23,6250.344999,3638.372003193779,0.8131119163523152,229.24,27.8722,4872.47,6389.423128,4133.2510216198225,0.7625837109844323,233.32,17.8933,2661.85,4174.864756,3216.2167694965683,0.6375895162051568,12616.550000000001,10987.83979431017,16730.509772506222,0.7541043382152753,233.04333333333332,24.062066666666666,1.6320283781270923,25.636894586499913,12.616550000000002,1.097375,18651.51952264725
2017-08-12 23:00:45,236.33,26.8683,5324.77,6349.785339000001,3459.277135252299,0.8385748046151391,229.01,28.322,5004.66,6486.02122,4125.754422004573,0.7716070962839064,233.09,18.0093,2755.56,4197.787737,3166.75085399966,0.6564314759681714,13084.99,10751.782411256532,16935.69568453287,0.7726278414385028,232.81000000000003,24.399866666666668,1.6322322924273183,26.190990114700085,13.08499,1.0708975,18652.59042014725
2017-08-12 23:05:45,236.42,29.137,5795.31,6888.5695399999995,3723.811530047648,0.8412936773517715,229.24,27.3029,4842.92,6258.916796,3964.866370112732,0.7737632817063573,233.34,18.1869,2823.73,4243.731246,3167.9336759750377,0.6653885074983374,13461.96,10856.611576135418,17294.229730076953,0.7784076082086425,233,24.875600000000002,1.6137339055793953,26.88859766196594,13.46196,1.1061229166666664,18653.696543063917
2017-08-12 23:10:45,236.66,26.2544,5026.7,6213.366304,3652.151138395374,0.8090139473611823,229.5,27.2627,4807.98,6256.78965,4003.8412860585677,0.7684420076356571,233.58,16.643,2411.91,3887.4719400000004,3048.791274618085,0.6204314879247719,12246.59,10704.783699072026,16265.649715643645,0.7529112094564365,233.24666666666667,23.3867,1.6063109154828952,28.835620245695203,12.24659,1.0711895833333331,18654.76773264725
2017-08-12 23:15:45,236.59,30.5664,6085.05,7231.704576,3907.6485988429586,0.8414406224771094,229.47,27.3156,4844.1,6268.110732,3977.9275180190975,0.7728165961188065,233.59,16.9718,2447.48,3964.4427620000006,3118.757454944868,0.6173578853148289,13376.630000000001,11004.333571806925,17321.36217266116,0.7722620118822264,233.21666666666667,24.95126666666667,1.6065175444865303,31.98020674969073,13.37663,1.0676341666666667,18655.835366813917
2017-08-12 23:20:45,236.77,26.787,4963.61,6342.35799,3948.174342809199,0.7826127140451747,229.74,27.3958,4804.42,6293.911092,4065.816682734311,0.7633441162057012,233.75,16.7295,2411.45,3910.5206250000006,3078.4867152629386,0.6166570212118494,12179.48,11092.477740806447,16473.700115659703,0.7393287430564752,233.42,23.637433333333334,1.5765572787250357,29.224549196683785,12.17948,1.0648379166666666,18656.900204730584
2017-08-12 23:25:45,237.49,31.222,6153.63,7414.912780000001,4136.87918098986,0.8298991751592795,230.57,27.8431,4969.28,6419.7835669999995,4064.465195905021,0.774057247902233,234.59,17.53,2530.98,4112.362700000001,3241.2447016464666,0.6154564139004567,13653.89,11442.589078541348,17814.644452035907,0.766441903275796,234.21666666666667,25.5317,1.5569629260656126,31.34025544715001,13.653889999999999,1.0763904166666665,18657.97659514725
2017-08-12 23:30:45,237.48,26.3564,5044.8,6259.117872,3704.935828808618,0.8059921706488036,230.45,28.3317,4992.18,6529.040265,4207.909888482792,0.7646116117190159,234.36,18.4622,2817.45,4326.801192,3283.775883429413,0.6511623425659813,12854.43,11196.621600720822,17047.01457424813,0.754057547379492,234.09666666666666,24.383433333333333,1.557761038887073,24.283837523564497,12.85443,1.1045133333333332,18659.081108480583
2017-08-12 23:35:45,237.85,28.9137,5644.29,6877.1235449999995,3928.9717037786563,0.8207341286028911,230.85,28.4881,5006.1,6576.477884999999,4264.8592194695075,0.7612129300120046,234.83,19.0227,2918.99,4467.100641,3381.491611215768,0.6534417365055286,13569.38,11575.322534463932,17835.811317718868,0.7607940989216223,234.51,25.474833333333333,1.5607010362031457,25.32748006202199,13.569379999999999,1.100992083333333,18660.182100563918
2017-08-12 23:40:45,237.39,29.7825,5838.1,7070.067674999999,3987.787020275768,0.8257488143492207,230.47,28.8796,5083.33,6655.881412,4296.5699670443055,0.7637350615705351,234.48,18.1369,2644.9,4252.740312,3330.21082685614,0.6219284052066051,13566.33,11614.567814176215,17858.989198132072,0.7596359373697894,234.11333333333334,25.599666666666664,1.5562263291283474,29.151811872550415,13.56633,1.1306545833333332,18661.31275514725
2017-08-12 23:45:45,235.96,26.4076,4968.03,6231.137296,3761.0836099058192,0.7972910504137285,229.01,27.9969,4875.41,6411.570068999999,4163.965427521782,0.7604081289811762,233.03,17.5279,2545.15,4084.5265369999997,3194.6155494765267,0.6231199569753219,12388.589999999998,11119.664586904128,16647.044864279957,0.7441915427633977,232.66666666666666,23.97746666666667,1.5716332378223494,26.898449099432252,12.388589999999999,1.0814549999999998,18662.39421014725
2017-08-12 23:50:45,234.52,29.2254,5840.58,6853.940808,3586.6599871144317,0.8521491742652353,227.61,27.4498,4820.42,6247.848978,3974.816709672994,0.7715327334213296,231.69,17.3937,2538.76,4029.946353,3129.7228743864844,0.6299736466988151,13199.76,10691.199571173911,16986.330160698904,0.7770813280516675,231.2733333333333,24.689633333333333,1.5839843186993596,29.550594108998517,13.19976,1.0661812499999999,18663.46039139725
2017-08-12 23:55:45,234.38,26.7391,5138.1,6267.110258,3588.3978842832944,0.8198515405790393,227.5,27.5331,4800.98,6263.78025,4023.1249122902045,0.7664668632013392,231.49,17.1814,2512.16,3977.322286,3083.527963406894,0.6316209297000378,12451.24,10695.050759980393,16413.94188780249,0.7585770733873958,231.12333333333333,23.817866666666664,1.5677055540332008,27.863396665808292,12.45124,1.0687916666666666,18664.529183063918
2017-08-13 00:00:45,234.59,28.4277,5669.32,6668.8541430000005,3511.7554468112203,0.850119057702114,227.73,29.0161,5136.32,6607.836453,4157.128750375146,0.7773073738330915,231.75,18.2351,2835.2,4225.984425,3133.7813134203507,0.6708969354519095,13640.84,10802.665510606717,17400.290171133696,0.7839432484079802,231.35666666666665,25.2263,1.5675652311726476,27.713933474191617,13.64084,1.08717,18665.616353063917
2017-08-13 00:05:45,234.91,27.2991,5284.12,6412.8315809999995,3633.52235604392,0.8239917005860317,228.08,31.0247,5582.13,7076.113576000001,4348.701875681008,0.7888694747541739,232.01,17.8394,2708.3,4138.919194,3129.818398000371,0.6543495712421972,13574.55,11112.042629725298,17542.687909990655,0.773801031498099,231.66666666666666,25.387733333333333,1.5482014388489114,29.732206629973522,13.574549999999999,1.1339745833333332,18666.75032764725
2017-08-13 00:10:45,235.48,26.0446,5071.49,6132.982408,3448.6899536979945,0.8269206827309067,228.55,29.9386,5298.07,6842.467030000001,4330.105002391632,0.7742923680554438,232.58,17.255,2519.78,4013.1679,3123.495693160214,0.6278780411853688,12889.34,10902.29064924984,16881.795729018893,0.7635052696345521,232.20333333333335,24.412733333333332,1.5733337161395915,29.319671974461414,12.88934,1.1026620833333332,18667.85298973058
2017-08-13 00:15:45,235.56,27.6574,5553.26,6514.9771439999995,3406.791827987496,0.8523836503577457,228.75,29.3726,5223.12,6718.98225,4226.5517791002,0.7773677330372468,232.75,17.108,2544.01,3981.887,3063.2396577266036,0.6388955789051773,13320.390000000001,10696.5832648143,17083.608614493758,0.7797175819574187,232.35333333333332,24.712666666666667,1.5507990703813122,30.772343467587472,13.320390000000002,1.0920720833333335,18668.945061813916
2017-08-13 00:20:45,235.84,23.1599,4445.92,5462.030816,3172.944372114587,0.8139683113790765,229.04,29.4282,5220.65,6740.234928,4263.282826898911,0.7745501537806339,232.92,16.6655,2452.5,3881.7282600000003,3008.830010898361,0.6318062047960049,12119.07,10445.057209911858,15999.096155196758,0.757484665536155,232.6,23.084533333333336,1.5305245055889949,27.80664109880209,12.119069999999999,1.0599775,18670.005039313917
2017-08-13 00:25:45,236.26,25.3706,5041.45,5994.057956,3242.300522374028,0.841074617063646,229.56,29.4461,5233.9,6759.646716,4277.746429503459,0.774286027051003,233.44,16.7797,2447.01,3917.0531679999995,3058.6676152924547,0.6247068638206447,12722.359999999999,10578.71456716994,16545.925355302843,0.7689119663484145,233.08666666666667,23.865466666666663,1.513028058232991,29.690459296836146,12.722359999999998,1.0350595833333331,18671.04009889725
2017-08-13 00:30:45,236.3,25.9509,5044.73,6132.1976700000005,3486.337260084491,0.8226626523603241,229.72,29.5565,5226.87,6789.71918,4333.6031828444875,0.7698212343444814,233.5,17.7533,2776.92,4145.39555,3077.8270873393462,0.6698805859431195,13048.519999999999,10897.767530268326,17000.74149365758,0.767526522585381,233.17333333333332,24.420233333333332,1.4810155535224092,27.300858441156034,13.048519999999998,1.0737866666666664,18672.11388556392
2017-08-13 00:35:45,236.59,27.3652,5376.02,6474.332668,3607.6851935184136,0.830358938237988,230,30.2179,5345.5,6950.117,4441.819003931722,0.769123742808934,233.86,17.304,2599.78,4046.71344,3101.134246864626,0.6424423272234469,13321.300000000001,11150.638444314762,17372.212622629002,0.7668165414144027,233.48333333333335,24.962366666666668,1.491898065529309,30.679649766114604,13.3213,1.0987425,18673.212628063917
2017-08-13 00:40:45,236.84,29.6482,5874.18,7021.879688,3847.1812642955847,0.8365537806121409,230.2,31.226,5586.21,7188.2252,4523.808059789346,0.777133415352652,234.05,17.0808,2482.59,3997.7612400000003,3133.503123334384,0.6209950647277774,13942.98,11504.492447419314,18076.505131056943,0.7713316207370636,233.69666666666663,25.985,1.4962415667032656,34.266692322493746,13.94298,1.1360116666666666,18674.348639730582
2017-08-13 00:45:45,237.12,23.5761,4391.63,5590.364832,3459.156674387905,0.785571269850175,230.52,29.9474,5280.23,6903.474648,4447.148902687961,0.7648655596250694,234.26,16.8143,2439.61,3938.9179179999996,3092.471085174678,0.619360456548615,12111.470000000001,10998.776662250544,16360.342099936885,0.7402944220858759,233.96666666666667,23.445933333333333,1.4731443225530667,28.284791392394986,12.11147,1.0856020833333333,18675.434241813917
2017-08-13 00:50:45,235.56,28.0493,5645.66,6607.293108,3432.6149477365357,0.8544588393035462,229.05,29.2076,5209.09,6690.00078,4197.7960655921115,0.778638175285833,232.84,16.8402,2464.52,3921.0721679999997,3049.745582218985,0.6285321703877398,13319.27,10680.156595547633,17072.45437066152,0.7801614056669409,232.48333333333335,24.699033333333333,1.476808373360099,31.818384255254255,13.319270000000001,1.0596141666666665,18676.493855980585
2017-08-13 00:55:45,235.9,22.7115,4266.36,5357.64285,3240.7575130756277,0.7963128785264213,229.38,29.2287,5183.25,6704.479206,4252.524057684612,0.7731025543880253,233.09,16.9011,2509.22,3939.477399,3036.988173969699,0.6369423519568718,11958.83,10530.269744729938,15934.246008696951,0.7505111941583456,232.79,22.947100000000002,1.4648395549636997,27.374265157688754,11.95883,1.0532541666666666,18677.54711014725
2017-08-13 01:00:45,235.59,28.1152,5658.11,6623.659968000001,3443.6408929483014,0.854227123272521,229.15,28.7646,5170.81,6591.408090000001,4087.7114077216183,0.7844772967167323,232.84,18.2997,2903.03,4260.902148,3118.9267278874977,0.6813181573208942,13731.95,10650.279028557417,17378.000293147365,0.7901916082608709,232.52666666666667,25.059833333333334,1.452163192752085,26.97597084311547,13.731950000000001,1.0704491666666667,18678.617559313916
2017-08-13 01:05:45,234.57,22.4694,4276.53,5270.647158,3080.7487114715277,0.8113861299762613,228.07,28.686,5088.42,6542.41602,4112.321641403142,0.7777585504261467,231.83,17.3517,2646.01,4022.6446110000006,3029.901111638356,0.6577787142230844,12010.960000000001,10222.971464513026,15772.517417516065,0.7615119186149263,231.49,22.835700000000003,1.4773856322087415,25.619096414824146,12.01096,1.07262125,18679.690180563917
2017-08-13 01:10:45,236.84,27.3852,5519.99,6485.910768000001,3405.399960409697,0.8510739967676347,230.48,29.22,5217.1,6734.625599999999,4258.761505669852,0.7746681567569251,234.05,17.6437,2571.65,4129.507985,3231.0141559081353,0.6227497341913967,13308.74,10895.175621987684,17199.634072315457,0.7737804155625472,233.79,24.749633333333332,1.415800504726465,28.71126710294698,13.30874,1.0549875,18680.745168063917
2017-08-13 01:15:45,237.42,26.4784,5254.94,6286.501728,3450.4651240879093,0.8359084634614132,231.15,29.3922,5283.05,6794.00703,4271.757743738451,0.7776044353018575,234.67,17.641,2565.75,4139.813469999999,3248.843256282678,0.6197743010870489,13103.74,10971.066124109038,17090.12269959385,0.766743471087625,234.41333333333333,24.503866666666664,1.3921278653091353,28.007280483624353,13.10374,1.10052,18681.845688063917
2017-08-13 01:20:45,237.88,25.398,4872.72,6041.67624,3571.897477613339,0.806517894444473,231.63,29.4431,5237.45,6819.905253,4368.0917066147995,0.7679652144281777,235.15,17.5791,2548.82,4133.725365,3254.412696761796,0.6165915185320977,12658.99,11194.401880989935,16898.658564904228,0.7491121233901173,234.88666666666666,24.140066666666666,1.3864842619135445,27.178742947409695,12.65899,1.0734470833333334,18682.91913514725
2017-08-13 01:25:45,237.6,26.9803,5290.25,6410.5192799999995,3620.4989126847854,0.8252451586106142,231.38,28.912,5146.34,6689.65856,4273.957914367112,0.76929785785659,234.88,17.6427,2557.64,4143.917376,3260.4491791032,0.6172034256312353,12994.23,11154.906006155097,17125.476381667606,0.7587660460009158,234.62,24.511666666666667,1.3809564402011802,28.023254232678312,12.99423,1.0688841666666666,18683.988019313918
2017-08-13 01:30:45,237.86,26.0575,5126.36,6198.036950000001,3483.6898805670567,0.8270941334094498,231.67,29.1843,5212.7,6761.126781,4305.879011160836,0.7709809575895896,235.13,18.3967,2822.1,4325.6160709999995,3278.2168908864883,0.652415737707296,13161.16,11067.78578261438,17196.279093904035,0.7653492902813809,234.88666666666666,24.546166666666664,1.369454772514405,25.052655879736818,13.16116,1.0898079166666665,18685.077827230583
2017-08-13 01:35:45,236.75,25.3387,4993.83,5998.937225,3323.9900361750033,0.8324524516090431,230.52,29.8183,5313.75,6873.714516000001,4360.276617941702,0.7730536360844112,233.99,18.3744,2869.9,4299.425856000001,3201.3648153937934,0.6675077315253508,13177.48,10885.6314695105,17092.189784822694,0.7709649942982245,233.75333333333333,24.510466666666662,1.383224481647315,25.034475067794148,13.17748,1.097443333333333,18686.175270563916
2017-08-13 01:40:45,235.58,24.5619,4830.6,5786.292402000001,3185.3545173878115,0.8348351006821448,229.42,29.5089,5234.85,6769.9318379999995,4292.822214891509,0.7732500304680321,232.94,17.2548,2544.61,4019.333112,3111.2696143406797,0.6330925875247536,12610.060000000001,10589.44634662,16466.632537697067,0.7657947046022789,232.64666666666668,23.7752,1.3869387053328457,27.425216191661907,12.61006,1.0744808333333333,18687.24975139725
2017-08-13 01:45:45,236.2,26.587,5254.58,6279.8494,3438.880269837896,0.836736626199985,230.1,29.5215,5242.69,6792.89715,4319.450573206982,0.7717899865449899,233.49,17.472,2559.99,4079.5372800000005,3176.3305273239125,0.6275196975280489,13057.26,10934.66137036879,17031.114408406618,0.7666709110682088,233.26333333333332,24.526833333333332,1.3561211220508982,28.763734956951904,13.05726,1.0694716666666666,18688.319223063914
2017-08-13 01:50:45,236.19,25.9498,5135.04,6129.083262,3346.195725137512,0.8378153437459371,230.03,30.6241,5469.54,7044.461722999999,4439.433877783531,0.7764312186042664,233.46,17.6099,2588.73,4111.207254,3193.8224860568284,0.6296763554017606,13193.31,10979.45208897787,17164.259288715624,0.7686501222149292,233.2266666666667,24.72793333333333,1.370626572147276,28.785395194098975,13.19331,1.09377375,18689.412996813913
2017-08-13 01:55:45,236.18,25.9352,5032.31,6125.375536,3492.2888656191194,0.8215512617021039,230.14,29.4083,5199.83,6768.026162,4332.19876051601,0.7682934249272189,233.49,17.9256,2642.44,4185.448344,3245.8417531808827,0.6313397712309694,12874.58,11070.329379316012,16979.605494326046,0.7582378756857576,233.26999999999998,24.423033333333333,1.3417927723239147,26.60371152368461,12.87458,1.0861620833333332,18690.499158897248
2017-08-13 02:00:45,236.7,25.7749,5104.92,6100.91883,3340.8086392142495,0.8367460938666513,230.67,29.4558,5215.8,6794.569385999999,4354.492335642401,0.7676424661652577,234,19.4759,3052.28,4557.3606,3384.246214451951,0.6697473094404687,13373.000000000002,11079.547189308601,17366.44738915004,0.7700481106086783,233.79,24.902199999999997,1.3345309893494182,21.790444217779946,13.373000000000001,1.0936491666666668,18691.592808063913
2017-08-13 02:05:45,236.63,25.4564,4986.35,6023.747931999999,3379.62317807389,0.8277819816315649,230.62,29.6745,5286.06,6843.53319,4346.437184526147,0.7724167989313134,233.9,19.2519,2991.52,4503.01941,3365.7082310320284,0.6643364657404397,13263.93,11091.768593632065,17290.435783391426,0.7671252573483924,233.71666666666667,24.79426666666667,1.324966127076944,22.353420414396886,13.26393,1.1098720833333333,18692.702680147246
2017-08-13 02:10:45,236.74,25.0074,4935.49,5920.251876,3269.605593214804,0.8336621656264139,230.74,29.6279,5243.85,6836.341646000001,4386.069342627176,0.7670549939627753,233.98,18.7449,2815.5,4385.931702,3362.9386917707284,0.6419388607251049,12994.84,11018.613627612709,17037.479652231796,0.7627207935240446,233.82000000000002,24.460066666666666,1.3172525874604448,23.36529472528011,12.99484,1.0941154166666667,18693.79679556391
2017-08-13 02:15:45,236.47,27.0204,5403.12,6389.513988,3410.5986671620653,0.8456230020229201,230.62,29.1459,5210.64,6721.627458,4246.116634589721,0.775205116998616,233.78,18.9097,2842.73,4420.709666000001,3385.4925931340977,0.6430483372078567,13456.49,11042.207894885883,17407.10999316027,0.7730456121255869,233.62333333333333,25.025333333333332,1.2855451082226363,24.43776972667696,13.45649,1.10213875,18694.89893431391
2017-08-13 02:20:45,236.87,23.2858,4363.04,5515.707445999999,3374.4496719109375,0.7910209239186687,231,29.5906,5273.02,6835.428599999999,4349.522298517154,0.7714249257171674,234.12,18.3777,2732.49,4302.587124000001,3323.5153617082315,0.6350806901173628,12368.550000000001,11047.487332136323,16583.968326555998,0.745813653068438,233.99666666666667,23.751366666666666,1.2806450234333835,24.584830907975817,12.36855,1.0760433333333332,18695.974977647245
2017-08-13 02:25:45,236.1,33.9765,6615.1,8021.8516500000005,4537.681774277227,0.8246350454511334,230.45,28.8055,5204.56,6638.227475,4120.512008991706,0.7840285708196525,233.64,18.8088,2755.92,4394.488032,3422.927112427496,0.6271310741847071,14575.58,12081.12089569643,18931.48209815684,0.7699122511606775,233.39666666666665,27.196933333333334,1.2625144603607557,30.842202797374206,14.57558,1.1226720833333332,18697.09764973058
2017-08-13 02:30:45,234.83,30.2333,5669.57,7099.685839000001,4273.34939217438,0.7985663209005549,229.21,28.943,5175.51,6634.025030000001,4150.227022533407,0.7801462877507412,232.35,18.9945,2952.74,4413.372074999999,3280.118833943338,0.6690439758583011,13797.82,11703.695248651124,18092.990886685893,0.7626058116324712,232.13,26.056933333333333,1.2579158230301932,27.103854636258045,13.79782,1.1822249999999999,18698.27987473058
2017-08-13 02:35:45,234.47,38.0894,7498.83,8930.821618,4850.476616131258,0.8396573485339991,228.89,29.1931,5258.17,6682.008659,4123.213306397206,0.7869145743948968,232.16,18.69,2903.08,4339.0704000000005,3224.8501437673294,0.6690557498214363,15660.08,12198.540066295795,19850.50340307328,0.7889008999930696,231.84,28.6575,1.2724292615597037,34.781470819157285,15.66008,1.2274125,18699.50728723058
2017-08-13 02:40:45,234.58,32.8586,6138.33,7707.970388000001,4661.9429762047575,0.7963613884085927,228.98,29.9482,5387.71,6857.538836,4242.454459761263,0.7856623387557291,232.19,17.6624,2620.03,4101.032656,3154.9820355555776,0.6388707966435662,14146.070000000002,12059.379471521599,18588.704357298724,0.7610035496877245,231.91666666666666,26.823066666666666,1.266259432267338,34.15219736246911,14.146070000000002,1.2419229166666668,18700.749210147245
2017-08-13 02:45:45,234.71,38.2067,7492.51,8967.494557,4927.296675635092,0.8355187675192252,229.16,30.1315,5436.8,6904.934539999999,4256.680251285618,0.7873789343700281,232.47,18.0146,2666.59,4187.854062,3229.151501015383,0.6367437739046982,15595.900000000001,12413.128427936093,19932.833571232044,0.7824226266810707,232.11333333333334,28.784266666666667,1.2723669471809809,37.41511566503923,15.595900000000002,1.23924875,18701.988458897245
2017-08-13 02:50:45,235.26,31.1285,5871.88,7323.29091,4376.2558218285885,0.8018089233601128,229.64,30.1159,5370.83,6915.815275999999,4356.912443790321,0.7766011360422578,232.83,17.8465,2680.08,4155.200595,3175.352449459486,0.6449941317454013,13922.789999999999,11908.520715078395,18320.942852526754,0.7599385092825516,232.57666666666668,26.363633333333336,1.262666074269429,32.306371529468,13.922789999999999,1.2299454166666668,18703.218404313913
2017-08-13 02:55:45,235.7,35.8606,7034.62,8452.34342,4685.747618600183,0.8322685970561287,230.15,29.5102,5349.4,6791.77253,4184.745361340712,0.7876294408228657,233.41,18.3152,2743.76,4274.950832,3278.2595501908468,0.6418225864638436,15127.78,12148.752530131744,19402.11111623636,0.779697627199988,233.08666666666667,27.895333333333337,1.2599033263735953,34.34313983223001,15.127780000000001,1.2104404166666667,18704.42884473058
2017-08-13 03:00:45,235.67,30.3835,5689.69,7160.479445,4347.400785086132,0.7945962339118201,230.06,29.0364,5212.78,6680.114184,4177.421475369464,0.7803429487007104,233.15,18.5057,2874.76,4314.6039550000005,3217.384377239009,0.6662859511516857,13777.23,11742.206637694606,18102.25077705033,0.761078286323737,232.96,25.9752,1.2448489010989034,28.756275216360223,13.77723,1.2043754166666667,18705.633220147247
2017-08-13 03:05:45,235.82,33.5701,6401.6,7916.500981999999,4657.306650630485,0.8086400815910366,230.35,28.4619,5124.89,6556.198665,4088.9171455102605,0.7816861968138668,233.51,18.5991,2872.56,4343.075841,3257.4079890424923,0.661411429402667,14399.050000000001,12003.631785183237,18746.194732178617,0.7681052184571324,233.22666666666666,26.877033333333333,1.2334209924536925,30.79928216283791,14.39905,1.1740116666666665,18706.807231813913
2017-08-13 03:10:45,235.83,35.6458,6857,8406.349014000001,4862.947125476359,0.8156929944950295,230.4,29.1363,5240.89,6713.00352,4194.936026619761,0.7807071729347165,233.56,17.9623,2643.14,4195.274788,3257.9351570018152,0.6300278607638132,14741.029999999999,12315.818309097936,19208.783045357453,0.7674109268240572,233.26333333333332,27.581466666666667,1.2275111104759924,34.87547193526088,14.741029999999999,1.21417,18708.021401813912
2017-08-13 03:15:45,236.11,29.89,5455.21,7057.3279,4477.338600554845,0.7729851974144492,230.59,30.1586,5419.57,6954.271574,4357.769399594757,0.7793152657802719,233.67,17.588,2602.61,4109.78796,3180.6883318019322,0.6332711140649699,13477.39,12015.796331951533,18056.007385439338,0.7464213827730481,233.45666666666668,25.878866666666667,1.227922383882808,32.03720925439805,13.47739,1.1757674999999999,18709.197169313913
2017-08-13 03:20:45,236.28,33.9012,6514.5,8010.175536000001,4660.922855780054,0.8132780574810115,230.85,30.2429,5458.68,6981.5734649999995,4352.606196842542,0.7818695924873434,233.93,17.9725,2658.3,4204.306925,3257.2439008466886,0.6322801944341874,14631.48,12270.772953469284,19095.86541285818,0.7662119356029766,233.68666666666664,27.372200000000003,1.2138761304310524,34.3403160871249,14.63148,1.1712029166666666,18710.36837223058
2017-08-13 03:25:45,236.26,29.1311,5297.76,6882.513685999999,4393.487637444458,0.7697420218395481,230.74,29.7752,5290.76,6870.329648000001,4382.840185837012,0.7700882302700244,233.77,17.7576,2614.24,4151.194152,3224.6181339809837,0.6297561386620492,13202.76,12000.945957262455,17841.961088589283,0.7399836786127588,233.59,25.55463333333333,1.2200864763046337,30.511231492266887,13.20276,1.15976,18711.52813223058
2017-08-13 03:30:45,236.73,35.1772,6781.02,8327.498555999999,4833.73561128265,0.8142925458827305,231.38,29.3255,5230.49,6785.3341900000005,4322.352881230657,0.7708522312296013,234.38,19.4005,3050.99,4547.08919,3371.569385570295,0.670976502222513,15062.5,12527.657878083603,19591.353147761645,0.7688340813621096,234.16333333333333,27.96773333333333,1.1886290196301719,30.63256228606298,15.0625,1.1777191666666667,18712.705851397244
2017-08-13 03:35:45,236.69,32.4873,6062.53,7689.419037,4729.999484743947,0.788424973437951,231.27,28.9574,5121.04,6696.977898,4315.6068269364505,0.7646792445782684,234.26,18.7895,2877.94,4401.62827,3330.434323577511,0.6538353135395507,14061.51,12376.040635257907,18732.12335229658,0.750662897929083,234.07333333333335,26.744733333333333,1.1976303722480168,29.745046376732116,14.06151,1.2135004166666667,18713.91935181391
2017-08-13 03:40:45,236.54,33.8376,6419.88,8003.945904,4779.988579458991,0.8020893790388617,231.21,29.6685,5266.45,6859.653885000001,4395.378916486678,0.7677428173914345,234.25,18.2624,2687.74,4277.9672,3328.221305243364,0.628275036797851,14374.07,12503.588801189033,19051.341718475363,0.7544912170705804,234,27.25616666666667,1.192307692307689,32.99718106605845,14.37407,1.1848158333333334,18715.104167647245
2017-08-13 03:45:45,236.52,30.8569,5865.01,7298.273988,4343.553948533092,0.8036160343724273,231.05,30.1403,5297.44,6963.916315,4520.316348301653,0.7606984002075848,234.11,18.4197,2731.24,4312.235967,3337.0206917980636,0.6333697925858425,13893.69,12200.89098863281,18490.439765797928,0.7513985700707556,233.89333333333335,26.4723,1.2156538593090869,30.418966240183142,13.893690000000001,1.1778233333333334,18716.281990980577
2017-08-13 03:50:45,236.84,32.885,6214.55,7788.4834,4694.661006885967,0.7979152911849309,231.46,29.7231,5276.69,6879.708726,4414.400842526712,0.76699322749787,234.4,18.5383,2727.11,4345.37752,3383.0721008014816,0.6275887394014042,14218.35,12492.13395021416,18926.565651290075,0.7512377185572939,234.23333333333335,27.0488,1.1840045538636716,31.463503001981607,14.218350000000001,1.171335,18717.453325980576
2017-08-13 03:55:45,237.17,32.0816,5962.06,7608.793072,4727.3219235540955,0.7835749958741945,231.88,29.5815,5259.18,6859.358219999999,4403.614528757206,0.7667160441724242,234.82,18.536,2720.49,4352.62352,3397.6853395741628,0.6250230435734997,13941.730000000001,12528.621791885464,18744.01769624131,0.743796246137545,234.6233333333333,26.733033333333335,1.1692500035517828,30.662563544977438,13.941730000000002,1.1733366666666667,18718.626662647242
2017-08-13 04:00:45,236.85,34.6703,6595.3,8211.660554999999,4892.176098684806,0.8031627654146258,231.66,28.4087,5059.23,6581.159442,4209.020243254451,0.7687444810579624,234.6,19.421,3061.27,4556.1666,3374.504419030379,0.6718959750067085,14715.8,12475.700760969634,19292.430617142523,0.7627758415740574,234.37,27.5,1.1562913342151333,29.37818181818182,14.7158,1.1940637499999998,18719.820726397244
2017-08-13 04:05:45,237.12,29.4737,5368.7,6988.803744000001,4474.420418573609,0.7681858293143679,231.76,28.3248,4991.59,6564.555648,4263.498578349557,0.7603850538643496,234.64,17.799,2584.98,4176.35736,3280.219382606317,0.6189556537374474,12945.27,12018.138379529484,17663.965168738858,0.7328631978345463,234.50666666666666,25.199166666666667,1.171253127132137,29.366711862164756,12.94527,1.1525445833333332,18720.973270980576
2017-08-13 04:10:45,237.07,34.1769,6634.57,8102.317683,4650.80990273248,0.8188484159193637,231.76,28.8557,5115.58,6687.597032,4307.527751044119,0.764935443257431,234.7,18.939,2757.12,4444.9833,3486.56935150857,0.62027679609055,14507.27,12444.907005285168,19113.780191869315,0.7589953350081504,234.51,27.323866666666664,1.172657882393075,30.686969633385214,14.50727,1.1438558333333333,18722.117126813908
2017-08-13 04:15:45,237.6,28.7027,5181.57,6819.76152,4434.0139292488375,0.7597875651229516,232.13,30.7482,5431.52,7137.579666,4630.727154356718,0.7609750439456602,235.09,18.8259,2754.54,4425.780831,3464.108161193448,0.6223850898142227,13367.630000000001,12528.849244799003,18321.178870798696,0.7296271759731611,234.94000000000003,26.09226666666667,1.1960500553332896,27.84873679046666,13.367630000000002,1.1614541666666667,18723.278580980575
2017-08-13 04:20:45,237.47,34.2569,6572.94,8134.986043000001,4793.167812230739,0.8079841766484515,232.15,30.3754,5382.24,7051.64911,4556.012264356165,0.7632597589643821,235.11,18.5967,2677.43,4372.2701369999995,3456.604511077597,0.6123660972688889,14632.61,12805.784587664502,19444.82950086644,0.7525193265051765,234.91,27.743,1.1749180537226984,32.967955880762716,14.632610000000001,1.1666766666666666,18724.445257647243
2017-08-13 04:25:45,237.64,28.4758,5105.84,6766.989111999999,4441.00659043944,0.7545216809859706,232.19,30.1751,5283.28,7006.356469,4601.736999470761,0.7540695400492617,235.04,18.3561,2634.89,4314.417744,3416.365782178784,0.6107174029831265,13024.009999999998,12459.109372088984,18023.713347303754,0.7226041464950571,234.95666666666668,25.669,1.1775220962730772,28.48922825197709,13.024009999999999,1.1523591666666666,18725.59761681391
2017-08-13 04:30:45,237.15,33.455,6313.12,7933.85325,4805.262038446558,0.7957192805400074,231.88,30.2137,5348.76,7005.952756,4524.835961855853,0.7634593304128756,234.75,19.3825,3045.21,4550.041875,3380.7657594328407,0.669270763579511,14707.09,12710.863759735254,19438.738482387456,0.7565866485279081,234.59333333333333,27.683733333333333,1.156611441075338,29.985960467759643,14.70709,1.1554624999999998,18726.75307931391
2017-08-13 04:35:45,235.34,30.6536,5662.15,7214.018224,4470.136050916585,0.7848815769778403,230,29.3394,5168.54,6748.062,4338.494557360191,0.7659295365098898,232.82,17.4526,2502.17,4063.314332,3201.5103703934187,0.6157953324690019,13332.859999999999,12010.140978670195,17944.599246211463,0.7430012683518071,232.72000000000003,25.8152,1.1687865245789046,32.39409340233661,13.332859999999998,1.1683312499999998,18727.921410563908
2017-08-13 04:40:45,235.06,31.4442,5900.75,7391.273652,4451.075784150324,0.7983400801840587,229.75,29.1856,5130.57,6705.3916,4317.351964393286,0.7651409948973003,232.64,17.5859,2543.83,4091.1837759999994,3204.171284451818,0.6217833613153242,13575.15,11972.59903299543,18100.492400136052,0.7499878843018636,232.48333333333335,26.0719,1.175711520539113,32.54845254852926,13.575149999999999,1.1211670833333331,18729.04257764724
2017-08-13 04:45:45,234.9,33.0017,6303.05,7752.09933,4512.937482359627,0.8130765269747905,229.58,29.305,5177.36,6727.8419,4296.370568490993,0.7695424590759185,232.42,17.7163,2548.64,4117.622446,3234.076183116753,0.6189591283377223,14029.05,12043.384233967374,18489.38473041961,0.758762403646604,232.29999999999998,26.674333333333333,1.170899698665506,33.58296989615485,14.02905,1.150175,18730.19275264724
2017-08-13 04:50:45,235.21,28.4482,5186.92,6691.301122,4227.217952611203,0.7751736030749208,229.87,29.2063,5180.12,6713.6521809999995,4270.770702466482,0.771580037264966,232.63,17.6163,2554.85,4098.079868999999,3204.215986821589,0.6234261121473522,12921.890000000001,11702.204641899276,17433.21068113929,0.7412226144883332,232.57000000000002,25.090266666666665,1.1609407920196142,29.788311005064376,12.921890000000001,1.1229558333333334,18731.31570848057
2017-08-13 04:55:45,235.38,33.928,6519.97,7985.972639999999,4611.480261903823,0.8164277908169745,230.1,28.652,5091.84,6592.8252,4187.900372759008,0.7723305025590547,232.9,17.3762,2539.47,4046.9169800000004,3150.9727326830875,0.6275073129866874,14151.28,11950.353367345917,18522.140028701757,0.764019707121925,232.79333333333332,26.652066666666666,1.1569632578252504,34.803554946333115,14.15128,1.12804875,18732.443757230572
2017-08-13 05:00:45,235.41,28.3114,5130.12,6664.786674,4254.556404083507,0.7697350644414639,229.99,28.7293,5047.75,6607.451707,4263.641401177779,0.7639480731508583,232.85,17.895,2831.76,4166.85075,3056.759800045721,0.6795923756088457,13009.63,11574.957605307009,17413.50384906939,0.7471000731822997,232.75,24.978566666666666,1.1858216970998887,28.358579422091207,13.00963,1.1317045833333332,18733.575461813907
2017-08-13 05:05:45,235.41,34.4236,6552.7,8103.659676,4767.7481953673305,0.8086099690744218,230.1,28.4614,5064.86,6548.96814,4151.647489748505,0.773382904257036,232.96,16.8952,2409.04,3935.905792,3112.5360531083247,0.6120674953390755,14026.599999999999,12031.93173822416,18480.06734060474,0.7590123856951808,232.82333333333335,26.593400000000003,1.169699486019453,36.46844705829267,14.026599999999998,1.1265095833333332,18734.70197139724
2017-08-13 05:10:45,235.48,30.1867,5336.11,7108.364116,4696.250682569709,0.7506804537473133,230.19,28.7541,5073.98,6618.906279,4250.252614820162,0.7665888873662354,232.97,16.7982,2402.35,3913.4766540000005,3089.338764024276,0.6138659336435637,12812.44,12035.842061414147,17578.967912847045,0.7288505254416231,232.88,25.246333333333336,1.155101339745791,33.46281308176765,12.81244,1.1182933333333334,18735.820264730573
2017-08-13 05:15:45,235.23,34.4911,6420.55,8113.341453,4960.125727284354,0.7913570551903654,229.97,28.5223,5052.92,6559.273331,4182.3517432621375,0.7703475286079674,232.79,16.9336,2414.38,3941.9727439999997,3116.0741855801325,0.612480135402986,13887.850000000002,12258.551656126623,18524.158991123586,0.7497155474996078,232.66333333333333,26.649,1.1576097078754688,36.45690269803746,13.887850000000002,1.1125120833333333,18736.93277681391
2017-08-13 05:20:45,235.41,31.8357,5694.26,7494.442137,4872.583092902688,0.7597977135466141,230.1,28.5981,5049.44,6580.422809999999,4219.611361816191,0.7673427902423796,232.89,16.6814,2374.16,3884.9312459999996,3075.0699310011,0.611120210285441,13117.86,12167.26438571998,17891.913637495847,0.7331725530190955,232.79999999999998,25.705066666666667,1.159793814432985,35.104622694358575,13.11786,1.1252379166666668,18738.058014730574
2017-08-13 05:25:45,235.48,32.6077,6088.99,7678.461196,4677.923376710841,0.792996128335191,230.21,29.4991,5234.64,6790.987811,4326.206134657775,0.7708215867389664,232.93,17.2917,2549.51,4027.7556809999996,3118.1428103484564,0.632985265721732,13873.140000000001,12122.272321717071,18423.178327896298,0.753026418845078,232.87333333333333,26.466166666666666,1.1436832612865335,34.6648866162459,13.873140000000001,1.124625,18739.182639730574
2017-08-13 05:30:45,235.94,30.9953,5651.98,7313.031082,4640.640654683155,0.7728642113817286,230.63,30.2282,5343.42,6971.529766000001,4477.7326831583,0.7664630546454443,233.33,18.0349,2812.84,4208.083217,3129.839531924452,0.6684373513899546,13808.24,12248.212869765906,18457.687027379652,0.7481024019703669,233.29999999999998,26.419466666666665,1.1444492070295704,31.736320692822456,13.80824,1.1533908333333334,18740.336030563907
2017-08-13 05:35:45,235.95,32.4828,5999.66,7664.316659999999,4769.258825976373,0.7828042950407011,230.51,29.6781,5234.29,6841.098831,4404.865651913753,0.7651241605049105,233.27,17.3705,2525.52,4052.016535,3168.6884872946102,0.6232748504813295,13759.470000000001,12342.812965184738,18484.264837272607,0.7443882740878452,233.24333333333334,26.510466666666662,1.1718805825104033,34.47682299066783,13.75947,1.1486545833333333,18741.48468514724
2017-08-13 05:40:45,234.25,32.2297,5881.49,7549.8072250000005,4733.673469364169,0.7790251889510993,228.94,29.0685,5125.09,6654.94239,4245.198547314238,0.7701178612306515,231.74,16.6427,2394.83,3856.7792980000004,3023.166522800452,0.6209403792542343,13401.41,12002.038539478861,17990.183964908083,0.7449290138522756,231.64333333333335,25.9803,1.1670240168074542,35.941078432504625,13.40141,1.1317033333333333,18742.616388480572
2017-08-13 05:45:45,233.65,33.0704,6147.93,7726.89896,4680.590160775571,0.7956529562281218,228.29,27.6537,4882.31,6313.063173,4002.2263416989326,0.7733662512488215,231.01,16.564,2377.32,3826.44964,2998.3439537611634,0.6212861068779152,13407.560000000001,11681.160456235666,17782.35571452567,0.7539810931263691,230.98333333333335,25.7627,1.1660292950429423,35.70549670647875,13.407560000000002,1.1170404166666668,18743.733428897238
2017-08-13 05:50:45,233.5,30.2116,5411.72,7054.4086,4525.258814405421,0.767140139855239,228.11,28.1518,4962.86,6421.707098000001,4075.3334431557373,0.7728256558985149,230.92,16.3462,2339.34,3774.664504,2962.36062662154,0.6197477941472703,12713.92,11562.952884182698,17185.62309514057,0.739799769238219,230.84333333333333,24.9032,1.1840642282644738,34.36104596999582,12.71392,1.088395,18744.821823897237
2017-08-13 05:55:45,233.42,32.7649,6148.64,7647.982957999999,4548.172102752754,0.8039557663459952,228.1,28.6083,5089.38,6525.5532299999995,4084.2448718414803,0.7799154831198888,230.91,17.1114,2587.78,3951.193374,2985.853939887466,0.65493630785786,13825.800000000001,11618.2709144817,18059.262573047978,0.7655794329406294,230.80999999999997,26.161533333333335,1.1741259044235433,34.59328326830997,13.825800000000001,1.1058216666666667,18745.927645563905
2017-08-13 06:00:45,233.64,30.3395,5429.18,7088.52078,4557.535669206748,0.7659115587723508,228.19,28.8733,5102.96,6588.598327,4167.664472213088,0.7745137503811894,230.94,16.9797,2560.17,3921.2919180000004,2970.195259115488,0.6528894184714967,13092.31,11695.395400535323,17555.365410921037,0.7457725711511188,230.92333333333332,25.397499999999997,1.1836540265889055,33.14420710699871,13.09231,1.1215879166666667,18747.04923348057
2017-08-13 06:05:45,234.62,34.9431,6549.71,8198.350122,4930.947539651726,0.7989058655136075,229.21,28.4722,5051.14,6526.112962,4132.328047624536,0.7739890543439233,232.05,16.6684,2292.8,3867.90222,3115.081980218326,0.5927761017702252,13893.650000000001,12178.35756749459,18475.54879737684,0.7520020191212194,231.96000000000004,26.694566666666663,1.185549232626327,37.5588290750802,13.893650000000001,1.124415,18748.17364848057
2017-08-13 06:10:45,236.13,27.1518,4948.31,6411.354534,4076.726027652871,0.7718041443128218,230.73,25.1403,4538.22,5800.621419,3612.7230835149226,0.7823679002968561,233.27,16.6582,2286.69,3885.8583140000005,3141.8057992789636,0.5884645849699397,11773.220000000001,10831.254910446758,15997.649580593927,0.7359343596500324,233.37666666666667,22.983433333333334,1.1797808978332582,27.52083747278837,11.773220000000002,1.0694529166666666,18749.243101397235
2017-08-13 06:15:45,236.57,29.6113,5767.42,7005.145241,3976.0440630235667,0.823311980206236,231.49,14.7968,3041.28,3425.311232,1575.8721387426572,0.8878842808757649,233.77,17.0637,2318.24,3988.981149,3246.1875961622063,0.5811609314276054,11126.94,8798.10379792843,14185.042270036514,0.784413594840233,233.94333333333336,20.4906,1.1227790205605217,44.511629722897325,11.126940000000001,0.9541733333333334,18750.197274730566
2017-08-13 06:20:45,236.82,24.5182,4670.66,5806.400124,3449.524251891442,0.8043985774756435,231.66,14.0733,2959.68,3260.2206779999997,1367.235593033907,0.9078158481638832,233.86,16.6667,2232.33,3897.674462,3195.085129198749,0.5727338241723072,9862.67,8011.844974124098,12706.766678360691,0.7761746358966268,234.11333333333334,18.4194,1.156135205171277,33.11074193513362,9.86267,0.8745670833333332,18751.0718418139
2017-08-13 06:25:45,236.16,28.7669,5625.9,6793.591104,3808.1661306129945,0.8281187245266387,230.98,19.6103,4191,4529.5870939999995,1718.3358932791225,0.9252498987273033,233.32,18.1446,2705.94,4233.498072,3255.824725323481,0.6391735519845537,12522.84,8782.326749215597,15295.44980690623,0.8187297633016104,233.48666666666668,22.173933333333334,1.1449618821916958,29.73295972147476,12.52284,0.9327295833333334,18752.004571397232
2017-08-13 06:30:45,236.44,28.2839,5343.8,6687.445315999999,4020.6624347848865,0.7990794313061117,231.27,18.4399,3996.38,4264.595673000001,1488.5305337044072,0.9371064237817135,233.48,19.7008,2691.34,4599.742784,3730.1907033501748,0.585106630171084,12031.52,9239.383671839469,15169.828085573474,0.7931217105513537,233.73000000000002,22.14153333333333,1.159457493689291,27.74137894695641,12.03152,1.0230983333333332,18753.027669730567
2017-08-13 06:35:45,237.14,36.865,6390.76,8742.1661,5965.203663110692,0.7310270620458699,232.25,17.7421,3833.51,4120.602725,1511.1478740273642,0.9303274923209203,234.3,26.1121,3279.11,6118.065030000001,5165.090252765087,0.5359717466095648,13503.380000000001,12641.441789903143,18497.224709450595,0.7300219471897781,234.56333333333336,26.9064,1.0984950759567247,37.012012012012015,13.503380000000002,1.0639541666666665,18754.091623897235
2017-08-13 06:40:45,236.95,45.7679,8435.31,10844.703904999998,6815.654626741457,0.7778275989730676,232.4,14.3307,3065.85,3330.4546800000003,1300.9581672882125,0.9205499832833635,234.5,30.2552,3712.85,7094.8444,6045.788777133333,0.5233166212919341,15214.01,14162.401571163002,20785.565148510643,0.7319507500179824,234.61666666666667,30.11793333333333,0.994530084535049,52.41804993259829,15.21401,1.1965579166666664,18755.288181813903
2017-08-13 06:45:45,237.16,44.3878,8336.78,10527.010648,6427.756405986878,0.7919418226848555,232.53,16.3138,3591.73,3793.4479140000003,1220.5419629537344,0.9468246517223696,234.67,30.3162,3725.25,7114.302653999999,6061.007728935134,0.5236282712692139,15653.76,13709.306097875746,20808.298244278725,0.7522844884397996,234.78666666666666,30.339266666666663,1.0108467261059693,46.304788733632336,15.65376,1.2861570833333333,18756.574338897237
2017-08-13 06:50:45,236.37,49.7459,9635.4,11758.438383,6739.431730257951,0.8194455493282657,232.2,16.5711,3644.88,3847.80942,1233.0803373019685,0.947261052237873,234.38,30.4127,3654.61,7128.128626,6119.970870576154,0.5127025888211014,16934.89,14092.482938136072,22031.535912726475,0.7686658827184896,234.3166666666667,32.243233333333336,0.9033359413898724,54.28322428375151,16.93489,1.3578604166666666,18757.932199313902
2017-08-13 06:55:45,234.03,44.4386,8307.59,10399.965558,6256.4552263631085,0.7988093762108207,230.09,15.1618,3239.88,3488.578562,1293.583383027932,0.9287106316856395,232.37,30.7614,3994.5,7148.026518,5927.752765764712,0.5588255709378162,15541.970000000001,13477.791375155753,20571.91512312655,0.7554945617351891,232.16333333333333,30.1206,0.8930494335884177,49.663021320956425,15.541970000000001,1.3532025,18759.2854018139
2017-08-13 07:00:45,234.11,47.8111,9149.34,11193.056621000002,6447.797615101763,0.8174121073268177,230.32,14.9663,3217.58,3447.038216,1236.6290495392964,0.9334332253889929,232.71,29.8886,3543.32,6955.376106000001,5985.159993978084,0.509436146370774,15910.24,13669.586658619144,20976.01812249166,0.7584966749690282,232.38,30.888666666666666,0.8864790429468984,54.78525025359896,15.91024,1.31050875,18760.5959105639
2017-08-13 07:05:45,233.73,45.8202,8656.58,10709.555346,6305.410249352311,0.8083043338707071,229.93,13.97,2995.84,3212.1221,1158.7368466172163,0.9326669120081084,232.32,30.1391,3623.54,7001.915712,5991.392284465479,0.517506943676845,15275.96,13455.539380435006,20356.976542208748,0.750404165782005,231.99333333333334,29.976433333333333,0.8893933733727978,53.396723870863006,15.27596,1.2994249999999998,18761.895335563902
2017-08-13 07:10:45,233.61,44.5612,8431.55,10409.941932,6105.39561577396,0.8099516841762148,229.79,13.2764,2854.89,3050.783956,1075.5862745902866,0.935788977906897,232.14,30.0575,3633.22,6977.548049999999,5957.003375998606,0.5207015378417924,14919.659999999998,13137.985266362854,19879.7110485733,0.7504968237991936,231.84666666666666,29.298366666666666,0.8870805417373574,54.68552854482217,14.919659999999999,1.258150833333333,18763.153486397237
2017-08-13 07:15:45,233.77,43.669,7847.39,10208.502129999999,6529.317416553932,0.7687112075863377,229.95,16.9137,3652.31,3889.3053149999996,1336.909681761355,0.9390648725658094,232.26,29.4856,3639.71,6848.3254560000005,5801.040653813557,0.5314744492481959,15139.41,13667.267752128842,20395.97859766677,0.7422742638949374,231.99333333333334,30.022766666666666,0.8807724359895474,45.45295070518706,15.13941,1.2524612499999999,18764.405947647236
2017-08-13 07:20:45,233.86,43.2454,7409.42,10113.369244,6883.366380564464,0.7326361592498778,229.92,22.3317,4795.38,5134.504464,1835.0658697812255,0.9339518611040788,232.23,29.4019,3684.64,6828.003237,5748.482954213439,0.5396365338600674,15889.439999999999,14466.915204559129,21488.739819949984,0.7394309826045901,232.00333333333333,31.659666666666666,0.8979756037988,36.59461565188093,15.889439999999999,1.2928687499999998,18765.698816397235
2017-08-13 07:25:45,233.11,47.9989,8841.98,11189.023579,6856.649205772305,0.7902369619271314,229.32,23.4559,5024.82,5378.906988,1919.3291414333376,0.9341712008053038,231.8,30.1521,4053.94,6989.256780000001,5693.441912690071,0.5800244757926893,17920.739999999998,14469.420259895713,23032.955624606246,0.7780477804096997,231.41,33.86896666666667,0.9031588954669217,41.719410788046844,17.92074,1.4087574999999997,18767.107573897236
