DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-13 07:30:45,232.95,53.493,10395.83,12461.19435,6870.813870246517,0.8342563086659507,229.21,22.4198,4845.04,5138.842358,1712.6844948136247,0.9428271315732002,231.77,29.0279,3533.87,6727.796383,5724.9460254405785,0.5252641130652363,18774.739999999998,14308.44439050072,23605.55957700752,0.7953524651153419,231.30999999999997,34.98023333333334,0.907872551986497,52.923508228933095,18.774739999999998,1.528978333333333,18768.636552230568
2017-08-13 07:35:45,233.16,60.4159,11497.21,14086.571244,8139.143175309532,0.8161822916912511,229.66,22.0693,4771.69,5068.4354379999995,1708.8043577525934,0.9414522604401379,232.24,30.0256,3707.82,6973.1453440000005,5905.66057576533,0.5317284836448118,19976.719999999998,15753.608108827455,25441.02023121152,0.7852169377819284,231.68666666666664,37.5036,0.8747446263631813,61.09360168090531,19.976719999999997,1.6146441666666664,18770.251196397236
2017-08-13 07:40:45,232.99,66.8136,12448.31,15566.900663999999,9347.083739153279,0.7996652813997812,229.8,22.5545,4799.14,5183.0241000000005,1957.5479768273406,0.9259343401470967,232.29,30.7499,3798.02,7142.894271,6049.461351747329,0.5317200361511553,21045.47,17354.093067727947,27277.762989736955,0.7715247767171448,231.69333333333336,40.03933333333333,0.8171721240720542,66.86991125393362,21.04547,1.7092579166666666,18771.960454313903
2017-08-13 07:45:45,233.07,66.6964,12249.15,15544.929947999999,9570.954569201927,0.787983608866373,229.86,21.9453,4607.86,5044.346658,2052.5738540855905,0.9134701305058482,232.4,30.43,3712.69,7071.932,6018.982902162457,0.5249894936772582,20569.699999999997,17642.511325449974,27099.276078128554,0.7590497967804207,231.77666666666667,39.69056666666666,0.8269454791250156,68.04093667932852,20.569699999999997,1.7339654166666665,18773.69441973057
2017-08-13 07:50:45,233.36,65.118,11794.64,15195.93648,9581.38574396182,0.7761706569070891,230.15,22.6268,4733.5,5207.55802,2170.8611843382164,0.9089673090190553,232.75,30.406,3712.09,7076.996499999999,6025.302257390266,0.5245290145332134,20240.23,17777.549185690303,26938.971129249498,0.7513364152955265,232.08666666666667,39.3836,0.8344583919800077,65.34293462253322,20.24023,1.7004137499999996,18775.394833480572
2017-08-13 07:55:45,233.02,64.8531,11544.93,15112.069362,9751.370759898276,0.7639542754502082,229.88,24.4011,5151.81,5609.324868,2218.8689007382136,0.9184367319122442,232.32,31.9438,4337.11,7421.183615999999,6021.913575458123,0.5844229471225093,21033.850000000002,17992.15323609461,27679.241750698482,0.7599142414899864,231.74,40.39933333333333,0.8026236299301,60.53012425947624,21.03385,1.7197533333333335,18777.114586813906
2017-08-13 08:00:45,234.18,77.667,13905.01,18188.05806,11724.16960359372,0.7645131742008525,231.01,41.6455,8509.98,9620.526955,4487.179436069118,0.8845648517805125,233.2,55.2656,8360.84,12887.937919999998,9807.920183411663,0.6487337269855503,30775.829999999998,26019.2692230745,40300.795067736966,0.7636531723077038,232.79666666666665,58.1927,0.7674794885379209,33.46519408791824,30.77583,2.1587366666666665,18779.273323480575
2017-08-13 08:05:45,233.96,119.4953,22051.66,27957.120388,17185.018813883366,0.7887672154341477,230.48,90.2297,17483.31,20796.141256,11261.143928722568,0.8406997137007715,233.07,92.0444,15095.27,21452.788308,15243.193556960478,0.7036507228466332,54630.240000000005,43689.35629956641,69951.57593884546,0.7809722549747843,232.50333333333333,100.58980000000001,0.8702384195208702,18.794649159258682,54.63024000000001,3.5585862500000003,18782.831909730576
2017-08-13 08:10:45,234.07,124.2768,23343.56,29089.470575999996,17357.289676627788,0.802474556524222,230.37,98.3193,19001.38,22649.817141,12327.277664445519,0.8389197970876457,233.13,92.9018,15470.72,21658.196634,15156.988623028288,0.7143124730760536,57815.66,44841.55596410159,73167.03959104301,0.7901872253292274,232.5233333333333,105.16596666666665,0.9260719354329922,18.172070241988948,57.81566,4.685245833333333,18787.51715556391
2017-08-13 08:15:45,234.1,128.5074,24784.82,30083.582339999997,17050.942026033626,0.8238653136413674,230.52,96.7547,18235.68,22303.893444,12842.259836138897,0.8176007496532227,233.32,95.3795,16147.26,22253.944939999998,15313.525390482477,0.725590902805568,59167.76,45206.727252655,74461.21146149545,0.7946118366687625,232.64666666666668,106.88053333333333,0.9141186921511871,20.23461709272907,59.16776,4.8743091666666665,18792.391464730576
2017-08-13 08:20:45,233.8,130.8074,25188.9,30582.77012,17344.31160359975,0.8236304265821687,230.28,97.2095,18307.13,22385.40366,12882.363454903814,0.8178154961177949,233.03,96.4624,16489.28,22478.633072,15277.191818760808,0.7335535015489664,59985.31,45503.86687726437,75291.69487121336,0.7967055344232192,232.37,108.15976666666667,0.8994276369583007,20.939055280259787,59.98531,4.964711250000001,18797.356175980574
2017-08-13 08:25:45,233.57,131.9127,24147.56,30810.849339,19136.451683552954,0.7837356164484018,230.29,102.4207,19676.28,23586.463002999997,13006.35392235225,0.8342191873998803,232.61,107.929,18019.32,25105.364690000002,17480.94513907926,0.7177477890682654,61843.159999999996,49623.75074498446,79291.19167212678,0.7799499376390343,232.15666666666667,114.08746666666666,0.8040547331543387,15.624181914227222,61.84316,5.076186249999999,18802.432362230575
2017-08-13 08:30:45,233.06,125.0123,22732.18,29135.366638,18224.093436390285,0.7802263236444534,229.76,97.1719,18852.58,22326.215743999997,11959.9388289085,0.8444144863675113,232.02,102.577,16683.22,23799.91554,16973.68993892411,0.7009781178408333,58267.98,47157.7222042229,74960.0444021417,0.7773205107431235,231.61333333333334,108.25373333333333,0.8001842150711039,15.48082098477281,58.26798,5.004630833333334,18807.436993063908
2017-08-13 08:35:45,232.59,128.0081,23642.35,29773.403979000002,18096.819360711794,0.7940761498643418,229.55,90.0915,17130.44,20680.503825,11585.821674022074,0.8283376529391686,231.78,103.1895,16819.49,23917.26231,17004.12281022595,0.7032364232158644,57592.28,46686.763844959816,74138.55025500193,0.7768196141131638,231.30666666666664,107.09636666666667,0.7594535393128743,19.52609036534387,57.59228,4.827510833333333,18812.26450389724
2017-08-13 08:40:45,232.16,124.8542,22516.14,28986.151072,18254.325335908932,0.7767895759623673,229.08,95.8428,18630.76,21955.668624,11616.633184761331,0.8485626340540817,231.22,102.5211,16666.7,23704.928742,16856.593895959457,0.7030900696389868,57813.59999999999,46727.55241662972,74336.23947852674,0.7777310287090916,230.82000000000002,107.73936666666667,0.7538341564855771,15.885403694904465,57.813599999999994,4.808578333333333,18817.073082230574
2017-08-13 08:45:45,231.36,142.2043,26447.93,32900.386848,19568.915490214356,0.8038789975993171,228.56,98.8021,19308.12,22582.207975999998,11711.217662434507,0.8550147098335271,230.85,107.7069,17901.68,24864.137865,17255.584746606728,0.7199799203655196,63657.73,48535.71789925559,80050.12492650477,0.7952233685886828,230.25666666666666,116.23776666666667,0.7368588676404556,22.339153682982538,63.65773,5.061305416666666,18822.134387647242
2017-08-13 08:50:45,231.25,118.9757,22206.18,27513.130625,16243.704214122867,0.8071120768722043,228.11,87.814,16772.26,20031.25154,10951.818696050097,0.8373046470165787,230.4,97.0088,16186.46,22350.82752,15412.916774484618,0.7241995843561501,55164.9,42608.439684657584,69703.98356170976,0.791416748099653,229.92,101.26616666666666,0.7872303409881585,17.488104779977526,55.1649,4.9509429166666665,18827.08533056391
2017-08-13 08:55:45,234.25,122.564,23654.02,28710.617,16272.272931594063,0.8238771044175053,230.68,108.0544,21321.72,24925.988992000002,12910.81652998389,0.8554011640959646,232.86,115.8272,20034.26,26971.521792000003,18058.001385223422,0.7427930894853082,65010,47241.09084680138,80361.8116047401,0.808966332413609,232.59666666666666,115.48186666666668,0.8240301523380918,6.431716840970132,65.01,5.0072874999999994,18832.09261806391
2017-08-13 09:00:45,234.23,128.3577,24852.37,30065.224070999997,16919.734153423855,0.8266151598042418,230.67,114.661,23043.71,26448.85287,12981.881511352938,0.871255555515516,232.88,118.0216,20631.59,27484.870208,18159.17356110971,0.7506526261126305,68527.67,48060.7892258865,83701.14107133777,0.818718468146025,232.59333333333333,120.34676666666667,0.8269081945598954,6.65654221980205,68.52767,5.564069583333333,18837.656687647243
2017-08-13 09:05:45,233.95,129.559,24501.56,30310.328049999996,17843.4734305016,0.8083568069465353,230.52,116.044,23337.04,26750.46288,13075.543137195404,0.8723976143772807,232.8,112.9306,19998.16,26290.24368,17066.06308930621,0.7606684914531001,67836.76000000001,47985.07965700321,83092.68245150438,0.8163987248767877,232.42333333333332,119.51119999999999,0.8189080270196514,8.40741286172343,67.83676000000001,5.681851249999999,18843.338538897242
2017-08-13 09:10:45,233.71,136.1584,25959.24,31821.579664,18404.64047284538,0.8157747124467203,230.28,119.4157,24153.27,27499.047396,13145.993914290179,0.8783311527916172,232.69,113.3178,20102.06,26367.918882,17063.8310447605,0.7623680916935248,70214.57,48614.46543189606,85401.7101088375,0.822168196755279,232.2266666666667,122.96396666666665,0.8382614686800339,10.730325062708088,70.21457000000001,5.75213875,18849.09067764724
2017-08-13 09:15:45,233.46,132.7977,25466.73,31002.951042,17681.30754270591,0.8214292234794027,229.81,124.7799,25318.43,28675.668819,13463.695055669848,0.8829237832187701,232.35,113.2034,20116.24,26302.80999,16946.2297173278,0.7647943321511255,70901.40000000001,48091.23231570356,85672.48769355872,0.8275865672724094,231.87333333333333,123.59366666666665,0.8898536557315772,8.406795385955578,70.90140000000001,5.879832083333334,18854.970509730574
2017-08-13 09:20:45,233.15,125.3729,24132.78,29230.691635,16493.70373603391,0.8255972968872243,229.27,123.8868,25087.28,28403.526636,13318.735208853783,0.883245250545866,231.76,112.8857,20065.63,26162.389832,16788.124803700888,0.766964720304608,69285.69,46600.56374858858,83499.21784341676,0.8297765151516641,231.39333333333335,120.71513333333333,0.9176294332881968,6.485875562688352,69.28569,5.84112875,18860.811638480573
2017-08-13 09:25:45,233.22,122.3309,23369.8,28530.012498,16365.025545230175,0.8191303807398703,229.64,114.0246,22714.38,26184.609144,13026.538190925796,0.8674706532789636,231.94,114.5542,20500.17,26569.701148,16902.427312819087,0.7715619338662799,66584.35,46293.99104897506,81096.29629129238,0.8210529092578229,231.6,116.9699,0.8462867012089845,4.583230386620835,66.58435,5.661251666666667,18866.47289014724
2017-08-13 09:30:45,232.94,123.1558,23557.85,28687.912052,16371.438583117455,0.8211768760758469,229.05,125.0127,25240.6,28634.158935,13521.359752437638,0.8814856429796512,231.54,114.1037,20395.5,26419.570698,16793.37058534171,0.7719845349926132,69193.95,46686.1689208968,83470.95953152217,0.8289583633439536,231.17666666666665,120.7574,0.9199313656222384,5.5099728877899,69.19395,5.657429166666667,18872.130319313907
2017-08-13 09:35:45,233.18,122.3003,23409.08,28517.983954,16287.737177220211,0.8208532565892194,229.22,124.004,24964.49,28424.19688,13590.776552975243,0.878283038405411,231.73,112.8074,20064.43,26140.858802,16755.98841254078,0.7675505289238967,68438,46634.50214273624,82816.28242139869,0.8263833874088083,231.37666666666667,119.70390000000002,0.9321020558108709,5.761299339453449,68.438,5.734664583333334,18877.86498389724
2017-08-13 09:40:45,233.08,119.5495,22709.55,27864.59746,16146.582623123028,0.8149965213960065,229.27,118.7187,23848.96,27218.636349,13117.975134048094,0.8761996631354457,231.64,112.5009,20043.21,26059.708476,16654.673180522223,0.7691264090102555,66601.72,45919.23093769334,80897.24888318275,0.8232878239923118,231.33,116.92303333333332,0.8905027449963265,3.7820891292876033,66.60172,5.6266549999999995,18883.49163889724
2017-08-13 09:45:45,233.93,135.7371,25853.84,31752.979803000002,18434.497107980085,0.8142177572121072,230.38,126.5383,25626.32,29151.893554000002,13896.928475074876,0.8790619364924153,232.7,119.004,21411.45,27692.2308,17561.590348768776,0.7731933969003321,72891.61,49893.015931823735,88331.76012717803,0.8252027344983542,232.33666666666667,127.09313333333334,0.8421686919843377,6.801285356617736,72.89161,5.812222083333333,18889.303860980574
2017-08-13 09:50:45,234.61,151.141,28435.92,35459.19001,21183.781766221153,0.8019337156878277,231.1,145.7881,29763.28,33691.629909999996,15788.384642958456,0.8834027940917746,233.54,131.5636,24225.37,30725.363144000003,18899.190159733665,0.788448614470833,82424.56999999999,55871.35656891328,99576.19306107031,0.827753777948197,233.08333333333334,142.83089999999999,0.8509116910976111,7.888559128311856,82.42456999999999,6.4715074999999995,18895.775368480572
2017-08-13 09:55:45,234.3,151.453,28400.18,35485.437900000004,21275.480697797564,0.8003333671697481,230.86,144.1937,29279.3,33288.557582,15838.265605808288,0.8795604894527508,233.29,129.9016,23829.35,30304.744264,18722.702889378474,0.786324074950458,81508.82999999999,55836.44919298433,98799.78960731454,0.8249899146947735,232.8166666666667,141.84943333333334,0.8404323859975706,8.422898176305722,81.50882999999999,6.830558333333332,18902.605926813907
2017-08-13 10:00:45,234.11,144.2808,26731.26,33777.578088,20648.596085529352,0.7913906654395889,230.75,133.6546,26825.18,30840.798949999997,15217.246723435906,0.8697952359629127,233.12,127.2134,23177.57,29655.987807999998,18500.75300530615,0.7815477316101276,76734.01000000001,54366.59581427141,94041.66646286345,0.8159575737665374,232.66,135.04959999999997,0.8209404280924939,6.8354145439897875,76.73401000000001,6.593451666666667,18909.199378480575
2017-08-13 10:05:45,234.3,154.3904,29064.45,36173.67072,21535.835241673016,0.8034697453009823,230.76,147.1816,30084.97,33963.626016,15761.423547821183,0.8857997077764077,233.34,129.0845,23634.79,30120.57723,18672.061330348464,0.7846725452678186,82784.20999999999,55969.32011984266,99928.92584232817,0.8284309002842701,232.79999999999998,143.55216666666666,0.8762886597938111,10.078333892557065,82.78420999999999,6.646592500000001,18915.845970980576
2017-08-13 10:10:45,233.91,153.1003,28415.27,35811.691173,21795.633863171446,0.7934635050528839,230.33,148.5426,30004.38,34213.817058,16441.48589677623,0.8769667514482797,232.84,133.9015,24348.69,31177.62526,19472.688877935943,0.7809667925940039,82768.34,57709.808637883616,100901.04122047871,0.8202922288893235,232.36,145.18146666666667,0.873644344981925,7.769563791888956,82.76834,6.898022916666666,18922.743993897242
2017-08-13 10:15:45,233.56,165.7667,31139.48,38716.470451999994,23006.474514583686,0.8042954235357322,230.18,149.4981,29754.9,34411.472658,17285.69861134578,0.8646796461087394,232.62,144.5979,26047.32,33636.363498000006,21282.435720264428,0.7743797869692054,86941.70000000001,61574.60884619389,106537.74755199108,0.8160647469815515,232.12,153.28756666666666,0.8357745993451652,8.14099512745869,86.94170000000001,7.071251666666667,18929.81524556391
2017-08-13 10:20:45,232.74,163.6219,30902.05,38081.36100600001,22254.28861740581,0.8114744111989891,229.21,151.1599,30066.89,34647.360679,17216.902385406476,0.8677974140242015,231.74,143.3549,25760.83,33221.064525999995,20976.62427445739,0.775436620335831,86729.77,60447.81527726968,105716.561503143,0.8203990819113189,231.23000000000002,152.71223333333333,0.8735890671625698,7.143937606395655,86.72977,7.236311250000001,18937.05155681391
2017-08-13 10:25:45,231.7,166.9185,31874.9,38675.016449999996,21903.1424092017,0.8241728879730058,228.18,154.4036,30805.56,35231.813448,17096.729275539037,0.8743677087603544,230.73,144.9197,26250.01,33437.322381,20712.110056940684,0.7850511982058699,88930.47,59711.98174168142,107117.4554306617,0.8302145494630954,230.20333333333335,155.41393333333335,0.8789331170993789,7.402532334080715,88.93047,7.3191766666666656,18944.370733480577
2017-08-13 10:30:45,231.34,168.9405,32483.28,39082.69527,21732.316719790375,0.831142268351545,228.04,150.6853,29949.61,34362.275812,16845.974588246896,0.8715840057817414,230.53,144.6695,26214.57,33350.659835,20617.051950872657,0.7860285262628898,88647.45999999999,59195.343258909925,106594.84428428877,0.8316299028832665,229.97,154.7651,0.8392399008566365,9.159300126449695,88.64746,7.399080416666665,18951.769813897245
2017-08-13 10:35:45,231.29,161.2946,30619.47,37305.828034,21311.33177963029,0.8207690758691606,227.92,148.0774,29374.81,33749.801008,16618.35146888818,0.8703698724930864,230.36,141.6714,25475.43,32635.423704000004,20397.876032928165,0.780606687722506,85469.70999999999,58327.559281446636,103475.48259957414,0.8259899625764272,229.85666666666665,150.3478,0.8425540554258454,7.280984490627729,85.46970999999999,7.2548820833333325,18959.024695980577
2017-08-13 10:40:45,231.46,165.3852,31833.15,38280.058392,21260.60750713463,0.8315857221015287,227.9,155.6448,31110.71,35471.44992,17039.58575561531,0.8770633867565344,230.53,142.4554,25689.81,32840.243362,20457.64517825268,0.7822661274710928,88633.67,58757.83844100262,106341.01295327154,0.8334852898095628,229.96333333333334,154.4951333333333,0.89724448825175,7.792953132935784,88.63367,7.2543075,18966.279003480577
2017-08-13 10:45:45,231.51,162.3035,31045.44,37574.883285,21167.250862777924,0.8262285145245793,227.81,155.8051,31111.61,35493.959831,17084.756588624303,0.8765325184378975,230.37,143.7982,25919.41,33126.791334,20629.311412121286,0.7824304424376098,88076.46,58881.31886352351,105945.61112778353,0.831336560924349,229.89666666666668,153.96893333333335,0.9076541634647477,6.605704873797058,88.07646000000001,7.362922083333332,18973.64192556391
2017-08-13 10:50:45,231.19,155.5262,29399.65,35956.102177999994,20700.286561114943,0.8176539785780338,227.71,142.1103,27985.73,32359.936413,16246.98128947354,0.8648264830569091,230.06,139.6243,24916.19,32121.966458000003,20273.23864144003,0.7756744915532592,82301.57,57220.506492028515,100238.38978988628,0.8210583806515213,229.65333333333334,145.75359999999998,0.8462029725963749,6.704877272328103,82.30157000000001,7.099084583333334,18980.74101014724
2017-08-13 10:55:45,231.24,158.7697,30042.87,36713.905428,21103.004855688865,0.8182967638492551,227.64,150.8942,30091.04,34349.555688,16565.665929307313,0.876024140554234,230.07,139.088,24799.48,31999.97616,20223.35941356352,0.7749843273633239,84933.39,57892.0301985597,102787.00257037875,0.8263047649613646,229.65,149.58396666666667,0.8752449379490613,7.016772519514686,84.93339,6.968123333333335,18987.709133480574
2017-08-13 11:00:45,231.28,162.8265,30841.85,37658.51292,21608.884374796104,0.8189874641497128,227.74,149.3888,29773.03,34021.805312000004,16463.593815043292,0.8751161123568773,230.23,139.8423,24879.68,32195.892728999996,20434.701654657812,0.7727594388954458,85494.56,58507.17984449721,103597.34496091075,0.8252582151816605,229.75,150.68586666666667,0.8748639825897676,8.056915755868284,85.49455999999999,7.1011645833333334,18994.81029806391
2017-08-13 11:05:45,230.92,160.0695,30078.25,36963.24894,21484.42806168949,0.8137339347205123,227.37,144.5643,28650.05,32869.584891,16111.61835149267,0.8716279835905275,229.79,141.0629,25106.44,32414.843791000003,20503.38431872484,0.7745352765503937,83834.74,58099.43073190701,101999.05628112087,0.8219168201805911,229.35999999999999,148.56556666666668,0.8676316707359525,7.743337565658432,83.83474000000001,7.055387499999999,19001.86568556391
2017-08-13 11:10:45,230.94,166.6101,31944.8,38476.936493999994,21447.713046460423,0.8302324174114382,227.46,147.4786,29441.09,33545.482356,16078.607094789257,0.8776469417717023,229.93,143.9867,25837.63,33106.86193100001,20699.787025508198,0.7804312608621666,87223.52,58226.10716675788,104872.40817767644,0.8317108524124343,229.4433333333333,152.69180000000003,0.8644109656705179,9.11528975360822,87.22352000000001,7.1274275000000005,19008.99311306391
2017-08-13 11:15:45,230.89,160.5245,30639.23,37063.50180499999,20855.233181538337,0.826668515058301,226.86,160.4015,31671.19,36388.684290000005,17918.483985571806,0.8703582066225894,229.39,152.3526,27223.49,34948.162914,21914.736669268575,0.7789676975866006,89533.91,60688.453836378714,108163.80849867653,0.8277621807399239,229.04666666666665,157.75953333333334,0.9546817242483217,3.4273258921912007,89.53391,7.364892916666666,19016.358005980575
2017-08-13 11:20:45,231.1,158.5205,30335.8,36634.08755,20537.66318209218,0.8280757630061405,226.95,159.443,31109.79,36185.58885,18481.82368104253,0.859728720429542,229.63,148.566,26415.91,34115.21058,21588.128492058866,0.7743147279731668,87861.5,60607.61535519357,106737.65137613389,0.8231537687707216,229.22666666666666,155.50983333333332,0.9931945090739898,4.465205308560327,87.8615,7.391475416666666,19023.74948139724
2017-08-13 11:25:45,230.74,170.3057,32556.86,39296.337218,22005.748923660198,0.8284960458117983,227.22,149.4966,29150.67,33968.617452,17438.61835557562,0.8581647469518566,229.82,146.7447,26486.74,33724.866954,20876.284517063876,0.7853771531886946,88194.27,60320.651796299695,106849.47493536567,0.8254066765732786,229.26,155.51566666666668,0.8898194190002583,9.51031728850469,88.19427,7.335657083333334,19031.085138480576
2017-08-13 11:30:45,230.57,174.3023,33205.46,40188.881311,22639.425947184372,0.8262349912912708,227.15,155.7645,30870.61,35381.906175000004,17288.282818267497,0.8724970850160816,229.81,144.1539,26510.33,33128.007759,19866.2352088025,0.8002391871209897,90586.4,59793.94397425437,108541.28984380215,0.8345800950989214,229.17666666666665,158.07356666666666,0.8843250476342746,10.266569974697438,90.5864,7.449194583333332,19038.534333063908
2017-08-13 11:35:45,230.6,163.7293,30970.72,37755.976579999995,21594.635217829175,0.8202865560735022,227.22,139.7748,27792.51,31759.630055999998,15370.442062409218,0.8750892233629612,230.02,123.9806,22652.83,28518.017612,17324.16293820403,0.7943339648709662,81416.06,54289.24021844243,97856.50938705787,0.8319943201526845,229.28,142.4949,0.8984647592463374,14.901866663298122,81.41606,7.166769166666666,19045.701102230574
2017-08-13 11:40:45,230.44,162.3471,30320.98,37411.265724000004,21914.40108493357,0.8104772563348088,227.28,133.8216,26225.59,30414.973248,15404.188613116092,0.8622591835330488,229.91,129.0592,23276.33,29672.000672000002,18402.17611072855,0.7844543499880924,79822.9,55720.76580877821,97347.31175911693,0.8199805270177303,229.21,141.74263333333332,0.8420225993630326,14.536534408960488,79.82289999999999,6.71829,19052.419392230575
2017-08-13 11:45:45,230.42,164.2198,31136.41,37839.526315999996,21502.41205379425,0.8228541166181126,227.27,138.5642,27351.99,31491.485734,15607.123911042212,0.8685519073642574,229.73,138.7152,25237.59,31867.042896000003,19456.938966019403,0.7919652313634616,83725.99,56566.47493085587,101043.59201643242,0.8286125654201199,229.14,147.16639999999998,0.8160949637775928,11.587835266745678,83.72599000000001,6.814537083333333,19059.23392931391
2017-08-13 11:50:45,230.12,163.0948,31007.75,37531.375375999996,21145.29681871879,0.8261820860374963,226.91,139.3134,27637.66,31611.603594,15344.485377769885,0.8742884529035955,229.41,138.8123,25573.42,31844.929742999997,18976.294154555206,0.8030609646931762,84218.83,55466.076351043885,100842.93208920857,0.8351485647551143,228.8133333333333,147.0735,0.8318279820523168,10.893396838995466,84.21883,6.997700833333333,19066.231630147242
2017-08-13 11:55:45,230.19,152.5506,28459.74,35115.622614,20570.613765789003,0.8104580776720612,227.04,130.7098,25770.79,29676.352992,14715.71641754785,0.8683947790669277,229.43,132.9204,24286.39,30495.927372000002,18443.77529266172,0.7963814218123656,78516.92,53730.10547599857,95141.1107815561,0.8252680608309774,228.88666666666668,138.72693333333333,0.8068039495529195,9.964659590255005,78.51692,6.78065625,19073.012286397243
2017-08-13 12:00:45,229.96,155.7004,29406.49,35804.863984,20426.615744969607,0.8212987490509887,227.05,121.0497,23700.09,27484.334385000002,13917.412495805154,0.8623126784883933,229.41,132.3472,23754.49,30361.771151999998,18909.292750558365,0.782381564009491,76861.07,53253.32099133312,93506.89962858817,0.8219828729782954,228.80666666666664,136.36576666666664,0.7677515223915238,14.178509611283205,76.86107000000001,6.474082916666665,19079.48636931391
2017-08-13 12:05:45,230.04,155.8692,29362.06,35856.150768,20579.916920482137,0.8188848878392244,226.96,129.5447,25580.57,29401.465112,14494.157071290947,0.8700440574153384,229.3,135.2181,24314.25,31005.51033,19239.514488708825,0.7841912531423249,79256.88,54313.58848048191,96081.31410925611,0.8248937968299987,228.76666666666665,140.21066666666667,0.7897420952935934,11.167861693832142,79.25688000000001,6.504914583333333,19085.99128389724
2017-08-13 12:10:45,230.18,150.8368,28459.95,34719.614624,19886.751510404476,0.8197081191197038,226.93,125.3736,24810.53,28451.031048,13924.753815179645,0.8720432647288572,229.37,128.3494,22952.53,29439.501878000003,18435.44513766526,0.7796507595514826,76223.01,52246.95046324938,92410.44900967278,0.8248310750229293,228.82666666666668,134.85326666666666,0.828866099522204,11.852537004418153,76.22300999999999,6.47832875,19092.46961264724
2017-08-13 12:15:45,230.27,151.2299,28575.64,34823.709073,19902.851860759612,0.820580023227786,227.23,115.615,22555.92,26271.19645,13468.713222431186,0.858579853526237,229.62,126.6269,22518.74,29076.068778,18393.589220034963,0.7744767757957186,73650.3,51765.15430322576,90022.20776078964,0.81813478953667,229.04,131.1572666666667,0.7902549772965431,15.304247979143588,73.6503,6.24472125,19098.714333897242
2017-08-13 12:20:45,230.36,155.5451,29450.34,35831.369236,20409.91169042549,0.8219150043088798,227.11,127.3428,25195.72,28920.823308000003,14198.229273193057,0.8711964985115215,229.59,129.7693,23257.58,29793.733587,18621.265628220113,0.7806198552486239,77903.64,53229.40659183866,94352.24878808601,0.8256680789344047,229.02,137.5524,0.8339882979652417,13.080615096501393,77.90364,6.3147475,19105.029081397242
2017-08-13 12:25:45,230.72,153.4418,29100.83,35402.092096,20160.60063799602,0.8220087649364665,227.5,124.8842,24710.94,28411.1555,14020.09989841657,0.8697618792730903,229.97,126.8671,22667.92,29175.626987,18367.977922410588,0.7769471418763446,76479.69,52548.67845882318,92792.81540218988,0.8241984001510866,229.39666666666668,135.06436666666667,0.8268065505165761,13.606426170633206,76.47969,6.432638750000001,19111.461720147243
2017-08-13 12:30:45,231.04,134.0769,25086.37,30977.126976,18172.958920063815,0.8098352703733966,227.78,108.8602,21308.33,24796.176356,12680.90826750802,0.859339347086228,230.02,117.8349,21010.47,27104.383698,17123.310603604325,0.7751687045940963,67405.17,47977.17779117616,82736.12591567861,0.8147005827744059,229.61333333333334,120.25733333333334,0.7984437605249447,11.491662324127143,67.40517,5.995202499999999,19117.45692264724
2017-08-13 12:35:45,231.18,130.4839,24431.44,30165.268002,17693.16628415856,0.8099195405252212,228.23,95.5506,19228.14,21807.513437999998,10288.161861525632,0.8817208827896265,230.3,110.5616,19573.36,25462.33648,16285.397057828795,0.7687181423972762,63232.94,44266.72520351299,77187.74294722531,0.8192095996800105,229.90333333333334,112.19869999999999,0.7278421365501498,16.29715852322711,63.23294,5.443254583333333,19122.900177230575
2017-08-13 12:40:45,231.27,135.7848,25442.2,31402.950696,18407.600918517513,0.8101850124307185,228.45,93.4338,18531.68,21344.95161,10591.685211090897,0.8681996726250718,230.55,113.4313,20023.25,26151.586215,16821.85842878479,0.7656610132702041,63997.130000000005,45821.1445583932,78709.65593164582,0.8130785129537007,230.09,114.21663333333333,0.7127645703855078,18.88356015863421,63.997130000000006,5.301252916666667,19128.20143014724
2017-08-13 12:45:45,231.75,127.0551,23356.02,29445.019425,17930.574410716104,0.7932078312765454,229.02,85.6562,17134.51,19616.982924,9551.67975281875,0.8734528681797,230.97,109.3864,19122.53,25264.976808,16512.05315846209,0.7568789849015404,59613.06,43994.307321996945,74089.24347910372,0.8046115360431961,230.58,107.3659,0.6765547749154316,20.220293407869722,59.61306,5.150424583333333,19133.351854730576
2017-08-13 12:50:45,231.55,136.185,25524.12,31533.63675,18517.276930114498,0.8094251926080172,229.03,82.9775,16374.53,19004.336825000002,9645.702951944513,0.8616207000951215,230.89,112.6134,19706.51,26001.307925999998,16962.35471514997,0.7579045660350986,61605.16,45125.33459720898,76364.20340143454,0.8067282477386875,230.49,110.59196666666668,0.6334331207427688,24.969685863258906,61.605160000000005,5.0507591666666665,19138.402613897244
2017-08-13 12:55:45,231.83,129.2295,23957.17,29959.274985000004,17989.223530156796,0.7996578692907242,229.07,87.8558,17514.41,20125.128106,9912.932141138219,0.8702757024825271,230.98,109.4611,19133.1,25283.324878,16527.88556580949,0.756747781089838,60604.68,44430.04123710451,75146.22946118593,0.8064899654253865,230.62666666666667,108.8488,0.6749725385905093,19.286386253224652,60.60468,5.092076666666666,19143.49469056391
2017-08-13 13:00:45,231.96,137.0081,26149.18,31780.398876000003,18061.399116493223,0.8228084267295777,229.17,87.9521,17618.78,20155.982756999998,9789.90460689384,0.8741216051041296,231.17,110.5502,19416.84,25555.889734,16615.950906004946,0.759779456011954,63184.8,44467.25462939201,77263.54693718886,0.8177828032068716,230.76666666666665,111.8368,0.6918965766286281,22.507171163695684,63.1848,5.157895,19148.652585563912
2017-08-13 13:05:45,231.53,136.2549,25810.6,31547.096996999997,18139.246306782603,0.8181608596966777,228.93,81.0124,15890.28,18546.168732000002,9563.439556844312,0.8567958282716652,230.84,112.8551,19897.5,26051.471284,16815.726264752186,0.7637764402281734,61598.38,44518.4121283791,76001.64101555051,0.8104874997027565,230.43333333333337,110.04079999999999,0.6523940402141003,26.37967008600446,61.59838,5.199299166666666,19153.85188473058
2017-08-13 13:10:45,231.65,143.8526,27571.33,33323.454789999996,18715.61917683392,0.8273851007871446,228.96,90.2893,18084.25,20672.638128,10015.880845374475,0.8747915910889882,231.07,113.4306,19877.03,26210.408742,17084.765283778706,0.758363984158275,65532.61,45816.2653059871,79960.32228549792,0.8195641053823689,230.56000000000003,115.8575,0.6939625260236045,24.16339037179293,65.53261,5.297124583333333,19159.14900931391
2017-08-13 13:15:45,231.5,139.0576,26542.53,32191.834400000003,18215.606035378663,0.8245112617751288,228.73,90.33,18016.5,20661.1809,10113.858014255728,0.8719975923544622,230.89,112.1497,19550.1,25894.244232999998,16979.560488665593,0.7549978993047833,64109.13,45309.024538299986,78504.065206645,0.8166345249923881,230.37333333333333,113.84576666666668,0.7133348767218479,22.145604594285892,64.10913,5.401739166666666,19164.55074848058
2017-08-13 13:20:45,231.46,135.5731,25895.27,31379.749726000002,17723.53476295,0.8252223241456964,228.7,87.5595,17380.76,20024.857649999998,9945.0543349528,0.86795922866398,230.84,111.8717,19624.34,25824.463228,16786.547607495835,0.759912793800974,62900.369999999995,44455.13670539863,77024.12430941737,0.8166320690296958,230.33333333333334,111.66810000000002,0.7091172214182434,21.589513925642166,62.900369999999995,5.2920625,19169.84281098058
2017-08-13 13:25:45,231.23,132.8171,25243.37,30711.298033000003,17491.600781942456,0.8219571173082757,228.64,80.7884,15808.96,18471.459776,9553.617638087993,0.8558587243083304,230.77,108.1072,18853.77,24947.898544000003,16338.084298620122,0.7557257765317613,59906.100000000006,43383.30271865057,73965.20649594696,0.8099227033630015,230.21333333333334,107.23756666666668,0.6834240704274377,24.66408693222246,59.90610000000001,5.11693625,19174.95974723058
2017-08-13 13:30:45,230.99,130.8978,24485.6,30236.082822,17739.112070756066,0.8098138950123557,228.18,89.5484,17816.22,20433.153912,10004.80303169837,0.8719270689551687,230.32,109.7693,19196.42,25282.065176,16452.363925804464,0.7592900289736995,61498.24,44196.2790282589,75732.05796121823,0.8120502948895532,229.83,110.07183333333332,0.7179219423051845,18.920341413410345,61.498239999999996,5.058514166666666,19180.018261397247
2017-08-13 13:35:45,231.4,131.8906,24600.58,30519.48484,18062.40345476177,0.8060614433359485,228.6,87.3753,17402.95,19973.99358,9802.946028178523,0.8712804442585589,230.71,112.5884,19767.97,25975.269764,16850.578666374415,0.7610304023636011,61771.5,44715.92814931471,76257.6713682281,0.8100365365436061,230.23666666666668,110.61809999999998,0.7108627354461429,21.01175124143336,61.7715,5.136239166666666,19185.154500563913
2017-08-13 13:40:45,230.94,134.5417,25227.24,31071.060198,18138.278413624037,0.8119207983004019,228.48,78.2313,15179.04,17874.287424000002,9438.585465744569,0.8492109162135849,230.38,114.1346,19969.17,26294.329148,17106.256015109284,0.7594477838777223,60375.45,44683.11989447789,75111.75784260934,0.8038082416671956,229.9333333333333,108.9692,0.6320672658741602,28.207878923585746,60.375449999999994,5.08945625,19190.243956813913
2017-08-13 13:45:45,230.35,137.162,25898.67,31595.2667,18097.50728899505,0.8197009459014948,227.68,87.5105,17386.11,19924.390639999998,9731.624810031444,0.8726043528325442,229.78,112.781,19640.63,25914.818180000002,16906.314042556958,0.7578918695697366,62925.41,44735.44614158345,77206.65363266702,0.8150257398719266,229.26999999999998,112.48450000000001,0.6935054738953963,22.202170076766144,62.92541000000001,5.137535833333333,19195.381492647244
2017-08-13 13:50:45,229.95,133.6622,25131.72,30735.622890000002,17693.930153527,0.8176740094041413,227.22,90.3398,18017.88,20527.009356,9834.33339921479,0.8777644949400978,229.33,113.2528,19867.37,25972.264624,16728.602421666368,0.7649456174738534,63016.97,44256.86597440815,77005.25107976486,0.818346399971149,228.83333333333334,112.41826666666667,0.7050254916241852,19.63957221661486,63.01697,5.247599166666666,19200.62909181391
2017-08-13 13:55:45,230.25,131.0712,24622.84,30179.1438,17449.827243714433,0.8158892831147847,227.69,82.6035,16278.12,18807.990915,9421.42937798307,0.8654895716170119,229.7,110.1129,19318.6,25292.933129999998,16325.567688709985,0.7637943729462586,60219.56,43196.824310407486,74110.46509837738,0.8125648640858211,229.21333333333334,107.9292,0.6645919376417925,23.46510490210249,60.219559999999994,5.1348554166666664,19205.763947230575
2017-08-13 14:00:45,232.24,125.3353,23156.7,29107.870072,17636.19418237487,0.7955477313427799,229.5,84.5334,16731.38,19400.4153,9820.236102460778,0.8624238059481129,231.39,110.2917,19309.42,25520.396463,16686.429662821913,0.7566269602431606,59197.5,44142.85994765756,73843.99833844663,0.8016562121769484,231.04333333333332,106.72013333333332,0.667984360798114,20.789641692101828,59.1975,4.975710833333332,19210.739658063907
2017-08-13 14:05:45,231.64,128.9736,24089.87,29875.444703999998,17669.758335779854,0.8063434783541357,228.83,86.6978,17226.42,19839.057574000002,9840.66356543536,0.868308382882865,230.82,109.6019,19153.8,25298.310558,16526.84067355326,0.757117751246162,60470.09,44037.26257476847,74805.8305193332,0.8083606529088905,230.42999999999998,108.42443333333334,0.6943540337629501,20.038503006548652,60.47009,4.986149583333333,19215.72580764724
2017-08-13 14:10:45,231.38,139.3065,26142.69,32232.73797,18854.950453570007,0.8110601719385987,228.59,94.1237,18714.23,21515.736583,10616.238327022647,0.8697926714155105,230.57,122.0356,21520.39,28137.748292,18127.484469496838,0.7648227490228342,66377.31,47598.67325008949,81679.74643695269,0.8126532328456186,230.17999999999998,118.4886,0.6907637501085998,20.563075266312545,66.37731,5.285308333333333,19221.01111598057
2017-08-13 14:15:45,231.14,139.7235,26059.59,32295.689789999997,19076.408153628137,0.8069061280143044,228.58,89.8939,17589.58,20547.947662000002,10621.903244894076,0.8560261243281728,230.27,129.9254,22515.89,29917.921858,19700.678815951855,0.7525887027470556,66165.06,49398.99021447407,82571.63798189608,0.8013049228175267,229.99666666666667,119.8476,0.6159509558109497,24.993157977297834,66.16506,5.52259875,19226.533714730573
2017-08-13 14:20:45,232.17,143.2065,26712.57,33248.253104999996,19796.083919029083,0.8034277745552552,229.43,99.6905,19972.29,22871.991415,11146.103509466153,0.8732204222017018,231.24,130.5167,22574.82,30180.681707999996,20031.251841240617,0.7479890685840966,69259.68,50973.439269735856,85995.31838819977,0.8053889595169377,230.9466666666667,124.47123333333332,0.6567172796028,19.908803560233583,69.25967999999999,5.642697499999999,19232.176412230572
2017-08-13 14:25:45,232.97,148.425,27543.5,34578.572250000005,20905.340623832715,0.7965482149136448,230.36,101.9778,20586.31,23491.606008000002,11316.333037649689,0.8763262074542452,232.13,131.8,22843.27,30594.734,20352.463345694938,0.7466405820034259,70973.08,52574.13700717734,88324.50377293865,0.8035491507821539,231.82000000000002,127.40093333333334,0.6297989819687723,19.95521749186558,70.97308,5.843031666666667,19238.01944389724
2017-08-13 14:30:45,233.2,152.7614,28550.69,35623.95848,21305.50441338257,0.8014463079960338,231.06,86.948,17233.4,20090.204879999998,10325.999058704956,0.8578011077007993,232.72,130.5712,22618.76,30386.529664,20291.20206107938,0.7443679897016093,68402.84999999999,51922.70553316691,85877.33832628059,0.796518049268267,232.32666666666668,123.42686666666668,0.5452093316881459,29.555045551940896,68.40284999999999,5.807330416666666,19243.826774313908
2017-08-13 14:35:45,233.01,152.3751,28682.42,35504.922051,20926.496906820936,0.8078434860045596,230.5,95.9618,19415.24,22119.1949,10597.510970345154,0.8777552748992687,232.34,128.2933,22251.01,29807.665321999997,19834.04814777511,0.7464861725878714,70348.67,51358.0560249412,87101.00624809049,0.8076677070713204,231.95000000000002,125.5434,0.625134727311928,23.562847588961276,70.34867,5.781313333333333,19249.60808764724
2017-08-13 14:40:45,232.65,157.7715,29808.15,36705.539475000005,21418.93605500244,0.812088595518456,230.13,102.5591,20942.73,23601.925683,10883.609515824934,0.8873314102113554,231.99,130.9967,22898.68,30389.924433000004,19979.938971404557,0.7534957860946385,73649.56,52282.484542231934,90320.07461302454,0.8154284672100948,231.59,130.44243333333335,0.6304244570145551,21.375968402920023,73.64956,5.999926249999999,19255.60801389724
2017-08-13 14:45:45,232.93,160.2781,30443.34,37333.577833,21610.161578689535,0.8154412667379133,230.52,97.9586,19934.17,22581.416472,10608.922485012936,0.8827688034857124,232.38,128.3626,22104.43,29828.900987999998,20028.91680862965,0.7410407111174659,72481.94,52248.00087233212,89350.3509859856,0.8112104675600953,231.94333333333336,128.86643333333333,0.613655634278493,24.375367467038867,72.48194000000001,6.0888124999999995,19261.696826397238
2017-08-13 14:50:45,232.98,163.0884,31063.97,37996.335432,21880.38560218166,0.8175517361560701,230.57,99.667,20227.05,22980.22019,10906.739580570524,0.8801939160183477,232.41,130.9017,22558.46,30422.864097,20412.411476671045,0.7414969191616804,73849.48000000001,53199.53665942323,91016.13261970495,0.8113889029823668,231.98666666666665,131.21903333333333,0.610667279728716,24.287152448158572,73.84948000000001,6.0971425,19267.793968897236
2017-08-13 14:55:45,232.64,165.5517,31422.07,38513.947488,22270.55607800401,0.8158620980046345,230.12,105.6585,21612.99,24314.13402,11138.032878494358,0.8889064271103331,232.1,130.2698,22303.81,30235.62058,20414.034665925778,0.7376666849283502,75338.87,53822.623622424144,92589.5250364642,0.8136867531216901,231.62,133.82666666666668,0.6476124686987307,23.706062568496556,75.33887,6.21618125,19274.010150147238
2017-08-13 15:00:45,232.46,181.7659,34813.35,42253.301114,23945.189846978745,0.8239202401268741,229.9,117.3778,24228.51,26985.15622,11881.833166549037,0.8978458305919712,232.17,131.3702,22614.18,30500.219334,20466.124263028098,0.7414431926655337,81656.04000000001,56293.14727655588,99179.7726292091,0.8233134422003279,231.51,143.50463333333332,0.6954343224914626,26.66204273543782,81.65604,6.5414545833333335,19280.551604730572
2017-08-13 15:05:45,232.54,170.2335,32356.14,39586.09809,22806.56410535137,0.8173611838791864,230.12,104.034,21135.57,23940.30408,11243.924591438916,0.8828446760480746,232.27,128.0063,22060.05,29732.023301000005,19933.57478147628,0.7419626231511137,75551.76,53984.063478266566,92856.59668932043,0.8136391241300933,231.64333333333332,134.09126666666666,0.6576201919617712,26.95345806761465,75.55176,6.550324999999999,19287.101929730572
2017-08-13 15:10:45,232.97,175.362,33449.52,40854.085139999996,23456.041532960517,0.8187558205103402,230.38,114.824,23687.39,26453.15312,11776.114171409248,0.8954467504326002,232.67,131.2297,22849.21,30533.214299,20253.16710553088,0.7483394894571692,79986.12,55485.32280990065,97346.80498081732,0.8216614815017469,232.00666666666666,140.4719,0.7011292778943128,24.837778943689084,79.98612,6.480745,19293.582674730573
2017-08-13 15:15:45,232.85,171.8302,32758.39,40010.66207,22972.613344755457,0.8187415130169077,230.2,114.783,23662.85,26423.046599999998,11757.845104578962,0.8955382911825164,232.48,130.2471,22670.86,30279.845807999995,20072.398187975818,0.7487112102139672,79092.1,54802.85663731024,96223.24759651162,0.8219645665219403,231.84333333333333,138.95343333333332,0.7088119851048892,23.66027659626019,79.0921,6.628259166666666,19300.21093389724
2017-08-13 15:20:45,232.67,174.8759,33447.19,40688.375652999996,23169.579072213262,0.8220330613648841,230.23,107.2951,21960.12,24702.550873,11312.344992032073,0.8889818753091815,232.57,126.8468,21757.43,29500.760276,19922.577560574828,0.7375209925589783,77164.73999999999,54404.501624820165,94415.2895261814,0.8172907204674956,231.82333333333335,136.33926666666665,0.6873049879937432,28.265249091848837,77.16474,6.510701666666666,19306.721635563907
2017-08-13 15:25:45,232.98,174.7823,33459.51,40720.780254,23208.686629244145,0.82168145578972,230.48,111.6859,22929.5,25741.366232,11698.545432657427,0.8907646856558659,232.81,129.1218,22353.33,30060.846258,20099.33122415302,0.7436028183688002,78742.34,55006.56328605459,96052.47583075787,0.8197845950243082,232.09,138.53,0.6936964108750975,26.169277412834756,78.74234,6.496128333333332,19313.21776389724
2017-08-13 15:30:45,232.87,179.6278,34272.16,41829.925786,23982.52989566921,0.8193215588125787,230.3,119.1554,24828.97,27441.48862,11685.783945490755,0.9047967602568057,232.5,138.0095,23605.62,32087.20875,21733.929000106647,0.7356707211249716,82706.75,57402.24284126661,100674.84282962773,0.8215235075158233,231.89000000000001,145.59756666666667,0.6856699297080526,23.372803620573336,82.70675,6.727045416666666,19319.944809313907
2017-08-13 15:35:45,232.49,198.8968,38209.45,46241.517032,26044.497079387933,0.8263018268530925,230.07,133.64,28014.13,30746.554799999994,12671.193803762242,0.9111307000809081,232.25,155.5316,27209.88,36122.2141,23757.878311664084,0.7532727624246046,93433.46,62473.56919481426,112395.54393084651,0.831291497263332,231.60333333333332,162.68946666666668,0.6620514960924562,22.255487140736832,93.43346000000001,7.339175416666667,19327.283984730573
2017-08-13 15:40:45,232.09,209.9508,39960.94,48727.481172,27883.520145132574,0.8200904097411572,230.1,131.2646,27311.44,30203.98446,12898.291452216512,0.9042330172090149,232.25,160.0907,28124.58,37181.065075,24319.531244145815,0.7564221181740852,95396.96,65101.3428414949,115493.57045743916,0.825993686247279,231.48000000000002,167.10203333333334,0.5961638154484292,25.64227724338482,95.39696,7.867934166666666,19335.15191889724
2017-08-13 15:45:45,230.8,208.8182,40111.32,48195.24056,26718.21888700422,0.8322672432781815,228.3,143.0334,29825.85,32654.525220000003,13294.235183759774,0.9133757051758474,230.81,159.7875,28595.62,36880.552875,23290.8930095278,0.7753576823243326,98532.79,63303.3470802918,117115.43218872561,0.8413305416592698,229.97000000000003,170.54636666666667,0.7261816758707726,22.44072042187549,98.53278999999999,8.08040625,19343.23232514724
2017-08-13 15:50:45,230.95,208.3605,40352.71,48120.857475,26215.94399950463,0.8385700529331642,228.43,144.0433,30529.49,32903.811019,12272.368146122648,0.9278405465668105,230.84,159.0077,28844.37,36705.337468,22699.87043890041,0.785835848128266,99726.56999999999,61188.18258452769,117001.63439868008,0.8523519394625229,230.07333333333335,170.4705,0.7142650169511221,22.226719579047412,99.72657,8.260806666666666,19351.493131813906
2017-08-13 15:55:45,230.61,210.8982,40946.57,48635.233902,26244.320946394288,0.8419116495359587,228.26,135.0851,28499.06,30834.524926000002,11771.63992519799,0.924258118728766,230.61,161.0917,29212,37149.356937000004,22950.68140235994,0.7863393180543979,98657.63,60966.642273952224,115975.25351288076,0.8506782870627019,229.82666666666668,169.025,0.6816731449788352,24.773376719420202,98.65763000000001,8.266008333333334,19359.75914014724
2017-08-13 16:00:45,230.4,209.7214,40732.96,48319.81056,25992.8848378299,0.8429867486632795,227.84,142.9381,30018.74,32567.016703999998,12628.769766331745,0.9217528357859377,230.33,160.7373,29176.23,37022.622309000006,22790.83512339916,0.7880649230216038,99927.93,61412.48972756081,117290.60102421958,0.8519687777826773,229.52333333333334,171.13226666666665,0.7334040112116431,22.549302995266043,99.92792999999999,8.274398333333332,19368.033538480573
2017-08-13 16:05:45,230.33,205.2913,39621.56,47284.745129,25806.57096711784,0.8379353614343555,227.78,142.8778,30201.36,32544.705284000003,12125.827648982056,0.9279961129298637,230.17,159.7658,28945.66,36773.294186,22680.915600003922,0.7871380750822137,98768.58,60613.31421610382,115884.45217317349,0.8523022558056697,229.42666666666665,169.31163333333333,0.7177311559249058,21.250557896297344,98.76858,8.27902125,19376.312559730573
2017-08-13 16:10:45,230.34,212.1997,41265.99,48878.078898,26195.12676203368,0.8442637462514617,227.48,154.8753,32594.87,35231.033244,13371.617446028482,0.9251749664637228,230.16,163.8537,29818.43,37712.567592,23088.93645701916,0.7906762096549854,103679.29000000001,62655.68066508132,121140.94887571562,0.8558566773847018,229.32666666666668,176.97623333333334,0.8052559667432304,19.90293611929436,103.67929000000001,8.435327916666665,19384.74788764724
2017-08-13 16:15:45,230.85,208.8434,40402.81,48211.49889,26305.16240824929,0.8380326463647934,227.35,176.8397,37008.58,40204.505795,15708.828492404777,0.9205082681205982,230.34,165.1569,30098.43,38042.240346,23265.78092559822,0.791184476157297,107509.82,65279.77182625229,125776.82618876963,0.8547665198567346,229.51333333333332,183.61333333333332,0.9425741423882391,13.740868491758054,107.50982,8.79954625,19393.54743389724
2017-08-13 16:20:45,230.5,215.4558,41793.25,49662.5619,26827.11890809059,0.8415443827516277,226.82,185.2758,38793.75,42024.256956,16158.067138163962,0.9231275651254849,230.33,146.8315,26073.7,33819.699395,21539.132653803947,0.7709619087819216,106660.7,64524.3187000585,124659.10567702915,0.8556190052922408,229.21666666666667,182.52103333333335,1.045590053079332,19.553655094727898,106.66069999999999,8.923771666666667,19402.47120556391
2017-08-13 16:25:45,231,203.4759,38995.04,47002.9329,26242.380924761805,0.8296299314547667,227.13,181.1559,38101.79,41145.939567,15531.96515728503,0.9260157964787009,230.74,128.2846,22191.56,29600.388604000003,19588.71282841762,0.7497050223523477,99288.39,61363.05891046445,116720.21841840954,0.8506528804125325,229.62333333333333,170.97213333333335,1.0858362245416433,24.967538569638247,99.28838999999999,8.581212083333332,19411.052417647243
2017-08-13 16:30:45,230.9,205.8225,39592.57,47524.41525,26286.84929103396,0.8330995719089884,227.38,170.0536,35644.18,38666.787568,14987.090877032782,0.9218293590414152,230.89,131.0121,22799.66,30249.383769,19879.65599019864,0.7537231228943386,98036.41,61153.59615826538,115546.09473615416,0.8484614752568058,229.72333333333333,168.96273333333332,1.0200676175689598,22.460948982438328,98.03641,8.221866666666665,19419.27428431391
2017-08-13 16:35:45,231.36,201.6513,38981.82,46654.044768,25632.354607061527,0.8355507050642182,227.58,170.8528,35790.71,38882.680224,15194.995857114964,0.920479498681999,231.37,121.5442,20804.31,28121.681554000003,18921.143169705258,0.7397960879420035,95576.84,59748.49363388175,112715.63705140297,0.8479465893131849,230.10333333333335,164.68276666666665,1.0966087699729137,26.194948955395645,95.57683999999999,8.067218749999999,19427.341503063908
