DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-13 16:40:45,231.34,199.8606,38529.41,46235.751204,25558.349994670763,0.8333250568375474,227.49,176.3201,37243.37,40111.059549,14893.907787633294,0.9285062628301602,231.14,127.8343,22244.53,29547.620101999997,19448.46366094799,0.7528366048842738,98017.31,59900.72144325204,114871.62177430149,0.8532769755143124,229.99,168.005,1.087003782773164,23.91041933275795,98.01731,8.066422916666665,19435.407925980573
2017-08-13 16:45:45,231.45,203.4214,39116.24,47081.88303,26203.50125294332,0.8308129896817341,227.91,169.9541,35731.7,38734.238931,14952.821829801764,0.9224835955509896,231.48,128.7665,22424.1,29806.86942,19636.934684693817,0.7523131558711676,97272.04000000001,60793.2577674389,114706.88713298723,0.848005228205924,230.28,167.38066666666666,1.0291818655549785,23.069669535709014,97.27204,8.13705625,19443.544982230575
2017-08-13 16:50:45,231.6,205.9122,39749.2,47689.26552,26348.949603296544,0.8335041348734951,228.4,158.6784,32934.33,36242.14656,15126.899706404478,0.9087301146877764,231.84,131.9284,22974.43,30586.280256000002,20191.4859798301,0.7511351431984995,95657.95999999999,61667.335289531125,113812.58960709508,0.8404866309626319,230.61333333333334,165.50633333333334,0.9597594819611492,24.413486694366178,95.65795999999999,8.03875,19451.583732230574
2017-08-13 16:55:45,231.83,190.2137,36400.86,44097.242071,24890.64381507181,0.8254679497051488,228.48,152.9661,31728.68,34949.694528,14655.101946356881,0.9078385499072251,231.7,128.6114,22112.51,29799.26138,19975.807375259195,0.7420489292677898,90242.05,59521.553136687886,108103.85227181342,0.8347718245331148,230.67,157.26373333333333,0.9494082455455837,20.952044039820997,90.24205,7.74583375,19459.329565980574
2017-08-13 17:00:45,231.85,186.118,35960.3,43151.4583,23851.733214310418,0.8333507468043091,228.45,143.0008,29847.63,32668.53276,13279.759639176193,0.9136507666039423,231.67,121.7575,20792.22,28207.560024999995,19061.742576049484,0.7371151557090413,86600.15000000001,56193.2354295361,103234.03357450377,0.8388720948068049,230.65666666666664,150.29209999999998,0.9566888737950993,23.837513748227636,86.60015000000001,7.368425,19466.697990980574
2017-08-13 17:05:45,231.97,177.7858,34031.82,41240.972025999996,23294.913632312833,0.8251944202126212,228.61,135.8228,28137.85,31050.450308000003,13129.808136719954,0.9061978077899377,231.77,115.9987,19510.21,26885.018699,18497.457560472456,0.7256907729331685,81679.88,54922.17932950525,98427.88517039637,0.8298449149709702,230.78333333333333,143.20243333333335,0.9417202282082694,24.14998534708324,81.67988000000001,7.011667916666668,19473.70965889724
2017-08-13 17:10:45,231.82,187.4401,36020.27,43452.363982,24303.252554983486,0.8289599621074994,228.33,147.1395,30221.04,33596.362035,14676.657770255091,0.8995331092252293,231.74,117.9924,20234.27,27343.558776,18391.425287444872,0.740001335077131,86475.58,57371.33561268345,103776.18265440082,0.8332892749387795,230.63,150.85733333333334,0.9972683519056424,24.249909406680032,86.47558000000001,7.006477500000001,19480.71613639724
2017-08-13 17:15:45,232.18,169.8321,32569.11,39431.616978,22228.483783371226,0.8259643528737667,228.51,136.4882,28257.87,31188.918582,13200.053991470068,0.9060227569515158,231.9,105.7066,17982.21,24513.360539999998,16659.680923713066,0.7335677199646818,78809.19,52088.21869855436,94467.3009863441,0.834248350245472,230.86333333333334,137.3423,1.0193621045640362,23.656076824110272,78.80919,6.886865416666667,19487.603001813906
2017-08-13 17:20:45,230.11,168.2185,32175.61,38708.759035,21519.715313116816,0.8312229790396327,226.81,123.604,25270.42,28034.62324,12138.614963509972,0.9014003785128092,229.98,106.1774,18084.97,24418.678452,16407.489675183984,0.7406203425607073,75531,50065.81995181077,90617.42817166648,0.8335151584407514,228.96666666666667,132.66663333333335,0.9419129422041052,26.797896180375915,75.531,6.43084125,19494.033843063906
2017-08-13 17:25:45,230.26,163.6057,31250.9,37671.848482,21036.858540209032,0.8295557892502143,226.7,126.5913,25898.86,28698.24771,12362.785783346737,0.9024544028510653,230.03,100.3074,16533.71,23073.711222,16094.489218119003,0.7165604978290474,73683.47,49494.13354167477,88763.29763073269,0.8301119039823553,228.99666666666667,130.16813333333334,1.0029258067803086,25.687982004812238,73.68347,6.217269583333334,19500.25111264724
2017-08-13 17:30:45,230.89,148.3339,27968.07,34248.814171,19767.861103184387,0.8166142588283192,227.22,115.9623,23866.35,26348.953806,11165.334941157034,0.9057797958780935,230.6,86.1611,14023.17,19868.74966,14075.43662565571,0.7057902605835137,65857.59,45008.63266999713,79768.40963333062,0.8256099162904948,229.57000000000002,116.8191,1.0236529163218289,26.97743776488604,65.85759,5.814210833333332,19506.065323480572
2017-08-13 17:35:45,231.27,135.4372,25218.87,31322.561244,18577.17521065113,0.8051343503983348,228.1,90.6206,19179.99,20670.558859999997,7707.138715802663,0.9278892810738454,231.28,64.0558,10616.18,14814.825424,10333.236402560273,0.716591636834397,55015.04,36617.55032901406,66087.06089923714,0.8324631062634388,230.21666666666667,96.70453333333334,0.9194237312676496,40.052586297229745,55.01504,5.036359583333333,19511.101683063906
2017-08-13 17:40:45,232.01,124.517,23169.34,28889.189169999998,17255.92463081724,0.8020072790433391,228.77,82.244,17626.16,18814.959880000002,6581.884148206322,0.9368162415661764,231.89,58.016,9752.06,13453.33024,9267.654520044349,0.7248807414988424,50547.56,33105.46329906791,60423.73310380229,0.8365514244736261,230.89,88.259,0.9181861492485497,41.08136280719246,50.54756,4.398441666666667,19515.500124730574
2017-08-13 17:45:45,232.13,134.071,25405.84,31121.90123,17975.428508502253,0.8163331607617212,228.73,93.4327,20044.53,21370.861471,7411.513819171652,0.9379373885886717,231.88,65.0559,11154.96,15085.162091999999,10155.244100479014,0.7394657035813839,56605.329999999994,35542.18642815292,66838.68939845003,0.8468946729723377,230.91333333333333,97.51986666666666,0.9455206859716505,37.4807047863068,56.605329999999995,4.464703749999999,19519.964828480573
2017-08-13 17:50:45,231.89,133.3109,24991.83,30913.464601,18194.79944622584,0.8084448094889874,228.5,92.3952,19790.15,21112.303200000002,7353.863568644056,0.9373752267824573,231.65,63.661,10717.38,14747.070650000001,10129.849884953454,0.7267463657265383,55499.36,35678.51289982335,65978.29372719835,0.8411760423734844,230.67999999999998,96.4557,0.9450320790705646,38.209457813275954,55.49936,4.67102875,19524.635857230573
2017-08-13 17:55:45,232.02,116.3513,21189.85,26995.828626,16726.177691925346,0.7849305273627276,228.75,77.8948,16588.29,17818.4355,6505.788080129893,0.9309622048467724,231.59,59.8869,10060.77,13869.207171,9546.507977224855,0.7254033973215642,47838.91,32778.47374928009,57991.28944350474,0.8249326831507133,230.78666666666666,84.711,0.8824888786180578,37.35087532905998,47.838910000000006,4.30576125,19528.941618480574
2017-08-13 18:00:45,231.85,119.7127,22000.3,27755.389495,16921.833409212973,0.7926496583289976,228.65,76.444,16202.23,17478.9206,6557.469662011744,0.9269582699517497,231.57,58.3203,9752.19,13505.231871,9342.701862597038,0.7221045956968005,47954.72,32822.00493382175,58111.437584646104,0.825219990989697,230.68999999999997,84.82566666666666,0.8843036109063956,41.127921187376465,47.95472,3.99140125,19532.933019730575
2017-08-13 18:05:45,232.02,118.8549,21718.29,27576.713898,16993.852679367512,0.7875590282559053,228.65,80.3852,16990.03,18380.07598,7011.852367931962,0.9243721309143357,231.87,51.1166,9084.44,11852.406042,7612.652551564278,0.766463785311482,47792.76,31618.357598863753,57305.0472966145,0.8340061173428877,230.84666666666666,83.45223333333333,0.9515695844283326,42.42267133254274,47.79276,3.9894783333333335,19536.92249806391
2017-08-13 18:10:45,232.13,119.5634,21895.94,27754.252042,17054.803368179335,0.7889219989378663,228.72,81.1128,17142.08,18552.119616,7094.3805592857725,0.9239957673200894,231.84,55.2346,9828.03,12805.589664000001,8209.3211023716,0.7674796911249834,48866.05,32358.505029836706,58608.56328531239,0.8337697984868722,230.89666666666668,85.3036,0.9427016414269052,40.162197140566164,48.86605,4.0274504166666665,19540.949948480575
2017-08-13 18:15:45,231.94,126.505,23227.33,29341.5697,17928.158118754363,0.7916185206683064,228.71,79.8609,16882.16,18264.986439,6971.54239399388,0.9242908587083676,231.78,57.85,10376.98,13408.473,8491.491875479185,0.7739121374969394,50486.47,33391.19238822743,60529.78921298601,0.8340764218152716,230.80999999999997,88.07196666666668,0.909839261730413,43.63821405146319,50.486470000000004,4.139688333333333,19545.089636813907
2017-08-13 18:20:45,231.79,131.0648,24032.35,30379.509991999996,18583.884976816007,0.79107102143282,228.54,82.6179,17514.18,18881.494866,7054.384969817311,0.9275843954250608,231.64,59.969,10752.72,13891.219159999999,8794.599612987,0.7740659675835105,52299.25,34432.86955962032,62616.56375650398,0.8352302787386298,230.65666666666667,91.21723333333334,0.9176698411780891,43.684252646703804,52.29925,4.282738333333333,19549.372375147243
2017-08-13 18:25:45,231.53,135.1193,24837.27,31284.171529000003,19021.28826349557,0.7939244923579385,228.31,82.3042,17424.23,18790.871902,7035.131537112373,0.9272709691637809,231.4,61.9795,11011.11,14342.0563,9189.67004196939,0.7677497403214071,53272.61,35246.089842577334,63876.895865431135,0.8339887102878154,230.41333333333333,93.13433333333334,0.9128522654938912,45.08000987820459,53.27261,4.3988274999999994,19553.771202647244
2017-08-13 18:30:45,231.9,125.6343,22670.75,29134.59417,18299.225991502975,0.7781385204034919,228.57,77.4956,16426.83,17713.169292,6626.886336595162,0.9273794954028379,231.57,57.6811,10139.33,13357.212327,8695.3498089301,0.7590902766069356,49236.91,33621.46213702824,59621.103835636284,0.8258302317873304,230.67999999999998,86.937,0.9146870123114208,44.51188791883778,49.23691,4.27123,19558.042432647242
2017-08-13 18:35:45,231.8,121.1204,22080.31,28075.708720000002,17340.85725776509,0.7864560150629744,228.5,71.5724,15314.67,16354.2934,5737.926054279854,0.9364311636967452,231.59,50.2808,8781.39,11644.530472,7647.370762637088,0.7541214324712705,46176.37,30726.154074682032,55464.88700608701,0.8325333826954766,230.63,80.9912,0.9235572128517519,49.547605171919905,46.176370000000006,3.975553333333333,19562.017985980576
2017-08-13 18:40:45,231.49,127.957,23031.63,29620.76593,18626.158858523373,0.7775501165104409,228.13,79.8447,16969.58,18214.971411,6619.557245552545,0.9316281435255008,231.27,55.6895,9824.58,12879.310665,8327.921170927519,0.762818776217477,49825.79000000001,33573.637275003435,60081.598422458774,0.8293020044116354,230.29666666666665,87.8304,0.9408154699011381,45.686459358035485,49.825790000000005,4.00009,19566.018075980577
2017-08-13 18:45:45,231.05,144.7179,25678.33,33437.070795,21416.373917191064,0.7679599136369266,228.03,82.0144,17333.35,18701.743631999998,7022.121663326015,0.9268306924249254,231.25,61.2498,10846.5,14164.01625,9108.940337946236,0.7657785622774896,53858.18,37547.435918463314,65654.50096500246,0.8203273074714168,230.11,95.99403333333333,0.9039155186649916,50.75718247766092,53.85818,4.320165416666667,19570.338241397243
2017-08-13 18:50:45,230.61,139.6166,24476.95,32196.984126000003,20917.09122959969,0.7602249298944167,227.34,84.9439,17904.35,19311.146226,7235.649220315626,0.9271510758845619,230.54,59.7834,10629.34,13782.465036,8773.45277715464,0.7712219818614456,53010.64,36926.193227069954,64603.960400679054,0.8205478374889661,229.49666666666667,94.78129999999999,0.9397376868218853,47.30395130685064,53.01064,4.4528675,19574.791108897243
2017-08-13 18:55:45,232.51,141.6684,25121.63,32939.319683999995,21304.987382954478,0.7626638995887528,229.25,83.4602,17682.54,19133.25085,7308.150739922219,0.9241785485711123,232.54,56.2087,9970.53,13070.771098,8451.83936284949,0.7628111551525544,52774.7,37064.97748572619,64490.16604186555,0.818337170441457,231.4333333333333,93.77910000000001,0.9433962264150837,51.06606909215377,52.774699999999996,4.407722499999999,19579.198831397243
2017-08-13 19:00:45,232.57,138.1682,24197.22,32133.778274000004,21144.1304014659,0.7530150918971887,229.11,85.0855,17962.56,19493.938905,7573.644583572199,0.9214433310546996,232.45,55.8844,9820.76,12990.32878,8503.017983921723,0.7560054996544899,51980.54,37220.792968959824,63932.495398895306,0.8130535133295951,231.37666666666667,93.04603333333334,0.9796435826142011,48.49445489526511,51.98054,4.364801666666666,19583.56363306391
2017-08-13 19:05:45,232.09,139.8888,24477.75,32466.791592,21329.142299114188,0.753931903946784,227.78,110.7348,23362.84,25223.172744000003,9507.163110416514,0.926245093633491,231.67,57.4029,10212.12,13298.529843,8518.421279248965,0.7679134551384561,58052.71,39354.726688779665,70134.95313388786,0.8277286489259811,230.51333333333332,102.6755,1.1857593197790384,44.09289460484731,58.05271,4.5847187499999995,19588.14835181391
2017-08-13 19:10:45,231.55,141.9688,24919.15,32872.87564,21439.727519733202,0.7580459425849001,226.91,117.5718,24632.56,26678.217138,10245.206562518726,0.9233210702417517,231.05,56.341,9829.61,13017.58805,8534.422410884219,0.7551022479928607,59381.32000000001,40219.35649313615,71719.85639740484,0.8279620593628056,229.83666666666667,105.29386666666666,1.2733680439732606,46.4916601663408,59.38132000000001,4.893084583333333,19593.041436397245
2017-08-13 19:15:45,233.62,138.97,23930.05,32466.1714,21940.943288101313,0.7370764388929456,228.91,111.6804,23264.05,25564.760364,10599.101380128674,0.9100046184184133,233.11,51.0628,8875.3,11903.249308000002,7931.9855016510555,0.7456199370734038,56069.399999999994,40472.03016988104,69150.29170171129,0.8108338897811536,231.88,100.57106666666665,1.2808349146110054,49.22714684011172,56.069399999999995,4.8104466666666665,19597.85188306391
2017-08-13 19:20:45,231.34,138.7879,23942.77,32107.192786000003,21391.951601583027,0.7457135900850226,226.3,109.9788,22632.57,24888.202440000005,10353.231181110665,0.9093694112526672,230.24,50.7546,9116.09,11685.739104000002,7311.183318632817,0.7801038444268864,55691.42999999999,39056.36610132651,68021.57825635734,0.8187318116923439,229.29333333333332,99.84043333333334,1.3054602546955767,49.164283141132195,55.69142999999999,4.656701249999999,19602.508584313913
2017-08-13 19:25:45,233.12,139.5593,24688.18,32534.064016000004,21188.654739855156,0.7588409486087733,227.16,123.9196,26039.73,28149.576336000002,10692.572628857437,0.9250487356961832,231.3,51.0255,9106.85,11802.19815,7507.140883809458,0.7716232081733012,59834.76,39388.36825252205,71635.48043989018,0.8352670999422941,230.52666666666664,104.83480000000002,1.460423956736739,51.32770797483279,59.83476,4.81359125,19607.322175563913
2017-08-13 19:30:45,234.99,149.1176,27063.43,35041.144824,22258.764278630613,0.7723329285024959,228.67,134.8978,28677.53,30847.079925999995,11364.04914896675,0.929667575303575,232.95,55.5855,9725.51,12948.642225,8548.788844681621,0.7510833824123209,65466.47,42171.602272278986,77873.63310178989,0.840675686909685,232.2033333333333,113.20030000000001,1.5216548714488611,50.89633154682453,65.46647,5.2208845833333335,19612.543060147247
2017-08-13 19:35:45,233.28,150.8925,27547.1,35200.2024,21913.72927164534,0.7825835683263003,226.67,140.1917,29776.44,31777.252639,11097.630657452628,0.9370363240104521,230.86,67.6473,11661.37,15617.055678,10387.727266965187,0.7467073333437341,68984.90999999999,43399.087196063156,81500.91151121925,0.846431146852924,230.26999999999998,119.57716666666666,1.5633821166456743,43.427911962010576,68.98490999999999,5.602140833333333,19618.14520098058
2017-08-13 19:40:45,233.15,150.0425,27279.79,34982.408875,21899.360453072113,0.7798145089858395,226.49,139.3397,29846.15,31559.048652999998,10255.773108835867,0.9457240086089487,230.64,68.829,11933.45,15874.720559999998,10468.979126714632,0.7517266181093648,69059.39,42624.11268862261,81154.26254772142,0.8509644204996721,230.09333333333333,119.40373333333334,1.5660311757547625,42.356073735271266,69.05939,5.751845833333332,19623.897046813912
2017-08-13 19:45:45,233.18,148.3498,27271.25,34592.206364,21281.43943832423,0.7883639948558212,226.4,135.9266,29209.73,30773.782240000004,9685.935508872632,0.9491758202549755,230.65,64.1264,11232.61,14790.75416,9622.623405779595,0.7594345682776192,67713.59,40589.99835297646,78947.31304473085,0.8577060749570296,230.07666666666668,116.13426666666665,1.5980180519537006,44.78253332062772,67.71359,5.698874166666666,19629.59592098058
2017-08-13 19:50:45,233.28,144.9224,26557.56,33807.497472,20919.916160579767,0.7855523770132784,226.29,132.8934,28320.33,30072.447486,10114.89033501242,0.9417367845827752,230.73,61.2741,10751.21,14137.773092999998,9180.855709848332,0.7604599344802909,65629.1,40215.662205440516,76970.63240893956,0.8526511728696369,230.1,113.02996666666667,1.655801825293352,45.78950891784155,65.62910000000001,5.555945416666667,19635.151866397246
2017-08-13 19:55:45,233.13,147.5788,26926.26,34405.045644,21416.901927639377,0.7826253241636304,226.04,136.8921,29353.26,30943.090283999998,9790.861233628792,0.9486208303886808,230.46,65.9532,11626.81,15199.574472,9790.0129394079,0.7649431253104096,67906.33,40997.77610067607,79322.67834150625,0.8560771196812633,229.87666666666667,116.80803333333334,1.6690109188985427,43.53710261366157,67.90633,5.56397625,19640.715842647245
2017-08-13 20:00:45,232.89,153.1721,28103.74,35672.250369,21970.189903617596,0.7878319901124823,225.59,142.4712,30413.43,32140.078008000004,10392.68444606231,0.9462774170127956,230.2,69.129,11977.36,15913.4958,10477.699938775573,0.752654234527149,70494.53,42840.57428845548,82491.17265068773,0.8545705890072868,229.56000000000003,121.59076666666668,1.7293953650461868,43.146176395521266,70.49453,5.766702499999999,19646.482545147246
2017-08-13 20:05:45,232.55,147.2976,26937.77,34254.05688,21158.8506343179,0.7864110839299804,225.08,137.4614,29038.41,30939.811912,10679.077948111306,0.9385451366864146,230.08,56.9582,10027.56,13104.942656000001,8437.272216981528,0.7651738937910542,66003.74,40275.20079941073,77321.31331929415,0.8536293185740542,229.23666666666668,113.90573333333333,1.8132643119919731,49.995317765684604,66.00374000000001,5.6874279166666675,19652.169973063912
2017-08-13 20:10:45,233.34,140.9354,25477.83,32885.866235999994,20793.277196805328,0.7747349520052949,225.87,133.6349,28318.52,30184.114863,10447.115155504764,0.9381928252172514,230.88,50.6365,8912.5,11690.955119999999,7566.093798510178,0.7623414775370382,62708.850000000006,38806.48615082027,73745.12347061538,0.8503457184526526,230.03,108.40226666666666,1.8084597661174615,53.28833837422834,62.708850000000005,5.363024583333333,19657.532997647246
2017-08-13 20:15:45,235.05,138.1147,24983.44,32463.860235,20729.928777591456,0.76957699482284,227.48,131.5045,28054.5,29914.64366,10384.167518620756,0.9378182912308172,232.49,49.8309,8928.61,11585.185941,7382.171547413676,0.7706919893621759,61966.55,38496.26784362589,72950.77762978736,0.849429601894987,231.67333333333332,106.48336666666665,1.8100198555437232,53.20311372574308,61.966550000000005,5.1948083333333335,19662.72780598058
2017-08-13 20:20:45,234.93,137.5724,24806.47,32319.883931999997,20717.479178632027,0.7675296746792786,227.68,117.0484,24661.79,26649.579712000002,10099.317443379132,0.9254100915105643,232.7,48.634,8597.7,11317.1318,7359.145798839103,0.7597066246060686,58065.96000000001,38175.94242085026,69491.42602106878,0.8355845220732017,231.76999999999998,101.08493333333332,1.76468050222202,51.887983306447246,58.065960000000004,5.001354583333334,19667.72916056391
2017-08-13 20:25:45,234.6,142.7412,26045.56,33487.08552,21047.89065227662,0.7777792422229285,227.62,109.2812,22859,24874.586744,9808.730024054106,0.9189700410003322,232.56,53.1649,9477.28,12364.029144,7940.426970590522,0.7665203542972173,58381.84,38797.04764692125,70097.43324760956,0.8328670151697875,231.59333333333333,101.7291,1.715650997438036,47.73874928609415,58.38184,4.851991666666667,19672.581152230578
2017-08-13 20:30:45,234.51,139.137,25075.62,32629.01787,20877.40617932169,0.7685067353208691,227.38,109.1839,22722.45,24826.235181999997,10001.610835734129,0.9152595966896614,232.43,51.5513,8843.97,11982.068659,8084.192228546405,0.7381004275382027,56642.04,38963.20924360222,68749.19904931496,0.823893816702791,231.43999999999997,99.9574,1.7542343587970854,48.426729786889226,56.64204,4.792661666666667,19677.373813897244
2017-08-13 20:35:45,233.89,140.3383,25312.26,32823.724987,20897.043228997933,0.7711574481575459,226.94,106.0265,22039.36,24061.65391,9655.557968083369,0.9159536614746363,232,51.2457,8904.7,11889.0024,7877.480306367369,0.7489863068746627,56256.31999999999,38430.08150344867,68129.61693936131,0.8257248833509642,230.9433333333333,99.2035,1.733469970988541,48.342850806675166,56.256319999999995,4.704098333333333,19682.077912230576
2017-08-13 20:40:45,233.96,132.5997,24095.28,31023.025812000003,19540.870304406057,0.7766901960504353,226.68,108.6661,22607.39,24632.431548,9780.7260136866,0.917789620401303,231.87,49.2254,8540.69,11413.893498,7571.894023795278,0.7482713941124949,55243.36,36893.49034188793,66430.10201479882,0.8316013121234299,230.83666666666667,96.8304,1.8006960188300527,49.16327930071547,55.24336,4.64582,19686.723732230577
2017-08-13 20:45:45,234.32,129.3368,23355.54,30306.198976000003,19312.805277362055,0.7706522358180138,227.1,103.9832,21635.74,23614.58472,9462.735658912672,0.9162024340693129,232.21,51.7071,9098.86,12006.905691,7834.317518008074,0.7578022376589683,54090.14,36609.8584542828,65314.81440884772,0.8281450462587979,231.21,95.00903333333333,1.7776047748799852,45.57664867656444,54.09014,4.5555625,19691.27929473058
2017-08-13 20:50:45,234.06,135.5896,24862.81,31736.101776,19723.61110041795,0.7834235652345357,226.75,108.0677,22449.45,24504.350975,9822.698784116486,0.9161413833365158,232.07,53.0066,9230.7,12301.241661999999,8131.096109192443,0.750387664402589,56542.96000000001,37677.405993726876,67946.25264117018,0.8321718682354432,230.96,98.88796666666667,1.8228264634568792,46.397320334560426,56.54296000000001,4.6097125,19695.88900723058
2017-08-13 20:55:45,233.83,132.0446,23802.5,30875.988818,19666.409922486135,0.7709064846572196,226.5,108.0057,22317.02,24463.29105,10020.141082669948,0.9122656454680083,231.8,55.6304,9857.21,12895.12672,8313.826083143547,0.7644135815053084,55976.73,38000.37708829963,67656.65495977367,0.8273647290614922,230.71000000000004,98.56023333333333,1.8248016991027853,43.55695180645879,55.97673,4.6883204166666665,19700.577327647246
2017-08-13 21:00:45,233.67,134.7648,24462.2,31490.490816,19830.57697074345,0.776812280981375,226.37,107.9685,22266.22,24440.829345000002,10078.173742450226,0.9110255501438264,231.78,52.9381,9116.85,12269.992818,8211.928508655661,0.7430199948141486,55845.27,38120.679221849336,67615.68135948965,0.8259218701515353,230.60666666666665,98.55713333333334,1.8371830823046387,46.2868914612641,55.84527,4.65925,19705.236577647247
2017-08-13 21:05:45,234.01,122.0937,21683.27,28571.146737,18605.00545483085,0.7589219361615573,226.73,97.8196,20158.05,22178.637907999997,9249.053986850466,0.9088948601631142,231.82,53.4995,9230.96,12402.254089999999,8282.830675036264,0.7442969586829357,51072.28,36136.89011671758,62563.98813779474,0.8163207225139691,230.85333333333332,91.1376,1.7861268337761356,41.298103088077816,51.07228,4.454897916666666,19709.691475563915
2017-08-13 21:10:45,233.95,116.6513,20325.33,27290.571635,18211.432139075896,0.7447747988515155,226.71,92.0144,18942.1,20860.584624,8738.468884482292,0.9080330365337511,231.76,51.0028,8795.08,11820.408927999999,7897.381529262854,0.7440588607020484,48062.51,34847.282552821045,59366.134865057924,0.8095947312259488,230.80666666666664,86.55616666666667,1.7749342884376402,41.075486630068724,48.06251,4.13061625,19713.822091813916
2017-08-13 21:15:45,233.96,121.1406,21465.35,28342.054776,18507.047800859124,0.7573674586987538,226.78,93.9119,19273.37,21297.340682000002,9061.673629538438,0.9049660372052641,231.91,51.3542,8886.03,11909.552522,7929.433278196907,0.7461262699488685,49624.75,35498.15470859447,61014.21801742449,0.8133309188004035,230.88333333333333,88.80223333333333,1.7772323684400453,42.170148123151556,49.62475,4.0703025,19717.892394313916
2017-08-13 21:20:45,233.74,125.8551,22327.5,29417.371074,19153.70629030872,0.7589903239087789,226.59,95.8808,19633.83,21725.630471999997,9301.383710878437,0.903717386950132,231.85,52.2875,8957,12122.856875,8169.1988476064635,0.7388522435228372,50918.33,36624.28884879362,62721.72561137623,0.8118132832551506,230.7266666666667,91.34113333333333,1.7928862434626907,42.75580114690935,50.918330000000005,4.1892949999999995,19722.081689313916
2017-08-13 21:25:45,234.36,101.7719,18417.22,23851.262484000003,15155.485130878058,0.772169607892023,226.79,85.1977,17670.12,19321.986383,7817.0337705831535,0.9145084594173322,232.05,42.0171,7892.82,9750.068055,5724.265850284339,0.8095143495898398,43980.159999999996,28696.784751745552,52514.37830455213,0.8374879684367823,231.0666666666667,76.3289,1.8508366993652765,44.952567114159905,43.98016,3.95410375,19726.035793063915
2017-08-13 21:30:45,235.14,75.6677,13990.64,17792.502977999997,10992.504474074085,0.7863221952132924,227.47,63.4283,13298.06,14428.035401,5597.303437273096,0.9216819636496261,232.6,26.7626,5368.57,6224.9807599999995,3151.0064451648104,0.8624235490809774,32657.269999999997,19740.814356511994,38160.149833447584,0.855795119844517,231.73666666666668,55.2862,1.8411702938680454,51.59262166688975,32.65727,3.1932262499999995,19729.229019313916
2017-08-13 21:35:45,235.24,76.7285,14400.03,18049.61234,10882.446490719825,0.7978027299837289,227.53,61.9548,13012.27,14096.575644,5421.648673061914,0.9230802095924964,232.68,26.373,5262.31,6136.46964,3156.6363595672096,0.8575468157942358,32674.610000000004,19460.73152334895,38030.91124435448,0.8591592715215417,231.8166666666667,55.018766666666664,1.8491624128262374,52.065446759681386,32.67461,2.7221616666666666,19731.951180980584
2017-08-13 21:40:45,234.97,81.0845,15282.01,19052.424965000002,11377.832280661169,0.8021031458238838,227.37,60.9571,12842.03,13859.815827,5213.133437526772,0.9265657033467015,232.55,27.6895,5467.65,6439.193225,3401.1781585776866,0.8491203492344337,33591.69,19992.14387676563,39090.7591873757,0.8593255976171573,231.63000000000002,56.57703333333334,1.8391400077710223,51.058762949159,33.59169,2.761095833333333,19734.712276813916
2017-08-13 21:45:45,235.04,77.7328,13836.8,18270.317312,11930.945496529892,0.7573376950006198,227.88,47.5807,9970.2,10842.689916,4261.342109538737,0.9195319682883756,232.71,24.2934,4016.39,5653.3171139999995,3978.518035568682,0.7104483826059789,27823.39,20170.80564163731,34365.71592917581,0.8096263746502803,231.87666666666667,49.868966666666665,1.723617440305911,55.874094042453926,27.82339,2.558961666666667,19737.27123848058
2017-08-13 21:50:45,235.99,50.3246,8476.93,11876.102354,8317.659820994386,0.7137804767356924,228.62,29.7658,5811.16,6805.057196,3541.076516432733,0.8539472678371887,233.53,7.3357,1437.61,1713.106021,931.6703961629634,0.8391833210421014,15725.7,12790.406733590082,20270.474708320635,0.7757933756501967,232.71333333333334,29.14203333333333,1.7589595210129774,74.82776882418408,15.725700000000002,1.8145454166666666,19739.085783897248
2017-08-13 21:55:45,235.66,56.831,10340.58,13392.79346,8511.129297914513,0.7721003113266857,228.38,29.3902,5335.76,6712.133876,4072.1500944521654,0.7949424279331821,233.49,7.8335,1645.77,1829.043915,798.0242791410092,0.8997979690389227,17322.11,13381.303671507687,21888.690751189417,0.7913725949579112,232.51,31.35156666666667,1.7762676874112922,81.27004817409443,17.322110000000002,1.3769920833333331,19740.46277598058
2017-08-13 22:00:45,235.81,48.2374,8012.31,11374.861294,8074.0546147297855,0.7043874903535153,228.41,30.0571,5417.54,6865.342210999999,4217.0112665889765,0.7891143417905291,233.37,7.6991,1625.11,1796.738967,766.3474430284398,0.9044775172397093,15054.960000000001,13057.413324347202,19928.569023500906,0.7554461126760448,232.53,28.664533333333335,1.7718143895411365,73.14067558515983,15.054960000000001,1.349044583333333,19741.811820563915
2017-08-13 22:05:45,235.85,48.4453,7933.85,11425.824005,8222.133443987286,0.6943788033605371,228.44,33.2612,6309.21,7598.188528000001,4233.950647200651,0.8303571274587357,233.43,6.9416,1431.48,1620.377688,759.2686358386111,0.8834236675813818,15674.54,13215.352727026548,20502.11579109161,0.7645328004054467,232.57333333333335,29.549366666666668,1.777217221808184,76.50846436641055,15.67454,1.2803958333333334,19743.092216397246
2017-08-13 22:10:45,236.35,48.4552,8058.31,11452.38652,8137.616171052657,0.7036358741409298,229.02,30.6172,5601.29,7011.951144000001,4218.17604916425,0.7988204545311075,234.05,6.7386,1377.94,1577.16933,767.2968473105104,0.8736791755898525,15037.54,13123.089067527417,19958.53391223558,0.7534391086101387,233.14000000000001,28.60366666666667,1.7671785193446015,76.44148186129985,15.037540000000002,1.2796699999999999,19744.371886397246
2017-08-13 22:15:45,236.26,52.6903,8950.33,12448.610278,8652.137929126377,0.718982263893152,229.07,29.5499,5402.72,6768.995593,4077.979639435859,0.7981568204279965,234.13,6.803,1376.14,1592.78639,802.0019853898318,0.8639827717262201,15729.189999999999,13532.119553952069,20749.11269617455,0.7580656691358152,233.15333333333334,29.681066666666666,1.7513510422325833,77.52158502839072,15.72919,1.2819470833333333,19745.65383348058
2017-08-13 22:20:45,236.21,49.0679,8215.16,11590.328659,8175.993187254791,0.7087943958880623,229,29.1227,5327.12,6669.0983,4012.3141253724,0.7987766502107189,233.99,6.6932,1357.39,1566.1418680000002,781.2123517984911,0.866709477432858,14899.669999999998,12969.519664425683,19753.698550773333,0.7542724195017492,233.0666666666667,28.294600000000003,1.7448512585812461,76.34460285708226,14.899669999999999,1.2762024999999997,19746.930035980582
2017-08-13 22:25:45,236.44,47.4396,7661.34,11216.619024,8192.46066416914,0.6830346991020348,229.32,29.5656,5375.38,6779.983392,4132.004919091436,0.7928308506393462,234.32,6.9423,1432.35,1626.719736,771.0969958389865,0.8805143063685065,14469.070000000002,13095.562579099564,19515.32080002819,0.7414210685165422,233.35999999999999,27.9825,1.7312307164895409,75.19056553202896,14.469070000000002,1.2236974999999999,19748.153733480583
2017-08-13 22:30:45,236.56,48.3584,8113.24,11439.663104000001,8064.814234402361,0.7092201864898555,229.42,30.1343,5519.56,6913.411106,4162.8968912242035,0.7983844610672283,234.43,8.0851,1726.37,1895.3899930000002,782.400056661898,0.9108257437127872,15359.169999999998,13010.111182288461,20128.762904470987,0.7630458996855902,233.47000000000003,28.859266666666667,1.7346982481689464,71.98438860770312,15.359169999999999,1.242843333333333,19749.396576813917
2017-08-13 22:35:45,236.69,50.1635,8483.46,11873.198815,8306.849976309757,0.7145050067958455,229.62,30.1864,5552.53,6931.401168,4148.943570458843,0.8010689131130088,234.72,6.7516,1369.48,1584.7355519999999,797.4404676041619,0.8641694182172296,15405.469999999998,13253.234014372762,20321.82860277655,0.7580749892701666,233.67666666666665,29.03383333333333,1.7360170035519067,76.74575064723341,15.405469999999998,1.2818599999999998,19750.678436813916
2017-08-13 22:40:45,236.67,52.5483,8991.26,12436.606160999998,8592.230002521062,0.7229673339818163,229.71,29.3617,5373.16,6744.676107,4076.739800715356,0.7966520429978002,234.85,7.2164,1473.74,1694.77154,836.8637793535881,0.869580332933842,15838.16,13505.833582590007,20814.77487137961,0.760909502882855,233.74333333333334,29.708799999999997,1.7255394093236163,76.87789476518742,15.83816,1.3018179166666664,19751.980254730584
2017-08-13 22:45:45,236.96,45.75,7150.9,10840.92,8148.016668883294,0.6596211391653106,229.9,29.3422,5329.08,6745.77178,4135.9815354332,0.7899881842726675,234.91,6.7791,1384.93,1592.478381,786.1019584331161,0.869669577008845,13864.91,13070.100162749612,19054.218629280167,0.7276556582957499,233.92333333333332,27.29043333333333,1.719936731407717,75.1594270519706,13.86491,1.2376279166666666,19753.217882647252
2017-08-13 22:50:45,236.83,49.6835,8434.23,11766.543305000001,8204.590523331457,0.7167975998878117,229.88,29.3763,5385.41,6753.023844,4074.394454337054,0.7974812653423232,234.98,6.7879,1370.84,1595.020742,815.4071754713901,0.859449638429843,15190.48,13094.392153139901,20055.268347509384,0.7574309022839113,233.89666666666668,28.615899999999996,1.7172825606749476,76.27927131419945,15.190479999999999,1.21064125,19754.42852389725
2017-08-13 22:55:45,236.97,49.2979,8150.06,11682.123362999999,8369.499881399748,0.6976522800480892,230.05,30.978,5666.9,7126.4889,4321.23690993947,0.7951882167388207,235.14,6.7095,1363.21,1577.67183,794.1705730355093,0.8640643599499397,15180.169999999998,13484.907364374729,20304.686352038727,0.7476190341879281,234.0533333333333,28.99513333333334,1.7104363677794103,76.85990982394748,15.180169999999999,1.2654437499999998,19755.69396764725
2017-08-13 23:00:45,237.14,49.6644,8263.62,11777.415815999999,8391.668951916949,0.7016496767290501,230.29,30.7572,5597.42,7083.075588,4340.374307467218,0.7902527553825677,235.32,8.8588,1895.85,2084.6528160000003,866.9083808319835,0.909432009708805,15756.890000000001,13598.95164021615,20813.723073612695,0.7570433191732205,234.25,29.760133333333332,1.6905016008537923,70.23266024793796,15.756890000000002,1.2890441666666665,19756.983011813918
2017-08-13 23:05:45,237.59,47.4527,7565.28,11274.286993,8359.191690715616,0.6710207044309893,230.68,31.1572,5680.49,7187.342896,4403.399966455656,0.7903463188268622,235.65,7.3833,1481.24,1739.874645,912.7386497316068,0.8513486901235922,14727.01,13675.330306902879,20097.250621490402,0.7327872989876588,234.64,28.6644,1.6876917831571685,74.2422656675179,14.72701,1.2701625,19758.25317431392
2017-08-13 23:10:45,237.19,49.6733,8430.01,11782.010026999998,8231.080832808562,0.7154984574517882,230.43,30.4672,5585.29,7020.556896,4253.557892620383,0.7955622442405172,235.27,7.566,1506.7,1780.05282,947.8624119512033,0.8464355568954408,15522,13432.50113738015,20527.166653138447,0.7561686550455713,234.29666666666665,29.235500000000002,1.650329354522036,74.1205041815601,15.522,1.2603754166666667,19759.513549730586
2017-08-13 23:15:45,237.46,49.8454,8337.16,11836.288684,8401.755349055722,0.7043728167318161,230.79,32.4974,6147.35,7500.074946,4296.651274320142,0.819638476183302,235.55,8.4937,1709.97,2000.6910350000003,1038.6371920114223,0.8546896897551199,16194.48,13737.043815387286,21235.996686199356,0.7625957113905707,234.6,30.278833333333335,1.6240409207161137,71.94839079004585,16.19448,1.32152,19760.835069730587
2017-08-13 23:20:45,236.3,46.6423,7450.86,11021.575490000001,8121.564599396398,0.6760249482263446,229.69,31.2897,5841.03,7186.931192999999,4187.403552562901,0.8127293615512983,234.36,9.1686,1855.02,2148.753096,1084.4540871653278,0.8633006758446109,15146.91,13393.422239124628,20219.115752761743,0.7491381020424235,233.45000000000002,29.033533333333335,1.6106232597986805,68.42065381868781,15.14691,1.30589125,19762.140960980585
2017-08-13 23:25:45,235.34,48.6425,8102.85,11447.52595,8086.388084517301,0.7078254319222574,228.75,29.9568,5486.77,6852.618,4105.3292707192195,0.8006823085717021,233.43,8.9777,1797.55,2095.664511,1077.3224866143235,0.8577470251391779,15387.17,13269.039841850843,20318.277951970365,0.757306797179031,232.50666666666666,29.192333333333334,1.6157242803073721,69.24637747353756,15.38717,1.2722533333333335,19763.413214313918
2017-08-13 23:30:45,235.87,48.7912,8114.03,11508.380344000001,8161.209181320228,0.7050540351866562,229.33,29.9409,5467.95,6866.346597,4153.099852836851,0.796340517152021,234.06,10.5017,2207.22,2458.027902,1081.7028421015273,0.8979637693307193,15789.199999999999,13396.011876258606,20706.326830919617,0.7625302222325041,233.08666666666667,29.744600000000002,1.611703801161225,64.69375953954668,15.7892,1.2990154166666665,19764.712229730583
2017-08-13 23:35:45,236.05,49.4147,8275.51,11664.339935000002,8220.265224379067,0.7094709212964994,229.62,30.3053,5582.49,6958.702986,4154.437705305656,0.8022313944468156,234.3,9.0336,1812.6,2116.5724800000003,1092.867925731811,0.856384563783046,15670.6,13467.570855416534,20662.603154144563,0.7584039572892222,233.32333333333335,29.584533333333336,1.5872108804663116,69.46512592165276,15.6706,1.310825,19766.023054730584
2017-08-13 23:40:45,237.1,47.2207,7489.17,11196.02797,8322.462076580601,0.6689131199088993,230.64,30.4954,5616.14,7033.459056,4234.208047891411,0.7984890443357406,235.28,8.7826,1756.21,2066.370128,1088.8580907495414,0.8499009815341272,14861.52,13645.528215221555,20175.85727999699,0.7365991835565867,234.34,28.8329,1.578902449432456,69.53965782144704,14.86152,1.2721716666666667,19767.29522639725
2017-08-13 23:45:45,237.35,50.7347,8456.71,12041.881044999998,8572.68657293793,0.7022748330096962,230.99,30.1869,5560.84,6972.872031000001,4206.899434869114,0.7974963508978241,235.59,8.9871,1785.76,2117.270889,1137.4960394686436,0.8434253780551555,15803.31,13917.082047275688,21057.772428884855,0.7504739664829252,234.64333333333335,29.969566666666665,1.5569729944738833,70.01257942779732,15.80331,1.27770125,19768.572927647252
2017-08-13 23:50:45,237.41,49.2817,8219.04,11699.968397,8326.862672651612,0.7024839487692507,231.11,29.7145,5424.43,6867.3180950000005,4211.367591770449,0.7898905984782404,235.62,8.4671,1705.32,1995.018102,1035.3651167137525,0.8547892363936054,15348.79,13573.595381135814,20489.70097475538,0.7490978037654474,234.71333333333334,29.154433333333333,1.5352060669753138,70.9577617126269,15.348790000000001,1.2980041666666664,19769.87093181392
2017-08-13 23:55:45,237.6,50.1617,8534.64,11918.41992,8319.17384479089,0.7160882111292484,231.39,30.0512,5480.71,6953.547168,4279.443435015916,0.788189087897764,235.97,8.6923,1773.11,2051.122031,1031.107421151436,0.8644585613151166,15788.46,13629.724700958242,20857.729133237663,0.7569596814276598,234.98666666666668,29.63506666666667,1.530583295506139,70.6688697623986,15.788459999999999,1.2973854166666667,19771.168317230586
2017-08-14 00:00:45,237.91,45.8422,7317.19,10906.317802,8087.428423307504,0.6709129637372362,231.63,30.5331,5534.53,7072.381953,4403.131177721157,0.7825553026943537,236.05,9.7896,2091.72,2310.8350800000003,982.1742251548897,0.9051792653242912,14943.439999999999,13472.73382618355,20120.16291645747,0.7427096918672004,235.19666666666663,28.72163333333333,1.5164614010969408,65.91558743757608,14.943439999999999,1.2804958333333332,19772.44881306392
2017-08-14 00:05:45,235.31,49.1901,8442.25,11574.922431,7918.790578185975,0.7293569395670363,229.06,30.7915,5650.14,7053.10099,4221.629016806069,0.8010859348265196,233.68,7.981,1651.8,1865.00008,865.8995660005882,0.8856836081208104,15744.189999999999,13006.31916099263,20421.651668601735,0.7709557608509537,232.6833333333333,29.320866666666664,1.5571950433349933,72.78047715733733,15.744189999999998,1.2786512499999998,19773.727464313917
2017-08-14 00:10:45,235.95,50.1447,8479.18,11831.641964999999,8251.74273202631,0.7166528555447208,229.81,30.7131,5620.11,7058.177511,4269.921938945273,0.7962551226915437,234.39,7.7157,1582.43,1808.4829229999998,875.5145789092395,0.8750041152586544,15681.720000000001,13397.179249880823,20625.24555034042,0.7603167662525683,233.38333333333333,29.5245,1.5311004784688953,73.86678859929889,15.68172,1.3094129166666666,19775.036877230585
2017-08-14 00:15:45,236.15,45.9795,7457.55,10858.058925000001,7891.91938733995,0.6868216549119528,229.96,30.3734,5543.58,6984.667064,4249.034570173134,0.793678488781867,234.46,7.5435,1550.88,1768.64901,850.2297020064519,0.876872681482461,14552.010000000002,12991.183659519536,19507.225530953074,0.7459805074232424,233.52333333333334,27.965466666666668,1.5259003382959586,73.02566021903205,14.552010000000003,1.2597387500000001,19776.296615980584
2017-08-14 00:20:45,236.47,48.793,8296.24,11538.08071,8018.709892050848,0.7190311983872403,230.38,30.5664,5630.68,7041.887232,4228.902756721254,0.7995981495433298,234.83,7.7496,1584.58,1819.8385680000001,894.940577457683,0.8707255840508156,15511.5,13142.553226229784,20330.601013110332,0.7629631799865286,233.89333333333335,29.03633333333333,1.502109223577706,73.31067972310554,15.5115,1.25264625,19777.549262230583
2017-08-14 00:25:45,236.3,45.6088,7524.56,10777.35944,7715.728954891891,0.6981821513786313,230.16,29.9172,5469.02,6885.742752,4183.691370825593,0.7942527330710248,234.55,7.6035,1560.38,1783.4009250000001,863.5584027098895,0.8749462771530188,14553.960000000003,12762.978728427375,19357.4631009306,0.7518526536310602,233.67,27.709833333333336,1.5021183720631623,72.56028245087484,14.553960000000004,1.2527275,19778.801989730582
2017-08-14 00:30:45,236.69,48.1531,8139.9,11397.357239,7977.579834974122,0.7141918805656556,230.62,29.7995,5442.68,6872.3606899999995,4196.019050368726,0.7919665811370562,234.96,9.2887,1986.45,2182.472952,903.993685659139,0.9101831013207443,15569.03,13077.592571001987,20332.686064414273,0.7657143749073323,234.09,29.080433333333335,1.4823358537314704,68.0585915157156,15.569030000000001,1.2551245833333335,19780.057114313917
2017-08-14 00:35:45,236.95,43.4239,6909.65,10289.293105,7624.059907824739,0.6715378723774824,230.76,30.5898,5566.42,7058.902247999999,4340.860436643805,0.7885673727210396,235.02,8.1577,1704.95,1917.2226540000001,876.8627044816106,0.8892811674444151,14181.02,12841.783048950156,19131.45891239619,0.7412409092759485,234.24333333333334,27.39046666666667,1.4870576181463786,70.21700981119953,14.18102,1.2395854166666667,19781.296699730585
2017-08-14 00:40:45,237.05,48.6743,8271.56,11538.242815000001,8044.398201500169,0.7168821225747448,230.98,31.1034,5736.71,7184.2633319999995,4324.788780902454,0.7985105410108874,235.29,7.9129,1619.76,1861.8262409999998,918.0275018081916,0.8699845153809926,15628.03,13287.214484210815,20513.054146818842,0.7618577852008249,234.43999999999997,29.2302,1.4758573622248679,72.92902545996948,15.62803,1.2420437500000001,19782.538743480585
2017-08-14 00:45:45,237.63,46.7232,7681.45,11102.834015999999,8016.74803672578,0.6918458826755823,231.51,30.8084,5615.01,7132.452684,4398.129601250831,0.7872481247013345,235.83,7.6849,1572.95,1812.3299670000001,900.2045360840065,0.8679159030867584,14869.41,13315.082174060617,19959.7286316745,0.7449705491688614,234.99,28.4055,1.4809140814502821,72.94573234056784,14.86941,1.2707266666666666,19783.80947014725
2017-08-14 00:50:45,237.2,48.5531,8095.33,11516.79532,8191.593656540458,0.7029151578253455,231.17,30.9856,5666.3,7162.941152,4381.8683523144655,0.7910577344919111,235.5,7.7535,1581.43,1825.94925,912.781364114957,0.8660865026779907,15343.060000000001,13486.24337296988,20427.63448073648,0.7510933296984877,234.62333333333333,29.097400000000004,1.4718627019193944,73.35328929732555,15.343060000000001,1.2588529166666667,19785.06832306392
2017-08-14 00:55:45,237.4,44.4567,7085.43,10554.02058,7822.02225247177,0.6713488898654393,231.35,30.8648,5606.67,7140.57148,4421.878850905957,0.7851850535638081,235.56,7.563,1551.94,1781.54028,874.8531337673073,0.871122599596794,14244.04,13118.754237145034,19364.771835893414,0.7355645664566043,234.76999999999998,27.62816666666667,1.4567448992631034,72.62576235604969,14.24404,1.2327958333333333,19786.301118897252
2017-08-14 01:00:45,237.51,48.4233,8148.86,11501.017983,8116.002423957831,0.7085338021421299,231.58,30.8291,5638.76,7139.402978,4378.979395324356,0.7898083379486749,235.83,9.1645,1954.12,2161.264035,923.2969482157308,0.9041560717961976,15741.739999999998,13418.278767497919,20684.597731401143,0.7610367967708926,234.97333333333336,29.4723,1.4441355047381312,68.90470034574838,15.741739999999998,1.2494074999999998,19787.55052639725
2017-08-14 01:05:45,235.34,43.8564,7067.28,10321.165176,7521.9680929843835,0.6847366435364952,229.29,31.023,5618.22,7113.263669999999,4362.811486936132,0.789823105207627,233.61,7.8847,1645.85,1841.944767,827.0056240308676,0.8935392795086998,14331.35,12711.785203951384,19156.6457370255,0.7481137458370759,232.74666666666667,27.588033333333332,1.4851626947754402,71.41985474378384,14.33135,1.2530454166666665,19788.803571813918
2017-08-14 01:10:45,235.64,46.1826,7706.98,10882.467864,7683.135173260505,0.7082014940283218,229.81,29.6345,5393.11,6810.304445,4158.67901640494,0.791904391874804,234,7.8742,1622.46,1842.5628,873.3047694498407,0.8805452926760489,14722.55,12715.118959115285,19453.218979052104,0.7568181911617685,233.15,27.8971,1.4325541496890428,71.77412705980191,14.72255,1.2105791666666668,19790.014150980584
2017-08-14 01:15:45,236.04,44.7933,7400.62,10573.010532,7551.117488516712,0.6999539041034221,230.2,29.5768,5408.4,6808.57936,4135.935485645057,0.7943507322208843,234.4,7.9495,1641.94,1863.3627999999999,880.9960049987963,0.881170322816362,14450.960000000001,12568.048979160565,19151.660504096737,0.7545538934813925,233.54666666666665,27.43986666666667,1.4329755651975327,71.02937817968018,14.45096,1.2155629166666666,19791.22971389725
2017-08-14 01:20:45,235.15,46.3228,7910.66,10892.80642,7488.30355073786,0.7262279062882676,229.3,28.203,5121.92,6466.9479,3948.081895669644,0.7920150400469439,233.57,7.6641,1568.31,1790.103837,863.061696023015,0.8761000158674035,14600.89,12299.44714243052,19090.89806168223,0.7648089656560355,232.67333333333332,27.396633333333337,1.4498151915417783,72.02539484778544,14.60089,1.21049375,19792.44020764725
2017-08-14 01:25:45,233.94,42.7488,6783.92,10000.654272,7347.89189507248,0.6783476176147528,228.15,28.1434,5088.53,6420.91671,3915.99717005225,0.7924927591842255,232.3,7.5323,1525.19,1749.75329,857.5733436656157,0.8716600269972917,13397.640000000001,12121.462408790347,18067.280052551283,0.7415416134045102,231.46333333333337,26.141500000000004,1.4314722274226417,71.18642771072817,13.39764,1.1666054166666666,19793.606813063918
2017-08-14 01:30:45,233.83,47.6385,8028.44,11139.310455,7721.942021232246,0.7207304287310125,228.17,29.069,5387.34,6632.6737299999995,3868.9699576285293,0.8122425765694946,232.34,8.5432,1784.84,1984.9270880000001,868.4939372708142,0.8991967567929123,15200.619999999999,12459.405916131589,19654.40521021521,0.7733950652497795,231.4466666666667,28.4169,1.4157329262321192,69.93619993736122,15.200619999999999,1.1915941666666667,19794.798407230584
2017-08-14 01:35:45,234.06,48.2379,8182.68,11290.562874000001,7779.496000985357,0.7247362324905113,228.3,31.8049,6091.34,7261.05867,3952.031125077607,0.8389052171093392,232.51,7.9647,1636.28,1851.8723969999999,867.1903691638447,0.8835813972122184,15910.300000000001,12598.717495226809,20294.465467573522,0.7839723606133635,231.62333333333333,29.33583333333333,1.4348007540978847,72.8499275629918,15.910300000000001,1.296288333333333,19796.09469556392
2017-08-14 01:40:45,234.53,42.3871,6700.85,9941.046563,7343.2292654685725,0.6740588083492312,228.72,28.952,5228.04,6621.901440000001,4064.132925911022,0.7895073714658005,232.86,7.1256,1435.08,1659.2672160000002,832.8944036865606,0.8648878168397439,13363.97,12240.256595066156,18122.350169720277,0.7374302932480128,232.03666666666666,26.1549,1.4293717946876197,72.75615659016091,13.36397,1.21976125,19797.314456813918
2017-08-14 01:45:45,234.49,47.008,8004.62,11022.905920000001,7578.292259920508,0.7261805605612933,228.82,29.2451,5369.26,6691.863782,3994.0065009014875,0.8023564398370475,232.92,7.3621,1472.27,1714.7803319999998,879.1431249313332,0.8585764441809566,14846.150000000001,12451.44188575333,19376.443813476002,0.7661958067700093,232.07666666666668,27.871733333333335,1.4032719072720317,73.585783446072,14.846150000000002,1.1754216666666668,19798.489878480585
2017-08-14 01:50:45,234.83,42.0837,6624.99,9882.515271,7333.049541728749,0.6703748811237228,229.08,29.0005,5221.46,6643.43454,4107.502642198177,0.7859579210966381,233.12,7.4375,1508.93,1733.83,853.988714211142,0.8702871677154047,13355.380000000001,12294.54089813807,18152.738384067285,0.7357226065529628,232.34333333333333,26.1739,1.4045306514784104,71.58428816492766,13.35538,1.17506375,19799.664942230585
