DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-14 01:55:45,234.72,46.1417,7773.96,10830.379824,7540.734251417845,0.717792000495956,229.18,28.8675,5223.16,6615.85365,4060.5565052857382,0.7894914664564867,233.23,7.6758,1544.31,1790.2268339999998,905.5488617814408,0.8626337013111715,14541.429999999998,12506.839618485024,19180.0475413229,0.7581540123230078,232.37666666666667,27.561666666666664,1.3756401245104894,72.15045050492834,14.541429999999998,1.1623670833333333,19800.827309313918
2017-08-14 02:00:45,234.7,44.1093,7294.61,10352.45271,7345.879257154064,0.7046262566313138,229.18,29.545,5366.78,6771.123100000001,4128.653590088858,0.7925982028003595,233.11,8.7449,1806.41,2038.523639,944.7018252664711,0.8861364005992771,14467.8,12419.234672509394,19067.10850367353,0.7587831158149956,232.33,27.466400000000004,1.3558300692979837,68.1614627326479,14.467799999999999,1.2087179166666664,19802.036027230584
2017-08-14 02:05:45,234.97,44.3025,7215.76,10409.758425,7503.057915893924,0.6931726660121799,229.39,29.8563,5378.86,6848.7366569999995,4239.46445878905,0.7853798838216887,233.28,8.5491,1754.99,1994.334048,947.3005831899745,0.8799879848413439,14349.609999999999,12689.822957872948,19155.754066448528,0.7491018077504694,232.54666666666665,27.5693,1.3574336333925807,68.99050755731919,14.349609999999998,1.2007254166666663,19803.23675264725
2017-08-14 02:10:45,235.18,45.9281,7608.21,10801.370558,7667.121136849818,0.7043745012863208,229.71,29.3164,5327.83,6734.270244,4118.813325500904,0.7911517962539312,233.6,7.6494,1526.62,1786.89984,928.6777771606394,0.8543399947923214,14462.66,12714.612239511362,19256.944167669284,0.7510360872459471,232.83,27.6313,1.3400335008375228,72.31617766807932,14.46266,1.20051125,19804.437263897253
2017-08-14 02:15:45,234.78,46.9383,7895.44,11020.174074,7688.0598220657575,0.7164532925689245,229.28,29.0886,5328.56,6669.434208,4010.9601071614484,0.7989523299605208,233.19,7.1721,1448.7,1672.461999,835.7017698312457,0.8662080219856761,14672.7,12534.721699058453,19297.859294824564,0.7603278568797022,232.41666666666666,27.733,1.349587665830042,74.13875166768831,14.6727,1.2139733333333333,19805.651237230584
2017-08-14 02:20:45,234.98,42.9907,6739.26,10101.954686,7525.41448229912,0.6671243545904776,229.44,28.3068,5105.74,6494.712192,4014.0634660295846,0.7861379918095683,233.27,6.9412,1402.86,1619.1737240000002,808.521718256244,0.8664048700928646,13247.86,12347.99966658495,18110.187474059512,0.7315142385453401,232.5633333333333,26.079566666666665,1.343003339592071,73.38452709464752,13.247860000000001,1.1633566666666666,19806.814593897252
2017-08-14 02:25:45,235.56,53.3189,8924.64,12559.800084,8837.385304514362,0.7105718196398005,230.33,28.4859,5225.75,6561.157347,3967.4075502262285,0.7964677150121088,234.18,7.3453,1452.28,1720.122354,921.7937482596101,0.8442887778435323,15602.67,13726.5866030002,20781.301472683674,0.7508033132818552,233.35666666666665,29.7167,1.2970131558272642,79.42402756699096,15.60267,1.2021054166666665,19808.016699313917
2017-08-14 02:30:45,235.43,54.1328,8977.78,12744.485104000001,9045.516394196515,0.7044443087922181,230.22,29.2052,5388.79,6723.621144000001,4020.9481001306,0.8014713923625557,234.06,8.6336,1784.93,2020.7804159999998,947.4061350810074,0.8832874595712631,16151.5,14013.870629408122,21383.627434740523,0.7553208663633822,233.23666666666668,30.657200000000003,1.2933929770905146,76.5745077828373,16.1515,1.3230904166666666,19809.339789730584
2017-08-14 02:35:45,235.74,53.6479,8833.38,12646.955946,9050.795129471486,0.6984589839418105,230.58,29.7261,5486.99,6854.244138,4107.749194292096,0.8005244472661939,234.4,8.3462,1714.56,1956.34928,942.1180986248584,0.876407918324278,16034.929999999998,14100.66242238844,21352.93096638158,0.7509474940581069,233.57333333333335,30.573399999999996,1.2815389884690058,75.4724695323386,16.03493,1.34110125,19810.680890980584
2017-08-14 02:40:45,235.93,55.6012,9386.46,13117.991116,9163.845240282864,0.7155409633226039,230.75,29.4643,5421.08,6798.887225,4103.2620111160595,0.79734812780337,234.63,7.4494,1466.13,1747.8527219999999,951.5523952483167,0.8388178143078123,16273.669999999998,14218.65964664724,21610.243344675564,0.7530535283865548,233.76999999999998,30.8383,1.2918680754587766,80.29917343044201,16.27367,1.3461916666666665,19812.02708264725
2017-08-14 02:45:45,236.07,57.4518,9874.82,13562.646426,9296.951545764372,0.7280894664532191,230.88,29.9962,5554.31,6925.522656,4136.726300188265,0.8020058955677468,234.82,7.2716,1435.12,1707.517112,925.2271469065427,0.8404718113302281,16864.25,14358.904992859178,22149.065006371176,0.7613978285380896,233.92333333333332,31.573200000000003,1.3009960528378197,81.96381741476947,16.86425,1.3807466666666666,19813.407829313917
2017-08-14 02:50:45,236.02,53.4148,8663.58,12606.961096,9158.485118165425,0.6872060549745667,230.83,29.9328,5480.47,6909.388224,4207.623344484375,0.793191788089631,234.67,6.7971,1352.93,1595.075457,844.8941523195426,0.8481918482681539,15496.98,14211.002614969342,21026.387812533692,0.737025310203893,233.84,30.048233333333332,1.2872049264454288,77.76352908157662,15.496979999999999,1.3483845833333332,19814.75621389725
2017-08-14 02:55:45,236.48,55.3517,9198.2,13089.570016,9312.892137449366,0.702712158516789,231.39,29.5908,5431.08,6847.015212,4169.5308305562885,0.7932040212911389,235.15,6.9278,1372.1,1629.0721700000001,878.1900278803612,0.842258572252204,16001.380000000001,14360.612995886015,21500.496913374125,0.7442330316582839,234.34,30.623433333333335,1.2588546556285811,80.74949140255337,16.00138,1.3124316666666667,19816.068645563915
2017-08-14 03:00:45,235.32,55.4212,9285.9,13041.716784,9157.425285748574,0.7120151551973772,230.18,29.3619,5387.98,6758.522142,4080.109442589043,0.7972127466324427,234.05,7.651,1569.34,1790.71655,862.4602755164457,0.8763754375308587,16243.22,14099.995003854061,21509.348085823276,0.7551702606322057,233.1833333333333,30.81136666666666,1.2879708383960984,79.87257949176768,16.24322,1.3435249999999999,19817.412170563915
2017-08-14 03:05:45,235.75,51.5997,8406.68,12164.629275,8792.379471780492,0.6910757253636076,230.54,29.9803,5460.47,6911.658362,4237.250133294531,0.7900376022665456,234.36,7.8677,1640.07,1843.874172,842.6401113575629,0.8894695879497356,15507.220000000001,13872.269716432587,20806.579229028797,0.7453036767507045,233.54999999999998,29.8159,1.2888032541211694,73.61240143681727,15.507220000000002,1.322935,19818.735105563916
2017-08-14 03:10:45,235.89,54.471,9110.06,12849.164189999998,9061.336942084115,0.7090002015142746,230.8,29.6497,5463.09,6843.15076,4121.087232271186,0.7983296279154312,234.56,7.2919,1466.04,1710.388064,880.9960544030083,0.8571388159546932,16039.189999999999,14063.42022875831,21331.55888318405,0.7518995722644491,233.75,30.470866666666666,1.2620320855614926,78.76419662059715,16.039189999999998,1.31443375,19820.049539313917
2017-08-14 03:15:45,236,52.0818,8371.49,12291.3048,8999.684931507492,0.6810904241834439,230.88,29.7824,5479.49,6876.1605119999995,4154.127191924688,0.7968822121643923,234.67,6.8949,1378.62,1618.026183,847.0039105420647,0.8520381279886865,15229.599999999999,14000.816033974246,20687.28028952067,0.7361818367064273,233.85,29.586366666666663,1.2700449005772927,76.69568528748037,15.229599999999998,1.3028662499999997,19821.352405563917
2017-08-14 03:20:45,236.21,54.1809,8939.8,12798.070389,9158.088318082473,0.6985271785724665,231.22,29.5,5440.53,6820.99,4114.187392329134,0.7976158886026808,234.9,6.8549,1361.93,1610.21601,859.0356651270776,0.8458057748413519,15742.259999999998,14131.311375538684,21154.496238389347,0.7441566947565648,234.11,30.178600000000003,1.2344624321900024,79.53417322208452,15.742259999999998,1.2904941666666665,19822.642899730585
2017-08-14 03:25:45,236.11,57.041,9628.69,13467.95051,9416.688368195544,0.7149335745517229,231.21,28.6037,5266.45,6613.461477,4000.2971271223114,0.7963227756471288,234.91,6.9846,1379.85,1640.7523860000001,887.7400349565708,0.840986130371533,16274.99,14304.725530274425,21667.959571602143,0.7511085640629436,234.07666666666668,30.876433333333335,1.2246699799211116,84.7396018322496,16.27499,1.3340520833333331,19823.97695181392
2017-08-14 03:30:45,236.14,49.6857,7715.56,11732.781197999999,8839.02079002772,0.6576070813725918,231.09,28.7895,5241.35,6652.965555,4097.584758551853,0.787821604767049,234.68,7.1358,1457.21,1674.629544,825.1806623628837,0.8701685726380569,14414.119999999999,13761.786210942457,19928.713332528165,0.7232840253902844,233.97000000000003,28.537000000000003,1.2309270419284626,74.99456845498827,14.414119999999999,1.2787129166666666,19825.255664730586
2017-08-14 03:35:45,236.17,55.0808,9147.99,13008.432536,9248.437489844619,0.7032353801800122,231.21,29.4747,5452.13,6814.845387,4088.568956470611,0.8000372261416941,234.83,8.1076,1691.36,1903.907708,874.1658372310219,0.8883623890449631,16291.48,14211.172283546251,21618.735815561307,0.7535815294191849,234.07000000000002,30.8877,1.2218567095313426,78.32600031727843,16.29148,1.2793999999999999,19826.535064730586
2017-08-14 03:40:45,236.62,54.0679,8910.59,12793.546498000002,9180.207941456887,0.6964910004737921,231.68,29.6424,5442.51,6867.551232,4188.358249248112,0.792496454142215,235.3,6.8804,1366.27,1618.95812,868.5227005749098,0.8439192979247666,15719.37,14237.088891279907,21208.33075220928,0.741188459556748,234.53333333333333,30.1969,1.2166003411028958,79.05116088075268,15.719370000000001,1.3337854166666665,19827.868850147253
2017-08-14 03:45:45,236.19,51.3146,8243.68,12119.995374,8884.594978015677,0.6801718767718731,231.11,30.2466,5530.61,6990.291726,4275.10601535027,0.7911844336094307,234.71,7.2695,1448.83,1706.224345,901.1621089297306,0.8491439031717719,15223.12,14060.863102295678,20723.20568145527,0.7345929116373549,234.00333333333333,29.61023333333333,1.2364496232247333,75.44936604124474,15.223120000000002,1.2892704166666666,19829.15812056392
2017-08-14 03:50:45,234.45,51.5459,8565.35,12084.936255,8525.28378794005,0.7087625304151842,229.4,30.1474,5535.4,6915.8135600000005,4145.820068054074,0.8003975167890441,233.08,7.884,1575.64,1837.60272,945.5910040558754,0.8574432236364996,15676.39,13616.69486005,20764.47886039551,0.754961880112478,232.31000000000003,29.8591,1.2526365632129588,73.5959891624329,15.67639,1.2874795833333335,19830.445600147254
2017-08-14 03:55:45,234.48,53.3909,8949.92,12519.098232,8753.670803500981,0.714901331880531,229.46,29.2269,5360.06,6706.404474,4030.5852881792753,0.7992449636433904,233.11,7.6314,1504.66,1778.955654,949.0424138564975,0.8458108534727983,15814.64,13733.298505536755,20945.317523775524,0.7550441754844933,232.35,30.083066666666667,1.2438132128254729,77.47824911467359,15.814639999999999,1.31212625,19831.757726397253
2017-08-14 04:00:45,234.37,48.9923,7612.07,11482.325351,8596.521725751483,0.6629380171096669,229.35,29.1527,5281.27,6686.171745,4100.375567034846,0.7898795007695395,232.94,7.7082,1552.85,1795.548108,901.4709566272115,0.8648334138647317,14446.19,13598.368249413541,19839.557065689707,0.7281508328118408,232.22000000000003,28.617733333333334,1.2358969942296238,73.06495273327029,14.44619,1.2608679166666668,19833.01859431392
2017-08-14 04:05:45,234.15,54.1443,9010.6,12677.887845000001,8918.40388468692,0.7107335314970205,229.27,28.7191,5249.67,6584.428057,3974.3751369125685,0.7972856494982887,232.83,8.8545,1828.1,2061.5932350000003,953.0042269569253,0.8867413653498915,16088.37,13845.783248556416,21225.959649045446,0.7579572498020607,232.08333333333334,30.572633333333332,1.2122082585278273,77.10054416858651,16.08837,1.2722733333333334,19834.29086764725
2017-08-14 04:10:45,234.51,53.2553,8890.61,12488.900403,8770.957023264538,0.7118809273124124,229.61,29.4801,5444.74,6768.925761,4021.5870362742908,0.8043728343676836,233.19,7.4959,1470.7,1747.968921,944.6887629171332,0.8413765155267312,15806.050000000001,13737.23282245596,20941.413090354275,0.7547747581217598,232.43666666666664,30.0771,1.216101877213847,77.06261574420404,15.80605,1.3289341666666665,19835.61980181392
2017-08-14 04:15:45,234.34,50.7225,8111.29,11886.31065,8688.576143661481,0.6824060247828034,229.41,29.5299,5417.82,6774.454359,4066.9962269190887,0.7997426379885955,232.9,7.3223,1437.03,1705.3636700000002,918.2646819168588,0.8426531098789033,14966.140000000001,13673.837052497429,20272.12781722362,0.7382619197617952,232.21666666666667,29.191566666666663,1.2086413550563435,74.9163856684636,14.966140000000001,1.2821745833333333,19836.90197639725
2017-08-14 04:20:45,234.55,53.1972,8790.46,12477.403260000001,8855.134392038251,0.7045103710144893,229.67,29.3329,5384.3,6736.887142999999,4049.069261882129,0.7992266881885631,233.19,7.4404,1457.56,1735.0268760000001,941.1891982180416,0.840079205781709,15632.319999999998,13845.392852138422,20882.153428524693,0.7485971240229705,232.47000000000003,29.990166666666667,1.2044564890093514,77.38214192429741,15.632319999999998,1.2749358333333332,19838.176912230585
2017-08-14 04:25:45,234.55,52.7566,8667.83,12374.06053,8830.97373403431,0.7004838855431071,229.7,28.8425,5287.32,6625.12225,3992.053612496339,0.7980713110614674,233.12,7.6464,1507.12,1782.528768,951.8393322129518,0.8454954708478511,15462.27,13774.866678743601,20708.18064365049,0.7466744793314819,232.45666666666668,29.748499999999996,1.185884107432219,77.34205085970723,15.46227,1.2956079166666665,19839.47252014725
2017-08-14 04:30:45,234.68,48.5452,7582.85,11392.587536000001,8502.437100203833,0.6655950613535843,229.8,28.7186,5242.62,6599.53428,4008.5893090331815,0.7943924188541377,233.22,8.2716,1656.97,1929.1025519999998,987.8699687878524,0.8589330817494042,14482.44,13498.896378024867,19798.01181377193,0.7315098170577764,232.5666666666667,28.511800000000004,1.1896230471549432,70.98885373775069,14.48244,1.24769625,19840.72021639725
2017-08-14 04:35:45,234.32,52.4076,8780.26,12280.148832,8585.399796658918,0.714996220332454,229.48,28.3507,5180.56,6505.918635999999,3935.578151257079,0.7962841667483775,232.91,9.6168,2032.42,2239.848888,941.3777056393658,0.907391570426335,15993.24,13462.355653555363,20904.993313570183,0.7650440141312177,232.23666666666665,30.125033333333334,1.1870075067101062,73.96694443491626,15.99324,1.26982,19841.990036397252
2017-08-14 04:40:45,234.56,51.6129,8401.72,12106.321824,8716.313965654213,0.6939944371331789,229.7,29.3285,5372.85,6736.756449999999,4064.033752826935,0.7975425621925224,233.08,8.0325,1618.2,1872.2151000000003,941.6040254098382,0.8643237627984091,15392.77,13721.951743890988,20621.089397376003,0.7464576532973425,232.4466666666667,29.657966666666667,1.18163306278144,74.02710233000914,15.39277,1.3077504166666667,19843.297786813917
2017-08-14 04:45:45,234.83,51.0264,8091.04,11982.529512000001,8838.330454579698,0.6752363924409418,229.91,30.355,5555.06,6978.91805,4224.524298073785,0.7959772503704926,233.35,8.1695,1644.01,1906.3528249999997,965.0969968275102,0.8623849575169802,15290.11,14027.951749480992,20750.202266432654,0.7368655882807765,232.6966666666667,29.8503,1.1975533240699725,72.63176584489939,15.29011,1.2784533333333332,19844.57624014725
2017-08-14 04:50:45,234.71,51.7362,8410.59,12143.003502,8758.681972847526,0.692628475205063,229.85,30.3361,5561.3,6972.752584999999,4206.093308715841,0.7975759834019697,233.22,8.2209,1651.51,1917.2782980000002,973.8946513261983,0.8613825138076016,15623.4,13938.669932889565,20937.457989403574,0.7461937360259773,232.59333333333333,30.097733333333334,1.1794548425005043,72.68598299761221,15.6234,1.2880629166666666,19845.864303063918
2017-08-14 04:55:45,234.09,53.8296,9037.32,12600.971064,8781.305083719919,0.7171923460580688,229.26,29.6003,5413.58,6786.164778,4092.087972877391,0.7977377763578967,232.66,8.3148,1660.97,1934.521368,991.7416913433615,0.8585948066922567,16111.869999999999,13865.13474794067,21256.394719600306,0.7579775504047922,232.00333333333333,30.58156666666667,1.182454275082257,76.01975917954931,16.11187,1.3223029166666664,19847.186605980583
2017-08-14 05:00:45,234.18,46.8648,7224.07,10974.798864,8261.901883970524,0.6582416761820301,229.31,29.2256,5283.36,6701.722336,4123.007322239593,0.788358534584325,232.62,8.257,1682.09,1920.74334,927.2692219923813,0.8757494897782646,14189.52,13312.178428202498,19456.530326209246,0.729293443491606,232.03666666666666,28.115800000000004,1.1751016362356492,70.63217123467943,14.18952,1.2625579166666665,19848.44916389725
2017-08-14 05:05:45,234.48,52.6775,8559.66,12351.8202,8905.036941951901,0.6929877428105697,229.79,28.8014,5285.04,6618.273706,3983.70418654937,0.7985526490402904,233.07,9.8411,2063.74,2293.6651770000003,1000.9381382395433,0.8997564338048977,15908.44,13889.679266740815,21118.751226493714,0.753285070191209,232.44666666666663,30.44,1.1429145036854211,73.05354796320631,15.90844,1.2540816666666665,19849.703245563916
2017-08-14 05:10:45,234.24,53.0766,8502.02,12432.662784,9071.204981713214,0.6838454599558131,229.63,28.9859,5288,6656.032217,4042.2544296149804,0.7944673083904336,232.92,8.4995,1708.14,1979.7035399999997,1000.7416483231474,0.8628261583044905,15498.16,14114.201059651343,20961.95684896482,0.7393470042738571,232.26333333333332,30.18733333333333,1.1337705765008077,75.82407632340275,15.49816,1.3086083333333332,19851.01185389725
2017-08-14 05:15:45,234.47,53.3361,8720.79,12505.715367,8963.299538469075,0.697344353687464,229.71,29.4709,5411.05,6769.760439000001,4068.193001683853,0.7992971167528192,233.05,8.1793,1634.25,1906.185865,981.209197585203,0.8573403202735427,15766.09,14012.70173773813,21093.254937986912,0.7474469941387185,232.41,30.328766666666667,1.1617400283980848,75.85977229538953,15.76609,1.3026770833333332,19852.314530980584
2017-08-14 05:20:45,234.36,54.0118,8808.02,12658.205448,9091.14672873433,0.6958348113548488,229.63,29.5508,5443.15,6785.750204,4051.977777405257,0.8021441751261965,232.91,8.1604,1629.66,1900.6387639999998,978.0777042850159,0.8574275295586891,15880.83,14121.202210424603,21251.09675655825,0.7472946070465306,232.29999999999998,30.574333333333332,1.1493758071459268,76.65732695180054,15.88083,1.3186216666666666,19853.63315264725
2017-08-14 05:25:45,234.29,51.8961,8129.11,12158.737269,9041.70684021936,0.668581763068936,229.54,29.5125,5417.86,6774.29925,4066.6845647222954,0.7997668541140989,232.79,7.9343,1588.03,1847.025697,943.2203583883969,0.8597768848475311,15135,14051.611763330053,20652.26423778651,0.7328494263746722,232.20666666666668,29.78096666666666,1.1484022853205558,74.25928641223871,15.135,1.29232625,19854.92547889725
2017-08-14 05:30:45,234.36,53.3912,8643.37,12512.761632,9047.726714614631,0.690764377537213,229.61,28.4084,5190.54,6522.852724,3950.4306306267713,0.79574692540613,232.85,7.8267,1581.81,1822.447095,905.0914528233812,0.867959352202759,15415.72,13903.248798064784,20759.208806197068,0.7425967022114097,232.27333333333334,29.875433333333334,1.1466375821589478,78.71272160069086,15.415719999999999,1.2729466666666667,19856.198425563918
2017-08-14 05:35:45,234.35,51.233,8081.3,12006.453549999998,8879.612444150225,0.673079687215381,229.68,25.1193,4689.49,5769.400824,3360.754291505388,0.8128209744922378,232.84,9.1085,1923.72,2120.82314,892.8561769733462,0.907062905773463,14694.51,13133.22291262896,19708.124421489283,0.745606719631699,232.29,28.486933333333337,1.1235955056179712,79.84736861812665,14.694510000000001,1.2545929166666665,19857.453018480584
2017-08-14 05:40:45,234.4,51.4691,8274.05,12064.357039999999,8780.023199633219,0.6858260222709722,229.72,24.5195,4634.79,5632.61954,3200.800608955486,0.8228480491334588,232.89,7.5427,1506.19,1756.619403,903.9377251205286,0.8574367318428169,14415.03,12884.761533709232,19334.171036831474,0.7455726947144234,232.33666666666667,27.843766666666664,1.1262392218189154,84.84963121608308,14.41503,1.2128975,19858.665915980586
2017-08-14 05:45:45,234.36,51.7472,8248.85,12127.473792,8889.999676779908,0.6801787529272114,229.65,25.3658,4752.82,5825.25597,3368.131405337482,0.8158989106190297,232.87,7.8247,1572.01,1822.137889,921.3962483260809,0.862728342070055,14573.68,13179.52733044347,19649.22617805359,0.7416923123556635,232.29333333333332,28.31256666666667,1.1379290552175338,82.77113696273855,14.57368,1.2078629166666666,19859.873778897254
2017-08-14 05:50:45,234.34,49.4052,7627.19,11577.614568,8710.174038965344,0.6587876937172538,229.62,25.5211,4777.7,5860.154982,3393.375770977836,0.8152856050181506,232.7,7.7538,1562.69,1804.30926,901.9600155338082,0.8660876683634601,13967.58,13005.50982547699,19084.983020086198,0.7318623226072388,232.22000000000003,27.560033333333333,1.1196279390233497,79.26393412683342,13.96758,1.1892191666666667,19861.06299806392
2017-08-14 05:55:45,234.36,53.3467,8768.6,12502.332612,8911.788528745436,0.7013571204771591,229.64,25.5463,4835.49,5866.452331999999,3321.6410738561485,0.8242613638269312,232.85,7.6698,1529.25,1785.91293,922.4312608759445,0.856284746199805,15133.34,13155.860863477528,20052.297988379778,0.754693552268658,232.28333333333333,28.854266666666664,1.1379780440553973,84.88322928555917,15.13334,1.2125383333333333,19862.275536397254
2017-08-14 06:00:45,234.06,52.2474,8418.06,12229.026444,8870.476515072416,0.688367143414773,229.34,24.5073,4619.83,5620.504182000001,3201.130742562618,0.8219600680656516,232.46,7.5505,1507.98,1755.1892300000002,898.1567528599857,0.8591552262430415,14545.869999999999,12969.76401049502,19488.38404139327,0.7463866664934667,231.95333333333335,28.101733333333332,1.1266634093064742,85.92233931003071,14.545869999999999,1.2366337499999998,19863.512170147253
2017-08-14 06:05:45,234.15,52.1642,8203.35,12214.247430000001,9049.468993193004,0.6716214033663145,229.52,23.5812,4435.96,5412.357024,3100.946215857691,0.8195985557363704,232.6,9.2206,1946.65,2144.7115599999997,900.1896761780998,0.9076511901675022,14585.960000000001,13050.604885228795,19572.136239868087,0.7452410825900887,232.09,28.322000000000003,1.10732905338446,84.18261422215943,14.585960000000002,1.2138262499999999,19864.725996397254
2017-08-14 06:10:45,234.3,53.2469,8472.6,12475.748669999999,9157.475313480607,0.6791255758761611,229.67,23.3032,4400.25,5352.0459439999995,3046.669611918372,0.8221622246970757,232.79,7.9607,1536.16,1853.171353,1036.5599442289144,0.8289357578904902,14409.01,13240.704869627894,19568.74637335483,0.7363276995413246,232.25333333333333,28.170266666666667,1.1122911763017436,89.01808999559819,14.40901,1.20812375,19865.934120147253
2017-08-14 06:15:45,234.7,41.7934,6985.84,9808.910979999999,6885.693436972381,0.7121932306495456,229.62,23.5691,4519.76,5411.936742,2976.714437397308,0.835146494770319,232.68,7.6852,1493.9,1788.192336,982.799379593382,0.835424674362322,12999.5,10845.20725396307,16929.42765221002,0.7678641160856378,232.33333333333334,24.34923333333333,1.1678622668579648,71.64154381315224,12.9995,1.14202125,19867.076141397254
2017-08-14 06:20:45,234.65,42.2683,7308.9,9918.256595,6704.6099569073385,0.7369137841911216,229.54,22.7566,4416.32,5223.549964,2789.550480633825,0.8454633401492625,232.68,7.7377,1500.3,1800.408036,995.273332353167,0.8333110994845615,13225.519999999999,10489.433769894329,16880.242891718102,0.7834910957643146,232.29,24.2542,1.183864996340781,74.27208483479151,13.22552,1.0927091666666664,19868.16885056392
2017-08-14 06:25:45,234.69,42.8218,7382.1,10049.848242,6819.38774944133,0.7345484053330246,229.59,22.2412,4525.1,5106.357108,2366.083875187463,0.8861699063135715,232.7,7.9725,1554.77,1855.20075,1012.1561489713741,0.8380602476578344,13461.970000000001,10197.627773600168,16888.346529184008,0.7971159270528327,232.32666666666668,24.345166666666668,1.1779391087262239,75.89446228204093,13.46197,1.1119787499999998,19869.28082931392
2017-08-14 06:30:45,234.83,44.0226,7417.96,10337.827158,7200.315256089997,0.7175550419470459,230.01,15.7687,3400.8,3626.958687,1260.7095927313164,0.9376450887597332,232.43,26.7627,3345.27,6220.454361,5244.351350203752,0.53778547447814,14164.03,13705.376199025064,19709.314615117968,0.7186465017477334,232.42333333333332,28.851333333333333,1.0383352216501471,52.584282644360734,14.16403,1.1510833333333332,19870.431912647255
2017-08-14 06:35:45,234.9,49.6358,9255.07,11659.44942,7091.293258118604,0.7937827650870326,230.08,15.8905,3489.26,3656.08624,1091.8018349120575,0.9543702667144963,232.52,30.1743,3991.68,7016.1282360000005,5769.969341478036,0.5689291680158509,16736.01,13953.064434508698,21789.49374890687,0.7680770463443928,232.5,31.9002,1.040860215053758,55.59714359157623,16.736009999999997,1.2875016666666665,19871.71941431392
2017-08-14 06:40:45,235.11,47.6319,9023.78,11198.736009,6631.974269467068,0.8057855808680489,230.21,16.5384,3642.66,3807.305064,1107.5197401220648,0.9567554841988358,232.71,29.0453,3534.67,6759.131763,5761.247276475424,0.5229473435255474,16201.11,13500.741286064556,21089.001410814788,0.7682255638567981,232.6766666666667,31.071866666666665,1.060126355600775,53.29590755195483,16.20111,1.3723799999999997,19873.09179431392
2017-08-14 06:45:45,234.86,52.9355,10294.13,12432.43153,6971.100436174919,0.8280061687980999,230.1,18.8069,4166.52,4327.4676899999995,1169.2252552839968,0.9628078817614467,232.65,29.3476,3581.56,6827.71914,5812.931843839418,0.5245617059755038,18042.21,13953.257535298335,22808.216447816776,0.7910399325295344,232.53666666666666,33.696666666666665,1.0478634193890572,57.09417350875457,18.04221,1.4268049999999999,19874.51859931392
2017-08-14 06:50:45,235.25,52.0582,10006.6,12246.69155,7060.411486651567,0.8170859827036308,230.74,18.4575,4090.32,4258.8835500000005,1186.3268479051653,0.9604207187115975,233.25,29.4506,3587.04,6869.35245,5858.425310671889,0.5221802238433697,17683.96,14105.163645228622,22620.302445817986,0.7817738088320472,233.08,33.3221,1.0039471426119801,56.22724858277239,17.68396,1.4885904166666664,19876.007189730586
2017-08-14 06:55:45,235.92,51.9425,9916.48,12254.2746,7199.352080694843,0.8092261944252497,231.61,17.8519,3876.91,4134.678559,1437.0579800948599,0.9376569289917562,234.23,29.3243,3402.22,6868.630789,5966.823944712862,0.4953272500028098,17195.61,14603.234005502563,22559.774969878723,0.7622243583085013,233.92,33.039566666666666,0.98751709986319,57.21301833054713,17.195610000000002,1.4533154166666666,19877.460505147254
2017-08-14 07:00:45,236.21,52.8889,10230.33,12492.887069,7170.256300153254,0.8188923779984904,232.23,17.0502,3748.77,3959.5679459999997,1274.7163629963557,0.9467623869889769,234.75,28.9816,3336.22,6803.4306,5929.275169918863,0.49037319495843756,17315.32,14374.247833068473,22504.206439438687,0.7694259313963122,234.39666666666668,32.97356666666666,0.9243589925909151,60.397874256854244,17.31532,1.4379554166666666,19878.89846056392
2017-08-14 07:05:45,236.66,52.4002,10156.11,12401.031331999999,7116.109032690944,0.8189730134616195,232.93,14.5854,3203.6,3397.377222,1130.9814448364916,0.9429627005369967,235.31,30.394,3873.49,7152.01214,6012.266866216716,0.5415944386246525,17233.2,14259.357343744152,22367.665369827722,0.7704514402851482,234.9666666666667,32.45986666666667,0.8667896155483147,61.43073087176367,17.2332,1.4395216666666668,19880.337982230587
2017-08-14 07:10:45,236.9,50.7763,9668.78,12028.90547,7156.064569146641,0.8037954927914153,233.18,16.4388,3660.83,3833.199384,1136.5479438184648,0.9550325024261769,235.56,29.3281,3414.68,6908.527236,6005.639771760691,0.49427032468023985,16744.29,14298.252284725795,22018.430143899142,0.7604670219706604,235.21333333333337,32.18106666666667,0.8644634657899324,57.78314785505345,16.74429,1.41572875,19881.753710980585
2017-08-14 07:15:45,236.99,47.9508,8530.9,11363.860092,7507.40044093495,0.7507044200593102,233.47,14.1182,3130.4,3296.1761539999998,1032.169113177792,0.949706524695646,235.66,29.0505,3323.57,6846.04083,5985.16144319659,0.48547329508112214,14984.869999999999,14524.730997309332,20868.975524953268,0.718045309990537,235.37333333333333,30.373166666666666,0.8086444230442429,57.87224468966578,14.984869999999999,1.3220483333333333,19883.075759313917
2017-08-14 07:20:45,236.93,43.5867,7240.15,10326.996831,7363.904638504227,0.7010895925005246,233.35,17.7192,3874.71,4134.77532,1443.2565131608103,0.9371029137322026,235.48,28.7505,3312.53,6770.16774,5904.431913980947,0.48928329802357307,14427.390000000001,14711.593065645984,20605.352526498133,0.7001768099549194,235.25333333333333,30.0188,0.8090569031965552,45.19800924753822,14.42739,1.2255108333333333,19884.30127014725
2017-08-14 07:25:45,236.99,51.0649,9362.58,12101.870651000001,7667.944248436812,0.773647336845924,233.44,23.2948,5107.57,5437.938112,1866.520721835717,0.9392475410356417,235.77,29.7839,3511.4,7022.150103,6081.172757705779,0.5000462747869575,17981.55,15615.637727978308,23815.63104463032,0.7550314315124678,235.4,34.714533333333335,0.8326253186066304,47.099485710115644,17.98155,1.3503725,19885.65164264725
2017-08-14 07:30:45,236.61,58.2316,11501.7,13778.178876,7586.112986836712,0.8347765044649432,233.04,21.6278,4743.84,5040.142512,1702.6504619767593,0.9412114813629698,235.5,29.9465,3523.74,7052.40075,6108.978044730605,0.49965112943985773,19769.28,15397.741493544076,25058.22968248972,0.7889336258185249,235.04999999999998,36.60196666666666,0.8551372048500282,59.09418346373011,19.76928,1.57295125,19887.224593897252
2017-08-14 07:35:45,236.24,68.2153,13338.14,16115.182472,9043.955298775865,0.8276753938824404,233.14,20.0391,4373.48,4671.915774,1643.0062960774133,0.9361213282866001,235.46,31.264,3988.03,7361.42144,6187.579683235737,0.5417472742872876,21699.649999999998,16874.54127808902,27488.633168428547,0.7894044737343523,234.9466666666667,39.83946666666667,0.7689688439929773,71.2254347447757,21.69965,1.727872083333333,19888.952465980587
2017-08-14 07:40:45,235.91,71.0659,13952.14,16765.156469,9295.604383279906,0.832210544876126,232.81,21.3261,4667.4,4964.929341,1692.897102934108,0.940073801545769,235.27,30.3634,3552.88,7143.597118,6197.420712675387,0.4973516760971402,22172.420000000002,17185.922198889402,28053.023553312032,0.790375410260626,234.66333333333333,40.91846666666667,0.7897839457946809,73.6768402856412,22.172420000000002,1.8280029166666667,19890.780468897254
2017-08-14 07:45:45,235.55,65.3444,12530.01,15391.87342,8939.161972869855,0.8140665959296851,232.5,20.9147,4633.28,4862.66775,1475.8909473569047,0.9528267688040171,234.79,30.1244,3560.91,7072.907876,6111.132938685169,0.5034577096759573,20724.2,16526.18585891193,26506.740363222725,0.7818464177796143,234.28,38.7945,0.7597746286494798,68.43727848019692,20.7242,1.7873591666666668,19892.567828063922
2017-08-14 07:50:45,234.55,70.5592,13667.49,16549.66036,9332.254557782668,0.8258471595606811,231.68,20.7024,4486.78,4796.332032,1695.1714346310973,0.9354606749627128,234.01,31.0439,3767.28,7264.583039,6211.422392023141,0.518581724480994,21921.55,17238.848384436908,27887.851262227123,0.7860609192825043,233.41333333333333,40.768499999999996,0.7426025362732721,73.0728380980414,21.92155,1.77690625,19894.344734313923
2017-08-14 07:55:45,234.64,73.0016,14200.27,17129.095424,9579.052248087892,0.829014588832499,231.89,21.4212,4632.2,4967.362067999999,1793.713766074518,0.9325271515521023,234.24,30.9077,3741.61,7239.819648,6198.011224858086,0.5168098353159418,22574.08,17570.777239020495,28606.315747220593,0.7891292328405944,233.59,41.776833333333336,0.7277708806027728,74.74182262099008,22.574080000000002,1.8539845833333335,19896.198718897256
2017-08-14 08:00:45,234.43,68.3129,12529.8,16014.593147,9973.530248810566,0.782398896118519,231.77,20.8352,4491.18,4828.974304,1774.3435508075331,0.9300484362237766,234.06,30.8766,3656.36,7226.976996,6233.797241739034,0.5059321486734673,20677.34,17981.671041357135,27402.424763425257,0.754580668627493,233.42,40.00823333333333,0.7068803016022523,70.74710455431259,20.67734,1.8021424999999998,19898.000861397257
2017-08-14 08:05:45,232.99,84.1264,15195.93,19600.609936,12380.130100217926,0.7752784249887028,230.63,25.6185,5190.42,5908.394655,2822.8828567322034,0.8784822787028265,233.06,32.64,4149.23,7607.0784,6375.8554085586475,0.5454433071177496,24535.579999999998,21578.868365508777,32674.79526901975,0.7509023330671988,232.2266666666667,47.46163333333334,0.6875466498248948,77.25137988649075,24.53558,1.8838716666666664,19899.884733063922
2017-08-14 08:10:45,232.34,88.73,16493.88,20615.5282,12367.373428121075,0.800070696224024,229.53,46.1821,9649.79,10600.177413,4386.948158227465,0.9103423107018521,232.21,34.3724,4876.17,7981.615004,6318.951194872288,0.6109252322438878,31019.840000000004,23073.272781220825,38660.1395556486,0.8023726855757747,231.36,56.42816666666667,0.7909751037344451,57.244165886421975,31.019840000000002,2.3148091666666666,19902.199542230588
2017-08-14 08:15:45,232.15,79.4491,13586.07,18444.108565000002,12474.126931878096,0.7366075704944214,229.26,54.2224,11206.24,12431.027424,5380.578767998854,0.9014733551600602,231.75,37.2483,5792.65,8632.293525000001,6400.132614193001,0.6710441417711174,30584.96,24254.83831406995,39035.07345763904,0.7835251042422368,231.0533333333333,56.97326666666667,0.7761555773558727,39.44978873132311,30.58496,2.566866666666667,19904.766408897256
2017-08-14 08:20:45,231.75,87.4683,14855.85,20270.778525,13791.598268043528,0.7328702240852882,229.02,57.8686,12010.53,13253.066772,5602.762531304578,0.9062453397861746,231.56,40.0022,6223.98,9262.909432,6860.2889228540935,0.671924954647446,33090.36,26254.6497222022,42240.7215488222,0.7833758228242828,230.77666666666664,61.77970000000001,0.7611976947409325,41.58097239060724,33.090360000000004,2.653138333333333,19907.41954723059
2017-08-14 08:25:45,233.76,94.9259,16622.12,22189.878384,14700.198277652938,0.749085673763105,231.21,58.6581,12359.67,13562.339301,5583.511870368788,0.9113228717916442,233.68,45.7005,7313.6,10679.29284,7781.937458144678,0.6848393530896003,36295.39,28065.647606166403,45880.670339540746,0.7910823824367712,232.88333333333335,66.42816666666667,0.718528590853795,42.90007501837824,36.29539,2.8910729166666664,19910.31062014726
2017-08-14 08:30:45,234.83,99.9266,17992.04,23465.763478,15064.14790965087,0.7667357602435645,232.32,64.2198,13517.06,14919.543936000002,6315.210227271492,0.9059968627716636,234.66,50.993,8408.65,11966.017380000001,8513.529063553027,0.7027108295909895,39917.75,29892.887200475387,49869.94556085704,0.8004370077221715,233.93666666666664,71.71313333333333,0.691070232684051,39.34211957456421,39.91775,3.1755474999999995,19913.486167647257
2017-08-14 08:35:45,234.28,93.7647,16431.89,21967.193916,14579.11518477879,0.7480195268832988,231.7,64.4675,13606.57,14937.11975,6162.6941560440955,0.9109232722058079,233.98,49.2971,7844.49,11534.535458,8456.328096269639,0.6800872066815055,37882.95,29198.137437092526,47829.37518406282,0.7920435894095255,233.32000000000002,69.17643333333334,0.6943253900223011,35.544282180877595,37.882949999999994,3.241695833333333,19916.72786348059
2017-08-14 08:40:45,232.94,100.4782,18239.78,23405.391908,14667.065006969595,0.7792982092201418,230.32,66.4106,13739.26,15295.689392,6722.413898960799,0.8982439200933272,232.92,45.4854,6527.35,10594.459368,8344.835006020367,0.6161097771270437,38506.39,29734.31391195076,48650.50353949616,0.7914900607090157,232.05999999999997,70.7914,0.7498060846332762,41.93560234717778,38.506389999999996,3.182889166666666,19919.910752647258
2017-08-14 08:45:45,231.15,106.4066,19043,24595.88559,15566.686832989535,0.7742351837797762,228.81,65.7577,13465.37,15046.019337,6713.15936444815,0.8949456795450881,231.13,57.1008,8038.26,13197.707903999999,10467.37168976549,0.609064851144625,40546.630000000005,32747.217887203173,52119.1853707333,0.7779597802917373,230.36333333333334,76.4217,0.674297124831791,39.23610702195842,40.54663000000001,3.2938758333333333,19923.20462848059
2017-08-14 08:50:45,233.01,110.1585,20862.83,25668.032085,14952.932672478979,0.8127942933417135,230.64,66.0205,13582.1,15226.96812,6883.830163324509,0.8919766491242908,232.89,63.6141,9065.59,14815.087748999998,11717.589468933866,0.6119160516353956,43510.520000000004,33554.35230473735,54945.97263913738,0.7918782380240907,232.17999999999998,79.93103333333333,0.6632784908260798,37.81693468244083,43.51052000000001,3.50238125,19926.70700973059
2017-08-14 08:55:45,233.6,111.3842,21034.4,26019.349120000003,15315.369576619587,0.8084137655784681,231.38,67.1337,13830.17,15533.395506,7071.970992369878,0.8903507281880446,233.47,63.6914,9074.71,14870.031158,11779.960316392871,0.6102683917456254,43939.28,34167.300885382334,55660.262097035156,0.7894192076098848,232.8166666666667,80.73643333333332,0.6170806786455848,37.96026824733818,43.93928,3.643741666666666,19930.350751397258
2017-08-14 09:00:45,231.86,109.5712,20455.61,25405.178432000004,15066.224168306344,0.8051748211393943,229.69,66.896,13739.73,15365.34224,6878.485420456182,0.89420266632473,231.72,63.0085,8931.22,14600.329619999999,11550.01880190025,0.6117135867785977,43126.56,33494.72839066278,54605.83308949577,0.7897793616538747,231.09,79.82523333333333,0.6058245705136551,37.26386435032867,43.12656,3.627743333333333,19933.978494730593
2017-08-14 09:05:45,231,121.1342,21871.53,27982.000200000002,17453.610246934593,0.7816285413363694,229.09,75.5897,15588.68,17316.844373,7540.965117032552,0.9002032740044421,231.17,62.2798,9080.46,14397.221366,11172.5211680268,0.6307092020856269,46540.67,36167.09653199394,58941.43564253816,0.7896086936574632,230.42,86.33456666666667,0.5772068396840483,40.30787977160171,46.54067,3.7361345833333326,19937.714629313927
2017-08-14 09:10:45,230.64,115.6424,20606.07,26671.763135999998,16934.368247383438,0.7725799713700637,228.44,82.9054,17210.78,18938.909576,7903.8818133563,0.9087524247863804,230.55,60,8876.02,13833,10609.814228326526,0.6416554615773874,46692.869999999995,35448.064289066264,58624.136417338166,0.7964785982960854,229.87666666666667,86.1826,0.6249728115076203,34.18300213732239,46.69286999999999,3.884730833333333,19941.59936014726
2017-08-14 09:15:45,230.79,132.4456,24595.31,30567.120024000003,18149.918803276283,0.8046328859470179,228.87,83.1027,17299.29,19019.714949,7904.689888737829,0.9095451770116851,231.08,62.9919,9127.57,14556.168252000001,11338.849151286598,0.627058566648945,51022.170000000006,37393.45784330071,63257.66768532972,0.8065768446254732,230.24666666666667,92.84673333333335,0.5979094883747857,42.64971447568429,51.02217,4.07146,19945.670820147257
2017-08-14 09:20:45,232.63,151.2445,28351.12,35184.008035,20835.748514333354,0.8057956322598936,230.69,103.9689,21633.06,23984.585541,10357.17425796951,0.9019567990040842,233.04,74.701,11868,17408.32104,12735.78491619997,0.6817429419373806,61852.18,43928.70768850284,75864.50770903564,0.8152979814648328,232.12,109.97146666666667,0.6160606582802028,37.53067462347807,61.85218,4.703097916666667,19950.373918063924
2017-08-14 09:25:45,233.96,135.2915,24410.61,31652.799340000005,20149.98326267803,0.7711990885163839,231.71,103.7638,21610.57,24043.110098,10538.23550029366,0.8988258969790123,234.18,63.9421,9633.21,14973.960978000001,11463.889936080455,0.6433307802894155,55654.39,42152.10869905214,69815.55266592687,0.7971632089816837,233.28333333333333,100.99913333333335,0.6744302350503637,36.690446848718835,55.65439,4.896107083333334,19955.270025147256
2017-08-14 09:30:45,231.24,144.8165,26828.84,33487.36746,20040.38731301037,0.8011630066784593,228.98,108.5853,22621.09,24863.861994,10319.782966156683,0.9097979230040284,231.72,63.1263,9569.97,14627.626236,11062.69060849193,0.654239440193473,59019.9,41422.860887658986,72105.49216341533,0.8185215609684909,230.64666666666668,105.50936666666666,0.7226060063011326,40.16995647463843,59.0199,4.778095416666667,19960.048120563923
2017-08-14 09:35:45,229.51,169.181,30869.05,38828.73131,23553.601152300995,0.795005372530674,227.59,125.6247,25956.47,28590.925473000003,11987.605454874649,0.9078569360936615,230.39,77.8744,13087.8,17941.483016,12272.176008084974,0.7294714705762314,69913.32,47813.38261526062,84699.42072137039,0.8254285496236018,229.16333333333333,124.2267,0.6865554408064074,37.312671108545906,69.91332000000001,5.3722175,19965.420338063923
2017-08-14 09:40:45,230.53,176.5787,32142.85,40706.687711,24977.42217039978,0.7896208659422361,228.37,140.6115,28252.33,32111.448255000003,15262.73103362051,0.8798211085232163,231.22,93.6885,16443.63,21662.65497,14102.398830424761,0.7590773163664528,76838.81,54342.55203444505,94113.3129999814,0.8164499532602277,230.04,136.95956666666666,0.7259607024865187,31.59404466573711,76.83881,6.114672083333333,19971.535010147258
2017-08-14 09:45:45,232.44,195.8984,36203.4,45534.624096,27617.3101514978,0.795074094027281,229.79,173.5484,34800.28,39879.68683599999,19476.39427766421,0.8726317271023618,232.83,120.3645,21553.8,28024.466535000003,17911.014212805905,0.7691065224410701,92557.48,65004.71864196792,113103.93693268069,0.818340037580567,231.6866666666667,163.27043333333333,0.818634362501095,26.279058894721285,92.55748,7.058178749999998,19978.59318889726
2017-08-14 09:50:45,231.51,214.3209,39767.54,49617.431559,29672.07907883181,0.8014832439021454,228.41,208.262,42500.21,47569.123419999996,21367.116157850887,0.8934411009585932,231.94,122.9336,22227.22,28513.219183999998,17859.29335966083,0.7795408809003459,104494.97,68898.48859634354,125164.69344891705,0.8348597924912995,230.61999999999998,181.83883333333333,0.958286358511829,32.394198892242485,104.49497,8.21051875,19986.803707647257
2017-08-14 09:55:45,231.49,210.8001,39194.27,48798.115149,29070.00586966166,0.8031922929876358,228.31,209.7513,43110.55,47888.319303,20851.177529424607,0.900231008886113,231.87,117.9253,21414.72,27343.339311,17001.99905887769,0.7831786657961355,103719.54000000001,66923.18245796395,123436.0373963517,0.8402695208608953,230.5566666666667,179.4922333333333,0.974453135165627,34.30061133564367,103.71954000000001,8.675604583333334,19995.47931223059
2017-08-14 10:00:45,231.51,209.7662,39211.4,48562.972962,28650.1038907007,0.807434092444927,228.18,212.7307,43624.74,48540.891126,21286.149751389657,0.8987214488246846,231.56,129.6142,23633.92,30013.464152000004,18499.887995255252,0.7874439245102971,106470.06,68436.1416373456,126567.68607591129,0.8412104487407839,230.41666666666666,184.0370333333333,0.9707052441229587,29.57167497628646,106.47006,8.7579,20004.23721223059
2017-08-14 10:05:45,230.85,240.381,45504.94,55491.95385,31759.36677087453,0.8200277129005794,227.9,222.9306,44815.96,50805.88374,23932.562584913387,0.8821017705222187,231.62,143.3936,26613.86,33212.825632,19869.42984491594,0.801312730656617,116934.76,75561.35920070385,139223.76629194958,0.8399051621315146,230.12333333333333,202.23506666666665,0.9661485869895835,29.095580522467912,116.93476,9.308534166666666,20013.545746397256
2017-08-14 10:10:45,230.77,254.0056,48740.25,58616.872312,32562.643467304864,0.831505470653062,227.7,233.8165,47155.54,53240.017049999995,24715.470110695656,0.8857160950139104,231.61,149.0994,27230.39,34532.912034,21237.416839057478,0.7885344269023657,123126.18000000001,78515.530417058,146029.94459378652,0.8431570685211295,230.02666666666667,212.30716666666663,1.0114769302109967,29.77184786508226,123.12618,10.002539166666667,20023.548285563924
2017-08-14 10:15:45,230.51,258.2017,49279.27,59518.073867,33375.959388529474,0.8279715185360368,227.34,245.9231,49515.76,55908.157554000005,25959.807254779214,0.8856625252258442,231.08,165.6097,30095.39,38269.089476,23638.75441028977,0.7864151045159817,128890.42,82974.52105359845,153288.98039927872,0.8408329135223765,229.64333333333335,223.24483333333333,1.003004659399362,25.817006589924812,128.89042,10.500691666666667,20034.048977230592
2017-08-14 10:20:45,231.98,270.8012,51890.04,62820.462375999996,35409.521910537434,0.8260053816449484,229.11,249.3231,50325.42,57122.415441000005,27024.478674671893,0.8810100135205169,232.73,173.8554,31604.59,40461.367242,25264.048171737853,0.7811053395940011,133820.05,87698.04875694719,159996.10475814212,0.8363956747715132,231.27333333333334,231.32656666666665,0.9354011126805195,24.844170513921366,133.82004999999998,10.946269583333333,20044.995246813924
2017-08-14 10:25:45,231.92,282.2778,54286.86,65465.867376,36588.476637220374,0.8292391466870221,228.74,267.0438,53575.78,61083.598812,29340.10636001457,0.8770894485914758,232.76,178.6454,32710.84,41581.503304,25671.430881720687,0.7866680471086607,140573.48,91600.01387895564,167783.98559438044,0.8378241791194416,231.14,242.65566666666666,1.0383317469931546,26.379052896628558,140.57348000000002,11.433063750000002,20056.428310563922
2017-08-14 10:30:45,231.79,288.0504,55549.32,66767.202216,37042.30472432616,0.8319851387555706,228.59,272.3965,54814.27,62267.115935,29539.626457181737,0.8803084770654874,232.66,182.7694,33674.33,42523.128604,25966.43921147878,0.7919062191682759,144037.91999999998,92548.37039298668,171207.8364454263,0.8413044810943164,231.01333333333332,247.7387666666667,1.0490015006348774,26.224949587354324,144.03791999999999,11.858808333333332,20068.287118897257
2017-08-14 10:35:45,232.03,279.4657,53602.57,64844.42637100001,36490.60318464387,0.8266334209407451,228.83,268.8832,54036.52,61528.542656,29424.7526355076,0.8782350055341444,232.79,184.9995,34342.75,43066.033605000004,25985.74172319293,0.7974439976290916,141981.84,91901.0975433444,169129.10636391627,0.8394879098722173,231.21666666666667,244.44946666666667,1.0322208606645957,24.31994124484351,141.98184,11.91749,20080.204608897257
2017-08-14 10:40:45,231.81,283.4527,54923.49,65707.170387,36067.19404786226,0.8358827457720881,228.67,265.7504,53461.12,60769.143968,28892.862560658647,0.8797412059671553,232.72,179.4552,33143.06,41762.814143999996,25410.041697381894,0.7936021716764893,141527.66999999998,90370.0983059028,167919.13542966874,0.8428322932812946,231.0666666666667,242.88609999999997,1.0372186959030743,26.11549199398401,141.52766999999997,11.812896250000001,20092.017505147258
2017-08-14 10:45:45,232.4,286.9645,55667.42,66690.5498,36725.57396651384,0.8347122668345434,229.33,265.0168,53461.09,60776.302744,28907.971759399556,0.8796370885736023,233.27,183.1141,33863.18,42715.026107000005,26035.71576909865,0.7927697367004678,142991.69,91669.26149501205,169852.51517742383,0.8418579486481806,231.66666666666666,245.03179999999998,1.0086330935251704,25.269250766635174,142.99169,11.854973333333334,20103.872478480593
2017-08-14 10:50:45,231.91,269.6286,51929.11,62529.568626,34832.664083608994,0.8304728649352573,228.97,248.7054,50458.01,56946.075438,26397.816853487842,0.8860665043535112,232.59,175.9661,32979.91,40927.955199,24236.811943059904,0.8058039997269594,135367.03,85467.29288015675,160090.2588019752,0.8455669383821987,231.15666666666667,231.43336666666667,0.9459673814296224,23.96684085167206,135.36703,11.598279999999997,20115.47075848059
2017-08-14 10:55:45,229.5,271.0381,52358.66,62203.24395,33582.946280926735,0.8417352002105672,227.23,225.8446,45557.23,51318.668458,23625.082582484738,0.8877321132617607,230.58,175.3958,33237.64,40442.763564,23040.75545471559,0.8218439362434268,131153.53000000003,80248.78431812706,153756.67730540416,0.8529940442163179,229.10333333333335,224.09283333333335,0.8176805226171726,21.73074105448858,131.15353000000002,11.105023333333335,20126.575781813925
2017-08-14 11:00:45,229.18,273.2072,52868.39,62613.626096,33546.974702610554,0.844359180203707,226.51,242.7634,49114.93,54988.33773399999,24727.331797902243,0.8931881199535081,229.97,182.3461,34846.39,41934.132617,23328.107130842047,0.8309791529078475,136829.71000000002,81602.41363135485,159315.17017894698,0.8588617759771985,228.5533333333333,232.77223333333333,0.8940291106379207,21.663294032635903,136.82971000000003,11.165968333333334,20137.74175014726
2017-08-14 11:05:45,228.5,291.4052,56892.56,66586.0882,34596.87498061898,0.8544211191550369,226.12,248.7501,50392.66,56247.372612,24986.93146181754,0.8959113583422573,229.59,193.6017,37592.2,44449.014302999996,23717.954626575593,0.8457375397290371,144877.41999999998,83301.76106901211,167118.6710785338,0.8669134278354689,228.07000000000002,244.5856666666667,0.8550006576928211,20.845034527779646,144.87741999999997,11.737797083333334,20149.479547230592
2017-08-14 11:10:45,228.53,292.6856,57107.67,66887.440168,34823.033747777925,0.8537876446843186,226.39,242.6284,49173.23,54928.643476,24477.526947806982,0.8952201781841798,229.69,205.0907,40606.41,47107.282883,23879.1869110086,0.8619985597737367,146887.31,83179.7476065935,168803.8869544558,0.8701654484984163,228.2033333333333,246.80156666666667,0.7946129913381215,18.591467612239637,146.88730999999999,12.15686375,20161.63641098059
