DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-14 11:15:45,228.24,307.6496,60469.03,70217.94470400001,35693.92342280551,0.8611620612779819,226.22,249.3426,50784.33,56406.282972,24548.33161680111,0.9003310859041939,229.53,212.6361,42098.22,48806.364033,24694.14997430193,0.862555956258812,153351.58000000002,84936.40501390854,175302.3102676719,0.8747835654067823,227.99666666666667,256.5427666666667,0.779251158642672,19.92136983528282,153.35158,12.509953750000001,20174.14636473059
2017-08-14 11:20:45,228.37,302.3704,59272.85,69052.328248,35425.31989053931,0.8583758361792347,225.96,257.0296,52003.61,58078.408416000006,25859.73841908692,0.8954034970709276,229.23,220.1414,43009.35,50463.013122,26395.293253317795,0.8522945289854189,154285.81,87680.35156294402,177459.7284387575,0.8694130851960873,227.85333333333335,259.8471333333334,0.8309438820293807,16.36472418270536,154.28581,12.818224583333334,20186.964589313924
2017-08-14 11:25:45,228.35,294.8298,57747.18,67324.38483,34609.76733214965,0.857745379268102,225.72,255.9483,51473.31,57772.650276,26233.137013268224,0.8909632802735227,229.07,218.4042,42682.37,50029.850094,26099.83125637428,0.8531380749653461,151902.86,86942.73560179216,175024.335879622,0.8678956514051597,227.71333333333334,256.3941,0.8753696167696253,14.990867574565872,151.90285999999998,12.75786125,20199.722450563924
2017-08-14 11:30:45,228.06,298.6246,58743.55,68104.32627599999,34458.59241038964,0.8625523988290487,225.62,247.8547,49495.09,55920.977414,26026.75125383494,0.8850898587407154,228.97,218.1882,42709.56,49958.552154,25918.148427893884,0.8548998751674272,150948.2,86403.49209211847,173927.92337331225,0.8678778948910381,227.54999999999998,254.88916666666668,0.8481652384091314,17.15860815321691,150.9482,12.618794166666667,20212.34124473059
2017-08-14 11:35:45,229.34,287.1811,55262.36,65862.113474,35831.404640237764,0.8390614434475383,226.57,257.7843,51534.14,58406.18885099999,27486.63876429921,0.8823403994304221,230.14,201.3184,38497.41,46331.416575999996,25778.859269384808,0.8309137264743581,145293.91,89096.90267392178,170436.43492274295,0.8524815135088939,228.6833333333333,248.76126666666667,0.9241308942496825,19.071645398171583,145.29391,12.343421249999999,20224.68466598059
2017-08-14 11:40:45,230.86,292.5375,56540.38,67535.20725,36934.938036445295,0.8371985857791232,228.28,256.5883,51439.95,58573.977124000005,28015.037749758183,0.8782048364430265,231.86,201.6259,38819.86,46748.981174,26047.758260307284,0.8303894336330505,146800.19,90997.73404651076,172716.19317723397,0.8499503567066229,230.33333333333334,250.25056666666669,0.891461649782927,19.430392232212068,146.80019000000001,12.170587499999998,20236.85525348059
2017-08-14 11:45:45,230.83,290.5325,56469.59,67063.61697500001,36176.15412120821,0.8420301878595474,228.42,245.0147,48936.88,55966.257774,27155.179710166078,0.8743997177301783,231.9,199.1256,38125.9,46177.22664,26052.869503222206,0.8256429147906922,143532.37,89384.20333459649,169088.9619211656,0.8488571244935499,230.38333333333333,244.89093333333332,0.8522028503219293,18.68804725042223,143.53237,12.09719,20248.95244348059
2017-08-14 11:50:45,231,287.7424,55916.24,66468.4944,35936.5392332822,0.8412442692548787,228.53,251.6653,50863.54,57513.071009,26844.992746407588,0.884382264894889,231.87,202.8995,39040.93,47046.307065,26251.872184462747,0.829840479212542,145820.71,89033.40416415254,170852.64563933868,0.8534881590760974,230.46666666666667,247.43573333333333,0.8403239803297661,17.999111419099805,145.82071,12.056378333333331,20261.008821813924
2017-08-14 11:55:45,230.84,293.3079,57225.96,67707.195636,36186.37648300777,0.8451976110139301,228.41,253.8556,51490.42,57983.157596000005,26660.5178686794,0.8880237319733703,231.82,201.469,38877.03,46704.54358,25882.251242796076,0.832403595453357,147593.41,88729.14559448324,172211.13771575608,0.8570491546464957,230.35666666666665,249.54416666666665,0.8450663463903765,19.265193536214362,147.59341,12.22558833333333,20273.23441014726
2017-08-14 12:00:45,230.89,298.4543,58164,68910.113327,36953.387161936625,0.8440560781549388,228.63,253.9702,51251.52,58065.206826,27291.93912926961,0.8826545671934295,232.01,210.0437,40963.91,48732.238837,26396.76456648259,0.8405915873681986,150379.43,90642.09085768883,175584.62803496898,0.8564498594378707,230.51,254.15606666666667,0.8155828380547462,17.429540012291653,150.37942999999999,12.415534999999998,20285.64994514726
2017-08-14 12:05:45,231.25,306.8769,60413.14,70965.283125,37233.37111183743,0.8513055587136432,229.06,252.2186,51095.11,57773.192516,26963.521794800825,0.8844086292418315,232.6,205.5338,39733.7,47807.16188,26584.916989348025,0.831124426497748,151241.95,90781.80989598628,176395.7608555078,0.8574012735140942,230.97,254.87643333333335,0.8269472225830179,20.402226281415043,151.24195,12.5675575,20298.217502647258
2017-08-14 12:10:45,231.62,306.8314,60283.39,71068.28886799999,37637.940601650764,0.8482459752473916,229.2,258.0953,52507.38,59155.44276,27245.943802100825,0.887617056862005,232.8,204.4122,39329.98,47587.16016000001,26789.745898255394,0.8264830233147494,152120.75,91673.63030200699,177608.49380959108,0.8564947922090047,231.20666666666668,256.4463,0.8679103832069528,20.290446771897273,152.12075,12.6401125,20310.85761514726
2017-08-14 12:15:45,231.81,315.9629,62202.73,73243.359849,38670.533258764415,0.8492610132609757,229.17,272.843,55616.35,62527.43031,28574.484314671492,0.8894712244572328,232.81,215.0199,41577.68,50058.782919000005,27877.91730293292,0.8305771250427072,159396.76,95122.93487636883,185622.46587628208,0.8587148072164844,231.26333333333332,267.94193333333334,0.9051730350682485,19.751306812993562,159.39676,12.97989625,20323.837511397258
2017-08-14 12:20:45,231.63,309.7814,60700.31,71754.665682,38264.92405636642,0.8459423428855436,229.71,240.4024,47682.41,55222.835304,27855.866807633334,0.8634545788442374,233.09,210.218,40471.69,48999.713619999995,27622.712455258854,0.8259576844441159,148854.41,93743.5033192586,175913.2734929799,0.8461806607557688,231.4766666666667,253.46726666666666,0.7632158748902034,22.217517107402966,148.85441,12.843798750000001,20336.681310147258
2017-08-14 12:25:45,232.09,311.6167,61286.03,72323.119903,38401.2525751806,0.8473919554659287,230.14,242.6269,48920.71,55838.154766,26919.577648389448,0.8761161647445403,233.47,208.9444,40290.06,48782.249068,27503.070543646336,0.8259164095496639,150496.8,92823.90076721639,176820.70965778313,0.8511265467222129,231.9,254.396,0.7589478223372226,22.492767181873926,150.49679999999998,12.472967083333332,20349.15427723059
2017-08-14 12:30:45,230.14,313.8769,62016.74,72235.62976599998,37039.30570978651,0.8585339423342325,227.96,248.8177,50363.07,56720.482892,26091.653065238403,0.8879168059252072,231.48,209.3046,40655.58,48449.828808,26353.552443420343,0.8391274231558685,153035.39,89484.51121844526,177277.48966085954,0.8632533678853652,229.86,257.33306666666664,0.8265900983207194,21.973014997943007,153.03539,12.647174583333333,20361.801451813924
2017-08-14 12:35:45,229.35,327.7717,65330.17,75174.439395,37190.92935278207,0.8690476513795624,227.24,246.4259,49350.63,55997.821516,26462.640328222984,0.8812955337182048,231.04,211.7005,41006.5,48911.28352,26660.46911297368,0.838385277361047,155687.3,90314.03879397873,179986.5577885479,0.864994041293377,229.21,261.9660333333333,0.8594738449456826,25.11992330812355,155.6873,12.863445416666666,20374.664897230592
2017-08-14 12:40:45,230.23,323.3794,63895.02,74451.639262,38216.135440394544,0.8582083703375477,228.01,252.0804,50773.22,57476.852004,26938.23763948411,0.8833681426475223,231.9,209.4067,40834.97,48561.41373,26281.478812185065,0.8408933526326314,155503.21,91435.85189206371,180393.35722673245,0.8620229280646483,230.04666666666665,261.62216666666666,0.885327614686873,23.6055048852257,155.50321,12.96627125,20387.63116848059
2017-08-14 12:45:45,230.66,321.7118,63858.63,74206.043788,37796.98809680042,0.8605583418843669,228.52,243.6778,49343.28,55685.250856,25808.678419036656,0.8861104016142425,232.47,203.3813,39683.53,47280.050811,25702.541730923072,0.8393292587318323,152885.44,89308.20824676014,177059.0687432877,0.8634713888711554,230.54999999999998,256.25696666666664,0.8805031446540762,25.54265516553762,152.88544,12.849527083333335,20400.480695563925
2017-08-14 12:50:45,227.75,319.8753,63538.35,72851.599575,35640.33725869664,0.8721613577556097,225.39,237.0267,47213.29,53423.447912999996,24999.400678594742,0.8837559506995275,229.89,187.4032,36789.6,43082.121648,22418.62033072219,0.8539412311349778,147541.24,83058.35826801357,169313.6390811895,0.8714078842121562,227.67666666666665,248.10173333333333,1.0043482716718133,28.929087154033045,147.54124,12.517778333333332,20412.99847389726
2017-08-14 12:55:45,229.06,314.9466,62188.27,72141.668196,36565.548874710716,0.8620298304031749,226.88,231.4524,45749.11,52511.920512000004,25778.299596104218,0.8712138035314368,231.22,188.8718,36886.03,43670.937596,23378.870403696295,0.8446356325397176,144823.41,85722.71887451122,168292.0218408068,0.8605482803991353,229.0533333333333,245.09026666666668,0.9488328773502466,28.50228786455275,144.82341,12.181860416666668,20425.180334313925
2017-08-14 13:00:45,229.4,319.8502,63304.24,73373.63588,37098.0274445047,0.8627654775556148,226.92,245.3828,48922.17,55682.264976,26592.027289181555,0.8785951868352748,231.36,193.3582,37584.88,44735.353152,24261.669707993242,0.8401605743961736,149811.29,87951.7244416795,173720.83480034635,0.8623680065328659,229.2266666666667,252.86373333333333,1.0062819916240258,26.49113250984192,149.81129,12.276445833333334,20437.45678014726
2017-08-14 13:05:45,229.21,320.2324,63112.88,73400.468404,37475.23368882712,0.8598430142519449,227.04,238.2394,47463.71,54089.873375999996,25940.521098613524,0.8774971549676419,231.31,194.0108,37751.62,44876.638148,24263.71444857791,0.8412310181412835,148328.21,87679.46923601856,172304.80900808898,0.8608477665474595,229.18666666666664,250.82753333333335,0.9366455291174504,27.670354105197898,148.32820999999998,12.422479166666665,20449.879259313926
2017-08-14 13:10:45,229.11,313.7028,61499.33,71872.44850800002,37195.17796820191,0.8556732277341936,226.95,233.5117,46183.61,52995.48031499999,25992.212318028098,0.8714631837562204,231.08,196.398,38199.82,45383.64984,24504.069555225557,0.8417088562659332,145882.76,87691.45984145557,170210.37510781537,0.8570732536579767,229.04666666666665,247.87083333333337,0.9153884215734773,26.558980651885218,145.88276000000002,12.258790416666665,20462.13804973059
2017-08-14 13:15:45,228.88,320.1752,62934.11,73281.69977600001,37543.379184187725,0.8587970829329906,226.51,246.3035,49044.03,55790.205785,26593.799707671475,0.879079567998048,230.82,200.7283,39158.98,46332.106206,24763.649788423016,0.8451802261242535,151137.12,88900.82868028221,175344.76434138342,0.8619425881787214,228.73666666666668,255.73566666666667,0.973462934087242,25.19771065696742,151.13711999999998,12.375828333333333,20474.513878063924
2017-08-14 13:20:45,228.51,318.5706,62389.69,72796.567806,37508.22397871507,0.8570416419393023,226.22,242.66,48194.92,54894.5452,26280.425774869847,0.8779546278124551,230.52,199.439,38813.27,45974.67828,24641.451151598274,0.8442314650602922,149397.88,88430.1009051832,173607.63028909554,0.8605490424079812,228.41666666666666,253.5565333333333,0.9616928128420249,25.64085642439242,149.39788000000001,12.522291666666668,20487.036169730593
2017-08-14 13:25:45,229.04,305.3583,60019.88,69939.265032,35904.244846562884,0.8581714430733368,226.54,236.6275,46914.99,53605.59385,25933.44183310533,0.875188327010764,230.76,194.0938,37863.9,44789.085287999995,23924.615727859404,0.8453823014363857,144798.77,85762.30240752762,168290.98700688969,0.8604071589054978,228.77999999999997,245.35986666666665,0.9791065652591926,24.453238481272955,144.79877,12.25819375,20499.294363480592
2017-08-14 13:30:45,228.83,307.4332,60602.22,70349.93915600001,35727.92843595194,0.8614395510082166,226.38,236.4752,46902.24,53533.255776,25806.76959561265,0.8761327761616768,230.63,194.137,38010.8,44773.81631,23661.65062546614,0.8489515331198267,145515.26,85196.34865703073,168621.19889669254,0.8629713283508996,228.61333333333334,246.01513333333332,0.9769042342237322,24.965157969956866,145.51526,12.096417916666667,20511.39078139726
2017-08-14 13:35:45,227.8,331.2537,65036.86,75459.59286,38266.917774199734,0.8618766353624877,225.44,253.3666,50174.5,57118.966304,27296.444116175415,0.8784210087584571,229.79,211.2568,41197.19,48544.700072,25678.384707460405,0.8486444439639673,156408.55,91241.74659783556,181076.4778631563,0.8637706666583252,227.67666666666665,265.2923666666667,0.982387303632337,24.86363786569558,156.40855,12.580158749999999,20523.970940147257
2017-08-14 13:40:45,227.14,353.0289,69749.73,80186.984346,39559.166111443104,0.8698385476006413,224.63,275.746,54142.55,61940.823979999994,30087.3720158282,0.8741012230880563,229.16,232.7643,45659.32,53340.266987999996,27575.543140411974,0.856000964717181,169551.6,97222.08126768329,195447.89113362166,0.8675028367744466,226.97666666666666,287.17973333333333,1.0338801345219026,22.929600881770682,169.5516,13.581672916666665,20537.552613063923
2017-08-14 13:45:45,228.42,334.9701,66284.97,76513.87024199999,38218.779304272815,0.8663131245400636,226.05,261.5921,51051.46,59132.894205000004,29840.368780028894,0.8633343705961093,230.36,224.3821,44029.78,51688.660556,27075.747509994817,0.851826677773894,161366.21,95134.89559429653,187322.45484592018,0.8614354863795151,228.27666666666667,273.64810000000006,0.9754245579194805,22.409072089300068,161.36621,13.788242083333332,20551.340855147257
2017-08-14 13:50:45,228.89,353.3821,70183.83,80885.628869,40208.39419903143,0.8676922091273802,226.56,278.0314,54810.95,62990.793984,31041.905335082633,0.8701422308460228,231.01,230.9545,45252.16,53352.799045,28262.398717563814,0.8481684337092122,170246.94,99512.69825167788,197197.35721528597,0.8633327667476627,228.82000000000002,287.45599999999996,0.9876759024560873,22.934327340532125,170.24694,13.817214583333334,20565.15806973059
2017-08-14 13:55:45,227.2,348.1345,68747.28,79096.1584,39115.39040121536,0.8691607960570686,224.49,285.1414,55861.15,64011.392885999994,31256.84468853743,0.8726751204974553,229.04,231.9025,45393.46,53114.948599999996,27579.54956138772,0.8546268272205388,170001.88999999998,97951.78465114051,196201.9233338845,0.8664639322148799,226.91,288.3928,1.0665021374113028,20.715392339891974,170.00188999999997,14.17703458333333,20579.335104313923
2017-08-14 14:00:45,228.28,337.8076,66769.24,77114.718928,38581.71153755158,0.8658430054363643,225.82,271.8382,53082.44,61386.502323999994,30831.108173739987,0.8647249475109222,230.13,226.3544,44560.98,52090.938072,26977.48859068498,0.8554459115020716,164412.66,96390.30830197655,190584.92674612463,0.862673994250404,228.07666666666668,278.6667333333333,0.9894333776654147,21.222793965838772,164.41266000000002,13.93393958333333,20593.269043897257
2017-08-14 14:05:45,227.88,341.2667,67426.24,77767.85559600001,38749.72933405741,0.8670194064534303,225.8,261.825,51480.61,59120.085,29067.70105177093,0.8707803786141377,229.82,229.4039,45133.67,52721.604298,27249.2090176209,0.8560754286779576,164040.52000000002,95066.63940344924,189596.83048335975,0.8652070795793039,227.83333333333334,277.49853333333334,0.892465252377468,22.979640973477817,164.04052000000001,13.685549166666668,20606.954593063925
2017-08-14 14:10:45,227.99,345.8224,68482.61,78844.048976,39070.65633589725,0.8685831193276996,226.14,257.2697,50925.59,58178.969957999994,28131.420663126246,0.8753264287209572,230.02,229.2123,45027.39,52723.413246000004,27427.95023505017,0.8540302538818675,164435.59,94630.02723407367,189720.59801974488,0.8667250246748991,228.04999999999998,277.43480000000005,0.8638456478842479,24.649971813197173,164.43559,13.686504583333333,20620.641097647258
2017-08-14 14:15:45,228,333.9406,66219.67,76138.4568,37576.85336715366,0.8697269787585188,225.76,255.3492,50240.94,57647.635392,28268.31820617156,0.8715177935463446,229.73,225.9103,44165.66,51898.373219,27255.010907042695,0.851002782180289,160626.27000000002,93100.18248036792,185656.7870884087,0.8651785508035896,227.83,271.73336666666665,0.9085721810121676,22.89274743710165,160.62627,13.544244166666665,20634.185341813925
2017-08-14 14:20:45,228.02,323.5789,64116.51,73782.460778,36509.24080115892,0.8689939224569462,225.93,239.4278,46853.84,54093.922854,27034.610538879668,0.8661571860199333,229.69,220.652,43021.35,50681.55787999999,26791.486582892136,0.8488561086038976,153991.7,90335.33792293072,178532.67753142584,0.8625406963545592,227.88000000000002,261.21956666666665,0.8557135334386593,23.87238219903639,153.9917,13.109082083333334,20647.29442389726
2017-08-14 14:25:45,227.94,335.6063,66221.82,76498.100022,38296.603803255384,0.8656662058398228,225.68,256.386,50487.35,57861.192480000005,28265.61666026604,0.8725597906999789,229.54,228.1423,44291.94,52367.783542,27939.37730405181,0.8457860349288412,161001.11000000002,94501.59776757324,186686.6610174822,0.8624135710741708,227.72,273.3782,0.8958369927981698,22.762641644432506,161.00111,13.12470041666667,20660.419124313925
2017-08-14 14:30:45,227.91,333.8856,65915.38,76095.867096,38022.93608531165,0.866214980070381,225.78,249.6557,49168.51,56367.263946,27563.12879805069,0.8722883914873636,229.61,224.6325,43719.76,51577.868325,27365.289811976025,0.8476457329433457,158803.65000000002,92951.35469533836,184006.9389806295,0.8630307687294193,227.76666666666665,269.3912666666667,0.8722376701302431,23.940766206476866,158.80365000000003,13.325198333333333,20673.744322647257
2017-08-14 14:35:45,227.83,325.3617,64176.14,74127.156111,37097.95584402145,0.8657574816967336,226.03,228.8539,44784.65,51727.847017,25886.391818707674,0.8657744828483164,229.69,212.7253,41333.69,48860.874157,26055.922443277464,0.8459465925064376,150294.48,89040.27010600659,174690.01236195792,0.8603495870650559,227.85,255.64696666666669,0.8075488259820072,27.269923927645518,150.29448000000002,12.879088750000001,20686.623411397257
2017-08-14 14:40:45,228.04,325.3905,64124.99,74202.04961999999,37335.36962866232,0.8641943225071793,225.99,237.7375,46889.89,53726.29762500001,26226.956977087168,0.8727549091002527,229.79,210.7751,40952.8,48434.010229,25859.650404111737,0.8455380796752485,151967.68,89421.97700986124,176324.88689046292,0.8618617750448683,227.93999999999997,257.9677,0.8554882863911382,26.1361402997352,151.96768,12.594256666666668,20699.217668063924
2017-08-14 14:45:45,227.95,332.6414,65678.99,75825.60712999999,37891.85887777222,0.8661848218029562,225.78,251.1793,49591.65,56711.262354000006,27510.64390489103,0.8744585809154037,229.63,223.3361,43540.02,51284.668643,27099.518376198263,0.8489870589413062,158810.66,92502.0211588615,183786.424003815,0.8641044128303158,227.78666666666666,269.05226666666664,0.8809412315616926,23.634490844901514,158.81066,12.949097499999997,20712.166765563925
2017-08-14 14:50:45,227.5,333.6998,65952.17,75916.70449999999,37598.63420965474,0.8687438480683788,225.64,239.5225,47034.03,54045.8569,26622.446732304255,0.8702615278545061,229.48,218.7494,42467.24,50198.612312,26766.288589060638,0.8459843418788727,155453.44,90987.36953101963,180123.49491947994,0.8630381065473546,227.54,263.99056666666667,0.8525973455216656,26.405956172423835,155.45344,13.094337499999998,20725.261103063924
2017-08-14 14:55:45,227.36,350.659,70042.45,79725.83024,38082.321429434916,0.8785414938815945,225.44,254.1716,50464.1,57300.445504,27142.50662976569,0.8806929781458196,229.39,234.7783,46399.78,53855.794236999995,27340.57404023701,0.8615559506152902,166906.33,92565.40209943762,190856.16746623482,0.8745136833449624,227.39666666666668,279.8696333333333,0.876588633665098,25.29369328981626,166.90633,13.431657083333334,20738.692760147256
2017-08-14 15:00:45,227.72,339.8905,67444.06,77399.86465999999,37974.17306673992,0.8713718079000062,225.54,260.6734,51891.49,58792.278636,27637.02756797414,0.8826242357652987,229.45,235.1373,46377.59,53952.253485,27567.459112177807,0.8596043168594257,165713.13999999998,93178.65974689186,190113.40668371244,0.8716541504918344,227.57000000000002,278.5670666666667,0.8920332205475368,22.013884866983545,165.71313999999998,13.859144583333332,20752.55190473059
2017-08-14 15:05:45,227.57,349.8244,69505.15,79609.53870800001,38816.39829734403,0.8730756530940103,225.45,263.84,52501.64,59482.72799999999,27960.19899128728,0.8826367210327006,229.46,238.8478,46953.23,54806.016188,28268.24371917042,0.8567167122481091,168960.02,95044.84100780173,193858.22180294213,0.8715648912314315,227.49333333333334,284.1707333333333,0.8981948188957996,23.10359898661862,168.96002,13.944714999999999,20766.49661973059
2017-08-14 15:10:45,227.41,353.3352,70175.28,80351.957832,39139.075159705884,0.8733487259479424,225.46,258.4285,51130.44,58265.28961,27937.825232891224,0.8775454536009815,229.44,240.0309,47249.3,55072.689696,28293.193525332284,0.8579442961804674,168555.02000000002,95370.0939179294,193665.30298717704,0.8703418599002237,227.43666666666664,283.93153333333333,0.8808312936934937,24.443803705729053,168.55502,14.063126666666669,20780.55974639726
2017-08-14 15:15:45,227.84,351.0841,69672.87,79991.00134399999,39296.96530241118,0.8710088488625485,225.56,272.1882,54206.53,61394.770392,28826.549166445504,0.882917708689132,229.59,237.2685,46675.84,54474.474915,28086.19549813332,0.8568387317699031,170555.24,96209.70996698999,195819.81049778883,0.8709805180917887,227.66333333333333,286.8469333333333,0.9238788269227916,22.39423162736735,170.55524,14.129594166666665,20794.689340563924
2017-08-14 15:20:45,227.9,355.1968,70348.87,80949.35072,40047.89472260266,0.8690479833906689,225.76,269.7203,53662.08,60892.054928,28778.872865839774,0.8812657096800417,229.8,238.43,46785.88,54791.21400000001,28515.9352681864,0.8538938377966948,170796.83,97342.70285662882,196588.80674515228,0.8688024146838244,227.82000000000002,287.78236666666663,0.9042226319023924,23.42549132324648,170.79683,14.223002916666665,20808.91234348059
2017-08-14 15:25:45,228.06,335.9735,65746.6,76622.11641,39348.86671287486,0.8580629598926006,225.62,264.211,51855.2,59611.285820000005,29403.122794589937,0.8698889696253157,229.7,226.8704,43964.75,52112.13088,27978.11541708536,0.8436567313134596,161566.55,96730.10492455015,188309.48801804165,0.8579841180627104,227.79333333333332,275.6849666666667,0.9540811846995747,21.86863290453873,161.56654999999998,13.848474166666666,20822.760817647257
2017-08-14 15:30:45,227.43,367.5622,72773.15,83594.67114600001,41135.60116353458,0.8705477155702906,225.44,271.7024,53367.45,61252.589056000004,30063.182575381335,0.8712684773407531,229.82,233.8386,45981.15,53740.787052,27817.3693516463,0.8556099105044421,172121.75,99016.1530905622,198570.12714886435,0.8668058608380882,227.56333333333336,291.0344,0.9916653239391079,26.295104633679045,172.12175,13.903679166666665,20836.664496813923
2017-08-14 15:35:45,227.77,364.2745,72176.38,82970.802865,40923.39548666865,0.8699009471733885,225.54,277.5681,54967.07,62602.709274,29961.98297943689,0.8780302104725168,229.89,237.9069,46894.93,54692.417240999996,28144.73385837452,0.8574301953661936,174038.38,99030.11232448005,200240.65736014635,0.8691460680084576,227.73333333333335,293.2498333333333,0.9631147540983707,24.219848945637377,174.03838000000002,14.42333875,20851.08783556392
2017-08-14 15:40:45,228.46,327.1796,64091.53,74747.451416,38463.71375005772,0.8574410068285077,225.86,267.5909,52853.35,60438.080674,29313.563231624234,0.8745041108285411,229.85,229.6882,45225.26,52793.83277,27237.192154829863,0.8566390736779235,162170.14,95014.46913651182,187954.5254919731,0.8628158304542966,228.0566666666667,274.8195666666666,0.9632108978762676,19.0525128790563,162.17014,14.008688333333334,20865.096523897253
2017-08-14 15:45:45,229.52,329.9639,65041.49,75733.31432800001,38796.12709644548,0.858822706719346,227.08,258.635,50914.28,58730.8358,29275.367902866084,0.866908827474919,231.08,226.6517,44589.04,52374.674836000006,27475.881715699896,0.8513473379953376,160544.81,95547.37671501147,186825.95434001245,0.8593281943461545,229.2266666666667,271.7502,0.9364820846905575,21.421768962819538,160.54480999999998,13.446456249999999,20878.542980147253
2017-08-14 15:50:45,229.55,341.4906,67256.29,78389.16722999999,40267.26951816829,0.8579793914976127,226.96,274.2273,54284.38,62238.62800800001,30444.25897166497,0.8721975682533106,231.04,235.2597,46274.55,54354.401088,28514.328677573227,0.851348723815047,167815.21999999997,99225.85716740649,194955.68418041815,0.8607864946615174,229.1833333333333,283.6592,0.9701112646352851,20.38763417509461,167.81521999999998,13.681667916666665,20892.22464806392
2017-08-14 15:55:45,228.93,327.3979,64024.91,74951.201247,38967.85172241593,0.8542212657674071,226.4,264.5158,52293.32,59886.377120000005,29185.38757557384,0.8732089419136997,230.34,226.2359,44420.24,52111.177206,27247.331394790464,0.8524129060528213,160738.47,95400.57069278024,186917.42729464543,0.8599437319807612,228.5566666666667,272.71653333333336,0.9436026076684241,20.050623993460352,160.73847,13.68973708333333,20905.91438514725
2017-08-14 16:00:45,228.47,325.3923,63416.22,74342.37878099999,38796.55041017535,0.8530292013766926,226.16,256.167,50155.5,57934.72871999999,28997.562166671734,0.8657242574208434,230.02,224.8906,43953.14,51729.335812000005,27277.200510519153,0.8496753207839156,157524.86,95071.31308736623,183990.8587136209,0.8561559041647018,228.21666666666667,268.8166333333333,0.9011903892499842,21.046192702113306,157.52486,13.26097208333333,20919.175357230582
2017-08-14 16:05:45,229.1,289.3492,56089.74,66289.90172,35331.17797045067,0.8461279703945834,225.66,266.0318,52447.13,60032.73598799999,29210.065815879454,0.8736421743377432,229.69,207.1236,39782.04,47574.219684,26090.145112281254,0.8362100369536772,148318.91,90631.38889861137,173817.57022027273,0.853302170845219,228.15,254.16819999999998,1.091387245233403,18.50923915737688,148.31891000000002,12.743490416666667,20931.91884764725
2017-08-14 16:10:45,229.41,282.6901,54545.48,64851.93584099999,35079.398425497246,0.8410771288883538,225.63,270.72,53565.66,61082.55360000001,29356.40344220104,0.87693877945535,229.81,199.3261,38356.75,45807.131041,25041.02601022661,0.8373532489006682,146467.89,89476.8278779249,171636.08457474175,0.8533630347190667,228.2833333333333,250.91206666666668,1.1622983134992952,20.559380563868196,146.46789,12.282783333333334,20944.20163098058
2017-08-14 16:15:45,229.29,304.5758,59317.39,69836.185182,36858.37766861825,0.8493790124047157,225.86,271.6602,53618.61,61357.172772,29828.632423243245,0.8738768032752081,230.31,199.1766,38264.24,45872.362746,25300.624520414684,0.8341458278892901,151200.24,91987.63461227618,176983.72099608264,0.8543172171374261,228.48666666666668,258.47086666666667,1.1495929740612136,22.940406178594465,151.20023999999998,12.40283875,20956.60446973058
2017-08-14 16:20:45,228.67,309.179,59924.32,70699.96192999999,37517.469123610244,0.8475863121302816,225.79,260.4302,51107.54,58802.534858,29081.909512181363,0.8691383819323036,229.83,209.9181,40364.03,48245.476923,26426.712351081922,0.8366386358750515,151395.89,93026.09098687353,177692.34399149046,0.8520113281146781,228.09666666666666,259.8424333333333,1.0112671528153292,19.213310425433452,151.39589,12.608172083333333,20969.212641813912
2017-08-14 16:25:45,228.69,305.3365,59776.66,69827.404185,36091.78984838181,0.8560630414046086,225.61,261.3817,51698.92,58970.32533700001,28367.603726526242,0.8766938236232236,229.77,201.8874,39040.76,46387.66789800001,25052.640412490266,0.8416193736198416,150516.34,89512.03398739832,175121.59442957555,0.8594961717330043,228.02333333333334,256.2018666666667,1.0583712193196573,21.19987155961394,150.51633999999999,12.579676249999999,20981.79231806391
2017-08-14 16:30:45,229.23,304.5807,59573.28,69819.03386099999,36410.4627727397,0.8532527121272135,226.1,261.7975,51805.51,59192.41475,28634.439012767783,0.8752052136882961,230.26,202.6495,38544.94,46662.07386999999,26298.987399626927,0.8260442968605675,149923.73,91343.88918513441,175558.62527537352,0.8539809978851011,228.52999999999997,256.34256666666664,1.0633177263378895,20.9458254884707,149.92373,12.518336249999999,20994.31065431391
2017-08-14 16:35:45,229.12,323.7472,63392.38,74176.95846400001,38517.88318308242,0.8546101284372013,226.64,254.9033,50198.83,57771.283912,28593.683069377574,0.8689235654943255,230.46,220.154,41567.23,50736.69084,29092.562408987626,0.8192735732624694,155158.44,96204.12866144761,182563.3475666514,0.8498882282126962,228.74,266.2681666666667,0.9180729212206097,21.586896418335154,155.15844,12.711757083333334,21007.022411397244
2017-08-14 16:40:45,229.5,314.606,61060.41,72202.077,38532.66476310494,0.8456877216980891,226.3,274.8065,54511.27,62188.71095000001,29932.544372467757,0.8765460670800411,230.51,211.0555,39885.39,48650.403305,27857.08897726133,0.819836780179391,155457.07,96322.29811283403,182879.4294794321,0.8500522472238126,228.76999999999998,266.8226666666667,1.0796870218997117,20.900460730472684,155.45707000000002,12.942312916666667,21019.96472431391
2017-08-14 16:45:45,230.2,304.0495,59205.84,69992.1949,37330.62893675898,0.8458920324557502,226.54,278.4246,54937.94,63074.308884,30986.951927394228,0.8710034397845945,230.96,206.569,38899.68,47709.17624,27622.09972824261,0.8153500660819626,153043.46,95939.68059239582,180628.68808952393,0.8472821323052956,229.23333333333335,263.01436666666666,1.1749309291842474,21.46094427541411,153.04345999999998,12.85418875,21032.81891306391
2017-08-14 16:50:45,230.1,310.5226,60311.1,71451.25026,38312.56165420357,0.8440873991782827,226.94,269.2314,53239.58,61099.373916000004,29978.002174107292,0.8713604835492141,231,215.305,40676.44,49735.455,28618.922288993075,0.8178559942801368,154227.12,96909.48611730395,182146.7898235221,0.84671884774597,229.34666666666666,265.01966666666664,1.049357595488634,18.758859405402607,154.22711999999999,12.80294083333333,21045.621853897246
2017-08-14 16:55:45,230.73,300.2641,58110.41,69279.935793,37721.21091791861,0.8387769032238543,227.41,267.2865,53008.72,60783.622964999995,29744.31751970239,0.8720888524615111,231.46,206.5596,38877.65,47810.285016,27827.175275055397,0.8131649913191139,149996.78,95292.70371267639,177706.87491270655,0.844068526182128,229.86666666666667,258.03673333333336,1.0687354988399118,19.949536900560165,149.99678,12.675995833333333,21058.29784973058
2017-08-14 17:00:45,230.98,281.7072,54267.63,65068.729056,35902.14248685221,0.8340047636906468,227.88,248.4803,49473.24,56623.690764,27543.436235145004,0.8737198040692521,231.75,187.8529,35172.59,43534.909575,25654.96568688656,0.8079169187064976,138913.46,89100.54440888377,165032.89485169636,0.8417319475903995,230.20333333333335,239.3468,1.009252689651186,21.514346546517437,138.91346,12.037926666666666,21070.33577639725
2017-08-14 17:05:45,230.89,282.4722,54611.93,65220.006257999994,35653.69991976511,0.8373493523438785,228.37,228.394,45627.14,52158.33778,25271.65003305039,0.8747813282020583,231.91,186.2632,35057.99,43196.298712,25236.036922944804,0.8115970822810528,135297.06,86161.3868757603,160402.8647904957,0.8434828154516647,230.39,232.3764666666667,0.8767741655453718,21.55800630413807,135.29706,11.425438333333334,21081.76121473058
2017-08-14 17:10:45,231.59,256.5148,48680.39,59406.26253199999,34048.842233896976,0.8194487908371216,229.06,209.1023,41697.06,47896.972838,23568.521260369944,0.8705573135285665,232.29,172.1046,31714.69,39978.177534,24339.948996329524,0.7933000440809939,122092.14,81957.31249059644,147049.28330481885,0.8302804152191268,230.98,212.5739,0.8312408000692648,20.670881985041422,122.09214,10.72455,21092.48576473058
2017-08-14 17:15:45,231.97,267.8828,51666.42,62140.773116,34526.17453234268,0.8314415384493653,229.54,212.1483,42693.16,48696.520782,23423.177100601828,0.8767188972519151,232.95,168.4871,31199.62,39249.069944999996,23813.298876953235,0.7949136130797558,125559.2,81762.65050989775,149834.0539498404,0.837988405773451,231.48666666666668,216.17273333333333,0.8409411629179593,23.92071648875852,125.5592,10.318805833333332,21102.804570563912
2017-08-14 17:20:45,232.37,242.2394,46018.91,56289.169378,32414.973572055747,0.8175446628279078,229.46,207.5221,41323.47,47618.021066,23661.08107000015,0.8678115779470221,232.8,157.1699,28741.39,36589.152720000006,22642.848708485948,0.7855166863235306,116083.77,78718.90335054185,140257.29001419086,0.8276487445911365,231.54333333333338,202.31046666666666,0.8997595842391076,22.312521645774126,116.08377,10.068457083333332,21112.873027647245
2017-08-14 17:25:45,232.48,230.7314,43601,53640.435872,31244.986150391305,0.8128382868484384,229.79,190.4373,37701.44,43760.587167,22216.894722868103,0.8615387141887069,233.04,147.3928,26509.72,34348.418112,21841.441626375523,0.7717886720011289,107812.16,75303.32249963493,131506.8523817281,0.8198216142155929,231.76999999999998,189.5205,0.8542952064546706,22.228571579327834,107.81216,9.328997083333332,21122.202024730577
2017-08-14 17:30:45,232.57,251.3862,48224.58,58464.888534,33053.4880930386,0.8248468646605768,230.08,198.0305,39617.59,45562.85744,22503.78947399001,0.869515044182005,233.63,152.3799,28140.34,35600.516036999994,21806.375370177724,0.7904475308940311,115982.51,77363.65293720632,139416.91942403765,0.8319112951222103,232.09333333333333,200.59886666666668,0.8674671109323783,25.317856564826048,115.98250999999999,9.324777916666665,21131.526802647244
2017-08-14 17:35:45,232.88,215.1549,40468.54,50105.273111999995,29543.79230729376,0.8076702807215707,229.52,197.4992,39077.93,45330.016384,22972.282696519487,0.8620762381588994,233.3,128.7665,23434.11,30041.22445,18796.745861004183,0.7800650748774656,102980.58,71312.82086481743,125261.7989525695,0.8221227929114582,231.9,180.4735333333333,1.02630444156964,28.65075691615722,102.98058,9.123462083333333,21140.65026473058
2017-08-14 17:40:45,232.75,218.7982,41660.67,50925.281050000005,29287.75896466969,0.81807442474586,229.55,189.1488,37602.31,43419.10704,21709.10267180286,0.866031398696402,233.43,121.623,22024.15,28390.45689,17915.213066007575,0.775758913825638,101287.13,68912.07470248012,122506.96610167563,0.8267866981207905,231.91,176.52333333333334,1.0176361519554935,31.10089317748362,101.28713,8.511154583333333,21149.16141931391
2017-08-14 17:45:45,230.93,240.4427,46490.42,55525.432711,30359.751744165977,0.8372815434320767,228.41,181.7777,36888.5,41519.844457,19056.128974255855,0.8884546770931079,231.86,139.9472,25801.79,32448.157792000005,19676.14232745918,0.7951696415369798,109180.70999999999,69092.02304588101,129205.78580186203,0.8450140937761825,230.4,187.3892,0.8637152777777817,28.31193046344187,109.18070999999999,8.769493333333333,21157.930912647244
2017-08-14 17:50:45,229.36,224.8272,43278.01,51566.366592000006,28037.546503580408,0.8392681676105166,226.79,168.0424,34037.05,38110.335896,17142.83901235282,0.8931186041730081,230.11,132.4342,23811.66,30474.433762000004,19018.30594871493,0.7813651333430802,101126.72,64198.69146464816,119783.4942040492,0.8442458676963648,228.75333333333333,175.10126666666667,0.8582752892489748,28.398385848341473,101.12672,8.762809583333333,21166.693722230575
2017-08-14 17:55:45,229.65,211.5146,40022.4,48574.32789,27525.85744723008,0.8239414056460762,226.96,166.7744,33435.83,37851.11782400001,17741.262433587726,0.8833511907222874,230.1,132.0026,23533.58,30373.79826,19202.55798384108,0.7747987195592838,96991.81000000001,64469.67786465888,116463.51605137547,0.8328085334227251,228.90333333333334,170.09720000000002,0.8489755500866426,24.34925442629272,96.99181000000002,8.25493875,21174.948660980575
2017-08-14 18:00:45,229.83,207.5891,39263.9,47710.202853,27103.682647647896,0.8229665281653922,227.04,168.6611,33800.2,38292.816144,17996.839950340924,0.8826773114020778,230.01,138.5845,24608.23,31875.820845,20260.872903447085,0.7720030213389788,97672.33,65361.39550143591,117524.44881608263,0.8310809451474239,228.96,171.61156666666668,0.8385744234800908,20.96451540659555,97.67233,8.111005833333333,21183.059666813908
2017-08-14 18:05:45,229.85,195.3064,37643.52,44891.17604,24457.781752723815,0.8385505420142697,226.98,157.0293,31352.17,35642.510514,16953.760409764574,0.8796285544388125,229.8,134.9447,23932.94,31010.292060000003,19719.345744798415,0.7717740920883154,92928.63,61130.8879072868,111232.70980251342,0.8354433706145329,228.87666666666667,162.4268,0.8286850268703707,20.24271856614796,92.92863,7.941706666666667,21191.001373480576
2017-08-14 18:10:45,229.81,182.8316,35198.68,42016.529996000005,22944.317796839554,0.837734101396544,227.06,139.766,27447.06,31735.267959999997,15930.666334130607,0.8648756340924876,229.79,126.7567,22378.44,29127.422092999997,18644.359494232685,0.7682945620298496,85024.18000000001,57519.34362520285,102652.74509601078,0.8282699105657346,228.88666666666666,149.78476666666666,0.7980660006407773,22.062880003596284,85.02418,7.414700416666666,21198.416073897242
2017-08-14 18:15:45,229.65,175.901,34053.14,40395.664650000006,21730.011013703148,0.8429899667463447,226.72,133.578,25835.75,30284.80416,15801.372881716743,0.8530928535481076,229.76,115.7928,20651.88,26604.553728,16772.064021212136,0.7762535771560378,80540.77,54303.44791663202,97137.4288718168,0.8291424936342731,228.71,141.75726666666668,0.8700975033885746,24.086055082890514,80.54077000000001,6.898539583333333,21205.314613480576
2017-08-14 18:20:45,230.83,176.2736,34058.68,40689.235088,22262.528353808568,0.8370439976652333,227.77,136.6954,26319.91,31135.111258000004,16633.02409785841,0.8453449798814269,230.87,116.4401,20870.34,26882.525887,16943.999125047932,0.7763533861262863,81248.93,55839.55157671492,98587.24129639445,0.8241323008089023,229.82333333333335,143.13636666666665,0.8934398886100955,23.150813524911335,81.24892999999999,6.7412375,21212.055850980574
2017-08-14 18:25:45,231.85,175.072,34057.52,40590.4432,22083.23822771531,0.8390526763206172,228.86,127.452,24299.43,29168.66472,16135.324701501137,0.8330662453443978,232.01,109.5045,19475.84,25406.139044999996,16314.519835663974,0.7665800760006823,77832.79,54533.08276488042,95035.78439211936,0.8189840332022778,230.90666666666667,137.34283333333335,0.8863610116641585,27.47079388925765,77.83278999999999,6.628404999999998,21218.684255980574
2017-08-14 18:30:45,231.68,169.8353,32764.68,39347.442304,21787.541402466883,0.8327016467006598,228.5,126.9151,24249.44,29000.10035,15905.045740156493,0.8361846927195201,231.56,109.8633,19726.08,25439.945748,16064.638417803968,0.7753978799876489,76740.2,53757.225560427345,93695.7714947407,0.8190358943178941,230.58,135.5379,0.9020730332205795,25.304656483537062,76.7402,6.44054125,21225.124797230572
2017-08-14 18:35:45,230.45,168.5716,31130.92,38847.32522,23237.48042929887,0.8013658552731626,227.02,135.13,26042.26,30677.2126,16213.946681730476,0.8489121987569366,229.89,108.0925,18368.66,24849.384824999997,16735.71797041705,0.7391997882184997,75541.84,56187.1450814464,94146.50743914564,0.8023860051189756,229.12,137.26469999999998,0.9165502793296065,22.807684714278338,75.54184,6.345084999999998,21231.469882230573
2017-08-14 18:40:45,230.28,164.663,29931.7,37918.59564,23279.02984275391,0.7893673142373793,226.6,133.1931,25495.15,30181.556459999996,16153.132105745544,0.8447261503491065,229.53,110.5402,18600.03,25372.292106,17256.653520056836,0.7330843394949521,74026.88,56688.81546855629,93239.48070298562,0.7939435037804708,228.8033333333333,136.1321,0.9629813085473634,20.958245703988993,74.02688,6.23203,21237.701912230572
2017-08-14 18:45:45,231.28,144.2375,26005.55,33359.249,20893.799631505546,0.7795604151640223,227.63,118.0982,22702.88,26882.693266000002,14396.473072924558,0.8445165733715216,230.31,104.5012,17733.91,24067.671372,16271.485530906157,0.7368353059960503,66442.34,51561.75823533627,84102.31540804847,0.7900179641622752,229.74,122.27896666666668,0.9184295290328257,17.95773544046414,66.44234,5.852884166666667,21243.55479639724
2017-08-14 18:50:45,230.7,137.0982,25462.88,31628.554739999996,18761.8553732507,0.8050598647113524,226.94,101.8852,19795.95,23121.827288,11947.353712584281,0.8561585446265271,229.75,89.7321,14381.94,20615.949975,14770.822428290934,0.6976122864791731,59640.770000000004,45480.03151412591,75003.0313568644,0.7951781270843472,229.13,109.57183333333334,0.9557892899227504,25.121754222116067,59.64077,5.253462916666667,21248.808259313904
2017-08-14 18:55:45,230.29,142.5026,26022.44,32816.923753999996,19994.576792776817,0.7929579321653563,226.12,115.2133,21748.82,26052.031396000002,14342.146578032516,0.8348224239949015,228.98,94.0268,15358.97,21530.256663999997,15088.207068993199,0.7133667860857974,63130.229999999996,49424.930439802534,80176.36614883602,0.787392008797302,228.46333333333334,117.24756666666667,1.0256934008374796,21.53992108436081,63.13023,5.115458333333333,21253.923717647238
2017-08-14 19:00:45,230.57,157.2374,29629.99,36254.227318,20890.9715194176,0.8172837263942706,226.27,127.3313,25074.73,28811.253251000002,14189.652191662708,0.8703102840252077,229.2,105.3335,18149.45,24142.4382,15920.263406687693,0.7517654119955457,72854.17,51000.887117768,88931.5499313276,0.819216240538454,228.67999999999998,129.96740000000003,1.0538744096553998,20.982184763255997,72.85417,5.666016666666666,21259.589734313904
2017-08-14 19:05:45,231.94,151.1919,28274.61,35067.449286,20743.009154268864,0.8062921762401489,227.52,122.9502,24637.2,27973.629504,13248.861226047291,0.8807294740382932,230.39,98.5044,16441.1,22694.428716,15643.763151352214,0.7244553368469996,69352.91,49635.63353166837,85284.94733279831,0.8131905121471386,229.95000000000002,124.21550000000002,1.0567514677103746,21.71741851862286,69.35291000000001,5.925295,21265.515029313905
2017-08-14 19:10:45,233.16,154.9446,28991.08,36126.882936,21556.18127371005,0.8024794182038534,228.6,130.9361,26924.17,29931.99246,13077.203158037926,0.8995114520351579,231.29,105.7912,17969.98,24468.446648,16606.766698115032,0.7344144178220168,73885.23,51240.151129863014,89914.29419154722,0.8217295221447214,231.01666666666665,130.55730000000003,1.0461005699444443,18.969525258258265,73.88522999999999,5.968255833333334,21271.48328514724
2017-08-14 19:15:45,234.31,159.1009,30142.89,37278.931878999996,21934.56050362127,0.8085770831052196,229.71,127.6675,26306.12,29326.501425000002,12962.705596291511,0.8970084640773,232.47,102.2522,17229,23770.568934,16376.858869943462,0.7248038550460048,73678.01,51274.124969856246,89763.49508004094,0.8208014843261425,232.16333333333333,129.67353333333332,1.0567273040531748,22.693425489549917,73.67801,6.148468333333332,21277.63175348057
2017-08-14 19:20:45,233.54,149.2717,27825.3,34860.912818000004,21000.85527815944,0.7981804763767616,228.82,130.681,27153.82,29902.426420000003,12522.985475161835,0.9080808232283912,231.44,105.6214,18685.14,24445.016816,15761.484394400257,0.7643741929344885,73664.26,49285.32514772153,88631.06947489819,0.8311336017542127,231.26666666666665,128.52470000000002,1.0579417699625215,17.82015441389867,73.66426,6.139261249999999,21283.77101473057
2017-08-14 19:25:45,232.88,148.3675,27694.15,34551.8234,20660.652362456698,0.8015249927446666,228.08,130.0046,27187.98,29651.449168000003,11833.096859321657,0.9169190971394885,230.78,102.6281,18190.18,23684.512918,15168.174040750882,0.768020016412313,73072.31,47661.923262529235,87242.31437679382,0.8375787657856656,230.58,127.00006666666668,1.0842223956978054,19.19051486062213,73.07231,6.114023749999999,21289.88503848057
2017-08-14 19:30:45,233.33,145.3605,27013.69,33916.965465,20509.049196340206,0.7964654157482421,228.45,125.4908,26261.71,28668.373259999997,11497.748181734665,0.916051628106924,231.09,101.2809,18032.82,23405.003181,14920.173482577877,0.7704685985532744,71308.22,46926.97086065275,85363.94340542705,0.8353435555493157,230.95666666666668,124.04406666666667,1.0853406843996807,18.35087100766878,71.30822,6.015855416666666,21295.900893897237
2017-08-14 19:35:45,234.92,132.041,25068.53,31019.071719999996,18268.870080265053,0.8081650613624488,229.72,116.721,24992.18,26813.14812,9712.664462064959,0.9320867467016402,232.38,88.8709,16177.78,20651.819742,12836.55300022794,0.783358570920457,66238.49,40818.08754255795,77805.23008199401,0.8513372421133573,232.34,112.5443,1.127657742962901,21.034739209360225,66.23849,5.7311129166666674,21301.632006813903
2017-08-14 19:40:45,235.15,116.335,22417.92,27356.17525,15677.920371730195,0.8194829794417258,229.45,112.1455,23900.19,25731.784975,9534.44680951841,0.928819746598244,232.14,85.5117,15544.51,19850.686038,12345.766279949907,0.7830716767291205,61862.62,37558.133461198515,72371.24527292314,0.8547955720080055,232.24666666666667,104.66406666666667,1.250107644171428,18.298894048960452,61.86262,5.33754625,21306.969553063904
2017-08-14 19:45:45,235.06,115.7949,22250.41,27218.749194,15677.358276118322,0.8174662928634795,229.17,116.2758,24790.91,26646.925086,9770.84427830042,0.930347870157254,232.07,83.7759,15171.1,19441.873112999998,12158.29572481243,0.7803311909208839,62212.42,37606.49827923117,72695.4875840462,0.855794796452444,232.1,105.28219999999999,1.2753123653597622,20.427289703292672,62.21242,5.169793333333333,21312.139346397238
2017-08-14 19:50:45,235.03,120.1164,22903.33,28230.957492,16505.285087698758,0.811284208354969,229.07,117.5273,24954.69,26921.978611,10102.295745771924,0.9269262991615264,232.08,87.9029,15859.38,20400.505032,12832.017439836083,0.7774013425218227,63717.4,39439.598273306765,74935.8991053008,0.8502920597571474,232.06000000000003,108.51553333333334,1.2884598810652577,18.995099319114374,63.717400000000005,5.247075833333334,21317.38642223057
2017-08-14 19:55:45,235.06,116.9667,21957.14,27494.192502,16547.344933778142,0.7986101064216662,228.89,124.2606,26305.27,28442.008734,10815.758459397668,0.9248738457967735,231.9,90.2756,16365.29,20934.91164,13055.566191877984,0.7817224300450881,64627.700000000004,40418.669585053794,76226.03530497801,0.8478428628935846,231.95000000000002,110.50096666666667,1.3408062082345267,18.3033391261434,64.6277,5.3477125,21322.73413473057
2017-08-14 20:00:45,234.64,123.0991,23700.53,28883.972824,16509.656683791778,0.8205425944836431,228.59,118.6591,25152.41,27124.283669,10152.981618632044,0.9273022766955638,231.62,89.0409,16048.98,20623.653258,12952.425049611904,0.778183176337807,64901.92,39615.06335203573,76036.91514042507,0.8535580366475816,231.61666666666667,110.26636666666666,1.3067568539972674,19.249266397641346,64.90192,5.3970674999999995,21328.13120223057
2017-08-14 20:05:45,235.01,108.6896,21195.5,25543.142895999998,14254.92647316973,0.829792171084756,228.66,114.7517,24396.84,26239.123722,9658.458040123338,0.9297886720029697,231.7,83.7016,15145.86,19393.66072,12112.679347810332,0.7809696281002074,60738.2,36026.063861103394,70618.7384237661,0.8600861663022729,231.78999999999996,102.38096666666667,1.3891884895810982,18.24496024488927,60.7382,5.235004999999999,21333.366207230567
2017-08-14 20:10:45,235.06,112.6462,22144.72,26478.615771999997,14516.489566104025,0.8363246851981249,228.78,112.9512,24018.92,25840.975536,9531.395421749678,0.9294896768327638,231.82,86.5697,15642.91,20068.587853999998,12571.697784532374,0.7794723830995469,61806.55,36619.58277238607,71840.40273638598,0.8603313406634899,231.88666666666668,104.0557,1.368484604548192,16.804461456700597,61.80655,5.106031249999999,21338.47223848057
2017-08-14 20:15:45,235.15,99.2468,19243.53,23337.885019999998,13203.917234890572,0.8245618651179729,228.77,103.9029,22064.22,23769.866433000003,8841.761478023494,0.9282433312022305,231.68,81.7819,14696.92,18947.230592,11958.180865834933,0.7756764202893806,56004.67,34003.859578749,65519.35231716031,0.854780580383297,231.86666666666667,94.9772,1.4160437032777449,13.893123823401831,56.00467,4.908800833333333,21343.381039313903
2017-08-14 20:20:45,235.12,105.6419,20528.65,24838.523528,13983.089080332344,0.826484310827028,228.7,112.7474,23911.99,25785.33038,9648.833973369572,0.927348598897417,231.72,86.1849,15524.08,19970.765027999998,12563.215987842752,0.7773402760602548,59964.72,36195.139041544666,70041.81418920522,0.8561274532098243,231.84666666666666,101.52473333333334,1.4118526612416284,15.109454444926731,59.96472,4.832057916666667,21348.21309723057
