DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-14 20:25:45,234.92,113.2019,21870.31,26593.390347999997,15129.37377107854,0.8223964569318178,228.59,116.2946,24520.71,26583.782614,10268.022164190565,0.9223935643788513,231.65,91.0148,16347.95,21083.578419999998,13313.970474272113,0.7753878243217122,62738.97,38711.36640954122,73720.74501763162,0.8510354851269458,231.72,106.8371,1.3809770412566842,14.809743057421077,62.73897,5.11265375,21353.32575098057
2017-08-14 20:30:45,235.13,104.6547,20242.92,24607.459611000002,13991.113550414651,0.8226334745643971,228.43,112.3329,22989.7,25660.204347,11398.235874020053,0.8959281730228227,231.81,82.5108,14141.18,19126.828548,12878.765411023987,0.7393374162638517,57373.799999999996,38268.11483545869,68965.2197814221,0.8319236882277781,231.79,99.8328,1.4495879891280836,17.35101089020843,57.373799999999996,5.004698749999999,21358.33044973057
2017-08-14 20:35:45,236.09,88.4215,17028.08,20875.431935,12075.932675632876,0.8156995291412638,229.25,99.9759,20250.69,22919.475075,10733.68027460508,0.8835581937951518,232.46,79.5823,13673.41,18499.701458000003,12461.011716832123,0.739115170644393,50952.18000000001,35270.62466707008,61968.876148900206,0.8222221083624458,232.60000000000002,89.32656666666666,1.500429922613921,11.92179855414421,50.952180000000006,4.5135825,21362.84403223057
2017-08-14 20:40:45,236.89,85.7149,16804.2,20305.002661,11397.894341641222,0.8275891552713746,229.78,98.5122,19684.04,22636.133316000003,11177.3476629353,0.8695849121054009,233.19,75.6676,12214.11,17644.927644,12734.16618667651,0.6922164967989143,48702.350000000006,35309.40819125304,60155.40875381887,0.8096088283484271,233.28666666666663,86.63156666666667,1.5445946332123655,13.71397723770435,48.70235,4.152272083333333,21366.996304313903
2017-08-14 20:45:45,235,86.2207,16974.39,20261.8645,11064.051570028956,0.8377506423458709,227.9,99.8799,19857.28,22762.629210000003,11127.700551036829,0.872363197449808,231.34,78.3783,12590.35,18132.035922,13048.134485595954,0.6943704531670297,49422.02,35239.88660666174,60699.14059466392,0.8142128457803025,231.41333333333333,88.15963333333332,1.5498962894676223,13.29436866230163,49.422019999999996,4.088515416666667,21371.08481973057
2017-08-14 20:50:45,234.85,79.8967,15674.29,18763.739995,10314.774432621518,0.8353499890840925,227.53,99.2678,19739.25,22586.402533999997,10977.594857954155,0.8739439567804527,231.14,73.262,11674.95,16933.77868,12265.741024525281,0.6894474187139903,47088.490000000005,33558.11031510095,57822.769376782584,0.8143589542237891,231.17333333333332,84.14216666666665,1.5904371899873155,17.976282204919066,47.08849000000001,4.02127125,21375.10609098057
2017-08-14 20:55:45,234.54,87.516,17319.94,20526.00264,11015.283145416051,0.8438048218043102,227.42,99.1007,19667.06,22537.481194,11006.580283008145,0.8726378884449532,231.03,77.4932,12548.59,17903.253996,12769.471118930102,0.7009111306136664,49535.59,34791.3345473543,60532.73194094273,0.8183273480590332,230.99666666666667,88.03663333333334,1.5483628912394185,12.567571302703906,49.53559,4.026003333333334,21379.132094313904
2017-08-14 21:00:45,234.51,84.9443,16779.5,19920.287793,10736.211878774784,0.8423322079662084,227.38,96.9379,19476.25,22041.739702,10320.56079039424,0.8836076581665097,230.99,73.4853,11653.47,16974.369447,12342.036099539944,0.6865333075485522,47909.22,33398.80876870897,58401.83034954633,0.8203376454685407,230.96,85.1225,1.5500519570488451,13.88046638667802,47.90922,4.0602004166666665,21383.19229473057
2017-08-14 21:05:45,234.26,82.9926,16072.82,19441.846476,10938.457461815791,0.8267126283422258,227.52,87.1154,17203.18,19820.495808,9843.914463390342,0.8679490244162514,230.86,76.3582,12247.8,17628.054052,12678.315535599895,0.6947902453595222,45523.8,33460.68746080603,56498.088213582436,0.8057582378346007,230.88,82.1554,1.4639639639639621,7.05638339050142,45.5238,3.8930425,21387.08533723057
2017-08-14 21:10:45,234.28,82.8615,17097.95,19412.792220000003,9193.291444003753,0.880756864145739,227.37,82.9878,16465.33,18868.936085999998,9215.728783371007,0.8726157068398055,231.12,62.6622,10186.95,14482.487664,10294.100185806052,0.7033978026663418,43750.229999999996,28703.12041318081,52325.44071965812,0.8361177545431259,230.92333333333332,76.1705,1.538750234565576,17.734293460066567,43.750229999999995,3.71975125,21390.805088480567
2017-08-14 21:15:45,234.36,86.1788,17756.54,20196.863568,9623.85500788565,0.879173141919597,227.5,85.1269,16910.51,19366.36975,9438.799120312668,0.8731894628832023,231.19,68.042,11354.26,15730.62998,10887.309099133485,0.7217930886706929,46021.310000000005,29949.9632273318,54908.66299077612,0.838142972225183,231.01666666666665,79.78256666666667,1.5222566914363977,14.715704391560896,46.02131000000001,3.7404808333333333,21394.5455693139
2017-08-14 21:20:45,234.49,78.4991,15960.58,18407.253959,9169.89009610918,0.8670809907632241,227.54,83.4876,16505.86,18996.768504,9403.924672973853,0.8688772512295705,231.23,65.8634,11012.26,15229.593981999999,10520.012478555838,0.7230829668220633,43478.700000000004,29093.827247638874,52314.89403224912,0.8310960158534946,231.08666666666667,75.95003333333334,1.5347777168739063,13.280617388361915,43.4787,3.7291670833333335,21398.274736397234
2017-08-14 21:25:45,234.44,80.9301,16564.89,18973.252644,9251.418009200159,0.8730653784467679,227.52,84.378,16787.97,19197.68256,9312.093156408398,0.8744789871137446,231.24,66.4283,11063.72,15360.880092,10656.018813909908,0.7202530020244103,44416.58,29219.529979518466,53165.90553277898,0.8354335274627335,231.0666666666667,77.24546666666667,1.5349105597230297,14.003626534286386,44.41658,3.662303333333333,21401.93703973057
2017-08-14 21:30:45,234.91,85.6941,17639.41,20130.401031,9699.70414604414,0.8762572575099733,227.98,84.5451,16843.75,19274.591898,9370.057565028466,0.8738836126407309,231.73,64.3313,10578.89,14907.492149,10503.352252514273,0.70963579214158,45062.05,29573.11396358688,53899.512239961856,0.8360381778481173,231.54,78.19016666666667,1.5375313120843062,17.72456468311233,45.062050000000006,3.7282762500000004,21405.66531598057
2017-08-14 21:35:45,234.93,84.0129,17108.91,19737.150597,9840.74754785212,0.8668378911087862,227.98,89.5194,17855.34,20408.632812,9884.286860438795,0.8748915306811391,231.68,67.1729,11110.93,15562.617472,10896.89392051238,0.7139499521844959,46075.18,30621.928328803297,55322.913034354635,0.8328408153668274,231.52999999999997,80.23506666666667,1.5332786248002348,16.27987264089019,46.07518,3.7973845833333337,21409.4627005639
2017-08-14 21:40:45,235.3,74.6924,15126.3,17575.121720000003,8948.7402344026,0.860665447499387,228.31,80.1404,15737.55,18296.854724,9332.974487732256,0.8601232418027039,231.94,63.9735,10449.06,14838.01359,10534.884546753452,0.7042088172127088,41312.909999999996,28816.59926888831,50370.15908344735,0.8201862124667431,231.85,72.93543333333334,1.5268492559844693,12.287488979979097,41.312909999999995,3.6411704166666663,21413.10387098057
2017-08-14 21:45:45,235.67,68.7455,13503.63,16201.251985,8951.67820604419,0.8334929925478841,228.93,68.3095,13367.82,15638.093835,8114.885534612611,0.8548241327265319,232.38,56.6736,8301.57,13169.811168,10223.886821355052,0.630348445706735,35173.02,27290.45056201185,44518.648090412775,0.7900738568827882,232.32666666666668,64.5762,1.4620218657637272,12.237635537550986,35.173019999999994,3.1869137499999995,21416.29078473057
2017-08-14 21:50:45,235.81,66.9588,12713.7,15789.554628,9363.325673103343,0.8051968722065465,229.66,49.5853,10054.84,11387.759998,5346.145372738095,0.8829515200325528,233.28,31.0865,5029.28,7251.85872,5224.5380251693105,0.693515992821217,27797.82,19934.009071010747,34206.483514029016,0.8126476955340748,232.91666666666666,49.21019999999999,1.3982110912343444,36.82915330561549,27.797819999999998,2.623785,21418.91456973057
2017-08-14 21:55:45,235.76,62.1685,10924.62,14656.84556,9771.171865507826,0.745359562893559,229.74,46.4365,9693.04,10668.321510000002,4456.238256548757,0.9085815412400333,233.5,13.5892,2426.74,3173.0782,2044.3478754153466,0.7647904801085582,23044.4,16271.75799747193,28210.183971188344,0.8168823012120635,233,40.7314,1.3991416309012836,66.6370416926499,23.044400000000003,2.1184258333333332,21421.032995563903
2017-08-14 22:00:45,235.66,65.4887,11745.74,15433.067041999999,10010.851620879544,0.761076198790221,229.93,37.9918,6594.54,8735.454574,5728.8924586535495,0.7549166381824974,233.94,9.3927,1821.28,2197.328238,1229.3049040462604,0.8288611453233415,20161.559999999998,16969.048983579356,26352.17495844917,0.7650814413531243,233.17666666666665,37.6244,1.392363444026693,75.03561518589001,20.161559999999998,1.8002483333333332,21422.833243897236
2017-08-14 22:05:45,235.93,67.5384,12002.4,15934.334712,10480.716433242917,0.7532413631904634,230.07,45.182,8173.9,10395.02274,6422.1380049884565,0.7863282461660107,234.15,10.9655,2099.35,2567.571825,1478.2268614911013,0.8176402231707773,22275.649999999998,18381.081299722475,28880.248140719068,0.7713108935720305,233.38333333333333,41.228633333333335,1.4196957794758265,73.40319308829866,22.27565,1.768217083333333,21424.601460980568
2017-08-14 22:10:45,235.71,65.3053,11379.32,15393.112263,10366.242399197552,0.7392475157445683,229.95,41.1909,7146.02,9471.847455,6216.935931018588,0.7544483833750679,234.01,11.1993,2125.8,2620.748193,1532.7411559401555,0.8111424079879163,20651.14,18115.919486156297,27471.00511682267,0.7517431529053763,233.22333333333333,39.231833333333334,1.4035188017208144,71.45353900531455,20.651139999999998,1.7886162499999998,21426.390077230568
2017-08-14 22:15:45,235.96,60.0703,10146.33,14174.187988000001,9897.453846836748,0.7158314824517621,230.16,41.9779,7471.57,9661.633463999999,6125.585925263363,0.7733236856727854,234.26,9.7376,1949.65,2281.130176,1184.2380492780119,0.8546859887754166,19567.550000000003,17207.27782137812,26057.23360267915,0.7509450273335274,233.46,37.26193333333334,1.4135183757388894,73.86716380792552,19.567550000000004,1.67577875,21428.065855980567
2017-08-14 22:20:45,236.2,70.4194,12682.35,16633.06228,10761.819515670144,0.7624783570521207,230.61,40.0248,7030.56,9230.119128,5980.495397830474,0.7616976446893807,234.71,12.4368,2476.57,2919.0413280000002,1545.122425464081,0.848418957362566,22189.48,18287.437338964697,28754.18903563375,0.7716955596452952,233.84,40.96033333333333,1.3812863496407757,71.92096418486177,22.18948,1.73987625,21429.80573223057
2017-08-14 22:25:45,236.4,67.3849,11752.03,15929.79036,10753.976557192644,0.7377391500085002,230.72,43.0037,7653.97,9921.813664000001,6313.408716552186,0.7714285169224077,234.87,12.1853,2374.9,2861.961411,1597.08268666751,0.8298155212268163,21780.9,18664.467960412338,28683.96710804241,0.7593405723120172,233.99666666666667,40.85796666666666,1.400304847647404,70.17644049834426,21.780900000000003,1.8320991666666668,21431.637831397235
2017-08-14 22:30:45,234.93,62.1155,10614.46,14592.794415,10014.134398282022,0.7273767928292985,229.19,40.187,7063.91,9210.45853,5910.475602246384,0.7669444444043331,233.38,11.1072,2193.28,2592.198336,1381.6711094761906,0.846108096568117,19871.649999999998,17306.2811100046,26351.277759930388,0.7541057470168191,232.5,37.80323333333333,1.4236559139784954,70.6183862579656,19.87165,1.7355229166666668,21433.373354313902
2017-08-14 22:35:45,234.66,62.7832,10935.02,14732.705712,9873.092483917966,0.7422275455548718,228.9,41.4161,7279.6,9480.14529,6072.938214695518,0.7678785268912266,233.19,11.5817,2264.07,2700.736623,1472.4012163515222,0.8383157323519586,20478.690000000002,17418.431914965007,26884.540436696545,0.7617273595663641,232.25,38.593666666666664,1.4424111948331515,69.990672044636,20.478690000000004,1.6812641666666663,21435.054618480568
2017-08-14 22:40:45,234.24,69.9272,12675.18,16379.747328000001,10374.773949186709,0.7738324496820955,228.67,42.726,7601.94,9770.154419999999,6137.297909263125,0.7780777737185448,232.94,13.0742,2523.55,3045.504148,1704.9313513995821,0.8286148622247748,22800.67,18217.003209849412,29184.409509129422,0.7812619951370792,231.94999999999996,41.90913333333334,1.4140978659193677,68.80345891189988,22.800669999999997,1.8033066666666668,21436.857925147233
2017-08-14 22:45:45,234.57,61.2217,10643.04,14360.774168999998,9641.448765171008,0.7411188195532442,229.03,41.1513,7249.52,9424.882239,6022.695824015826,0.7691894515139522,233.11,13.1326,2649.5,3061.3403860000003,1533.608394915283,0.8654705671138654,20542.06,17197.752984102117,26790.650174002745,0.7667622796229752,232.23666666666668,38.501866666666665,1.3807753584705305,65.89100441883336,20.542060000000003,1.805947083333333,21438.663872230565
2017-08-14 22:50:45,234.12,59.7831,10241.23,13996.419372,9540.281092504396,0.7317035684489205,228.64,40.6532,7210.41,9294.947648,5865.666152361616,0.7757343314947523,232.56,11.4369,2269.06,2659.765464,1387.7027923468108,0.8531052947005254,19720.7,16793.650037212825,25902.36842573239,0.7613473670001818,231.7733333333333,37.29106666666666,1.351895530115627,69.33072442729804,19.7207,1.6776149999999999,21440.341487230566
2017-08-14 22:55:45,234.21,67.8066,12093.77,15880.983786,10293.025463793185,0.7615252406882597,228.85,39.9105,6986.19,9133.517925,5883.391791322105,0.7648958547371548,232.89,12.7437,2457.08,2967.8802929999997,1664.6535096463062,0.8278905337911485,21537.04,17841.070764761596,27966.90719394676,0.7700901587237913,231.98333333333335,40.153600000000004,1.3506717436597546,68.86804670066941,21.53704,1.7190725000000002,21442.060559730566
2017-08-14 23:00:45,233.87,65.8189,11657.16,15393.066143,10052.716350179831,0.7572994159647066,228.44,43.2774,7759.38,9886.289256,6126.233530392147,0.7848627325253329,232.52,12.7686,2476.85,2968.954872,1637.0421831683311,0.8342497972464972,21893.39,17815.99206374031,28226.407828616055,0.7756350058048969,231.61,40.621633333333335,1.368680108803599,68.56699509046493,21.89339,1.80960125,21443.870160980565
2017-08-14 23:05:45,234.32,57.6776,9725.28,13515.015232,9384.805040212183,0.7195907539173982,228.87,38.1761,6522.14,8737.364007,5814.053629888452,0.7464654093356695,232.78,11.0149,2163.47,2564.0484220000003,1376.1329403297825,0.8437711165815103,18410.890000000003,16574.991610430417,24772.791878953387,0.7431899517002617,231.99,35.62286666666667,1.344885555411873,69.07913082046551,18.410890000000002,1.6793449999999999,21445.549505980565
2017-08-14 23:10:45,234.01,65.1886,11781.25,15254.784285999998,9690.74775494092,0.7722986952239097,228.73,40.6619,7035.69,9300.596387,6082.775631056718,0.7564772953521781,232.57,12.8512,2511.1,2988.8035840000002,1620.9021110885278,0.8401689603969639,21328.039999999997,17394.425497086166,27521.833671019835,0.774949818204089,231.76999999999998,39.567233333333334,1.3116451654657602,67.52059995770911,21.328039999999998,1.6557887500000001,21447.205294730564
2017-08-14 23:15:45,234.34,51.3841,8506.47,12041.349994,8522.562866714674,0.7064382319456397,228.95,38.6822,6508.62,8856.28969,6005.974755924328,0.7349149844713356,232.66,12.8493,2660,2989.518138,1364.411483912015,0.8897755013386709,17675.09,15892.949106551017,23769.615853259405,0.7436001536211746,231.98333333333332,34.3052,1.3075651986493275,62.54416240103541,17.67509,1.6251304166666665,21448.83042514723
2017-08-14 23:20:45,234.72,49.5932,8477.98,11640.515904,7976.557254284391,0.728316517061476,229.37,34.3085,5935.16,7869.340645,5167.24278135342,0.7542131250565529,233.09,8.9277,1814.68,2080.957593,1018.489568657605,0.8720408364419755,16227.82,14162.289604295416,21538.630151157107,0.7534286018244388,232.39333333333335,30.943133333333336,1.300955276972951,71.14804146100265,16.22782,1.4126212500000002,21450.24304639723
2017-08-14 23:25:45,235.11,48.6256,8020.62,11432.364816000001,8146.693814162573,0.7015713834442072,229.82,34.0058,5824.71,7815.212956,5210.595643832888,0.7453040669260554,233.49,9.3008,1879.39,2171.6437920000003,1088.0854687165622,0.8654227764808308,15724.72,14445.374926712024,21352.6503238282,0.7364294249904993,232.8066666666667,30.644066666666664,1.2828956788179204,69.64893693395786,15.72472,1.3313558333333333,21451.574402230563
2017-08-14 23:30:45,234.89,52.5473,8860.66,12342.835297,8592.688027228096,0.7178788168836407,229.76,34.3836,5966.77,7899.975936,5177.5742927049405,0.7552896424417667,233.44,10.4036,2079.8,2428.6163840000004,1254.0372804000829,0.8563723829345622,16907.23,15024.29960033312,22618.22284693185,0.7475047935648691,232.69666666666663,32.444833333333335,1.2620149264421376,67.93449393586035,16.90723,1.3596645833333332,21452.934066813898
2017-08-14 23:35:45,235.58,49.5506,8217.45,11673.130348,8290.68680019325,0.7039628407308863,230.43,33.595,5808.29,7741.2958499999995,5117.756218610575,0.7502994476047573,234.05,9.032,1832.66,2113.9396,1053.611862522514,0.8669405691629032,15858.400000000001,14462.05488132634,21462.522730343117,0.7388879769282591,233.35333333333332,30.725866666666665,1.25274976430591,70.60457204353335,15.858400000000001,1.3652345833333333,21454.29930139723
2017-08-14 23:40:45,236.2,50.0803,8212.81,11828.96686,8513.178541466064,0.6942964755249977,231.14,34.2623,5884.4,7919.388022,5300.051252865114,0.7430372124276751,234.75,10.5485,2219.11,2476.2603750000003,1098.8249417878817,0.8961537415062824,16316.32,14912.05473611906,22104.10990733196,0.7381577484188973,234.02999999999997,31.63036666666667,1.23488441652779,66.6507185605394,16.31632,1.3406133333333332,21455.639914730564
2017-08-14 23:45:45,236.07,51.6115,8628.75,12183.926805,8601.90361647336,0.7082076360191989,231.06,35.1842,6097.17,8129.661251999999,5377.351584504234,0.749990659020389,234.58,11.2976,2314.01,2650.191008,1291.8475524550308,0.8731483855370474,17039.93,15271.102753432624,22881.56012405617,0.744701406181012,233.90333333333334,32.697766666666666,1.2156018868193414,65.44840473304497,17.039930000000002,1.38984375,21457.029758480563
2017-08-14 23:50:45,236.29,53.2012,9050.54,12570.911548,8724.422207575682,0.7199589278344671,231.56,28.3504,5276.65,6564.818624,3905.61241593649,0.8037769666185981,234.84,9.7065,1938.32,2279.47446,1199.549661911624,0.8503363534066533,16265.51,13829.584285423796,21350.0402123214,0.7618491505516206,234.23000000000002,30.419366666666672,1.1399052213636236,74.89253008774013,16.26551,1.3877266666666668,21458.41748514723
2017-08-14 23:55:45,236.04,44.4482,7030.49,10491.553128,7787.483380242078,0.6701095552036935,231.16,29.8226,5477.14,6893.792216,4186.323988630382,0.7945032035180796,234.49,8.3466,1700.13,1957.1942340000003,969.6222216424537,0.8686567589795995,14207.760000000002,12943.429590514914,19219.594526998146,0.739233076953943,233.89666666666668,27.539133333333336,1.1700323504681607,69.6918566791015,14.207760000000002,1.2697195833333335,21459.687204730562
2017-08-15 00:00:45,234.67,49.9467,8481.46,11720.992089,8089.900606237419,0.7236128081649112,229.78,34.8029,6638.2,7997.010362,4459.4254663505,0.8300852067846801,233.17,10.1788,2046.68,2373.390796,1201.7008147361446,0.862344289633792,17166.34,13751.026887324064,21994.862342181397,0.7804704450038165,232.54,31.642799999999998,1.1868925776210506,67.83217667210234,17.16634,1.3072541666666666,21460.99445889723
2017-08-15 00:05:45,233.42,45.9213,7562.57,10718.949846,7596.27677195634,0.7055327348902682,228.54,32.4596,5955.84,7418.316984,4422.600679408311,0.8028559594913098,231.93,10.0487,2027.68,2330.594991,1148.9938336102111,0.8700267561846828,15546.09,13167.871284974863,20373.35879195587,0.7630597467383803,231.29666666666665,29.476533333333332,1.191831558316157,65.9094918443598,15.54609,1.3630179166666665,21462.357476813897
2017-08-15 00:10:45,233.96,46.7559,7756.7,10939.010364,7713.336039205047,0.7090860820030941,229.01,31.5948,5791.57,7235.525148,4337.11206938908,0.8004353355887196,232.44,10.7154,2271.54,2490.6875760000003,1021.5824145122884,0.9120132215249785,15819.810000000001,13072.030523106414,20521.80231931703,0.770878198407989,231.80333333333337,29.688699999999997,1.205044506118712,63.907479950284106,15.819810000000002,1.3069125,21463.664389313897
2017-08-15 00:15:45,234.15,47.0467,7755.66,11015.984805,7823.14893047492,0.7040369188308807,229.25,31.9276,5797.77,7319.402300000001,4467.607083925946,0.7921097601097838,232.61,9.7755,1982.85,2273.879055,1113.0282270758871,0.8720120780566317,15536.28,13403.784241476755,20519.196578581254,0.7571583000582675,232.00333333333333,29.583266666666663,1.1867645579804875,66.9559818726352,15.536280000000001,1.30650375,21464.970893063895
2017-08-15 00:20:45,234.58,51.4519,8753.44,12069.586702,8309.766020983698,0.7252477003665341,229.78,32.4175,5961.93,7448.893149999999,4465.579451226559,0.80037797293414,233.11,11.2499,2250.84,2622.4641890000003,1345.7480139266147,0.8582919871475125,16966.21,14121.093486136873,22073.91136632376,0.7686091385636288,232.49,31.706433333333333,1.1656415329691634,64.5185572223513,16.96621,1.3542704166666664,21466.325163480564
2017-08-15 00:25:45,234.37,43.9621,6879.25,10303.397377,7670.457414383477,0.6676681242399102,229.5,30.1869,5489.72,6927.893550000001,4225.953544672682,0.7924082494021577,232.77,9.1019,1843.63,2118.6492630000002,1043.888462772936,0.8701912261727673,14212.600000000002,12940.299421829097,19221.065212068515,0.7394283221658392,232.21333333333334,27.7503,1.1684657785943982,67.20071494722579,14.212600000000002,1.2991170833333334,21467.624280563898
2017-08-15 00:30:45,233.51,49.4955,8404.09,11557.694205,7934.202329673134,0.7271424430284968,228.78,30.3792,5576.15,6950.153376,4148.636297317976,0.8023060353251116,232.15,9.6634,1934.66,2243.35831,1135.6703709466299,0.8623945588076833,15914.9,13218.508997937739,20688.475587596127,0.7692640249212878,231.48,29.846033333333335,1.1664074650077711,67.62249813208008,15.9149,1.2553125,21468.8795930639
2017-08-15 00:35:45,233.47,45.6057,7301.67,10647.562779,7749.594076069159,0.6857597509921195,228.64,32.1229,5870.66,7344.579856,4413.411880343935,0.7993186969305109,232,10.5705,2115.28,2452.3559999999998,1240.8224983195614,0.8625501354615727,15287.61,13403.828454732655,20331.592086110737,0.7519140623740692,231.37,29.43303333333333,1.1799282534468678,64.08627041498724,15.28761,1.3001045833333333,21470.179697647232
2017-08-15 00:40:45,233.63,49.3007,8388.6,11518.122540999999,7892.942221345108,0.7282957765156495,228.93,31.6062,5796.92,7235.607366,4330.0961269368445,0.8011656391472582,232.18,11.7774,2455.63,2734.476732,1203.0146719593238,0.8980255605261446,16641.15,13426.053020241276,21381.92631698159,0.778281140496848,231.58,30.89476666666667,1.144312980395546,61.8789805824719,16.641150000000003,1.330365,21471.510062647234
2017-08-15 00:45:45,234.24,45.3735,7505.2,10628.28864,7525.456290162946,0.7061531968330134,229.5,30.0424,5533.53,6894.7308,4113.071667691756,0.8025737567592921,232.81,8.7328,1767.65,2033.083168,1004.4105960735953,0.8694430350032785,14806.38,12642.938553928298,19469.791575227675,0.7604796354799631,232.1833333333333,28.049566666666664,1.1556959299404101,68.86654220445475,14.806379999999999,1.31031375,21472.820376397234
2017-08-15 00:50:45,234.38,47.07,7730.44,11032.266599999999,7870.9086984842825,0.70071185553112,229.65,30.9157,5678.13,7099.790505000001,4262.143230581085,0.7997602177136351,232.9,10.4331,2078.4,2429.86899,1258.7758929069223,0.8553547572126513,15486.97,13391.82782197229,20474.063890548234,0.756418954380107,232.30999999999997,29.472933333333334,1.1450217381946401,64.60108031323657,15.48697,1.2622229166666665,21474.0825993139
2017-08-15 00:55:45,234.71,49.7307,8339.43,11672.292597,8166.7816026315395,0.7144637551446741,230.12,30.5216,5602.23,7023.630592,4236.319832115875,0.7976259466693774,233.36,11.4626,2273.57,2674.9123360000003,1409.267703591116,0.8499605648384881,16215.23,13812.369138338532,21300.59213183114,0.7612572410965193,232.73000000000002,30.571633333333327,1.1214712327589968,62.66942448827838,16.21523,1.320925,21475.4035243139
2017-08-15 01:00:45,234.29,45.2524,7272.41,10602.184796,7714.815308251621,0.6859350350829331,229.7,28.7241,5197.5,6597.92577,4064.310300214551,0.7877475711582612,232.86,9.3023,1876.73,2166.1335780000004,1081.674250797847,0.8663962458551574,14346.64,12860.79985926402,19267.23260641355,0.7446134218167058,232.28333333333333,27.759600000000002,1.1121475209873042,66.48979091917752,14.346639999999999,1.2734112499999999,21476.6769355639
2017-08-15 01:05:45,234.34,48.1698,8131.86,11288.110932000001,7829.067719309748,0.7203915738414183,229.8,31.2817,5704.74,7188.53466,4373.896671209932,0.7935887172866465,233,10.3999,2111.68,2423.1767,1188.5255138291689,0.8714510997072561,15948.279999999999,13391.489904348848,20824.976274096378,0.7658246420111234,232.38,29.95046666666667,1.1102504518461074,65.27633403597494,15.948279999999999,1.2622883333333332,21477.939223897232
2017-08-15 01:10:45,234.44,49.1143,8314.99,11514.356492,7965.007641224368,0.7221410945350814,229.88,31.8714,5802.16,7326.5974320000005,4473.697493683385,0.7919310503751995,233.03,10.9673,2221.68,2555.709919,1263.2462814807675,0.8693005350424513,16338.83,13701.95141638852,21323.71539825955,0.766228103069392,232.45000000000002,30.651,1.1056141105614203,64.21878568399075,16.33883,1.3452962499999999,21479.284520147234
2017-08-15 01:15:45,235.35,45.6274,7444.98,10738.408590000001,7738.584615120895,0.6933038482939676,230.76,30.3751,5486.71,7009.3580759999995,4362.008025380789,0.7827692551171643,233.91,8.3211,1660.64,1946.388501,1015.2354343821074,0.8531904083623644,14592.329999999998,13115.828074883791,19620.42407591665,0.7437316310564127,233.34,28.107866666666666,1.1056826947801544,70.39583224625135,14.592329999999999,1.288798333333333,21480.57331848057
2017-08-15 01:20:45,235.11,48.895,8249.33,11495.70345,8006.232095151996,0.717601148627403,230.68,30.3057,5517.18,6990.918876000001,4293.445187540317,0.7891923934263659,233.82,9.02,1781.5,2109.0564,1128.8829205816517,0.8446905450228832,15548.01,13428.560203273964,20544.265479521368,0.7568053486992922,233.20333333333335,29.406900000000004,1.082031417504041,69.32692667367184,15.54801,1.2558474999999998,21481.82916598057
2017-08-15 01:25:45,235.33,46.9614,7678.31,11051.426262,7948.432422076903,0.6947800055818714,230.8,31.0074,5611.92,7156.507920000001,4440.941287905384,0.784170165496023,233.89,9.9351,1954.66,2323.720539,1256.5752773990305,0.8411768830176012,15244.89,13645.948987381316,20460.17093961615,0.7451008129400314,233.34,29.3013,1.0885403274192131,66.0933132659643,15.24489,1.2830375,21483.11220348057
2017-08-15 01:30:45,235.53,46.4071,7789.59,10930.264263,7667.657040512109,0.7126625498313445,231.02,29.0383,5246.47,6708.428066,4180.61713815036,0.7820714403409093,234.15,7.964,1596.7,1864.7706,963.2852644073613,0.8562447305850918,14632.760000000002,12811.55944306983,19448.745989932402,0.75237550058881,233.5666666666667,27.803133333333335,1.0903382331953821,71.35574647461797,14.632760000000003,1.2449020833333333,21484.357105563904
2017-08-15 01:35:45,235.59,49.8456,8451.26,11743.124904,8153.354335691845,0.7196772638534477,231.1,31.847,5814.63,7359.8417,4511.911769101751,0.790048242477824,234.18,11.2056,2300.11,2624.1274080000003,1263.1463261700123,0.8765237514717501,16566,13928.412430963608,21643.313721494258,0.7654095954607953,233.62333333333333,30.966066666666666,1.080086178606592,63.813292399637454,16.566,1.2999483333333335,21485.657053897237
2017-08-15 01:40:45,235.66,47.5997,7734.3,11217.345302,8124.619322423757,0.6894946880721422,231.23,31.9828,5780.62,7395.382844,4612.604451384221,0.7816525691688722,234.3,10.0075,2024.61,2344.75725,1182.7260499911058,0.8634625183481146,15539.53,13919.949823799085,20862.4542112855,0.7448562782989321,233.73000000000002,29.863333333333333,1.0696102340307312,66.48900546936042,15.539530000000001,1.3377304166666666,21486.994784313905
2017-08-15 01:45:45,235.78,49.2114,8298.58,11603.063892,8109.541396739658,0.7152059212327226,231.38,31.2282,5611.75,7225.580916,4551.624052045972,0.7766503572845741,234.53,8.645,1676.95,2027.5118499999999,1139.5801855904751,0.8270975087026002,15587.28,13800.745634376106,20818.83469032672,0.7487104937358712,233.89666666666665,29.694866666666666,1.0759737205888578,70.88722405443815,15.58728,1.2969504166666668,21488.29173473057
2017-08-15 01:50:45,235.3,50.2719,8282.28,11828.978070000001,8445.623729609373,0.7001686832952256,230.91,34.2497,6157.17,7908.5982269999995,4963.38427962288,0.7785412563985595,233.88,12.2261,2300.67,2859.4402680000003,1698.0330377704413,0.804587536150624,16740.120000000003,15107.041047002695,22548.931389540932,0.7423908348829656,233.36333333333334,32.249233333333336,1.0512934051336318,62.08871115282327,16.74012,1.346975,21489.63870973057
2017-08-15 01:55:45,235,48.7292,8154.13,11451.362,8040.140272292765,0.7120663900067085,230.69,31.1008,5645.81,7174.6435519999995,4427.227071447224,0.7869115669761988,233.64,9.2688,1845.67,2165.562432,1132.7678040930343,0.8522820551035492,15645.61,13600.135147833023,20730.38321670449,0.7547188026602812,233.10999999999999,29.6996,1.0381365020805575,68.79149887540572,15.645610000000001,1.3494054166666667,21490.988115147236
2017-08-15 02:00:45,235.63,45.9192,7589.61,10819.941095999999,7711.611074789084,0.7014465173757541,231.35,28.5893,5159.45,6614.134555000001,4138.46005286327,0.7800642634492033,234.31,7.0674,1432.36,1655.962494,830.997359763977,0.8649712811671928,14181.42,12681.06848741633,19024.252185012254,0.7454390249921335,233.76333333333332,27.19196666666667,1.032383179569077,74.00923557079972,14.18142,1.2427929166666667,21492.230908063902
2017-08-15 02:05:45,235.9,46.6796,7590,11011.71764,7978.084067186005,0.6892657665348564,231.6,31.373,5732.51,7265.9868,4464.626891205382,0.78895133693334,234.52,10.5203,2214.8,2467.220756,1087.1242885876536,0.8976902430047488,15537.310000000001,13529.83524697904,20602.534888855218,0.7541455497500353,234.00666666666666,29.5243,1.0284607276145976,64.36731776875318,15.537310000000002,1.2382804166666668,21493.46918848057
2017-08-15 02:10:45,235.96,48.5084,8125.12,11446.042064000001,8061.904484453869,0.7098628464379894,231.74,31.4997,5738.17,7299.740478000001,4512.163128395479,0.786078630780605,234.62,9.6234,1928.01,2257.8421080000003,1175.0014572577707,0.8539171065898111,15791.300000000001,13749.06907010712,20938.052822184214,0.7541914300296758,234.10666666666668,29.877166666666668,1.0109351862398939,67.79011842934682,15.791300000000001,1.30535875,21494.77454723057
2017-08-15 02:15:45,235.06,47.3036,7943.79,11119.184216000001,7780.260796737059,0.7144220156519439,230.88,28.4105,5147.64,6559.41624,4065.4327986053004,0.7847710545656729,233.8,7.1026,1451.2,1660.58788,807.1992735396227,0.8739073779100447,14542.630000000001,12652.892868881983,19276.508637932973,0.7544224046559197,233.24666666666667,27.605566666666665,1.0146625889616174,74.27113130564247,14.54263,1.26391375,21496.03846098057
2017-08-15 02:20:45,235.78,47.5993,7393.73,11222.962954,8443.201653043496,0.6588037428533776,231.68,30.7375,5595.87,7121.264,4404.388709094146,0.7857972966596941,234.52,8.989,1786.9,2108.10028,1118.5147207507277,0.8476351988340897,14776.499999999998,13966.105082888369,20332.167701361315,0.7267547768165741,233.99333333333334,29.1086,0.9886321547622435,69.11909195220656,14.776499999999999,1.2216304166666665,21497.260091397235
2017-08-15 02:25:45,234.16,57.8592,9708.85,13548.310272,9449.600145185019,0.716609658701504,230.35,30.2972,5599.96,6978.9600199999995,4164.892670784974,0.8024060868599159,233.24,9.1745,1795.72,2139.86038,1163.783539793266,0.8391762456950579,17104.530000000002,14778.276355763259,22604.477400909127,0.7566876993719871,232.58333333333334,32.44363333333333,0.9602293084915866,78.33760912515966,17.104530000000004,1.3283762499999998,21498.588467647234
2017-08-15 02:30:45,234.65,52.1753,8393.58,12242.934145000001,8912.757780979293,0.6855856529644021,230.7,29.2733,5330.19,6753.35031,4146.90426384274,0.7892660317216685,233.54,8.2145,1648.55,1918.4143299999998,981.1199921769754,0.8593294859301849,15372.32,14040.782036999008,20819.50485465286,0.7383614599539579,232.96333333333334,29.8877,0.9715405857860392,74.5711446514787,15.37232,1.3532020833333331,21499.941669730568
2017-08-15 02:35:45,234.62,58.1034,9966.64,13632.219708,9300.725846813442,0.7311091086766395,230.67,30.6368,5660.19,7066.990656,4231.383473037076,0.800933562179596,233.61,10.1442,2090.43,2369.7865620000002,1116.2395641329786,0.8821174166148384,17717.26,14648.348883983497,22988.593409221463,0.7706978710969344,232.96666666666667,32.96146666666667,0.9858348833881876,76.2767433487992,17.71726,1.3787325000000001,21501.32040223057
2017-08-15 02:40:45,234.76,57.465,9660.78,13490.483400000001,9416.075199215202,0.7161181488870888,230.85,31.7133,5864.92,7321.015305,4381.778005518336,0.8011074633315495,233.73,9.531,1864.25,2227.68063,1219.4805971302685,0.8368569421012563,17389.95,15017.333801863806,22976.742056242467,0.7568501207626774,233.11333333333334,32.9031,0.970915434552585,74.6491971881069,17.389950000000002,1.4628004166666666,21502.783202647235
2017-08-15 02:45:45,234.88,56.5211,9454.65,13275.675968,9319.504589023643,0.7121784248719017,230.95,30.4005,5572.76,7020.995475,4270.681847477106,0.7937279008145209,233.79,8.3679,1647.36,1956.331341,1055.195406632752,0.8420659453106415,16674.77,14645.381843133502,22193.133259728886,0.7513481672395321,233.20666666666668,31.763166666666667,0.967668162716913,77.94541896011626,16.67477,1.4193633333333333,21504.20256598057
2017-08-15 02:50:45,235.51,51.8577,8384.95,12213.006927,8879.760790497117,0.6865590145095969,231.48,30.6089,5579.69,7085.348171999999,4366.831599954792,0.7874969393952882,234.25,8.2254,1649.29,1926.79995,996.1930250809843,0.8559736572548696,15613.93,14242.785415532893,21134.136992974578,0.7388014000851036,233.74666666666667,30.230666666666668,0.9697107980149506,72.7912053984916,15.61393,1.3453624999999998,21505.54792848057
2017-08-15 02:55:45,235.2,60.8871,10467.3,14320.645919999999,9773.255868747765,0.7309237347584668,231.32,31.5716,5832.57,7303.142511999999,4395.112938899485,0.7986383930501616,234.17,10.2114,1992.69,2391.2035379999998,1321.7567567611359,0.8333418583290839,18292.559999999998,15490.125564408387,23970.01755015499,0.763143371160432,233.5633333333333,34.223366666666664,0.960481810786501,77.91090103155642,18.292559999999998,1.4127704166666666,21506.960698897237
2017-08-15 03:00:45,234.98,51.8028,8098.8,12172.621943999999,9087.472891379115,0.6653291326436024,231,30.5439,5549.67,7055.6409,4356.975028715774,0.7865578873210511,233.76,9.5615,1942.47,2235.09624,1105.651618350978,0.8690766711683073,15590.94,14550.099538445866,21325.637309639365,0.7310890536881055,233.24666666666667,30.636066666666665,0.9632149083945478,69.09089722135784,15.59094,1.4118125,21508.372511397236
2017-08-15 03:05:45,234.88,55.8752,9264.07,13123.966976,9295.994633294416,0.7058894629147838,230.96,30.1852,5489.48,6971.573792,4297.493509814909,0.7874090074610228,233.68,9.3149,1897.27,2176.705832,1066.965241309581,0.8716244391447011,16650.82,14660.453384418906,22185.100858664577,0.750540649153591,233.17333333333332,31.791766666666664,0.9492223238792215,75.75368046024496,16.65082,1.3434066666666666,21509.715918063903
2017-08-15 03:10:45,235,56.3478,9384.17,13241.733,9342.421862364652,0.7086814089968435,231.06,32.2944,5913.13,7461.944064000001,4551.42865673679,0.7924382639810685,233.82,9.9557,1940.4,2327.841774,1285.960794417725,0.8335618089135641,17237.7,15179.811313519167,22968.78257122141,0.7504838337229883,233.29333333333332,32.86596666666667,0.9573069669086073,71.44726206136232,17.2377,1.412021666666667,21511.12793973057
2017-08-15 03:15:45,235.5,56.2135,9279.35,13238.279250000001,9441.700115894413,0.7009483502170419,231.58,32.2001,5915.49,7456.899158,4540.07963723998,0.7932908672438829,234.32,9.8942,1923.47,2318.408944,1294.3273120502379,0.8296508711191377,17118.31,15276.107065184631,22943.321126704475,0.7461129932089668,233.80000000000004,32.76926666666667,0.9495295124037755,71.5433566817689,17.11831,1.4315004166666667,21512.559440147237
2017-08-15 03:20:45,235.43,54.9407,9071.87,12934.689001,9219.943289179731,0.701359731130655,231.59,29.9066,5463.04,6926.069494,4257.42088524466,0.788764826101238,234.22,9.1867,1781.71,2151.708874,1206.3832535104038,0.8280441752734994,16316.619999999999,14683.747427934795,21950.95730832215,0.74332156774839,233.74666666666667,31.34466666666667,0.922651303405396,75.27926069294084,16.31662,1.3931220833333333,21513.95256223057
2017-08-15 03:25:45,235.68,55.98,9230.51,13193.366399999999,9426.696245480116,0.6996326578180987,231.87,30.1278,5517.48,6985.732986,4284.6096439802395,0.7898211985853877,234.48,10.0811,1940.39,2363.816328,1350.0052890338627,0.8208717306059662,16688.38,15061.31117849422,22479.88259399579,0.7423695355267267,234.01,32.06296666666666,0.9144908337250487,74.59395002957724,16.688380000000002,1.3752083333333334,21515.327770563905
2017-08-15 03:30:45,235.68,54.0846,8731.36,12746.658528,9286.584742510839,0.6849920691623003,231.84,31.0077,5690.6,7188.825168,4392.753001941975,0.7915897058299416,234.37,12.1826,2457.42,2855.235962,1453.7741716986397,0.8606714235550105,16879.38,15133.111916151453,22669.903957696097,0.7445721883735507,233.96333333333334,32.42496666666667,0.9075496160367016,66.79924625982652,16.87938,1.3986566666666667,21516.726427230573
2017-08-15 03:35:45,235.92,54.3264,8918.26,12816.684287999999,9205.000527466906,0.6958320732258332,232.04,29.8363,5458.42,6923.2150520000005,4258.703765212998,0.7884227138694982,234.64,9.8912,1948.44,2320.8711679999997,1260.9617539218557,0.8395295813334868,16325.12,14724.66604660176,21984.661316434846,0.7425686375161941,234.19999999999996,31.3513,0.9222886421861523,73.28276658384183,16.325120000000002,1.3835208333333333,21518.109948063906
2017-08-15 03:40:45,236,55.2776,9033.78,13045.5136,9411.495311553046,0.6924817433021572,232.11,31.0451,5663.74,7205.878161000001,4454.96681060328,0.7859888654034654,234.73,9.1969,1775.22,2158.788337,1228.3977513685156,0.8223223970474879,16472.74,15094.85987352484,22342.917394757347,0.7372689836764669,234.28,31.839866666666666,0.9262421034659329,73.61127977922855,16.47274,1.3665775,21519.476525563907
2017-08-15 03:45:45,235.8,55.4351,8917.11,13071.59658,9557.812845947952,0.6821745106212573,231.92,32.371,5909.09,7507.48232,4630.868833924427,0.787093428679563,234.48,10.1476,1957.95,2379.409248,1352.042960474232,0.8228723165826748,16784.15,15540.72464034661,22874.04235305986,0.7337640518862983,234.0666666666667,32.65123333333333,0.9171176303047722,69.77949786480757,16.78415,1.3857037499999998,21520.862229313905
2017-08-15 03:50:45,236.31,56.9973,9588.15,13469.031963000001,9459.503242655805,0.7118663038545793,232.45,30.6286,5630.98,7119.6180699999995,4356.721898660796,0.7909104034284243,235.1,8.4305,1637.92,1982.01055,1116.0572986685327,0.8263931793904932,16857.05,14932.282439985134,22519.61797122652,0.7485495545056926,234.62,32.0188,0.9248998380359799,78.01198046147888,16.85705,1.4017166666666665,21522.263945980572
2017-08-15 03:55:45,236.81,53.4481,8650.3,12657.044560999999,9239.755782981478,0.6834375875276655,232.96,31.4629,5739.78,7329.597184,4558.280424820388,0.7830962406132685,235.5,9.421,1827.82,2218.6454999999996,1257.5618880477605,0.8238449991222123,16217.899999999998,15055.598095849626,22128.97002650035,0.7328809239914194,235.09,31.444,0.9060359862180422,70.0387991349701,16.217899999999997,1.3781229166666664,21523.64206889724
2017-08-15 04:00:45,236.21,55.5429,9033.04,13119.788409,9514.884983820391,0.6885050062090525,232.45,31.3398,5728.6,7284.9365099999995,4500.382427608899,0.7863623783318326,235,11.7823,2401.77,2768.8405,1377.671434537368,0.8674280804546164,17163.41,15392.938845966657,23054.830494795864,0.7444604723454494,234.5533333333333,32.88833333333333,0.8967399027939594,68.88329194749915,17.16341,1.3908879166666666,21525.032956813906
2017-08-15 04:05:45,236.16,53.7505,8692.97,12693.71808,9250.013582347807,0.6848245679645659,232.29,29.807,5451.06,6923.86803,4269.179473066935,0.7872853694468813,234.86,8.4361,1675.12,1981.3024460000001,1058.0795660656072,0.8454640549108774,15819.149999999998,14577.27262148035,21511.447738435934,0.7353828618301161,234.43666666666664,30.664533333333335,0.9156701881104977,75.28556334353695,15.819149999999997,1.3742733333333332,21526.40723014724
2017-08-15 04:10:45,236.42,55.4284,9124.5,13104.382328,9405.760785199604,0.6962937871939049,232.59,30.8257,5646.49,7169.749563,4418.422736230509,0.7875435467284814,235.13,8.4484,1675.51,1986.472292,1067.1168665070068,0.8434600405692445,16446.5,14891.30038793712,22186.44156898028,0.7412860664864115,234.71333333333334,31.567500000000006,0.9046496435367973,75.58691692405162,16.4465,1.3444020833333332,21527.751632230575
2017-08-15 04:15:45,236.84,53.2608,8288.98,12614.287872,9508.578709633019,0.6571104198754724,232.91,32.7267,5972.35,7622.375697,4736.205943972057,0.7835286841542836,235.48,9.2788,1824.38,2184.971824,1202.3890748313906,0.8349672888047274,16085.71,15447.173728436464,22301.686985530887,0.7212777226420696,235.07666666666668,31.75543333333334,0.9216851240021066,70.7804333746561,16.08571,1.3555087499999998,21529.107140980574
2017-08-15 04:20:45,236.69,56.5241,9329.89,13378.689229,9588.664040108019,0.6973695135825626,232.96,30.8597,5619.2,7189.075712,4484.127669108932,0.78163038269585,235.42,8.0718,1589.29,1900.2631559999998,1041.7088642951444,0.8363525835786926,16538.38,15114.500573512096,22404.600880424037,0.7381689184407819,235.0233333333333,31.81853333333333,0.8779270143389895,77.64520887197818,16.53838,1.3593370833333334,21530.466478063907
2017-08-15 04:25:45,236.87,52.8769,8169.67,12524.951303,9493.7293638286,0.6522715978978046,232.99,31.5915,5757.49,7360.503585,4585.664829083986,0.7822141424851978,235.52,8.7757,1771.84,2066.8528640000004,1064.1728129514513,0.8572646998059362,15699,15143.567005864035,21812.524444939743,0.7197241217827948,235.12666666666667,31.081366666666668,0.9087300462162193,71.76539856141032,15.699,1.3432241666666667,21531.809702230574
2017-08-15 04:30:45,235.38,57.4599,9580.21,13524.911262,9546.873886297777,0.7083381039930996,231.52,31.3648,5759.8,7261.578496,4422.129149354372,0.79318842358762,234.05,10.5698,2154.5,2473.86169,1215.780165675381,0.8709056002237537,17494.51,15184.783201327531,23165.394902988784,0.7552001627109265,233.65,33.131499999999996,0.911619944361222,73.42981754523642,17.49451,1.3830629166666664,21533.19276514724
2017-08-15 04:35:45,234.79,50.1747,8052.57,11780.517813,8598.646192134569,0.6835497494952092,230.84,28.8482,5212.46,6659.318488,4144.488324632922,0.782731747909757,233.42,7.4204,1481.24,1732.0697679999998,897.7715431108146,0.855184951187255,14746.269999999999,13640.906059878307,20087.976429877766,0.7340843937902674,233.01666666666665,28.81443333333333,0.9341248837708239,74.24762821410103,14.746269999999999,1.3433658333333334,21534.536130980574
2017-08-15 04:40:45,235.09,52.4025,8487.75,12319.303725000002,8928.792987089515,0.6889796850105665,231.09,29.9381,5491.07,6918.395528999999,4208.603919447301,0.793691250663966,233.71,8.4727,1670.87,1980.154717,1062.6411183261027,0.8438078023172974,15649.689999999999,14200.038024862919,21131.821431283504,0.740574590358417,233.29666666666665,30.2711,0.9458629213161994,73.11065669896371,15.649689999999998,1.2664983333333333,21535.80262931391
2017-08-15 04:45:45,234.5,54.7687,8992.4,12843.26015,9169.845883142096,0.700164903223579,230.55,31.2242,5734.63,7198.73931,4351.536098487438,0.79661587300902,233.23,9.583,1904.61,2235.04309,1169.563321097558,0.8521580673417799,16631.64,14690.94530272709,22190.883780897937,0.7494807401189054,232.76,31.858633333333334,0.9494758549578878,71.91164299786873,16.63164,1.3450554166666664,21537.147684730575
2017-08-15 04:50:45,234.27,52.1695,8342.78,12221.748765,8931.358505086391,0.6826175337437482,230.26,29.5298,5368.82,6799.531748,4172.4577648743125,0.7895867243474778,232.93,7.9303,1586.14,1847.2047790000001,946.7446308062375,0.858670364018152,15297.74,14050.56090076694,20771.11240963663,0.7364911275961661,232.48666666666668,29.87653333333333,0.9577610185530444,74.61697921222455,15.29774,1.3303908333333332,21538.478075563908
2017-08-15 04:55:45,234.49,52.9572,8566.28,12417.933828000001,8990.212873908313,0.6898313454275882,230.42,30.4053,5571.12,7005.989226,4248.118051611569,0.7951939148471651,233.15,9.5999,1982.96,2238.216685,1038.0190592722222,0.8859553292088876,16120.36,14276.349984792105,21533.234207101206,0.748626975630249,232.68666666666664,30.987466666666666,0.9741282984270629,70.89877197662712,16.12036,1.3090875,21539.78716306391
2017-08-15 05:00:45,234.59,56.6343,9456.66,13285.840437,9331.941800173443,0.7117848543223475,230.62,30.956,5718.32,7139.07272,4274.011661080045,0.8009891794462628,233.3,9.8943,1971.15,2308.34019,1201.25022799966,0.853925261336805,17146.13,14807.203689253149,22654.868242210814,0.7568408616057688,232.83666666666667,32.49486666666667,0.9520264563141552,74.28691300984977,17.14613,1.3861037500000002,21541.17326681391
2017-08-15 05:05:45,234.82,51.6631,7983.99,12131.529142,9133.99709892089,0.658119014227069,230.76,28.8561,5248.73,6658.833636,4097.669920701885,0.7882356410923853,233.44,7.5831,1506.43,1770.198864,929.6626663510211,0.8509947840526917,14739.15,14161.329685973797,20439.809226050587,0.7211001745170359,233.00666666666666,29.367433333333334,0.9642070327029283,75.91969789664968,14.73915,1.3285533333333333,21542.50182014724
2017-08-15 05:10:45,234.5,57.3051,9462.05,13438.045950000002,9542.048456794351,0.7041239504021787,230.51,29.1559,5335.87,6720.726508999999,4086.1542006971927,0.7939424395345531,233.17,8.369,1643.55,1951.3997299999999,1052.0001443650435,0.8422415841986409,16441.469999999998,14680.202801856587,22041.55824946453,0.7459304743302084,232.72666666666666,31.61,0.9524764387407267,81.28788358114521,16.44147,1.2991924999999998,21543.80101264724
2017-08-15 05:15:45,234.23,54.7103,8669.24,12814.793569,9437.330768733484,0.6765025088637852,230.16,31.0307,5700.8,7142.025912,4302.256790067212,0.798204888954763,232.83,9.3968,1858.1,2187.856944,1155.068135396791,0.8492785623373005,16228.140000000001,14894.655694197487,22027.330662345124,0.736727488625818,232.40666666666667,31.7126,0.9666963081954059,72.5191248904221,16.22814,1.3612337499999998,21545.16224639724
2017-08-15 05:20:45,233.72,54.6393,8988.22,12770.297196,9071.515402939327,0.7038379657143259,229.76,29.6424,5432.41,6810.6378239999995,4107.762062437338,0.7976360130114005,232.27,8.8869,1778.85,2064.160263,1047.115212786172,0.8617790158476661,16199.48,14226.392678162836,21559.531555757076,0.7513836726046224,231.91666666666666,31.0562,0.9299317283507006,75.9368499687663,16.19948,1.3511508333333335,21546.513397230574
2017-08-15 05:25:45,233.66,53.2425,8598.07,12440.64255,8991.261275926227,0.6911274852117666,229.62,30.1477,5489.05,6922.514874,4218.002166695892,0.7929271514628456,232.22,11.4196,2397.69,2651.859512,1132.890787006796,0.9041542318324742,16484.809999999998,14342.154229628915,21850.545729627956,0.7544347040105108,231.83333333333334,31.603266666666666,0.9547088425593119,68.47150821961444,16.484809999999996,1.3618454166666665,21547.875242647242
2017-08-15 05:30:45,233.92,55.255,8823.61,12925.2496,9444.89194168997,0.682664573069444,229.84,31.9683,5855.25,7347.594072,4438.827106836843,0.7968935059046087,232.4,10.3534,2053.05,2406.13016,1254.7701161414489,0.8532580797707137,16731.91,15138.489164668263,22563.924003525593,0.7415336976576261,232.0533333333333,32.52556666666666,0.9538037232819941,69.88174430986088,16.73191,1.38403,21549.259272647243
2017-08-15 05:35:45,234.22,53.7413,8608.4,12587.287286,9183.422600550259,0.6838963634026649,230.12,29.1529,5299.19,6708.6653479999995,4113.973273534474,0.7899022719295135,232.7,8.3671,1681.78,1947.0241700000001,981.0806032962782,0.8637694518193885,15589.37,14278.476477381013,21140.088635387103,0.7374316290190208,232.34666666666666,30.420433333333335,0.958338115459655,76.6618489984254,15.58937,1.34672,21550.605992647244
2017-08-15 05:40:45,233.94,53.9608,8591.43,12623.589552,9248.910407851487,0.6805853410085588,229.8,30.3835,5533.33,6982.1283,4258.2126190176195,0.7924990435939139,232.35,10.5067,2062.01,2441.231745,1306.8003645146969,0.8446596699487046,16186.77,14813.923391383803,21942.284504551666,0.7376975718568524,232.03,31.617,0.9610826186268974,70.67020906474364,16.18677,1.324005833333333,21551.929998480577
