DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-15 05:45:45,234.04,55.7534,9065.91,13048.525736,9384.737596489013,0.6947842371945336,229.83,31.1748,5681.89,7164.904284000001,4364.857320323491,0.7930168743060908,232.45,11.7002,2272.35,2719.71149,1494.4082662840237,0.835511416690746,17020.149999999998,15244.003183096527,22848.744802915477,0.744905251768064,232.10666666666665,32.876133333333335,0.9808708639705779,69.58624493553579,17.020149999999997,1.3836216666666665,21553.313620147244
2017-08-15 05:50:45,233.69,54.2955,8759.54,12688.315395,9179.531935310972,0.6903627256500745,229.43,30.3489,5516.96,6962.948127000001,4248.0347194547285,0.792331049919367,232.11,10.713,2135.75,2486.59443,1273.4691974315772,0.8589056479146058,16412.25,14701.035852197278,22033.665269085162,0.744871531793105,231.74333333333334,31.785799999999995,0.9982308013175493,70.81684274109824,16.41225,1.3930166666666663,21554.70663681391
2017-08-15 05:55:45,233.28,53.802,8673.25,12550.93056,9071.967391885948,0.6910443778281886,229.01,30.0502,5441.28,6881.796302,4213.263854047224,0.7906772826767112,231.63,11.5174,2341.73,2667.775362,1278.0164275916918,0.8777838019481642,16456.26,14563.247673524866,21974.910147439223,0.7488658606377818,231.30666666666664,31.789866666666665,0.9929098455153271,69.24260980438211,16.456259999999997,1.3695212499999996,21556.07615806391
2017-08-15 06:00:45,233.03,55.7324,9036.16,12987.321172,9328.361253675774,0.6957678092601189,228.7,30.8488,5632.74,7055.120559999999,4248.172102038088,0.7983903254517879,231.39,11.7127,2275.28,2710.2016529999996,1472.51279163338,0.8395242462793969,16944.18,15049.046147347242,22662.282008160317,0.7476819851548347,231.04,32.76463333333333,1.0128116343490319,70.09926353517362,16.94418,1.391685,21557.467843063907
2017-08-15 06:05:45,233.61,48.8737,8167.72,11417.385057000001,7977.783623376038,0.7153757151242236,229.03,28.3257,5148.25,6487.435071,3947.44673655526,0.7935724895365199,231.69,10.9231,2147.1,2530.773039,1339.6916678584282,0.8483968996478628,15463.070000000002,13264.922027789726,20373.13648479883,0.7589930991498332,231.4433333333333,29.374166666666667,1.0427318422075809,66.38327328434849,15.463070000000002,1.3503020833333332,21558.81814514724
2017-08-15 06:10:45,233.69,47.3547,8275.72,11066.319843,7346.828795417486,0.7478294606887588,229.15,25.9634,4813.1,5949.51311,3497.2524409973416,0.8089905696501609,231.68,9.5217,1851.65,2205.987456,1199.0716965758766,0.839374673216637,14940.47,12043.152932990704,19189.975935063143,0.7785559528869123,231.50666666666666,27.613266666666664,1.0179692449461448,71.49256758224914,14.94047,1.2668141666666666,21560.084959313906
2017-08-15 06:15:45,233.48,45.8445,7695.24,10703.77386,7440.030657760712,0.7189277446113758,229.07,20.795,4192.06,4763.51065,2262.2260428753398,0.880035819800256,231.48,10.7631,2029.4,2491.442388,1445.2753414914205,0.81454823510051,13916.699999999999,11147.532042127472,17830.928453680102,0.7804809511827607,231.34333333333333,25.800866666666664,0.9826664553405504,77.6858916883929,13.916699999999999,1.2023820833333332,21561.28734139724
2017-08-15 06:20:45,233.46,46.6743,8358.86,10896.582078000001,6990.347665387668,0.7671084327329012,229.24,15.3229,3265.2,3512.6215960000004,1294.9824078672227,0.9295621263953533,231.51,10.2615,2037.49,2375.6398649999996,1221.5970154176118,0.8576594584129023,13661.550000000001,9506.927088672503,16643.90612421961,0.8208139302179918,231.40333333333334,24.086233333333336,0.9348756140072861,93.77998773850068,13.661550000000002,1.14909375,21562.43643514724
2017-08-15 06:25:45,233.12,42.0079,7161.29,9792.881648,6679.555113002303,0.731275048285971,228.88,15.2118,3264.13,3481.6767839999998,1211.4159365571268,0.9375166629482286,231.11,9.6215,1878.52,2223.6248649999998,1189.8193769838626,0.8448007708350572,12303.94,9080.790426543292,15292.07946272842,0.8045956097722714,231.03666666666666,22.2804,0.933473763183333,88.54194718227679,12.30394,1.0818954166666668,21563.518330563908
2017-08-15 06:30:45,234.66,49.2652,8766.67,11560.571832,7536.067820417477,0.7583249451150507,230.47,15.8176,3409.85,3645.482272,1289.3657250626309,0.9353632100175523,232.28,27.6488,3623.71,6422.263264,5302.281703948211,0.5642418958924821,15800.23,14127.715249428318,21195.27320469895,0.7454600772259505,232.47,30.910533333333337,0.9420570396180142,59.37997403258435,15.800229999999999,1.1710070833333333,21564.68933764724
2017-08-15 06:35:45,235.34,46.1249,8307.3,10855.033965999999,6987.168891118467,0.7652947034546387,231.11,13.3778,2905.73,3091.743358,1056.2244831649743,0.9398354467169199,232.81,29.6767,3743.88,6909.032527,5806.728253047839,0.5418819473448978,14956.91,13850.12162733128,20384.6762505557,0.7337330167111319,233.08666666666667,29.726466666666667,0.9667362640505665,55.16442137982537,14.95691,1.2815474999999998,21565.97088514724
2017-08-15 06:40:45,235.54,55.2595,10645.89,13015.82263,7488.4354069137935,0.8179191052790183,231.26,16.0292,3499.16,3706.9127919999996,1223.5529174879334,0.943955306300068,233.11,32.2598,4196.03,7520.081978,6240.590131945888,0.5579766300786994,18341.079999999998,14952.578456347615,23663.787060815746,0.7750695166781025,233.3033333333333,34.51616666666667,0.9586946893172031,60.09744226135578,18.341079999999998,1.3874162499999998,21567.35830139724
2017-08-15 06:45:45,235.64,54.3627,10517.33,12810.026627999998,7313.176593052365,0.8210232738323393,231.35,18.5147,4080.7,4283.3758450000005,1301.996981382626,0.9526831517162836,233.15,31.916,4165.31,7441.2154,6166.1883877397995,0.5597620517744991,18763.34,14781.361962174791,23886.22174837259,0.7855298421684618,233.38,34.93113333333333,0.9683777530208205,55.628217044203176,18.76334,1.5460174999999998,21568.90431889724
2017-08-15 06:50:45,235.66,52.488,9925.73,12369.32208,7381.057694251924,0.8024473722815373,231.46,17.4753,3841.27,4044.8329380000005,1267.0115561547636,0.9496733385234314,233.25,31.4931,4314.05,7345.765574999999,5945.523061964781,0.5872839196886569,18081.05,14593.592312371467,23235.690342277492,0.7781585024440358,233.45666666666668,33.8188,0.9437868555192193,55.203614557583336,18.081049999999998,1.5351829166666664,21570.439501813908
2017-08-15 06:55:45,235.95,57.4959,10987,13566.157604999999,7957.792606225629,0.8098829690693397,232.04,18.8493,4117.59,4373.791572,1474.9594256108303,0.9414234611360671,233.97,31.9458,4040.46,7474.358826,6288.141446262488,0.5405761342290687,19145.05,15720.893478098948,24772.553991307275,0.7728331122708634,233.98666666666668,36.097,0.8390791498090959,59.281657755492134,19.145049999999998,1.5510874999999997,21571.990589313908
2017-08-15 07:00:45,236.57,62.6118,12492.68,14812.073526,7958.044267106717,0.8434119624150723,233.14,17.9804,3912.84,4191.950456,1504.0384835364428,0.9334175203334036,235.13,32.3729,3999.98,7611.8399770000005,6476.130622142775,0.5254944943780181,20405.5,15938.213372785935,25892.297614666266,0.7880915129154719,234.94666666666663,37.655033333333336,0.7689688439929532,66.27737239200425,20.4055,1.6479395833333332,21573.63852889724
2017-08-15 07:05:45,236.85,62.2852,12861.94,14752.24962,7224.913029731927,0.8718629586204087,233.59,15.2588,3340.34,3564.303092,1243.5373802346114,0.937164969920016,235.53,30.7278,3682.14,7237.3187339999995,6230.620151951759,0.508771291597505,19884.420000000002,14699.070561918299,24727.57234587846,0.8041395945329949,235.32333333333335,36.0906,0.7365752085782746,72.58011781461101,19.884420000000002,1.6787466666666664,21575.31727556391
2017-08-15 07:10:45,234.36,63.1645,12798.44,14803.23222,7438.791415656586,0.8645706430727059,231.2,16.464,3566.18,3806.4767999999995,1331.024356102561,0.9368715973784473,233.16,32.3021,4043.3,7531.5576360000005,6354.217932553928,0.5368477804210752,20407.920000000002,15124.033704313075,25401.173087391024,0.8034243115382085,232.90666666666667,37.3102,0.7327684909548936,69.2955277645255,20.40792,1.6788475,21576.99612306391
2017-08-15 07:15:45,234.55,58.0656,11387.66,13619.28648,7470.352330962096,0.8361421882653576,231.44,16.4927,3566.04,3817.070488,1361.3911373152673,0.9342347780086371,233.22,31.8215,3972.69,7421.41023,6268.5775073654995,0.5353012267049951,18926.39,15100.320975642862,24212.144308167746,0.7816899552186857,233.07000000000002,35.45993333333333,0.6993607070837189,63.74988484655923,18.926389999999998,1.638929583333333,21578.63505264724
2017-08-15 07:20:45,234.65,54.3471,10610.69,12752.547015,7073.946076532206,0.8320447662352728,231.58,15.6139,3368.74,3615.866962,1313.8054267215948,0.9316548521842435,233.3,31.7421,4252.45,7405.431930000001,6062.762659659666,0.574233892120861,18231.88,14450.514162913465,23264.109867066967,0.7836912782899694,233.17666666666665,33.90103333333334,0.6847454719597311,60.311042632918735,18.23188,1.54826125,21580.183313897243
2017-08-15 07:25:45,234.56,56.5836,11316.6,13272.249216,6934.490874722717,0.8526512587148816,231.42,22.6274,4848.75,5236.432908,1977.334831910199,0.9259643129566858,233.2,31.6487,3979.51,7380.47684,6215.700969776168,0.5391941586256641,20144.86,15127.526676409085,25192.408534419024,0.7996400968362024,233.06000000000003,36.95323333333334,0.7036814554192238,53.12218957835893,20.14486,1.5990308333333334,21581.78234473058
2017-08-15 07:30:45,235.13,57.8244,11476.25,13596.251171999998,7290.660592128214,0.8440745801779603,232.11,21.3857,4535.59,4963.834827000001,2016.9480760887536,0.9137270191444264,233.89,31.7231,3950.43,7419.715858999999,6280.627854235283,0.5324233535450269,19962.27,15588.236522452251,25327.5609057172,0.7881639323387792,233.71,36.97773333333333,0.6846091309742819,56.376269683016446,19.96227,1.6711304166666667,21583.453475147246
2017-08-15 07:35:45,235.08,56.0427,10806.72,13174.517916,7535.431318816795,0.8202744167872441,232.3,18.6312,4003.16,4328.02776,1645.154796890134,0.9249386145342099,233.98,29.3318,3535.77,6863.054564,5882.16358626154,0.5151889682688526,18345.649999999998,15062.74970196847,23737.087068691708,0.772868631559986,233.78666666666666,34.66856666666667,0.6359073799475236,61.65277479984269,18.34565,1.5961633333333332,21585.049638480577
2017-08-15 07:40:45,235.09,61.8903,11166.88,14549.790627,9327.228867950926,0.767494205674524,232.65,21.3267,4541.48,4961.656755,1998.24852409232,0.9153152312326771,234.2,32.0195,4017.25,7498.966899999999,6332.156584039564,0.5357071252041399,19725.61,17657.63397608281,26474.359812947583,0.7450835502489835,233.98000000000002,38.41216666666667,0.5684246516796361,61.121606435460976,19.72561,1.5863024999999997,21586.635940980577
2017-08-15 07:45:45,235.32,64.1197,11361.59,15088.647803999998,9928.824966986474,0.7529892769442232,233.01,22.7773,4937.78,5307.338673,1945.8089478469888,0.9303683643027993,234.53,31.6655,3979.56,7426.509715,6270.2590658910885,0.5358587213536016,20278.93,18144.89298072455,27211.61779877939,0.7452305904763089,234.28666666666666,39.520833333333336,0.5449164840793348,62.24278334211911,20.27893,1.6668558333333332,21588.30279681391
2017-08-15 07:50:45,235.13,61.5899,11044.76,14481.633187,9366.481532849983,0.7626736471902049,232.76,23.1317,5074.52,5384.134491999999,1799.4863149088096,0.9424950300814293,234.17,30.9739,3905.42,7253.158163,6111.955330423607,0.5384440697739683,20024.7,17277.9231781824,26448.35041058653,0.7571247238158444,234.01999999999998,38.56516666666666,0.5384155200410183,59.70344568284853,20.0247,1.6793179166666667,21589.982114730577
2017-08-15 07:55:45,235.09,74.5764,13264.66,17532.165876000003,11464.102031471064,0.7565899212805279,232.94,34.2036,7248.52,7967.386584,3307.2959934821656,0.9097738541464001,234.31,43.461,6107.54,10183.34691,8148.528053446619,0.5997576291938383,26620.72,22919.926078399847,35128.133237587695,0.7578176676782636,234.11333333333332,50.74699999999999,0.5011817638180872,46.95725855715612,26.620720000000002,1.9435591666666667,21591.925673897244
2017-08-15 08:00:45,234.25,93.1526,16992.07,21820.99655,13690.341396408341,0.7787027490272895,231.83,60.769,11991.26,14088.07727,7394.836359101576,0.8511637017731946,233.52,60.1918,9492.77,14055.989136,10366.202212886357,0.6753541076442107,38476.100000000006,31451.379968396275,49695.06588310794,0.77424386739929,233.20000000000002,71.37113333333333,0.5874785591766742,30.518594352338535,38.4761,2.7123675,21594.638041397244
2017-08-15 08:05:45,233.2,103.465,17776.44,24128.038,16314.423025526956,0.7367544762653307,231.43,58.2823,11799.06,13488.272689,6535.723620933132,0.874764343222569,232.92,61.1967,9717.84,14253.935363999999,10427.763858828497,0.6817654038577694,39293.34,33277.910505288586,51491.609956900706,0.7631017952806126,232.51666666666665,74.31466666666667,0.467350010751908,39.225545428448406,39.29333999999999,3.2403933333333335,21597.878434730577
2017-08-15 08:10:45,233.39,102.5336,18023.58,23930.316904,15742.002131541847,0.7531692986893678,231.19,73.8768,14893.81,17079.577392,8359.807867003736,0.8720245037781904,232.87,65.8935,11184.18,15344.619345000001,10505.782244580756,0.7288665654416727,44101.57,34607.59224312634,56059.20011319639,0.7866963836613581,232.48333333333335,80.76796666666667,0.556312280450219,26.948348747172464,44.10157,3.474787916666667,21601.353222647245
2017-08-15 08:15:45,233.13,92.2346,15871.97,21502.652298,14506.709625817453,0.7381401038362267,230.83,74.3741,15101.28,17167.773503,8166.014291679195,0.8796294986860766,232.4,63.0084,10789.79,14643.152160000001,9899.6129690414,0.7368488616456472,41763.04,32572.336886538047,52963.27633645531,0.7885282574796824,232.12,76.53903333333334,0.5557470273996175,20.506617320748322,41.763040000000004,3.577692083333333,21604.93091473058
2017-08-15 08:20:45,232.18,106.2562,18883.45,24670.564516000002,15876.147821043316,0.7654243172163008,229.72,93.2768,19367.49,21427.546496,9167.337669036839,0.9038594317653419,231.42,74.7762,12726.57,17304.708204,11725.499650790362,0.7354397340868332,50977.51,36768.985140870514,62854.31404517638,0.8110423409180799,231.10666666666665,91.4364,0.6000115386834317,18.22053361680906,50.97751,3.8641895833333333,21608.79510431391
2017-08-15 08:25:45,231.67,107.6509,19496.2,24939.484002999998,15552.364704310812,0.781740311774485,229.32,92.6585,19357.89,21248.447220000002,8761.769456509674,0.9110260999109373,230.99,72.8355,12178.13,16824.272145,11608.155879041378,0.7238429035766171,51032.219999999994,35922.290039861866,62407.51877647723,0.8177255080878999,230.66,91.0483,0.5809416457123053,20.00344871897663,51.032219999999995,4.250405416666666,21613.04550973058
2017-08-15 08:30:45,231.25,103.6854,18759.94,23977.24875,14932.284112478459,0.7824058629745834,228.81,95.9573,19980.51,21955.989813,9101.906877597676,0.9100254723278141,230.44,74.8117,12576.87,17239.608148,11790.946955172343,0.7295334030813843,51317.32,35825.137945248476,62585.204647572114,0.8199592905220414,230.16666666666666,91.48479999999999,0.5894279507603135,18.224994753226756,51.31732,4.264564166666666,21617.310073897246
2017-08-15 08:35:45,231.5,106.702,19341.81,24701.513,15364.215906224077,0.783021266753984,229.21,90.8454,18962.76,20822.674134,8602.179449020621,0.910678420935231,231.05,67.7485,11254.49,15653.290925000003,10879.42882795726,0.7189855509569146,49559.06,34845.824183201956,60583.26411716541,0.8180321863172463,230.58666666666667,88.43196666666665,0.5970278709378969,23.389128893435572,49.559059999999995,4.2031825000000005,21621.513256397247
2017-08-15 08:40:45,231.52,107.4371,20015.81,24873.837392,14767.367288977322,0.804693288154949,229,97.955,20232.65,22431.695,9686.114522889193,0.9019670604472824,231.05,69.191,11951.82,15986.58055,10617.191548109055,0.7476157870420889,52200.280000000006,35070.67335997557,62887.37044908541,0.830059829616539,230.5233333333333,91.5277,0.6608152464681719,24.404306018833637,52.20028000000001,4.2399724999999995,21625.753228897247
2017-08-15 08:45:45,231.78,121.7333,23786.7,28215.344274,15175.590782910052,0.8430412816872511,229.11,112.3228,23112.23,25734.276708,11317.147260286549,0.898110728436176,231.27,85.498,15392.7,19773.122460000002,12411.331859561105,0.7784658205166448,62291.630000000005,38904.06990275771,73442.31629691126,0.8481708249528588,230.72,106.51803333333334,0.6978155339805762,19.73377903772788,62.291630000000005,4.77049625,21630.523725147246
2017-08-15 08:50:45,230.82,140.6029,26709.2,32453.961378,18435.787058997936,0.822987360122568,228.71,119.3985,24440.53,27307.630935,12180.60756289558,0.8950073354285282,230.54,107.0203,18682.75,24672.459962,16114.748928047034,0.7572309380084019,69832.48,46731.14354994055,84026.03787181417,0.8310814334305856,230.0233333333333,122.34056666666667,0.5709565696233588,14.9274552431096,69.83247999999999,5.505171249999998,21636.028896397245
2017-08-15 08:55:45,230.94,134.2857,25189.79,31011.939558,18089.08164902091,0.8122610310422173,228.86,115.7576,23734.73,26492.284336,11768.760392096145,0.8959110395681207,230.57,103.4658,18201.43,23856.109506,15421.475503899219,0.7629672388711243,67125.95000000001,45279.317545016274,80969.80771092963,0.8290244462435482,230.12333333333333,117.83636666666666,0.5489809812129676,13.959470916024506,67.12595000000002,5.706601249999999,21641.735497647245
2017-08-15 09:00:45,233.07,143.9658,26658.02,33554.109006,20377.148987680543,0.7944785538854013,231.3,118.8264,24547.28,27484.54632,12362.496957242323,0.8931302599722155,232.96,105.6622,18591.86,24615.066112,16132.086704407797,0.7553040855306236,69797.16,48871.73264933066,85206.16055317393,0.8191562622569085,232.44333333333336,122.81813333333332,0.4918761561957803,17.218684320230686,69.79716,5.705129583333333,21647.44062723058
2017-08-15 09:05:45,231.17,132.9812,24467.15,30741.264003999997,18611.391227985237,0.7959057895868036,229.26,114.9566,23765.67,26354.950115999996,11391.94123351891,0.9017535565575571,230.82,98.2571,17132.62,22679.703822,14860.763687954983,0.7554163905518395,65365.44,44864.09614945913,79280.69039622141,0.8244812157074174,230.41666666666666,115.39829999999999,0.5019891500904158,15.236706259970909,65.36544,5.631774999999999,21653.07240223058
2017-08-15 09:10:45,231.76,133.4048,25269.06,30917.896447999996,17815.468769741947,0.8172955764471032,229.65,118.6054,24647.65,27237.73011,11592.553257272555,0.9049083716029228,231.36,92.2349,15996.76,21339.466464,14123.614922199653,0.7496326127453455,65913.47,43531.63694921415,78991.06875412616,0.8344420583188649,230.92333333333332,114.74836666666666,0.5514095587279958,19.61985806043426,65.91347,5.469954583333333,21658.542356813912
2017-08-15 09:15:45,230.83,142.7969,26354.27,32961.808427,19797.304552523015,0.7995395658695846,229.06,119.4088,24699.72,27351.779728,11749.19938594251,0.9030388605650737,230.8,93.8597,16343.19,21662.818760000002,14218.926023174467,0.7544350613400967,67397.18000000001,45765.429961639995,81466.89175073623,0.8272953411088122,230.23000000000002,118.68846666666666,0.5081874647092107,20.919274942187577,67.39718,5.554610416666667,21664.09696723058
2017-08-15 09:20:45,230.27,134.5006,24814.09,30971.453161999998,18533.53308028072,0.8011923066769534,228.3,118.0667,24450.79,26954.62761,11345.079019983696,0.9071091744902797,229.94,93.9287,15565.66,21597.965278,14972.719623171122,0.720700297442158,64830.54000000001,44851.331723435535,78832.99356270353,0.822378259027218,229.50333333333333,115.49866666666667,0.5243206344134372,18.675511405615065,64.83054000000001,5.509488333333334,21669.606455563913
2017-08-15 09:25:45,229.85,159.8444,29981.15,36740.23534,21236.18462709544,0.8160304288350266,227.86,139.8277,28810.36,31861.139722,13604.976334239112,0.9042476274038167,229.72,112.3302,19692.34,25804.493544,16675.839780554914,0.7631360780796574,78483.85,51517.00074188947,93881.39366382638,0.8359894004240881,229.14333333333335,137.3341,0.5600570239878961,18.206621662063537,78.48385,5.971432916666666,21675.57788848058
2017-08-15 09:30:45,232.17,175.4082,33527.02,40724.52179399999,23117.647053054094,0.8232636878977321,230.08,154.1561,31539.95,35468.235488000006,16224.280650608915,0.8892449699300924,232.28,115.9964,20521.25,26943.643792,17459.617384916546,0.7616360340279249,85588.22,56801.54508857956,102721.7548877468,0.8332044180274165,231.51,148.52023333333332,0.6176839013433453,21.898587554961647,85.58822,6.83633625,21682.41422473058
2017-08-15 09:35:45,232.18,182.2304,35584.04,42310.254272000006,22889.598376548565,0.8410263803011161,229.94,159.9944,32381.03,36789.112336000006,17461.60595735478,0.8801797038281222,232.46,117.1354,20819.27,27229.295084,17549.71530933327,0.7645908546576167,88784.34000000001,57900.919643236615,105996.11089454248,0.8376188451700197,231.52666666666667,153.12006666666667,0.6853062282242534,23.500947622366937,88.78434000000001,7.2655233333333324,21689.67974806391
2017-08-15 09:40:45,232.22,177.1148,34053.43,41129.598856,23065.294433208004,0.8279543430322631,229.9,162.2761,32872.74,37307.27539,17641.308395856013,0.8811348364724416,232.45,117.6936,21054.94,27357.87732,17468.341451110075,0.7696116096188416,87981.11,58174.944280174095,105475.11487945136,0.8341409260426458,231.5233333333333,152.3615,0.7011532314957339,22.753714028806492,87.98111,7.365227083333334,21697.044975147244
2017-08-15 09:45:45,232.29,179.5811,34644.78,41714.893719,23235.136684320703,0.8305134428334944,230,166.4984,33930.98,38294.632,17752.955704755856,0.8860505566419858,232.52,117.7212,21050.99,27372.533424,17496.039725260605,0.7690552304355823,89626.75000000001,58484.13211433716,107020.31594388865,0.8374741674935049,231.60333333333332,154.60023333333334,0.6922755861314567,23.85444868884416,89.62675000000002,7.4003275,21704.445302647244
2017-08-15 09:50:45,232.27,194.0707,37648.33,45076.801489,24789.539743404115,0.8352041129002298,230.01,179.7904,36423.32,41353.589904,19582.16428604894,0.8807777047785853,232.69,130.1667,23674.67,30288.489423,18891.865760646375,0.7816391788103602,97746.31999999999,63263.569790099435,116432.90916287019,0.8395076675724835,231.65666666666667,168.00926666666666,0.7108220498726601,22.524094901114584,97.74632,7.80721125,21712.252513897245
2017-08-15 09:55:45,231.01,202.1652,39054.85,46702.182852,25608.837822500707,0.8362532030625951,228.7,187.5718,37521.69,42897.670659999996,20792.617141613613,0.8746789609485058,231.45,138.4503,25399.29,32044.321934999996,19537.518669724206,0.7926299720593543,101975.83000000002,65938.97363383853,121437.30130430665,0.8397405813923794,230.38666666666666,176.0624333333333,0.7321025522310323,21.36295211944701,101.97583000000002,8.32175625,21720.574270147245
2017-08-15 10:00:45,230.82,207.8701,40333.78,47980.576482000004,25986.95654471012,0.8406272487186828,227.98,205.3659,40675.4,46819.317882,23185.34799772833,0.8687738702754132,231.02,147.6298,27309.77,34105.436396,20429.323393316314,0.8007453616163956,108318.95,69601.62793575476,128753.18070016653,0.8412914493525976,229.93999999999997,186.9552666666667,0.852396277289719,21.034693147629984,108.31895,8.762282500000001,21729.336552647244
2017-08-15 10:05:45,230.71,223.2694,43488.63,51510.483274,27605.596313866034,0.8442675594532998,227.44,229.4968,45041.97,52196.752192,26376.54029459051,0.862926678547318,230.94,159.8791,29537.37,36922.479353999996,22154.30556640528,0.7999833845610931,118067.97,76136.44217486182,140487.7338665799,0.840414794590738,229.69666666666663,204.2151,0.9824551219724417,21.71044158830567,118.06797,9.432788333333331,21738.769340980576
2017-08-15 10:10:45,230.52,223.9428,43764.89,51623.294256,27378.80408508492,0.8477740646106356,226.99,236.7509,45879.77,53740.086791,27982.9168074258,0.8537345720789495,230.47,173.6783,31306.65,40027.637801000004,24942.041891263525,0.7821258440391372,120951.31,80303.76278377425,145182.34640598967,0.8330992919880926,229.32666666666668,211.45733333333337,1.0189249687490944,17.866031287635657,120.95130999999999,9.959136666666666,21748.728477647244
2017-08-15 10:15:45,229.08,233.1667,44993.56,53413.827636,28785.70029119872,0.8423579060204835,225.62,246.7651,46541.15,55675.141862,30555.568691014807,0.8359412916335247,228.76,201.8282,35839.67,46170.219032,29106.82359437311,0.7762508117009359,127374.37999999999,88448.09257658664,155071.9115791794,0.8213891136239905,227.82000000000002,227.25333333333333,0.9656746554297326,11.18801337714151,127.37437999999999,10.34690375,21759.075381397244
2017-08-15 10:20:45,230.68,242.7829,47841.9,56005.159372,29115.81152351965,0.8542409402359231,227.49,242.9931,47280.75,55278.500319,28639.88961143501,0.8553189707961187,230.75,194.5372,36418.57,44889.458900000005,26244.071320774332,0.811294475193596,131541.22,83999.77245572899,156073.87459694414,0.8428138299231762,229.64000000000001,226.77106666666668,0.9362480404110807,14.214276600836204,131.54122,10.788149999999998,21769.863531397245
2017-08-15 10:25:45,230.4,238.4967,46940.75,54949.63968,28566.219392830593,0.854250369490321,227.28,238.2105,46436.37,54140.48244,27836.224242146207,0.8577014445976187,230.56,190.0934,36151.73,43827.934304,24777.817566582413,0.8248558955401322,129528.85,81180.26120155922,152865.81629349277,0.8473369203178345,229.41333333333333,222.2668666666667,0.9299081715680544,14.475151941974865,129.52885,10.877919583333332,21780.74145098058
2017-08-15 10:30:45,229.9,231.8453,45512.3,53301.23447,27742.60522618444,0.8538695295249885,226.91,227.4386,43956.32,51608.092726,27041.397280336947,0.851733084448109,230.13,179.3788,33785.97,41280.443244,23718.83693565528,0.8184497874768023,123254.59,78502.83944217666,146131.4126276492,0.8434503422892339,228.98000000000002,212.8875666666667,0.9040090837627834,15.740123855675305,123.25459,10.532643333333333,21791.27409431391
2017-08-15 10:35:45,229.77,241.4282,47653.71,55472.957514,28396.70647427178,0.859043976300946,226.6,238.8965,46530.1,54133.9469,27666.477928388715,0.8595364399709048,229.87,192.6481,36715.39,44284.018747,24759.936460591893,0.8290889363442713,130899.2,80823.12086325239,153840.75346512024,0.850874667808217,228.74666666666667,224.32426666666666,0.9384471904872969,14.120704432630857,130.8992,10.58974125,21801.863835563912
2017-08-15 10:40:45,229.56,249.694,49119.38,57319.75464,29543.878899112107,0.856936326899811,226.68,239.1734,46491.52,54215.826312,27890.758160769874,0.857526725359707,229.95,195.7675,37518.99,45016.736625,24876.33344656154,0.8334453541699837,133129.88999999998,82310.97050644353,156520.48900104008,0.8505588683607763,228.73000000000002,228.21163333333334,0.896253224325629,14.216686879386367,133.12989,11.00121208333333,21812.865047647247
2017-08-15 10:45:45,230.53,240.117,46790.86,55354.172009999995,29575.323825328895,0.8452996097845527,227.59,234.5275,45616.68,53376.113725,27715.122625774795,0.854627225860288,230.92,184.2123,34908.08,42538.304315999994,24309.119375128,0.8206269751770517,127315.62000000001,81599.5658262317,151220.88559128967,0.8419182277777468,229.67999999999998,219.61893333333333,0.9099616858237439,16.12184923947055,127.31562000000001,10.85189625,21823.716943897245
2017-08-15 10:50:45,230.5,249.5496,48648.49,57521.1828,30692.195936930228,0.8457491246164013,227.74,237.003,46250.43,53975.06322,27824.542663233413,0.8568851473408242,231.06,191.4908,36560.89,44245.864248000005,24919.827958080794,0.8263120321274461,131459.81,83436.56655824443,155702.73691963303,0.8442999307575039,229.76666666666665,226.01446666666666,0.8820542579428301,15.274980923050055,131.45981,10.782309583333332,21834.49925348058
2017-08-15 10:55:45,229.98,242.2521,47033.19,55713.137958,29863.56943754447,0.8442028527536274,227.26,234.8905,46047.97,53381.21503,27002.566118022885,0.8626249884743398,230.46,182.8494,34879.64,42139.472724,23646.265559854055,0.827718947231505,127960.8,80512.40111542141,151182.71419051356,0.8463983510624742,229.23333333333335,219.99733333333333,0.8608404827686597,16.88562891671414,127.9608,10.809192083333333,21845.30844556391
2017-08-15 11:00:45,230.66,237.6687,45682.23,54820.662341999996,30305.756579281697,0.8333031387875312,227.95,235.1553,45533.7,53603.650635,28284.863897659747,0.8494514731850967,231.17,181.2376,34001.47,41896.69599199999,24479.239630453565,0.8115549256316643,125217.4,83069.86010739501,150266.42645987883,0.8333025743008075,229.92666666666665,218.02053333333333,0.859694395314445,16.871316096220912,125.2174,10.549091666666666,21855.85753723058
2017-08-15 11:05:45,231.86,236.0892,45098.72,54739.64191200001,31024.72966869474,0.8238767815197102,228.97,243.2542,46137.68,55697.914174,31202.11735686971,0.8283556159009137,232.48,179.6745,33749.41,41770.727759999994,24612.416018179403,0.8079679672787201,124985.81,86839.26304374385,152192.34641510932,0.8212358436152718,231.10333333333335,219.67263333333332,0.9231079892111842,18.208063847734635,124.98581,10.425133749999999,21866.282670980578
2017-08-15 11:10:45,229.88,229.683,44153.35,52799.52804,28952.924636800446,0.8362451642853738,226.83,239.5692,45773.28,54341.481636000004,29288.282032876657,0.8423266834461178,230.21,180.5057,34076.54,41554.217197,23781.135138673475,0.8200501007743722,124003.17000000001,82022.34180835058,148675.65613029862,0.8340516075565474,228.97333333333336,216.58596666666668,0.9360624235718911,16.658635470226688,124.00317000000001,10.374540833333333,21876.657211813912
2017-08-15 11:15:45,229.6,229.0719,44123.63,52594.90824,28623.934886683906,0.8389334914067339,226.74,235.9927,45735.24,53508.984798000005,27775.875796363216,0.8547207571336587,229.76,186.8184,35101.99,42923.395584,24703.60675084613,0.8177822262757916,124960.85999999999,81103.41743389325,148973.08767490837,0.8388149963884196,228.70000000000002,217.29433333333336,0.857017927415832,14.025185501079191,124.96085999999998,10.37350125,21887.030713063912
2017-08-15 11:20:45,229.44,234.2438,45350.87,53744.897472,28841.161462723572,0.8438172204836168,226.56,236.3136,45549.71,53539.209216,28136.645898019186,0.8507729319690368,229.58,189.9178,34562.59,43601.328524000004,26580.128320790263,0.7926958001056159,125463.17,83557.93568153302,150741.28711739232,0.8323079389808675,228.52666666666667,220.15840000000003,0.8605851979345963,13.735837469749065,125.46317,10.434334583333332,21897.465047647245
2017-08-15 11:25:45,229.25,234.9993,45402.04,53873.589525,29000.31744906579,0.8427513444028305,226.35,242.7197,46798.22,54939.604094999995,28779.970516783716,0.8518121084214195,229.17,204.6212,37134,46893.04040399999,28636.04865080334,0.7918872327338463,129334.26000000001,86416.33661665284,155547.85129981788,0.8314757093668156,228.25666666666666,227.44673333333333,0.8353169677409933,10.035551181067746,129.33426,10.616559583333332,21908.08160723058
2017-08-15 11:30:45,229.44,232.3093,44721.7,53301.045792000004,28999.500541059006,0.8390398224927945,226.33,247.1436,47871.4,55936.010988,28933.827733116424,0.8558243456128806,229.1,205.3873,37400.32,47054.23043,28553.750458689978,0.7948343785079729,129993.42000000001,86487.07873286541,156135.5309692232,0.8325678286873971,228.29,228.28006666666667,0.8585570984274298,10.02836866176956,129.99342000000001,10.805320000000002,21918.88692723058
2017-08-15 11:35:45,230.09,235.4309,45844.28,54170.295781,28856.939135719622,0.8462992372302993,226.97,245.2857,47897.82,55672.495329,28376.49688395533,0.8603497960158768,229.91,197.5925,36136.79,45428.491675,27529.62521287647,0.7954653273220302,129878.89000000001,84763.06123255142,155091.2718922163,0.8374351980958792,228.99,226.10303333333331,0.8821345910301804,12.609531554272227,129.87889,10.828012916666667,21929.714940147245
2017-08-15 11:40:45,230.16,231.7155,44885.68,53331.63948,28801.72738851429,0.8416332300609785,227.23,239.5007,46367.62,54421.744061,28491.578443052047,0.8520054033554616,229.94,202.4406,37186.29,46549.191564,28000.126272891495,0.7988600607353826,128439.59,85293.43210445784,154180.7310902561,0.8330456671969764,229.10999999999999,224.55226666666667,0.8205665400899111,9.847002212402522,128.43959,10.76327,21940.478210147245
2017-08-15 11:45:45,230.1,240.3249,46970.12,55298.759490000004,29184.938381268945,0.8493883123814718,226.99,248.7273,48526.56,56458.60982700001,28857.366445395215,0.8595068165634023,229.94,204.3111,37507.01,46979.294334,28289.190461738282,0.7983732095536249,133003.69,86331.49528840244,158565.78644949722,0.8387918540192864,229.01,231.12109999999998,0.8820575520719539,11.599979404736295,133.00369,10.89347,21951.371680147244
2017-08-15 11:50:45,230.51,251.5839,49295.81,57992.604789,30546.11802925284,0.850036141321081,227.36,258.0642,50847.25,58673.47651200001,29276.85115311612,0.8666138947740829,230.54,201.3784,37246.8,46425.776335999995,27713.32888990958,0.8022870685119308,137389.86,87536.29807227854,162906.651524787,0.8433655637387861,229.47,237.0088333333333,0.9195101756220794,15.033377799561611,137.38986,11.266397916666666,21962.638078063912
2017-08-15 11:55:45,231.07,247.3823,48393.97,57162.628060999996,30423.50595311665,0.8466015584230542,228.18,246.7181,48678.47,56296.136058,28278.286608632196,0.8646858098724258,231.59,180.5094,33905.82,41804.171946,24453.71469160327,0.8110630691070118,130978.26000000001,83155.50725335212,155145.55417152596,0.8442282519755155,230.28,224.8699333333333,0.9119332985930148,19.727196373370198,130.97826,11.182004999999998,21973.82008306391
2017-08-15 12:00:45,230.99,250.6074,48681.78,57887.80332600001,31322.22964511399,0.8409678240137128,228,255.6496,50185.43,58288.1088,29646.69025702089,0.8609891628530586,231.39,190.0907,35926.34,43985.087072999995,25376.878827464017,0.8167845601936568,134793.55,86345.7987295989,160077.78759045523,0.8420503058479124,230.12666666666667,232.1159,0.9241287406935303,18.105265516063316,134.79354999999998,11.073825416666667,21984.89390848058
2017-08-15 12:05:45,229.07,249.0637,47586.84,57053.021759,31472.844654516502,0.834080974729323,226.1,253.4731,49622.18,57310.267909999995,28672.391947020653,0.8658514749560522,229.52,185.0495,34688.19,42472.56124,24508.11973223263,0.8167199949159459,131897.21,84653.35633376979,156726.08188925128,0.8415779199610418,228.23,229.1954333333333,0.9332690706743179,19.261262186288466,131.89721,11.112115,21996.00602348058
2017-08-15 12:10:45,228.41,251.4398,47941.57,57431.364718,31622.26303266474,0.8347628553735946,225.56,247.8424,48114.62,55903.331744,28463.41234524277,0.8606753568880813,229.08,180.1804,33512.05,41275.726032,24096.225104074336,0.8119069783053356,129568.24,84181.90048198184,154513.82198837714,0.8385543657689498,227.68333333333337,226.48753333333332,0.9325818022106858,20.445775823422803,129.56824,10.89439375,22006.90041723058
2017-08-15 12:15:45,228.94,255.7816,48991.43,58558.639504,32077.31358942842,0.8366217250770233,225.86,260.3992,50112.38,58813.763312,30786.492584501375,0.8520519208090765,229.53,190.4831,35554.5,43721.585943000005,25445.129339839004,0.8132024315484011,134658.31,88308.93551376881,161032.07302780112,0.8362204340296366,228.11,235.55463333333333,0.9863662268203937,19.13421642169636,134.65831,11.009439583333332,22017.909856813912
2017-08-15 12:20:45,229.02,257.7827,49124.62,59037.393954,32744.245215539715,0.8320933007015231,225.89,265.6759,51171.72,60013.529051,31354.08651829647,0.8526697364608211,229.44,195.7014,36261.57,44901.729216,26481.3864388194,0.8075762478002468,136557.91,90579.71817265559,163868.08147960302,0.8333405063816387,228.11666666666665,239.72,0.9761087163001357,18.36250625730018,136.55791,11.300675833333331,22029.210532647245
2017-08-15 12:25:45,228.54,275.9335,52847.14,63061.84208999999,34408.94827809322,0.8380208736144772,225.41,278.8991,53841.94,62866.646130999994,32453.978073523995,0.8564468333145285,229.3,203.7938,38393.08,46729.918340000004,26639.3820532059,0.8215952726614587,145082.16,93502.30840482312,172602.18662373966,0.8405580649813473,227.75,252.87546666666665,1.0274423710208578,19.409422081804685,145.08216000000002,11.735002916666666,22040.94553556391
2017-08-15 12:30:45,229.56,280.4691,54165.19,64384.48659600001,34806.52678010842,0.8412770352565816,226.54,274.895,52760.5,62274.713299999996,33082.76826910343,0.8472218851628178,230.58,201.0342,38052.31,46354.465836,26471.83799067967,0.8208984682215376,144978,94361.13303989152,172981.62882968844,0.838112121968398,228.89333333333335,252.1327666666667,1.0281353760121248,20.266531535039157,144.978,12.085840000000001,22053.03137556391
2017-08-15 12:35:45,230.96,276.6548,53706.28,63896.192608000005,34617.32107428642,0.8405239468568242,227.41,287.9995,55677.41,65493.966295,34488.92049256537,0.8501151044848322,231.5,206.3132,38766.93,47761.5058,27897.78798862973,0.8116772984992445,148150.62,97004.02955548152,177082.9973667295,0.8366168531312349,229.95666666666668,256.9891666666667,1.1074550277588593,19.71910618800404,148.15062,12.2136925,22065.245068063912
2017-08-15 12:40:45,231.85,255.5201,49748.33,59242.335185,32167.653635025807,0.8397428940747789,227.9,279.1987,54495.43,63629.383729999994,32847.32231057333,0.8564506962890241,231.99,190.9783,35910.28,44305.055817,25949.75455123007,0.8105232989283607,140154.04,90964.7304968292,167086.0171369297,0.8388136984864598,230.58,241.89903333333334,1.1622864081880504,21.05040794568423,140.15404,12.012694166666666,22077.25776223058
2017-08-15 12:45:45,231.35,260.9222,50338.52,60364.35096999999,33314.98570071642,0.8339113929182697,228.02,265.4756,51554.18,60533.746312,31725.39940005758,0.8516601588522545,231.94,188.9544,35614.05,43826.083536,25541.437717989764,0.8126222360422785,137506.75,90581.82281876376,164660.78136803678,0.8350910815408786,230.43666666666664,238.45073333333332,1.048733563813613,20.757467440513917,137.50675,11.569199583333333,22088.826961813913
2017-08-15 12:50:45,229.27,254.96,49331.13,58454.679200000006,31359.035911488314,0.8439209773304169,225.79,261.8732,50782.31,59128.349828,30287.270336665337,0.8588487611733118,229.99,179.029,33876.73,41174.87971,23403.8006238318,0.8227523732576316,133990.17,85050.10687198545,158703.76912841437,0.8442784360816442,228.35,231.95406666666668,1.1210860521129855,22.8170462485245,133.99017,11.312371666666667,22100.13933348058
2017-08-15 12:55:45,229.69,233.3361,44736.27,53594.968809,29514.18011947449,0.8347102534834875,226.08,254.9833,49687.83,57646.62446400001,29227.604451691626,0.8619382394372418,230.1,168.6084,32476.75,38796.792839999995,21223.850831255266,0.8370988327291851,126900.85,79965.63540242138,149994.4284833123,0.8460370913984876,228.62333333333333,218.9759333333333,1.1124557131817936,23.00140137165758,126.90085,10.870459166666667,22111.009792647248
2017-08-15 13:00:45,229.39,234.7208,44854.36,53842.604311999996,29784.432646753576,0.8330644583995955,225.87,251.1135,48594.28,56719.006245,29251.35245936414,0.856754784985038,229.9,166.3728,31732.5,38249.10672,21355.154146667952,0.8296272180235638,125181.14,80390.93925278567,148771.70740985894,0.8414310904904246,228.38666666666666,217.40236666666667,1.1019323953529037,23.472406234154757,125.18114,10.503416249999999,22121.51320889725
2017-08-15 13:05:45,229.31,234.5492,45071.33,53784.477052,29348.68282884625,0.8379988515352499,225.85,247.7107,47906.55,55945.461595,28893.894513808966,0.8563080656444444,229.99,161.8292,31178.72,37219.097708,20326.058480660995,0.8377075727254489,124156.6,78568.63582331622,146928.18605937014,0.8450155367046546,228.38333333333333,214.69636666666668,1.1092461504779967,24.62415526050667,124.15660000000001,10.3890725,22131.902281397248
2017-08-15 13:10:45,229.78,224.5929,42943.16,51606.956562,28621.023301177665,0.8321195990003516,226,251.0957,48805.39,56747.6282,28953.880798147507,0.8600428167322066,230.19,156.8867,30279.21,36113.749472999996,19681.776921165107,0.8384399416249448,122027.76000000001,77256.68102049027,144427.72923825737,0.8449053422331047,228.65666666666667,210.85843333333332,1.161858390308614,25.596193844432435,122.02776000000001,10.257681666666667,22142.159963063914
2017-08-15 13:15:45,229.35,227.5458,42859.19,52187.62923,29776.475231159413,0.8212519064836623,225.95,245.2485,47350.26,55413.898575,28786.334139879407,0.8544834638536349,229.92,160.6741,30190.92,36942.189072,21289.285638202997,0.8172477256601703,120400.37000000001,79852.09500924182,144473.5483522914,0.8333731079021457,228.40666666666664,211.15613333333332,1.0755669711917266,23.9074435283591,120.40037000000001,10.101172083333333,22152.261135147248
2017-08-15 13:20:45,229.55,228.2965,42878.35,52405.461575,30129.379418871238,0.8182038419532802,226.29,243.2114,46667.54,55036.307706,29174.233087742254,0.8479409674299854,229.73,181.6886,33042.09,41739.322078,25502.770358588856,0.7916297715198363,122587.98,84806.38286520235,149063.52811858334,0.8223874850357663,228.52333333333334,217.73216666666667,0.9772889712210344,16.554084414108157,122.58798,10.124514583333333,22162.385649730582
2017-08-15 13:25:45,231.31,229.6923,43123.14,53130.125912999996,31035.54536449511,0.811651379682662,228.05,246.5156,47440.99,56217.882580000005,30162.93735030738,0.8438772117126577,231.2,192.925,34381.28,44604.26,28415.974305119296,0.7708070933135086,124945.41,89614.45701992179,153759.8985010185,0.8126007575321882,230.18666666666664,223.04430000000002,0.9282321594068413,13.503729976511394,124.94541000000001,10.313891250000001,22172.699540980582
2017-08-15 13:30:45,231.08,237.4926,44347.35,54879.790008,32328.066742378473,0.8080816270167095,227.92,250.9075,48401.25,57186.8374,30457.402552606785,0.8463704621651276,231.21,186.5672,32481.28,43136.202312,28384.826923259447,0.7529935010288116,125229.88,91170.29621824471,154901.72935553975,0.8084472686070848,230.07000000000002,224.9891,0.9344981962011709,17.07722729678904,125.22988000000001,10.423970416666666,22183.12351139725
2017-08-15 13:35:45,230.9,227.3298,41918.49,52490.450820000005,31592.52480266083,0.7985926839101969,227.88,239.828,45923.2,54652.00464,29629.399469624448,0.8402839072876138,231.01,181.3731,31335.64,41898.999830999994,27813.73496365667,0.7478851554068736,119177.33,89035.65923594194,148763.51905459777,0.8011193252040554,229.92999999999998,216.17696666666666,0.8915756969512387,16.099710900436666,119.17733,10.18363375,22193.30714514725
2017-08-15 13:40:45,230.1,236.7083,43428.89,54466.57983,32871.56570268084,0.7973493128364105,227.17,247.5422,47000.43,56234.161574,30874.59324016817,0.8357985374806541,230.27,188.7731,32336.28,43468.781737000005,29049.956651612152,0.7438966243784978,122765.6,92796.11559446117,153891.23306017337,0.7977426495244023,229.17999999999998,224.3412,0.8770398813159923,15.854466321834773,122.7656,10.080955416666665,22203.388100563916
2017-08-15 13:45:45,228.51,233.7035,42844.84,53403.58678499999,31878.876499610622,0.8022839397003623,225.55,246.5228,46789.68,55603.21754,30040.699830366193,0.841492310518547,228.53,189.4356,32005.66,43291.717668,29151.51019433167,0.7393021511746962,121640.18,91071.08652430848,151954.84918603447,0.8005021271225047,227.53,223.22063333333332,0.8702149167142749,15.135264526770897,121.64017999999999,10.183574166666666,22213.57167473058
2017-08-15 13:50:45,230.63,234.4937,43061.72,54081.282030999995,32718.088831075736,0.7962407395467538,227.69,250.583,48168.61,57055.24327,30579.17257328557,0.8442451077117281,230.28,206.0554,33711.47,47450.437512,33392.82573426988,0.7104564629456689,124941.8,96690.08713863118,157985.52572345384,0.7908433347160213,229.53333333333333,230.37736666666663,0.8030787104269533,10.557446253762476,124.9418,10.274249166666666,22223.845923897246
2017-08-15 13:55:45,230.25,231.5922,42568.13,53324.104049999994,32115.640753974156,0.7982905809366337,227.36,247.7518,47187.65,56328.849248000006,30761.419750743153,0.8377172732971361,229.74,214.0048,35450.7,49165.462752,34065.974184342645,0.7210488423310508,125206.48,96943.03468905995,158349.65932617182,0.7906962385191948,229.11666666666667,231.11626666666666,0.7667127373245045,7.40383483753055,125.20648,10.422844999999999,22234.268768897247
2017-08-15 14:00:45,229.57,248.198,44553.36,56978.81486,35518.77609885448,0.7819285134215233,225.93,284.4158,50618.51,64258.061693999996,39583.64483028072,0.7877378910221071,229.46,220.0394,36100.43,50490.240724,35299.056108946716,0.7149981755353375,131272.3,110401.47703808191,171525.22519874483,0.7653235834431693,228.32000000000002,250.8844,1.0467764540995157,13.365278989048338,131.2723,10.686615833333331,22244.95538473058
2017-08-15 14:05:45,230.11,256.3795,47015.08,58995.486745,35637.7567878938,0.7969267242970012,225.77,305.3146,54284.09,68930.877242,42481.80092961661,0.7875148579557663,230.01,215.5407,34464.66,49576.516406999996,35637.31457528667,0.695181156276921,135763.83000000002,113756.87229279708,177122.6793217307,0.7664960270468509,228.63,259.07826666666665,1.2509294493286032,17.8464731635794,135.76383,11.126505416666667,22256.081890147245
2017-08-15 14:10:45,230.26,263.4425,46781.6,60660.27005,38615.41484924028,0.7712065897734987,226.66,298.3685,51846.36,67628.20421,43422.67793929644,0.7666381298401181,230.44,230.0645,37143.03,53016.06338,37829.859882522396,0.7005995472310377,135770.99,119867.95267105912,181113.46665317673,0.7496460230646166,229.11999999999998,263.95849999999996,1.0736731843575331,13.036140150819175,135.77098999999998,11.313950833333333,22267.39584098058
2017-08-15 14:15:45,230.34,259.2503,45670.53,59715.714102,38472.96713578122,0.7647991937597947,226.69,303.0521,53169.67,68698.880549,43503.130700868765,0.7739524949329608,230.22,242.4183,40054.6,55809.541026,38863.01440152033,0.717701655731943,138894.8,120839.11223817032,184102.84222018172,0.7544413672543187,229.08333333333334,268.2402333333334,1.0447435431065892,12.977869215990074,138.89479999999998,11.444407916666664,22278.840248897246
2017-08-15 14:20:45,229.92,259.0798,44792.82,59567.62761599999,39267.10501483455,0.7519658209112319,226.25,306.0415,53624.72,69241.889375,43804.436409356276,0.7744548926095794,229.82,239.6893,39580.85,55085.394926,38311.317484927175,0.7185361937256087,137998.39,121382.858909118,183786.16400464685,0.7508638680576132,228.66333333333333,268.2702,1.0554089709762504,14.079573504623324,137.99839,11.53721625,22290.377465147245
2017-08-15 14:25:45,228.79,281.4038,47947.55,64382.375402,42966.53012987614,0.7447309873333835,225.95,302.664,53559.01,68386.93079999999,42522.99086451806,0.7831761035838154,229.21,244.0535,39905.07,55939.502735,39202.21109241382,0.7133611857266717,141411.63,124691.73208680801,188534.5516080944,0.7500568399470432,227.98333333333335,276.04043333333334,0.8918780612617997,11.587771018569377,141.41163,11.642084166666667,22302.01954931391
2017-08-15 14:30:45,228.77,279.9666,48387.45,64047.95908200001,41961.83676946289,0.7554877734363088,225.67,306.7328,53708.8,69220.390976,43667.23404831477,0.7759100930045577,229.06,248.5966,41336.12,56943.537196,39164.92833821907,0.7259141605081685,143432.37,124793.99915599672,190122.03183524997,0.7544226653557498,227.83333333333334,278.43199999999996,0.9495245062180052,10.715506838294438,143.43237,11.8685,22313.88804931391
2017-08-15 14:35:45,229.05,280.072,48950.96,64150.4916,41461.89922808736,0.7630644563914768,225.88,305.5321,54122.46,69013.590748,42820.96485929329,0.7842290107411699,229.49,238.3732,40356.54,54704.265668,36931.10290126093,0.7377219949340642,143429.96,121213.96698864156,187789.72074830157,0.7637796117298781,228.14000000000001,274.6591,0.9906197948628119,13.211249873024421,143.42996,11.952597083333332,22325.840646397246
2017-08-15 14:40:45,229.28,260.7608,46701.58,59787.23622400001,37329.29199446432,0.7811296013922933,225.8,292.9175,52997.75,66140.7715,39570.69811808622,0.8012871455543877,229.29,227.4009,38807.96,52140.752361,34822.4108500478,0.744292290439357,138507.29,111722.40096259835,177949.89255403247,0.7783499501577043,228.12333333333333,260.35973333333334,1.0184549293510778,12.658959552373178,138.50729,11.747385416666667,22337.588031813913
2017-08-15 14:45:45,228.42,301.0407,52187.86,68763.716694,44775.84172512109,0.7589447241811708,225.02,328.5841,57464.32,73937.994182,46526.10998778068,0.7771960902611222,229.12,248.1906,41832.01,56865.430272,38519.60668775829,0.7356316447428287,151484.19,129821.55840066005,199502.12240859016,0.7593111700824562,227.51999999999998,292.60513333333336,1.0988045007032226,15.17900004944093,151.48419,12.082978333333331,22349.671010147245
2017-08-15 14:50:45,228.67,297.8621,51594.78,68112.12640699999,44466.17186620348,0.7574977132808692,225.42,321.1099,56322.57,72384.593658,45467.5434527628,0.7781016256872388,229.58,236.6465,39738.61,54329.303470000006,37047.484270909066,0.7314397104675414,147655.96000000002,126981.19958987535,194747.29156731645,0.7581926239470251,227.89,285.20616666666666,1.083856246434683,17.026162945284607,147.65596000000002,12.464172916666666,22362.13518306391
