DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-15 14:55:45,228.79,280.1502,48042.66,64095.56425799999,42428.10598737358,0.7495473447525447,225.74,303.4828,53654.6,68508.207272,42597.63329650268,0.7831849954411109,229.29,235.8559,39288.65,54079.399310999994,37161.58515209068,0.7264993787016513,140985.91,122187.32443596693,186565.72319520096,0.7556903143054232,227.93999999999997,273.1629666666667,0.9651662718259019,13.657439411320901,140.98591,12.026744583333333,22374.161927647245
2017-08-15 15:00:45,228.57,286.681,48924.52,65526.67616999999,43590.556691302365,0.7466351547127467,225.58,308.6924,53882.8,69634.831592,44109.56398567324,0.7737909142325021,229.65,225.7318,38839.22,51839.30787,34334.07680763011,0.7492233518510517,141646.54,122034.19748460571,186965.47181146403,0.757608015146435,227.9333333333333,273.7017333333333,1.0324656332260733,17.52635350500764,141.64654000000002,11.776352083333332,22385.938279730577
2017-08-15 15:05:45,228.88,272.073,47914.27,62272.06823999999,39774.78112138791,0.7694343765062652,225.4,304.4728,53854.4,68628.16912,42538.56129917093,0.7847273312192362,228.94,245.7395,41546.78,56259.601129999995,37934.2561669304,0.7384833728912717,143315.45,120247.59858748924,187079.6706613534,0.7660664009796436,227.74,274.0951,1.027487485729342,11.082905166856323,143.31545,11.87341625,22397.811695980577
2017-08-15 15:10:45,228.98,282.6894,49592.77,64730.21881199999,41599.98066317457,0.7661455640067488,225.39,319.3454,56465.9,71977.259706,44635.502147673564,0.7844963844225515,229.31,247.2656,42175.77,56700.474736000004,37896.54681095462,0.743834512786221,148234.44,124132.02962180275,193344.79558586964,0.7666844072571123,227.89333333333335,283.1001333333333,1.0984671191200672,12.80298466832231,148.23444,12.147912083333333,22409.95960806391
2017-08-15 15:15:45,228.99,268.4156,47812.19,61464.488244,38624.83401259757,0.7778831544191259,225.46,300.4256,54101.23,67733.955776,40754.70129386577,0.7987312918636527,228.92,244.612,41784.38,55996.57904,37278.4448736608,0.7461952268575583,143697.80000000002,116657.98018012414,185089.55147318888,0.7763690540944195,227.79,271.1510666666666,1.0228719434566855,10.796392466093941,143.69780000000003,12.163843333333332,22422.12345139724
2017-08-15 15:20:45,229.8,252.6443,45587.69,58057.66014,35950.72212620555,0.785214042213724,226.56,275.1373,50378.81,62335.106688,36710.230573891015,0.8081932104834003,229.57,238.1439,40806.58,54670.695123,36382.79722527689,0.7464068255981009,136773.08000000002,109043.74992537344,174921.16741685034,0.7819126868394346,228.64333333333335,255.3085,0.9111716939046299,7.7666039321056575,136.77308000000002,11.686286666666668,22433.80973806391
2017-08-15 15:25:45,230.37,244.7479,45323.62,56382.573723,33537.502735372684,0.8038586571565329,227.07,268.9406,51367.61,61068.342042000004,33025.9147132461,0.8411495757437089,229.6,236.6289,40445.96,54329.99544,36274.960016364195,0.7444499060315033,137137.19,102838.37746498297,171412.778872307,0.8000406440068251,229.01333333333332,250.10579999999996,0.8485677689799697,7.5307329937970495,137.13719,11.412927916666668,22445.222665980575
2017-08-15 15:30:45,230.33,246.6874,46128.73,56819.508842,33175.2445904053,0.8118466868179339,227.39,258.0486,49314.54,58677.671154,31798.509975238838,0.840431104884405,229.72,236.572,40747.33,54345.319840000004,35959.26704457417,0.749785448313961,136190.6,100933.0216102183,169515.05649861548,0.8034129994884104,229.14666666666668,247.10266666666666,0.7666123588967861,4.4297107275248715,136.19060000000002,11.388657916666668,22456.611323897243
2017-08-15 15:35:45,230.03,249.2318,46490.16,57330.790954,33548.24309238336,0.8109108426098971,227.79,238.2502,45158.15,54271.013058,30101.234973321378,0.8320859968421636,229.93,231.4828,40234.52,53224.840204,34843.46445333666,0.7559350078983658,131882.83,98492.94251904139,164602.37110949552,0.8012207182135299,229.25,239.65493333333333,0.6368593238822281,3.9961066244133203,131.88282999999998,11.169726249999998,22467.78105014724
2017-08-15 15:40:45,229.99,250.5737,46221.54,57629.445263,34419.79374356437,0.8020472831043499,228.08,235.2346,45211.94,53652.307568000004,28886.858410143363,0.8426839785539045,230.21,220.6604,38879.55,50798.230684,32693.13127282823,0.7653721296290337,130313.03000000001,95999.78342653596,161856.24549495368,0.8051158582203916,229.4266666666667,235.48956666666666,0.5869704190155282,6.405435937926199,130.31303000000003,10.9248275,22478.70587764724
2017-08-15 15:45:45,230.96,245.8415,45047.77,56779.552840000004,34563.21800321047,0.7933801473734888,228.99,232.5564,44891.79,53253.090036,28646.444613218977,0.8429893921583214,231.09,217.1772,38215.74,50187.479148,32532.1422516768,0.7614596438945254,128155.29999999999,95741.80486810625,159969.6037298728,0.8011228196601966,230.3466666666667,231.85836666666668,0.5889673535540706,6.331954666002283,128.15529999999998,10.769513750000002,22489.47539139724
2017-08-15 15:50:45,231.58,246.0069,45151.57,56970.277902,34741.16133300972,0.7925460724918617,229.62,226.9264,43580,52106.839968,28564.074839748657,0.8363585284919115,232,201.9982,34790.22,46863.5824,31398.02458297639,0.7423721836510732,123521.79000000001,94703.26075573477,155648.12945414023,0.7935963665814189,231.0666666666667,224.97716666666668,0.6260819388343999,10.213910596853166,123.52179000000001,10.486545416666665,22499.96193681391
2017-08-15 15:55:45,231.19,244.6242,44792.84,56554.668798,34525.81711684569,0.7920272711699454,229.55,215.0471,40641.43,49364.061805000005,28019.36411560691,0.823299957781908,231.69,206.5616,35647.01,47858.257104,31932.7958546142,0.7448455534545704,121081.28,94477.9770870668,153579.83110064524,0.7883931056067641,230.81000000000003,222.07763333333332,0.5459035570382649,10.152560763660881,121.08127999999999,10.191794583333333,22510.153731397244
2017-08-15 16:00:45,230.89,235.8745,43871.61,54461.063304999996,32269.013810761513,0.8055591892193593,228.86,215.6513,41268.1,49353.956518,27069.483673883304,0.8361659917771539,230.8,213.4865,36685.02,49272.6842,32893.87049090651,0.7445305770453641,121824.72999999998,92232.36797555133,152800.76747827677,0.7972782598576897,230.1833333333333,221.67076666666665,0.5749040619795649,6.407580731965422,121.82472999999999,10.121083749999999,22520.274815147244
2017-08-15 16:05:45,231.09,234.27,44079.14,54137.454300000005,31430.77114779383,0.8142078450112863,228.77,220.5179,42338.57,50447.879983,27430.531987810078,0.8392537013303099,230.89,210.9941,36720.64,48716.427748999995,32013.824054835073,0.7537629850282642,123138.34999999999,90875.12719043897,153040.32796162245,0.8046137357395046,230.25,221.92733333333334,0.6427795874049901,5.561580216947893,123.13834999999999,10.206794999999998,22530.481610147242
2017-08-15 16:10:45,231.29,229.2412,43068.08,53021.197148,30925.520725133847,0.8122804145629248,229.3,206.9293,38923.05,47448.888490000005,27136.565693432072,0.8203153169373641,231.55,199.3931,35189,46169.472305,29889.035647242992,0.7621702879239785,117180.13,87951.12206580892,146514.7867604213,0.7997836436237056,230.71333333333337,211.8545333333333,0.6125928280405792,8.206889129585154,117.18013,10.013269999999999,22540.494880147242
2017-08-15 16:15:45,231.56,228.8864,42711.32,53000.934784000005,31382.196096440126,0.8058597489660456,229.64,207.9902,39649.68,47762.869527999996,26630.707490533372,0.8301360532108775,231.67,203.165,35953.72,47067.23555,30375.23136505767,0.7638800022959922,118314.72,88388.13495203116,147684.91923340337,0.8011293273148202,230.95666666666668,213.34720000000002,0.5700925137471782,7.283526570772897,118.31472,9.812285416666667,22550.307165563907
2017-08-15 16:20:45,231.97,225.1483,42041.64,52227.651151,30987.546706071316,0.8049689977144422,229.96,205.964,39386.01,47363.48144,26306.683378889185,0.8315691499556288,232.01,199.9212,35355.6,46383.717612,30023.837332189218,0.7622416188316286,116783.25,87318.06741714972,145817.59968545774,0.800885834439138,231.31333333333336,210.3445,0.5850649912096231,7.037883091785141,116.78325,9.79574875,22560.102914313906
2017-08-15 16:25:45,232.44,224.8851,41783.17,52272.292644,31409.541273490075,0.799336854891059,230.43,207.1112,39061.53,47724.633816,27419.656214664523,0.8184773119601048,232.52,201.5605,35396.62,46866.84746,30717.75843733569,0.7552592486663494,116241.32,89546.95592549029,146733.43787584375,0.7921938017860375,231.79666666666665,211.18560000000002,0.5895972044464168,6.486947973725467,116.24132,9.709357083333334,22569.81227139724
2017-08-15 16:30:45,232.66,219.6692,40540.55,51108.236072,31120.983276380935,0.7932292936678053,230.41,209.6055,39253.92,48295.203255,28134.61252754981,0.8127912785196952,232.6,200.1003,35045.01,46543.32978,30628.888669191616,0.7529545085332312,114839.48000000001,89884.48447312236,145833.21540605684,0.7874713567841309,231.89,209.79166666666666,0.6382336452628358,4.7082581926514395,114.83948000000001,9.628366666666667,22579.44063806391
2017-08-15 16:35:45,231.4,219.2995,40086.45,50745.9043,31116.287208185022,0.7899445394256182,228.95,219.1693,41399.35,50178.811234999994,28355.015720948944,0.8250364841469925,231.25,198.4886,34561.24,45900.48875,30205.55507106725,0.7529601740896495,116047.03999999998,89676.85800020122,146658.9729731865,0.7912713259025531,230.53333333333333,212.31913333333333,0.6868131868131909,6.5140306086403905,116.04703999999998,9.620271666666666,22589.060909730575
2017-08-15 16:40:45,229.89,231.128,42400.76,53134.01591999999,32021.855024486198,0.7979965238057618,227.86,213.7322,40460.47,48701.019092,27106.08101475476,0.8307930871747681,230.18,198.6932,34960.11,45735.200776,29487.27350585216,0.7644026790485998,117821.34000000001,88615.20954509312,147426.33252616835,0.7991878925638104,229.31000000000003,214.5178,0.6323317779425306,7.743040437669971,117.82134,9.744515833333333,22598.805425563907
2017-08-15 16:45:45,229.76,234.7374,42391.45,53933.265024,33343.09588275393,0.7859982142956864,227.93,206.7815,38385.33,47131.707295,27348.93550638957,0.8144268943992219,230.5,184.2617,31636.93,42472.32185,28337.30374444766,0.7448834587318424,112413.70999999999,89029.33513359116,143398.2730380439,0.7839265258806595,229.39666666666668,208.59353333333334,0.6393583167439233,12.533402281886016,112.41371,9.593127083333332,22608.39855264724
2017-08-15 16:50:45,230.74,224.8447,41234.79,51880.666078,31484.847249952476,0.7948007054883518,228.16,219.1622,41887.35,50004.047552,27310.34019488182,0.8376791889984642,230.57,194.8762,32821.8,44932.605434000005,30686.617210887332,0.7304673228489018,115943.94,89481.80465572163,146458.15302388708,0.7916523430490738,229.82333333333335,212.96103333333335,0.7237443253513663,8.492085641332507,115.94394,9.514902083333332,22617.913454730573
2017-08-15 16:55:45,229.92,214.0474,37550.81,49213.778207999996,31810.88860516341,0.7630141673190189,226.83,232.3719,42607.67,52708.918077,31029.28458761171,0.8083578937772246,229.57,195.131,33054.67,44796.22367,30233.928727239014,0.7378896543490716,113213.15,93074.10192001413,146560.58740718692,0.7724665409907353,228.7733333333333,213.8501,0.8494579787853916,8.753374443126283,113.21315,9.548212083333333,22627.461666813906
2017-08-15 17:00:45,228.52,240.9655,40721.4,55065.43606,37067.09903024444,0.7395092623189153,225.63,252.2271,43264.48,56910.000573,36972.05614445131,0.7602263146088618,228.93,206.9117,34974.53,47368.295481,31945.855256267994,0.7383531462310842,118960.41,105985.01043096374,159324.8304044903,0.7466532975304979,227.6933333333333,233.3681,0.906189611758493,11.336767964430445,118.96041000000001,9.673898333333334,22637.13556514724
2017-08-15 17:05:45,228.75,233.3833,38740.74,53386.429875,36732.3557514447,0.7256664304151504,225.98,243.9564,41289.32,55129.267272,36529.8256755382,0.7489546305102214,229.1,204.819,34393.18,46924.0329,31921.372669230284,0.7329544771502366,114423.23999999999,105183.55409621319,155422.835852421,0.7362061010690124,227.94333333333336,227.3862333333333,0.8613251831595718,9.924626043763713,114.42323999999999,9.724318749999998,22646.85988389724
2017-08-15 17:10:45,228.73,251.0694,41565.13,57427.103861999996,39625.90347310753,0.7237894165772827,225.79,267.6292,46105.07,60427.997068000004,39062.326478914656,0.7629753133819358,229.34,210.6151,35798.47,48302.467034,32428.34974570486,0.7411312961468725,123468.67,111116.57969772705,166106.61261759035,0.743309781918489,227.95333333333335,243.10456666666667,0.9490246541689916,13.364399983162247,123.46867,9.912162916666665,22656.772046813905
2017-08-15 17:15:45,231.28,232.3274,37573.27,53732.681072,38411.59195727726,0.6992628927198528,228.46,252.7942,42891.47,57753.362932,38675.221152495185,0.742666189854629,231.56,207.4892,35082.17,48046.199152,32828.015490503625,0.7301757603970562,115546.90999999999,109914.82860027609,159475.25813359316,0.7245444299780083,230.4333333333333,230.87026666666668,0.8563575871546221,10.127361571607027,115.54690999999998,9.9589825,22666.731029313905
2017-08-15 17:20:45,230.83,222.1954,36268.5,51289.364182000005,36265.61437427781,0.7071349114662728,227.47,251.6832,43019.19,57250.377504,37775.05812165493,0.7514219447198286,230.81,197.4552,32866,45574.634712,31573.301587452574,0.7211467564729869,112153.69,105613.97408338531,154054.4114989963,0.7280134915236147,229.70333333333335,223.77793333333332,0.9722685783111615,12.470070775521808,112.15369,9.487524999999998,22676.218554313906
2017-08-15 17:25:45,229.01,225.8674,37595.86,51725.893274,35526.31905860271,0.7268286272186535,225.57,253.8076,43727.87,57251.380332,36953.94343209417,0.7637871741506084,229.2,188.0532,31336.87,43101.79344,29593.329930028613,0.7270432967858425,112660.6,102073.5924207255,152024.43573989146,0.7410690225665983,227.92666666666665,222.57606666666666,1.0339582906782834,15.510592483588379,112.6606,9.367262083333333,22685.58581639724
2017-08-15 17:30:45,229.76,222.8748,36195.45,51207.714047999994,36223.18839250952,0.7068358873835274,226.49,247.1577,42140.59,55978.747473,36848.21356725186,0.7527962289675291,229.92,188.1384,31116.26,43256.78092799999,30048.751386128904,0.719338317194531,109452.29999999999,103120.15334589028,150378.0968138975,0.7278473548940722,228.72333333333333,219.39030000000002,0.9764344112974862,14.244886852335783,109.4523,9.254704166666667,22694.840520563906
2017-08-15 17:35:45,230.65,214.3636,34428.5,49442.96434,35486.40740447688,0.6963275859280731,227.57,230.7058,38247.08,52501.718906,35966.531102654844,0.7284919579200492,230.98,175.6596,28564.79,40573.854408,28814.76069269847,0.7040196307888325,101240.37,100267.6991998302,142489.38213272078,0.7105116780259482,229.73333333333335,206.90966666666668,0.9416715031921162,15.103241511190873,101.24037,8.778861249999999,22703.619381813907
2017-08-15 17:40:45,232.11,206.8451,34617.37,48010.816161,33266.742592692164,0.7210327332056538,228.84,221.6472,37896.38,50721.745248,33712.90292897677,0.7471426666158394,232.38,163.0193,26951.67,37882.424933999995,26621.14954488714,0.7114557752561005,99465.42,93600.79506655608,136581.3992199078,0.7282501172787966,231.11,197.17053333333334,0.9822162606551037,17.320657785916634,99.46542,8.36274125,22711.982123063906
2017-08-15 17:45:45,233.16,190.3506,29332.45,44382.145895999995,33307.39034105388,0.6609065291420176,229.48,221.2505,36530.35,50772.564739999994,35261.691098910596,0.7194899486970451,233.28,144.3581,22755.67,33675.857568,24824.239480623022,0.675726518739741,88618.47,93393.32092058749,128746.05088202412,0.6883199087885433,231.97333333333333,185.31973333333335,1.0748361880675965,22.103222682527786,88.61847,7.8368287500000005,22719.818951813908
2017-08-15 17:50:45,230.44,176.2439,26912.06,40613.644316,30417.250552654474,0.6626359306888849,226.77,204.163,32821.45,46298.04351,32653.65603958236,0.7089165656192541,230.63,128.023,19928.81,29525.944489999998,21785.86537208153,0.6749592720649324,79662.31999999999,84856.77196431837,116390.53645372861,0.6844398387292422,229.28,169.47663333333333,1.094731332868105,24.45979278559345,79.66232,7.011699583333332,22726.830651397242
2017-08-15 17:55:45,229.76,177.7275,28054.3,40834.670399999995,29671.982714113255,0.6870215854613584,225.8,207.1563,33831.68,46775.89254,32301.726754017775,0.7232717146138715,229.82,128.3519,20505.34,29497.833658,21205.028224443315,0.6951473195537131,82391.31999999999,83178.73769257434,117077.03453484157,0.7037359660444826,228.46,171.07856666666666,1.1643176048323542,24.97487996255911,82.39132,6.752234999999999,22733.582886397242
2017-08-15 18:00:45,231.51,162.3807,25968.54,37592.755857,27181.799484074036,0.6907857486900499,227.26,197.2673,32600.92,44830.966598,30773.293311970883,0.7271964553504495,231.18,120.2916,19102.96,27809.012088000003,20209.356064677824,0.6869341470869152,77672.42,78164.44886072274,110193.85597371997,0.7048706964072845,229.98333333333335,159.97986666666668,1.1841437785346869,24.808288376287354,77.67242,6.6693225,22740.252208897244
2017-08-15 18:05:45,232.44,171.6532,27834.11,39899.069808,28586.676827703446,0.697613005364328,227.94,208.0251,34278.79,47417.241294,32762.163055410714,0.7229182690629771,232.39,113.0022,17381.88,26260.581258,19684.724424629894,0.6619000481836175,79494.78,81033.56430774406,113515.89576647709,0.7002964603612455,230.92333333333332,164.22683333333336,1.291915065606184,31.191390769474346,79.49478,6.548633333333333,22746.800842230576
2017-08-15 18:10:45,232.25,156.9884,26368.07,36460.5559,25181.28314864286,0.7231944041752802,228.11,181.9833,29980.83,41512.21056300001,28712.601037487868,0.722217140291778,232.07,104.3035,16321.86,24205.713245,17874.938876526776,0.6742978335237236,72670.76000000001,71768.82306265751,102136.19986457613,0.7115083593902576,230.81000000000003,147.75840000000002,1.169793336510557,29.40942782271601,72.67076000000002,6.340230833333334,22753.141073063907
2017-08-15 18:15:45,231.21,141.3733,23812.58,32686.920693,22391.869464921223,0.7285048421553988,227.13,161.246,28823.5,36623.803980000004,22594.44324862784,0.7870154617401378,230.44,106.2015,17431.43,24473.07366,17177.79329608101,0.7122697476488534,70067.51000000001,62164.10600963008,93668.7356249492,0.7480351851929677,229.59333333333333,136.27360000000002,1.072911524724878,22.067443730847366,70.06751000000001,5.947427916666667,22759.088500980575
2017-08-15 18:20:45,232.44,136.4548,23450.85,31717.553712,21355.581185046336,0.7393650283668509,228.2,160.2992,29978.25,36580.27744,20962.37640452229,0.8195194814793619,231.19,110.0085,18315.9,25432.865115,17645.351658376883,0.7201666000735993,71745,59963.30924794551,93503.70838081636,0.7672957708565015,230.60999999999999,135.5875,1.0450544208837418,18.865308380197295,71.745,5.9088545833333335,22764.997355563908
2017-08-15 18:25:45,233.07,137.1661,24569.68,31969.302927,20454.025382205105,0.7685397475229098,229.06,147.9907,27137.03,33898.749742,20315.18734468981,0.8005318841118692,231.96,109.9303,18332.73,25499.432388,17723.77112403801,0.7189465914789287,70039.44,58492.98385093292,91252.13594924286,0.7675375405892747,231.36333333333334,131.6957,0.9955481277644146,16.5270392275526,70.03944,5.907684999999999,22770.905040563906
2017-08-15 18:30:45,234.45,137.9258,24804.12,32336.70381,20746.518848261472,0.7670577726703679,230.02,164.3492,30517.18,37803.602984,22311.74855136848,0.807255858996194,233.1,119.0276,20249.39,27745.33356,18967.49163657552,0.7298304760405987,75570.69,62025.759036205476,97765.65844453523,0.7729778656671457,232.52333333333334,140.4342,1.0765944636380564,17.029327613928793,75.57069,6.06708875,22776.972129313905
2017-08-15 18:35:45,233.2,123.6777,21903.44,28841.639639999998,18763.78142299732,0.7594380996849596,229.2,138.3741,25609.27,31715.343719999997,18709.043731437563,0.807472566783205,231.93,106.3389,17291.24,24663.181077,17586.515291532058,0.7010952863710348,64803.95,55059.34044596694,85035.77427146406,0.762078672831543,231.4433333333333,122.79690000000001,0.9692797373006976,13.402618470010246,64.80395,5.8489433333333345,22782.82107264724
2017-08-15 18:40:45,232.99,114.8783,20914.11,26765.495117,16703.045583547053,0.7813832663501332,228.94,123.4655,22434.24,28266.191570000003,17195.419782440298,0.7936774908088546,231.68,99.0858,15511.21,22956.198144,16923.043389487873,0.6756872328205671,58859.560000000005,50821.508755475224,77764.21770696627,0.756897731830809,231.20333333333335,112.47653333333334,0.9789362898458859,11.905357443448942,58.85956,5.15264625,22787.97371889724
2017-08-15 18:45:45,232.46,116.0226,19981.42,26970.613596,18115.100124711982,0.7408589325888912,229.02,111.9618,20625.84,25641.491436,15233.542180230485,0.8043931473908669,231.36,98.7485,16957.22,22846.452960000002,15310.555271612222,0.7422255012491007,57564.479999999996,48659.19757655468,75374.97506775432,0.7637081133128797,230.9466666666667,108.91096666666665,0.8342474452976197,9.330985646073579,57.564479999999996,4.851001666666667,22792.824720563905
2017-08-15 18:50:45,231.8,123.2587,20977.09,28571.366660000003,19398.05887072363,0.7341997409374186,228.92,99.3111,18391.07,22734.297012,13364.759813963441,0.8089570568332294,231.31,86.5875,15259.12,20028.554625,12973.135981412084,0.7618682568812676,54627.280000000006,45735.95466609916,71245.47192220624,0.76674739497337,230.67666666666665,103.05243333333333,0.7615276794358601,19.607753075861396,54.627280000000006,4.674656666666667,22797.49937723057
2017-08-15 18:55:45,232.03,125.0053,20896.63,29004.979759,20115.16108469181,0.7204497356532701,228.98,105.9474,19919.75,24259.835651999998,13847.136375422544,0.8210999565595903,231.38,90.821,16006.6,21014.162979999997,13615.572047842954,0.7617053325052303,56822.98,47577.86950795731,74111.43449560678,0.7667235209617808,230.79666666666665,107.25789999999999,0.7871286413726352,16.546473499854102,56.82298,4.643760833333333,22802.143138063904
2017-08-15 19:00:45,233.09,127.7667,21506.45,29781.140103,20600.701789793835,0.7221499890742447,229.47,125.2241,23928.03,28735.174227000003,15910.990483786522,0.8327087147958497,232.26,90.6856,15933.56,21062.637455999997,13775.208249942867,0.7564845586544099,61368.03999999999,50286.90052352322,79339.83046178205,0.7734833770480634,231.60666666666665,114.5588,0.9225410897786432,20.83925460113061,61.36803999999999,4.924625833333333,22807.067763897237
2017-08-15 19:05:45,232.26,150.3381,25459.6,34917.527106,23896.494869295053,0.729135254129299,228.49,141.1497,25949.83,32251.294953,19150.779334442323,0.8046135833558572,231.89,92.6494,15005.7,21484.469365999998,15375.675316830553,0.6984440594910434,66415.13,58422.94952056793,88454.56756776175,0.7508388975970274,230.88,128.04573333333335,1.0351697851697792,27.643508621398823,66.41513,5.32429875,22812.39206264724
2017-08-15 19:10:45,232.17,131.9773,21954.63,30641.169741,21374.64630490699,0.7165075676149266,227.73,138.9446,26685.1,31641.853758,17003.304009299452,0.8433481869959408,231.15,77.3631,12414.15,17882.480565,12871.363211995176,0.6942073810664309,61053.88,51249.313526201615,79712.41057678103,0.7659269059639258,230.35,116.09500000000003,1.1373996092902126,33.36224643610837,61.05388,5.3112087500000005,22817.70327139724
2017-08-15 19:15:45,231.07,128.6177,22235.12,29719.691939000004,19719.521483409833,0.7481611870552974,226.4,132.6622,26668.37,30034.722080000003,13816.02591072917,0.8879179880195515,229.24,82.1799,13998.23,18838.920276,12607.714861646577,0.7430484228882884,62901.72,46143.26225578558,78011.71085525946,0.8063112487906582,228.90333333333334,114.4866,1.0936203055146991,28.21876097289988,62.901720000000005,5.164816666666667,22822.868088063908
2017-08-15 19:20:45,232.45,121.8173,21721.24,28316.431385,18166.12284566558,0.7670895991331148,227.44,122.456,24564.12,27851.392640000002,13126.464893985982,0.8819709778074494,230.38,74.7198,12327.81,17213.947524000003,12014.37014424501,0.7161524097138289,58613.17,43306.957883896575,72876.58264906835,0.8042798916937045,230.09,106.33103333333334,1.1517232387326723,29.729075644582903,58.61317,5.063120416666666,22827.931208480575
2017-08-15 19:25:45,232.53,116.4706,20371.68,27082.908618,17845.968541621343,0.7521969034913943,227.19,125.5128,25033.73,28515.253032,13654.011050460054,0.8779066407689592,230.08,78.776,13203.15,18124.78208,12417.107373498433,0.7284584135535161,58608.560000000005,43917.08696557983,73237.10693914598,0.8002577170163058,229.93333333333337,106.91980000000001,1.1930994491157005,26.322346281979588,58.608560000000004,4.88423875,22832.815447230576
2017-08-15 19:30:45,233.24,117.6007,20653.55,27429.187268,18049.686606157833,0.7529771042139213,227.7,127.8305,25481.99,29107.004849999998,14067.192931705436,0.8754590220230098,230.76,74.9556,12368.97,17296.754256,12090.7522070198,0.715103528496358,58504.51,44207.63174488307,73328.6601188873,0.7978396155765972,230.5666666666667,106.7956,1.2433135752494011,29.81396237298165,58.50451,4.87971125,22837.695158480576
2017-08-15 19:35:45,234.68,128.8317,23107.07,30234.223356000002,19497.989074660905,0.7642686808230642,229.14,130.6819,26088.14,29944.450566,14699.628261966958,0.8712178552917383,232.4,78.1738,12930.59,18167.59112,12761.708716132132,0.7117393778069572,62125.8,46959.32605276,77876.78299062837,0.7977448170589708,232.07333333333335,112.56246666666668,1.2639682858866588,30.550740122373544,62.125800000000005,5.026262916666666,22842.721421397244
2017-08-15 19:40:45,234.5,121.0414,21375.19,28384.2083,18675.238506688176,0.7530662745312505,228.79,122.1256,24215.4,27941.116024,13939.884056427065,0.8666582959392246,232.09,74.2839,12115.3,17240.550351,12266.054064586799,0.7027211865830766,57705.89,44881.176627702036,73104.64934721381,0.7893600545968463,231.79333333333332,105.81696666666666,1.2956944404498247,29.799632006083453,57.70589,4.992987083333333,22847.714408480577
2017-08-15 19:45:45,234.15,119.4174,21059.46,27961.58421,18394.274545121953,0.7531568970426371,228.16,129.5796,25842.08,29564.881536,14362.072326489435,0.874080282328651,231.56,75.755,12722.47,17541.8278,12077.022798022403,0.7252647868313928,59624.01,44833.36966963379,74599.2868894478,0.7992571040036834,231.29,108.25066666666667,1.353279432746766,30.018906734985475,59.624010000000006,4.888745833333333,22852.60315431391
2017-08-15 19:50:45,234.01,126.1823,22661.84,29527.920023,18929.84597663394,0.767471599162696,228.07,127.8676,25705.87,29162.763531999997,13772.255601986517,0.8814620730917088,231.58,70.0152,11539.14,16214.120015999999,11390.60735666241,0.7116722948031249,59906.85,44092.70893528287,74384.12235265046,0.8053714704864753,231.22,108.0217,1.3623388980192048,35.184134298941785,59.90685,4.9804525,22857.58360681391
2017-08-15 19:55:45,234.14,118.4315,20784.76,27729.55141,18355.428982789614,0.7495526953423586,228.03,127.7841,25626.8,29138.608323,13868.151165934298,0.8794792021612088,231.46,72.7138,12084.56,16830.336148000002,11714.248779203706,0.7180224978118481,58496.119999999995,43937.82892792762,73159.61225945796,0.7995684803870418,231.21,106.3098,1.375373037498381,31.601978368880378,58.49612,4.933457083333333,22862.517063897245
2017-08-15 20:00:45,233.82,112.6032,20142.38,26328.880224,16955.661643986008,0.7650298770260379,227.91,115.5673,22950.94,26338.943343,12922.627037184197,0.8713690485271339,231.21,71.3737,11871.57,16502.313177,11462.642187859126,0.7193882380408299,54964.89,41340.93086902933,68776.53450000199,0.7991808601522138,230.98000000000002,99.84806666666667,1.3291194042774357,28.51769455058719,54.96489,4.727542083333333,22867.244605980577
2017-08-15 20:05:45,233.53,117.0911,21119.73,27344.284583,17368.560794815196,0.7723635970761575,227.62,119.6279,23690.75,27229.702598,13424.048123164186,0.8700333731055905,231.04,74.041,12409.11,17106.43264,11774.719813004356,0.7254060657266296,57219.59,42567.32873098374,71316.61065319729,0.8023318757848836,230.73,103.58666666666666,1.3478958089541824,28.522654138241727,57.21959,4.6743533333333325,22871.91895931391
2017-08-15 20:10:45,233.78,109.3208,19351.52,25557.016624,16693.70457415047,0.7571901010475315,227.8,113.3782,22417.45,25827.55396,12826.553670187941,0.8679664374999916,231.17,69.4351,11361.24,16051.312067,11338.732060271106,0.7078075581969183,53130.21,40858.99030460951,67024.44556545226,0.7926989854487653,230.91666666666666,97.37803333333333,1.3496932515337334,28.69531492557698,53.13021,4.597908333333333,22876.516867647242
2017-08-15 20:15:45,233.75,112.8849,20155.35,26386.845375,17030.193047104865,0.7638408348387117,227.78,113.2193,22309.73,25789.092154,12936.507312818421,0.8650839613421468,231.21,70.9196,11797.57,16397.320716000002,11388.128413328628,0.7194815667957445,54262.65,41354.82877325191,68225.04707134678,0.7953479305518761,230.91333333333333,99.00793333333333,1.356930450096714,28.36978046877051,54.26265,4.474702499999999,22880.991570147242
2017-08-15 20:20:45,233.98,107.7408,18849.42,25209.192383999998,16739.25763936751,0.7477201059389559,227.89,113.7841,22405.45,25930.258549,13052.743723657773,0.8640658155282477,231.37,71.3483,11787.82,16507.856171,11556.669719690995,0.7140733404685295,53042.689999999995,41348.67108271628,67255.03373534771,0.7886798512171732,231.08,97.6244,1.3804742946165942,26.915504730374785,53.04268999999999,4.471055833333333,22885.462625980574
2017-08-15 20:25:45,234.19,108.8448,19304.54,25490.363712000002,16646.121997583898,0.7573269733657066,228.08,111.5221,21973.53,25435.960568,12812.184410004053,0.8638765554481969,231.68,69.2826,11314.48,16051.392768000002,11385.506230387948,0.7048908567334111,52592.55,40843.8126379759,66589.73904670734,0.7897996110648603,231.3166666666667,96.54983333333332,1.3992362562144298,28.241616160221223,52.59255,4.401468333333333,22889.864094313907
2017-08-15 20:30:45,234.36,113.0954,20111.35,26505.037944,17264.143117756517,0.7587746164518375,228.24,115.2907,22764.56,26313.949368,13198.437003981478,0.8651137722292512,231.92,71.4403,11779.86,16568.434375999997,11651.090766628608,0.7109820839236067,54655.770000000004,42113.6708883666,68998.65556651489,0.7921280429487745,231.50666666666666,99.94213333333333,1.4110464781431715,28.518335943732776,54.655770000000004,4.46868,22894.33277431391
2017-08-15 20:35:45,234.93,108.3116,18934.42,25445.644188000002,16999.07489853193,0.7441124249049016,228.71,108.9108,21495.12,24908.989068,12586.403480555655,0.8629463018880313,232.42,64.3631,9965.2,14959.271702,11156.818489796182,0.6661554251112165,50394.73999999999,40742.296868883765,64804.047511091885,0.7776480318050258,232.01999999999998,93.86183333333334,1.4266011550728275,31.4278256515339,50.39473999999999,4.377104583333333,22898.709878897243
2017-08-15 20:40:45,236.23,103.5544,17951,24462.655912,16618.758475557326,0.7338123899782383,229.83,107.3579,21180.13,24674.066157,12657.473440742933,0.8583964177299259,233.66,62.1697,9387.85,14526.572102,11085.556793057563,0.6462536332785278,48518.98,40361.788709357825,63112.32374155815,0.7687718835814512,233.24,91.02733333333333,1.4620133767792816,31.70216272035506,48.518980000000006,4.121404999999999,22902.831283897245
2017-08-15 20:45:45,233.73,96.3124,16641.1,22511.097252,15159.923821675422,0.7392398430743539,227.65,89.8553,17242.93,20455.559045,11005.05614972415,0.842945918127558,231.33,58.459,8717.22,13523.32047,10338.775169521825,0.6446064795505063,42601.25,36503.7551409214,56101.60996754769,0.7593587781998226,230.90333333333334,81.54223333333333,1.4089590160384564,28.3083163039848,42.60125,3.79667625,22906.627960147245
2017-08-15 20:50:45,233.19,100.5552,17566.64,23448.467088,15532.023946911082,0.7491594198492366,227.18,89.2026,17156.04,20265.046668000003,10786.213792365603,0.8465828024512102,230.82,62.3269,9515.2,14386.295058,10790.109103055223,0.6614072602875432,44237.880000000005,37108.346842331914,57740.96840428991,0.76614371429062,230.39666666666668,84.02823333333333,1.3961428840116328,25.82624014864845,44.237880000000004,3.6182970833333337,22910.246257230578
2017-08-15 20:55:45,233.03,94.2621,16180.87,21965.897163,14855.304918398393,0.7366359716577172,227.09,81.6108,15668.39,18532.996572,9898.157239893886,0.8454320886063346,230.64,58.2293,8677.48,13430.005752,10250.190015231576,0.646126305545904,40526.740000000005,35003.65217352385,53550.651914917355,0.7567926542591848,230.25333333333333,78.03406666666667,1.3738490937518066,25.379641882904135,40.526740000000004,3.531859166666667,22913.778116397243
2017-08-15 21:00:45,233.03,96.915,16745.21,22584.102450000002,15153.865035956871,0.7414600618764018,227.09,85.1393,16456.65,19334.283637,10148.55627828244,0.851164196666016,230.65,62.2096,9565.55,14348.644240000001,10695.038322679598,0.6666518341387213,42767.41,35997.45963691891,55900.52288145171,0.7650627900332326,230.25666666666666,81.4213,1.3752768649478078,23.595422819335973,42.767410000000005,3.470589583333333,22917.248705980575
2017-08-15 21:05:45,233.08,94.3145,16411.43,21982.823660000002,14625.645333514547,0.7465569598259698,227.14,82.1783,15787.54,18665.979062,9958.531773882249,0.8457922270008384,230.71,58.7441,8630.34,13552.851311,10449.737324089752,0.6367914619557062,40829.31,35033.91443148655,53799.699957052006,0.758913340271299,230.31000000000003,78.4123,1.3764057140376205,25.083054571795493,40.82931,3.4831966666666667,22920.731902647243
2017-08-15 21:10:45,233.1,99.3363,17440.46,23155.29153,15231.476646329787,0.7531954403339788,227.08,86.059,16549.68,19542.277720000002,10392.723915471268,0.8468654594475796,230.77,61.23,9195.41,14130.0471,10728.591052888465,0.6507699468319535,43185.55,36352.79161468952,56449.2443437779,0.7650332701886755,230.3166666666667,82.20843333333333,1.4053115276069232,25.51859034738123,43.185550000000006,3.5006191666666666,22924.23252181391
2017-08-15 21:15:45,233.2,97.6008,16961.18,22760.50656,15177.583202717195,0.7452022192602729,227.32,82.778,15908.22,18817.094960000002,10050.45268459374,0.845413175297065,230.94,58.9256,8655.01,13608.278064,10501.239630017191,0.6360106663969767,41524.41,35729.275517328126,54780.08538548697,0.7580201766352335,230.48666666666668,79.76813333333334,1.373904491944589,26.128896919571893,41.52441,3.529581666666667,22927.762103480574
2017-08-15 21:20:45,233.31,98.6188,17156.29,23008.752227999998,15331.809825503145,0.7456419118252762,227.42,84.7618,16402.95,19276.528555999997,10125.600449740417,0.8509286281680853,231,61.4035,9194.26,14184.2085,10800.803387890748,0.6482039515987092,42753.50000000001,36258.21366313432,56058.182456190116,0.7626629713407527,230.57666666666668,81.5947,1.369031269425944,24.745724906151995,42.75350000000001,3.5115795833333334,22931.273683063908
2017-08-15 21:25:45,232.91,94.6292,16005.51,22040.086971999997,15152.197311717664,0.726199947410988,227.09,82.0694,15805.38,18637.140046,9875.8772850728,0.8480582300175521,230.61,59.9735,8859.61,13830.488835000002,10620.251035778754,0.6405854562117507,40670.5,35648.32563256922,54082.27704762154,0.7520116056538827,230.20333333333335,78.8907,1.3524275640375945,23.978998791999558,40.6705,3.476,22934.749683063907
2017-08-15 21:30:45,233.17,81.2711,14414.5,18949.982387,12301.382939231273,0.7606603375995,227.22,71.0924,14081.07,16153.615128,7915.9806315232,0.8716977523868613,230.73,50.9581,7888.53,11757.562413,8718.449881411854,0.6709324367504848,36384.1,28935.81345216633,46487.461029277234,0.7826648131436075,230.37333333333333,67.77386666666666,1.3687926843384661,24.81157929113286,36.3841,3.2106083333333335,22937.96029139724
2017-08-15 21:35:45,234.13,65.5496,12013.06,15347.127848,9550.954016183783,0.7827562341943682,228.14,55.9694,11561.28,12768.858916,5420.384006536128,0.9054278127791949,231.46,41.957,6496.13,9711.36722,7218.791332681013,0.6689202305749077,30070.47,22190.129355400924,37371.580202479076,0.8046346939861336,231.24333333333334,54.492,1.3420206708661957,23.003376642442923,30.07047,2.7689404166666667,22940.729231813908
2017-08-15 21:40:45,234.62,60.7213,11078.5,14246.431406,8956.988643280907,0.7776333373797877,228.53,56.172,11602.03,12836.987159999999,5493.736362905017,0.9037969622772453,231.89,40.6494,6117.56,9426.189365999999,7171.3670670306265,0.648996085530158,28798.09,21622.09207321655,36011.732161488064,0.7996863319670435,231.67999999999998,52.51423333333333,1.3596339779005429,22.593557175292787,28.79809,2.4528566666666665,22943.182088480575
2017-08-15 21:45:45,233.34,58.4079,10811.59,13628.899386,8297.976870636068,0.793284159915802,227.25,52.9703,10871.72,12037.500675000001,5167.8938400692305,0.9031542588054724,230.82,31.4123,4793.76,7250.5870859999995,5439.749824584763,0.6611547372841251,26477.07,18905.62053529006,32533.947249131656,0.813829007505589,230.47000000000003,47.59683333333333,1.3971449646374916,34.00338257797262,26.47707,2.303131666666667,22945.485220147242
2017-08-15 21:50:45,233.03,49.5147,8695.83,11538.410541,7584.026531055907,0.7536419309315335,226.78,45.8553,8571.26,10399.064934,5888.467840953912,0.8242337223971026,230.9,12.0162,2301.33,2774.54058,1549.8243968807355,0.8294454284031413,19568.42,15022.318768890556,24669.680226759356,0.7932174158777304,230.23666666666668,35.7954,1.5013536795471374,66.4308821803919,19.56842,1.9185620833333332,22947.403782230576
2017-08-15 21:55:45,233.35,54.3371,9700.18,12679.562285,8165.648027364051,0.765024831454582,227.31,44.258,8369.48,10060.28598,5582.218065337879,0.8319326127148524,231.56,7.5243,1636.54,1742.326908,597.8627624637951,0.9392841219898097,19706.2,14345.728855165726,24374.86932941251,0.8084638212284095,230.74,35.373133333333335,1.4865216260726388,78.72877155355195,19.7062,1.6364424999999998,22949.040224730576
2017-08-15 22:00:45,232.8,66.0661,11993.92,15380.188080000002,9627.879746329103,0.7798292151964372,226.89,52.4396,10175.6,11898.020843999999,6166.041245747424,0.8552346758689207,231.27,7.7373,1686.36,1789.405371,598.4659824615334,0.9424136237266273,23855.88,16392.38697453806,28945.005809248083,0.8241794856499189,230.32000000000002,42.081,1.489232372351526,81.61331717402153,23.855880000000003,1.8150866666666667,22950.85531139724
2017-08-15 22:05:45,232.48,74.3622,13796.83,17287.724256,10416.95214074591,0.7980709199021134,226.66,55.601,10930.08,12602.522659999999,6273.510069284454,0.8672930249664793,231.23,8.9205,1973.11,2062.687215,601.2615693892772,0.9565725649780594,26700.02,17291.72377941964,31810.29360543764,0.8393515737759776,230.12333333333333,46.29456666666667,1.5049900777843785,80.7310001101641,26.700020000000002,2.1064958333333332,22952.961807230575
2017-08-15 22:10:45,232.65,69.0458,12486.75,16063.50537,10105.309456395626,0.7773365596353643,226.95,49.9968,9717.81,11346.77376,5857.7677970814575,0.8564381563909845,231.34,8.1869,1798.85,1893.957446,592.6326727061568,0.9497837471476115,24003.409999999996,16555.70992618324,29159.1361804156,0.8231865941255698,230.31333333333336,42.40983333333333,1.4603294063160501,80.69575059243336,24.003409999999995,2.1126429166666663,22955.07445014724
2017-08-15 22:15:45,232.61,67.7841,12202.21,15767.259501,9985.616820596251,0.7738954254685859,227.2,44.5239,8615.58,10115.83008,5301.1130407710425,0.8516928350777517,231.38,7.7972,1699.85,1804.116136,604.4377632772222,0.9422065276622523,22517.64,15891.167624644517,27560.357756098703,0.8170300327475675,230.39666666666668,40.035066666666665,1.387462202867527,80.52407389521852,22.51764,1.9383770833333331,22957.012827230574
2017-08-15 22:20:45,235.44,69.1501,12415.64,16280.699544,10531.527003830062,0.7625986811221261,229.97,45.2098,8767.86,10396.897706,5587.496123437406,0.8433150203007298,234.17,7.2733,1584.74,1703.188661,624.0598908429964,0.9304547618756136,22768.24,16743.083018110465,28261.698138097418,0.8056217955745515,233.1933333333333,40.5444,1.3822579261842682,82.06090113554522,22.768240000000002,1.8869116666666668,22958.899738897242
2017-08-15 22:25:45,235.62,66.5416,11773.36,15678.531792000002,10353.95351849499,0.7509223539673133,230.22,44.8883,8670.7,10334.184426,5622.662115100012,0.8390308942218214,234.38,7.9372,1749.41,1860.3209359999998,632.7389958110022,0.9403807515930682,22193.47,16609.354629406003,27720.40352964348,0.800618575998249,233.40666666666667,39.789033333333336,1.365285196081232,80.05178981478146,22.19347,1.8734045833333335,22960.773143480576
2017-08-15 22:30:45,235.54,67.9999,12270.6,16016.696445999998,10294.02451344026,0.7661130396876851,230.29,43.9079,8484.49,10111.550291,5500.625303301634,0.8390889384738363,234.44,7.9288,1746.13,1858.8278719999998,637.393976143521,0.9393715396150463,22501.22,16432.043792885415,27862.465158339888,0.8075818084339482,233.42333333333332,39.94553333333333,1.342339383380693,80.15097224053419,22.50122,1.86227875,22962.635422230574
2017-08-15 22:35:45,235.73,66.0776,11660.9,15576.472648,10327.144394453491,0.7486226351443723,230.53,44.017,8514.12,10147.239010000001,5520.527162478759,0.8390577960772799,234.55,8.1064,1794.75,1901.3561200000004,627.7161241846953,0.943931534509169,21969.77,16475.387681116947,27461.04865251872,0.8000339054053182,233.60333333333332,39.40033333333334,1.3156204962828684,79.42555477534032,21.96977,1.852957916666667,22964.488380147242
2017-08-15 22:40:45,235.98,65.0125,11428.55,15341.64975,10234.962723389623,0.7449361826292508,230.83,43.8884,8490.83,10130.759372,5526.128062619056,0.8381237465246154,234.81,9.3893,2101.69,2204.701533,666.0390330247541,0.9532764270092247,22021.069999999996,16427.129819033435,27473.22547565679,0.8015465828543581,233.87333333333333,39.43006666666667,1.301274194008148,76.18746100691351,22.021069999999995,1.8329516666666665,22966.32133181391
2017-08-15 22:45:45,235.47,65.1468,11461.19,15340.116995999999,10196.093037770303,0.7471383694784437,230.3,44.1764,8516.6,10173.824920000001,5565.450380949687,0.8371089601962601,234.31,8.1638,1800.7,1912.859978,645.3780329653,0.9413652963154839,21778.49,16406.921451685288,27267.007503609027,0.7987121431318573,233.35999999999999,39.16233333333333,1.3112787110044455,79.15394894754313,21.77849,1.8249816666666665,22968.146313480578
2017-08-15 22:50:45,234.86,68.3755,12204.39,16058.669930000002,10437.13297072459,0.759987598798601,229.94,39.8533,7608.87,9163.867801999999,5107.011887163793,0.8303120652110866,233.76,8.5453,1876.01,1997.5493279999998,686.1412374236453,0.9391557813885436,21689.269999999997,16230.286095312029,27089.603538416337,0.8006492220988759,232.85333333333332,38.9247,1.251145213009617,78.0465873853877,21.689269999999997,1.8111566666666663,22969.957470147245
2017-08-15 22:55:45,235.48,63.1631,10900.8,14873.646788,10119.186139911782,0.732893563722027,230.48,44.442,8573.2,10242.99216,5605.276991355686,0.8369819937458588,234.13,8.3882,1856.7,1963.9292659999999,640.0650528276777,0.9454006476422661,21330.7,16364.528184095147,26884.87577018061,0.79340891073259,233.36333333333332,38.66443333333333,1.23555542858775,78.30512624436066,21.3307,1.79249875,22971.749968897246
2017-08-15 23:00:45,235.76,57.2749,9668.52,13503.130424,9426.253352056396,0.7160206334684811,230.7,43.9056,8466.93,10129.02192,5559.5126972550825,0.8359079550693678,234.4,8.3292,1833.34,1952.3644800000002,671.2611318746762,0.9390357275911922,19968.79,15657.027181186155,25375.087669139237,0.7869446703148031,233.62,36.503233333333334,1.2498929886139953,77.18229526699461,19.968790000000002,1.7208120833333336,22973.47078098058
2017-08-15 23:05:45,236.08,56.4806,9334.02,13333.940048000002,9522.081066828738,0.7000196465860096,231.1,44.0607,8450.71,10182.427769999998,5680.434471690274,0.8299307582517721,234.76,7.8105,1722.43,1833.59298,628.7273744678849,0.9393742334244758,19507.16,15831.242912986896,25122.84903102349,0.7764708523269461,233.98000000000002,36.11726666666667,1.2308744337122932,78.37460937427898,19.50716,1.6448312499999997,22975.11561223058
2017-08-15 23:10:45,236.56,67.7287,12072.75,16021.901272000001,10533.281910554528,0.7535154408358783,231.86,44.5605,8627.2,10331.79753,5684.844796554615,0.8350144275426971,235.61,8.4046,1850.12,1980.2078060000001,705.8887593263789,0.9343059826318045,22550.07,16924.01546643552,28194.46677121326,0.7998048050699001,234.67666666666665,40.23126666666666,1.2002329446188236,79.10928316118971,22.550069999999998,1.7523845833333331,22976.867996813915
2017-08-15 23:15:45,234.2,60.0378,10244.66,14060.852759999998,9630.914900610407,0.7285945009781897,229.63,37.2014,6950.05,8542.557482,4967.101099310762,0.8135795415652083,233.15,8.5881,1844.28,2002.3155150000002,779.6785896827718,0.9210736201082674,19038.989999999998,15377.69458960394,24473.590482625026,0.7779402051168867,232.32666666666668,35.27576666666666,1.1607219719360755,75.6543916361846,19.03899,1.7328774999999998,22978.600874313914
2017-08-15 23:20:45,233.79,56.277,9377.31,13156.99983,9228.905768861228,0.7127240344427366,229.3,34.3919,6261.4,7886.06267,4794.252233160823,0.7939830384330435,232.64,10.1702,2206.09,2365.9953279999995,855.0443286858437,0.9324151970599329,17844.8,14878.202330707896,23233.548838554172,0.7680617422676305,231.91,33.613033333333334,1.125436591781288,69.74328410309096,17.8448,1.536824583333333,22980.137698897248
2017-08-15 23:25:45,234.67,56.55,9554.46,13270.588499999998,9209.821564217855,0.7199725920218233,230.21,34.7529,6374.42,8000.465109,4834.688368853403,0.7967561776913687,233.6,7.9265,1745.64,1851.6304,617.4756097241086,0.9427583388131887,17674.52,14661.985542795366,22964.374088738852,0.7696495420124312,232.82666666666668,33.07646666666667,1.1238689726262774,76.03583212233471,17.67452,1.4799716666666667,22981.617670563915
2017-08-15 23:30:45,234.61,54.7164,8943.99,12837.014604,9208.365046152834,0.6967344258697861,230.17,34.0772,6240.17,7843.549123999999,4752.003917475359,0.7955798964662671,233.45,7.648,1675.56,1785.4255999999998,616.6386782673944,0.9384653160568551,16859.72,14577.007641895587,22287.649276455388,0.7564602166371382,232.74333333333334,32.1472,1.1056528651017652,76.20943659167828,16.859720000000003,1.4389266666666667,22983.05659723058
2017-08-15 23:35:45,235.23,55.6831,9166.98,13098.335613,9355.900464967766,0.6998583843661664,230.94,33.3682,6113.28,7706.052108,4691.593197711333,0.7933089361871208,234.01,7.8362,1725,1833.7491619999998,622.1020729234887,0.9406957264092809,17005.26,14669.595735602587,22458.314868075242,0.7571921624526324,233.39333333333332,32.295833333333334,1.0511582735867857,75.73618887885435,17.00526,1.411040833333333,22984.467638063914
2017-08-15 23:40:45,235.35,55.2176,9110.96,12995.46216,9266.738618866502,0.7010878018669865,231.04,33.2101,6065.86,7672.861503999999,4698.738779711544,0.7905603400814363,234.15,7.7412,1698.09,1812.6019800000001,634.0475453780427,0.9368245311085889,16874.91,14599.52494395609,22313.86824594284,0.7562521125429804,233.51333333333332,32.0563,1.059182916036199,75.8512367303775,16.87491,1.4116737499999998,22985.879311813915
2017-08-15 23:45:45,235.03,56.8219,9581.54,13354.851157,9303.017825094403,0.7174576404752964,230.77,33.0366,6045.45,7623.856182,4644.966886999263,0.7929648534390467,233.8,7.5981,1661.11,1776.43578,629.6329473305925,0.9350802425292288,17288.100000000002,14577.617659424257,22613.83068465752,0.7644923251207152,233.20000000000002,32.48553333333333,1.0420240137221297,76.61081958533337,17.288100000000004,1.42345875,22987.302770563914
2017-08-15 23:50:45,235.59,55.2352,9082.85,13012.860768,9318.60403949291,0.6979902545592195,231.35,33.4897,6136.37,7747.842095,4730.118428977649,0.7920102042296462,234.37,7.5351,1648.31,1766.001387,633.9046006978683,0.9333571378446488,16867.530000000002,14682.627069168426,22362.76159049185,0.7542686502176772,233.76999999999998,32.086666666666666,1.0352055439106762,76.51641387907749,16.867530000000002,1.42315125,22988.725921813915
2017-08-15 23:55:45,235.52,56.7204,9529.29,13358.788608,9362.150670072053,0.7133348898337475,231.38,33.5282,6160.41,7757.754916,4715.093845155383,0.7940970121773824,234.37,8.2023,1789.22,1922.3730509999998,703.0006677173557,0.9307350615788466,17478.920000000002,14780.245182944791,22890.353689586424,0.7635932688952612,233.75666666666666,32.816966666666666,1.016726795670711,75.00591665490107,17.478920000000002,1.4311020833333334,22990.15702389725
2017-08-16 00:00:45,236.28,53.2369,8375.88,12578.814731999999,9384.626486311548,0.6658719584041648,232.12,34.1454,6241.75,7925.830248,4884.602548581793,0.78752002057766,234.98,7.9819,1746.32,1875.586862,684.2459605339353,0.9310792453183647,16363.949999999999,14953.474995427277,22167.21168846837,0.738205157688493,234.46,31.788066666666666,0.9980380448690621,74.89026280302252,16.36395,1.4101195833333335,22991.56714348058
