DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-16 00:05:45,236.55,57.6383,9723.48,13634.339865000002,9557.675462366791,0.7131610401586537,232.5,35.0488,6479.93,8148.846,4941.072588701362,0.7951960314380712,235.4,9.6272,2140.69,2266.2428800000002,743.8434748323708,0.9445986654351893,18344.1,15242.591525900523,23850.421405825397,0.7691310643056187,234.8166666666667,34.10476666666667,0.9865852792959149,71.7716878285831,18.344099999999997,1.4461687499999996,22993.01331223058
2017-08-16 00:10:45,234.66,55.7315,9196.76,13077.95379,9297.982621825842,0.7032262193059791,230.63,34.5381,6361.09,7965.522003,4794.379500224939,0.798577920895111,233.54,8.323,1826.86,1943.75342,663.8975057655337,0.9398620119212445,17384.71,14756.259627816315,22802.967789031798,0.7623880435581734,232.9433333333333,32.864200000000004,0.9930884478342249,74.67456989672652,17.38471,1.4887004166666664,22994.50201264725
2017-08-16 00:15:45,234.66,57.4656,9755.53,13484.877696,9309.756221039208,0.7234422306176177,230.65,33.6795,6194.67,7768.176675,4687.284122507836,0.7974419557083516,233.65,8.7789,1918.62,2051.189985,725.4499639288019,0.9353692315341525,17868.82,14722.490307475846,23152.676930457095,0.7717820299428858,232.98666666666668,33.308,1.002918621952618,73.64326888435211,17.86882,1.4688970833333332,22995.970909730582
2017-08-16 00:20:45,233.46,53.6631,8766.33,12528.187326000001,8950.247818158281,0.6997285219232839,229.39,33.0819,6101.53,7588.657040999999,4512.100103612381,0.80403290951675,232.39,7.5456,1637.49,1753.521984,627.2685615199413,0.9338291820355074,16505.350000000002,14089.616483290603,21701.241237973332,0.7605717027429085,231.74666666666667,31.430200000000003,1.0169150221506316,75.99251675140471,16.505350000000004,1.4322570833333332,22997.403166813914
2017-08-16 00:25:45,234.28,50.7202,8666.74,11882.728455999999,8129.382100223369,0.7293560592663265,230.23,29.8681,5611.02,6876.532662999999,3975.318355164257,0.8159664579491871,233.03,7.7902,1654.22,1815.3503059999998,747.6984185447318,0.9112401030988673,15931.98,12852.398873932358,20469.786113564005,0.778316876962525,232.51333333333332,29.459500000000002,0.9820225363420011,73.55623822536025,15.93198,1.3515554166666668,22998.75472223058
2017-08-16 00:30:45,234.28,49.2663,8452.89,11542.108764,7859.320922821871,0.7323523086495842,230.5,25.7608,5043.49,5937.8643999999995,3133.9180354130767,0.8493777661881265,233.09,6.9452,1489.62,1618.856668,633.8210844773645,0.9201679366959249,14986,11627.060042712312,18967.57025126933,0.7900853826544874,232.62333333333333,27.3241,0.9127774513877949,80.30346836675315,14.986,1.2882491666666667,23000.042971397248
2017-08-16 00:35:45,235.19,50.7993,8999.65,11947.487367,7858.037557948206,0.7532671702049936,231.31,26.3157,5170.26,6087.084567,3212.6328856888667,0.8493819895372583,233.94,7.3194,1573.96,1712.300436,674.2571479233941,0.9192078486394779,15743.869999999999,11744.927591560467,19642.11716460062,0.8015363042622456,233.48000000000002,28.144800000000004,0.9294157957855129,80.49266649612005,15.74387,1.2804112499999998,23001.32338264725
2017-08-16 00:40:45,235.45,47.4398,8194.79,11169.70091,7589.9693856269805,0.7336624378781151,231.59,27.0734,5326.41,6269.928706,3307.773040917837,0.8495168365954303,234.2,6.6005,1408.39,1545.8371,637.2204858888402,0.9110856506160967,14929.59,11534.962912433657,18866.58493101812,0.7913244529726524,233.74666666666667,27.037899999999997,0.922651303405396,75.58797095928308,14.929590000000001,1.2780608333333332,23002.601443480584
2017-08-16 00:45:45,235.28,46.9598,7892.68,11048.701744,7731.714728665864,0.7143536121143031,231.52,26.7438,5226.58,6191.7245760000005,3319.685938254158,0.8441234644478475,234.07,6.6827,1429.42,1564.2195889999998,635.2490741522794,0.9138231038992571,14548.68,11686.6497410723,18661.239827859918,0.7796202253550081,233.62333333333333,26.79543333333333,0.9003096151925427,75.25299709030023,14.548680000000001,1.22826125,23003.829704730582
2017-08-16 00:50:45,234.23,46.9376,7913.27,10994.194048000001,7632.329963528741,0.7197680853595209,230.49,26.4348,5182.79,6092.957052,3203.5626189316995,0.8506198149384231,233.08,7.9549,1746.79,1854.1280920000002,621.7038502724276,0.9421085886875176,14842.850000000002,11457.59643273287,18750.645645893717,0.7915914086537335,232.60000000000002,27.109099999999998,0.9071367153912354,73.14333563268424,14.842850000000002,1.2246470833333334,23005.054351813917
2017-08-16 00:55:45,233.31,46.5301,7909.54,10855.937630999999,7435.7621557283455,0.7285911423637582,229.48,25.8446,5072.64,5930.818808,3072.935919235306,0.8553017996701545,232.09,6.9367,1493.49,1609.938703,601.1574230742909,0.9276688592037656,14475.67,11109.855498037943,18247.572746428054,0.7932929053719542,231.62666666666667,26.437133333333332,0.92677872438407,76.00281926683931,14.475670000000001,1.221605,23006.275956813915
2017-08-16 01:00:45,232.68,45.4786,7796.56,10581.960648,7154.826575272148,0.7367783966833743,228.96,26.1625,5079.97,5990.166,3174.2705471739487,0.8480516232772181,231.48,6.7185,1434.48,1555.1983799999998,600.7571312557378,0.9223775040197767,14311.01,10929.854253701835,18007.407398825188,0.7947290624931193,231.04,26.119866666666667,0.9002770083102425,74.27819948034447,14.31101,1.1994449999999999,23007.475401813914
2017-08-16 01:05:45,233.56,45.9693,7921.69,10736.589708,7247.1502055519395,0.7378218051955012,229.78,26.7008,5210.21,6135.309824,3239.7127021343904,0.849217097336925,232.35,6.6595,1420.73,1547.3348250000001,613.0018986575662,0.9181787787914616,14552.63,11099.864806343896,18302.623818349428,0.7951116814961883,231.89666666666668,26.443199999999994,0.9127628685190274,74.81583166938948,14.552629999999999,1.2026516666666667,23008.67805348058
2017-08-16 01:10:45,233.47,45.5713,7738.51,10639.531411,7301.71840223626,0.7273356035209698,229.66,27.3788,5320.9,6287.815207999999,3350.3198772588985,0.8462239782794839,232.17,6.478,1373.83,1503.9972599999999,612.0448424645919,0.9134524620078098,14433.24,11264.08312195975,18308.412969889512,0.7883392199934138,231.76666666666665,26.47603333333333,0.9089601610815425,75.53258859270208,14.43324,1.2077445833333331,23009.885798063915
2017-08-16 01:15:45,233.83,47.2926,8134.33,11058.428658,7491.4297590764145,0.7355773818837616,230.22,27.3418,5297.74,6294.629196,3399.4569577412813,0.8416286067122928,232.73,6.6471,1419.81,1546.9795829999998,614.2356177549896,0.9177949183056543,14851.88,11505.122334572685,18786.861884516085,0.7905460790256167,232.26,27.093833333333333,0.8783260139498804,75.46637303691493,14.85188,1.2202133333333331,23011.10601139725
2017-08-16 01:20:45,234.17,47.5052,8149.27,11124.292684,7572.270873812949,0.7325652274252945,230.45,27.3869,5340.83,6311.311105,3362.764156939395,0.8462314582732015,232.99,6.5564,1396.89,1527.575636,618.2116559891155,0.9144489916439071,14886.99,11553.246686741459,18844.096695379234,0.790008151658999,232.53666666666666,27.1495,0.8973495219391953,75.85075231588058,14.886989999999999,1.2391195833333333,23012.345130980582
2017-08-16 01:25:45,234.24,46.969,7968.99,11002.01856,7585.486851513519,0.7243207195607566,230.64,26.6153,5170.05,6138.5527919999995,3309.4430615544643,0.8422262013837871,233.14,6.7271,1440.51,1568.356094,620.2191366661764,0.9184840136184022,14579.550000000001,11515.149049734158,18578.534275881226,0.7847524343686934,232.67333333333332,26.770466666666664,0.8739004613048329,75.45080773090747,14.579550000000001,1.2277725,23013.57290348058
2017-08-16 01:30:45,234.1,45.139,7572.92,10567.0399,7369.74999045368,0.716654812668967,230.52,26.4906,5128.55,6106.613112,3314.9206019375974,0.8398354220151879,232.86,7.9977,1756.61,1862.3444220000001,618.5855268711958,0.9432250980264701,14458.080000000002,11303.256119262474,18352.102772817194,0.787815989207245,232.49333333333334,26.542433333333335,0.8487698572002047,70.06353348663083,14.458080000000002,1.2099012500000002,23014.78280473058
2017-08-16 01:35:45,234.19,46.8332,8096.33,10967.867107999999,7398.888391498296,0.7381863693529356,230.55,27.5941,5369.12,6361.819755,3412.5212117594615,0.8439597798696199,232.96,7.6591,1671.95,1784.263936,623.0417247746833,0.9370530706058052,15137.400000000001,11434.45132803244,18970.70256825358,0.7979356560748363,232.5666666666667,27.362133333333333,0.8671348717213758,72.00839603149852,15.137400000000001,1.233145,23016.01594973058
2017-08-16 01:40:45,234.14,45.9487,7855.32,10758.428618,7351.0362552637025,0.7301549583976614,230.47,27.8499,5388.32,6418.566453,3487.693061204929,0.8394896336208423,232.86,7.2916,1584.63,1697.921976,609.8252206032024,0.9332761000791712,14828.27,11448.554537071834,18733.579267753616,0.7915342705237391,232.49,27.03006666666667,0.8688545743903008,73.0241138879914,14.82827,1.2485695833333335,23017.264519313914
2017-08-16 01:45:45,233.52,44.2633,7348.41,10336.365816000001,7269.20413484677,0.7109278184238752,229.89,27.3881,5291.53,6296.250309,3412.10759101799,0.8404256089431783,232.24,6.8451,1471.02,1589.706024,602.715025813932,0.9253408981231865,14110.96,11284.026751678692,18067.884542862244,0.7809967994053052,231.88333333333333,26.165499999999998,0.8596276863365224,73.83921576121229,14.110959999999999,1.20580125,23018.470320563913
2017-08-16 01:50:45,233.36,46.2229,7935.95,10786.575944000002,7305.540239652338,0.7357246675127103,229.8,27.2741,5326.67,6267.588180000001,3302.9151223087338,0.8498755577141317,232.08,6.9425,1492.82,1611.2154,606.2206799484492,0.9265179565686872,14755.439999999999,11214.676041909519,18533.536314437657,0.796148114944771,231.74666666666667,26.813166666666664,0.8399976986364385,74.10786988979295,14.755439999999998,1.2027666666666665,23019.673087230578
2017-08-16 01:55:45,233.51,46.2843,7917.11,10807.846893,7357.23614616452,0.7325335081428415,229.99,26.413,5132.37,6074.72587,3249.7803893105233,0.8448726921730214,232.32,6.8478,1470.1,1590.8808960000001,608.0361956806216,0.9240792341502854,14519.58,11215.052731155663,18346.5422120628,0.7914068946710524,231.93999999999997,26.515033333333335,0.8407346727601797,74.55870946167646,14.51958,1.2197924999999998,23020.892879730578
2017-08-16 02:00:45,233.33,44.998,7573.8,10499.38334,7271.492562072078,0.721356650646875,229.95,25.9528,5041.09,5967.84636,3194.1511843469843,0.8447084083444804,232.23,6.8753,1475.33,1596.650919,610.4879591306814,0.9240153764631378,14090.22,11076.131705549744,17922.47173821413,0.7861761595057762,231.83666666666667,25.94203333333333,0.8137913186007466,73.49745136914223,14.090219999999999,1.192075,23022.084954730577
2017-08-16 02:05:45,233.61,47.5998,8239.95,11119.789278,7466.78897415909,0.7410167399756729,230.22,26.4001,5182.43,6077.831021999999,3175.2872668603627,0.8526775392802293,232.48,6.8484,1470.89,1592.116032,609.3570933790993,0.9238585445008572,14893.27,11251.433334398553,18665.589821147227,0.7978997793644127,232.10333333333335,26.94943333333333,0.8114202007726532,76.6263483585926,14.893270000000001,1.2076454166666664,23023.292600147244
2017-08-16 02:10:45,233.79,47.8141,8222.01,11178.458439,7573.406408766818,0.7355227060034158,230.37,26.6643,5199.21,6142.654791,3271.1501428848005,0.8464109048774315,232.65,6.7903,1457.25,1579.7632950000002,609.97910269882,0.9224483216012433,14878.470000000001,11454.535654350439,18776.987420714897,0.7923779074158602,232.26999999999998,27.08956666666667,0.8180135187497212,76.50374621471734,14.878470000000002,1.2404891666666666,23024.53308931391
2017-08-16 02:15:45,233.91,45.1378,7548.04,10558.182798,7382.568398219085,0.7148995375823384,230.53,26.8208,5212.57,6182.999024,3325.445973983783,0.8430488149467319,232.72,7.9776,1751.62,1856.5470719999998,615.3002569085868,0.9434826762097848,14512.23,11323.314629111455,18407.125624679957,0.7884028335495387,232.38666666666666,26.645399999999995,0.7989557633828627,70.06012294805107,14.512229999999999,1.2246125,23025.75770181391
2017-08-16 02:20:45,234.23,46.7586,7938.35,10952.266878,7545.51184774339,0.7248134188499273,230.9,26.5487,5187.93,6130.09483,3265.4930622943803,0.8463050154804865,233.09,7.4963,1624.69,1747.312567,643.026912886334,0.9298221913377906,14750.970000000001,11454.031822924104,18675.81218960659,0.7898435607640759,232.74,26.934533333333334,0.7905817650597247,73.60092867149484,14.75097,1.2193,23026.97700181391
2017-08-16 02:25:45,234.43,54.5652,9380.12,12791.719836,8697.209043613697,0.7332962353976309,231.29,26.4364,5212.68,6114.474955999999,3196.0555697846034,0.8525147355268685,233.49,7.4141,1592.08,1731.1182090000002,679.7437216564555,0.9196830070429926,16184.880000000001,12573.008335054756,20494.654893599854,0.7897122485850823,233.07000000000002,29.4719,0.7637190543613632,85.1431363434322,16.18488,1.28899375,23028.26599556391
2017-08-16 02:30:45,234.35,51.6695,8618.82,12108.747325,8505.157469929329,0.711784610634775,231.08,27.0131,5283.15,6242.187148000001,3324.639298955059,0.8463620001673168,233.28,7.2068,1538.65,1681.2023040000001,677.4934423851706,0.9152081200098093,15440.619999999999,12507.290211269557,19870.708452728082,0.7770543278178957,232.90333333333334,28.629800000000003,0.7828712913798244,80.47454051373043,15.44062,1.3177291666666666,23029.583724730575
2017-08-16 02:35:45,234.39,57.6987,10118.95,13523.998293,8972.479073621009,0.7482217744169306,231.33,27.1741,5344.91,6286.184553,3308.7842671101744,0.8502629782718057,233.52,7.2033,1535.95,1682.114616,685.8332004655558,0.9131066250719743,16999.81,12967.09654119674,21380.812256432553,0.7950965471335403,233.08,30.69203333333333,0.7508151707568217,87.99243234672191,16.99981,1.3516845833333333,23030.935409313908
2017-08-16 02:40:45,235.12,55.6696,9483.54,13089.036352000001,9021.382471238954,0.7245407335545309,231.95,27.901,5460.84,6471.63695,3472.939865158236,0.8438112400603683,234.11,7.3287,1566.88,1715.7219570000002,698.9913442467729,0.9132482064516704,16511.260000000002,13193.313680643963,21134.929208858666,0.7812309110114899,233.7266666666667,30.299766666666667,0.7601471804672263,83.72946766366739,16.511260000000004,1.3962945833333333,23032.331703897242
2017-08-16 02:45:45,235.45,57.3324,9836.89,13498.913579999999,9244.255674104237,0.7287171624370086,232.29,28.2081,5549.67,6552.459549,3483.6602923335226,0.8469598260773635,234.49,7.0963,1516.28,1664.0113870000002,685.4406302997106,0.9112197259260701,16902.84,13413.35659673747,21578.32558974029,0.7833249122923925,234.07666666666668,30.878933333333336,0.7632826851601427,85.66833051228019,16.90284,1.3922541666666668,23033.723958063907
2017-08-16 02:50:45,235.11,53.6275,8994.15,12608.361525,8836.065081392302,0.7133480414696468,231.97,27.8156,5418.33,6452.3847319999995,3503.565147224568,0.8397406889158823,234.17,7.2346,1547.8,1694.126282,688.751783564401,0.9136272876734699,15960.279999999999,13028.382012181271,20602.65214805435,0.7746711387110051,233.75,29.559233333333335,0.761497326203209,81.42385289650046,15.96028,1.3692966666666664,23035.093254730575
2017-08-16 02:55:45,235.52,57.3212,9960.14,13500.289024,9113.364631788574,0.7377723530432173,232.45,27.3352,5375.2,6354.067239999999,3388.4207900497263,0.8459463516788344,234.6,7.9532,1729.09,1865.82072,701.0953794465615,0.9267181897304688,17064.43,13202.880801284862,21575.7000507014,0.7909096789397225,234.19000000000003,30.869866666666663,0.7429864639822527,85.68658108878563,17.06443,1.3760295833333331,23036.46928431391
2017-08-16 03:00:45,235.95,52.1879,8585.9,12313.735004999999,8826.686295737622,0.6972620408441217,232.85,27.2686,5333.01,6349.493509999999,3446.0226600288206,0.8399110876483125,234.89,7.8944,1711.63,1854.3156159999999,713.3085915937495,0.923052141302789,15630.54,12986.017547360192,20321.181866022136,0.7691747509102763,234.5633333333333,29.11696666666667,0.7304352768974876,79.2353599104302,15.630540000000002,1.3622904166666665,23037.831574730575
2017-08-16 03:05:45,235.57,56.4644,9639.21,13301.318707999999,9165.73564683658,0.7246807787713976,232.59,26.8348,5290.75,6241.506132,3311.2479872841914,0.8476720022551121,234.75,6.8974,1485.15,1619.16465,644.9989467507849,0.9172322283592346,16415.11,13121.982580871554,21015.286416434978,0.7811033204459485,234.3033333333333,30.065533333333335,0.7312458209443499,87.80441834836344,16.415110000000002,1.3352354166666667,23039.166810147242
2017-08-16 03:10:45,235.7,53.5732,8903.56,12627.203239999999,8953.931035621532,0.7051094237396626,232.7,27.1521,5331.78,6318.29367,3390.126388788782,0.8438639098584348,234.73,6.8098,1459.91,1598.464354,650.9616600911585,0.9133203354499078,15695.25,12995.019084501471,20376.736577996424,0.7702533690771823,234.37666666666667,29.178366666666665,0.7153726906830927,83.60589066557301,15.69525,1.3379316666666665,23040.504741813907
2017-08-16 03:15:45,235.98,53.6391,8896.6,12657.754818,9003.847259510914,0.7028576653537769,232.91,27.2495,5332.84,6346.681045,3441.101251251159,0.8402564997655401,235.06,6.4576,1372.87,1517.923456,647.54890268997,0.9044395450728182,15602.310000000001,13092.497413452043,20367.757997809884,0.7660298203502661,234.65,29.115399999999998,0.7415299382058423,84.22930820115816,15.602310000000001,1.304065,23041.808806813908
2017-08-16 03:20:45,236.12,56.1466,9564.34,13257.335192,9180.432275086054,0.7214375937157793,233.24,27.4881,5415.32,6411.324444,3432.111656667352,0.8446491902414789,235.33,6.808,1454.16,1602.12664,672.4793416884189,0.9076436055017474,16433.82,13285.023273441824,21132.02032859828,0.7776738685869928,234.89666666666668,30.147566666666666,0.7052746597794773,86.23924318933425,16.43382,1.3348387499999999,23043.14364556391
2017-08-16 03:25:45,236.37,54.8757,9295.08,12970.969209,9046.962474467668,0.7166064347412483,233.32,27.1082,5349.16,6324.885224,3375.0052431327467,0.845732343047495,235.42,6.522,1387.31,1535.40924,657.9152667155382,0.9035441261249672,16031.55,13079.882984315953,20690.430983570594,0.7748291958118215,235.03666666666666,29.50196666666667,0.7303824935116515,86.00692157246012,16.03155,1.35272375,23044.496369313907
2017-08-16 03:30:45,236.16,52.5187,8459.05,12402.816192,9070.519422284337,0.6820265550219322,233.06,26.6005,5228.16,6199.51253,3331.711065507782,0.8433179180944409,235.07,6.8539,1468.07,1611.146273,663.7490400006549,0.9111959755624248,15155.279999999999,13065.979527792775,20010.05579450242,0.7573831955113176,234.76333333333332,28.657700000000002,0.7255533941984065,83.26209011888602,15.15528,1.2994512499999997,23045.795820563908
2017-08-16 03:35:45,236.17,55.3567,9363.3,13073.591838999999,9124.002229436783,0.7161995047197527,233.15,26.4195,5208.91,6159.706425,3287.740843510371,0.8456425745972138,235.16,7.6801,1675.11,1806.052316,675.1529130715237,0.9274980492868513,16247.32,13086.895986018679,20862.460394959933,0.7787825449353575,234.82666666666668,29.81876666666666,0.7140018169429976,85.64382832735092,16.24732,1.3084416666666665,23047.104262230576
2017-08-16 03:40:45,236.61,54.6209,9166.79,12923.851149,9110.207989799608,0.7092924465250664,233.57,26.9184,5293.64,6287.330687999999,3392.329985521241,0.8419534875274562,235.55,8.8048,1949.73,2073.97064,707.0411180985229,0.9400952754085274,16410.16,13209.579093419372,21066.236755787733,0.7789791878937028,235.24333333333334,30.1147,0.7113201932750539,81.37620497630725,16.41016,1.3607283333333333,23048.46499056391
2017-08-16 03:45:45,233.91,49.3274,7969.08,11538.172133999999,8344.050583943874,0.6906709232147082,230.8,27.1492,5308.48,6266.035360000001,3329.149924886283,0.847183217938304,232.78,7.2971,1585.52,1698.618938,609.452726741171,0.9334171217158536,14863.08,12282.653235571326,19281.46046314155,0.770848247123825,232.49666666666667,27.924566666666664,0.7297595664453935,76.64517623072636,14.86308,1.3030516666666665,23049.768042230575
2017-08-16 03:50:45,234.46,52.8491,8961.19,12390.999986,8557.683941169598,0.7232015180473587,231.43,27.2393,5354.67,6303.991199,3326.8324616922705,0.8494094980414011,233.44,7.9176,1726.01,1848.284544,661.0939687285676,0.933844307470441,16041.87,12545.610371590437,20365.017375211286,0.7877169807636153,233.10999999999999,29.335333333333335,0.7206898030972411,80.1551030611549,16.04187,1.2877062499999998,23051.055748480576
2017-08-16 03:55:45,234.38,51.1321,8316.32,11984.341598,8629.209998322745,0.6939321557212508,231.33,27.3353,5331.99,6323.474949,3399.443788405768,0.8432056808959455,233.37,7.1785,1555.46,1675.246545,622.0893624990196,0.9284961694996363,15203.77,12650.743149227534,19778.673475251755,0.768695131097839,233.02666666666667,28.54863333333333,0.7280997882931817,79.10524613554182,15.20377,1.3019016666666665,23052.35765014724
2017-08-16 04:00:45,234.31,56.0185,9479.39,13125.694735000001,9078.823024175917,0.7222010104137927,231.3,26.8451,5266.02,6209.27163,3289.9981055804355,0.8480898104952127,233.32,7.5784,1641.75,1768.192288,656.6284374306939,0.9284906461485484,16387.16,13025.449567187048,20933.259404424654,0.7828288793161495,232.9766666666667,30.147333333333336,0.7196714978610204,85.81577143362597,16.38716,1.31628875,23053.673938897242
2017-08-16 04:05:45,234.61,52.9713,8671.78,12427.596693000001,8901.988047366978,0.6977841504049201,231.53,27.6962,5392.62,6412.501186,3469.8445204434465,0.8409542304293618,233.55,7.2019,1560.93,1682.0037450000002,626.6052451855362,0.9280181477836126,15625.330000000002,12998.43781299596,20325.115576232853,0.7687695522022744,233.23000000000002,29.2898,0.7288942245851807,80.85237864375995,15.625330000000002,1.3338537499999998,23055.00779264724
2017-08-16 04:10:45,234.47,53.061,8801.88,12441.21267,8792.649268893225,0.707477657802951,231.38,27.9531,5445.19,6467.788278,3490.2995677927433,0.8418936684309318,233.44,7.554,1637.06,1763.40576,655.4650492598197,0.9283512831442718,15884.13,12938.413885945787,20486.779633239938,0.7753356205495514,233.09666666666666,29.5227,0.7364612678573991,79.72949628590881,15.884129999999999,1.3128941666666667,23056.320686813906
2017-08-16 04:15:45,234.99,50.6843,8327.26,11910.303657,8515.402168679268,0.6991643739583289,231.86,28.6203,5549.34,6635.902758,3638.6853364961366,0.8362599939111405,233.87,7.656,1666.29,1790.50872,655.285519675232,0.9306237838372549,15542.89,12809.373024850636,20141.039368460384,0.7717024784897247,233.57333333333335,28.986866666666668,0.7335312250256899,74.85263441144609,15.54289,1.3094591666666664,23057.630145980573
2017-08-16 04:20:45,235.12,53.5448,8978.31,12589.453376000001,8825.207411181782,0.7131612256586031,232.08,28.5023,5529.47,6614.813784000001,3630.5265342779694,0.8359222467266963,234.07,9.5389,2118.32,2232.7703229999997,705.6795964667837,0.9487406645363229,16626.1,13161.413541926535,21204.95243172234,0.7840668378547062,233.75666666666666,30.528666666666666,0.7172700956835376,75.39187212019304,16.626099999999997,1.3403745833333334,23058.970520563907
2017-08-16 04:25:45,233.96,53.2619,8933.54,12461.154124,8687.475189632612,0.7169111232477362,230.86,28.3887,5527.77,6553.8152820000005,3520.8313759219914,0.843443057539625,232.92,7.7102,1674.28,1795.859784,649.5374087675987,0.9322999573334173,16135.590000000002,12857.843974322202,20632.048282129283,0.7820643776786842,232.58,29.786933333333334,0.7395304841344907,78.8096122684667,16.13559,1.3650704166666667,23060.335590980576
2017-08-16 04:30:45,233.53,49.4636,7914.5,11551.234508,8413.780862894517,0.6851648622074706,230.38,26.6051,5184.87,6129.282938,3268.82737646972,0.8459178752958393,232.46,8.0873,1760.44,1879.9737580000003,659.660774314074,0.93641732631036,14859.81,12342.269013678311,19316.97589277638,0.7692617147985805,232.12333333333333,28.052000000000003,0.7510375231557963,76.32824754028232,14.85981,1.291475,23061.627065980578
2017-08-16 04:35:45,233.14,53.6673,9109.94,12511.994321999999,8576.654074297285,0.7280965580348672,230.06,26.0326,5131.13,5989.059956,3088.7447417458634,0.8567504813271233,232.11,7.9671,1731.06,1849.2435810000002,650.4868163688675,0.9360908523818744,15972.13,12315.885632412015,20169.035069818106,0.7919134427953595,231.76999999999998,29.222333333333335,0.7378004055744832,83.65165911916684,15.97213,1.2846641666666665,23062.911730147243
2017-08-16 04:40:45,232.36,48.3637,7743.66,11237.789332,8143.932641839138,0.6890732484145842,229.15,25.9899,5075.41,5955.585585,3115.96100620014,0.8522100686090636,231.16,7.6434,1652.63,1766.848344,624.9537213230607,0.9353547550428585,14471.7,11884.84736936234,18726.443813042533,0.7727948853759835,230.89,27.332333333333334,0.753605613062489,76.94683951851897,14.4717,1.2684929166666667,23064.18022306391
2017-08-16 04:45:45,232.16,54.0613,9209.34,12550.871408,8527.158369852874,0.733761003569036,229.07,26.6322,5214.95,6100.638054,3165.7670734614867,0.8548204226901673,231.08,8.3187,1790.76,1922.285196,698.8268720940537,0.9315787291741698,16215.050000000001,12391.752315408416,20407.92424400213,0.7945467557664807,230.77,29.670733333333335,0.7366642111193036,82.20412482783259,16.21505,1.2786145833333333,23065.458837647246
2017-08-16 04:50:45,232.33,51.099,8307.39,11871.83067,8481.016144605117,0.6997564428704912,229.15,26.8652,5249.08,6156.160580000001,3216.437818510712,0.8526548214244274,231.11,8.3202,1789.16,1922.8814220000002,704.5420196643651,0.9304577908600752,15345.63,12401.995982780194,19730.632642006087,0.7777566121893875,230.86333333333334,28.761466666666667,0.7421418155041243,77.66479224517988,15.34563,1.3150283333333332,23066.77386598058
2017-08-16 04:55:45,232.41,52.3986,8710.23,12177.958626,8510.8501128658,0.7152454912602196,229.16,26.8562,5263.64,6154.366792,3189.094630278688,0.85526914106617,231.24,8.1729,1760.79,1889.9013960000002,686.5463294656447,0.9316835278955473,15734.66,12386.491072610133,20025.10140816896,0.7857468324021203,230.93666666666664,29.142566666666667,0.7693306967278082,79.80090978030991,15.73466,1.2950120833333334,23068.068878063914
2017-08-16 05:00:45,232.09,51.2224,8390.03,11888.206816,8422.40214541486,0.7057439469094782,228.86,26.0035,5093.4,5951.16101,3077.920370468382,0.8558666101356246,230.86,9.0631,1984.74,2092.3072660000003,662.2362325910566,0.9485891638632773,15468.17,12162.5587484743,19677.197932098683,0.7860961735190634,230.60333333333335,28.763,0.7559879157572191,78.08434447032646,15.46817,1.3001179166666668,23069.36899598058
2017-08-16 05:05:45,232.28,51.1919,8390.81,11890.854532,8425.3622500807,0.7056523967574512,229.04,25.8614,5066.58,5923.295056,3068.418391294453,0.8553651223009411,231.09,8.151,1767.49,1883.61459,651.1397880339272,0.9383501324440262,15224.88,12144.92042940908,19475.524723382372,0.7817442773041675,230.8033333333333,28.40143333333333,0.763998209153531,80.24407218884494,15.224879999999999,1.2788770833333332,23070.647873063914
2017-08-16 05:10:45,232.56,54.4679,9183.48,12667.054824,8724.56147917027,0.7249893623733478,229.4,25.7176,5047.38,5899.61744,3054.4133764034223,0.8555436096208977,231.49,7.9765,1714.73,1846.479985,684.9739864444489,0.9286480297266803,15945.59,12463.94884201814,20238.87005701023,0.7878695774558251,231.15,29.387333333333334,0.7570841444949167,85.34481976361697,15.94559,1.2987695833333333,23071.946642647246
2017-08-16 05:15:45,234.33,51.6666,8153.59,12107.034378000002,8949.818520058041,0.6734588955009573,231.1,26.8652,5254.85,6208.5477200000005,3306.450705668724,0.8463895643537068,233.09,8.1583,1771.36,1901.6181470000001,691.6901961136318,0.931501417776489,15179.800000000001,12947.959421840396,19951.841549832574,0.7608220004196746,232.84,28.8967,0.7472942793334517,78.79757896230367,15.179800000000002,1.2968912499999998,23073.243533897246
2017-08-16 05:20:45,234.59,56.8451,9533.32,13335.292009,9324.47439499403,0.7148939815915507,231.33,26.9891,5334.66,6243.388503,3243.6557591385354,0.8544494704176508,233.39,7.836,1682.99,1828.84404,715.6921003780336,0.9202479616577912,16550.97,13283.822254510598,21222.500833557082,0.7798784002792715,233.10333333333332,30.556733333333337,0.76074988202656,86.03133842840965,16.55097,1.3221154166666667,23074.565649313914
2017-08-16 05:25:45,234.14,53.4971,8724.07,12525.810994,8988.133493251602,0.6964874373546691,230.81,27.4901,5392.42,6344.989981000001,3343.7560321576075,0.8498705303156568,232.89,7.0049,1494.42,1631.371161,654.2787850316466,0.9160515005573279,15610.91,12986.168310440857,20306.183255727756,0.7687761803093468,232.61333333333332,29.330700000000004,0.7752493408231027,82.39285117641242,15.61091,1.3400783333333335,23075.90572764725
2017-08-16 05:30:45,233.97,52.3233,8471.28,12242.082501,8837.759847545667,0.6919803063986882,230.63,26.7261,5222.53,6163.840443,3273.852379974155,0.8472850730474367,232.66,6.479,1373.86,1507.40414,620.303104690876,0.9114078723440416,15067.670000000002,12731.915332210698,19726.53916062019,0.7638273433223086,232.42,28.50946666666667,0.7701574735392789,83.52956444876789,15.067670000000001,1.2782741666666666,23077.184001813916
2017-08-16 05:35:45,234.15,53.599,8910.11,12550.20585,8838.416524766992,0.7099572793062993,230.8,26.585,5214.8,6135.818,3233.2837006863465,0.849894830648497,232.88,6.5623,1393.66,1528.228424,627.0517684541869,0.9119448232432563,15518.57,12698.751993907525,20052.04022157522,0.7739147652069149,232.61,28.91543333333333,0.7781264777954526,85.36467837821327,15.51857,1.2744266666666666,23078.458428480582
2017-08-16 05:40:45,234.62,52.335,8396.41,12278.8377,8959.361270472427,0.6838114653148318,231.16,26.7105,5230.5,6174.399179999999,3281.0173702656107,0.8471269588371513,233.23,6.7471,1441,1573.6261329999998,632.3117952881574,0.9157194137675141,15067.91,12872.690436026194,19817.872510182828,0.7603192518398633,233.00333333333333,28.597533333333335,0.7911188681134749,83.00529416289983,15.06791,1.2744366666666664,23079.73286514725
2017-08-16 05:45:45,234.96,55.9657,9360.91,13149.700872,9235.150079721367,0.7118724669952325,231.46,27.2347,5335.25,6303.743662,3357.4233563411644,0.8463621438418827,233.63,7.8293,1710.52,1829.159359,648.0318589523906,0.9351399546374899,16406.68,13240.605295014922,21082.997348592944,0.7781948519333739,233.35,30.343233333333334,0.809942146989495,84.44211065179826,16.40668,1.31144125,23081.04430639725
2017-08-16 05:50:45,233.84,53.9471,8710.35,12614.989864,9125.117651094846,0.6904761790461,230.23,28.7145,5546.43,6610.939335,3597.448143636019,0.8389775974248901,232.43,7.5667,1583.06,1758.728081,766.1889449071571,0.9001164063405888,15839.84,13488.754739638021,20804.97622329108,0.7613486230408362,232.16666666666666,30.076099999999997,0.8341708542713572,79.36866814513851,15.83984,1.3436050000000002,23082.387911397247
2017-08-16 05:55:45,233.53,56.712,9269.11,13243.953360000001,9459.698748361669,0.6998748597223994,229.88,30.4617,5869.75,7002.535596,3818.578231586603,0.8382320831546973,232.1,9.1754,1909.04,2129.6103399999997,943.8254492409676,0.8964269022097254,17047.9,14222.102429189239,22201.330859125326,0.7678773902418048,231.83666666666667,32.116366666666664,0.8439849894322199,76.58286377350699,17.047900000000002,1.3703225000000003,23083.758233897246
2017-08-16 06:00:45,234.18,53.8316,8859.5,12606.284088,8968.14686863245,0.7027844159432686,230.53,26.3691,5190.15,6078.868623,3164.6463804339846,0.8538019690642028,232.73,6.8473,1466.67,1593.572129,623.1783383796263,0.9203662471935716,15516.32,12755.971587446062,20086.587502165,0.7724716803353282,232.48000000000002,29.016000000000002,0.8387818306951208,85.52384891094567,15.51632,1.3568425,23085.115076397247
2017-08-16 06:05:45,234.19,51.2195,8270.83,11995.094705,8687.673341753765,0.6895176906400257,230.46,24.7006,4927.23,5692.500276000001,2850.78303617797,0.8655651754245078,232.58,6.6114,1405.32,1537.679412,624.126326706914,0.9139226219931986,14603.38,12162.58270463865,19004.923716541856,0.7683998219518893,232.41,27.510499999999997,0.839034464954171,86.18163973755476,14.60338,1.2549875,23086.370063897248
2017-08-16 06:10:45,233.8,54.0851,9061.24,12645.096379999999,8819.999553395062,0.7165813314267518,230.16,24.1559,4819.69,5559.721944,2771.4790994151736,0.8668940728594106,232.38,5.8697,1256.14,1364.000886,531.611434610642,0.9209231554707363,15137.07,12123.090087420878,19393.303005228954,0.7805307840504859,232.11333333333334,28.0369,0.8415429244334725,92.90684776134309,15.13707,1.2391854166666665,23087.609249313915
2017-08-16 06:15:45,233.55,49.5248,7955.31,11566.51704,8396.270555461537,0.6877878597756338,230.1,19.0022,4041.51,4372.40622,1668.5721658336165,0.9243217113527938,232,5.7176,1220.05,1326.4832,520.6108694430417,0.9197628737401273,13216.869999999999,10585.453590738196,16933.324550086796,0.7805242237521665,231.88333333333333,24.7482,0.7690649033278221,100.11475582062532,13.216869999999998,1.1814141666666664,23088.79066348058
2017-08-16 06:20:45,233.52,50.8711,8649.79,11879.419272000001,8142.587745665686,0.7281323945176097,230.13,15.8164,3517.35,3639.828132,936.2680214546531,0.9663505727308335,232.01,6.4324,1363.99,1492.381124,605.5845929112659,0.9139689440349689,13531.130000000001,9684.440360031605,16639.707454276628,0.813183166662123,231.88666666666666,24.3733,0.7575539775177503,108.716505356271,13.531130000000001,1.1145,23089.90516348058
2017-08-16 06:25:45,233.63,39.9549,6918.96,9334.663287,6266.093775237139,0.7412115238945737,230.05,14.1151,3213.34,3247.1787550000004,467.56380454794805,0.9895790291963769,231.51,14.2527,2369.77,3299.642577,2296.0468817189253,0.7181899083610958,12502.07,9029.704461504012,15421.975131188789,0.8106659421798905,231.73000000000002,22.77423333333333,0.8199197341733815,75.4390561262948,12.50207,1.0847166666666666,23090.98988014725
2017-08-16 06:30:45,233.42,44.9947,8183.73,10502.662874,6582.741885566982,0.7792052452011324,229.76,14.0154,3192.94,3220.1783039999996,417.9503151719264,0.9915413677664479,231.26,16.3488,2428.84,3780.823488,2897.4751943394585,0.6424103129143489,13805.51,9898.167395078366,16987.22532202044,0.8126995279272595,231.48,25.119633333333336,0.838085363746327,79.12164322993036,13.80551,1.0961491666666667,23092.086029313916
2017-08-16 06:35:45,233.16,47.132,8850.29,10989.29712,6514.370123622104,0.8053554202199968,229.54,12.534,2848.33,2877.05436,405.5342174157567,0.9900160523904734,230.9,24.0947,3225.96,5563.46623,4532.696611372795,0.579847143244006,14924.580000000002,11452.600952410656,18812.36712249571,0.7933387597009672,231.20000000000002,27.920233333333332,0.8477508650518942,68.80947747571355,14.924580000000002,1.1970870833333334,23093.283116397248
2017-08-16 06:40:45,233.46,55.7929,11384.5,13025.410434000001,6328.860618164704,0.8740223624956369,229.79,12.8002,2909.6,2941.357958,431.0620339231122,0.989202960519095,231.27,26.4073,3502.76,6107.216271,5002.875469484239,0.573544450461463,17796.86,11762.798121572054,21332.87710339276,0.8342456534927305,231.50666666666666,31.666800000000006,0.8437482001958247,76.18736342162768,17.796860000000002,1.3633933333333332,23094.64650973058
2017-08-16 06:45:45,233.75,63.8121,13364.33,14916.078375000001,6624.505848759037,0.8959680731095648,230.14,13.0669,2980.63,3007.216366,398.992575166813,0.9911591442835344,231.77,27.5084,3675.02,6375.621868000001,5209.873530453482,0.5764174971613921,20019.98,12233.371954379332,23461.777182783804,0.8533019406002463,231.88666666666666,34.79580000000001,0.8035534600235794,83.3902367527115,20.01998,1.5757016666666666,23096.22221139725
2017-08-16 06:50:45,234.02,60.4004,12377.46,14134.901608,6825.9744664217005,0.87566651281072,230.47,13.0647,2980.68,3011.021409,426.37619897966357,0.9899232171151925,232.03,26.7062,3517.18,6196.639586,5101.743526127343,0.5675947344019049,18875.32,12354.094191528708,22558.84191166655,0.8367149374914686,232.17333333333332,33.39043333333333,0.7953827600069026,80.89133314632038,18.87532,1.6206375000000002,23097.84284889725
2017-08-16 06:55:45,234.77,66.615,13915.62,15639.20355,7137.2409020525965,0.8897908359278309,231.61,13.3978,3069.81,3103.0644580000003,453.07349779349795,0.9892833492664752,233.34,27.5161,3490.23,6420.606774000001,5389.108079583735,0.5435981555720795,20475.66,12979.42247942983,24242.897111012295,0.8446045002888275,233.24,35.84296666666666,0.6988509689590102,85.8523615511737,20.47566,1.6396241666666662,23099.482473063916
2017-08-16 07:00:45,235.3,63.1379,13109.22,14856.347870000001,6989.951575372577,0.882398562197911,232.43,15.1016,3478.19,3510.064888,471.9638141536397,0.9909190032044787,234.15,27.5361,3457.27,6447.577815000001,5442.29214831216,0.5362122178590565,20044.68,12904.207537838378,23839.206540529085,0.8408283206037919,233.96,35.25853333333334,0.6539579415284669,79.07126029065302,20.04468,1.6883475,23101.170820563915
2017-08-16 07:05:45,235.65,64.8145,13492.8,15273.536924999999,7157.183689087379,0.8834103106736687,232.91,15.7183,3636.33,3660.9492529999998,423.855593500023,0.9932751722849408,234.59,29.2745,3952.21,6867.504955,5616.285286810986,0.5754943062869621,21081.339999999997,13197.324569398388,24871.51527321257,0.8476097965251551,234.38333333333333,36.60243333333333,0.6285998720045493,77.07702493367927,21.081339999999997,1.7135841666666665,23102.884404730583
2017-08-16 07:10:45,234.1,61.377,12617.4,14368.3557,6873.92629882824,0.8781380600147587,231.43,15.0054,3446.78,3472.6997220000003,423.4985133136577,0.9925361464926566,233.17,28.1919,3586.05,6573.505322999999,5509.193918261484,0.5455308581637244,19650.23,12806.618730403381,23455.085213207363,0.8377812240449725,232.89999999999998,34.8581,0.6311721768999444,76.07672248344001,19.65023,1.6971487499999995,23104.581553480584
2017-08-16 07:15:45,233.35,51.4646,10056.01,12009.26441,6564.990064668234,0.8373543671522843,230.82,13.6428,3113.37,3149.0310959999997,472.571779389079,0.988675533866497,232.32,28.0365,3586.07,6513.4396799999995,5437.370542835802,0.5505647056211014,16755.45,12474.932386893113,20889.448120045075,0.8021011327686451,232.16333333333333,31.047966666666667,0.5786156298008588,65.75835884046082,16.75545,1.5169033333333335,23106.098456813917
2017-08-16 07:20:45,233.29,53.1306,10050.14,12394.837674,7254.425335283957,0.8108327244237857,230.94,13.7257,3134.08,3169.813158,474.61353776512965,0.9887270459743609,232.32,27.7232,3520.02,6440.653823999999,5393.651905731942,0.5465314696596866,16704.239999999998,13122.690778781029,21242.33149287301,0.7863656588545573,232.1833333333333,31.5265,0.5354963749910177,68.52679491856058,16.70424,1.39415375,23107.492610563917
2017-08-16 07:25:45,233.52,49.1708,9177.79,11482.365216,6900.2088134712785,0.7992943811969411,231.21,13.2724,3023.8,3068.711604,523.0912621371639,0.9853646709774034,232.42,28.059,3604.84,6521.47278,5434.586993938079,0.5527647084651329,15806.43,12857.887069546521,20375.683773510806,0.7757496717999218,232.38333333333333,30.1674,0.5049128594993837,62.99316480704336,15.80643,1.3546112499999998,23108.847221813918
2017-08-16 07:30:45,233.35,53.7915,10341.45,12552.246524999999,7114.3028275351435,0.8238724422280259,231.25,13.3148,3042.29,3079.0475,474.34698603053323,0.9880620549049665,232.43,28.0195,3609.45,6512.572385,5420.836629835343,0.5542280049452378,16993.190000000002,13009.48644340102,21401.290706336735,0.7940264086487301,232.34333333333333,31.7086,0.47056798129205357,69.64325135767582,16.993190000000002,1.3666508333333334,23110.21387264725
2017-08-16 07:35:45,233.42,56.2164,10298.39,13122.032088,8132.09010810884,0.7848167060510239,231.5,13.4747,3088.28,3119.39305,439.47655453767004,0.9900259282811443,232.61,28.0491,3561.34,6524.501151,5466.806441954967,0.5458409643247835,16948.010000000002,14038.373104601476,22007.066192114253,0.7701167366903703,232.51,32.58006666666667,0.43438991871316973,72.54844987016601,16.948010000000004,1.4142166666666667,23111.62808931392
2017-08-16 07:40:45,233.47,60.041,10740.89,14017.77227,9007.28712884634,0.7662337347987177,231.85,12.5713,2880.95,2914.655905,441.9797982389805,0.9884357172515017,232.93,27.7859,3503.69,6472.1696870000005,5441.795369289595,0.5413470550745156,17125.53,14891.062296374916,22694.2176356758,0.7546208587106478,232.75,33.46606666666667,0.38668098818475,79.40859497481027,17.125529999999998,1.4197308333333334,23113.047820147254
2017-08-16 07:45:45,233.37,59.8522,10790.1,13967.707914,8869.645221812327,0.7725032672815956,231.87,12.3549,2834.93,2864.7306630000003,412.13306908378786,0.9895973944828752,232.89,29.0058,3893.76,6755.1607619999995,5520.038947585824,0.5764126328278789,17518.79,14801.817238481937,22934.729050623664,0.7638542387542884,232.71,33.73763333333333,0.36096429031842353,77.40485649556533,17.51879,1.4435133333333332,23114.491333480586
2017-08-16 07:50:45,233.26,59.4836,10690.39,13875.144536,8845.066282554963,0.7704705325600797,231.75,13.5075,3095.73,3130.363125,464.35876373744134,0.9889363873719922,232.65,28.2156,3672.03,6564.35934,5441.232325838076,0.5593889380223966,17458.149999999998,14750.657372130481,22855.390924954383,0.7638526095363579,232.5533333333333,33.735566666666664,0.34544047243642173,76.32310904317602,17.458149999999996,1.4573725,23115.948705980587
2017-08-16 07:55:45,232.78,56.8946,10482.62,13243.924987999999,8094.209474888252,0.7915040299230062,231.22,13.6923,3130.5,3165.933606,472.340287928273,0.9888078493077532,232.17,26.982,3475.54,6264.41094,5211.858222706339,0.5548071531846217,17088.66,13778.407985522863,21951.46526341967,0.7784746847162345,232.05666666666664,32.52296666666667,0.3605441199706874,74.93668576769849,17.08866,1.4394504166666666,23117.388156397254
2017-08-16 08:00:45,232.4,56.5365,10372.92,13139.0826,8064.615442984418,0.7894706438636744,230.68,19.9031,4455.78,4591.247108,1107.0567276875927,0.9704944855257397,231.75,26.8093,3420.51,6213.055275,5186.729912970727,0.5505359036098387,18249.21,14358.402083642737,23220.623936915563,0.7859052387902404,231.61,34.4163,0.40153706662061517,64.2724522973126,18.249209999999998,1.4724112499999997,23118.860567647254
2017-08-16 08:05:45,232.71,55.4763,10006.25,12909.889773,8157.218575501702,0.7750840770869531,230.95,22.9078,5151.75,5290.55641,1203.934825849012,0.9737633626327783,232.06,26.3823,3356.86,6122.276538,5119.937592211966,0.5483025765276204,18514.86,14481.09099356268,23505.36188156741,0.7876866603155388,231.90666666666667,34.922133333333335,0.4125222790777946,58.85713358481345,18.514860000000002,1.5318362499999998,23120.392403897255
2017-08-16 08:10:45,232.32,54.7193,10096.5,12712.387776,7724.34403152748,0.7942253003846694,230.6,24.3383,5453.8,5612.41198,1324.8523665856196,0.9717390703738039,231.71,27.0884,3555.57,6276.653164,5172.455598287067,0.5664754618580993,19105.87,14221.651996400167,23817.843184545756,0.8021662520809975,231.54333333333332,35.382,0.4074111397434583,54.65293086880335,19.10587,1.5675304166666664,23121.95993431392
2017-08-16 08:15:45,231.96,46.8555,8768.39,10868.60178,6421.981116456136,0.8067633884733239,229.94,30.1229,6534.26,6926.459626,2297.6703860667344,0.9433766098155266,231.1,28.8184,4458.99,6659.93224,4946.928908049055,0.6695248298802511,19761.64,13666.580410571925,24027.02302842007,0.8224755924454389,231,35.2656,0.4588744588744599,32.86460460051722,19.76164,1.619479583333333,23123.579413897252
2017-08-16 08:20:45,231.07,50.8441,9660.82,11748.546187,6685.573605583311,0.8222991888723976,229,38.2841,8073.29,8767.0589,3418.085770130588,0.920866403669308,230.3,30.3841,4998.07,6997.45823,4897.317424437049,0.7142693583467092,22732.18,15000.97680015095,27235.662512798674,0.8346475871228621,230.12333333333333,39.83743333333333,0.4881440387038841,27.628955346018785,22.73218,1.7705758333333332,23125.349989730585
2017-08-16 08:25:45,232.09,46.7681,8581.55,10854.408329,6646.441135687924,0.7906050463453133,229.84,41.9608,8553.78,9644.270272,4454.749913405122,0.8869286901709924,231.15,32.7882,5241.3,7578.992430000001,5474.47719549523,0.6915563049322111,22376.63,16575.668244588276,27847.19641025919,0.8035505503080456,231.02666666666667,40.5057,0.5136492179834943,19.05287403994992,22.376630000000002,1.8795337499999998,23127.229523480586
2017-08-16 08:30:45,234.42,61.0663,10622.45,14315.162046,9596.219067983957,0.7420418969667317,232.36,49.3833,9288.77,11474.703588,6737.030081538903,0.8094997773810905,233.85,37.2726,5719.18,8716.19751,6577.46753400807,0.6561553926971534,25630.4,22910.716683530933,34377.58489354688,0.7455555728934047,233.54333333333332,49.24073333333333,0.5066868389877576,24.305351531455667,25.6304,2.0002929166666665,23129.229816397252
2017-08-16 08:35:45,233.33,82.0669,14877.35,19148.669777000003,12055.538611198313,0.7769390862789642,231.47,64.1074,12689.1,14838.939878,7692.910885542521,0.8551217340541072,233.17,43.3771,7673.64,10114.238406999999,6588.859362896879,0.7586967689716632,35240.090000000004,26337.308859637713,43994.51989936987,0.8010109004622811,232.65666666666667,63.1838,0.5100505752396238,31.347750530990538,35.24009,2.5362704166666665,23131.766086813917
2017-08-16 08:40:45,231.91,101.5056,17859.58,23540.163696,15335.407039204283,0.7586854633060494,230.57,66.9505,12941.18,15436.776785,8415.458259507615,0.8383343349613641,232.18,56.653,9253.78,13153.69354,9348.112614631777,0.7035119049915162,40054.54,33098.977913343675,51960.64389054097,0.7708630417355474,231.55333333333337,75.03636666666667,0.4246681829960168,35.275206555399144,40.05454,3.1372762499999998,23134.903363063917
2017-08-16 08:45:45,229.71,108.1946,20872.39,24853.381566,13491.994328233635,0.8398209291790664,227.95,78.8942,15051.98,17983.93289,9841.734617008517,0.8369682033438682,229.8,72.1685,13210.99,16584.3213,10025.440449253772,0.7965951552084317,49135.35999999999,33359.169394495926,59389.54272445843,0.8273402647325747,229.15333333333334,86.4191,0.5251214616123181,25.197554707234854,49.13535999999999,3.716245833333333,23138.61960889725
2017-08-16 08:50:45,231.07,110.5894,21254.48,25553.892657999997,14186.208440107812,0.8317511654470378,229.42,78.8732,15149.2,18095.089544,9896.161122646401,0.8371995044933723,231.13,77.2676,14064.34,17858.860388,11006.054457546335,0.7875272942639905,50468.020000000004,35088.42402030055,61467.21518784469,0.8210559050994748,230.54,88.91006666666668,0.4858159104710699,24.383440645266244,50.46802,4.150140833333333,23142.76974973058
2017-08-16 08:55:45,230.54,113.2,21652.97,26097.128,14567.394414495819,0.8297070083727222,229.06,79.3053,15227.62,18165.672018,9905.111256374066,0.8382635106981595,230.78,77.9045,14199.45,17978.80051,11027.823333544851,0.789788506307866,51080.04000000001,35500.329004414736,62204.8538767136,0.8211584276242764,230.12666666666667,90.1366,0.46351284799675374,25.587164370522075,51.08004000000001,4.231169166666667,23147.000918897247
2017-08-16 09:00:45,230.1,114.5362,21955.49,26354.779619999998,14578.43845131114,0.8330743158003309,228.47,83.764,16143.42,19137.56108,10277.948958538893,0.8435463606107535,230.31,78.4603,14483.79,18070.191693,10805.167979150821,0.8015294052254414,52582.700000000004,35661.55538900085,63534.92639527315,0.8276188072189541,229.62666666666667,92.25349999999999,0.5037161769829286,24.153771943611904,52.5827,4.319280833333334,23151.32019973058
2017-08-16 09:05:45,229.28,118.9851,22465.12,27280.903728,15477.922715984996,0.8234741863387289,227.58,90.1186,17363.91,20509.190988000002,10914.281675591872,0.8466404164922782,229.57,80.8468,15126.89,18559.999875999998,10754.10592866836,0.8150264063072885,54955.92,37146.310320245226,66332.50721519846,0.8284915240985825,228.81000000000003,96.65016666666668,0.5375639176609492,23.10904792369731,54.95592,4.4807758333333325,23155.800975563914
2017-08-16 09:10:45,229.69,133.5261,25048.66,30669.609909000003,17697.16373249203,0.8167257449417205,227.96,106.7636,20120.13,24337.830256,13693.44187386681,0.8267018788595499,229.99,99.4743,18483.83,22878.094257,13481.662559316499,0.8079269974309382,63652.62,44872.26816567534,77879.24295469673,0.8173245859237163,229.21333333333334,113.25466666666667,0.5467977430050595,17.898982823371533,63.652620000000006,4.9420225,23160.742998063914
2017-08-16 09:15:45,230.48,125.3532,23428.82,28891.405536,16905.73001243103,0.8109269717185144,228.32,117.4974,22434.42,26827.006368,14710.03296843051,0.8362625218876601,230.29,108.0176,20338.58,24875.373104,14322.232739583815,0.8176190931877731,66201.82,45937.99572044535,80579.03214933806,0.8215762616422024,229.69666666666663,116.95606666666667,0.5993411600806732,7.642584879450463,66.20182000000001,5.4106016666666665,23166.15359973058
2017-08-16 09:20:45,229.62,131.199,24939.64,30125.914380000002,16899.262525373433,0.8278467397011834,227.43,124.2809,24086.65,28265.205087000002,14790.372219375371,0.8521661146933676,229.47,106.7643,19992.94,24499.203921,14159.567186857861,0.8160648837598611,69019.23,45849.201931606665,82860.14378190605,0.8329605386838773,228.84,120.74806666666667,0.616151022548504,11.580944567228405,69.01923,5.634210416666666,23171.787810147245
