DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-16 09:25:45,231.61,127.2784,24295.13,29478.950224000004,16695.962523681283,0.8241518037579355,229.57,119.1199,22918.5,27346.355443,14918.629754937141,0.8380824292206213,231.29,118.682,22524.01,27449.95978,15689.782198727866,0.8205480146608797,69737.64,47304.37447734629,84267.68228367629,0.8275727789122908,230.82333333333335,121.69343333333335,0.5429838115730755,4.589373899385964,69.73764,5.781536249999999,23177.569346397246
2017-08-16 09:30:45,231.74,152.3993,29461.1,35317.013782,19476.52559539247,0.8341900077354619,229.74,139.557,27306.68,32061.82518,16801.96004192612,0.8516882568817001,231.47,142.6631,27184.94,33022.22775699999,18746.908097912594,0.823231557847801,83952.72,55025.393735231184,100378.54925787491,0.8363611610317603,230.98333333333335,144.87313333333333,0.5382783750631385,5.19500510101483,83.95272,6.403765,23183.973111397245
2017-08-16 09:35:45,228.92,166.7981,31801.63,38183.421052,21133.621851860047,0.8328648697216268,226.87,158.6604,30195.81,35995.284948,19592.692437018843,0.8388823715000974,228.59,169.5454,31903.33,38756.382986000004,22005.334741116993,0.8231761465337069,93900.77,62731.64902999588,112927.47405576504,0.8315139498615776,228.12666666666667,165.00130000000001,0.5508635553347528,3.8429394192651847,93.90077000000001,7.410562083333333,23191.383673480577
2017-08-16 09:40:45,228.15,195.3034,37078.02,44558.47071,24711.894805812204,0.8321205689781178,226.12,184.2847,35215.12,41670.456364,22278.29115909988,0.8450860171145882,228,190.9787,36051.63,43543.1436,24418.954296065203,0.8279519350091203,108344.76999999999,71409.14026097729,129760.7587029485,0.8349578954607185,227.42333333333332,190.18893333333335,0.5730869010802087,3.1044042520525372,108.34476999999998,8.426897499999999,23199.81057098058
2017-08-16 09:45:45,228.78,207.7725,39388.47,47534.19255,26609.169330130833,0.8286344605216188,226.64,200.7859,38673.34,45506.116376,23982.89809156632,0.8498492747756515,228.65,201.9446,38334.26,46174.63279,25740.65312970406,0.830201729472162,116396.07,76332.72055140122,139193.1368215517,0.8362198931490568,228.0233333333333,203.501,0.6066630607978682,2.0990068844870557,116.39607000000001,9.364201666666666,23209.174772647246
2017-08-16 09:50:45,229.95,209.9558,39711.95,48279.33621,27456.426061592894,0.8225454846202823,227.81,204.0954,39339.56,46494.973074,24782.6862982685,0.8461035118224144,229.83,201.9868,38189.03,46422.626244,26394.283757079254,0.8226382927858552,117240.54,78633.39611694065,141168.53475323494,0.8305005092313135,229.1966666666667,205.346,0.6050117075582909,2.2448939838126902,117.24054,9.734858749999999,23218.909631397244
2017-08-16 09:55:45,230.09,215.627,41146.9,49613.61643,27720.81448394267,0.8293469204780564,227.85,210.8405,40637.2,48040.007925,25621.48195546196,0.8459032742759481,230.04,203.113,38518.45,46724.114519999996,26447.530835137986,0.8243805237552954,120302.55,79789.82727454262,144357.61175983705,0.833364784394905,229.32666666666668,209.8601666666667,0.6439140672694066,3.215077341181955,120.30255,9.897628749999999,23228.807260147245
2017-08-16 10:00:45,229.56,226.9051,43705.06,52088.334756000004,28338.35471670009,0.8390565796493553,227.28,218.196,42180.44,49591.58688,26079.416609329823,0.8505563675965192,229.67,205.614,39164.04,47223.367379999996,26386.06445805906,0.8293360294460222,125049.54000000001,80803.83578408897,148884.67796127853,0.8399087247414573,228.83666666666667,216.90503333333334,0.6802522905711521,5.205519281787066,125.04954000000001,10.22300375,23239.030263897246
2017-08-16 10:05:45,229.09,240.1593,46173.65,55018.094037,29916.295177405824,0.8392448122420951,226.83,229.0862,44437.23,51963.622746,26936.04794352186,0.855160353565238,229.52,203.7497,38712.61,46764.631144,26234.796607221386,0.8278181406113134,129323.49,83087.13972814906,153714.1433114893,0.8413245991160124,228.48000000000002,224.33173333333332,0.7221638655462209,9.17482026617723,129.32349,10.59887625,23249.629140147244
2017-08-16 10:10:45,229.38,233.1555,44794.86,53481.208589999995,29217.463781572304,0.8375812959540301,226.59,239.8522,46689.57,54348.109998,27817.280844284684,0.859083600178887,229.49,203.7198,38746.98,46751.656902,26160.82880877294,0.8287830328927323,130231.41,83195.57343462993,154537.12689740612,0.8427192391538237,228.48666666666668,225.57583333333332,0.8300994952294847,9.688995940020169,130.23141,10.814787500000001,23260.443927647244
2017-08-16 10:15:45,228.85,246.0881,47731.26,56317.261685,29889.141548548505,0.8475422733970238,226.05,247.8326,48289.77,56022.559230000006,28401.148850459536,0.8619700824760053,229.18,205.6259,39135.35,47125.343762000004,26253.04563406259,0.8304522975502872,135156.38,84543.33603307063,159420.2707384011,0.8477992125718024,228.02666666666664,233.1822,0.8668576774646084,11.817497218912933,135.15638,11.057824583333336,23271.50175223058
2017-08-16 10:20:45,228.88,247.2284,47934.36,56585.636192,30070.43988111547,0.8471117977246829,226.01,252.2723,49284.5,57016.062523,28668.265475550576,0.8643967650364995,229.13,206.8991,39339.47,47406.790783,26453.920549934242,0.8298277388164202,136558.33000000002,85192.6259066003,160953.28825858404,0.8484345456838905,228.00666666666666,235.4666,0.875705388731325,12.13229392194052,136.55833,11.321446250000001,23282.82319848058
2017-08-16 10:25:45,228.62,242.6693,47039.56,55479.055366,29414.373685497594,0.8478796131202317,225.79,247.0004,48084.28,55770.220316,28252.77846472412,0.8621855844848623,228.95,202.8778,38548.56,46448.87231,25913.43784211359,0.8299137973194854,133672.4,83580.5899923353,157651.5954414254,0.8478975403053581,227.78666666666663,230.84916666666666,0.8765511589791507,12.1167284554489,133.67239999999998,11.25961375,23294.08281223058
2017-08-16 10:30:45,228.24,227.4053,44005.14,51902.985672,27522.128828421643,0.8478344632828967,225.63,226.5967,43981.89,51127.013420999996,26068.464729995394,0.8602475884487085,228.58,188.3224,35784.31,43046.734191999996,23927.065896607586,0.8312897754424845,123771.34,77517.65945502462,146042.22722480225,0.8475037826523917,227.48333333333335,214.1081333333333,0.814711700490887,12.043322657523206,123.77134,10.726822499999999,23304.80963473058
2017-08-16 10:35:45,228.38,228.7478,44387.6,52241.422564,27548.27032229807,0.8496629268780261,225.54,233.0971,45469.26,52572.719934,26390.098073163746,0.8648831572169423,228.62,189.4917,36073.44,43321.592454000005,23988.899501996126,0.8326896117289253,125930.3,77927.26789745795,148091.52420058407,0.8503545404086221,227.51333333333332,217.11220000000003,0.8673484337914243,12.721763217359511,125.9303,10.404235,23315.21386973058
2017-08-16 10:40:45,228.48,232.6176,45587.22,53148.469248,27323.344525829958,0.8577334520639175,225.62,231.7314,45238.2,52283.238468,26211.491477246305,0.8652524465883664,228.86,187.4861,35796.86,42908.068846,23657.708812001976,0.8342687276017334,126622.28,77192.54481507823,148296.63100497687,0.8538446163065602,227.65333333333334,217.27836666666667,0.8931709031275615,13.711566008028722,126.62228,10.523024166666666,23325.736893897247
2017-08-16 10:45:45,229.23,237.1867,46736.71,54370.307240999995,27781.47310451043,0.8595998877261523,226.4,232.3256,45440.33,52598.51584,26491.135839405422,0.8639089767898668,229.66,189.5246,36307.2,43526.219635999994,24006.645412495927,0.8341454944543533,128484.24,78279.25435641178,150452.1239164586,0.8539875453758521,228.42999999999998,219.67896666666664,0.8886748675742998,13.726560682717457,128.48424,10.629438333333333,23336.36633223058
2017-08-16 10:50:45,229.58,242.96,47783.29,55778.7568,28775.45667629701,0.8566574936643263,226.92,235.752,46049.73,53496.84384,27227.461647543387,0.8607933981624588,230.1,196.1852,37546.56,45142.21452,25061.43180139752,0.8317394350107749,131379.58000000002,81064.35012523792,154376.23813982372,0.8510349881761281,228.86666666666667,224.96573333333333,0.850568016312272,12.793296519825534,131.37958,10.827659166666667,23347.193991397246
2017-08-16 10:55:45,228.55,246.2505,48006.03,56280.551775,29375.527088676306,0.8529772449978792,225.79,246.1261,48127.21,55572.812119,27786.851286707057,0.8660207782349312,228.95,200.3563,38085.37,45871.574885,25567.674403301968,0.8302607899440992,134218.61,82730.05277868533,157667.04444206518,0.8512787848275971,227.76333333333332,230.91096666666667,0.8663964056257208,13.232228467855359,134.21860999999998,11.066591249999998,23358.260582647246
2017-08-16 11:00:45,227.62,246.2505,47984.78,56051.53881,28969.568366141324,0.8560831873439873,224.75,248.7815,48751.4,55913.642125,27379.48819321819,0.8719052837053941,227.95,200.1512,38081.57,45624.46603999999,25127.393970927675,0.8346743163331058,134817.75,81476.45053028718,157525.35575607134,0.855847932245053,226.7733333333333,231.7277333333333,0.8922271872060115,13.626566349704646,134.81775,11.209848333333333,23369.47043098058
2017-08-16 11:05:45,227.27,258.4264,50569.41,58732.567928000004,29870.542473631685,0.8610113908520537,224.6,250.8138,49138.51,56332.77948,27546.122756609664,0.872289818709297,227.86,204.7602,39165.68,46656.659172,25355.341749417847,0.8394445872263492,138873.6,82772.0069796592,161669.66912937243,0.8589960055455399,226.57666666666668,238.0001333333333,0.8724052197196038,13.966350719131244,138.8736,11.403806249999999,23380.87423723058
2017-08-16 11:10:45,227.1,268.6081,52321.57,61000.899509999996,31361.808840757534,0.8577180077717186,224.33,263.4439,51171.98,59098.370087,29564.26575816853,0.8658780254796978,227.78,215.5897,41436.37,49107.021865999995,26353.877091822775,0.8437972498733244,144929.92,87279.95169074883,169181.77111717992,0.8566521029007174,226.40333333333334,249.21389999999997,0.9157697913752698,13.492104573621285,144.92992,11.825146666666665,23392.699383897245
2017-08-16 11:15:45,226.99,269.4904,52495.31,61171.625896000005,31403.984504582833,0.8581643732872016,224.26,263.3099,51179.01,59049.878174000005,29455.000386761873,0.8667081386551346,227.67,215.8968,41479.26,49153.224456,26372.532382657468,0.8438766827419547,145153.58000000002,87231.51727400217,169348.4555369223,0.8571296356957494,226.30666666666664,249.56570000000002,0.9043775408000881,13.490996559222685,145.15358,12.0868125,23404.786196397246
2017-08-16 11:20:45,228.97,267.9148,52258.91,61344.451756,32127.061596979445,0.8518930156530194,226.08,269.5504,52685.76,60939.954432000006,30624.9692146235,0.864552008465801,229.44,215.4908,41471.81,49442.209152,26918.785655263375,0.8387936281832262,146416.48,89670.81646686632,171693.45049076516,0.8527784815407113,228.16333333333333,250.9853333333334,0.9130885768966593,14.142074702904303,146.41648,12.148752500000002,23416.934948897248
2017-08-16 11:25:45,228.61,269.8967,52715.36,61701.084587000005,32064.227096291113,0.8543668292519248,225.96,263.9167,51515.1,59634.617532,30041.339520366295,0.8638455670878906,229.23,216.2043,41598.56,49560.51168899999,26940.75212019711,0.8393488804360517,145829.02,89046.31873685452,170866.468198842,0.8534677490395293,227.93333333333337,250.0059,0.8657502193623972,13.520320920426283,145.82901999999999,12.176895833333333,23429.11184473058
2017-08-16 11:30:45,228.7,273.0681,53570.59,62450.67447,32097.953654552657,0.8578064281072607,225.94,269.2466,52619.89,60833.576804,30526.56618678338,0.8649810312738355,229.36,217.6668,42045.95,49924.057248000005,26917.458659745014,0.8421981769457327,148236.43,89541.97850108104,173181.4224824157,0.855960344216779,228,253.32716666666667,0.9035087719298255,14.0768031853407,148.23642999999998,12.25272708333333,23441.364571813916
2017-08-16 11:35:45,228.84,270.6426,53014.16,61933.85258400001,32020.320663463757,0.8559803368940702,226.12,266.9261,52029.93,60357.329732000006,30592.378733476606,0.8620316742146229,229.48,217.2314,41951.67,49850.261672,26927.791832565337,0.8415536567496796,146995.76,89540.4912295057,172119.8798151997,0.854031272609679,228.14666666666668,251.60003333333336,0.8883174566068628,13.66002733703931,146.99576000000002,12.30134125,23453.665913063916
2017-08-16 11:40:45,229.09,266.9869,52154.59,61164.028921,31952.10753269375,0.8527003685019398,226.26,267.0117,52027.14,60414.067242000005,30708.89487007467,0.8611759210250722,229.7,216.4602,41673.27,49720.90794,27120.23698062123,0.8381437855135032,145855,89781.23938338965,171272.74146873903,0.8515949400309079,228.35,250.15293333333332,0.9152616597328677,13.468853986388062,145.855,12.202115000000001,23465.868028063916
2017-08-16 11:45:45,229.21,266.1249,51930.89,60998.48832900001,31999.97253484837,0.8513471632265176,226.36,267.7298,52110.41,60603.31752800001,30939.73602071441,0.8598606829720815,229.81,216.6506,41739.5,49788.474386,27142.334487574535,0.8383365932525282,145780.8,90082.04304313731,171367.48853696152,0.8506911155937094,228.46000000000004,250.16843333333335,0.9191981090781854,13.398106582325276,145.7808,12.151491666666665,23478.019519730584
2017-08-16 11:50:45,229.3,258.4802,50125.76,59269.509860000006,31627.250646666045,0.8457259072734299,226.33,266.3245,51759.35,60277.224085,30891.96385746307,0.85868834847158,229.7,216.9213,41778.2,49826.822609999996,27153.162912788022,0.8384680742539525,143663.31,89672.37741691714,169352.537364393,0.8483091675850245,228.4433333333333,247.242,0.9251017757868272,12.263571723250898,143.66331,12.060171249999998,23490.079690980583
2017-08-16 11:55:45,228.92,265.1506,51663.95,60698.275352,31860.899251350565,0.8511600980487772,226.11,267.1476,52032.14,60404.74383600001,30682.071066229888,0.861391617540308,229.56,217.3882,41869.26,49903.635192,27153.966053389348,0.8390022057293337,145565.35,89696.93637096981,170981.90405700923,0.8513494501234775,228.19666666666663,249.89546666666664,0.91441592778157,13.008345889694661,145.56535,12.051194166666669,23502.13088514725
2017-08-16 12:00:45,228.98,256.2829,49620.9,58683.65844199999,31329.507677704052,0.8455658920624867,226.04,262.9979,51212.8,59448.045316,30188.06399975311,0.861471554325714,229.41,213.1013,40978.66,48887.569233,26659.779633668542,0.8382224897436434,141812.36000000002,88177.3513111257,166990.98997555312,0.8492216257940672,228.14333333333332,244.1273666666667,0.921935040836897,12.708967081527527,141.81236,11.974071250000001,23514.10495639725
2017-08-16 12:05:45,229.37,267.3004,51719.85,61310.69274800001,32925.038515044456,0.8435698192577857,226.43,270.9834,52642.75,61358.77126200001,31522.050745786484,0.8579498728098242,229.86,222.1201,42624.91,51056.526186,28104.909067164826,0.8348572295090456,146987.51,92551.99832799577,173698.59092838212,0.8462216602586293,228.55333333333337,253.46796666666668,0.9290318816906469,12.367585174142324,146.98751000000001,12.033327916666666,23526.138284313914
2017-08-16 12:10:45,230.34,264.7848,51137.06,60990.530832000004,33239.22300123069,0.8384426123599146,227.42,268.8481,52145.34,61141.43490199999,31923.949914756846,0.852864184224343,230.8,220.417,42218.29,50872.2436,28383.11396541333,0.8298885013201973,145500.69,93546.28688140087,172977.91356058567,0.8411518384342072,229.51999999999998,251.3499666666667,0.9149529452770977,12.306731955007228,145.50069,12.187008333333333,23538.32529264725
2017-08-16 12:15:45,230.8,264.8725,51227.75,61132.573000000004,33360.292437834374,0.8379779794316853,227.82,273.1801,52863.94,62235.89038199999,32843.7193283087,0.8494124479544594,231.28,224.8343,43136.31,51999.676904,29038.33944467712,0.8295495773875049,147228,95242.3512108202,175348.76517433827,0.8396295226465977,229.96666666666667,254.2956333333333,0.9334686186403864,11.585465683052089,147.228,12.197028750000001,23550.52232139725
2017-08-16 12:20:45,231.56,261.7694,50461.69,60615.322264,33583.25677346487,0.8324906659775306,228.57,272.8148,52846.61,62357.278836,33100.846444442366,0.8474810156323032,231.84,226.335,43376.75,52473.506400000006,29528.400453602993,0.8266409656207002,146685.05,96212.50367151023,175423.34438792022,0.8361774797522378,230.65666666666667,253.63973333333334,0.904663496972415,10.765164027928325,146.68505,12.246377083333332,23562.768698480584
2017-08-16 12:25:45,230.28,258.5574,49729.59,59540.59807199999,32742.185284482006,0.8352215397612239,227.23,269.7023,51956.38,61284.453628999996,32501.058965834498,0.8477905394169015,230.57,222.0752,42393.13,51203.878864,28716.889447192672,0.8279280972560344,144079.1,93960.13369750918,172009.57467903872,0.8376225583305139,229.35999999999999,250.11163333333332,0.9286710847575844,11.209567887619244,144.0791,12.115172916666667,23574.88387139725
2017-08-16 12:30:45,230.22,263.2592,50861.37,60607.533024000004,32960.493032998624,0.8391922169123661,227.16,273.2669,52728.96,62075.309004,32756.690389300376,0.8494353205169266,230.54,226.5627,43504.58,52231.764858,28905.168728187768,0.8329142260131133,147094.91,94622.35215048677,174900.8349734181,0.8410189123588568,229.30666666666664,254.36293333333333,0.9361553669031198,10.92935710758695,147.09491,12.132250416666666,23587.01612181392
2017-08-16 12:35:45,230.29,255.409,48604.76,58818.138609999995,33123.26576422639,0.8263566503231103,227.31,264.5115,50863.89,60126.109065000004,32062.652500443186,0.8459534600020936,230.56,220.6034,42020.38,50862.319903999996,28657.69095151308,0.8261593273627962,141489.03,93843.60921618265,169781.53197877706,0.8333593668932516,229.38666666666668,246.84129999999996,0.9053127179725713,10.629461115299575,141.48902999999999,12.024330833333332,23599.040452647252
2017-08-16 12:40:45,231.1,254.4166,48242.19,58795.67625999999,33609.85942955766,0.8205057424064401,228.31,258.6187,49814.58,59045.235397,31699.328739119086,0.8436680735551951,231.47,218.0053,41429.24,50461.686791,28809.718964533204,0.8210038671832316,139486.01,94118.90713320996,168269.7705045975,0.8289427719650272,230.29333333333332,243.6802,0.8612204724409391,10.536309474466947,139.48601000000002,11.707293333333334,23610.747745980585
2017-08-16 12:45:45,231.24,257.4163,49067.22,59524.945212,33699.06562448285,0.8243135684584929,228.26,262.3234,50475.77,59877.93928399999,32211.244244913756,0.8429777411108677,231.33,227.5059,43027.97,52628.939847,30305.100347932268,0.8175724254580955,142570.96,96215.41021732887,171999.66220493132,0.8289025581348637,230.27666666666667,249.08186666666666,0.8757581459982976,8.662198880796351,142.57095999999999,11.752373749999999,23622.500119730586
2017-08-16 12:50:45,230.71,261.2652,49820.31,60276.494292,33929.22745417893,0.8265296544728254,227.74,264.369,51115.94,60207.39606000001,31813.38111930425,0.8489976870791777,230.59,239.7718,44959.62,55288.979362000005,32179.24499343113,0.8131750760966416,145895.87,97921.85356691432,175710.82575936266,0.8303180488139389,229.68000000000004,255.1353333333333,0.8446534308603386,6.021719192167279,145.89587,12.019451249999998,23634.519570980585
2017-08-16 12:55:45,230.85,283.1842,54796.9,65373.07256999999,35650.22254674555,0.8382182119606622,227.38,294.7418,56607.17,67018.390484,35876.07793024486,0.8446512903575984,230.76,255.5167,47932.55,58963.033692,34338.171073332174,0.8129254381716694,159336.62,105864.47155032257,191299.359145956,0.8329176883359586,229.66333333333333,277.81423333333333,0.9942089144980326,8.026058660061459,159.33661999999998,12.718020416666665,23647.23759139725
2017-08-16 13:00:45,231.05,298.5271,58276.31,68974.686455,36896.87065794959,0.8448941632814849,226.74,331.7806,63297.68,75227.933244,40652.74464020013,0.8414119233436268,229.78,306.0222,54841.68,70317.781116,44011.14036076873,0.7799119814308448,176415.66999999998,121560.75565891847,214241.69981102223,0.8234422624335611,229.19000000000003,312.1099666666667,1.0689820672804298,6.302468820017373,176.41566999999998,13.989678749999998,23661.22727014725
2017-08-16 13:05:45,231.04,300.1188,58457.15,69339.447552,37292.366520429605,0.8430576254037935,226.67,338.2803,64959.41,76677.995601,40740.52112871011,0.847171466740229,229.82,308.5215,55184.4,70904.41113,44520.97836225151,0.7782929033684791,178600.96,122553.86601139122,216605.06223830418,0.824546564860553,229.17666666666665,315.64020000000005,1.093770453652929,7.172755561553933,178.60096,14.792359583333333,23676.019629730585
2017-08-16 13:10:45,230.94,297.5926,57871.44,68726.035044,37069.722486087165,0.8420599262411889,226.74,332.7503,64072.88,75447.803022,39837.63333020815,0.849234536111235,229.78,304.0596,54364.14,69866.814888,43885.215103203685,0.7781110400860328,176308.46000000002,120792.570919499,213718.31521166782,0.8249571864039034,229.15333333333334,311.4675,1.0531521833997586,6.83307247144566,176.30846000000003,14.787892500000002,23690.807522230585
2017-08-16 13:15:45,230.85,291.6614,57206.07,67330.03419,35507.732385801115,0.8496367288121229,226.45,326.7218,62682.52,73986.15160999999,39304.609354470165,0.8472196301061267,229.58,301.8925,53973.15,69308.48015,43480.62211813953,0.7787380401819416,173861.74,118292.9638584108,210288.2068358444,0.826778365824957,228.96,306.75856666666664,1.0962613556953265,6.507799782173973,173.86174,14.590425,23705.397947230584
2017-08-16 13:20:45,230.62,293.0082,57731.3,67573.55108399999,35118.1122273387,0.854347582358589,225.99,334.109,64521.87,75505.29291,39217.056864685765,0.8545343976998817,228.98,310.4971,55429.99,71097.62595799999,44524.02301526193,0.7796320798776678,177683.16,118859.1921072864,213772.80672710086,0.8311775605155788,228.53,312.5381,1.1114514505754134,6.901846526871442,177.68316000000002,14.647704166666667,23720.04565139725
2017-08-16 13:25:45,230.65,300.0696,59403.4,69211.05324,35516.27738136577,0.8582935415533925,225.91,341.916,66237.54,77242.24356,39736.03509323448,0.8575299855000741,229.05,313.8545,56304.64,71888.373225,44695.92508727498,0.7832231760729205,181945.58000000002,119948.23756187523,217926.0741071074,0.8348958734996369,228.53666666666666,318.61336666666665,1.1493414623473979,7.313765137076802,181.94558,14.984530833333332,23735.03018223058
2017-08-16 13:30:45,229.68,299.8346,59249.85,68866.010928,35099.61162339145,0.8603641942023652,225.06,339.3525,65562.42,76374.67365000001,39174.73495618835,0.8584314258474084,228.15,312.85,56214.53,71376.72750000001,43983.67703464955,0.7875750537876648,181026.8,118258.02361422936,216230.5770870152,0.8371933444322791,227.63,317.3457,1.1290251724289386,6.934645719163675,181.02679999999998,15.123849166666666,23750.154031397247
2017-08-16 13:35:45,229.18,299.0966,58910.3,68546.958788,35046.570631001414,0.8594152248562337,224.59,338.2775,64863.84,75973.743725,39556.18783510839,0.8537665359072708,227.61,318.1398,57326.71,72411.799878,44239.31602259942,0.7916763579497335,181100.85,118842.07448870923,216612.45702752745,0.8360592575568515,227.12666666666667,318.5046333333333,1.1168510963045564,6.20803109196005,181.10085,15.088652083333333,23765.24268348058
2017-08-16 13:40:45,227.44,308.3931,60547.89,70140.926664,35407.66315125197,0.8632319656973729,223.16,338.7742,64548.2,75600.850472,39357.571937934685,0.8538025643495435,226.2,319.4219,57194.64,72253.23378,44150.91105444748,0.7915858849189906,182290.72999999998,118916.14614363413,217648.70791619012,0.8375456566927776,225.6,322.19640000000004,1.0815602836879423,5.145246812192801,182.29072999999997,15.141315833333332,23780.383999313915
2017-08-16 13:45:45,229.04,312.7264,61704.18,71626.854656,36373.073535781215,0.861467117275283,224.8,341.8639,65226.43,76851.00472,40639.75585468695,0.8487388061827802,227.78,326.1322,58739.96,74286.392516,45476.204901460515,0.7907230114498887,185670.57,122489.03429192868,222434.53887805773,0.8347200526343962,227.20666666666668,326.9075,1.059241219447786,4.575116814389383,185.67057,15.331720833333332,23795.715720147247
2017-08-16 13:50:45,229.32,305.5741,60291.48,70074.252612,35711.87923562674,0.860394192626398,225.05,339.3248,65005.21,76365.04624,40074.21814699867,0.8512429861654465,227.99,318.0411,56972.08,72510.190389,44854.31763746526,0.7857113558019678,182268.77000000002,120640.41502009067,218577.2500822824,0.8338871951741811,227.45333333333335,320.97999999999996,1.0566270004103417,5.71524705589134,182.26877000000002,15.330805833333333,23811.046525980582
2017-08-16 13:55:45,228.09,304.019,59912.48,69343.69371,34914.79052773901,0.8639932024757438,223.88,338.3434,64556.57,75748.320392,39626.47236437004,0.852250844189253,226.59,324.2438,57392.01,73470.402642,45870.00384278925,0.7811582342845547,181861.06,120411.2667348983,218110.7936371477,0.8338012849677982,226.1866666666667,322.20206666666667,1.019806649375162,5.643373692409585,181.86106,15.17207625,23826.218602230583
2017-08-16 14:00:45,227.36,309.876,60083.65,70453.40736,36791.81446071397,0.8528139695641259,223.17,346.5679,64947.19,77343.55824299999,41998.672750364756,0.8397233263557288,226.07,328.1832,57900.27,74192.376024,46390.38040384784,0.7804072750179913,182931.11,125180.86761492657,221661.99634276028,0.8252705155516602,225.5333333333333,328.2090333333333,1.0478864912799213,5.593650631797571,182.93111,15.199673749999999,23841.418275980584
2017-08-16 14:05:45,228.34,331.8295,62399.05,75769.94803,42981.89832436907,0.8235329655405599,224.14,374.2446,68010.59,83883.184644,49101.40847135952,0.8107773958348954,227.59,337.1842,58816.84,76739.75207799999,49290.65714115916,0.7664455306060574,189226.47999999998,141373.96393688774,236205.9660813393,0.8011079615780679,226.69000000000003,347.7527666666667,1.1248842030967574,7.61800792766278,189.22647999999998,15.506566249999999,23856.924842230583
2017-08-16 14:10:45,228.72,332.9624,62547.25,76155.160128,43444.7917656285,0.8213133541426725,223.9,397.4294,73085.67,88984.44266,50761.362040058855,0.8213308732994203,227.77,339.1445,59218.13,77246.942765,49601.4439894877,0.7666080737997993,194851.05,143807.59779517504,242172.5766260939,0.8045958494336181,226.79666666666665,356.5121,1.2772086597392585,11.477113960507937,194.85105,16.003230416666664,23872.92807264725
2017-08-16 14:15:45,227.5,347.8426,65406.16,79134.1915,44544.97164005239,0.8265221234995496,223.3,387.4762,71258.29,86523.43546000001,49077.09231481311,0.8235721295757249,227.01,340.881,59024.17,77383.39580999999,50043.354233086975,0.7627498041688746,195688.62,143665.41818795248,242762.82330831393,0.8060897353771146,225.93666666666664,358.7332666666666,1.1669937002994768,8.012341202813841,195.68862,16.27248625,23889.20055889725
2017-08-16 14:20:45,227.14,347.5456,64503.37,78941.50758399999,45509.085667345906,0.8171033461878509,222.96,389.9158,70826.8,86935.626768,50411.97876799717,0.8147039669825045,226.72,341.8695,58953.18,77508.65304,50320.11391047025,0.7606012707971579,194283.35,146241.17834581333,243171.75479729238,0.7989552493954503,225.60666666666668,359.7769666666666,1.1731331816435722,8.377088064466616,194.28335,16.248832083333333,23905.449390980582
2017-08-16 14:25:45,227.2,349.7712,65634.06,79468.01664,44803.30162623863,0.8259179324599285,222.94,388.8544,70389.05,86691.199936,50603.811975393975,0.8119515020205614,226.76,343.1631,59105.68,77815.66455599999,50614.19012519624,0.7595601777257154,195128.78999999998,146021.30372682883,243715.9531687388,0.8006402020999459,225.63333333333333,360.5962333333334,1.1936770571724014,7.836511880739729,195.12878999999998,16.225505833333333,23921.674896813915
2017-08-16 14:30:45,227.46,343.3369,65004.47,78095.41127400001,43281.77609657797,0.8323724651622607,223.25,381.567,69830.37,85184.83275,48787.03881471566,0.8197512132815685,226.96,337.1412,59262.85,76517.56675200001,48403.02295853306,0.774499928782053,194097.69,140471.83786982668,239596.01519612753,0.8101039987710826,225.89000000000001,354.01503333333335,1.1687104342821792,7.782710922539916,194.09769,16.217769999999998,23937.892666813914
2017-08-16 14:35:45,227.43,342.7405,65410.96,77949.471915,42397.246180686954,0.8391456464429596,223.13,376.728,68499.34,84059.31864,48721.755610665874,0.8148928769380279,226.9,339.9467,59508.44,77133.90623000001,49075.299887670924,0.7714952205655979,193418.74,140194.30167902375,238883.34225403142,0.8096786413609207,225.82000000000002,353.1384,1.1912142414312399,6.679987223139714,193.41873999999999,16.146517916666667,23954.03918473058
2017-08-16 14:40:45,227.02,350.0674,65814.34,79472.30114800001,44545.69900812877,0.8281418689190211,223.22,370.2484,66314.89,82646.847848,49323.79571260065,0.8023886176755715,227.02,335.292,58275.66,76117.98984,48968.314539574894,0.7655964131803196,190404.88999999998,142837.80926030432,238026.59912328114,0.79993114509603,225.75333333333333,351.86926666666665,1.1221687387413983,5.223284632796392,190.40489,15.992651249999998,23970.03183598058
2017-08-16 14:45:45,227.3,338.2587,64989.32,76886.20251,41083.77322430756,0.8452663531086392,223.36,361.9197,66891.09,80838.384192,45391.9203976357,0.827466935028369,226.86,330.4855,58389.91,74973.94053,47028.822745077065,0.7788027358204004,190270.32,133504.51636702032,232435.47612895584,0.8185941456477045,225.84,343.55463333333336,1.0981225646475337,5.345602965234337,190.27032,15.86146708333333,23985.893303063913
2017-08-16 14:50:45,226.79,350.7993,65394.66,79557.773247,45309.7972573865,0.8219770027621522,222.8,380.6021,67745.47,84798.14788,51002.717362484225,0.7989027082981615,226.76,338.8002,59142.33,76826.333352,49035.3984228101,0.7698184648357992,192282.46000000002,145347.91304268083,241036.42929962746,0.7977319468211074,225.45000000000002,356.73386666666664,1.1754269239299204,6.690767421764282,192.28246000000001,15.939699166666667,24001.833002230578
2017-08-16 14:55:45,226.81,355.0053,67036.85,80518.752093,44601.90781448135,0.8325619592634985,222.61,386.6131,69592,86063.942191,50635.51798348456,0.8086080910116324,226.65,343.7623,60221.25,77913.725295,49436.31901529707,0.7729222261159757,196850.1,144673.74481326298,244295.83358768758,0.8057857439035799,225.35666666666668,361.79356666666666,1.21880870324079,6.8601367243769795,196.8501,16.21385666666667,24018.046858897244
2017-08-16 15:00:45,227.18,335.2405,62596.42,76159.93679,43382.30255577033,0.8219074573630564,222.98,374.6529,67069.44,83540.10364199999,49806.01504439499,0.8028412352397499,226.73,338.3019,59158.51,76703.189787,48822.63837688865,0.7712653171827601,188824.37,142010.95597705396,236266.27843053197,0.7992015248825234,225.63,349.3984333333333,1.1744892079953932,7.227985090183109,188.82437,16.069769583333333,24034.116628480577
2017-08-16 15:05:45,227.19,340.6251,63868.81,77386.616469,43697.40859254703,0.8253211332166842,222.81,384.5175,69243.64,85674.34417499999,50452.07200271119,0.8082190843335978,226.77,336.2247,59263.63,76245.675219,47971.08659207472,0.7772720200821546,192376.08000000002,142120.56718733293,239179.45516665015,0.8043169086824806,225.59,353.78909999999996,1.2323241278425467,8.685513488120472,192.37608000000003,15.883352083333332,24049.99998056391
2017-08-16 15:10:45,227.05,347.0703,65520.01,78802.311615,43782.78891833483,0.8314478174207302,222.74,386.1435,69963.03,86009.60319000001,50028.25475789016,0.8134327726806013,226.92,331.9936,59095.34,75335.987712,46725.28046814717,0.7844237766671892,194578.38,140536.32414437216,240023.34129712562,0.8106644085048831,225.57000000000002,355.06913333333335,1.2545994591479417,8.75163841332683,194.57838,16.1231025,24066.12308306391
2017-08-16 15:15:45,227.85,321.2917,60998.95,73206.313845,40475.825941790725,0.8332471175799577,223.11,374.3906,68250.92,83530.286766,48157.24998755428,0.8170799196607177,226.99,326.7616,57764.12,74171.615584,46526.71274618777,0.7787901011079047,187013.99,135159.7886755328,230743.149260243,0.8104855576408763,225.98333333333335,340.81463333333335,1.2714801976546948,9.851679881898653,187.01398999999998,15.899682083333333,24082.022765147245
2017-08-16 15:20:45,227.49,341.3865,64175.36,77662.01488500001,43736.846306842504,0.8263416819023983,223.44,380.8526,71234.8,85097.704944,46553.4387096816,0.83709425591298,226.96,333.5044,59006.36,75692.158624,47408.357456372374,0.7795571043641848,194416.52000000002,137698.6424728965,238240.84324017362,0.816050335265168,225.96333333333334,351.91450000000003,1.1167003496142474,8.223048496154595,194.41652000000002,15.892937916666668,24097.91570306391
2017-08-16 15:25:45,227.72,319.3456,61489.85,72721.380032,38825.21681505551,0.845553948136604,223.6,353.818,67329.38,79113.70479999999,41541.941167898505,0.851045721726838,226.81,319.4081,56811.51,72444.951161,44952.45577540315,0.7842024749763914,185630.74000000002,125319.61375835715,223972.71535946388,0.828809615055445,226.04333333333332,330.85723333333334,1.0809136891156539,6.939780773519931,185.63074000000003,15.8353025,24113.75100556391
2017-08-16 15:30:45,228.02,311.9739,61192.48,71136.28867800001,36274.673786670406,0.8602146827899487,224.19,328.0357,63077.54,73542.323583,37811.3383198093,0.8577039305646982,227.04,313.5017,55949.16,71177.42596800001,43999.06206641821,0.786052027578992,180219.18,118085.0741728979,215460.06029492148,0.836438919367776,226.41666666666666,317.8371,0.9834376150165592,3.20875064616434,180.21918,15.243746666666668,24128.994752230577
2017-08-16 15:35:45,227.98,305.7171,59730.79,69697.384458,35915.98705677124,0.8570018870075975,224.18,325.6599,62407.89,73006.436382,37883.96783531145,0.8548272329504757,226.98,312.9949,56218.62,71043.58240199999,43435.66928004404,0.7913258045165437,178357.3,117235.62417212673,213437.38669295533,0.8356422591351321,226.38,314.7906333333333,0.9718172983479055,3.4528558081832075,178.35729999999998,14.940686666666666,24143.935438897242
2017-08-16 15:40:45,227.77,304.5578,59486.16,69369.130106,35685.7531813125,0.8575307187664275,224.05,322.4167,61811.38,72237.461635,37384.54447982076,0.8556693244887161,227.07,301.5636,54275.31,68476.046652,41751.163929773036,0.7926174575444005,175572.85,114821.46159090628,209785.11314913284,0.8369175837333515,226.2966666666667,309.5127,0.9927970657985967,4.1691342552341135,175.57285000000002,14.747089583333334,24158.682528480575
2017-08-16 15:45:45,228.57,317.2748,62169.27,72519.501036,37337.111540362974,0.8572765823242225,225.1,320.1445,61806.06,72064.52695,37058.156886219746,0.8576488685325367,228.43,291.4832,52479.62,66583.50737600001,40978.688841219,0.7881774641826131,176454.94999999998,115373.95726780171,210825.756005131,0.8369705549435121,227.36666666666665,309.63416666666666,0.9969212725406765,5.862068408686589,176.45495,14.667825,24173.350353480575
2017-08-16 15:50:45,229.07,298.6145,58331.45,68403.623515,35728.10729494863,0.8527538016638649,225.84,298.1982,57463.51,67345.081488,35118.442720389234,0.8532695889638093,228.97,273.2638,48854.61,62569.212286,39091.346968842525,0.7808090946820394,164649.57,109937.89698418039,197979.34764638753,0.8316502299728854,227.96,290.02549999999997,0.9299877171433605,5.77938836412659,164.64957,14.212688333333334,24187.563041813908
2017-08-16 15:55:45,228.8,290.9082,56921.27,66559.79616000001,34498.92007654519,0.8551899687788945,225.46,292.1696,56406.01,65872.55801600001,34022.87370947944,0.8562899589583169,228.49,266.888,47610.63,60981.23912,38104.3230567572,0.7807422526510314,160937.91,106626.11684278183,193054.75821159827,0.8336386602997037,227.58333333333334,283.32193333333333,0.9329915781764928,5.800445147322407,160.93791000000002,13.566144999999999,24201.12918681391
2017-08-16 16:00:45,228.66,284.1722,55806.48,64978.81525199999,33284.87977390254,0.858841143587676,225.22,287.728,55638.08,64802.10016,33222.225076901035,0.8585845190607477,228.15,259.7568,46455.29,59263.51392,36797.69168252179,0.7838767384382597,157899.85,103304.79653332537,188690.86786809334,0.836817657282608,227.34333333333333,277.219,0.9339765112971576,6.299063195524115,157.89985000000001,13.284906666666666,24214.414093480576
2017-08-16 16:05:45,228.85,282.2113,55281.6,64584.056005,33392.289401851085,0.855963583267675,225.15,295.3584,57163.47,66499.94376000001,33979.11443287279,0.8596017796090839,228.2,262.8813,47171.41,59989.51266,37062.10608959237,0.786327608082956,159616.48,104433.50992431624,190745.32414374582,0.8368041560993281,227.4,280.1503333333333,0.9894459102902373,6.16420231518553,159.61648000000002,13.229847083333334,24227.64394056391
2017-08-16 16:10:45,229.03,285.3721,55933.91,65358.772063,33810.74973577321,0.8557980548668315,225.56,286.6636,55934.38,64659.841616,32438.25290951727,0.8650559389270002,228.64,250.9865,44598.72,57385.55336,36111.71428767965,0.7771767873390775,156467.01,102360.71693297013,186974.9758373343,0.8368339629369664,227.74333333333334,274.3407333333333,0.9586815567232134,8.512856639833023,156.46701000000002,13.170145416666665,24240.814085980575
2017-08-16 16:15:45,229.68,286.7428,56425.39,65859.086304,33964.60822894355,0.8567593807716243,225.57,305.1624,58986.69,68835.48256799999,35480.89715908168,0.8569227351857273,229.18,248.6289,44047.92,56980.771302,36146.77083564211,0.7730313050089221,159460,105592.27622366734,191251.71998728602,0.8337702793501702,228.14333333333335,280.1780333333333,1.12794588197479,11.260387889081473,159.46,13.163625416666665,24253.97771139724
2017-08-16 16:20:45,229.63,295.3595,58303.06,67823.401985,34652.08581680621,0.8596304268679187,225.58,308.0753,59075.29,69495.626174,36602.62516175929,0.8500576691271183,229.3,255.5024,44978.69,58586.70032,37540.89637008403,0.7677286782550787,162357.04,108795.60734864953,195438.71831324295,0.8307311949302661,228.17,286.31239999999997,1.1351185519568634,10.760972979165407,162.35704,13.409043333333333,24267.386754730574
2017-08-16 16:25:45,229.79,289.6093,56729.04,66549.321047,34794.0821476164,0.8524360445380879,225.63,310.4982,59515.07,70057.708866,36959.965022282086,0.8495149350920824,229.42,250.0622,44171.43,57369.26992399999,36607.62083730476,0.7699493136049343,160415.54,108361.66800720326,193585.6310958924,0.8286541676253769,228.27999999999997,283.3899,1.1608550902400463,11.76036972383279,160.41554000000002,13.448857499999999,24280.835612230574
2017-08-16 16:30:45,230.35,285.0449,55573.67,65660.09271499999,34968.77146931952,0.8463842754718536,226.3,305.8826,58217.92,69221.23238000002,37446.666114349384,0.8410413683536326,230.08,247.3412,43980.53,56908.263296,36114.58725066591,0.7728320537782309,157772.12,108530.02483433482,191496.23531504668,0.8238914970857558,228.91,279.42289999999997,1.1401860993403456,11.481414014384644,157.77212,13.257819166666668,24294.09343139724
2017-08-16 16:35:45,230.73,283.9389,55290.64,65513.222397,35141.53436077005,0.8439615390149376,226.67,302.9092,57638.44,68660.42836399999,37310.38270367076,0.8394710224415227,230.49,242.1524,42786.48,55813.706676,35839.74026306785,0.7665944899229972,155715.56,108291.65732750867,189669.23491397375,0.8209848058417394,229.29666666666665,276.33349999999996,1.1455319891261677,12.36951003045232,155.71556,13.061986666666666,24307.155418063907
2017-08-16 16:40:45,229.5,282.3829,54813.59,64806.875550000004,34574.578375810874,0.8457989917707118,225.76,291.7383,55636.53,65862.83860799999,35248.97217029958,0.8447332543793844,229.3,243.5882,43033.24,55854.774260000006,35607.52817506375,0.7704487319147209,153483.36,105431.07872117421,186206.48258640198,0.8242643213497248,228.18666666666664,272.56980000000004,1.063456818978606,10.632726002660617,153.48335999999998,12.883288333333333,24320.03870639724
2017-08-16 16:45:45,229.63,264.2797,51053.02,60686.547511,32809.23951700894,0.8412576113469985,225.79,283.4435,54479.36,63998.70786499999,33583.23900966093,0.8512571865500742,228.97,242.3694,42911.82,55495.321518000004,35189.578211081105,0.7732511286754411,148444.2,101582.05673775097,179873.83012743032,0.8252684667627068,228.13,263.3642,1.0257309428834451,7.971774447703966,148.44420000000002,12.580314999999999,24332.61902139724
2017-08-16 16:50:45,229.5,272.1294,52583.13,62453.69729999999,33696.86551955726,0.8419538357739471,225.77,283.3734,53865.57,63977.212518,34519.329225065136,0.841949311012025,228.82,254.9787,43909.11,58344.226134,38419.25015123575,0.752587066613127,150357.81,106635.44489585815,184332.82164642762,0.8156865861273704,228.02999999999997,270.1605,0.9910976625882396,5.6195483795743675,150.35781,12.45008375,24345.069105147242
2017-08-16 16:55:45,229.28,281.2873,52792.41,64493.552144,37045.64366484603,0.8185688064153467,225.43,301.7553,55543.95,68024.697279,39271.22430351631,0.8165262356433455,229.08,252.3282,43409.43,57803.344056,38168.67788031713,0.750984751988481,151745.79,114485.54584867948,190088.72925819195,0.7982892546663729,227.93000000000004,278.4569333333333,1.0968279735006485,9.383401957549863,151.74579,12.587649999999998,24357.656755147244
2017-08-16 17:00:45,229.14,300.8864,55096,68945.10969599998,41447.0618378851,0.7991284696323651,225.12,324.2234,58106.28,72989.17180800001,44171.024730917714,0.7960945241692855,229.23,262.7179,44562.11,60222.824216999994,40509.34347801234,0.7399538394185903,157764.39,126127.43004681516,201984.48297403037,0.7810718312469783,227.83,295.94256666666666,1.1894833867357275,11.226727888755898,157.76439000000002,12.8962575,24370.553012647244
2017-08-16 17:05:45,230.24,298.9272,54528.4,68824.99852800001,41994.452202870845,0.7922760794221632,225.59,343.349,62411.22,77456.10091,45872.51013724561,0.8057624805116208,229.86,264.6673,44471.47,60836.42557800001,41513.35969476132,0.7310007052104325,161411.09,129380.32203487778,206864.22529001185,0.7802755153710645,228.56333333333336,302.3145,1.3008794061456448,13.573447519057133,161.41109,13.298978333333332,24383.851990980576
2017-08-16 17:10:45,231.03,302.9365,55223.56,69987.419595,42995.31744845002,0.7890498080878702,226.36,351.6848,64229.17,79607.37132800001,47031.34370677897,0.8068244049330757,230.6,271.6265,45878.18,62637.070900000006,42644.99092295868,0.7324445307036219,165330.91,132671.65207818768,211981.31301268935,0.779931530993504,229.33,308.7492666666667,1.2950769633279549,13.906278643792715,165.33091000000002,13.61425,24397.466240980575
2017-08-16 17:15:45,229.9,290.43,52834.81,66769.857,40825.19633834416,0.7912973364612716,225.16,337.4468,60900.15,75979.521488,45431.92066733425,0.8015337397145678,229.34,260.5429,43975.77,59752.908685999995,40454.193223256276,0.7359603233893022,157710.72999999998,126711.31022893469,202307.76183099407,0.7795584735485828,228.13333333333333,296.13989999999995,1.3033313851548785,13.948441260363783,157.71072999999998,13.460068333333334,24410.92630931391
2017-08-16 17:20:45,229.79,298.6882,54334.9,68635.561478,41935.17546631131,0.7916435566337744,225.56,327.9884,60320.69,73981.063504,42832.37227969963,0.8153531071736835,229.49,259.3411,43612.78,59516.189039,40498.17500082669,0.732788518623416,158268.37,125265.72274683762,201842.4589568421,0.7841183208823318,228.28,295.3392333333333,1.1915191869633779,12.188740698972492,158.26837,13.16579583333333,24424.092105147243
2017-08-16 17:25:45,229.8,293.3045,53332.39,67401.3741,41214.092340558105,0.7912656190194793,225.69,316.4199,55485.16,71412.807231,44957.60287633634,0.7769637149331126,229.82,258.8386,42901.84,59486.28705199999,41207.40797292815,0.7212055437667056,151719.39,127379.10318982259,198101.51244100984,0.7658668938490746,228.43666666666664,289.521,1.2023755672615204,10.597642312647451,151.71939,12.916156666666668,24437.00826181391
2017-08-16 17:30:45,230.66,288.6693,53278.55,66584.46073800001,39936.030369426604,0.8001649245105882,226.21,317.9563,55917.59,71924.894623,45237.30313714065,0.7774441699650232,230.49,254.7747,42746.78,58723.020603000004,40262.960005096036,0.7279390528799906,151942.91999999998,125436.2935116633,197030.23795364646,0.7711654900185739,229.12,287.13343333333336,1.2700768156424564,11.269580472632768,151.94292,12.652596249999998,24449.66085806391
2017-08-16 17:35:45,231.33,307.2955,55988.76,71086.668015,43801.519644154185,0.7876126644195197,226.81,337.5339,58943.54,76556.063859,48851.71446174316,0.7699395322695989,231.54,260.3725,43715.5,60286.648649999996,41514.275438679484,0.7251273868911604,158647.8,134167.5095445768,207774.02403148016,0.763559356081793,229.89333333333332,301.7339666666667,1.3412017167381893,13.707925270594329,158.6478,12.941279999999999,24462.60213806391
2017-08-16 17:40:45,231.22,304.451,56572.43,70395.16022,41893.182575385355,0.8036409012096712,226.72,328.4379,59692.38,74463.440688,44515.432930961084,0.8016333847654128,231.5,242.4935,41485.06,56137.24525,37820.366220530545,0.7389935116205225,157749.87,124228.98172687698,200793.08102101934,0.7856339929536043,229.81333333333336,291.7941333333334,1.3460199582269792,16.89569038628148,157.74987,13.18323625,24475.78537431391
2017-08-16 17:45:45,230.2,309.8152,57023.55,71319.45904,42834.331828052804,0.7995510729830124,225.26,343.0751,60558.13,77281.097026,48011.25751784811,0.7836085709242219,230.66,240.8948,41350.21,55564.794568,37116.12221582344,0.7441800212074169,158931.88999999998,127961.71156172437,204042.99861739445,0.778913714643141,228.70666666666668,297.9283666666667,1.5070250102023057,19.143382452896123,158.93188999999998,13.195073333333333,24488.98044764724
2017-08-16 17:50:45,230.1,292.9842,53888.37,67415.66442,40508.213832914844,0.7993449365754987,225.4,317.1369,55435.73,71482.65726,45129.26022347067,0.7755130002843433,230.34,237.372,40378.74,54676.266480000006,36865.315300487695,0.7385058015029266,149702.84,122502.78935687321,193437.0019005672,0.7739100509681806,228.61333333333334,282.49770000000007,1.4055756444651835,15.973829167458723,149.70284,12.859780416666666,24501.84022806391
2017-08-16 17:55:45,228.33,302.8539,54973.1,69150.63098700001,41949.58929823088,0.7949761154071707,223.87,322.5341,57284.96,72205.70896700001,43955.634055550894,0.7933577665746734,228.95,231.629,40030.8,53031.45954999999,34783.196422457855,0.7548500520197357,152288.86,120688.41977623962,194313.12757553314,0.7837291381191035,227.05000000000004,285.67233333333337,1.400572561109903,18.91794445151031,152.28886,12.582987499999998,24514.42321556391
2017-08-16 18:00:45,228.31,310.0767,56728.66,70793.61137700001,42350.85059833042,0.8013245672395584,224.05,318.5723,56975.37,71376.123815,42992.53730843656,0.7982413019187571,228.89,240.5335,40909.05,55055.712815,36845.367981135096,0.7430482307524366,154613.08000000002,122188.75588790208,197066.731267659,0.7845722055946734,227.08333333333334,289.7275,1.3357798165137607,16.979403059771688,154.61308000000002,12.787580833333333,24527.210796397245
2017-08-16 18:05:45,228.68,296.5562,54552.75,67816.471816,40287.35927071695,0.8044174009525709,224.1,313.4008,56191.17,70233.11928,42133.638079684126,0.8000665580006686,228.88,235.3297,40173.36,53862.261736,35878.18815976874,0.745853566211262,150917.28,118299.1855101698,191756.93649766094,0.7870238373454662,227.22,281.7622333333333,1.3731185635067356,16.47933180540992,150.91728,12.730431666666664,24539.94122806391
2017-08-16 18:10:45,228.49,292.5498,53578.73,66844.703802,39969.164589270724,0.8015403906748543,224.77,286.608,53739.81,64420.88016,35525.80219717751,0.834198630421196,228.56,234.6745,40051.17,53637.20372,35677.07113163694,0.7467050334890202,147369.71000000002,111172.03791808517,184599.71137665486,0.7983203706061532,227.2733333333333,271.2774333333333,1.1014637294300411,13.492804352936098,147.36971000000003,12.428624583333333,24552.369852647244
2017-08-16 18:15:45,228.57,279.0541,51574.32,63783.395637,37528.8032785975,0.808585361204607,224.91,270.1568,51346.88,60760.96588799999,32486.81101475334,0.8450635905730519,228.59,220.6491,38567.44,50438.177769,32504.805006393224,0.7646477669481565,141488.64,102520.41929974407,174726.848602168,0.8097704567553474,227.35666666666668,256.62,1.0761358804814842,14.017184942716856,141.48864,12.035764583333334,24564.405617230575
2017-08-16 18:20:45,230.74,245.4221,45955.78,56628.695354,33088.90179633863,0.8115281433329699,227.01,236.621,44749.71,53715.33321,29711.95848100944,0.8330900568940174,230.82,182.5656,31957.52,42139.791791999996,27467.780538709532,0.758369195503879,122663.01,90268.6408160576,152297.87108505005,0.805415132372398,229.5233333333333,221.53623333333334,1.0950230187199506,17.59108780851049,122.66301,11.00631875,24575.411935980577
2017-08-16 18:25:45,230.78,221.1129,40956.03,51028.435062,30438.54121859079,0.8026119153024791,227.64,192.8516,36521.95,43900.73822399999,24360.254202484717,0.8319210901112797,231.28,146.8692,25775.55,33967.908576,22123.28717042281,0.7588206363170588,103253.53,76922.08259149833,128756.74059121794,0.8019271808674735,229.89999999999998,186.94456666666667,0.9830361026533236,21.43703204711129,103.25353,9.413189166666665,24584.825125147243
