DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-16 18:30:45,230.68,225.7062,40891.49,52065.906216,32229.56151847568,0.7853793964587507,227.35,209.2675,39203.01,47576.966125,26957.220045829978,0.8239913805558993,231.07,156.0573,27348.51,36060.160311,23503.067085700106,0.7584134336656693,107443.01,82689.84865000576,135578.801689722,0.7924764687468474,229.69999999999996,197.0103333333333,1.023073574227238,20.78725143012802,107.44301,8.779022499999998,24593.604147647242
2017-08-16 18:35:45,230.32,216.5706,38667.33,49880.540592000005,31510.409715223635,0.7751986955450436,227.01,200.9114,37153.56,45608.896914,26453.439417933518,0.8146121154838856,230.53,153.6787,26674.38,35427.550710999996,23314.990907055406,0.7529275793744838,102495.27,81278.84004021256,130811.0477393074,0.7835368019088285,229.28666666666666,190.38689999999997,0.9929346087866735,19.28084337735421,102.49527,8.747428333333332,24602.351575980574
2017-08-16 18:40:45,230.3,201.7978,35758.09,46474.03334,29684.92503678141,0.7694208449349964,226.77,193.8448,35731.72,43958.185296,25604.027815151872,0.8128570312762985,230.15,154.1052,26742.32,35467.31178,23297.6077294929,0.7539990672504246,98232.13,78586.56058142618,125799.04160348389,0.7808654879074973,229.07333333333335,183.24926666666667,1.0055004219900503,15.904056369120534,98.23213,8.363641666666666,24610.71521764724
2017-08-16 18:45:45,230.8,177.2955,32401.63,40919.801400000004,24991.288881499135,0.7918325331852661,226.67,175.7382,32144.56,39834.577794,23527.02383287435,0.8069511911543772,230.03,141.2032,23178.35,32480.972096,22754.72785112208,0.7135977929322623,87724.54000000001,71273.04056549557,113028.49742282863,0.7761276315284545,229.16666666666666,164.74563333333333,1.0894545454545468,14.290171373282723,87.72454,7.748194583333333,24618.463412230576
2017-08-16 18:50:45,231.43,147.4612,26162.16,34126.945516,21913.23331656998,0.7666129975720855,226.98,161.845,29292.05,36735.5781,22169.314494108734,0.7973755012174424,230.29,123.2082,20555.93,28373.616378,19558.012378588213,0.7244733884517596,76010.14,63640.56018926692,99134.56654478954,0.7667369984984823,229.56666666666663,144.17146666666667,1.1267605633802722,14.540510096311246,76.01013999999999,6.822278333333333,24625.28569056391
2017-08-16 18:55:45,231.71,124.3069,22179.21,28803.151799,18376.729777959325,0.7700271885096278,226.46,161.164,29789.86,36497.19944,21085.77264753502,0.8162231748486181,230.05,103.5626,17735.29,23824.57613,15908.171371658838,0.7444115648994759,69704.36,55370.673797153184,89020.27476794455,0.7830166799833329,229.40666666666667,129.67783333333333,1.284472988288625,24.28029976852893,69.70436,6.071437499999999,24631.357128063908
2017-08-16 19:00:45,232.93,115.2989,20252.84,26856.572777,17637.969646779005,0.7541111134382923,227.74,151.2902,27918.13,34454.830148,20191.91268381056,0.8102820382535122,231.22,94.3223,15899.8,21809.202205999998,14927.748015765646,0.7290408814507555,64070.770000000004,52757.63034635521,82996.57299042871,0.7719688619840814,230.63,120.30380000000001,1.2530893639162235,25.756792387272874,64.07077000000001,5.573963750000001,24636.93109181391
2017-08-16 19:05:45,232.89,119.9691,21961.86,27939.603699,17271.310320805842,0.7860476561013658,227.44,163.7698,30898.6,37247.803312000004,20800.8502136196,0.8295415367500477,230.42,130.365,23227.65,30038.7033,19047.308771134336,0.7732574128790706,76088.11,57119.469305559775,95142.17916949814,0.7997305786369172,230.25,138.03463333333335,1.2204125950054299,18.643992485943738,76.08811,5.839953333333334,24642.77104514724
2017-08-16 19:10:45,232.36,137.5288,25272.6,31956.191968,19557.451120625814,0.7908514263935842,226.55,191.9795,37814.78,43492.955725,21486.731050776667,0.8694460831564925,229.89,133.4581,25108.94,30680.682609,17630.808757132923,0.8183957417112498,88196.31999999999,58674.99092853541,105930.85207816518,0.8325838815581407,229.6,154.3221333333333,1.3283972125435466,24.401792441092933,88.19631999999999,6.8451845833333325,24649.616229730575
2017-08-16 19:15:45,232.07,131.502,25771.89,30517.66914,16344.35118217938,0.8444907729280139,225.89,175.2274,34731.59,39582.117386,18985.801874848043,0.8774565964044255,229.02,124.8123,23497.19,28584.512946,16277.48268203476,0.8220252010027024,84000.67,51607.63573906218,98587.32488015195,0.8520433037625854,228.99333333333334,143.84723333333332,1.3552068473609216,21.814925417404623,84.00067,7.174874583333333,24656.791104313907
2017-08-16 19:20:45,233.98,137.4559,26799.29,32161.931482000004,17781.672928854663,0.8332612117838352,227.72,174.5419,34935.44,39746.681468,18955.57226055322,0.8789523731214259,230.82,129.9535,24604.12,29995.866869999998,17157.776904609862,0.8202503400429314,86338.85,53895.022094017746,101779.51869525205,0.8482929680431635,230.84,147.31709999999998,1.3602495234794603,18.480407230389424,86.33885000000001,7.097480000000001,24663.888584313907
2017-08-16 19:25:45,235.4,135.1664,26272.95,31818.170560000002,17947.9267906561,0.825721577878172,229.1,173.9641,35484.35,39855.17531,18146.51217364741,0.8903323024926371,232.12,128.3813,24510.5,29799.867356000002,16948.967053634704,0.8225036610797187,86267.8,53043.406017938214,101270.60895849222,0.8518542634157418,232.20666666666668,145.83726666666666,1.3752117366713537,19.28645124542927,86.26780000000001,7.191943750000001,24671.080528063907
2017-08-16 19:30:45,235.03,136.4901,26441.26,32079.268203000003,18164.229079495974,0.8242476054215991,228.56,176.7578,36020.8,40399.762768,18293.244629389257,0.8916091959958611,231.58,132.6537,25379.38,30719.943846,17309.015590639265,0.8261532028582993,87841.44,53766.48929952449,102990.06725344674,0.8529117646251487,231.72333333333336,148.63386666666668,1.4269890818073176,18.92161858131928,87.84144,7.254551666666666,24678.335079730572
2017-08-16 19:35:45,235.3,122.1964,24826.8,28752.81292,14503.594470768925,0.8634563883915118,228.72,158.2836,33331.19,36202.624992000005,14130.174432585152,0.920684342844351,231.59,122.4826,24007.62,28365.745334000003,15107.934679794686,0.8463595691675259,82165.61,43741.70358314876,93083.42547966393,0.8827093499900349,231.87,134.32086666666666,1.4792771811791119,17.83991864257379,82.16561,7.083627083333333,24685.418706813904
2017-08-16 19:40:45,235.04,128.8161,26298.69,30276.936144,15002.392027665239,0.8686047318302261,228.8,150.614,32494.07,34460.4832,11474.332974625691,0.9429371553327492,231.28,125.7954,24284.92,29093.960112,16021.89675388801,0.8347065819335993,83077.68,42498.62175617894,93316.84609628191,0.8902752662073747,231.70666666666668,135.07516666666666,1.4386005294049866,11.503841688146485,83.07767999999999,6.885137083333332,24692.303843897236
2017-08-16 19:45:45,234.53,132.3872,26712.69,31048.770016000002,15825.874777413123,0.8603461581967485,228.29,151.1581,32461.54,34507.882649,11706.51040001055,0.9406992695027233,230.85,126.2311,24164.4,29140.449435,16286.422747607645,0.8292390978354862,83338.63,43818.80792503132,94156.33371286123,0.8851091234515264,231.22333333333333,136.59213333333332,1.4300748194386403,10.663840084494863,83.33863000000001,6.934012916666667,24699.237856813903
2017-08-16 19:50:45,234.48,125.7319,25116.55,29481.615911999997,15437.765151737201,0.8519393941963923,228.04,155.7308,33504.17,35512.851632,11774.261065882016,0.9434378953057655,230.58,126.6489,24316.76,29202.703362,16170.747253957255,0.8326886623668605,82937.48,43382.773471576475,93598.56100836444,0.8860978107621578,231.03333333333333,136.03719999999998,1.4918482181503354,14.476628451629411,82.93748,6.928171249999999,24706.166028063904
2017-08-16 19:55:45,234.08,126.7211,25348.5,29662.875088000004,15405.833513195295,0.8545530372494011,227.84,149.3798,32157.53,34034.693631999995,11146.911452200604,0.944845584558603,230.35,125.5679,24027.73,28924.565765,16102.754290521545,0.8307032228319435,81533.76,42655.49925591744,92017.6376381679,0.8860666508371726,230.75666666666666,133.8896,1.4401895214295082,11.56938253605955,81.53376,6.852968333333333,24713.018996397237
2017-08-16 20:00:45,234.02,130.3698,26322.76,30509.140596,15424.654481993928,0.8627827426725723,227.64,153.0574,32973.78,34841.986536,11255.836632005863,0.9463805964659995,230.31,125.3948,24044.68,28879.676388,15996.53312356164,0.8325813515691255,83341.22,42677.02423756143,93632.7258433813,0.8900864441285645,230.65666666666667,136.274,1.45815570039164,12.315922332946858,83.34122,6.869790833333333,24719.88878723057
2017-08-16 20:05:45,234.01,131.3281,26482.37,30732.088681,15593.118799007096,0.8617172192520915,227.73,149.9621,32269.07,34150.869032999995,11179.84691506186,0.9448974773912309,230.34,128.9209,24806.96,29695.640106,16323.166876053056,0.8353738094700224,83558.4,43096.13259012201,94017.46037191908,0.8887540640797508,230.69333333333336,136.73703333333333,1.4376950641544188,9.671898200706902,83.55839999999999,6.954150833333333,24726.842938063906
2017-08-16 20:10:45,234.51,125.1225,25129.48,29342.477475,15148.934592917167,0.8564198446232257,227.95,151.6354,32702.77,34565.28943,11193.21525330275,0.9461159023773869,230.6,123.4391,23541.71,28465.05646,16001.478979984562,0.8270389357239307,81373.95999999999,42343.628826204476,91731.69718397765,0.8870866068987678,231.01999999999998,133.399,1.5106917150030341,13.67056724563153,81.37396,6.872181666666666,24733.715119730572
2017-08-16 20:15:45,234.6,122.1496,24364.85,28656.29616,15084.342679982145,0.8502442138356235,227.98,149.1606,32169.74,34005.633588,11022.293048804017,0.9460120752272103,230.65,124.1457,23702.91,28634.205705,16065.173322692619,0.8277830453617606,80237.5,42171.80905147878,90645.01025938707,0.8851838592151378,231.07666666666668,131.81863333333334,1.5247464766383358,13.155929649804174,80.2375,6.733810833333333,24740.448930563904
2017-08-16 20:20:45,234.48,121.8994,24690.56,28582.971311999998,14400.086663246677,0.8638206199939107,227.72,147.7614,31965.72,33648.226008000005,10506.943340812673,0.9499971853612734,230.63,118.1243,22620.01,27243.007309,15182.772962740619,0.8303051767903483,79276.29,40089.802966799965,88836.4928285721,0.8923842834833604,230.9433333333333,129.2617,1.5314001991830712,14.31181858199298,79.27628999999999,6.646407916666665,24747.09533848057
2017-08-16 20:25:45,234.74,119.6973,24081.52,28097.744202,14476.31250459262,0.8570623971402613,228.02,146.4696,31593.77,33397.99819200001,10828.6647570204,0.9459779540789309,230.85,120.0721,22959.02,27718.644285000002,15530.828749231743,0.8282879842151702,78634.31,40835.80601084477,88605.40481105792,0.8874662913360616,231.20333333333335,128.74633333333335,1.5296780611582854,13.766036055395745,78.63431,6.579608333333333,24753.674946813902
2017-08-16 20:30:45,235.1,116.8378,23547.07,27468.56678,14144.173901731398,0.8572369351700118,228.28,145.7972,31481.77,33282.584816,10799.47265848355,0.9458931802936684,231.18,117.2647,22479.72,27109.253346,15151.693162785874,0.8292268220407076,77508.56,40095.33972300082,87265.1885964641,0.8881956395971231,231.51999999999998,126.63323333333334,1.5463026952315189,15.133441800559464,77.50856,6.505952916666666,24760.18089973057
2017-08-16 20:35:45,235.67,111.1622,22376.1,26197.595673999997,13624.396055913208,0.8541280000823637,228.77,146.567,31682.71,33530.13259,10976.141332858298,0.944902616026309,231.61,115.4151,22217.63,26731.291311,14864.011986561505,0.8311469035114433,76276.44,39464.54937533301,85880.99880923427,0.8881643327114921,232.01666666666665,124.38143333333333,1.5745995258961296,17.83671893152328,76.27644000000001,6.407708333333333,24766.588608063903
2017-08-16 20:40:45,235.84,114.757,23629.3,27064.29088,13195.909303539911,0.8730803295297719,228.9,142.1549,30689.88,32539.25661,10813.625031275527,0.9431647553548704,231.86,115.0948,22133.97,26685.880328000003,14907.165422018954,0.829426263175439,76453.15,38916.699756834394,85788.07414137523,0.8911862256519285,232.20000000000002,124.00223333333334,1.5676141257536544,14.638983652713778,76.45315,6.363732916666667,24772.95234098057
2017-08-16 20:45:45,235.01,83.6104,16113.57,19649.280103999998,11244.86862798095,0.8200590512585632,227.76,135.5818,28958.39,30880.110767999995,10723.473767947085,0.937768333072451,230.38,117.5475,22371.13,27080.59305,15260.768737609786,0.8260945378373094,67443.09,37229.11113353782,77036.20645217033,0.8754726265223556,231.04999999999998,112.24656666666665,1.7139147370699017,25.51184193607109,67.44309,5.995676666666665,24778.948017647235
2017-08-16 20:50:45,234.63,79.1552,14620.74,18572.184576,11452.510719375568,0.7872385685254133,227.94,101.2623,21029.35,23081.728661999998,9514.863982406278,0.9110821077548287,230.85,80.9762,13738.39,18693.355770000002,12676.678987482974,0.7349343889366311,49388.479999999996,33644.05368926482,59759.05207879835,0.8264602312445702,231.14,87.13123333333333,1.5099074154192305,16.218141447173366,49.388479999999994,4.867982083333333,24783.81599973057
2017-08-16 20:55:45,234.62,76.7189,13981.06,17999.788318000003,11336.76941501455,0.7767346900418142,227.79,98.708,19849.59,22484.69532,10561.974269289329,0.8828044906769945,231.03,74.6911,12240.25,17255.884833,12163.134518176614,0.7093377197668737,46070.9,34061.8782024805,57295.19502969351,0.804097097079843,231.14666666666665,83.37266666666666,1.5026534379326364,18.393718165026115,46.0709,3.977474166666667,24787.793473897236
2017-08-16 21:00:45,234.35,79.9082,14898.69,18726.48667,11345.057923412627,0.7955945107347785,227.79,92.7596,18641.38,21129.709284,9948.04333132681,0.8822355172731018,230.96,74.6808,12509.25,17248.277568,11875.257618269678,0.7252463297093433,46049.32,33168.358873009114,56751.03437639813,0.8114269723187846,231.03333333333333,82.44953333333333,1.435579281488961,12.504699844672665,46.04932,3.8383425,24791.631816397236
2017-08-16 21:05:45,234.74,76.222,14130.58,17892.35228,10975.562809041783,0.7897552976192576,228.24,91.3362,18461.92,20846.574288000003,9681.79577654388,0.8856092969974115,231.42,70.2971,11611.85,16268.154881999999,11393.76157562727,0.7137779351269887,44204.35,32051.120161212937,54601.27161990836,0.809584624836512,231.46666666666667,79.2851,1.4141705069124455,15.199703349052982,44.20435,3.760569583333333,24795.39238598057
2017-08-16 21:10:45,234.95,74.4276,13940.73,17486.764619999998,10556.65590716983,0.7972160833031217,228.43,90.521,18346.67,20677.712030000002,9537.687073222045,0.8872678937293429,231.61,69.7314,11520.47,16150.489554,11318.88173862432,0.7133201728331956,43807.869999999995,31413.224719016198,53906.587363552426,0.8126626474155101,231.66333333333333,78.22666666666667,1.418725449287038,15.71629452871995,43.807869999999994,3.6671758333333333,24799.0595618139
2017-08-16 21:15:45,234.96,73.4747,13497.95,17263.615512,10762.795470678935,0.7818727189920054,228.37,93.2627,18948.13,21298.402799,9725.756078143797,0.8896502793575513,231.56,68.7769,11273.35,15925.978964,11249.372682033007,0.7078591542462118,43719.43,31737.924230855737,54024.849782377365,0.8092466740048403,231.63000000000002,78.50476666666667,1.437637611708321,18.79877357765536,43.71943,3.6469708333333326,24802.706532647233
2017-08-16 21:20:45,235.14,78.0997,14626.48,18364.363458,11104.770507629852,0.7964599499161144,228.59,96.6703,19845.12,22097.863877,9720.432094923635,0.8980560343054375,231.8,68.5706,11240.72,15894.66508,11237.73072675135,0.7072008087886051,45712.32,32062.933329304837,55835.901474426355,0.8186904624605532,231.84333333333333,81.11353333333334,1.4219372277256133,19.17900259964839,45.71232,3.7263229166666663,24806.4328555639
2017-08-16 21:25:45,235.35,75.3643,13893.43,17736.988005,11026.030397410206,0.7833026665002811,228.83,95.5087,19626.23,21855.255821000002,9615.784054795247,0.8980096211521713,231.93,69.0028,11405.36,16003.819404,11226.75370649267,0.7126648778071902,44925.020000000004,31868.568158698123,55080.514326629054,0.8156245552391419,232.03666666666666,79.95859999999999,1.4279352401200955,19.44768917915023,44.92502,3.776555833333333,24810.209411397234
2017-08-16 21:30:45,235.71,70.1066,12599.76,16524.826686,10691.863492616138,0.7624745626333644,228.87,98.9463,20307.03,22645.839680999998,10022.903144132151,0.8967223245441291,232.28,58.7918,9113.85,13656.159304,10169.976652565421,0.6673801760155565,42020.64,30884.74328931371,52149.799175609565,0.805768011847935,232.28666666666666,75.94823333333333,1.473753695146807,30.281239809396475,42.02064,3.6227358333333335,24813.83214723057
2017-08-16 21:35:45,235.88,80.2949,14909.89,18939.961012,11679.781818338048,0.7872186215459143,229.37,99.2563,20302.26,22766.417531,10301.844790532625,0.8917634920977502,232.53,71.5225,11589.3,16631.126924999997,11928.223183083886,0.6968439392149008,46801.45,33909.84979195456,57794.927415954255,0.8097847353136477,232.59333333333333,83.69123333333333,1.413052824672531,18.598204431607137,46.801449999999996,3.7009204166666665,24817.533067647237
2017-08-16 21:40:45,236.41,80.2624,14835.47,18974.833984,11830.179821095762,0.7818497918089611,229.91,99.0893,20448.26,22781.620962999998,10043.451432361338,0.8975770439342464,233.38,57.0093,9868.19,13304.830434000001,8923.975515508359,0.741699794593564,45151.92,30797.60676896546,54655.17781859489,0.8261233757186373,233.23333333333335,78.78699999999999,1.4248963841646498,27.64123522916216,45.15192,3.8313904166666664,24821.364458063905
2017-08-16 21:45:45,236.41,67.7168,11751.81,16008.928688000002,10871.097435924741,0.7340784776441,230.16,87.0482,18440.45,20035.013712,7832.724828406011,0.9204111494545705,233.62,38.412,6763.11,8973.81144,5898.273890603493,0.7536496666125626,36955.37,24602.096154934246,44395.52350241554,0.8324120786184508,233.39666666666668,64.39233333333333,1.3867664491066762,40.346935711808335,36.95537,3.4211370833333334,24824.785595147237
2017-08-16 21:50:45,236.69,70.3627,12575.66,16654.147463,10918.48905681319,0.7551068001492691,230.34,91.9281,19859.96,21174.718554,7345.113657358332,0.9379090423021639,234.01,30.5562,5375.2,7150.456362,4715.532965091674,0.7517282433280306,37810.82,22979.1356792632,44245.89004233486,0.8545611798931443,233.67999999999998,64.28233333333333,1.4293050325230978,52.46563337775542,37.81082,3.1152579166666667,24827.900853063904
2017-08-16 21:55:45,233.86,62.826,11043.63,14692.488360000001,9690.585670218057,0.7516514377555034,227.55,78.8565,15961.87,17943.796575,8197.471660706227,0.8895480916362317,231.3,31.053,5632.84,7182.558900000001,4456.485822525325,0.7842386088890966,32638.34,22344.54315344961,39554.264582873635,0.8251535035271994,230.90333333333334,57.5785,1.4522671825150457,46.068410952004655,32.63834,2.9353816666666668,24830.83623473057
2017-08-16 22:00:45,234.83,65.2887,11436.67,15331.745421000001,10211.02330647886,0.7459470325104088,228.72,75.6919,15216.29,17312.251368,8257.03131062962,0.8789319006842646,232.45,29.0913,5022.27,6762.272685,4528.259700303982,0.7426896598151603,31675.23,22996.31431741246,39142.69622468704,0.8092245311405667,232,56.69063333333333,1.4137931034482762,48.6841153653249,31.67523,2.679732083333333,24833.515966813902
2017-08-16 22:05:45,235.46,62.9702,11026.64,14826.963292,9912.217248058858,0.7436883590282783,229.27,75.4284,15035.74,17293.469268,8543.453749840313,0.8694461340861359,233,29.1049,5027.88,6781.4417,4550.645474666082,0.7414175661201954,31090.26,23006.316472565253,38676.80008097137,0.8038477830356012,232.57666666666668,55.83449999999999,1.4217534003124441,47.872910118296026,31.090259999999997,2.61522875,24836.131195563903
2017-08-16 22:10:45,235.44,63.76,11165.53,15011.6544,10033.977658144318,0.743790770989239,229.22,80.1676,16068.77,18376.017271999997,8914.742927754127,0.8744424736955593,232.94,30.2508,5278.55,7046.621352,4668.166918177017,0.7490894907389655,32512.850000000002,23616.88750407546,40185.106575728474,0.8090771126544066,232.5333333333333,58.05946666666666,1.4248853211009052,47.89686895734487,32.51285,2.6501295833333334,24838.781325147236
2017-08-16 22:15:45,235.33,65.7555,11571.54,15474.241815,10273.831893577706,0.747793665004194,229.52,70.9005,14039.46,16273.08276,8228.413299185282,0.8627412646428402,233.07,30.7703,5328.4,7171.633820999999,4800.050531245588,0.7429827195579009,30939.4,23302.295724008574,38732.97636858221,0.7987870517767937,232.64000000000001,55.80876666666666,1.341127922971116,44.864755417756946,30.939400000000003,2.64384375,24841.425168897236
2017-08-16 22:20:45,235.59,69.6504,12386.8,16408.937736,10761.989750223926,0.7548812847783726,229.66,80.0285,15840.61,18379.345309999997,9320.69787366369,0.8618701990098255,233.28,36.3288,6315.24,8474.782464,5651.520287013213,0.7451801892056211,34542.65,25734.207910900826,43074.86652125542,0.801921231327666,232.84333333333333,62.00256666666667,1.3671567434469545,41.40758689022013,34.54265,2.72841875,24844.153587647237
2017-08-16 22:25:45,235.73,67.2452,11549.63,15851.710995999998,10857.384047909849,0.7286046284161009,230.02,73.8783,14974.59,16993.486566,8033.694044505458,0.8811958594748096,233.48,34.8674,6104.93,8140.840552000001,5385.453981623803,0.749913962938406,32629.15,24276.53207403911,40669.5394523266,0.8022994712848506,233.07666666666668,58.66363333333333,1.3114425868455322,40.563858699512295,32.62915,2.798825,24846.95241264724
2017-08-16 22:30:45,235.79,67.305,11751.92,15869.84595,10665.101349276125,0.7405188454271038,230.31,70.2535,14293.05,16180.083585,7583.1277527868715,0.8833730632424294,233.57,34.6844,5962.62,8101.235307999999,5484.266245468563,0.7360136785697227,32007.59,23732.49534753156,39846.16861165835,0.803278988048931,233.22333333333336,57.414300000000004,1.2491603184358433,39.58926608876187,32.00759,2.6931975,24849.64561014724
2017-08-16 22:35:45,235.93,68.4995,12108.48,16161.087035,10703.524944729428,0.7492367297927864,230.46,70.8805,14461.62,16335.12003,7595.899773569105,0.8853084625910765,233.74,32.4653,5596.96,7588.439222,5124.299814061231,0.7375640545124998,32167.059999999998,23423.724532359767,39791.84112367098,0.8083833040051212,233.37666666666667,57.28176666666667,1.249767900247093,43.32350084640081,32.16706,2.67394375,24852.31955389724
2017-08-16 22:40:45,236.52,61.8069,10583.97,14618.567988,10083.754710368476,0.7240086723055297,231.35,55.7507,10943.49,12897.924445,6826.161557480792,0.8484690731959083,234.37,31.4547,5444.59,7372.038039,4970.249951497708,0.7385461077651393,26972.05,21880.166219346975,34730.86746668952,0.7766016793524946,234.08,49.67076666666667,1.1662679425837397,36.673616875922335,26.97205,2.4641295833333334,24854.78368348057
2017-08-16 22:45:45,234.26,63.7701,11326.03,14938.783625999999,9741.062604436214,0.7581627984950374,229.26,52.8718,10264.87,12121.388868,6446.744292460677,0.846839426717747,232.37,30.3247,5276.51,7046.550539,4670.365801367296,0.748807515222733,26867.410000000003,20858.172698264185,34013.54272078569,0.7899033105887355,231.96333333333334,48.98886666666667,1.1654140740634356,38.09879251476186,26.867410000000003,2.2433108333333336,24857.026994313903
2017-08-16 22:50:45,233.7,62.9124,10866.6,14702.627879999998,9903.750351142402,0.739092364214825,228.78,52.7838,10228.51,12075.877764,6419.065893957596,0.8470200013528391,231.81,32.4766,5847.78,7528.400645999999,4741.3379291391175,0.7767625920795077,26942.89,21064.154174239116,34199.67708368334,0.787811239681396,231.42999999999998,49.39093333333333,1.145054660156409,34.24582649447132,26.94289,2.2420958333333334,24859.269090147238
2017-08-16 22:55:45,233.78,62.7106,10816.75,14660.484068,9895.843195280624,0.7378167016742738,229.04,49.8912,9824.32,11427.080447999999,5836.172041900741,0.8597401623893776,231.92,29.9693,5122.47,6950.480055999999,4697.815886979156,0.7369951368435379,25763.54,20429.83112416052,32880.662905320474,0.7835468547025906,231.58,47.5237,1.096813196303662,36.938201360584294,25.763540000000003,2.19610125,24861.465191397238
2017-08-16 23:00:45,233.42,63.3062,10935.91,14776.933203999999,9937.989101794068,0.7400662809411451,228.87,48.6457,9511.17,11133.541358999999,5787.3472700075245,0.8542807444022719,231.61,30.6752,5281.88,7104.683072000001,4751.659206967958,0.7434363991289378,25728.960000000003,20476.99557876955,32882.924605553984,0.7824413524232068,231.29999999999998,47.54236666666666,1.0505836575875394,35.478180514081814,25.728960000000004,2.1455208333333333,24863.61071223057
2017-08-16 23:05:45,233.03,65.8457,11223.31,15344.023470999999,10463.09557074286,0.7314450490258899,228.4,57.3263,10826.56,13093.326920000001,7363.478009772061,0.8268761687652109,231.14,37.2584,6340.91,8611.906576,5827.33174322966,0.7362957254635225,28390.78,23653.905323744584,36953.26272567921,0.7682888574889206,230.85666666666665,53.4768,1.06415236005024,30.327917900846717,28.39078,2.254989166666667,24865.865701397237
2017-08-16 23:10:45,232.88,70.2623,12333.58,16362.684424,10752.685522371245,0.7537626272318555,228.32,54.0782,9986.06,12347.134624,7261.56588481986,0.8087755016932744,231.16,38.0491,6447.07,8795.429956,5982.88195822065,0.7330022559729427,28766.71,23997.133365411755,37461.79405716521,0.7678946170090825,230.78666666666666,54.129866666666665,1.0688081344965055,29.803201682866387,28.76671,2.381562083333333,24868.24726348057
2017-08-16 23:15:45,232.68,62.5317,10786.21,14549.875956,9765.068569697138,0.7413265949908006,228.11,51.8001,9606.85,11816.120811,6879.61801974843,0.8130290942063388,230.76,36.0412,6333.21,8316.867312,5390.800773661934,0.761489844963875,26726.269999999997,22035.487363107502,34638.94068014451,0.7715671863868471,230.51666666666665,50.12433333333333,1.044031523389475,28.096400284625556,26.726269999999996,2.3122074999999995,24870.55947098057
2017-08-16 23:20:45,232.69,64.9454,11426.85,15112.145126000001,9889.591972714828,0.7561368624193822,228.12,50.618,9474.07,11546.97816,6601.113713807466,0.820480464128634,230.89,34.1102,5913.42,7875.704077999999,5201.747651301994,0.7508433457420721,26814.339999999997,21692.45333782429,34490.16325634433,0.7774489149472961,230.5666666666667,49.8912,1.0611536793407632,31.630828683214673,26.814339999999998,2.2308587499999994,24872.79032973057
2017-08-16 23:25:45,232.83,60.9873,10561.31,14199.673059,9491.546031410819,0.7437713499541496,228.38,48.7305,9232.83,11129.07159,6213.781831255836,0.8296136766966381,231.13,30.132,5201.84,6964.40916,4630.7510797161085,0.7469176322776533,24995.98,20336.078942382763,32223.518164707337,0.7757061122946138,230.78,46.6166,1.0399514689314522,35.36208131867188,24.99598,2.158763333333333,24874.949093063904
2017-08-16 23:30:45,233.41,55.6286,9878.95,12984.271525999999,8426.010560069,0.7608397575650022,228.91,46.2834,8674.62,10594.733094,6082.708047300872,0.8187672047078378,231.54,31.6195,5430.18,7321.179029999999,4910.479361214313,0.7417084021233122,23983.75,19419.197968584187,30859.77177176727,0.7771849441201004,231.28666666666666,44.5105,1.0275848153806237,28.96170566495546,23.98375,2.040822083333333,24876.98991514724
2017-08-16 23:35:45,233.76,57.3633,10279.3,13409.245008,8610.681923899694,0.7665830547407654,229.32,46.1091,8689.59,10573.738812,6024.53135905982,0.8218086482463797,231.93,30.1003,5213.02,6981.162579000001,4643.388141651518,0.746726629126395,24181.91,19278.60142461103,30926.190262253684,0.781923340538803,231.67,44.524233333333335,1.0143738939008047,32.395691634593,24.18191,2.0069025,24878.99681764724
2017-08-16 23:40:45,233.94,53.8992,9494.65,12609.178848,8297.168950813922,0.7529951089167072,229.49,47.583,8932.25,10919.82267,6281.515508358307,0.8179848949873103,231.95,31.7328,5646.61,7360.42296,4721.4003916206,0.7671583590625612,24073.510000000002,19300.08485079283,30854.937351547207,0.7802158120017328,231.79333333333332,44.405,0.9937012856279933,28.537777277333632,24.073510000000002,2.0106425,24881.00746014724
2017-08-16 23:45:45,233.91,58.267,10493.18,13629.233970000001,8697.654401998392,0.769902404133429,229.54,47.2623,8899.71,10848.588342000001,6203.7916575331865,0.8203565034858061,232.02,32.7782,5875.08,7605.197964,4829.33443294516,0.7725084906152747,25267.97,19730.78049247674,32058.914622351156,0.7881729714699519,231.82333333333335,46.1025,0.9849454325851696,28.901469551542757,25.267970000000002,2.055895,24883.063355147242
2017-08-16 23:50:45,234,61.7652,11056.9,14453.0568,9307.836120926617,0.7650215558552291,229.72,51.8566,9703.45,11912.498152,6910.185982946002,0.8145604621454552,232.12,36.2126,6323.63,8405.668712,5537.776640403235,0.7523054044435912,27083.98,21755.798744275853,34739.84386323339,0.7796229628039316,231.9466666666667,49.94480000000001,0.9599908024833386,27.494754208646356,27.08398,2.1813312499999995,24885.244686397244
2017-08-16 23:55:45,234.38,59.2345,10465.79,13883.382109999999,9122.25512075649,0.753835766895852,230.1,50.2789,9252.29,11569.17489,6945.569623242323,0.7997363760139338,232.51,35.2622,6086.78,8198.814122,5492.873768684898,0.7423976089014206,25804.86,21560.69851268371,33626.69356291875,0.7673921300563389,232.33,48.25853333333333,0.9598416046141343,26.930643008904813,25.80486,2.2037016666666664,24887.44838806391
2017-08-17 00:00:45,234.69,62.1288,11143.72,14581.008071999999,9403.366469373037,0.7642626589995074,230.58,49.9034,9200.67,11506.725972,6910.312159794184,0.7995906066059569,232.9,35.3303,6103.84,8228.426870000001,5518.165094425684,0.7417991429508809,26448.23,21831.843723592905,34294.87236460114,0.7712007124219428,232.72333333333333,49.12083333333333,0.9209791311571609,28.074713716176092,26.44823,2.177212083333333,24889.625600147243
2017-08-17 00:05:45,234.91,57.4126,10052.07,13486.793866,8991.63486241936,0.7453268804931551,230.71,48.5364,9001.57,11197.832844,6660.570391285204,0.8038671522787735,233.02,33.4059,5765.3,7784.242818000001,5230.272665892725,0.7406372250706941,24818.94,20882.477919597288,32435.438439861857,0.7651797291415218,232.88,46.45163333333333,0.9318103744417673,28.084552462812557,24.818939999999998,2.136132083333333,24891.761732230578
2017-08-17 00:10:45,235.47,56.592,10099.84,13325.71824,8692.985596805547,0.7579208728639606,231.44,46.0219,8662.56,10651.308536,6197.614684333521,0.8132859892962169,233.61,32.1874,5763.51,7519.298514,4829.265225947174,0.766495702926152,24525.910000000003,19719.865507086244,31470.51567651331,0.7793297781359166,233.50666666666666,44.93376666666666,0.8850568149374735,28.367011297368794,24.525910000000003,2.056035416666667,24893.817767647244
2017-08-17 00:15:45,235.71,58.2769,10542.85,13736.448099,8805.584606033872,0.76750917879328,231.64,46.0961,8720.2,10677.700604,6162.093974345244,0.8166739566319461,233.95,30.4902,5269.75,7133.18229,4807.496699933307,0.7387656428446608,24532.800000000003,19775.17528031242,31510.567008657265,0.7785578721341263,233.76666666666665,44.9544,0.9097390560387846,32.17527094122043,24.5328,2.0441129166666667,24895.861880563913
2017-08-17 00:20:45,236.13,52.9832,9123.04,12510.923015999999,8561.15271857,0.7292059897045731,231.99,46.1638,8679.97,10709.539962,6273.146498909059,0.8104895290365973,234.2,30.2657,5248.66,7088.22694,4763.877554822517,0.7404757274884881,23051.670000000002,19598.176772301576,30256.7021102314,0.7618698798044156,234.10666666666665,43.137566666666665,0.9041462581159497,29.83911161732967,23.05167,1.98268625,24897.844566813914
2017-08-17 00:25:45,235.99,60.7966,10916.96,14347.389634,9309.542076182408,0.7609021765275912,232.12,45.9876,8673.25,10674.641712,6222.757436785585,0.8125097060868922,234.26,30.4716,5292.99,7138.277015999999,4789.494296588508,0.7414940591596677,24883.199999999997,20321.7938095565,32127.0749661112,0.7745242922440868,234.12333333333333,45.751933333333334,0.85567435966798,33.398224337332195,24.8832,1.9972862499999997,24899.841853063914
2017-08-17 00:30:45,234.52,55.5738,9741.75,13033.167576,8658.046200015204,0.7474583552458115,230.52,45.2998,8584.65,10442.509896,5945.569552663389,0.8220868436321375,232.75,29.1922,5095.63,6794.48455,4494.393752586516,0.7499656467685986,23422.030000000002,19098.00950526511,30221.27489673618,0.7750179328976463,232.59666666666666,43.355266666666665,0.8928187563593575,32.66746523682628,23.422030000000003,2.0127179166666664,24901.85457098058
2017-08-17 00:35:45,233.79,60.2943,10685.53,14096.204397,9193.607943625948,0.75804306599542,229.86,48.2124,8895.38,11082.102264000001,6609.478439737432,0.8026798334912025,232.06,35.7829,6338.67,8303.779773999999,5364.142164987005,0.7633475564762733,25919.58,21167.228548350387,33464.5512713752,0.7745384000463501,231.90333333333334,48.09653333333333,0.8811142573773507,25.60191448309511,25.919580000000003,2.055900416666667,24903.91047139725
2017-08-17 00:40:45,233.92,59.7774,10674.55,13983.129407999999,9032.269390268119,0.7633877716881385,229.89,48.8828,9058.6,11237.666892,6650.332564282249,0.8060925890630146,232.12,35.651,6264.73,8275.31012,5406.839706267833,0.7570386981460943,25997.88,21089.4416608182,33476.1753200609,0.7766084312630701,231.97666666666666,48.10373333333334,0.8995157558949923,25.88724922251357,25.997880000000002,2.1632275,24906.07369889725
2017-08-17 00:45:45,232.45,57.1663,10149.84,13288.306434999999,8576.703089466393,0.763817424714589,228.33,50.8673,9496.9,11614.530609000001,6686.270384706107,0.8176740257278182,230.6,35.1041,6155.3,8095.00546,5257.508469553788,0.7603824395691019,25802.039999999997,20520.48194372629,32967.18743484795,0.7826582128363782,230.46,47.71256666666667,0.9242384795626118,26.42588220992792,25.802039999999998,2.15833,24908.232028897248
2017-08-17 00:50:45,234.27,61.6453,11262.4,14441.644431,9039.880536347442,0.7798557881555697,230.24,50.1605,9337.01,11548.953520000001,6796.953116435363,0.8084723852971225,232.56,35.025,6149.11,8145.414,5341.929935828061,0.7549168157689713,26748.52,21178.763588610866,34117.78640727838,0.7840051426751917,232.35666666666665,48.9436,0.9109558580917179,28.438038885574425,26.74852,2.1896066666666663,24910.421635563915
2017-08-17 00:55:45,234.41,53.4012,9322.6,12517.775292,8353.671498269829,0.7447489495963385,230.28,46.8589,8777.23,10790.667492,6276.841438972757,0.8134093656863465,232.52,30.7446,5350.63,7148.734392,4740.797613320317,0.7484723458165936,23450.460000000003,19371.310550562903,30416.63601810611,0.7709748042499062,232.40333333333334,43.668233333333326,0.9136415140345097,29.595045063268717,23.450460000000003,2.0916241666666666,24912.513259730582
2017-08-17 01:00:45,234.34,58.1133,10471.89,13618.270722000001,8706.136760101028,0.7689588651724263,230.31,45.8516,8580.16,10560.081995999999,6155.987827850484,0.8125088425686501,232.5,31.4183,5508.7,7304.75475,4797.256118621098,0.7541252497217651,24560.75,19659.38070657261,31459.842503236716,0.7807016197704452,232.38333333333333,45.12773333333333,0.8922039733199413,30.37917555501717,24.56075,2.0004670833333336,24914.513726813915
2017-08-17 01:05:45,234.75,52.4912,9042.06,12322.3092,8371.406989079234,0.733795902475812,230.78,45.2452,8416.45,10441.687256,6179.983992666387,0.8060431033465154,232.79,31.7942,5619.26,7401.371818,4817.076067562627,0.7592187148785126,23077.770000000004,19368.46704930825,30128.408255549108,0.7659803931311073,232.7733333333333,43.17686666666666,0.8563409325237618,26.362882592993465,23.077770000000005,1.9849383333333335,24916.49866514725
2017-08-17 01:10:45,234.87,57.2226,10291.38,13439.872062,8643.937687103497,0.7657349677529988,230.88,45.9538,8681.05,10609.813344,6099.795905767706,0.818209493280978,233,31.3856,5426.48,7312.8448,4902.143804345916,0.7420477459059435,24398.91,19645.87739721712,31325.186478209296,0.778891133400677,232.91666666666666,44.854000000000006,0.8744186046511606,30.027199357916807,24.39891,1.9781950000000004,24918.47686014725
2017-08-17 01:15:45,235.19,52.4353,9129.93,12332.258206999999,8290.293763143669,0.7403291308657239,231.16,45.5204,8454.63,10522.495664,6264.35523912867,0.8034814429931609,233.2,31.9773,5532.32,7457.10636,5000.187064695925,0.7418856233130084,23116.879999999997,19554.836066968266,30278.40409500479,0.7634774913323034,233.1833333333333,43.311,0.8677006647130208,26.16817898455358,23.11688,1.979824583333333,24920.456684730583
2017-08-17 01:20:45,235.07,59.1185,10572.17,13896.985794999999,9019.724811629883,0.7607527384682055,231.11,49.7994,9133.89,11509.139334,7002.309738745206,0.7936205944624286,233.29,35.6626,6126.21,8319.727954,5629.158397528802,0.7363473942744259,25832.269999999997,21651.19294790389,33705.79074017198,0.7664045089205402,233.15666666666667,48.1935,0.877807482808406,26.001224231483505,25.832269999999998,2.0395479166666663,24922.49623264725
2017-08-17 01:25:45,234.5,58.1454,10361.36,13635.096300000001,8863.29905061731,0.7599036905958633,230.52,49.6526,9112.69,11445.917352,6925.8865853199395,0.7961520007313084,232.73,34.1307,5867.41,7943.237810999999,5354.299843490282,0.7386672965871247,25341.460000000003,21143.48547942753,33003.584247023275,0.7678396325176606,232.58333333333334,47.30956666666666,0.8871372268004296,27.856663240063494,25.34146,2.13223875,24924.62847139725
2017-08-17 01:30:45,235.32,57.41,10139.31,13509.721199999998,8927.875426193477,0.7505195592045231,231.33,49.9393,9165.08,11552.458269,7032.823092513169,0.7933445667225374,233.5,35.8366,6362.24,8367.846099999999,5435.324326632698,0.7603199107593531,25666.629999999997,21396.022845339343,33415.05183529098,0.7681158217714461,233.38333333333333,47.728633333333335,0.8798114689709263,24.915930968063204,25.666629999999998,2.125337083333333,24926.753808480582
2017-08-17 01:35:45,235.1,57.8849,10351.66,13608.73999,8834.078297130109,0.7606626335433424,231.12,48.2664,8883.49,11155.330367999999,6747.221727431447,0.7963448599857729,233.28,33.6143,5757.19,7841.543904,5323.962255901104,0.7341908775213559,24992.34,20905.26228046266,32582.925738652368,0.7670379327032676,233.16666666666666,46.58853333333334,0.877769835596849,27.84855500924406,24.99234,2.1107904166666667,24928.86459889725
2017-08-17 01:40:45,235.3,55.1773,9817.89,12983.218690000002,8495.469586801271,0.7561984616004337,231.39,46.965,8900.93,10867.23135,6234.5940003758715,0.8190614254292102,233.55,30.1521,5256.15,7042.022955,4686.467163679581,0.746397737353016,23974.97,19416.530750856724,30851.269874996473,0.7771145271213165,233.41333333333333,44.09813333333333,0.8668456529190023,31.624996976440418,23.974970000000003,2.040304583333333,24930.904903480583
2017-08-17 01:45:45,235.26,55.2733,9902.81,13003.596558,8427.80383890901,0.7615439279302808,231.36,45.0841,8462.59,10430.657376000001,6097.8015536259645,0.8113189509485427,233.51,29.9514,5216,6993.951413999999,4659.2596387615695,0.7457872797856414,23581.4,19184.865031296544,30399.695265398055,0.7757117232303685,233.37666666666667,43.43626666666666,0.8641252338851291,31.04517883673243,23.581400000000002,1.9815154166666666,24932.88641889725
2017-08-17 01:50:45,234.21,53.0487,9260.12,12424.536027,8283.67509453509,0.7453091189784998,230.34,45.7769,8567.7,10544.251146,6146.197925540823,0.8125470345279274,232.37,29.3226,5136.32,6813.692562,4477.122199254129,0.7538232688462176,22964.14,18906.99521933004,29746.0282082057,0.7720069328000282,232.3066666666667,42.71606666666667,0.8465821041152628,31.35463471199752,22.96414,1.9393975,24934.82581639725
2017-08-17 01:55:45,234.01,57.4825,10426.35,13451.479825,8499.031424808478,0.7751080279377366,230.28,46.5056,8739.92,10709.309568,6188.950623236249,0.8161048986869663,232.36,30.6473,5514.57,7121.206628000001,4505.674372807154,0.7743870228841784,24680.84,19193.656420851883,31265.6410442407,0.7893917788244532,232.21666666666667,44.87846666666667,0.8339912438096609,31.710456536690945,24.68084,1.9852074999999998,24936.81102389725
2017-08-17 02:00:45,233.98,53.0047,9247.21,12402.039706,8264.363017504771,0.7456200930824531,230.07,47.2173,8747.99,10863.284211,6440.77750033813,0.805280413370932,232.1,31.2846,5505.2,7261.15566,4734.6757522295065,0.7581713239294473,23500.399999999998,19439.816270072406,30498.77467660253,0.7705358739552441,232.04999999999998,43.83553333333334,0.853264382676143,28.63187094792201,23.5004,2.007551666666666,24938.818575563917
2017-08-17 02:05:45,233.97,59.0803,10621.89,13823.017791,8845.974998732618,0.7684204824590317,230.12,49.4614,9079.69,11382.057368,6863.705954682432,0.7977195779672511,232.26,33.7736,5824.68,7844.256336,5254.089870041827,0.7425407521766637,25526.260000000002,20963.770823456878,33031.34324737675,0.7727890388480407,232.11666666666667,47.43843333333333,0.8601996122639489,28.805406024510354,25.52626,2.0427775,24940.861353063916
2017-08-17 02:10:45,234.19,57.0919,10188.41,13370.352061,8658.095397198333,0.7620150878239466,230.3,49.4521,9142.06,11388.818630000002,6791.754467251824,0.8027224154679508,232.35,33.6943,5809.77,7828.870604999999,5247.645900490337,0.7420955452105088,25140.24,20697.495764940493,32564.05991576188,0.7720241292097442,232.28,46.746100000000006,0.8524194937144781,27.920617976686835,25.140240000000002,2.1111041666666663,24942.972457230582
2017-08-17 02:15:45,234.29,56.2887,9977.46,13187.879523,8623.830834470416,0.7565628714304717,230.43,48.829,8946.05,11251.66647,6824.088785297438,0.7950866677262963,232.42,34.2384,5908.31,7957.688928,5330.730345713782,0.7424655642432774,24831.82,20778.649965481636,32378.566659140582,0.7669215336618334,232.38,46.45203333333333,0.8391427833720582,26.293000449926485,24.83182,2.0821691666666666,24945.05462639725
2017-08-17 02:20:45,234.52,57.8208,10178.87,13560.134016,8959.23211302064,0.7506467110125647,230.77,47.8643,8819.92,11045.644511,6649.456658779305,0.7984975427388168,232.78,32.5014,5656.71,7565.675891999999,5024.050525093272,0.7476807202356429,24655.5,20632.739296893218,32149.706237282506,0.7668965874222569,232.69000000000003,46.06216666666666,0.8251321500709166,29.440140679444088,24.6555,2.0619716666666665,24947.116598063916
2017-08-17 02:25:45,234.51,60.0516,10269.59,14082.700716,9636.284589421739,0.7292344137039176,231.02,45.718,8555.27,10561.77236,6193.415100859944,0.8100221921465461,232.94,30.8423,5444.35,7184.405362,4687.721566287225,0.7578010601679633,24269.21,20517.42125656891,31779.85413817385,0.7636665006227297,232.82333333333335,45.537299999999995,0.7745500880495976,32.27024878506191,24.269209999999998,2.0385295833333332,24949.15512764725
2017-08-17 02:30:45,234.75,65.3334,11644.65,15337.01565,9981.291270464204,0.7592513606126495,231.29,45.5057,8560.53,10525.013352999998,6123.171743461738,0.8133509871091944,233.33,30.4141,5225.17,7096.521953,4801.897781139342,0.7363001248507516,25430.35,20906.360795065284,32920.79316808668,0.772470756404864,233.12333333333333,47.084399999999995,0.7864220655733059,38.75805999439306,25.430349999999997,2.0708149999999996,24951.22594264725
2017-08-17 02:35:45,234.87,62.9765,11125.52,14791.290555000001,9747.054991741466,0.7521669565364034,231.35,45.612,8579.13,10552.3362,6144.129533215462,0.8130076446957784,233.37,30.2076,5182.26,7049.547612,4779.15294024526,0.7351195119497549,24886.910000000003,20670.33746520219,32351.52454326444,0.769265447342927,233.1966666666667,46.26536666666667,0.791892394116565,36.12017916929941,24.886910000000004,2.0965525,24953.322495147248
2017-08-17 02:40:45,235.19,62.758,11111.15,14760.05402,9716.045509919051,0.7527851852672285,231.73,46.6723,8899.91,10815.372078999999,6145.231907675475,0.8228944815759769,233.66,31.0789,5407.62,7261.8957740000005,4846.934718772171,0.7446567904982988,25418.679999999997,20708.2121363667,32786.26759524733,0.7752843450739317,233.52666666666664,46.8364,0.7693625281909215,33.994072985968195,25.41868,2.09606625,24955.418561397248
2017-08-17 02:45:45,235.73,61.8115,10840.41,14570.824895,9736.244098863368,0.7439805280838906,232.09,47.1593,8811.2,10945.201937,6493.088633440062,0.8050285459068548,234.11,32.6238,5669.48,7637.557818000001,5117.546868656206,0.7423158207245665,25321.09,21346.879600959637,33118.67852867875,0.7645561696573577,233.9766666666667,47.19820000000001,0.8063482113601146,30.961562093469652,25.32109,2.114157083333333,24957.53271848058
2017-08-17 02:50:45,235.17,67.5038,11945.39,15874.868645999999,10455.57804598358,0.7524717379636326,231.84,49.5369,9163.04,11484.634896000001,6923.54942589572,0.7978520939478371,233.8,36.2846,6490.75,8483.33948,5462.345024842964,0.7651173238206895,27599.18,22841.472496722265,35825.23694954326,0.7703837392302821,233.60333333333332,51.10843333333333,0.7548408270429879,32.079571994967566,27.59918,2.20501125,24959.73772973058
2017-08-17 02:55:45,235.61,65.1162,11313.2,15342.027882000002,10362.882093899625,0.7373992595381205,232.15,49.7792,9161.83,11556.24128,7043.265121566563,0.7928036268900055,234.02,35.0864,6067.72,8210.919328,5531.904754469654,0.7389818067397775,26542.75,22938.051969935845,35080.93222447171,0.7566147281993932,233.92666666666665,49.99393333333334,0.7594972783493299,30.248203448685107,26.54275,2.25591375,24961.99364348058
2017-08-17 03:00:45,235.37,68.7045,12230.19,16170.978164999999,10579.366114130218,0.7563048985169415,231.98,49.7959,9201.13,11551.652882,6984.2602349367635,0.7965206446202492,233.98,34.4272,5921.34,8055.276255999999,5461.24602676691,0.7350883832928101,27352.66,23024.87237583389,35753.49992656717,0.7650344737208565,233.77666666666667,50.97586666666666,0.7685397744285919,34.778483413066056,27.35266,2.2456420833333333,24964.239285563912
2017-08-17 03:05:45,235.6,62.4673,10662.99,14717.29588,10143.936232023789,0.7245210048736208,232.14,48.7036,9013.4,11306.053704,6825.354994264557,0.7972189267782378,234.06,32.5154,5594.96,7610.554524,5159.162990367417,0.7351579943821712,25271.35,22128.454216655766,33590.320284884605,0.7523402511696775,233.9333333333333,47.89543333333334,0.7666001709888811,32.11169053695447,25.271349999999998,2.192667083333333,24966.431952647246
2017-08-17 03:10:45,235.9,63.2474,11153.31,14920.06166,9910.192530021905,0.7475377953632398,232.41,47.5264,8987.88,11045.610624,6420.555050976644,0.8137060327358502,234.39,29.8511,5131.01,6996.7993289999995,4756.883142373254,0.7333367385188875,25272.199999999997,21087.630723371803,32914.620799354416,0.7678107596638538,234.23333333333335,46.874966666666666,0.7784260708695112,36.317608048076835,25.272199999999998,2.1059812499999997,24968.537933897245
2017-08-17 03:15:45,235.89,61.7206,10821.23,14559.272334,9740.297335434776,0.7432534917785267,232.5,45.6812,8516.86,10620.878999999999,6345.562738878323,0.8018978466848178,234.37,30.1807,5230.39,7073.450659,4762.008470509847,0.7394396670237663,24568.48,20847.868544822944,32221.791265735337,0.7624802667667371,234.25333333333333,45.860833333333325,0.7484774318401718,34.58237784601968,24.56848,2.0766949999999995,24970.614628897245
2017-08-17 03:20:45,236.04,58.4578,9961.07,13798.379111999999,9548.421365523092,0.72190145807323,232.57,45.771,8512.93,10644.96147,6391.027109384262,0.7997144962892947,234.42,31.5617,5568.26,7398.693713999999,4871.873278933176,0.7526004204584918,24042.260000000002,20811.32175384053,31798.44931831545,0.7560827812490846,234.34333333333333,45.2635,0.7567244641053755,30.27118981077469,24.042260000000002,2.0254475000000003,24972.640076397245
2017-08-17 03:25:45,236.08,63.0691,11082.43,14889.353128,9943.46930730836,0.744319105385382,232.68,46.4373,8784.44,10805.030964,6291.44721184234,0.8129953564471804,234.56,30.1981,5189.04,7083.266336,4821.46511603173,0.7325772819846147,25055.910000000003,21056.381635182428,32728.731009535768,0.7655631375594664,234.43999999999997,46.56816666666666,0.7507251322299789,35.433933767344655,25.055910000000004,2.045757083333333,24974.68583348058
2017-08-17 03:30:45,235.66,61.4491,10378.01,14481.094906,10099.45632776731,0.7166592075644809,232.32,49.4969,9240.58,11499.119808,6844.080480410641,0.8035902011883795,234.08,31.2785,5368.02,7321.6712800000005,4979.079394022237,0.733168670746442,24986.61,21922.616202200188,33240.514142249216,0.7516914417470344,234.02,47.408166666666666,0.7264336381505926,34.022970725859466,24.98661,2.085105,24976.77093848058
2017-08-17 03:35:45,235.56,66.3828,11528.61,15637.132368,10564.613583196184,0.7372585796864056,232.15,51.2295,9598.33,11892.928425,7022.3790650514575,0.8070619495046696,234.03,32.8965,5640.99,7698.767895000001,5239.299468534199,0.7327133480233332,26767.93,22826.29211678184,35178.99498686051,0.7609066151548083,233.91333333333333,50.1696,0.7538404537292963,34.42941542288557,26.76793,2.1564391666666665,24978.927377647244
2017-08-17 03:40:45,236.36,64.8816,11174.71,15335.414976000002,10502.41919283482,0.728686508809085,232.89,52.2928,9902.21,12178.470191999999,7089.525607072204,0.8130914510514409,234.78,32.2466,5530.57,7570.856748,5170.170923077606,0.7305078122711826,26607.489999999998,22762.115722984632,35015.31716672925,0.7598814505465004,234.67666666666665,49.806999999999995,0.7613311932730119,35.2568916015821,26.60749,2.2239758333333333,24981.151353480578
