DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-17 03:45:45,236.44,65.1067,11137.16,15393.828148,10627.022733793183,0.7234821574545747,233.06,51.673,9734.42,12042.909380000001,7090.326762462503,0.808311321860997,234.88,34.3429,6101.86,8066.460352,5275.896810096647,0.7564482726908963,26973.440000000002,22993.246306352332,35443.69959722299,0.7610221366991093,234.79333333333332,50.3742,0.7382378829608962,31.824425995847083,26.973440000000004,2.23253875,24983.383892230577
2017-08-17 03:50:45,237.15,66.483,11521.57,15766.44345,10762.628108280427,0.7307653141013232,233.84,49.4761,9364.46,11569.491224000001,6794.116284743224,0.8094098364994791,235.59,32.8273,5740.13,7733.783607,5182.886885028645,0.7422149741563101,26626.16,22739.631278052297,35014.90007136068,0.7604237037871205,235.52666666666667,49.595466666666674,0.7161255625689946,34.05055838436845,26.62616,2.2333166666666666,24985.61720889724
2017-08-17 03:55:45,234.79,59.8146,10158.87,14043.869933999998,9696.785191299698,0.723366853135369,231.32,46.5943,8817.5,10778.193475999999,6198.479519695853,0.8180870031359234,233.14,29.8581,5187.3,6961.117434,4642.098085988569,0.7451820845118644,24163.670000000002,20537.362796984118,31712.240831007945,0.7619666528381364,233.08333333333334,45.422333333333334,0.7565248480514907,34.26559621918733,24.163670000000003,2.1162429166666668,24987.733451813907
2017-08-17 04:00:45,234.23,63.8725,11288.21,14960.855675,9818.52929537208,0.7545163355103349,230.9,45.6531,8654.13,10541.300790000001,6018.725470425999,0.8209736324201786,232.71,28.4802,4896.42,6627.627342,4466.59997851005,0.7387892751559597,24838.759999999995,20303.85474430813,32081.311005249823,0.7742439202667045,232.61333333333334,46.001933333333334,0.7365585234437714,38.84742525314154,24.838759999999994,2.0417679166666662,24989.775219730574
2017-08-17 04:05:45,234.56,57.4528,9673.41,13476.128768,9382.493567470068,0.7178181632525047,231.12,46.0576,8695.65,10644.832512,6139.880315285653,0.8168893207288445,232.92,27.7039,4782.03,6452.792388,4332.518745687172,0.7410791658031568,23151.089999999997,19854.892628442893,30499.011942603905,0.7590767216842315,232.86666666666667,43.7381,0.7500715717148596,36.65957140342173,23.151089999999996,1.9995770833333328,24991.77479681391
2017-08-17 04:10:45,234.73,61.6431,10835.36,14469.484862999998,9589.62803611204,0.7488421393429949,231.23,46.9548,8992.06,10857.358403999999,6084.824440303057,0.828199610384714,233.05,28.461,4934.18,6632.83605,4432.649523003099,0.7439019995074355,24761.6,20107.101999418195,31897.215950220594,0.7762934557875968,233.00333333333333,45.686299999999996,0.7610763794509409,37.70342531568544,24.761599999999998,1.996362083333333,24993.77115889724
2017-08-17 04:15:45,235.04,59.4364,10029,13969.931455999998,9725.12950481063,0.717899012717962,231.56,48.3249,9082.62,11190.113844,6536.410465789341,0.8116646645976697,233.38,31.9401,5705.59,7454.1805380000005,4796.983452650006,0.7654214934712116,24817.210000000003,21058.523423249975,32547.73910660567,0.762486448558366,233.32666666666668,46.56713333333334,0.7571644904140175,31.410637259182806,24.817210000000003,2.0657837499999996,24995.83694264724
2017-08-17 04:20:45,234.97,64.8237,11156.3,15231.624789000001,10370.118804665612,0.7324431998913782,231.51,49.8829,9351.33,11548.390179,6776.277957516476,0.8097518229860979,233.37,31.9935,5522.64,7466.323095000001,5024.582369643311,0.7396733210887119,26030.269999999997,22170.9791318254,34192.503154006394,0.7612858842991723,233.28333333333333,48.90003333333334,0.7601628920482992,34.57366423063107,26.030269999999998,2.118645,24997.95558764724
2017-08-17 04:25:45,235.14,65.1446,11079.29,15318.101243999998,10577.97517568151,0.7232808964714009,231.74,50.303,9441.13,11657.21722,6837.819655223772,0.8098956913835392,233.54,31.9837,5526.41,7469.473298,5025.119288279135,0.7398660895514189,26046.829999999998,22440.914119184417,34380.69195861989,0.7576005169223932,233.47333333333333,49.143766666666664,0.7424116958396334,34.91809405465461,26.046829999999996,2.169879166666666,25000.125466813908
2017-08-17 04:30:45,235.45,66.0748,11327.29,15557.311659999998,10664.072737105269,0.7281007315116038,231.98,50.6908,9525.71,11759.251784,6894.9874195249395,0.8100608929014492,233.85,31.5496,5461.47,7377.87396,4960.379986326257,0.7402498375019679,26314.47,22519.440142956464,34634.903143117044,0.7597673910408913,233.76,49.4384,0.7614647501711161,36.18401890028803,26.31447,2.1817208333333333,25002.307187647242
2017-08-17 04:35:45,235.76,60.8757,10255.46,14352.055032,10040.270107420245,0.7145638709671859,232.2,49.3347,9315.88,11455.517339999999,6666.577634186874,0.8132221115384388,234.1,29.6458,5104,6940.08178,4702.543898050073,0.7354380195790718,24675.339999999997,21409.39163965719,32668.55452106541,0.7553238997485728,234.01999999999998,46.61873333333333,0.777711306725918,36.40796761244764,24.675339999999995,2.1245754166666666,25004.43176306391
2017-08-17 04:40:45,235.69,60.2342,10442.54,14196.598598,9617.524114923526,0.7355663349861236,232.06,47.2807,8968.28,10971.959242,6320.905271376025,0.8173818187065409,233.85,29.5515,5224.8,6910.618275,4523.064216077854,0.7560539147273332,24635.62,20461.493602377406,32024.77936262062,0.7692674388493911,233.86666666666667,45.68880000000001,0.7796465222348874,35.32003466932816,24.63562,2.054623333333333,25006.486386397242
2017-08-17 04:45:45,235.69,59.8189,10232,14098.716541,9699.483702933212,0.7257398196668944,232.13,47.0051,8900.64,10911.293862999999,6311.492799262425,0.8157272741211663,233.94,30.2282,5308.74,7071.585108,4671.680163719192,0.7507142909153827,24441.379999999997,20682.65666591483,32018.015913927444,0.7633633534852575,233.92,45.684066666666666,0.7652188782489706,33.83207274308621,24.44138,2.0448749999999998,25008.531261397242
2017-08-17 04:50:45,235.76,61.0604,10459,14395.599904,9891.5426297441,0.7265414480638513,232.27,45.7524,8676.16,10626.909948,6136.40470449117,0.8164330028629692,234.07,30.1076,5243.94,7047.285932,4708.0072518811085,0.7441077388656181,24379.1,20735.95458611638,32005.004755623468,0.7617277418375152,234.0333333333333,45.64013333333333,0.7534539239424412,34.03262041302829,24.379099999999998,2.0341866666666664,25010.56544806391
2017-08-17 04:55:45,235.86,62.7808,10845.83,14807.479488,10081.14182018291,0.7324561893730445,232.3,46.4285,8859.91,10785.34055,6150.249228395084,0.8214770742681833,234.17,30.5397,5387.68,7151.481548999999,4702.828145200228,0.7533655737045657,25093.42,20934.21919377822,32679.064560503448,0.7678744889879251,234.11,46.583,0.7731408312331819,34.77191250026834,25.09342,2.061355,25012.62680306391
2017-08-17 05:00:45,235.68,65.1284,11236.67,15349.461312,10456.730362770417,0.7320563094429461,232.17,49.2655,9302.13,11437.971135,6655.641302548778,0.8132674833857236,234.07,33.2587,5805.68,7784.863908999999,5186.346095205249,0.7457651242031496,26344.48,22298.717760524443,34514.69890110485,0.7632829153597711,233.97333333333336,49.217533333333336,0.7707431046273236,32.42509783098978,26.34448,2.143245833333333,25014.770048897244
2017-08-17 05:05:45,235.48,66.0183,11295.13,15545.989284,10681.658162539317,0.7265623173704999,231.88,50.8982,9639.76,11802.274616,6809.457632871943,0.816771369387699,233.8,33.7374,5855.48,7887.804120000001,5284.960530135394,0.7423460206311512,26790.37,22776.076325546655,35163.52623847652,0.7618795060060138,233.72000000000003,50.21796666666666,0.787266814992312,32.81806843367479,26.79037,2.213952083333333,25016.984000980578
2017-08-17 05:10:45,235.28,65.3131,11055.7,15366.866168000002,10672.959914439063,0.7194505294138902,231.75,50.4502,9522.68,11691.83385,6783.6232496805005,0.8144727441538181,233.63,34.9917,6248.93,8175.110871,5270.987726056889,0.7643847402935119,26827.31,22727.570890176452,35160.30489634719,0.7629999250315687,233.5533333333333,50.25166666666667,0.772129135386627,30.367085668800375,26.82731,2.23407,25019.218070980576
2017-08-17 05:15:45,235.35,67.0811,11437.39,15787.536885000001,10882.666533673424,0.7244568980780562,231.84,50.2703,9478.86,11654.666352,6781.036858537267,0.8133102839424811,233.63,33.5487,5801.67,7837.982780999999,5270.161220148058,0.7401993806446971,26717.92,22933.864612358753,35210.927212790084,0.7587962634024283,233.60666666666665,50.30003333333334,0.7562569561370901,33.36193945530851,26.71792,2.2310512499999997,25021.449122230577
2017-08-17 05:20:45,235.63,62.9342,10603.34,14829.185545999999,10366.96314269976,0.7150318516892608,232.05,46.6078,8806.83,10815.33999,6277.843933261896,0.8142906286943273,233.89,30.4089,5233.79,7112.337621,4815.889187989268,0.7358747965713311,24643.96,21460.696263950926,32678.528862468047,0.7541330916002185,233.85666666666665,46.650299999999994,0.7725529882976654,34.906313571402556,24.64396,2.1400783333333333,25023.58920056391
2017-08-17 05:25:45,233.47,61.2115,10534.52,14291.048905,9657.016473771891,0.7371411342882114,229.79,44.5112,8430.15,10228.228648,5792.169908874213,0.8242042967673008,231.68,29.4575,5083.88,6824.7136,4553.117598703658,0.7449221019325998,24048.55,20002.303981349763,31279.784552723835,0.7688208324921425,231.64666666666668,45.06006666666667,0.8015080438599087,35.84422866662425,24.04855,2.0288545833333327,25025.618055147243
2017-08-17 05:30:45,232.78,57.9946,9799.06,13499.982988,9285.901345194736,0.7258572109839165,228.94,44.1342,8396.7,10104.083748,5620.314715084707,0.831020427919755,230.78,30.0862,5174.35,6943.293236,4629.840498179538,0.7452299397599574,23370.11,19536.056558458982,30460.130453880338,0.7672360443559054,230.83333333333334,44.071666666666665,0.8433212996389855,31.733464432931207,23.37011,1.9757775,25027.593832647242
2017-08-17 05:35:45,232.9,57.1216,9901.99,13303.620640000001,8884.64496605993,0.7443079044382612,229.19,40.2442,8003.91,9223.568197999999,4583.845003384925,0.8677672055089846,230.88,31.329,5502.44,7233.23952,4694.987539929135,0.7607158569525705,23408.34,18163.477509373988,29628.7410598077,0.7900551681473276,230.99,42.89826666666667,0.8268756223213112,33.155962789483326,23.40834,1.9491020833333332,25029.542934730576
2017-08-17 05:40:45,232.71,58.6244,10101.53,13642.484124,9169.321934183141,0.7404465277866282,229.17,37.8056,7530.1,8663.909351999999,4284.964323033862,0.8691342088270733,230.76,31.3104,5474.41,7225.187904,4715.3128634278255,0.7576841007787857,23106.04,18169.599120644827,29394.275236626218,0.7860727918614958,230.88,42.580133333333336,0.792619542619548,37.68017009497386,23.10604,1.9380991666666667,25031.481033897242
2017-08-17 05:45:45,232.55,66.0989,11548.79,15371.299195000001,10144.076521700123,0.7513216582080848,229.02,40.7117,7998.77,9323.793534,4790.908510059466,0.8578879370110256,230.7,34.2711,5629.16,7906.342769999999,5551.829760640294,0.7119802623988689,25176.72,20486.814792399884,32458.847950851472,0.7756504493974056,230.75666666666666,47.02723333333333,0.7771534227974709,40.554515575017895,25.17672,2.011781666666667,25033.49281556391
2017-08-17 05:50:45,233.15,66.0993,11448.15,15411.051795,10316.994669266469,0.7428532557209538,229.47,42.3014,8326.22,9706.902258,4989.790772964887,0.857762835011334,231.18,34.9449,5809.69,8078.561981999999,5613.436184808354,0.7191490283722131,25584.059999999998,20920.22162703971,33048.446241965146,0.7741380581914674,231.26666666666665,47.781866666666666,0.8143557221101272,38.33553314507038,25.584059999999997,2.1150325,25035.60784806391
2017-08-17 05:55:45,234.18,69.2213,12297.43,16210.244034000001,10561.497386115883,0.7586209050404724,230.65,41.8514,8273.32,9653.02541,4973.235942895299,0.8570701566194261,232.34,36.2345,6039.98,8418.72373,5864.601507490948,0.7174460397692608,26610.73,21399.33483650213,34147.65705839324,0.7792842113441362,232.39000000000001,49.102399999999996,0.7702568957356134,40.97335364462838,26.61073,2.174782916666666,25037.78263098058
2017-08-17 06:00:45,235.87,62.155,10818.57,14660.49985,9893.876844136985,0.7379400505229021,232.08,41.086,7979.11,9535.23888,5220.592313767057,0.8368023182655702,233.75,36.0453,6173.54,8425.588875,5733.929870422533,0.7327131778667518,24971.22,20848.399028326574,32530.256229128114,0.7676305967009375,233.9,46.42876666666666,0.8422402736212052,33.87174474445801,24.971220000000002,2.1492479166666665,25039.931878897245
2017-08-17 06:05:45,234.08,60.5758,10673.58,14179.583264,9334.627551451045,0.7527428557860895,230.29,38.4609,7652.83,8857.160661,4459.090486395848,0.8640274567556475,232.03,33.1888,5862.84,7700.797264,4992.933570119862,0.7613289636136563,24189.25,18786.651607966756,30627.73406900386,0.78978255281641,232.13333333333333,44.07516666666667,0.8385985066054079,37.43748369263115,24.18925,2.0483529166666665,25041.98023181391
2017-08-17 06:10:45,233.83,56.9979,9735.99,13327.818957000001,9101.717248435518,0.7305013694597411,230.01,37.3494,7361.04,8590.735494,4428.975778469716,0.8568579494900229,231.82,29.9117,5105.08,6934.130294,4692.581499320871,0.7362249890829641,22202.11,18223.274526226105,28723.186155270123,0.7729682173830275,231.88666666666668,41.419666666666664,0.8380530719029387,37.61071632638281,22.20211,1.9329733333333332,25043.913205147244
2017-08-17 06:15:45,234.29,61.382,10781.82,14381.188779999999,9516.877019989164,0.7497168811937396,230.53,36.6225,7257.96,8442.584925000001,4312.685573310123,0.8596845710734736,232.36,29.9106,5036.84,6950.027016,4788.853551480757,0.7247223627195178,23076.62,18618.416144780043,29650.89898071568,0.7782772459954266,232.39333333333335,42.63836666666667,0.8161450414527008,43.95954816905899,23.07662,1.8866137499999998,25045.799818897245
2017-08-17 06:20:45,234.18,59.0673,10193.47,13832.380314000002,9350.289541518743,0.7369281185598262,230.37,34.4465,6880.09,7935.440205,3954.184219157023,0.8670079821992686,232.19,27.3013,4780.04,6339.088847,4163.563979160136,0.7540578962325435,21853.6,17468.0377398359,27976.993681243366,0.7811275310345915,232.24666666666667,40.2717,0.8324482590349357,46.67198057196493,21.8536,1.8720925,25047.671911397247
2017-08-17 06:25:45,234.14,56.4634,9701.9,13220.340476,8980.564497366739,0.7338615837929952,230.51,29.784,6184.12,6865.50984,2981.9264224217236,0.9007517495597968,232,35.0768,6830.72,8137.817599999999,4423.27249584171,0.8393798356945233,22716.74,16385.763415630172,28009.70401379858,0.8110310622635971,232.21666666666667,40.441399999999994,0.8282494796526165,39.61781738515484,22.71674,1.8570974999999996,25049.529008897247
2017-08-17 06:30:45,234.16,62.8329,10999.11,14712.951864,9771.925693550944,0.7475800982475096,230.52,34.1127,7085.48,7863.6596039999995,3410.7353367245355,0.9010410364654945,231.94,44.6769,8297.67,10362.360186,6207.026759689211,0.8007509728537051,26382.260000000002,19389.68778996469,32741.16117824635,0.8057826616585827,232.20666666666668,47.2075,0.841204673997295,33.099401578139066,26.382260000000002,2.0457916666666662,25051.574800563914
2017-08-17 06:35:45,234.03,66.1522,11850.02,15481.599365999999,9962.777972479944,0.7654260855002157,230.45,33.0211,6788.3,7609.712494999999,3438.998017818433,0.8920573549211337,231.51,60.2895,10082.69,13957.622145,9651.661945307365,0.7223787759301031,28721.010000000002,23053.43793560574,36828.75800337185,0.7798527986572465,231.99666666666667,53.154266666666665,0.876449374272618,37.87685905427473,28.721010000000003,2.295969583333333,25053.87077014725
2017-08-17 06:40:45,234.14,71.4153,13450.07,16721.178342,9934.45630822693,0.8043733357126106,230.58,32.7819,6663.8,7558.850502,3567.911219689421,0.8815890720734352,231.78,60.6373,9949.01,14054.513394000001,9927.061335663513,0.7078871904769981,30062.879999999997,23429.428863579866,38114.49712075379,0.7887518469614127,232.16666666666666,54.94483333333334,0.8499641062455114,40.33670135802882,30.062879999999996,2.44932875,25056.32009889725
2017-08-17 06:45:45,233.91,69.3439,12893.85,16220.231649000001,9840.96270314654,0.7949239122484988,230.4,32.1827,6555.82,7414.894079999999,3464.372720308691,0.8841420968753745,231.59,59.6178,9807.54,13806.886302,9718.141206257256,0.7103368410138444,29257.21,23023.476629712488,37229.891392576166,0.7858526819617325,231.96666666666667,53.714800000000004,0.8377640465584113,40.085972581113595,29.25721,2.471670416666666,25058.791769313917
2017-08-17 06:50:45,234.32,73.5331,14313.25,17230.275992,9592.355560444554,0.8307034667724201,230.95,30.8446,6438.4,7123.560369999999,3048.2975223941853,0.9038177070997435,232.28,57.823,9582.44,13431.12644,9411.26989803539,0.7134502115520253,30334.090000000004,22051.92298087413,37502.59088759742,0.808853182728553,232.51666666666665,54.066900000000004,0.7755716436097807,42.95104768351802,30.334090000000003,2.4829708333333333,25061.27474014725
2017-08-17 06:55:45,234.69,72.6361,14214.36,17046.966309,9410.155691091462,0.8338351670523033,231.49,31.0252,6477.96,7182.023548000001,3101.208874362789,0.9019686383239354,232.86,57.4201,9533.88,13370.844486,9374.679429953678,0.71303499266501,30226.199999999997,21886.04399540793,37317.852138205,0.8099662297834991,233.01333333333332,53.6938,0.719558251316095,42.21828218528024,30.2262,2.5233454166666665,25063.798085563918
2017-08-17 07:00:45,235.22,74.2605,14612.49,17467.554809999998,9570.298168827034,0.8365504020994683,232.34,30.7349,6434.48,7140.946666,3096.867193835815,0.9010682057935425,233.83,58.3933,9804.4,13654.105339000002,9503.069675031766,0.7180551018597937,30851.370000000003,22170.235037694612,37991.13518313874,0.8120676008042131,233.79666666666665,54.4629,0.6230485179429345,43.5672724001109,30.851370000000003,2.5448987499999998,25066.342984313917
2017-08-17 07:05:45,235.8,76.984,15412.5,18152.8272,9590.619328440673,0.8490412997486144,232.97,30.3028,6362.98,7059.643316000001,3057.9485392569127,0.9013174908679762,234.52,58.1374,9579.49,13634.383048,9702.049909142384,0.7025979808749172,31354.97,22350.617776839972,38505.63931046068,0.8142955307713048,234.42999999999998,55.1414,0.6227871859403573,45.04528358003242,31.35497,2.5919308333333335,25068.93491514725
2017-08-17 07:10:45,236.12,81.824,16534.02,19320.28288,9994.974397306929,0.8557856063854901,233.46,33.7005,7067.17,7867.71873,3457.7602874538325,0.8982489388000784,235.02,59.0357,9723.43,13874.570214,9897.404086846005,0.7008094557183954,33324.62,23350.13877160677,40691.02209084571,0.8189673861128464,234.86666666666667,58.18673333333333,0.5989213738291227,42.08215847598708,33.32462,2.6949829166666666,25071.629898063915
2017-08-17 07:15:45,234.46,78.0335,15264.99,18295.73441,10085.334793707054,0.8343469389048701,231.69,42.0252,8784.25,9736.818588,4200.308102166116,0.9021683952113497,233.16,59.9778,9928.19,13984.423848,9848.611764325524,0.7099463022511215,33977.43,24134.254660198694,41676.468149403234,0.8152665402979097,233.10333333333332,60.012166666666666,0.6063119360512478,30.029466247122123,33.97743,2.8042520833333335,25074.434150147248
2017-08-17 07:20:45,232.74,77.3063,14775.72,17992.268261999998,10266.44123800319,0.8212260836065118,230.17,41.5722,8663.43,9568.673274,4062.5717051717224,0.9053951108917339,231.54,59.1786,9843.8,13702.213044,9531.539427771559,0.7184094984065699,33282.95,23860.55237094647,40952.17601238277,0.8127272648451253,231.48333333333332,59.35236666666666,0.5673554611563105,30.24973449528269,33.28295,2.802515833333333,25077.23666598058
2017-08-17 07:25:45,232.89,68.404,12455.67,15930.607559999999,9931.794504611395,0.7818703682887033,230.39,40.9805,8424.01,9441.497394999999,4263.558206438814,0.8922324126744094,231.65,57.7722,9627.84,13382.93013,9295.564307714827,0.7194119603462354,30507.52,23490.917018765034,38503.6616301996,0.7923277607465785,231.64333333333332,55.7189,0.5410616896665839,26.451347747353232,30.50752,2.6579362499999997,25079.894602230583
2017-08-17 07:30:45,232.68,74.1577,13431.33,17255.013636000003,10832.122137865972,0.7784015871177025,230.44,39.3644,8240.86,9071.132336,3791.2621008873557,0.9084709267546508,231.65,57.0555,9671.94,13216.906575,9007.785302097194,0.7317854556295825,31344.130000000005,23631.169540850522,39254.129200955686,0.7984925570387356,231.59,56.85920000000001,0.4965672092922862,30.76863550665504,31.344130000000003,2.5771520833333335,25082.471754313916
2017-08-17 07:35:45,232.79,73.8418,12941.03,17189.632622,11314.292386995603,0.7528392423836643,230.77,36.1871,7521.76,8350.897067,3627.755273723573,0.9007128144021225,231.84,54.8683,9077.34,12720.666672,8911.636163159463,0.7135899582983743,29540.13,23853.683823878637,37968.63853743599,0.7780139382894723,231.79999999999998,54.96573333333333,0.4443485763589184,34.3415170178754,29.54013,2.536844166666667,25085.00859848058
2017-08-17 07:40:45,232.37,79.5568,14202.8,18486.613616,11833.65349954428,0.7682748336183974,230.62,35.9397,7513.98,8288.413614000001,3498.2716870392674,0.9065643137437179,231.68,55.8726,9304.41,12944.563968,8999.427252528014,0.7187889853224293,31021.19,24331.35243911156,39424.97863705648,0.7868410097461014,231.5566666666667,57.12303333333333,0.4045086156016652,39.27271602640149,31.021189999999997,2.523388333333333,25087.531986813916
2017-08-17 07:45:45,232.49,81.187,14545.25,18875.16563,12029.446371194033,0.7706025094096088,230.78,36.0372,7515.02,8316.665015999999,3562.497914098793,0.9036097985841974,231.91,56.5454,9404.43,13113.443713999999,9138.87861913846,0.7171594437820913,31464.7,24730.822904431287,40020.50658875201,0.7862144355974577,231.72666666666666,57.9232,0.40852728789665627,40.163181592177224,31.4647,2.6035787499999996,25090.135565563916
2017-08-17 07:50:45,232.21,84.0292,15072.62,19512.420532,12391.55685752259,0.7724628513044391,230.64,37.5054,7842.03,8650.245456,3650.933021591694,0.9065673384517193,231.68,57.7257,9594,13373.890176,9317.515894255794,0.7173679366095611,32508.65,25360.005773370078,41230.35553627768,0.7884639745926119,231.51,59.75343333333334,0.375793702215889,40.62656371767758,32.50865,2.66555625,25092.801121813915
2017-08-17 07:55:45,231.92,86.0143,15797.11,19948.436456,12181.602221668947,0.7918971511799171,230.3,45.8139,9731.93,10550.94117,4075.7696264510537,0.92237553439036,231.37,63.2854,11484.84,14642.342998,9082.767124917364,0.7843580772263508,37013.880000000005,25340.138973037363,44856.99450283364,0.8251529200794275,231.1966666666667,65.03786666666667,0.38783719488458973,32.25264666327718,37.01388000000001,2.8967720833333335,25095.697893897246
2017-08-17 08:00:45,231.25,103.4748,18335.94,23928.5475,15374.286642838304,0.7662788558310946,230,55.326,11336.88,12724.98,5779.296485386435,0.8909153491793307,231.12,70.6133,13016.28,16320.145896,9844.979280238513,0.7975590465272885,42689.1,30998.56240846325,52756.70696889061,0.8091691550265402,230.79,76.47136666666667,0.3423025261059804,35.31182259503666,42.689099999999996,3.3209575000000005,25099.018851397246
2017-08-17 08:05:45,231.23,104.4818,19145.49,24159.326614,14735.103498171593,0.7924678657601926,229.86,58.5375,11862.94,13455.429750000001,6349.743641564209,0.8816470540452266,231.13,73.3904,13353.53,16962.723152,10460.26831732804,0.7872279633606792,44361.96,31545.11545706384,54434.16026945844,0.8149654514812147,230.74,78.80323333333334,0.38138164167461014,32.58567647604984,44.361959999999996,3.6271274999999994,25102.645978897246
2017-08-17 08:10:45,230.87,115.2042,21809.04,26597.193654,15224.207189432813,0.819975230609343,229.32,69.7073,14075.65,15985.278036,7576.62134237445,0.8805383283481601,230.79,78.3414,14423,18080.411706,10903.13525819348,0.7977141358575212,50307.69,33703.963790000744,60554.280181451926,0.8307866900449011,230.32666666666668,87.75096666666666,0.43706040695824294,31.28539134801556,50.30769,3.9445687499999993,25106.590547647247
2017-08-17 08:15:45,230.86,104.7214,18986.87,24175.982404000002,14965.857569869417,0.7853608462611452,228.71,90.6602,18095.38,20734.894342000003,10123.885915472561,0.8727018185642027,230.17,88.1468,16323.27,20288.748956,12049.240254335167,0.8045478819517216,53405.520000000004,37138.98373967715,65049.62474669938,0.820996588496228,229.91333333333333,94.50946666666665,0.5233856235682949,10.80519623431023,53.40552,4.32138375,25110.911931397248
2017-08-17 08:20:45,230.65,127.9539,23855.55,29512.567035,17375.39487876085,0.8083183672809233,228.66,104.8994,21040.22,23986.296804,11517.446623326741,0.8771766718275283,230.28,95.6462,17299.81,22025.406936,13632.135733636782,0.785447917047284,62195.58,42524.97723572437,75343.6384868376,0.8254921218181606,229.86333333333334,109.49983333333334,0.5234994706999873,16.85305457085931,62.19558,4.8167124999999995,25115.728643897248
2017-08-17 08:25:45,231.22,147.943,27265.01,34207.38046,20658.269715421226,0.7970505087895292,229.38,117.3513,22854.81,26918.041193999998,14221.061900778745,0.8490517506561478,231.16,105.7066,19054.06,24435.137656,15297.671384366611,0.7797811605665874,69173.88,50177.003000566576,85456.17183312899,0.8094661686352678,230.58666666666667,123.66696666666667,0.5233028796114307,19.630168013069518,69.17388000000001,5.473727500000001,25121.20237139725
2017-08-17 08:30:45,230.62,152.993,28489.41,35283.24566,20814.921142195297,0.8074486761941503,228.7,124.9575,24318.85,28577.780249999996,15009.432324201673,0.8509705717958973,230.59,111.6797,20008.96,25752.222023,16211.676620272383,0.7769799430173234,72817.22,52036.03008666935,89499.13941323211,0.8136080467074776,229.97,129.8767333333333,0.5522459451232814,17.798620332818167,72.81722,5.916295833333334,25127.11866723058
2017-08-17 08:35:45,231.2,135.0689,25870.71,31227.92968,17489.71000888594,0.828447811465675,228.36,136.8062,26348.42,31241.063832,16785.852163613814,0.8433906137668558,229.8,142.9204,24405.25,32843.10792,21978.478343194438,0.7430858875916028,76624.38,56254.04051569419,95056.89183181705,0.8060896850653454,229.78666666666666,138.26516666666666,0.6208657305326599,3.3668880207234713,76.62438,6.226733333333333,25133.345400563914
2017-08-17 08:40:45,230.44,149.7371,29179.38,34505.417324,18417.04665572087,0.8456463437613457,227.51,153.3079,30205.24,34879.080329,17441.150224088844,0.8659987509729733,228.95,156.8942,27137.2,35920.92709,23534.76957960489,0.755470479144585,86521.82,59392.9664594146,104945.46107841705,0.8244455654480323,228.96666666666667,153.31306666666666,0.6434706653079033,2.335830474984534,86.52182,6.797758333333334,25140.14315889725
2017-08-17 08:45:45,230.73,149.8635,29369.53,34578.005354999994,18250.18251715605,0.8493702773908892,227.68,159.9304,31552.66,36412.953472,18175.060590777593,0.8665229538236343,229.15,160.1247,27577.49,36692.575005,24203.86551353834,0.7515823023116281,88499.68000000001,60629.10862147198,107275.72965184927,0.8249739273479219,229.18666666666664,156.63953333333333,0.6733957763686156,4.325876864631456,88.49968000000001,7.2925625,25147.435721397247
2017-08-17 08:50:45,230.94,155.1845,30717.43,35838.308430000005,18461.41504107714,0.8571116033558841,228.39,148.7285,30317.74,33968.102114999994,15318.831632584352,0.8925355881632249,230.05,138.0461,24974.25,31757.505305,19616.98193236164,0.7864046549043,86009.42,53397.22860602313,101236.77371163254,0.8495867346088405,229.79333333333332,147.3197,0.6106936667730436,6.294881132665907,86.00941999999999,7.271212500000001,25154.706933897247
2017-08-17 08:55:45,229.61,164.3255,31309.96,37730.778055,21054.643607386704,0.8298254532244099,227.28,156.3335,31266.9,35531.47788,16878.00002153481,0.879977469712836,229.13,138.0892,25118.62,31640.378396,19239.76284515128,0.7938786219818253,87695.48,57172.40647407279,104686.10831656223,0.8376993032811578,228.67333333333332,152.91606666666667,0.6093116818751567,9.696081641301259,87.69547999999999,7.237704166666665,25161.944638063913
2017-08-17 09:00:45,230.7,182.5599,34917.26,42116.56893,23549.741665840866,0.829062311748005,228.61,166.6088,33169.36,38088.437768,18722.250099739857,0.8708511544116738,230.75,142.5145,26013.72,32885.220875,20117.756429560817,0.7910459260371321,94100.34,62389.74819514154,112904.18357159651,0.8334530840509348,230.01999999999998,163.8944,0.6129901747673977,13.044924048655716,94.10034,7.574825833333334,25169.519463897246
2017-08-17 09:05:45,231.1,181.2225,34324.86,41880.51975,23995.45624718438,0.8195901150438804,229.09,166.0658,33201.47,38044.014122,18574.428668307282,0.8727120617064521,231.23,141.141,25939.28,32636.033429999996,19805.666641789096,0.794804921855358,93465.61,62375.551557280756,112367.83207282718,0.8317826220890656,230.47333333333333,162.80976666666666,0.6002140522403138,13.309254788768818,93.46561,7.815247916666667,25177.334711813914
2017-08-17 09:10:45,230.22,184.1686,34612.31,42399.295092,24488.532433822886,0.8163416378714922,228.49,159.8226,31978.37,36517.865874,17633.44493099842,0.875691096252368,230.61,136.6994,24975.62,31524.248634,19235.29717872461,0.792266939966427,91566.29999999999,61357.27454354591,110222.9669129899,0.8307370284478234,229.77333333333334,160.2302,0.5585214414205296,14.940005067708837,91.56629999999998,7.709662916666666,25185.04437473058
2017-08-17 09:15:45,229.34,194.5024,36496.38,44607.180416,25647.90033435825,0.8181727618656935,227.88,158.8301,31546.6,36194.203188,17743.51636103254,0.8715926093507457,230.12,134.6318,24722.46,30981.469816,18672.210461220682,0.7979756979519541,92765.44,62063.627156611474,111612.36792680496,0.8311394312576119,229.11333333333334,162.65476666666666,0.5383070969243817,19.57989549645333,92.76544,7.680489166666666,25192.724863897245
2017-08-17 09:20:45,229.3,201.1854,37944.74,46131.81222,26236.249827933516,0.8225287101023407,227.24,179.3039,34750.65,40745.018236,21273.195237892043,0.8528809534142332,230.23,132.7082,24732.98,30553.408886,17938.5198629849,0.80949985293893,97428.37,65447.964928810456,117370.02766541253,0.8300958254669553,228.92333333333332,171.06583333333333,0.7353262373137915,22.422731989146474,97.42837,7.924742083333332,25200.64960598058
2017-08-17 09:25:45,229.79,195.131,36809.52,44839.15249,25604.859565931492,0.8209236338311531,227.57,178.8371,34499.51,40697.958846999994,21589.526721815953,0.847696321324063,230.51,132.6889,24778.58,30586.118338999997,17931.33035306951,0.8101250287914151,96087.61,65125.71664081696,116078.3690594078,0.827782219707302,229.29,168.88566666666665,0.7501417418989048,21.43270496608159,96.08761,8.063165833333333,25208.712771813913
2017-08-17 09:30:45,230.27,245.1428,46701.22,56449.032556,31709.451698506986,0.8273165701054358,227.98,224.0301,43976.73,51074.382198,25973.82789298641,0.8610330288385176,231.31,164.7092,30465.51,38098.885052000005,22877.450527657347,0.799643085576351,121143.46,80560.73011915074,145484.60103427526,0.8326892271674813,229.85333333333332,211.29403333333335,0.8150124717210981,22.04739651111776,121.14346,9.051294583333334,25217.764066397245
2017-08-17 09:35:45,230.13,288.0367,54916.56,66285.885771,37121.28890828631,0.8284804428762108,227.13,288.5426,55947.93,65536.680738,34130.42119385051,0.8536887948852104,230.78,220.0974,39807.43,50794.077972,31550.06931562458,0.7837021871318082,150671.91999999998,102801.77941776141,182401.29749523295,0.8260463169344384,229.34666666666666,265.5589,0.9665135747921642,17.119177704079963,150.67191999999997,11.325640833333333,25229.089707230578
2017-08-17 09:40:45,229.67,302.3097,57868.84,69431.468799,38365.69061858408,0.8334670287262231,226.56,307.163,59518.26,69590.84928000001,36061.933254944575,0.8552598598204663,229.97,249.4597,44921.05,57368.247209,35682.13915575181,0.7830298498810111,162308.15000000002,110109.76302928045,196132.85158480413,0.8275418864739295,228.73333333333335,286.31080000000003,0.9501603031186299,12.871012899268916,162.30815,13.04083625,25242.130543480576
2017-08-17 09:45:45,229.59,290.6122,55679.8,66721.654998,36763.284913513075,0.8345086764060188,226.28,304.6045,58866.01,68925.90625999999,35854.89395385524,0.8540476751650913,229.57,250.7725,45201.65,57569.842825,35652.45629928889,0.7851619490677323,159747.46,108270.63516665722,192981.29809865772,0.827787260081194,228.48000000000002,281.9964,0.962885154061632,11.07244631491749,159.74746,13.418983749999999,25255.549527230578
2017-08-17 09:50:45,228.77,323.2882,63252.66,73958.641514,38327.29650680784,0.8552436700453265,225.76,316.2601,61754.22,71398.880176,35835.96521064288,0.8649186072354962,229.34,262.5118,48104.81,60204.456212,36200.8812412975,0.7990240760685039,173111.69,110364.14295874821,205299.54034452952,0.843215185525927,227.95666666666668,300.68670000000003,0.9636334391039321,12.695905738431406,173.11169,13.869131249999999,25269.41865848058
2017-08-17 09:55:45,228.17,341.5276,66389.12,77926.35249199999,40804.42571992692,0.851946971428126,225.09,339.9078,66344.53,76509.84670200001,38107.216920717816,0.8671371445613643,228.73,280.6255,51692.92,64187.47061499999,38050.931733994206,0.8053428419084622,184426.57,116962.57437463895,218388.1945671694,0.8444896500267377,227.33,320.6869666666667,0.9853516913737778,12.492390034768084,184.42657,14.897427500000001,25284.31608598058
2017-08-17 10:00:45,228.4,366.0651,71016.32,83609.26883999999,44127.000006991104,0.849383339733557,225.69,351.8891,68503.15,79417.850979,40181.00912371602,0.862566150500772,229.48,295.1039,54918.97,67720.442972,39622.78549601233,0.8109659002482758,194438.44,123930.79462671946,230575.68997282372,0.8432738074986008,227.85666666666668,337.68603333333334,0.950890179498816,12.609977650837598,194.43844,15.786042083333331,25300.102128063914
2017-08-17 10:05:45,228.42,359.4999,69241.08,82116.967158,44145.99795747798,0.8432006489812793,225.87,344.9201,66901.47,77907.102987,39921.297670117456,0.8587338950488704,229.35,300.362,55718.69,68888.02470000001,40509.104306954396,0.8088298400578177,191861.24,124576.39993454983,228757.54596294853,0.8387099939910854,227.88,334.92733333333337,0.8820431806213758,10.320248571331893,191.86123999999998,16.095819999999996,25316.197948063913
2017-08-17 10:10:45,228.38,355.2518,68506.31,81132.406084,43466.68617646139,0.8443766591745394,225.82,338.9111,65121.91,76532.904602,40204.75500199861,0.8509008032382741,229.21,300.6083,55753.62,68902.428443,40485.53448132228,0.8091677065652709,189381.84,124156.97565978227,226451.84019294116,0.8363007332536718,227.8033333333333,331.5904,0.8706340264262976,9.34348521549478,189.38183999999998,15.88512833333333,25332.083076397244
2017-08-17 10:15:45,228.28,370.102,71252.09,84486.88455999999,45400.14684212669,0.8433508984391411,225.75,348.4867,66930.53,78670.872525,41345.01587572436,0.8507663364065378,229.39,303.2782,56028.6,69568.986298,41238.814684363955,0.8053674917728495,194211.22,127983.97740221501,232589.54500488425,0.8349954852696482,227.80666666666664,340.6223,0.9028123262415397,10.963492407866417,194.21122,15.983044166666666,25348.06612056391
2017-08-17 10:20:45,229.71,358.2469,69089.08,82292.895399,44708.160976541585,0.8395509681002128,226.98,348.0326,66863.99,78996.439548,42067.14041316235,0.8464177674662408,230.53,306.8397,57318.05,70735.756041,41451.03529333577,0.8103122551878459,193271.12,128226.3366830397,231939.0420890943,0.8332841174956613,229.07333333333335,337.7064,0.9138267221559452,9.140099210438411,193.27112,16.1450975,25364.211218063912
2017-08-17 10:25:45,229.23,370.9758,71512.5,85038.78263399999,46016.91966682144,0.8409398369186915,226.53,356.6973,67874.2,80802.639369,43842.43952332795,0.8399997887450196,230.37,311.3742,58076.77,71731.274454,42100.64751476125,0.8096436378980497,197463.47,131960.00670491066,237497.9270520081,0.8314323937520465,228.71,346.34909999999996,0.9531721393904975,10.098163962314324,197.46347,16.280607916666664,25380.491825980578
2017-08-17 10:30:45,228.88,369.8471,70710.25,84650.604248,46537.99893086312,0.8353189044326359,225.81,373.3008,71219.25,84295.053648,45094.06279053484,0.8448805347155712,229.76,312.5905,57988.44,71820.79328,42374.13330954266,0.8074046157347039,199917.94,134006.1950309406,240675.8048506623,0.8306524211025189,228.15,351.9128,1.025641025641027,11.173876028379754,199.91794000000002,16.55755875,25397.049384730577
2017-08-17 10:35:45,228.98,366.1135,70039.01,83832.66923,46070.093427802916,0.8354620059614676,226.28,357.2179,67900.04,80831.266412,43855.195789850484,0.840021974342341,230.1,302.6196,56045.2,69632.76995999999,41323.821329377046,0.8048681681368518,193984.25,131249.11054703043,234214.04370244135,0.8282349210726597,228.45333333333335,341.9836666666667,0.9513248511731116,11.510510735892854,193.98425,16.41259125,25413.461975980576
2017-08-17 10:40:45,228.89,383.6241,72927.88,87807.72024899999,48905.21499832347,0.8305406380349631,226.21,374.8777,71774.68,84801.08451700001,45162.14394996079,0.8463887037389407,230.09,313.0002,57988.26,72018.216018,42708.13904383698,0.8051887870355827,202690.82,136775.49799212124,244522.19809920155,0.8289260507864782,228.39666666666668,357.1673333333333,0.9573986777390217,12.36594985357003,202.69082,16.528127916666666,25429.990103897242
2017-08-17 10:45:45,230.13,373.231,70878.07,85891.65002999999,48514.685796685284,0.8252032645227321,226.96,387.0406,75154.05,87842.734576,45477.62951591789,0.8555522589631819,230.89,310.5983,57710.85,71714.041487,42571.839737984745,0.8047357087030378,203742.97,136564.1550505879,245277.32522412649,0.8306636979746345,229.32666666666668,356.9566333333334,1.0320067443821075,12.987105156284642,203.74297,16.934741250000002,25446.92484514724
2017-08-17 10:50:45,230.19,382.5114,72981.85,88050.299166,49259.565099578365,0.8288654404502175,227.2,384.8765,74897.55,87443.9408,45130.9183003338,0.8565207527792481,231.32,304.0141,56225.46,70324.541612,42240.25095482175,0.7995140631020599,204104.86000000002,136630.7343547339,245615.04727099574,0.8309949340147875,229.57000000000002,357.134,1.0323648560352106,14.873940873733677,204.10486,16.993659583333333,25463.918504730576
2017-08-17 10:55:45,229.79,376.0251,71822.44,86406.807729,48038.250742119795,0.8312127468620142,226.84,376.5987,72817.55,85427.649108,44670.88138952568,0.8523885505492729,230.8,308.0777,57058.62,71104.33316,42428.05767206265,0.802463330492192,201698.61,135137.18980370814,242784.65631908356,0.8307716519569277,229.14333333333335,353.5671666666667,1.0051932560406187,12.865862827572142,201.69860999999997,16.908477916666662,25480.826982647242
2017-08-17 11:00:45,228.96,386.381,73687.83,88465.79376,48952.021158252035,0.8329527930299102,225.97,389.1499,75864.98,87936.202903,44466.62333253095,0.8627274944278019,230.09,307.0562,56725.75,70650.56105799999,42115.21179749289,0.8029058672786967,206278.56,135533.85628827589,246820.32030617865,0.8357438307515082,228.34,360.8623666666667,1.0379258999737253,14.910440000624433,206.27856,16.99904875,25497.826031397242
2017-08-17 11:05:45,228.63,382.8005,73087.16,87519.678315,48145.20885296356,0.8350940200779234,225.71,379.3755,73317.17,85628.844105,44236.76667602971,0.8562204799833202,229.91,298.7684,54849.32,68689.842844,41350.29147987978,0.7985069950526323,201253.65000000002,133732.26700887305,241634.74683425608,0.832883733141432,228.08333333333334,353.6481333333333,1.0405553525758136,15.518174185188213,201.25365000000002,16.98050875,25514.80654014724
2017-08-17 11:10:45,228.31,402.0275,77520.37,91786.898525,49146.993559135924,0.8445690098013909,225.54,385.6831,75060.51,86986.966374,43961.93987406956,0.862893754419228,229.89,301.8104,55614.63,69383.192856,41485.42371551711,0.8015576641943288,208195.51,134594.3571487226,247913.31420566744,0.8397915645114656,227.91333333333333,363.17366666666663,1.041331500277884,16.896397591235036,208.19551,17.060381666666665,25531.866921813908
2017-08-17 11:15:45,228.22,395.9529,76191.7,90364.370838,48585.43370247492,0.8431608530378865,225.53,377.2626,72965.78,85084.034178,43764.00142805355,0.8575731123344714,229.8,301.9499,55179.72,69388.08702,42070.240325159706,0.7952333371590908,204337.19999999998,134419.67545568818,244586.05940129238,0.8354409098383809,227.85,358.3884666666667,1.0182137371077433,15.747874699092817,204.3372,17.188862916666665,25549.055784730575
2017-08-17 11:20:45,228.06,382.0251,72920.68,87124.644306,47678.90596253882,0.8369696149792852,225.39,365.4876,69673.71,82377.250164,43949.806363829826,0.8457882468920817,229.64,297.3245,54437.07,68277.59818,41212.083459158435,0.7972903478017451,197031.46000000002,132840.79578552707,237630.11857646267,0.8291518818419512,227.69666666666663,348.27906666666667,1.0130436692090254,14.63038452306254,197.03146,16.723694166666668,25565.779478897242
2017-08-17 11:25:45,227.92,392.5952,74836.74,89480.29798399999,49052.89057209404,0.8363488017594845,225.24,370.8378,70604.94,83527.506072,44629.43779843521,0.8452896934231359,229.69,292.4628,52412.97,67175.780532,42017.44954019141,0.7802361146370669,197854.65,135699.77791072067,239918.51169020162,0.8246743805058393,227.61666666666665,351.96526666666665,1.044153181518622,16.905778013322898,197.85465,16.453587916666663,25582.233066813907
2017-08-17 11:30:45,227.65,380.6914,71855.12,86664.39721,48451.61992708041,0.8291192498101032,225.33,360.505,68494.8,81232.59165,43671.45886200334,0.843193582880105,229.24,299.9159,54567.64,68752.720916,41824.745046249656,0.7936797158423605,194917.56,133947.8238353334,236505.54899742862,0.82415639221268,227.40666666666667,347.03743333333335,0.9131951569874763,13.578227824222228,194.91756,16.365508749999996,25598.59857556391
2017-08-17 11:35:45,227.16,401.6981,76044.97,91249.74039600001,50434.885347708434,0.8333719051690965,224.8,375.9037,71367.13,84503.15176000001,45249.4796979666,0.8445499193058736,228.94,305.7059,55248.47,69988.308746,42964.75210896159,0.7893957003662785,202660.57,138649.11715463662,245550.16660651047,0.8253326511676116,226.9666666666667,361.1025666666667,0.9546188867675218,15.340978375765268,202.66057,16.565755416666665,25615.164330980577
2017-08-17 11:40:45,227.33,391.9885,74288.44,89110.74570500001,49213.33846090485,0.8336642165012392,224.81,373.9934,70922.1,84077.456254,45156.11123351173,0.8435328940702327,228.83,306.4006,55674.27,70113.649298,42618.065158451725,0.7940575131579709,200884.81,136987.5148528683,243146.63500509507,0.826187909184063,226.99,357.4608333333333,0.9603947310454235,14.28414768051511,200.88481,16.814390833333334,25631.97872181391
2017-08-17 11:45:45,227.47,387.6078,74137.51,88169.146266,47722.40526498221,0.8408554822152008,225.3,354.7738,67629.89,79930.53714,42603.858347300185,0.8461082887700959,229.14,296.2867,53679.84,67891.134438,41565.38118257775,0.7906752544991256,195447.24,131891.64479486016,235785.98259928677,0.8289179782674291,227.3033333333333,346.2227666666666,0.8813479784722186,14.423103121564393,195.44724,16.513835416666666,25648.492557230576
2017-08-17 11:50:45,227.89,387.2452,74389.45,88249.308628,47477.891718330284,0.8429465471913906,225.47,363.7332,70141.27,82010.924604,42496.988095511806,0.8552673968582344,229.23,304.4923,55925.46,69798.769929,41763.75470895637,0.8012384753612124,200456.18,131738.63452279847,239870.2731188754,0.8356857954660247,227.53,351.82356666666664,0.9053751153694028,13.453125700220756,200.45618,16.495975833333333,25664.988533063908
2017-08-17 11:55:45,227.66,414.0272,79053.68,94257.432352,51332.04878094637,0.8386996974920524,224.97,396.4254,76283.57,89183.82223800001,46201.418777287385,0.8553521040668811,228.96,328.7587,59404.45,75272.591952,46228.50224017425,0.7891909718995881,214741.7,143761.969798408,258421.17111260135,0.8309756475270791,227.1966666666667,379.7371,0.9800613271908424,13.424656163435184,214.7417,17.299911666666667,25682.288444730573
2017-08-17 12:00:45,227.81,412.8244,78769.31,94045.526564,51380.51059325831,0.8375657288323628,225.5,392.0116,76600.78,88398.6158,44120.695583225,0.8665382292105981,229.21,329.2638,61277.46,75470.555598,44055.393066220735,0.8119386363921756,216647.55,139556.59924270405,257705.6563469091,0.8406782880557385,227.50666666666666,378.03326666666663,0.8820254351520809,12.900839943715702,216.64755,17.974552083333332,25700.262996813908
2017-08-17 12:05:45,227.85,407.7402,78003.09,92903.60457,50463.8255837865,0.8396131706733411,226.03,365.8365,71319.83,82690.024095,41846.40884953905,0.8624961811362258,229.85,306.5731,57257.5,70465.827035,41073.24522699096,0.8125569855521672,206580.41999999998,133383.47966031652,245899.61889696063,0.8401006106746486,227.91,360.0499333333334,0.8512131981922679,14.852615813102974,206.58041999999998,17.63449875,25717.89749556391
2017-08-17 12:10:45,228.43,410.8136,78931.64,93842.15064800001,50755.74297704969,0.8411107317443199,226.29,379.9082,74083.28,85969.426578,43616.624474983524,0.8617398411141465,230.26,315.3298,59129.1,72607.839748,42138.437631944165,0.8143624738763657,212144.02,136510.80508397738,252270.2620731109,0.8409394680793495,228.32666666666668,368.6838666666667,0.8919968466232694,14.471494819952355,212.14401999999998,17.446851666666664,25735.344347230577
2017-08-17 12:15:45,228.87,407.7531,78411.15,93322.45199700001,50604.067054040956,0.8402174216609808,226.79,375.7228,73454.62,85210.173812,43187.87470722367,0.8620404901656886,230.77,311.3247,58309.48,71844.40101900001,41971.68688423768,0.8116078521495286,210175.25,135763.62864550232,250210.7083550909,0.8399930258049793,228.80999999999997,364.93353333333334,0.8828285477033269,14.690026658735848,210.17525,17.59663625,25752.940983480577
2017-08-17 12:20:45,229.6,392.4268,75489.35,90101.19328,49189.257638811934,0.8378285264814198,227.61,361.7295,70724.03,82333.251495,42153.00561404869,0.858997169622227,231.24,309.8114,58093.15,71640.788136,41923.602514869104,0.8108949037483827,204306.53,133265.86576772973,243928.16397346056,0.8375684327383721,229.48333333333335,354.6559,0.8163265306122455,12.644509791039704,204.30653,17.270074166666667,25770.211057647244
2017-08-17 12:25:45,229.23,387.6579,74810.5,88862.820417,47958.210373344744,0.8418650190140521,227.31,350.3417,68474.89,79636.171827,40658.44688065898,0.8598465801288573,230.97,300.1943,56136.9,69335.877471,40695.360461157296,0.8096371178612325,199422.29,129312.01771516101,237678.0336388077,0.8390438398823855,229.17,346.06463333333335,0.8116245581882382,13.25484574702279,199.42229,16.822034166666665,25787.03309181391
2017-08-17 12:30:45,227.03,381.2183,73259.29,86547.990649,46082.87224203036,0.846458588473844,224.93,345.072,67000.16,77617.04496,39183.979229999866,0.8632145173077458,228.75,288.3638,53600.25,65963.21925000001,38446.83984102038,0.8125778367010187,193859.7,123713.6913130506,229970.9996986376,0.8429745500695341,226.90333333333334,338.2180333333333,0.8696801868637141,14.74026468724661,193.8597,16.386749583333334,25803.419841397244
2017-08-17 12:35:45,226.96,374.996,71846.37,85109.09216,45625.17601196159,0.8441679752021455,224.86,345.1366,66670.5,77607.415876,39723.487116571436,0.8590738300902218,228.34,300.6609,56196.83,68652.909906,39435.24231588355,0.8185644290525348,194713.7,124783.90544441657,231267.04915670777,0.8419431160210852,226.72000000000003,340.2645,0.820395201129152,11.639063140586211,194.71370000000002,16.190558333333335,25819.610399730576
2017-08-17 12:40:45,227.39,389.349,74512.48,88534.06911,47813.92806938012,0.8416249331929074,225.55,347.5828,67035.03,78397.30054000001,40650.233515420136,0.8550680895676666,229.02,310.1715,57968.42,71035.47693,41057.29247498138,0.8160488604464979,199515.93,129521.45405978164,237870.58116867882,0.8387583240422624,227.32000000000002,349.0344333333333,0.7786380432870007,11.550312180278684,199.51593,16.426234583333333,25836.03663431391
2017-08-17 12:45:45,229.16,393.0389,75078.02,90068.794324,49756.19181427187,0.8335630621403187,226.97,364.8671,70223.47,82813.885687,43895.374741977124,0.8479673356399888,230.56,325.6409,61387.28,75079.765904,43226.99506559577,0.8176274827293979,206688.77,136878.56162184477,247903.18327076407,0.8337479465693307,228.89666666666668,361.18229999999994,0.8417189707145917,9.840293945744284,206.68876999999998,16.92519583333333,25852.961830147244
2017-08-17 12:50:45,227.77,388.3469,74634.79,88453.773413,47473.34149450876,0.8437716913615689,225.64,349.1481,67513.74,78781.777284,40601.27268003033,0.8569715272685471,229.41,302.8774,56785.53,69483.104334,40041.295814554134,0.8172566632463091,198934.06,128115.90998909321,236618.77909501822,0.8407365668982456,227.60666666666665,346.7908,0.8640637356843686,12.662792669240353,198.93406,16.90095125,25869.862781397245
2017-08-17 12:55:45,227.56,372.9322,71138.91,84864.451432,46273.43299201159,0.8382651251449146,225.03,357.0548,69360.77,80348.041644,40557.26052179877,0.8632540206433212,228.57,309.8456,58479.79,70821.408792,39947.29158327852,0.8257360450390516,198979.47,126777.9850970889,235935.3449289839,0.8433643973940931,227.05333333333337,346.6108666666667,0.8911269011686103,10.607072715358235,198.97947,16.579730416666667,25886.44251181391
