DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-17 13:00:45,227.58,393.8781,75068.87,89638.777998,48987.50124162111,0.8374597654786738,224.86,378.6659,73415.28,85146.814274,43129.76516899496,0.8622199271455034,228.6,324.2146,60148.71,74115.45756,43303.969040540156,0.8115541882920544,208632.86,135421.23545115624,248729.93644291614,0.8387927202638172,227.01333333333335,365.5862,0.948549277575474,11.316510305914171,208.63286,16.98384708333333,25903.426358897246
2017-08-17 13:05:45,227.82,390.9324,74115.48,89062.21936799999,49385.97516626915,0.8321764326774642,224.62,396.4814,76068.36,89057.65206800001,46312.74121422037,0.8541473779470177,228.12,351.1787,64062.16,80110.885044,48101.908056410626,0.7996686088889742,214246,143800.62443690014,258030.94408315138,0.8303112665857567,226.85333333333332,379.5308333333333,0.9844833666392324,7.4703109321377,214.246,17.619952499999997,25921.046311397247
2017-08-17 13:10:45,227.65,389.6966,74722.48,88714.43099,47820.51075144505,0.84228100396003,224.61,384.9165,74107.02,86456.095065,44528.709397510254,0.8571636267435438,228.04,347.3859,63763.3,79217.880636,47007.59710482492,0.8049104506214627,212592.8,139356.8172537802,254196.81572935465,0.8363314835003646,226.76666666666665,373.99966666666666,0.9510510069087041,7.1159867343910275,212.59279999999998,17.78495,25938.83126139725
2017-08-17 13:15:45,227.38,382.1722,73495.46,86898.31483599999,46365.22922109817,0.845763926938115,224.38,377.5479,73146.74,84714.19780200001,42732.30319803489,0.8634531388819111,227.98,330.9782,61743.02,75456.410036,43375.90687006512,0.81826076764774,208385.22,132473.43928919817,246928.3540453734,0.843909646608299,226.58,363.5661,0.9709594845087902,8.963404453825587,208.38522,17.540750833333334,25956.372012230582
2017-08-17 13:20:45,229.42,377.6574,72737.24,86642.160708,47076.08659747852,0.8395132278053161,226.41,373.1544,72073.51,84485.88770400001,44082.58587484178,0.8530834197128008,230.03,330.391,61483.56,75999.84173,44673.79313100075,0.8089958952602676,206294.31,135832.46560332103,246997.57296429755,0.8352078424261236,228.62,360.40093333333334,0.9666695827136769,8.32681898345065,206.29431,17.27831375,25973.650325980583
2017-08-17 13:25:45,228.94,385.8388,74448.55,88333.934872,47542.58567714042,0.8428080341703269,226.5,358.0331,69201.62,81094.49715,42278.28351987529,0.8533454479901168,229.94,323.9398,60180.6,74486.717612,43892.67005149983,0.8079373333844524,203830.77,133713.53924851553,243775.08768772334,0.8361427409723994,228.46,355.9372333333333,0.8579182351396341,8.989628040224694,203.83077,17.088544999999996,25990.738870980582
2017-08-17 13:30:45,229.01,377.187,73236.73,86379.59487,45801.91905163397,0.8478475745367894,226.24,355.5156,68266.63,80431.849344,42531.74834566541,0.8487512167975846,229.79,320.5572,58683.43,73660.838988,44521.615467671,0.7966706706878541,200186.78999999998,132855.2828649704,240260.85214956553,0.8332060267370611,228.34666666666666,351.08660000000003,0.9225738642998897,8.695689325653559,200.18678999999997,16.834064999999995,26007.57293598058
2017-08-17 13:35:45,228.79,390.3752,76148.78,89313.942008,46672.72802740362,0.8525967871083243,225.79,376.8526,72722.24,85089.548554,44178.12900639775,0.85465537467094,229.48,336.4901,62410.97,77217.748148,45469.23633300935,0.8082464394115655,211281.99000000002,136320.0933668107,251442.33365504723,0.8402801029116161,228.01999999999998,367.9059666666667,0.97798438733444,8.539102247050641,211.28199,17.1445325,26024.71746848058
2017-08-17 13:40:45,227.55,374.0354,72448.92,85111.75527,44667.26850809182,0.8512210771610844,224.22,372.3701,71819.29,83492.82382199999,42579.821672564925,0.8601851837364246,228.06,318.0631,58357.61,72537.47058600001,43082.17722101236,0.8045167487720922,202625.82,130329.26740166912,240921.02621425173,0.8410466416484724,226.60999999999999,354.82286666666664,1.0546754335642676,10.36003316584443,202.62582,17.24615875,26041.96362723058
2017-08-17 13:45:45,226.86,372.7292,72991.97,84557.34631200001,42686.26395981032,0.8632244646216067,224.08,355.4394,68672.47,79646.860752,40344.941340242105,0.8622118857117113,227.38,329.8445,62235.59,75000.04241,41853.765647235356,0.8298073974382437,203900.03,124884.97094728777,239105.5796139141,0.852761488582739,226.10666666666668,352.6710333333333,0.8963321146361617,6.472471843685107,203.90003,16.938577083333332,26058.902204313912
2017-08-17 13:50:45,227.02,381.4579,74898.68,86598.57245800001,43468.38490237565,0.8648950886150644,223.64,382.0473,73302.44,85441.05817199999,43896.77336203068,0.8579299176332305,227.61,331.005,62574.79,75340.04805,41958.533061014045,0.830564774241606,210775.91,129323.69132542037,247287.48729840884,0.8523516992416633,226.09,364.83673333333337,1.0836392587022943,9.273115956342856,210.77591,17.278164166666667,26076.18036848058
2017-08-17 13:55:45,228.23,385.3829,74892.78,87955.939267,46122.86587162372,0.8514806461523271,224.53,400.3993,76115.47,89901.65482899999,47840.80651151021,0.8466526021659735,228.84,326.8202,61047.08,74789.534568,43205.65361583675,0.8162516367112151,212055.33000000002,137169.3259989707,252552.74097982148,0.8396477075532626,227.20000000000002,370.86746666666664,1.1751760563380351,11.876821405382547,212.05533000000003,17.61796833333333,26093.79833681391
2017-08-17 14:00:45,226.35,392.8738,75865.9,88926.98463,46393.682895134094,0.8531257448529995,222.47,415.3541,77856.43,92403.826627,49767.896107508655,0.842567162443148,226.84,348.5469,65167.75,79064.378796,44769.859887371495,0.8242365397968187,218890.08,140931.43889001425,260335.43283620887,0.8408001846514516,225.22,385.5916,1.2210283278572063,9.607237294588376,218.89007999999998,17.95605875,26111.75439556391
2017-08-17 14:05:45,228.08,416.5068,80282.32,94996.87094400001,50785.377664920365,0.8451048882160116,223.86,450.809,85223.68,100918.10274000002,54049.86427271395,0.8444835731758227,228.7,364.7619,67673.87,83421.04653,48778.25666609588,0.8112325703761462,233179.87,153613.4986037302,279231.01318889187,0.8350786946515157,226.88000000000002,410.69256666666666,1.331100141043728,11.183710248144246,233.17987,18.836247916666665,26130.590643480577
2017-08-17 14:10:45,228.36,406.7882,77501.16,92894.15335200001,51214.19652439442,0.834295348021829,223.95,449.5029,83823.95,100666.174455,55742.480082985145,0.8326923164987377,228.63,370.3001,66757.38,84661.71186299999,52067.817998349354,0.7885191372934572,228082.49,159024.49460572892,278047.4997715455,0.820300452934845,226.98000000000002,408.86373333333336,1.3349193761565026,9.939538128106573,228.08248999999998,19.219265,26149.809908480576
2017-08-17 14:15:45,227.79,411.5768,78827.88,93753.07927199999,50752.39115241284,0.8408031033444946,224.03,437.0777,82405.29,97918.517131,52890.49231336234,0.8415700361327401,228.33,374.3436,69182.17,85473.874188,50195.72215634669,0.8093955101161513,230415.33999999997,153838.60562212186,277051.52135852695,0.8316696435022423,226.71666666666667,407.66603333333336,1.1850327133720506,8.173953827074639,230.41533999999996,19.10407625,26168.913984730578
2017-08-17 14:20:45,227.08,427.3267,81639.34,97037.347036,52452.50121919354,0.841318755032663,223.69,433.7684,81696.65,97029.653396,52348.935203358196,0.841976108752831,228.27,361.0305,66013.23,82412.43223500001,49336.218459216856,0.8010105782555051,229349.21999999997,154137.6548817686,276332.19386647583,0.8299764742968092,226.34666666666666,407.3752,1.1737158341187557,11.37641663017287,229.34921999999997,19.156856666666663,26188.070841397246
2017-08-17 14:25:45,227.79,428.2504,81450.63,97551.158616,53684.480251997324,0.8349529739633533,223.98,451.83,85827.05,101200.88339999999,53622.162295434275,0.8480859762929699,228.85,358.6746,65705.7,82082.68221,49196.826181145574,0.8004818827910473,232983.38,156503.4687285772,280668.11553915625,0.8301027694308807,226.87333333333333,412.91833333333335,1.275307807587205,13.136673514940409,232.98338,19.26385833333333,26207.334699730578
2017-08-17 14:30:45,228.02,440.4897,84120.13,100440.46139400001,54882.511001435654,0.8375123812904455,224.31,455.9278,86757.98,102269.164818,54148.26847546328,0.8483297986680151,229.21,362.3626,66138.09,83057.131546,50241.81676453838,0.7962963416738075,237016.19999999998,159272.5962414373,285559.8693372861,0.8300052824301118,227.18000000000004,419.59336666666667,1.2633154326965546,13.639578509383812,237.01619999999997,19.58331583333333,26226.91801556391
2017-08-17 14:35:45,226.99,433.0289,82536.99,98293.230011,53377.93877375981,0.8397016762066246,223.79,431.4061,81539.35,96544.37111899999,51692.842796084435,0.8445790164140705,228.31,361.0354,66017.8,82427.992174,49356.093615652004,0.800914813752115,230094.14,154426.87518549623,277111.84211775655,0.8303295097082978,226.36333333333332,408.4901333333333,1.1368154441973775,11.617106378089584,230.09414,19.46293083333333,26246.380946397247
2017-08-17 14:40:45,226.7,444.4225,85610.72,100750.58075,53117.644361773695,0.849729295481009,223.43,437.0999,83019.58,97661.23065700001,51434.08704413211,0.8500771436269983,228.01,365.2368,66549.68,83277.642768,50063.019054909426,0.7991302081568062,235179.97999999998,154614.7504608152,281452.2056279903,0.8355947308185224,226.04666666666665,415.58639999999997,1.1575780812221574,12.115314649372538,235.17997999999997,19.386421666666664,26265.767368063913
2017-08-17 14:45:45,226.44,437.2136,83781.22,99002.64758399999,52746.861555483076,0.8462523179384148,223.45,424.133,79640.12,94772.51885,51373.93906991371,0.8403292533149761,227.87,361.1797,65517.82,82302.01823900001,49810.013738808484,0.7960657758080765,228939.16,153930.81436420526,275876.4843047211,0.8298610901069908,225.92,407.50876666666665,1.093307365439093,11.368851533091751,228.93916000000002,19.3382975,26285.10566556391
2017-08-17 14:50:45,226.19,442.132,83851.5,100005.83708,54498.563263828364,0.8384660580654179,223.87,412.8252,76731.96,92419.177524,51512.2382426839,0.8302601479013786,227.89,369.132,66573.14,84121.49148,51424.14179507629,0.7913927681112009,227156.60000000003,157434.94330158856,276379.96001145674,0.821899677496819,225.98333333333335,408.02973333333335,0.9351722103400002,9.533063440147993,227.15660000000003,19.003989999999998,26304.109655563912
2017-08-17 14:55:45,226.17,448.0716,85045.27,101340.35377199999,55110.519442854194,0.8392043922733743,223.89,415.5152,77440.39,93029.69812799999,51551.04975104488,0.8324265429029922,228.1,362.7817,65357.21,82750.50577,50755.11113382281,0.7898103992458534,227842.87,157416.68032772187,276933.8994331266,0.8227337659505964,226.0533333333333,408.78950000000003,0.9570012976288754,11.254643282178241,227.84287,18.95831125,26323.067966813913
2017-08-17 15:00:45,226.58,444.5623,84169.44,100728.925934,55333.73193544474,0.8356034696046479,223.9,426.616,79676.65,95519.3224,52683.70143158739,0.8341417003184268,228.16,367.9806,66156.93,83958.453696,51694.12500467027,0.7879722301644996,230003.02,159711.55837170238,280016.3764615171,0.8213913161311459,226.21333333333334,413.05296666666663,1.0226335022987147,10.912006523134359,230.00302,19.076912083333333,26342.144878897245
2017-08-17 15:05:45,226.28,435.5775,83068.02,98562.4767,53049.65472571563,0.8427955828752018,223.88,407.549,76551.37,91242.07011999999,49648.79767835366,0.8389920340400099,228.04,354.6374,64788.62,80871.512696,48400.788053862205,0.8011303095509492,224408.01,151099.24045793148,270536.3846493183,0.8294928990453095,226.06666666666663,399.2546333333333,0.9672662931288585,11.175132261040748,224.40801000000002,18.93379291666667,26361.07867181391
2017-08-17 15:10:45,226.93,422.2055,80541.97,95811.094115,51891.77992738819,0.8406330263103686,224.64,393.0718,73885.91,88299.649152,48349.77087679106,0.8367633474150274,228.57,353.4751,64982.37,80793.803607,48009.689547731774,0.80429893257767,219410.25,148251.24035191102,264800.46841148636,0.8285870916929335,226.71333333333334,389.5841333333333,0.9145175993177956,9.268609844138064,219.41025,18.492427499999998,26379.57109931391
2017-08-17 15:15:45,227.05,420.5145,80822.17,95477.817225,50830.998598705584,0.8465020708374285,224.48,399.2992,75935.14,89634.68441599999,47625.95052632872,0.8471624627759097,228.52,349.4822,64781.69,79863.67234399999,46706.94596110613,0.8111534080346724,221539,145163.89508614043,264862.3887183305,0.8364305746543613,226.6833333333333,389.76529999999997,0.9719873538710326,10.335219682203622,221.539,18.372885416666666,26397.943984730577
2017-08-17 15:20:45,227.03,411.392,78244.62,93398.32575999999,51000.261723119416,0.8377518479406199,224.25,400.2174,75398.57,89748.75195,48681.55830022011,0.8401071698691182,228.25,348.0731,63825.81,79447.685075,47309.62525343313,0.8033690338459493,217469,146991.44527677266,262486.6681291727,0.828495411024003,226.51,386.5608333333334,0.9977484437773126,9.956449286766,217.469,18.291999999999998,26416.235984730578
2017-08-17 15:25:45,227.43,397.1785,76255.61,90330.306255,48421.54656400384,0.84418633304234,224.68,386.1755,73980.83,86765.91134,45333.87434548079,0.8526485673630452,228.27,344.3277,64235.89,78599.684079,45295.262149881695,0.8172537937358241,214472.33000000002,139050.68305936633,255604.13297696353,0.8390800551700369,226.79333333333332,375.89390000000003,0.9318322114112624,8.397635609410004,214.47233000000003,17.997555416666664,26434.233540147245
2017-08-17 15:30:45,227.04,408.9093,78128.38,92838.76747199999,50149.7057249161,0.8415490869540398,224.59,383.9864,72963.93,86239.505576,45973.00556792035,0.8460615527961175,228.38,337.8765,61942.69,77164.23507000001,46015.4575061698,0.8027383404216774,213035,142138.16879900626,256099.92240243807,0.8318432821124975,226.67,376.9240666666667,0.917633564212284,10.359531300822573,213.035,17.812805416666667,26452.04634556391
2017-08-17 15:35:45,227.12,407.5959,77597.6,92573.18080799999,50481.74203759867,0.838229812594861,224.38,392.9702,74121.67,88174.65347599999,47757.172780889974,0.8406233206255238,228.25,348.2506,64176.91,79488.19945,46900.93895280648,0.8073765721711791,215896.18000000002,145139.8537712951,260147.53062703734,0.8298990172215832,226.58333333333334,382.93890000000005,0.9724163295329227,9.05844248259971,215.89618000000002,17.8721325,26469.91847806391
2017-08-17 15:40:45,227.83,366.0048,69761.84,83386.873584,45679.933952758714,0.8366045757756491,225.61,335.7454,62925.66,75747.519694,42166.90708787304,0.8307289829977678,228.94,312.8394,56894.41,71621.452236,43504.69550687062,0.7943766598382719,189581.91,131351.5365475024,230639.3868198534,0.8219841052043624,227.46000000000004,338.1965333333333,0.8133298162314352,8.22251676934201,189.58191,16.894920416666665,26486.81339848058
2017-08-17 15:45:45,229.13,353.8221,67637.84,81071.25777299999,44695.3178423715,0.834301105693788,226.68,334.4119,62967.17,75804.48949200001,42207.29947928248,0.8306522532104805,229.84,314.8555,57212.31,72366.38812,44313.04225618432,0.7905923106888921,187817.32,131215.65957783832,229113.27986485104,0.8197574584536932,228.54999999999998,334.36316666666664,0.8182017064099656,5.834275007364738,187.81732,15.724967916666666,26502.538366397246
2017-08-17 15:50:45,229.26,368.7299,71082.68,84535.016874,45753.92531690658,0.8408666920354343,226.83,338.8055,64054.62,76851.251565,42463.16667139315,0.833488312754715,230.34,310.6946,56054.93,71565.394164,44491.01554857773,0.7832686545615042,191192.22999999998,132708.10753687745,232735.70980490363,0.8214993314101713,228.81000000000003,339.41,0.8653467942834744,8.638490321440134,191.19223,15.792064583333332,26518.33043098058
2017-08-17 15:55:45,228.46,350.2252,67307.88,80012.449192,43262.47005902438,0.8412175940082303,226.27,320.4344,60708.53,72504.691688,39640.94728952674,0.8373048500259694,229.59,297.7961,55369.95,68371.006599,40109.390176840156,0.8098454703870024,183386.36,123012.80752539128,220822.79739494418,0.8304684215733908,228.10666666666668,322.81856666666664,0.8051788636895048,8.4897946287063,183.38636,15.607441249999997,26533.937872230577
2017-08-17 16:00:45,228.11,341.1159,65219.76,77811.94794900001,42439.15820513275,0.8381715368794872,226.26,302.4948,57193.71,68442.47344799999,37593.24019176963,0.8356464504961765,229.49,277.4481,51162.5,63671.564469000004,37900.74822058298,0.8035376612256742,173575.97,117933.14661748536,209849.5757263812,0.8271447268796118,227.95333333333335,307.0196,0.7428421021846677,11.105577624360134,173.57597,14.873430416666665,26548.811302647246
2017-08-17 16:05:45,228.25,344.7474,66532.52,78688.59405,42015.69487721576,0.8455166953132264,225.62,327.8377,62235.59,73966.741874,39972.61863834849,0.8413996402060855,229.21,291.2068,54219.55,66747.510628,38929.045362460056,0.8123081968131912,182987.66,120917.3588780243,219329.64092961198,0.8343042883963186,227.69333333333336,321.26396666666665,0.910581483867198,9.355909714534848,182.98766,14.856817916666666,26563.66812056391
2017-08-17 16:10:45,228.26,356.9593,68984.12,81479.529818,43360.17720429601,0.8466435699136842,225.31,342.897,64911.91,77258.12307,41895.84132645108,0.8401952755335039,229.4,285.0972,52494.03,65401.297679999996,39009.0573147708,0.8026450829285747,186390.06,124265.07584551789,224015.76627928647,0.8320399188672395,227.65666666666667,328.3178333333333,1.0307919820782745,13.164266130330002,186.39006,15.390738333333331,26579.058858897242
2017-08-17 16:15:45,228.29,357.1499,68829.09,81533.750671,43707.08029887942,0.8441791213277422,225.79,333.692,63416.62,75344.31668,40682.90013939181,0.8416908241313152,229.56,292.1127,54483.61,67057.39141200001,39092.582216452174,0.8124922376603227,186729.32,123482.56265472338,223865.54497608624,0.8341137088333392,227.88,327.65153333333336,0.9171493768650183,10.84653350215768,186.72932,15.546640833333331,26594.605499730576
2017-08-17 16:20:45,228.64,352.9014,68272.16,80687.376096,43004.242002292674,0.8461318647761125,226.19,321.3889,60651.49,72694.95529099999,40074.34697584463,0.8343287337781603,229.91,282.1854,51878.52,64877.245314,38957.362874590675,0.7996412262714401,180802.16999999998,122035.95185272797,218133.44131817622,0.8288603934702351,228.24666666666667,318.8252333333333,0.9010719397143464,11.492137228368673,180.80217,15.313812083333332,26609.91931181391
2017-08-17 16:25:45,228.64,353.4391,67954.84,80810.31582399999,43731.531692235796,0.8409178866223163,226.13,330.1368,62318.57,74653.834584,41104.63296576596,0.8347671669816178,229.91,285.311,52797.81,65595.85200999999,38925.66068959806,0.8048955594318837,183071.22,123761.8253475998,220979.77510545665,0.8284523772034531,228.22666666666666,322.96229999999997,0.9186773383186294,11.658109940386229,183.07122,15.161391250000001,26625.080703063908
2017-08-17 16:30:45,229.35,350.8164,67645.67,80459.74134,43564.1286697072,0.8407393421033834,226.27,344.3346,65815.89,77912.589942,41697.00582749487,0.8447401125927776,230.25,281.0948,51685.34,64722.0777,38956.038952763636,0.7985735600079475,185146.9,124217.17344996569,222955.78207238505,0.8304198181318753,228.62333333333333,325.4152666666667,1.0293495851983574,13.619664228004874,185.1469,15.342421666666667,26640.423124730576
2017-08-17 16:35:45,228.59,370.011,71169.31,84580.81449,45703.867384672114,0.8414356190482695,226.85,319.5436,60328.67,72488.46566,40187.426264593,0.8322519927924212,230.33,295.9264,55468.52,68160.727712,39612.22148831097,0.8137900204700208,186966.49999999997,125503.51513757608,225183.49058964732,0.8302851133110362,228.59,328.4936666666667,0.7611881534625351,12.638701304236207,186.96649999999997,15.504724999999997,26655.927849730575
2017-08-17 16:40:45,229.16,356.8858,68296.84,81783.949928,44990.62248780307,0.8350885480601802,226.82,326.336,62262.63,74019.53152,40028.18946596729,0.8411648752893917,230.56,279.1356,51574.93,64357.503936,38495.64791463258,0.8013817635203571,182134.4,123514.45986840295,220065.3572463038,0.8276377630675856,228.84666666666666,320.78580000000005,0.8856002563579707,12.983804145944127,182.1344,15.379204166666664,26671.307053897242
2017-08-17 16:45:45,229.37,361.7379,69256.27,82971.822123,45693.46049598184,0.8346962646828746,227.31,327.2071,62299.27,74377.44590100001,40630.10480202192,0.8376096980114556,230.76,294.2448,55438.39,67899.930048,39204.40555258034,0.8164719751671224,186993.93,125527.9708505841,225219.8954859672,0.8302726968082225,229.14666666666668,327.72993333333335,0.8015244966833497,10.376826529323232,186.99393,15.38034708333333,26686.687400980576
2017-08-17 16:50:45,229.72,357.8363,68376.44,82202.154836,45627.368021924274,0.8318083648344325,227.92,310.6483,58710.69,70802.960536,39574.15950321969,0.829212359985263,231.06,293.709,54101.42,67864.40154,40970.8841784743,0.7971988078037061,181188.55,126172.41170361826,220791.2319957698,0.8206329044962773,229.5666666666667,320.7312,0.7172934514302469,11.568908793407061,181.18855,15.340936666666666,26702.028337647243
2017-08-17 16:55:45,230.25,348.4216,65816.1,80224.07340000001,45870.93778939545,0.8204033678499302,228.35,315.0189,60113.58,71934.565815,39508.72382874655,0.8356702972893312,231.03,308.0867,56377.01,71177.270301,43449.24108614,0.7920647948648284,182306.69,128828.90270428201,223232.200613499,0.8166684264141765,229.87666666666667,323.8424,0.6641242405347814,7.5898646996193255,182.30669,15.145634999999999,26717.173972647244
2017-08-17 17:00:45,230.71,339.2579,64379.65,78270.190109,44513.855433746714,0.8225309011048029,228.63,304.6076,58197.26,69642.435588,38251.11453436524,0.8356580224202829,231.56,287.2823,52092.1,66523.08938800001,41373.1137251457,0.7830679615038566,174669.01,124138.08369325765,214288.4198397439,0.8151117551318295,230.30000000000004,310.38259999999997,0.7251411202779176,9.303131038917787,174.66901000000001,14.8739875,26732.047960147243
2017-08-17 17:05:45,231.1,325.96,60920.14,75329.356,44308.5591929498,0.8087171221800967,229.45,296.5558,58081.77,68044.72830999999,35448.45616453296,0.8535822163237909,231.48,300.8959,55797.37,69651.382932,41688.95111924981,0.8010949338145154,174799.28,121445.96647673257,212847.15422571675,0.8212432091745594,230.67666666666665,307.80389999999994,0.5317688539514153,5.8985932277011575,174.79928,14.56117875,26746.60913889724
2017-08-17 17:10:45,231.02,318.8067,59490.77,73650.723834,43419.78127627127,0.8077418238832945,230.1,256.074,49926.47,58922.627400000005,31292.54884246937,0.8473225347042145,232.37,256.8373,46907.11,59681.28340100001,36899.57479210809,0.7859601423922132,156324.34999999998,111611.90491084874,192079.4619962031,0.8138524982076953,231.16333333333333,277.2393333333333,0.5219974332722942,14.993315041877173,156.32434999999998,13.796817916666665,26760.40595681391
2017-08-17 17:15:45,229.59,311.6497,58843.2,71551.654623,40707.703116843586,0.8223876905438479,228,265.0654,52327.81,60434.9112,30235.389733816668,0.8658540065828705,230.63,247.5664,45475.98,57096.238831999995,34524.1326002607,0.7964794342024621,156646.99,105467.22545092096,188842.83179505513,0.8295098548935328,229.40666666666667,274.76050000000004,0.6131760192961552,13.425947325033968,156.64699,13.040472499999996,26773.44642931391
2017-08-17 17:20:45,229.61,326.3443,61322.31,74931.914723,43062.35177412914,0.8183737226879831,228.17,276.3492,54334.72,63054.596964,31994.06821293718,0.8617090999887214,230.82,256.7488,46979.02,59262.758016,36125.422731126244,0.7927241588607201,162636.05,111181.84271819258,197007.32704601472,0.8255330014300094,229.5333333333333,286.4807666666666,0.5939587568980463,13.914907376562693,162.63604999999998,13.303459999999998,26786.74988931391
2017-08-17 17:25:45,230.02,309.8472,57977.6,71271.052944,41450.704288183704,0.8134803346536061,229.04,241.829,46917.88,55388.51416,29438.071220073518,0.8470687598600135,231.4,242.5256,44420.38,56120.42384,34297.69398424391,0.7915189686849663,149315.86,105186.46949250114,182645.6115318309,0.8175168225926835,230.15333333333334,264.73393333333337,0.54166787359152,17.04098379026588,149.31586,12.99799625,26799.74788556391
2017-08-17 17:30:45,229.88,314.0312,58910.39,72189.492256,41723.95885132407,0.816052144972715,228.38,261.821,51350.48,59794.67998000001,30635.468948266698,0.8587800790501028,231.05,243.9825,44524,56372.156625,34575.04109257908,0.7898225412269296,154784.87,106934.46889216984,188131.16865146864,0.8227497395009228,229.76999999999998,273.27823333333333,0.6049527788658164,14.91262811881469,154.78486999999998,12.670863749999999,26812.41874931391
2017-08-17 17:35:45,230.35,300.9366,55720.32,69320.74581,41238.47401095525,0.803804392882945,229.1,240.4892,46657.91,55096.07572,29302.16705596829,0.8468463386960077,231.93,221.8459,41005.46,51452.719587,31079.48846243859,0.7969541810256499,143383.69,101620.12952936212,175742.80435790375,0.8158723227609151,230.46,254.4239,0.6378547253319443,18.281576534279992,143.38369,12.42369,26824.84243931391
2017-08-17 17:40:45,230.87,293.2621,53974.78,67705.42102699999,40874.7741326473,0.7972002711345019,230.13,218.0221,42441.64,50173.425873,26759.6684946549,0.8458987852938156,232.6,210.5688,38948.54,48978.30288,29696.555101112597,0.7952202855094108,135364.96,97330.99772841479,166724.30990893405,0.8119089536129269,231.20000000000002,240.61766666666665,0.6055363321799209,21.878872845302297,135.36496,11.614527083333332,26836.456966397243
2017-08-17 17:45:45,230.75,266.6384,49974.92,61526.8108,35889.49453827118,0.812246228111014,229.22,209.1827,41061.3,47948.858494,24760.102447034336,0.8563561529861684,231.93,191.5709,35172.55,44431.038837,27147.90854987732,0.7916211486531802,126208.77,87797.50553518283,153743.4733675331,0.820904895899485,230.63333333333335,222.46400000000003,0.6128053186876812,19.856875719217474,126.20877,10.898905416666665,26847.35587181391
2017-08-17 17:50:45,230.73,275.8646,52175.15,63650.239158,36456.91521986049,0.8197164800981313,229.2,210.788,41305.82,48312.6096,25058.68074120448,0.854969755142351,232.04,191.2935,35222.75,44387.74374,27011.658163937456,0.7935242261088173,128703.72,88527.25412500242,156210.5062559851,0.8239120599807211,230.65666666666664,225.98203333333333,0.6315302686532578,22.073686978950093,128.70372,10.621353749999999,26857.97722556391
2017-08-17 17:55:45,230.71,262.2707,48901.35,60508.473197,35636.123481792565,0.808173589850628,229.37,197.3181,38445.98,45258.852597,23880.33417346946,0.8494687291862192,231.86,191.0401,35171.12,44294.557586,26925.82681525435,0.7940280232331837,122518.45000000001,86442.28447051637,149943.45312445014,0.8170976954779885,230.64666666666668,216.8763,0.553516200826663,20.931009981265817,122.51845000000002,10.467590416666667,26868.444815980576
2017-08-17 18:00:45,230.77,261.0587,48579.42,60244.516199,35629.225146151766,0.8063708211969403,229.11,204.6845,40039.31,46895.26579500001,24413.51283014383,0.8538028161526916,231.64,192.5274,35360.95,44597.046936,27175.352996958238,0.7928989121352705,123979.68,87218.09097325383,151584.81601374585,0.8178898339577587,230.50666666666666,219.42353333333335,0.6059116149930502,18.974795471649486,123.97967999999999,10.270755416666667,26878.715571397242
2017-08-17 18:05:45,230.54,279.578,52595.57,64453.91211999999,37256.04385798071,0.8160182721271878,229.07,210.759,41416.17,48278.56413,24809.687966309102,0.8578583631542648,231.81,197.4081,36478.89,45761.171661,27629.249286859198,0.797158129390493,130490.62999999999,89694.98111114901,158344.54254670817,0.824093005677844,230.47333333333336,229.24836666666667,0.6088918457666964,21.954194948099218,130.49062999999998,10.602929583333331,26889.318500980575
2017-08-17 18:10:45,230.6,239.583,44406.46,55247.8398,32869.288292186444,0.8037682588270175,229.03,174.9431,33329.05,40067.218193,22238.62405417588,0.8318283999517292,231.36,179.7221,32597.66,41580.505056,25813.38728715086,0.7839649844584129,110333.17000000001,80921.29963351319,136827.13596588114,0.8063690672259076,230.33,198.08273333333332,0.56440758911128,20.950976376537618,110.33317000000001,10.034324999999999,26899.352825980575
2017-08-17 18:15:45,230.75,226.6182,42474.83,52292.14965,30501.766038855763,0.8122601630319476,228.66,179.0919,34605,40951.153854000004,21897.282410700638,0.8450311344919497,230.88,183.7856,33374.2,42432.419327999996,26204.44588971932,0.7865259753873443,110454.03,78603.49433927573,135567.7028852575,0.8147518003863108,230.09666666666666,196.49856666666665,0.6243752625708039,15.32816948452721,110.45403,9.199466666666666,26908.55229264724
2017-08-17 18:20:45,230.76,216.4276,40092.08,49942.832976,29781.06255562808,0.8027594273489898,228.16,183.7762,35484.48,41930.377792,22338.492807471288,0.8462714115294753,230.28,192.0878,33933.94,44233.978584,28374.858192529704,0.7671464581364686,109510.5,80494.41355562907,135911.36900169405,0.8057493703755939,229.73333333333332,197.43053333333333,0.684852002321528,9.6221523317231,109.5105,9.165188749999999,26917.71748139724
2017-08-17 18:25:45,230.47,216.9161,40038.4,49992.653567,29936.464990210145,0.8008856730587557,227.76,187.1034,35703.54,42614.670384,23265.15341461058,0.8378227422217764,229.96,196.6998,34616.31,45233.086008000006,29116.02912127658,0.7652873826445911,110358.25,82317.64752609731,137677.66135903564,0.801569760196666,229.39666666666668,200.23976666666667,0.7134657580028849,8.328182563803093,110.35825,9.161197916666666,26926.878679313908
2017-08-17 18:30:45,230.53,229.0308,42635.1,52798.470324,31143.646487595328,0.8075063489220036,228.15,184.2767,35069.32,42042.729105000006,23189.089359740166,0.8341351940407056,230.28,202.6591,35841.38,46668.337547999996,29888.613370139246,0.7680020734215334,113545.79999999999,84221.34921747475,141371.44111047263,0.8031735342590962,229.65333333333334,205.32219999999998,0.6546098467254979,11.547022192437067,113.54579999999999,9.329335416666666,26936.208014730575
2017-08-17 18:35:45,230.86,211.5888,39077.75,48847.390368,29308.650612085148,0.7999966775215875,227.91,186.3194,35503.61,42464.054454,23295.699123232534,0.8360862017653065,230.23,191.8627,33747.69,44172.549420999996,28501.00949114938,0.7639968813743875,108329.05,81105.35922646706,135326.5028335424,0.80050136323444,229.66666666666666,196.59029999999998,0.7648766328011586,7.629318435344983,108.32905000000001,9.244785416666666,26945.452800147243
2017-08-17 18:40:45,230.89,199.3428,36981.36,46026.259092,27400.648506090376,0.8034839400282234,227.88,169.3188,31550.56,38584.368144,22210.709776099502,0.8177031662732106,230.65,161.8195,29047.74,37323.667675000004,23436.82934200444,0.7782659585584256,97579.66,73048.18762419431,121892.68953015638,0.8005374266178505,229.80666666666664,176.82703333333333,0.8383858895883417,12.733215189004857,97.57966,8.579529583333333,26954.032329730577
2017-08-17 18:45:45,230.77,169.3315,30682.92,39076.630255000004,24197.963806063966,0.7851987185121727,227.66,145.2216,27256.02,33061.149456,18712.268091056438,0.8244123525189028,230.24,137.4285,25004.82,31641.537840000005,19389.324218439182,0.7902529935947006,82943.76000000001,62299.55611555959,103734.76762943734,0.7995753197837466,229.5566666666667,150.66053333333332,0.8262302699406263,12.392738996454737,82.94376000000001,7.521809166666667,26961.554138897245
2017-08-17 18:50:45,230.29,161.0216,28910.85,37081.664264,23220.951248075835,0.7796535180883865,227.33,129.6181,23770.99,29466.082673,17412.353732679876,0.8067237937189915,229.94,124.4734,22403.75,28621.413596,17811.71811394941,0.7827618270793951,75085.59,58445.02309470512,95150.75696067118,0.7891223611708654,229.18666666666664,138.37103333333334,0.810111117575176,16.36944244833516,75.08559,6.5845562499999994,26968.138695147245
2017-08-17 18:55:45,230,158.5471,28187.84,36465.833,23134.447313871344,0.7729931741858194,226.59,141.1627,26158.79,31986.056193,18407.21316543201,0.8178185469993869,229.66,115.3289,21365.24,26486.435174000002,15654.321063811885,0.8066483790530202,75711.87000000001,57195.98154311524,94887.65759347883,0.7979106231536199,228.75,138.34623333333332,0.9442622950819657,16.63748464902187,75.71187,6.283227500000001,26974.421922647245
2017-08-17 19:00:45,233.03,153.7663,27965.36,35832.160889,22402.731843361897,0.7804541871373712,229.32,142.955,26580.46,32782.4406,19187.69287540658,0.8108139453168108,232.44,115.8431,21655.67,26926.570164,16002.254142711117,0.8042491066668775,76201.48999999999,57592.678861479595,95517.45252393206,0.7977755686156681,231.59666666666666,137.52146666666667,0.983030843852101,15.763623812427827,76.20148999999999,6.329723333333332,26980.751645980577
2017-08-17 19:05:45,233.56,146.8277,26719.08,34293.077612,21496.649414647287,0.7791391692021928,229.77,131.7613,23949.16,30274.793901,18520.282963346614,0.7910593901420065,232.81,113.0777,21031.49,26325.619337,15833.97176505403,0.7988982037144619,71699.73000000001,55850.90414304793,90885.50366075346,0.7889017182281587,232.0466666666667,130.55556666666666,0.9811244864538882,13.387300988314813,71.69973000000002,6.1625508333333325,26986.914196813912
2017-08-17 19:10:45,233.26,142.4287,25717.02,33222.918562,21033.240361315802,0.7740746783581752,228.94,138.2662,25450.14,31654.663828,18823.074032795274,0.8039933748242236,231.74,113.9269,21170.28,26401.419806,15775.113707807282,0.8018614209220987,72337.44,55631.428101918355,91255.47116974692,0.7926915402742599,231.31333333333336,131.54059999999998,1.026025304781406,13.39031447325007,72.33744,6.0015487499999995,26992.91574556391
2017-08-17 19:15:45,234.12,147.2641,27551.97,34477.47109200001,20726.431482983175,0.7991296672102216,229.47,133.3472,24024.73,30599.181983999995,18950.522064498644,0.7851428842954785,232.34,116.585,21740.77,27087.3589,16157.47294549829,0.8026168250755522,73317.47,55834.42649298011,92157.11903592093,0.7955703343050728,231.9766666666667,132.39876666666666,1.080568447976099,11.94404378892754,73.31747,6.068954583333333,26998.984700147244
2017-08-17 19:20:45,234.02,142.6098,26440.66,33373.545396,20363.816711591,0.7922640428597992,229.24,131.0798,23575.29,30048.733352000003,18631.480818107222,0.7845685115519474,232.12,114.0722,21263.29,26478.439064,15779.10750460434,0.8030416728344648,71279.23999999999,54774.40503430256,89894.19059004552,0.792923764396107,231.79333333333332,129.25393333333335,1.1015559837786448,11.74566447752204,71.27923999999999,6.024862916666667,27005.00956306391
2017-08-17 19:25:45,233.79,142.0881,26167.06,33218.776899,20463.922146595844,0.7877189482189431,228.62,139.3104,25390.08,31849.143647999997,19227.89090629907,0.797198200385347,231.64,115.9678,21679.53,26862.781192,15862.124458860135,0.8070471126964462,73236.67,55553.937511755044,91923.06460159433,0.7967170189268229,231.35,132.45543333333333,1.1800302571860772,12.447683661145902,73.23667,6.021496249999998,27011.03105931391
2017-08-17 19:30:45,233.51,138.624,25422.13,32370.090239999998,20038.414318724,0.785358638530629,228.26,137.8718,25799.55,31470.617068,18021.735722127123,0.8197980339646259,231.24,112.3959,20979.83,25990.427916,15341.091109431953,0.8072137199051109,72201.51000000001,53401.24115028307,89803.956497867,0.8039903008250524,231.00333333333333,129.63056666666668,1.187573050893929,13.295218180280022,72.20151000000001,6.059924166666666,27017.09098348058
2017-08-17 19:35:45,233.84,123.3994,23135.36,28855.715696,17245.505095496064,0.801760047948041,228.43,122.8683,23273.09,28066.805769000002,15687.857340206525,0.8292033725371522,231.28,100.3055,18327.78,23198.656039999998,14222.170099314257,0.7900362834984298,64736.229999999996,47155.53253501685,80090.09753567498,0.8082925604025413,231.1833333333333,115.5244,1.1909739744791157,13.17375376976639,64.73622999999999,5.705739166666666,27022.796722647246
2017-08-17 19:40:45,233.92,113.0075,21623.04,26434.714399999997,15206.52052798296,0.8179789527062189,228.12,121.9977,24392.16,27830.115324,13399.17346262595,0.8764663644409985,231.09,89.4116,16637.02,20662.126644000004,12252.878966687576,0.8051939805930461,62652.22,40858.572957296485,74797.88536472886,0.8376202040271024,231.04333333333332,108.13893333333334,1.2652749123540972,17.317845438337347,62.65222,5.307852083333333,27028.10457473058
2017-08-17 19:45:45,233.92,103.3634,19160.67,24178.766528,14747.25316683189,0.7924585390992199,227.96,121.2889,24315.23,27649.017644,13161.981869206602,0.8794247344724939,230.79,88.5276,16392.94,20431.284804000003,12194.6265583888,0.802345038858771,59868.84,40103.86159442729,72059.68163772707,0.8308229878253511,230.89,104.3933,1.312313222746763,16.184563568734777,59.86884,5.105044166666666,27033.209618897246
2017-08-17 19:50:45,233.78,112.1012,21250.42,26207.018536000003,15337.127187640055,0.8108675151585353,227.96,117.7149,23417.04,26834.288604,13104.246736122008,0.8726536538967307,230.89,91.9934,16876.64,21240.356126,12896.966723602325,0.7945554161091282,61544.1,41338.340647364384,74138.61782018558,0.8301220309942642,230.87666666666667,107.26983333333334,1.263300752205358,14.241127126452149,61.5441,5.0588725,27038.268491397248
2017-08-17 19:55:45,234.02,109.3841,20648.78,25598.067082,15129.075412799428,0.8066538748357203,228.02,122.8075,24551.3,28002.566150000002,13467.641935213676,0.8767517901212063,230.99,92.9665,17128.24,21474.331835,12952.618355455952,0.7976145722067818,62328.32000000001,41549.335703469056,74907.72170759147,0.832068024219236,231.01,108.38603333333333,1.3029738972338945,14.226494742096229,62.328320000000005,5.1613508333333336,27043.42984223058
2017-08-17 20:00:45,233.89,112.1382,21060.1,26228.003598,15632.669660896086,0.80296237269107,228.07,117.6723,23382.8,26837.521461,13171.834432972335,0.8712727080248314,231.01,93.5125,17272.22,21602.322625,12974.234430832012,0.7995538396418149,61715.119999999995,41778.738524700435,74526.63302021424,0.8280948366909409,230.99,107.77433333333333,1.2641239880514377,13.233051777943414,61.71512,5.168476666666667,27048.598318897246
2017-08-17 20:05:45,233.82,120.9059,23064.37,28270.217538,16347.477975178399,0.8158539979042448,227.87,125.2901,25001.38,28549.855087,13784.963677293448,0.8757095237020739,230.97,96.0161,17679.01,22176.838616999998,13388.979664797555,0.7971835077722882,65744.76,43521.4213172694,78844.70547178721,0.8338512980243837,230.88666666666666,114.07069999999999,1.3065573297144277,15.827552561700767,65.74476,5.310828333333332,27053.90914723058
2017-08-17 20:10:45,233.92,115.011,21341.71,26903.373119999997,16380.564688368908,0.7932726466977685,227.76,131.4586,26292.8,29941.010735999997,14323.1557993784,0.8781533874000613,230.81,98.0616,18006.04,22633.597896,13713.580029890645,0.7955447508936341,65640.54999999999,44417.30051763795,79256.40913879873,0.8282049453571155,230.83,114.84373333333333,1.3386474894944222,14.613016179666749,65.64054999999999,5.474387916666666,27059.383535147248
2017-08-17 20:15:45,234.25,113.8657,21507.98,26673.040225,15775.229670723282,0.8063565239871339,228.19,126.0379,25390.24,28760.588400999997,13509.52100979659,0.8828136492199579,231.22,93.5973,17264.04,21641.567706,13050.301745621906,0.7977259427104093,64162.26,42335.052426141774,76870.3601671787,0.8346814020444167,231.22,111.16696666666667,1.3104402733327571,15.804754949686789,64.16226,5.408450416666666,27064.791985563916
2017-08-17 20:20:45,234.27,115.8757,21736.55,27146.200239,16261.567621646562,0.8007216409157645,228.48,118.7362,23806.97,27128.846975999997,13007.786808920422,0.8775518554497082,231.47,91.7037,17024.25,21226.655439,12678.557215374636,0.8020222521123669,62567.770000000004,41947.911645941625,75328.30234532453,0.8306010895237367,231.40666666666667,108.77186666666667,1.2647287603353448,15.691710724219131,62.56777,5.280417916666666,27070.072403480583
2017-08-17 20:25:45,234.13,124.9648,22758.91,29258.008624,18386.491896334068,0.7778694132084962,228.58,124.8863,25240.37,28546.510454000003,13335.178340143466,0.8841840770931517,231.78,83.507,16139.6,19355.25246,10683.590671227346,0.8338615077924951,64138.88,42405.260907704884,76889.5446748446,0.8341690703363451,231.49666666666667,111.11936666666668,1.2599173494218738,24.849283698221225,64.13888,5.2794437499999995,27075.351847230584
2017-08-17 20:30:45,234.79,117.2686,20580.21,27533.494594,18290.661029982686,0.7474608764150398,229.17,118.8942,23583.27,27246.983814,13646.519815230473,0.8655369034969105,232.4,79.2648,14908.92,18421.13952,10819.541840988733,0.8093375539451969,59072.399999999994,42756.722686201894,72922.4641425725,0.8100713640793336,232.12,105.14253333333333,1.2708943649836366,24.61205043566258,59.072399999999995,5.133803333333333,27080.485650563918
2017-08-17 20:35:45,234.98,118.7125,20202.17,27895.06325,19235.562924245307,0.7242202614471577,229.6,111.4742,21612.44,25594.476319999998,13710.567287367825,0.8444181365457998,232.82,75.2972,13712.54,17530.694104000002,10922.064022721182,0.7822017724256105,55527.15,43868.19423433432,70764.98323679433,0.7846698672165954,232.46666666666667,101.82796666666667,1.2331517063378294,26.054499107808955,55.52715,4.77498125,27085.26063181392
2017-08-17 20:40:45,234.72,122.9068,21424.47,28848.684096,19319.38558261891,0.742649818227605,228.93,124.8164,24626.05,28574.218452,14492.881754161846,0.8618275961376765,232.48,74.3539,13811.93,17285.794672,10393.713827003492,0.7990335568646398,59862.450000000004,44205.98116378425,74415.601124061,0.8044341387527207,232.04333333333332,107.35903333333334,1.341703417465121,30.74276314584304,59.86245,4.8079,27090.06853181392
2017-08-17 20:45:45,234.32,117.4629,20256.38,27523.906728,18634.497870005613,0.7359558437753764,228.51,120.0314,23495.84,27428.375214,14151.369883314104,0.8566252946695598,232.02,73.9307,13773.96,17153.401014000003,10223.36501673966,0.8029871154273241,57526.18,43009.23277005938,71826.5653422294,0.8009039514267058,231.61666666666667,103.80833333333334,1.3412966827372885,28.781536485510156,57.526180000000004,4.891192916666666,27094.959724730586
2017-08-17 20:50:45,234.35,107.3084,18428.92,25147.72354,17110.90023575236,0.7328265705914468,228.55,110.2158,21451.97,25189.82109,13203.789973538236,0.8516126384286281,231.98,69.338,13167.49,16085.029239999998,9238.255936677384,0.8186177223262543,53048.38,39552.94614596798,66170.73499251949,0.8016894478502777,231.62666666666667,95.62073333333335,1.328286898457282,27.486437739095653,53.048379999999995,4.607273333333333,27099.56699806392
2017-08-17 20:55:45,234.09,106.2439,18194.62,24870.634551,16955.950755560567,0.7315703973169607,228.36,110.1863,21456.34,25162.143468000002,13143.779430156883,0.8527230610256689,231.75,67.5247,12763.97,15648.849224999998,9053.593314584163,0.8156491136491221,52414.93,39153.323500301616,65424.060008716755,0.8011567914467019,231.4,94.65163333333334,1.3137424373379396,28.659762518625325,52.41493,4.394304583333333,27103.961302647254
2017-08-17 21:00:45,233.86,112.3843,19379.55,26282.192398,17753.49765660246,0.7373642847799382,228.18,112.0829,21763.81,25575.076122,13432.091904465007,0.8509773302797132,231.64,71.0139,13028.03,16449.659796,10042.994659126267,0.7919938868989848,54171.39,41228.584220193734,68075.95501595044,0.7957492478409953,231.2266666666667,98.49369999999999,1.3176104255564587,27.900058582427086,54.17139,4.441096666666667,27108.40239931392
2017-08-17 21:05:45,234.04,115.5293,20229.04,27038.477372,17940.601976370694,0.7481575135199148,228.58,108.132,20891.73,24716.812560000002,13208.195968158327,0.845243695937143,232,71.8589,13119.58,16671.2648,10286.286533794355,0.7869576878174234,54240.350000000006,41435.08447832338,68256.00188883243,0.7946605206724603,231.54,98.50673333333334,1.2783968212835708,27.05178867637475,54.24035000000001,4.517155833333334,27112.919555147255
2017-08-17 21:10:45,234.38,109.0669,18877.31,25563.100022,17237.147382866933,0.7384593411500913,228.77,113.0193,22451.3,25855.425261,12823.499668076456,0.8683400011163328,232.05,69.1746,12782.64,16051.96593,9709.259747698627,0.7963286276424335,54111.25,39769.90679864201,67154.09788937063,0.8057773345290504,231.73333333333335,97.08693333333333,1.2787686996547776,28.749835199244117,54.11125,4.51465,27117.434205147256
2017-08-17 21:15:45,234.88,109.3709,19843.76,25689.036992,16314.15982019131,0.772460252448532,229.53,101.7168,20954.21,23347.057104000003,10295.929229231184,0.8975096906928779,232.68,66.5739,12472.45,15490.415051999998,9186.454674178069,0.805172098883797,53270.42,35796.54372360057,64180.450212911775,0.8300100704074385,232.36333333333332,92.55386666666668,1.2193547461590244,28.070104040313836,53.27042,4.47423625,27121.908441397256
2017-08-17 21:20:45,234.98,107.6666,19756.78,25299.497668,15802.981563133506,0.7809159003575517,229.44,106.1688,21961.14,24359.369472000002,10539.791789869743,0.9015479659784849,232.6,66.4945,12532.02,15466.6207,9064.481816257809,0.8102623218787541,54249.94,35407.25516926106,64782.1712249965,0.837420836229512,232.34,93.44330000000001,1.248170784195578,28.83973489806118,54.24994,4.480015,27126.388456397257
2017-08-17 21:25:45,235.6,100.4887,18152.83,23675.13772,15198.253486899956,0.766746542921483,230.02,104.3671,21672.17,24006.520342,10326.183536135695,0.9027618201744966,233.15,58.6514,10577.39,13674.573910000001,8666.76366401858,0.7735078306363111,50402.39,34191.20068705423,60905.16498733517,0.8275552658051389,232.92333333333332,87.83573333333334,1.2464759505988985,33.226037087411655,50.40239,4.36051375,27130.74897014726
2017-08-17 21:30:45,235.9,100.2274,18581.73,23643.64366,14619.890414368992,0.7859080549177926,230.64,89.1821,18402.92,20568.959544,9187.743585685706,0.8946937719739042,233.69,57.6901,10323.88,13481.599469,8670.122605138933,0.7657756057609516,47308.52999999999,32477.75660519363,57383.81030279444,0.8244229470014157,233.41,82.36653333333334,1.1867529240392487,29.959295765755993,47.30852999999999,4.0712883333333325,27134.82025848059
2017-08-17 21:35:45,235.92,96.8838,17534.96,22856.826095999997,14661.503230609967,0.7671651316045434,230.57,94.0391,19493.5,21682.595287,9494.124295048732,0.899039056071277,233.66,56.2715,10046.61,13148.39869,8482.099717587249,0.7640938061637071,47075.07,32637.72724324595,57282.488206339454,0.8218056071591912,233.38333333333333,82.39813333333333,1.2054559737199169,31.70779758764761,47.07507,3.9326499999999993,27138.75290848059
2017-08-17 21:40:45,232.38,100.748,18585.08,23411.82024,14237.560477261322,0.7938331923566828,227.12,91.6514,18792.21,20815.865968,8952.82744799879,0.9027830035459037,230.33,57.2614,10312.67,13189.018262000001,8221.863547059727,0.7819133915154783,47689.96,31412.25147231984,57105.7074849954,0.8351172255860869,229.94333333333336,83.22026666666667,1.2278387428786883,31.192962611671522,47.68996,3.9485429166666663,27142.701451397257
2017-08-17 21:45:45,232.14,98.8936,18039.72,22957.160304,14198.581321567073,0.7857992783566007,227.16,83.1695,17277.84,18892.78362,7642.873664175031,0.9145206099597515,230.58,38.229,7362.72,8814.84282,4846.83485822506,0.8352639009393024,42680.28,26688.289843967163,50337.57161081572,0.8478811876341995,229.96,73.4307,1.217603061401988,47.938668703961696,42.680279999999996,3.7654266666666665,27146.466878063922
2017-08-17 21:50:45,232.31,95.8066,17221.45,22256.831246,14099.226823142535,0.7737601911815295,226.96,93.5744,19590.2,21237.645824,8201.32087566781,0.9224280394516104,230.63,31.4578,5956.31,7255.112413999999,4142.345630639348,0.8209810765311184,42767.96,26442.893329449696,50282.452308874665,0.8505543790363544,229.96666666666667,73.61293333333333,1.3074358602696017,57.265933341423704,42.76796,3.5603433333333325,27150.027221397257
2017-08-17 21:55:45,232.72,89.3596,16446.44,20795.766112,12727.077414371599,0.7908552111725153,227.4,78.8007,16525.68,17919.27918,6928.381258878693,0.922229060332102,231.03,25.2047,4675.31,5823.041841,3471.209110084938,0.8028982321715727,37647.42999999999,23126.667783335233,44183.387696799065,0.8520720560937752,230.38333333333333,64.455,1.2949432105910381,60.895663641300125,37.64742999999999,3.3506412499999993,27153.377862647256
2017-08-17 22:00:45,233.29,80.7064,14599.61,18827.996056,11888.852902305232,0.7754202814031013,227.95,75.6927,15927.76,17254.150965,6634.168139669844,0.9231262687053926,231.53,22.2001,4193.89,5139.9891529999995,2971.6620199574595,0.8159336284887294,34721.26,21494.683061932537,40836.102849323535,0.8502589027193415,230.92333333333332,59.53306666666666,1.287584624045497,62.70963139812496,34.72126,3.015362083333333,27156.39322473059
2017-08-17 22:05:45,233.73,77.0477,13947.65,18008.358921,11391.402481918556,0.7745097741102491,228.06,84.5144,17801.64,19274.354064,7389.339476220677,0.9235920405368766,231.75,23.1567,4354.95,5366.565225,3135.9899253153394,0.8114967055114847,36104.24,21916.73188345457,42235.75833850783,0.8548263703621604,231.17999999999998,61.57293333333333,1.3495977160653934,62.39142956753725,36.10424,2.9510625,27159.34428723059
