DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-17 22:10:45,233.61,82.266,15753.7,19218.16026,11007.20764267865,0.8197298693980191,228.33,73.0524,15229.38,16680.054492000003,6803.690371532902,0.913029391319089,231.76,26.1877,4737.71,6069.2613519999995,3793.420266037084,0.7806073466318576,35720.79,21604.318280248634,41745.914848981156,0.8556715101159604,231.23333333333335,60.50203333333334,1.2555859881793294,56.7160001785064,35.72079,2.9927095833333333,27162.336996813923
2017-08-17 22:15:45,233.63,78.8449,15374.21,18420.533987,10146.415093131274,0.8346234702452223,228.18,76.6013,15967.03,17478.884634,7110.932500578335,0.9135039411462713,231.71,26.013,4734.93,6027.47223,3729.7264482158976,0.7855581609208011,36076.17,20987.074041925505,41736.64239861855,0.864376431037349,231.17333333333332,60.486399999999996,1.2948436959280099,56.99363823933975,36.07617,2.9915399999999996,27165.328536813922
2017-08-17 22:20:45,233.99,76.7265,14923.48,17953.233735,9980.398099932792,0.8312418932588469,228.38,78.8931,16444.28,18017.606178,7363.408698904596,0.9126784012006501,231.93,26.5555,4812.17,6159.017115,3844.0228555463764,0.7813210955819856,36179.93,21187.829654383764,41927.45473157277,0.8629173946196002,231.4333333333333,60.72503333333333,1.3193144173988103,56.26927060833232,36.17993,3.010670833333333,27168.339207647256
2017-08-17 22:25:45,233.77,72.9449,14209.01,17052.329273000003,9427.935535137734,0.8332591854473509,228.4,71.0608,14876.61,16230.28672,6489.120273296554,0.9165956373197085,231.71,24.282,4566.19,5626.38222,3287.2611349620734,0.8115676862067148,33651.810000000005,19204.316943396363,38745.968894047815,0.8685241577523081,231.29333333333332,56.0959,1.2509367613996585,56.713413992823,33.651810000000005,2.9096558333333338,27171.24886348059
2017-08-17 22:30:45,233.69,77.6886,15322.94,18155.048934,9737.212719887271,0.8440043348659807,228.37,74.7495,15691.49,17070.543315,6721.650887184723,0.9192144450500169,231.81,23.6065,4529.79,5472.222765,3070.2157164740474,0.8277788011431584,35544.22,19529.079323546044,40555.84439552151,0.8764265799364066,231.29,58.681533333333334,1.2624843270353183,59.771841908243715,35.54422,2.8831679166666664,27174.132031397254
2017-08-17 22:35:45,234.15,72.8095,14319.1,17048.344425,9252.536021190546,0.8399114684122767,228.76,75.2344,15779.35,17210.621344,6871.506430474205,0.9168379040249485,232.24,23.1965,4431.91,5387.15516,3062.6156255421006,0.8226809639542663,34530.36,19186.658077206852,39502.83040367167,0.8741236930908755,231.71666666666667,57.08013333333334,1.2759836006617324,59.36151749236747,34.53036,2.9197741666666666,27177.05180556392
2017-08-17 22:40:45,234.74,69.3351,13497.44,16275.721374,9094.955727791119,0.8292990331944227,229.69,61.9421,12821.96,14227.480949,6165.918902528478,0.9012108359843708,232.91,23.2154,4354.66,5407.098814,3205.254103618028,0.8053597964078191,30674.06,18466.128733937625,35803.57338733044,0.8567318035035691,232.4466666666667,51.49753333333333,1.185935124903213,54.919394197521434,30.67406,2.716850833333333,27179.768656397253
2017-08-17 22:45:45,235.04,57.1794,10868.09,13439.446176,7905.904962083785,0.8086709718297844,229.99,55.6843,11242.7,12806.832157,6133.241117677445,0.8778673650263253,233.02,22.7407,4364.76,5299.0379140000005,3004.7750259228183,0.823689143357203,26475.550000000003,17043.92110568405,31487.29893876708,0.8408326815039501,232.6833333333333,45.20146666666667,1.1575102070052146,49.69034928070181,26.475550000000002,2.38123375,27182.14989014725
2017-08-17 22:50:45,234.5,69.0623,13298.23,16195.109349999999,9243.302749859347,0.8211262864983373,229.72,55.5802,10835.84,12767.883544,6753.030555798338,0.8486794199413008,232.72,26.9723,4896.99,6276.993656000001,3926.848392459818,0.7801489484251917,29031.059999999998,19923.181698117503,35209.879489992636,0.8245146084141304,232.31333333333336,50.53826666666666,1.1163084340115486,46.62994641684056,29.031059999999997,2.3127754166666668,27184.46266556392
2017-08-17 22:55:45,234.13,80.7143,14828.93,18897.639058999997,11714.247609613785,0.7846974933589773,229.73,58.3452,10116.92,13403.642795999998,8792.358609404115,0.754788840166582,232.4,46.4769,7178.24,10801.23156,8070.902905817913,0.6645760680275611,32124.089999999997,28577.509124835815,42995.711252497895,0.747146379585329,232.08666666666667,61.84546666666666,1.01542527216845,30.509646624597657,32.124089999999995,2.5481312499999995,27187.01079681392
2017-08-17 23:00:45,234.29,78.0906,13874.37,18295.846673999997,11926.4354532952,0.758334404918068,229.96,59.7617,10378.17,13742.800532,9008.782043841413,0.755171405990687,232.51,46.4955,7159.51,10810.668705,8100.121876192134,0.6622633803114032,31412.050000000003,29035.339373328745,42775.785413325546,0.7343418641289167,232.25333333333333,61.44926666666666,0.987427521671733,27.081418926615893,31.412050000000004,2.6473391666666664,27189.658135980586
2017-08-17 23:05:45,234.09,74.6656,13304.65,17478.470304,11335.043561685583,0.7612021972515062,229.83,58.0828,10152.45,13349.169924,8667.646546631107,0.7605304343116699,232.23,46.1896,7079.61,10726.610808,8058.492518716042,0.660004369201124,30536.71,28061.18262703273,41471.925781807906,0.7363224500511439,232.04999999999998,59.645999999999994,0.9566903684550617,25.181235958823738,30.53671,2.581198333333333,27192.23933431392
2017-08-17 23:10:45,234.18,69.4311,12048,16259.374998000001,10918.469275754158,0.7409878916921453,230,53.8579,9550.81,12387.317000000001,7888.450469033132,0.7710152246850548,232.25,44.3922,6736,10310.088450000001,7805.397353551159,0.6533406607195498,28334.809999999998,26612.317098338448,38872.5723239229,0.7289152300981696,232.14333333333335,55.89373333333333,0.9232801573740411,24.219829056566873,28.334809999999997,2.4529799999999997,27194.692314313917
2017-08-17 23:15:45,234.61,68.0364,11678.51,15962.019804000001,10881.106579902074,0.7316436230127609,230.45,52.9205,9451.4,12195.529224999998,7707.26742223397,0.7749889181213455,232.7,42.2864,6379.23,9840.04528,7492.123578769259,0.6482927485065393,27509.14,26080.497580905303,37907.05920547263,0.7256996606064475,232.58666666666667,54.41443333333333,0.9186539784453184,25.03373798495866,27.50914,2.3268312499999997,27197.019145563918
2017-08-17 23:20:45,234.98,69.2253,12194.57,16266.560994,10765.38290478431,0.7496710585905666,230.89,53.1249,9498.51,12266.008160999998,7761.00921179833,0.7743766248420322,233.18,42.4828,6420.04,9906.139304,7544.182017200646,0.6480869895911571,28113.120000000003,26070.574133783288,38340.87051436744,0.7332415676233851,233.01666666666665,54.94433333333333,0.9126671911880404,25.991700691002418,28.113120000000002,2.317594166666667,27199.336739730585
2017-08-17 23:25:45,235.31,67.112,11445.86,15792.12472,10880.417824350086,0.7247827764116088,231.21,53.2228,9521.14,12305.643588,7795.944921257817,0.7737214174872297,233.52,42.5398,6430.28,9933.894096,7571.905376597337,0.6473070819820023,27397.28,26248.26812220524,37941.83088378282,0.7220863980949902,233.34666666666666,54.29153333333333,0.9156619621735855,23.614117855086068,27.39728,2.3129333333333335,27201.64967306392
2017-08-17 23:30:45,235.43,69.2418,12304.67,16301.596974,10692.855563123723,0.7548137780381369,231.36,54.0131,9731.62,12496.470816000001,7839.474155244069,0.7787494680130016,233.73,38.9755,6080.53,9109.743615,6783.405018877559,0.6674754259810198,28116.82,25315.73473724535,37834.40223128906,0.7431548628181412,233.50666666666666,54.07679999999999,0.9193170787414979,28.043449316527617,28.11682,2.3130875,27203.962760563918
2017-08-17 23:35:45,235.26,70.0908,12219.6,16489.561608,11071.902179121143,0.7410506289064468,231.34,54.7218,9857.13,12659.341212000001,7943.293277031994,0.7786447837156218,233.76,33.4243,5624.58,7813.264368,5423.209373411509,0.7198758079959544,27701.309999999998,24438.404829564646,36940.46840972362,0.7498905994572702,233.45333333333335,52.74563333333333,0.9052487292249745,36.631152405033205,27.70131,2.3257554166666665,27206.288515980585
2017-08-17 23:40:45,233.93,70.245,12242.97,16432.41285,10960.560097547259,0.7450500490559424,229.99,57.3006,10226.34,13178.564994,8312.433188031182,0.7759828179058871,232.35,36.6877,6193.51,8524.387095,5857.0990452016895,0.7265636732560888,28662.82,25130.09233078013,38119.27059776898,0.7519246709216298,232.09,54.74443333333334,0.9048214054892473,32.98368844807966,28.66282,2.3485054166666663,27208.63702139725
2017-08-17 23:45:45,234,71.9451,12577.72,16835.1534,11190.323927533624,0.7471105074694478,230.17,55.4137,9810.86,12754.571328999999,8150.221828082275,0.7692034288673507,232.5,35.6293,5931.63,8283.81225,5782.500405218324,0.7160507530817106,28320.210000000003,25123.046160834223,37857.6510476219,0.7480709768383528,232.22333333333333,54.329366666666665,0.8842062956636608,34.41981347104481,28.320210000000003,2.3742929166666666,27211.011314313917
2017-08-17 23:50:45,233.93,73.4109,12852.48,17173.011837000002,11389.73631842907,0.7484115262943435,230.24,55.6913,9864.27,12822.364912000001,8192.021685981352,0.7693019242314947,232.48,36.693,6151.44,8530.38864,5909.933694707669,0.7211207202395412,28868.19,25491.69169911809,38512.319321990806,0.7495832634394486,232.21666666666667,55.265066666666655,0.8512165362807692,33.605436104302164,28.86819,2.38285,27213.39416431392
2017-08-17 23:55:45,235.51,67.685,11749.1,15940.494349999999,10773.022292392321,0.7370599519706866,231.74,54.1105,9621.73,12539.567270000001,8041.334412021135,0.7673095723980273,233.93,33.4949,5620.85,7835.461957,5458.984278883231,0.7173603842181222,26991.68,24273.340983296686,36300.76957467693,0.743556688088209,233.7266666666667,51.763466666666666,0.8499957214980514,35.29239412095016,26.99168,2.327494583333333,27215.72165889725
2017-08-18 00:00:45,235.8,70.3859,12410.9,16596.99522,11019.519568597483,0.7477799345898708,232.14,52.6378,9459.03,12219.338892,7735.566845205578,0.774103254161551,234.36,31.6499,5321.02,7417.470564,5167.747645484102,0.7173631434177944,27190.95,23922.83405928716,36216.70541795167,0.7507847466026593,234.1,51.55786666666666,0.8372490388722802,38.612859595949146,27.19095,2.257609583333333,27217.979268480583
2017-08-18 00:05:45,236.35,67.514,11629.68,15956.933899999998,10925.853860754734,0.7288167058209097,232.62,53.7155,9745.89,12495.29961,7819.855526259176,0.7799644909835018,234.78,31.032,5206.6,7285.69296,5096.335776554913,0.714633464323207,26582.17,23842.045163568822,35707.910601021664,0.7444336437663042,234.58333333333334,50.75383333333334,0.8369449378330394,38.857820263165685,26.582169999999998,2.2405466666666665,27220.21981514725
2017-08-18 00:10:45,236.66,64.6508,11501.01,15300.258328,10090.82126902629,0.7516873083739217,232.97,49.1938,9209.74,11460.679586,6821.1337551287725,0.8035945801373179,235.07,32.0197,5312.77,7526.870879,5331.815840427933,0.7058404595225155,26023.52,22243.77086458299,34234.6160408799,0.7601522379840643,234.9,48.621433333333336,0.8216262239250773,34.14488672005419,26.02352,2.19190375,27222.411718897252
2017-08-18 00:15:45,236.64,62.919,11259.21,14889.152159999998,9742.537771008774,0.7562022255537216,232.97,46.7658,8860,10895.028425999999,6340.508213333377,0.8132149503030586,234.98,31.9231,5281.47,7501.290038,5326.859006328029,0.7040748955506525,25400.68,21409.90499067018,33220.15316298111,0.7646165830537247,234.86333333333334,47.20263333333333,0.806142579372406,33.29552941608483,25.40068,2.1426749999999997,27224.55439389725
2017-08-18 00:20:45,233.32,63.9351,11242.64,14917.337532,9804.591010032793,0.7536626409292406,229.82,46.781,8857.62,10751.20942,6093.527051576672,0.8238719621182862,231.76,32.746,5386.29,7589.21296,5346.403780872893,0.7097297214334595,25486.550000000003,21244.521842482358,33179.721807426446,0.7681363378488448,231.63333333333333,47.820699999999995,0.7828464527270108,33.697541023029785,25.48655,2.12030125,27226.674695147252
2017-08-18 00:25:45,232.37,68.7383,12126.05,15972.718771,10396.473264283219,0.7591725725501411,228.84,49.0265,9364.56,11219.224259999999,6178.673725207744,0.8346887256178263,230.91,34.8293,5628.57,8042.433663000001,5744.557335326684,0.6998590521044376,27119.18,22319.704324817645,35122.91452911736,0.7721221420140928,230.70666666666668,50.8647,0.8091082471247794,35.139497529721,27.11918,2.1919054166666667,27228.86660056392
2017-08-18 00:30:45,232.61,68.3371,12146.44,15895.892831000003,10253.945787892448,0.7641244269282026,229.07,49.048,9351.41,11235.42536,6227.833815383253,0.8323147277799192,231.13,34.4582,5550.4,7964.3237659999995,5711.6996498128665,0.6969078810802328,27048.25,22193.479253088568,34987.97435433741,0.7730727628319204,230.93666666666664,50.61443333333333,0.8083024205770614,35.01504511558958,27.04825,2.25697625,27231.12357681392
2017-08-18 00:35:45,232.51,67.9628,11941.99,15802.030628,10348.577042673554,0.7557250255444828,229.1,49.3444,9408.28,11304.80204,6267.600546077276,0.8322374833907309,231.13,34.7853,5620.59,8039.926388999999,5748.859399258132,0.6990847587472857,26970.86,22365.036988008964,35037.43952709172,0.7697725736820904,230.91333333333333,50.6975,0.7852874094176744,34.05552542038563,26.970860000000002,2.2507962499999996,27233.374373063918
2017-08-18 00:40:45,232.83,62.4022,10952.02,14529.104226000001,9547.15284938767,0.753798708415983,229.22,47.6071,9085.36,10912.499462,6044.7397113978595,0.8325645313099399,231.15,33.4529,5506.33,7732.637835,5428.997865018322,0.7120894728933079,25543.71,21020.890425803853,33081.096639285584,0.772154269204772,231.0666666666667,47.82073333333333,0.7991921523369989,30.491934460784805,25.54371,2.188107083333333,27235.56248014725
2017-08-18 00:45:45,233.9,63.805,11628.3,14923.9895,9354.576511318419,0.7791683316314314,230.41,45.5967,8698.99,10505.935647,5890.862143931507,0.828007165880939,232.38,31.9953,5258.24,7435.067814,5256.533601260315,0.707221525283051,25585.53,20501.972256510242,32786.43334959775,0.780369420704735,232.23000000000002,47.13233333333333,0.783705808896362,35.37415928202156,25.58553,2.1303849999999995,27237.69286514725
2017-08-18 00:50:45,233.74,60.1332,10528.69,14055.534168000002,9311.537339865825,0.749077898723372,230.2,46.6856,8892.25,10747.02512,6035.431953672497,0.8274150195714812,232.07,31.7922,5233.39,7378.015854,5200.648714321643,0.7093221407436677,24654.33,20547.618007859965,32094.24548958631,0.768185374789373,232.00333333333333,46.20366666666667,0.7772876826482414,31.191175303547343,24.65433,2.0933275,27239.78619264725
2017-08-18 00:55:45,232.51,62.9288,11269.2,14631.575288,9332.1019480293,0.7701973149290609,229,45.8126,8718.66,10491.0854,5835.052756787478,0.8310541443118936,231,31.2554,5092.8,7219.9974,5117.787668124456,0.7053742152317118,25080.66,20284.942372941234,32257.067335843578,0.7775244952950432,230.83666666666667,46.665600000000005,0.7956563804132819,34.85051086881985,25.080659999999998,2.07229125,27241.85848389725
2017-08-18 01:00:45,232.71,60.8678,10847.23,14164.545738,9108.894405524416,0.7658014736681278,229.07,45.7057,8659.83,10469.804699,5884.229329853018,0.8271243111943745,231.06,31.099,5061.9,7185.73494,5100.191664823667,0.704437339014901,24568.96,20093.3154002011,31739.173260397925,0.7740894760688536,230.94666666666663,45.890833333333326,0.8125974250909173,32.636074742595675,24.56896,2.0687341666666663,27243.927218063916
2017-08-18 01:05:45,234.87,64.4986,11422.61,15148.786182,9950.361982151911,0.7540280694946045,231.33,48.2272,9147.03,11156.398176,6387.257818544366,0.8198909590442356,233.27,33.1741,5348.44,7738.522307000001,5592.755766376413,0.6911448707929658,25918.079999999998,21930.37556707269,33951.26276590105,0.7633907515814352,233.15666666666667,48.6333,0.7834503266759062,32.62229789054002,25.91808,2.103626666666666,27246.030844730583
2017-08-18 01:10:45,235.18,68.0974,11998.18,16015.146531999999,10607.949619461415,0.7491770353787482,231.8,49.595,9428.74,11496.121000000001,6577.207618666224,0.8201670807048742,233.63,35.2068,5667.95,8225.364684,5960.785768864238,0.6890819091614637,27094.87,23145.943006991874,35635.18847992551,0.7603403028235263,233.53666666666666,50.9664,0.7436376871583265,33.612340679349515,27.09487,2.2088729166666665,27248.23971764725
2017-08-18 01:15:45,235.09,64.7869,11079.99,15230.752321000002,10450.341518990992,0.7274748985789117,231.71,48.4708,9159.88,11231.169068,6498.904293771373,0.815576717307057,233.5,34.9594,5600.72,8163.0199,5938.588162972409,0.6861088259750536,25840.59,22887.833975734775,34519.40085877649,0.7485816484972415,233.4333333333333,49.4057,0.7382550335570331,31.13244018402735,25.84059,2.2056441666666666,27250.44536181392
2017-08-18 01:20:45,234.96,69.984,12559.7,16443.44064,10613.231175810863,0.7638121652865955,231.69,48.2871,9169.54,11187.638199,6409.585373495229,0.8196135624782372,233.46,35.4277,5674.65,8270.950842,6017.223214098054,0.6860940305900562,27403.89,23040.039763404144,35802.466666856126,0.7654190493351943,233.37,51.232933333333335,0.7198868749196584,36.599635130528,27.40389,2.21852,27252.663881813918
2017-08-18 01:25:45,235.33,61.0972,10738.11,14378.004076000001,9561.380383468311,0.7468428818937553,231.86,46.3285,8695.48,10741.72601,6306.608061669167,0.8095049149368501,233.68,33.0946,5446.68,7733.546128,5490.1195516585785,0.7042926892593043,24880.27,21358.107996796058,32790.190796573654,0.7587717361681169,233.62333333333336,46.84010000000001,0.7547762067145188,30.437808629785145,24.88027,2.1785066666666664,27254.842388480585
2017-08-18 01:30:45,234.71,57.4805,10076.95,13491.248155000001,8970.443438163518,0.7469249608506664,231.21,44.8767,8406.9,10375.941807000001,6081.463703110498,0.8102300645449253,233.05,33.0862,5493.33,7710.73891,5410.990671705875,0.7124258860426127,23977.18,20462.897812979892,31521.981975390718,0.7606495054377939,232.99,45.1478,0.7639812867505048,27.316281191996072,23.97718,2.035727083333333,27256.87811556392
2017-08-18 01:35:45,233.74,63.5906,11652.91,14863.666844000001,9227.040727195526,0.7839862210517666,230.35,44.1095,8304.69,10160.623324999999,5854.091761873401,0.8173406034614517,232.19,33.0951,5489.51,7684.351269000001,5377.223668891031,0.7143752032973337,25447.11,20458.35615795996,32651.18288880264,0.7793625758265195,232.09333333333333,46.931733333333334,0.7511346010225797,35.49595440753662,25.447110000000002,2.0593454166666665,27258.937460980585
2017-08-18 01:40:45,235.87,58.645,10166.56,13832.596150000001,9379.860021098122,0.7349712150744745,232.42,46.1018,8682.82,10714.980355999998,6278.490334233688,0.8103439961173552,234.08,33.5019,5577.3,7842.124752000001,5512.952506228497,0.711197561423338,24426.679999999997,21171.30286156031,32324.708207164247,0.7556659086743502,234.12333333333333,46.0829,0.7460455315574426,27.300799211855164,24.426679999999998,2.0780745833333327,27261.015535563918
2017-08-18 01:45:45,235.8,61.0306,10795.56,14391.01548,9516.155254723393,0.7501597100637681,232.37,46.3475,8743.71,10769.768575,6287.722210384102,0.8118753842396284,234.04,33.9717,5668.29,7950.736668,5575.365641801418,0.7129263911875795,25207.559999999998,21379.243106908914,33052.88364088544,0.7626432923032165,234.07000000000002,47.1166,0.7390951424787412,29.530993322947758,25.207559999999997,2.0680933333333327,27263.083628897253
2017-08-18 01:50:45,235.86,63.8963,11353.9,15070.581318,9910.165288856218,0.7533816884979168,232.47,48.5167,8941.01,11278.677249,6875.09277515658,0.7927356907737328,234.16,37.6268,6279.31,8810.691488,6180.49758681416,0.7126920751398803,26574.22,22965.75565082696,35122.85724740928,0.7566075792982406,234.16333333333333,50.013266666666674,0.7245654742416348,27.758701357906347,26.57422,2.1575741666666666,27265.24120306392
2017-08-18 01:55:45,235.52,65.8864,11918.24,15517.564928,9937.322405814135,0.7680483410444539,232.18,49.6182,9085.4,11520.353676,7083.36471319434,0.7886389824061856,233.89,39.6599,6661.09,9276.054011,6455.622202924301,0.7180952150667679,27664.73,23476.309321932775,36283.25213307054,0.7624655556932519,233.86333333333334,51.7215,0.7197936116535315,27.386870063706574,27.66473,2.2599562499999997,27267.50115931392
2017-08-18 02:00:45,235.09,62.273,10844.58,14639.75957,9834.512946303268,0.7407621653994144,231.69,49.5458,9013.18,11479.266402,7108.877788771306,0.785170383224982,233.36,38.0984,6337.72,8890.642624,6235.128825396121,0.7128528575528985,26195.480000000003,23178.519560470693,34977.80641271723,0.7489171759632087,233.38,49.9724,0.7327106007369989,24.614787362624174,26.195480000000003,2.2441754166666668,27269.74533473059
2017-08-18 02:05:45,235.42,64.3376,11415.21,15146.357791999997,9955.156202650916,0.7536603952422994,232.09,49.5143,9028.88,11491.773887,7109.162610007953,0.7856820094775677,233.7,38.0537,6325.65,8893.14969,6250.941008060076,0.7112946729225694,26769.739999999998,23315.259820718944,35499.5819718378,0.7540860627946753,233.73666666666668,50.6352,0.7201836824916824,27.061016842038736,26.76974,2.2068841666666668,27271.952218897255
2017-08-18 02:10:45,235.56,62.8331,11452.39,14800.965036000001,9376.1041634996,0.7737596820305062,232.26,45.9499,8453.25,10672.323773999999,6514.680281839283,0.7920721090371973,233.96,34.3125,5675.23,8027.7525000000005,5677.72618645495,0.7069512917843442,25580.87,21568.510631793833,33460.14884651148,0.7645175195527271,233.92666666666665,47.6985,0.7124739946991895,31.729718963908716,25.580869999999997,2.181275416666667,27274.133494313923
2017-08-18 02:15:45,235.61,58.608,10238.05,13808.63088,9266.100527060431,0.7414239752637952,232.22,46.2875,8533.02,10748.88325,6536.517482706717,0.7938517706013785,233.84,32.7083,5439.77,7648.508872,5376.670932106847,0.7112196757611344,24210.84,21179.288941873994,32167.173540567503,0.752656740868656,233.89000000000001,45.86793333333333,0.7353884304587621,28.690268728043844,24.21084,2.0746545833333334,27276.208148897254
2017-08-18 02:20:45,235.6,60.7241,10649.66,14306.59796,9553.192506878322,0.7443880110264873,232.3,46.658,8603.93,10838.653400000001,6591.570077032602,0.7938190919547257,233.98,32.483,5380.7,7600.372339999999,5367.84195153295,0.7079521580386153,24634.29,21512.604535443876,32705.35732418315,0.7532188000827863,233.96,46.621700000000004,0.7095229953838248,30.326435972948236,24.63429,2.03521375,27278.243362647256
2017-08-18 02:25:45,235.59,65.7914,11325.61,15499.795925999999,10581.78774477858,0.730694136495175,232.48,46.3486,8594.99,10775.122527999998,6498.4161449781805,0.7976698156021192,234.11,32.0172,5258.46,7495.546692000001,5341.518383414229,0.701544559199712,25179.059999999998,22421.72227317099,33715.259040660094,0.7468149649876464,234.06000000000003,48.0524,0.6750405878834661,36.91595008782079,25.179059999999996,2.07555625,27280.318918897257
2017-08-18 02:30:45,235.74,72.4682,12985.62,17083.653468,11100.670656780538,0.7601196093285214,232.74,46.0333,8580.88,10713.790242,6415.122740460576,0.8009191711035554,234.48,32.378,5303.11,7591.993439999999,5432.80670748583,0.6985135118873338,26869.61,22948.600104726942,35335.73528764859,0.7604089678980622,234.32000000000002,50.29316666666667,0.6742915670877485,44.091543251402584,26.86961,2.168694583333333,27282.48761348059
2017-08-18 02:35:45,236.25,69.3535,11991.48,16384.764375,11165.34419683823,0.7318677110973102,233.14,49.005,8971.09,11425.0257,7074.655925029888,0.7852139886214873,234.84,36.0477,5925.74,8465.441868,6045.602655888602,0.6999918128786328,26888.309999999998,24285.60277775672,36232.19172138342,0.7421110543564254,234.74333333333334,51.468733333333326,0.6830154920977606,34.74879894719255,26.888309999999997,2.239913333333333,27284.727526813924
2017-08-18 02:40:45,234,71.4126,12605.2,16710.5484,10970.476780374796,0.7543259322357129,230.98,48.3021,8871.89,11156.819058000001,6764.922713590455,0.7951988782715274,232.66,36.6698,6089.41,8531.595668,5975.551061963773,0.7137480767917704,27566.5,23710.950555929023,36360.98318961838,0.7581340651941078,232.54666666666665,52.128166666666665,0.6736999025285232,36.99426733467831,27.5665,2.2689504166666663,27286.99647723059
2017-08-18 02:45:45,233.53,70.7722,12535.39,16527.431866,10771.258126754377,0.7584596385956144,230.46,47.8862,8765.67,11035.853652000002,6704.7069495587775,0.7942901633541886,232.13,36.5891,6085.41,8493.427783000001,5925.040138002131,0.7164845755420723,27386.469999999998,23401.005214315286,36022.573257629876,0.7602585690959576,232.04,51.74916666666667,0.6809170832614998,36.76007665179793,27.38647,2.289707083333333,27289.286184313925
2017-08-18 02:50:45,234.18,70.7185,12405.04,16560.858330000003,10971.645784691122,0.7490577935521775,231.09,49.2947,9076.82,11391.512223,6883.159842278718,0.7968055357631512,232.76,37.0613,6193.21,8626.388188,6004.891594855476,0.7179377817259897,27675.07,23859.697221825314,36540.31542039667,0.757384540379525,232.67666666666665,52.35816666666667,0.6819191152242646,35.066799512333326,27.675069999999998,2.2942308333333328,27291.58041514726
2017-08-18 02:55:45,234.21,67.4256,11863.74,15791.749776,10422.621272990595,0.7512619037334473,231.16,45.962,8580.76,10624.575920000001,6265.15532945863,0.8076331765720018,232.86,32.7352,5434.79,7622.718672,5344.98808308844,0.7129726589495208,25879.29,22032.764685537662,33987.944489074,0.7614255698316601,232.74333333333334,48.707600000000006,0.6802915944602822,38.42932109157502,25.87929,2.2314316666666665,27293.811846813926
2017-08-18 03:00:45,234.41,68.1319,12127.17,15970.798679,10392.21623313565,0.759333972191761,231.37,46.0489,8617.11,10654.333993,6265.79987569786,0.8087891749649978,233,32.6608,5458.25,7609.9664,5302.744152476996,0.7172502101980371,26202.53,21960.76026131051,34188.41279813462,0.7664155149498387,232.92666666666665,48.9472,0.6683076218552235,39.19468325052301,26.20253,2.170075833333333,27295.981922647257
2017-08-18 03:05:45,234.58,66.5122,11695.28,15602.431876000002,10327.454002164373,0.7495805841645707,231.48,45.5688,8496.71,10548.265824,6250.74644099938,0.8055077622966055,233.12,32.381,5375.17,7548.65872,5299.980749222778,0.7120695476348148,25567.159999999996,21878.18119238653,33650.17804934315,0.7597927108293284,233.06000000000003,48.154,0.6779370119282763,38.1239357062757,25.567159999999998,2.1570704166666665,27298.138993063923
2017-08-18 03:10:45,234.49,66.2054,11392.69,15524.504246,10545.9398181467,0.7338520972697347,231.5,45.2781,8427.51,10481.88015,6232.727065969121,0.8040074757008169,233.12,31.5933,5203.69,7365.030096,5212.032108389757,0.7065402221270162,25023.89,21990.69899250558,33313.44942978865,0.7511647826425268,233.03666666666666,47.69226666666666,0.6594098210582005,38.81789360679021,25.023889999999998,2.1079604166666663,27300.24695348059
2017-08-18 03:15:45,234.74,68.2055,11928.54,16010.559070000001,10679.322787628402,0.7450420655423121,231.76,45.3257,8435.48,10504.684232,6260.276989369515,0.8030208061184109,233.37,31.4195,5190.63,7332.368715,5178.898645060622,0.7079062990083145,25554.65,22118.498422058536,33797.45713909711,0.7561116179488611,233.29,48.3169,0.655836083844143,41.162822946008546,25.554650000000002,2.1074391666666665,27302.354392647256
2017-08-18 03:20:45,234.62,69.2344,12026.6,16243.774927999999,10918.842262415983,0.7403820881111387,231.59,48.8381,8913.4,11310.415578999999,6962.5283489322965,0.7880700702589101,233.19,35.6702,5920.9,8317.933938,5842.171530084699,0.7118233979895789,26860.9,23723.54214143298,35837.332497639196,0.7495228614397982,233.13333333333335,51.247566666666664,0.6619959965684947,35.09792660074266,26.8609,2.18398125,27304.538373897256
2017-08-18 03:25:45,234.62,70.6784,12383.47,16582.566208,11028.6523565576,0.7467764545409014,231.61,49.2966,9023.26,11417.585526,6995.858647508875,0.7902949340254409,233.18,35.9033,5962.26,8371.931494,5877.133028325042,0.7121725738287557,27368.989999999998,23901.64403239152,36336.62341317995,0.7532067492565303,233.13666666666668,51.95943333333333,0.6548376488754825,36.02611781113856,27.368989999999997,2.2595787499999997,27306.797952647255
2017-08-18 03:30:45,234.88,67.1409,11502.12,15770.054592,10788.691178278312,0.7293646279344472,231.81,49.7925,9081.42,11542.399425,7124.2399784005265,0.7867878822777787,233.37,36.0262,6009.27,8407.434294,5879.934138664079,0.7147567010174007,26592.81,23792.86529534292,35683.02092954622,0.7452510832114175,233.35333333333332,50.98653333333334,0.6613718824100745,31.68359488387782,26.59281,2.2484083333333333,27309.04636098059
2017-08-18 03:35:45,234.54,71.4168,12679.08,16750.096272,10945.622662729986,0.7569556493352674,231.47,48.9326,8936.51,11326.428922000001,6958.935345655836,0.7889962548250387,233.19,35.3152,5860.29,8235.151488,5785.734278914701,0.7116189676096946,27475.88,23690.292287300523,36278.835847255774,0.7573528576187306,233.0666666666667,51.888200000000005,0.6850686498855946,37.63591722202734,27.47588,2.2528620833333335,27311.29922306392
2017-08-18 03:40:45,235.14,65.6835,11301.2,15444.818189999998,10527.35899844566,0.7317146670795484,232.11,45.713,8509.2,10610.444430000001,6338.378843372967,0.8019645224229311,233.66,31.495,5189.71,7359.1217,5217.62228522829,0.7052077967402007,25000.11,22083.360127046915,33356.86277983806,0.7494742585657922,233.63666666666666,47.630500000000005,0.6534362471643902,37.9021845246218,25.00011,2.186499583333333,27313.485722647256
2017-08-18 03:45:45,235.1,63.1692,10798.73,14851.078919999998,10195.193743876,0.7271343757696496,232.05,45.1931,8405.92,10487.058855000001,6270.479437956395,0.8015517139957922,233.61,31.1787,5144,7283.656107,5156.637497928121,0.7062387246778893,24348.65,21622.310679760514,32563.49299375891,0.7477284456144383,233.58666666666667,46.513666666666666,0.6578571836292004,35.80782709024587,24.348650000000003,2.056198333333333,27315.541920980588
2017-08-18 03:50:45,235.29,67.3846,11808,15854.922534000001,10580.628741201584,0.7447529292355985,232.26,44.4788,8303.79,10330.646088,6145.6749207397625,0.803801614077712,233.84,32.038,5269.12,7491.765919999999,5325.685967617075,0.7033214940597077,25380.91,22051.989629558422,33622.62391679525,0.7548759449235509,233.79666666666665,47.967133333333344,0.6572662855187535,40.48077364084017,25.38091,2.072065,27317.613985980588
2017-08-18 03:55:45,235.45,67.1068,11729.84,15800.29606,10585.849477394413,0.7423810259919902,232.41,45.5263,8502.58,10580.767383,6297.521080294744,0.803588217397256,233.98,32.6629,5413.09,7642.4653419999995,5394.972952255754,0.7082910759505543,25645.51,22278.343509944913,33970.82237313669,0.7549275586651636,233.9466666666667,48.43200000000001,0.656844864926489,38.55880409646513,25.645509999999998,2.126100833333333,27319.740086813923
2017-08-18 04:00:45,235.2,67.4263,11679.44,15858.665759999998,10727.90571238377,0.7364705314276074,232.19,46.7269,8680.52,10849.518911,6508.50467693975,0.8000834019653243,233.78,33.8906,5629.01,7922.944468,5575.5982156995315,0.7104694501816873,25988.97,22812.008605023053,34580.54797507619,0.7515488192590661,233.72333333333333,49.34793333333334,0.6560463225751236,36.634496007262705,25.988970000000002,2.151436666666666,27321.89152348059
2017-08-18 04:05:45,233.58,67.8612,11676.77,15851.019096,10719.507859452162,0.7366573675345978,230.52,49.6305,9134.03,11440.82286,6889.261475150916,0.7983717702626855,232.06,37.0802,6219.48,8604.831212,5946.527450252743,0.7227893083279227,27030.280000000002,23555.296784855822,35853.70334429958,0.7539048265232432,232.05333333333337,51.52396666666667,0.6607676396230865,31.708027138179702,27.03028,2.2091354166666664,27324.100658897256
2017-08-18 04:10:45,233.44,69.9507,12384.81,16329.291408,10642.473356850964,0.7584413610214874,230.41,49.4421,9109.98,11391.954261,6839.94782760191,0.7996854438915482,231.95,37.5358,6286.46,8706.42881,6023.480994574317,0.722048056348835,27781.25,23505.90217902719,36391.28039534327,0.7634040269590231,231.9333333333333,52.30953333333333,0.6567979304397725,33.72457283121115,27.78125,2.2838137499999998,27326.384472647256
2017-08-18 04:15:45,233.67,65.9054,11380.03,15400.114818,10375.859174385665,0.7389574775571651,230.58,48.4074,8855.03,11161.778292,6795.1260723302585,0.7933350554316851,232.15,37.3095,6235.78,8661.400425,6011.231580449233,0.719950550028981,26470.84,23182.216827165154,35186.937168888384,0.7522916778163065,232.13333333333333,50.54076666666666,0.6691556576679982,30.400475391812424,26.47084,2.26050375,27328.644976397256
2017-08-18 04:20:45,233.42,69.5682,12208.68,16238.609244,10707.033335005652,0.7518303948665421,230.43,46.7261,8610.19,10767.095223,6464.902760680118,0.7996762192283251,231.99,35.9455,5955.32,8338.996545000002,5837.210556003781,0.7141530719989042,26774.190000000002,23009.146651689553,35302.6639192435,0.7584184032470529,231.9466666666667,50.7466,0.6538859507932915,37.08938135756879,26.77419,2.2185429166666664,27330.863519313923
2017-08-18 04:25:45,233.8,63.9372,10865.72,14948.51736,10266.17261416451,0.7268761000388603,230.79,45.215,8405.21,10435.16985,6184.271554051377,0.805469400193807,232.36,32.693,5387.6,7596.54548,5355.489657324381,0.7092171058785,24658.53,21805.93382554027,32917.19690017273,0.7491078318357846,232.3166666666667,47.28173333333333,0.657149006384977,35.22600694277989,24.65853,2.14303,27333.006549313923
2017-08-18 04:30:45,234.04,68.0985,12118.44,15937.772939999999,10351.619112650746,0.7603596842307632,230.99,46.0265,8546.84,10631.661235,6323.270248075889,0.803904470908398,232.65,32.6231,5376.97,7589.764215,5356.558079438191,0.7084502031529842,26042.25,22031.447440164826,34111.33919052791,0.7634484783649729,232.55999999999997,48.91603333333333,0.6750945992431909,39.21509034869958,26.04225,2.1125325,27335.119081813922
2017-08-18 04:35:45,233.96,64.5895,11084.99,15111.35942,10270.159697897729,0.7335534608043887,230.88,46.3916,8570.95,10710.892607999998,6423.553265725209,0.800208751378791,232.54,31.8591,5256.79,7408.515114,5220.369248459962,0.7095605420398148,24912.730000000003,21914.0822120829,33179.37786111771,0.7508498231726871,232.46,47.613400000000006,0.6796868278413544,35.654038568974265,24.912730000000003,2.123124166666667,27337.24220598059
2017-08-18 04:40:45,233.81,65.6347,11390.19,15346.049206999998,10284.201380154185,0.742222955651963,230.71,46.4635,8608.26,10719.594085,6388.079298158954,0.8030397356226012,232.36,31.6837,5234.48,7362.024532000001,5176.8353595000335,0.711010942336262,25232.93,21849.11603781317,33377.90628572626,0.7559770161734386,232.29333333333332,47.9273,0.6816094593043197,36.94637503051495,25.23293,2.0894025000000003,27339.331608480592
2017-08-18 04:45:45,234.41,63.5818,10655.27,14904.209738,10421.165440649813,0.714916804534303,231.17,47.2862,8670.48,10931.150854,6656.788682428256,0.793190041543269,232.81,33.3867,5513.71,7772.757627,5478.573095614101,0.709363428604436,24839.46,22556.52721869217,33552.879060658874,0.7403078571914428,232.79666666666665,48.0849,0.6987499821016904,32.228204696276805,24.83946,2.086349583333333,27341.417958063925
2017-08-18 04:50:45,233.77,72.378,12924.42,16919.805060000002,10919.668993701305,0.763863410610713,230.6,49.1616,8976.81,11336.66496,6923.644606649868,0.7918386960956814,232.34,35.9709,5960.66,8357.478906,5858.155514207093,0.7132126885442359,27861.89,23701.46911455827,36579.2913075207,0.7616847949777418,232.23666666666668,52.5035,0.7047408534397458,37.85366689839724,27.86189,2.195889583333333,27343.61384764726
2017-08-18 04:55:45,233.86,65.0017,11025.73,15201.297562000002,10464.832800172548,0.7253150564963593,230.66,48.8756,8923.42,11273.645896,6889.678315567255,0.7915292073495156,232.31,35.3342,5859.29,8208.488002,5748.738642074272,0.713808681766043,25808.440000000002,23103.249757814076,34638.64495914261,0.7450764898696782,232.27666666666664,49.73716666666667,0.6960090696439502,30.690395847505048,25.80844,2.23626375,27345.85011139726
2017-08-18 05:00:45,233.47,68.6744,11983.55,16033.412168,10651.987380131019,0.7474110859519444,230.3,48.7291,8928.24,11222.311730000001,6799.03015640434,0.7955793970802484,231.98,35.7838,5961,8301.125924,5777.124769823207,0.7180953589398893,26872.79,23228.142306358564,35520.32428608366,0.7565468654949291,231.91666666666666,51.06243333333333,0.6970894717930202,34.49104462315089,26.872790000000002,2.19505125,27348.04516264726
2017-08-18 05:05:45,233.6,68.8535,11942.22,16084.177599999999,10774.235496773856,0.7424824754484183,230.4,47.5498,8805.22,10955.47392,6518.474481303136,0.8037278956892445,232.12,34.5285,5804.82,8014.75542,5526.334156565216,0.7242666426868956,26552.26,22819.04413464221,35010.44538886001,0.7584096604623223,232.04,50.3106,0.7067746940182669,36.856845277138405,26.552259999999997,2.22604375,27350.27120639726
2017-08-18 05:10:45,233.5,68.316,11969.78,15951.786,10544.374962101641,0.7503724034412197,230.3,45.5715,8534.66,10495.116450000001,6107.949572766677,0.8132029826119747,232.03,31.8929,5335,7400.109587,5128.293761048533,0.7209352695765693,25839.440000000002,21780.61829591685,33794.555669013134,0.7646036318119925,231.94333333333336,48.59346666666667,0.7085063880545586,40.58680042035828,25.839440000000003,2.1829875,27352.45419389726
2017-08-18 05:15:45,233.52,67.9219,11653.07,15861.122088,10760.165122596469,0.7346939223686025,230.32,45.0618,8451.55,10378.633775999999,6023.89754675725,0.8143220179464978,232.03,32.0271,5370.48,7431.248012999999,5136.281884818672,0.7226888391566323,25475.1,21920.344554172392,33607.77031258746,0.7580122026262048,231.95666666666668,48.33693333333333,0.7055915616422684,40.51760282682394,25.475099999999998,2.1381058333333334,27354.592299730593
2017-08-18 05:20:45,233.1,66.4535,11392.9,15490.310850000002,10495.311325521878,0.7354855632222512,229.83,44.072,8213.22,10129.067760000002,5927.987088234207,0.8108564573369976,231.63,31.0449,5119.21,7190.930187,5050.065933253531,0.7118981643368859,24725.329999999998,21473.364347009614,32748.241479327153,0.7550124490076285,231.51999999999998,47.190133333333335,0.7299585348997795,40.820750665393334,24.72533,2.0916845833333326,27356.683984313928
2017-08-18 05:25:45,233.09,66.8979,11595.52,15593.231511000002,10425.583191612994,0.7436252063480313,229.73,44.8621,8362.62,10306.170232999999,6023.5978955417695,0.8114187725352315,231.51,30.9895,5123.33,7174.379145,5022.270983062436,0.7141147542460972,25081.47,21471.4520702172,33016.71381837591,0.7596597934601402,231.4433333333333,47.58316666666667,0.7402819984733384,40.59152571462597,25.08147,2.075283333333333,27358.75926764726
2017-08-18 05:30:45,233.31,65.6341,11090.12,15313.091871,10559.357037021065,0.724224741379794,229.86,47.0231,8621.27,10808.729766,6519.382082798525,0.7976210143692476,231.63,33.6924,5554.51,7804.170612,5482.015833715226,0.7117361057508362,25265.9,22560.754953534815,33872.60496158283,0.7459095640460996,231.6,48.7832,0.7512953367875564,34.54242444120108,25.265900000000002,2.0978070833333335,27360.857074730593
2017-08-18 05:35:45,233.38,72.1667,12598.03,16842.264446,11178.171218410269,0.748000961532937,229.94,48.5085,8927.53,11154.04449,6686.696986106022,0.8003850090434775,231.8,35.5938,5888.42,8250.64284,5779.2401902709735,0.7136922678863651,27413.980000000003,23644.10839478727,36201.79776233288,0.7572546584557635,231.70666666666668,52.089666666666666,0.7624582805846529,38.54321714479521,27.413980000000002,2.194995,27363.052069730595
2017-08-18 05:40:45,232.99,66.8756,11256.38,15581.346044000002,10773.683392344261,0.7224266740635388,229.43,48.1339,8818.02,11043.360676999999,6648.183084265193,0.7984906278000397,231.18,35.1062,5813.88,8115.851316,5662.670918305154,0.716361078293564,25888.280000000002,23084.53739491461,34685.716196953625,0.7463671746894394,231.20000000000002,50.03856666666667,0.7742214532871937,33.64811275569445,25.88828,2.2209275,27365.272997230593
2017-08-18 05:45:45,233.04,72.1496,12782.03,16813.742784000002,10923.445220515921,0.7602132472350779,229.47,47.5993,8743.47,10922.611370999999,6546.386142063306,0.8004926388953366,231.36,35.4464,5862.41,8200.879104,5734.681078344623,0.7148514111298866,27387.91,23204.512440923852,35896.33702467551,0.7629722771204558,231.29,51.731766666666665,0.7868909161658494,39.46865658947147,27.38791,2.21984125,27367.492838480593
2017-08-18 05:50:45,233.08,64.881,11038.38,15122.46348,10336.492087721721,0.7299326604159866,229.31,45.9199,8477.26,10529.892269,6246.174356287692,0.8050661662472133,231.21,32.5354,5374.5,7522.509834000001,5263.354819183933,0.7144556961173391,24890.14,21846.021263193346,33117.483513266765,0.7515709939141083,231.20000000000002,47.77876666666666,0.8174740484429128,35.794631227400195,24.89014,2.178252083333333,27369.671090563927
2017-08-18 05:55:45,232.7,66.8945,11539.24,15566.350149999998,10447.832177768027,0.7412938735674015,229.01,45.1125,8380.71,10331.213624999999,6041.330553883443,0.8112028561407276,231.01,31.0452,5117.17,7171.751652,5024.797801809017,0.7135174568646651,25037.119999999995,21513.96053346049,33010.72364747091,0.7584541395510483,230.90666666666667,47.684066666666666,0.8213996997343842,40.286902263649196,25.037119999999994,2.0803024999999997,27371.751393063925
2017-08-18 06:00:45,234.41,66.8649,11359.31,15673.801209000001,10799.727805049066,0.7247323000037418,230.65,45.4707,8438.26,10487.816955,6228.167680304174,0.8045773525802349,232.6,31.0018,5075.46,7211.018679999999,5122.352603219435,0.7038478508004642,24873.03,22150.248088572676,33306.17227731547,0.7467994158230183,232.5533333333333,47.779133333333334,0.8184502479717803,39.94582014184715,24.87303,2.079589583333333,27373.830982647258
2017-08-18 06:05:45,234.16,70.5396,12448.05,16517.552735999998,10857.05298799085,0.7536255642077946,230.38,46.9904,8847.03,10825.648352,6238.968057320081,0.817228651101118,232.36,31.0604,5100.12,7217.194544000001,5106.532392097732,0.7066623975433742,26395.2,22202.553437408664,34491.44766722596,0.7652679659798949,232.29999999999998,49.53013333333333,0.8265174343521255,42.41754514423542,26.3952,2.1361762499999997,27375.967158897256
2017-08-18 06:10:45,234.46,63.9858,10803.94,15002.110668,10408.56402061876,0.7201613319014613,230.49,48.5868,9299.58,11198.771531999999,6239.414688056372,0.8304107261610667,232.46,30.8389,5061.71,7168.810694,5076.508509035394,0.7060738825529935,25165.23,21724.487217710524,33245.1822949637,0.7569587008645241,232.47000000000003,47.80383333333333,0.8560244332601972,35.4886463080018,25.16523,2.14835125,27378.115510147258
2017-08-18 06:15:45,234.59,71.9451,12598.81,16877.601008999998,11230.467595024606,0.7464810901313327,230.65,52.0571,9909.65,12006.970115,6779.835412456789,0.8253247826127366,232.69,35.8982,5879.51,8353.152158,5933.50765859454,0.7038672214738794,28387.97,23943.810666075933,37137.35195101815,0.7644047975591249,232.64333333333335,53.30013333333333,0.8568194518074903,34.98108822742157,28.387970000000003,2.231383333333333,27380.34689348059
2017-08-18 06:20:45,234.35,67.7676,11395.36,15881.33706,11061.764655050722,0.7175315250188388,230.39,51.0576,9597.19,11763.160463999999,6801.903278179766,0.8158683229197852,232.38,36.7302,6069.25,8535.363876000001,6001.386584217498,0.7110710320230991,27061.800000000003,23865.054517447985,36081.59983094935,0.7500166324883265,232.37333333333333,51.8518,0.8535115905439588,30.694787837644988,27.0618,2.3104070833333332,27382.657300563922
2017-08-18 06:25:45,233.65,71.7707,12634.13,16769.224055000002,11026.587620378788,0.7534117236767994,230.15,40.266,7927.56,9267.2199,4799.4955069627895,0.8554410152714732,231.87,36.7385,5993.5,8518.555995,6053.408460524571,0.7035816872622435,26555.19,21879.49158786615,34407.70652164433,0.7717802982100923,231.89000000000001,49.59173333333333,0.7589805511233735,44.72311245422626,26.55519,2.23404125,27384.891341813924
2017-08-18 06:30:45,236.08,63.6348,11325.55,15022.903584,9870.134208391499,0.7538855545916016,232.36,35.0963,7219.51,8154.976268,3792.4020477189924,0.8852889037003387,233.9,36.5766,5964.08,8555.26674,6133.705140137583,0.6971237930098718,24509.14,19796.241396248075,31505.382349022937,0.7779350121348422,234.11333333333334,45.10256666666667,0.8400489791269193,41.089088056333814,24.50914,2.1276804166666663,27387.01902223059
2017-08-18 06:35:45,236.27,59.034,10930.41,13947.96318,8664.399234946168,0.7836563560529846,232.38,34.4621,7262.82,8008.302798,3374.071628174871,0.906911262373074,233.59,53.3028,8799.52,12451.001052,8808.852079953727,0.7067319296858092,26992.75,20847.322943074767,34106.002792109066,0.791436925767366,234.08,48.932966666666665,0.9355775803144215,29.57283739864536,26.99275,2.145912083333333,27389.164934313925
2017-08-18 06:40:45,236.16,58.9615,11015.03,13924.34784,8518.01484316696,0.791062542143446,232.24,33.0878,6993.45,7684.3106720000005,3184.3818240457763,0.9100946458974712,233.37,55.4126,9105.65,12931.638461999999,9182.287916928857,0.70413737800954,27114.129999999997,20884.684584141592,34224.933832455856,0.7922332336048927,233.92333333333332,49.15396666666667,0.956153725579611,32.68539195548138,27.114129999999996,2.254453333333333,27391.41938764726
2017-08-18 06:45:45,236.12,65.7819,12893.35,15532.422228,8661.273927452501,0.8300926803777846,232.38,30.415,6393.81,7067.8377,3012.228981575153,0.9046345249269094,233.51,56.0558,9185.86,13089.589858,9325.091887539576,0.7017683594101196,28473.02,20998.59479656723,35378.720318163294,0.8048063848533851,234.00333333333333,50.7509,0.9045455192946003,40.070028314768805,28.47302,2.3161312499999998,27393.73551889726
2017-08-18 06:50:45,236.24,73.4088,14787.03,17342.094912,9060.463548622458,0.8526668822327802,232.59,31.0452,6528.57,7220.803068,3085.088443130637,0.9041335068300466,233.92,56.8471,9251.39,13297.673631999998,9551.9582856652,0.6957149239801708,30566.989999999998,21697.510277418296,37484.96805252437,0.8154466066816218,234.25,53.76703333333334,0.8495197438633978,42.259786201086044,30.566989999999997,2.4600004166666665,27396.19551931393
2017-08-18 06:55:45,236.52,72.8236,14776.88,17224.237872,8849.756365959414,0.8579119790270392,233.08,31.3158,6534.81,7299.086664,3251.603357188981,0.8952914660173159,234.51,56.9543,9265.61,13356.352893000001,9619.80425633752,0.6937230600470329,30577.3,21721.163979485915,37507.069199201855,0.8152409839756469,234.70333333333335,53.697900000000004,0.7740267855874776,41.68151827166426,30.5773,2.5476787499999993,27398.74319806393
2017-08-18 07:00:45,235.14,79.3038,16040.58,18647.495531999997,9509.41022774598,0.8602002329199433,232.09,34.7818,7180.12,8072.507962,3689.344329573127,0.8894534429447739,233.82,58.6276,9601.08,13708.305432,9784.52352700941,0.7003841610931507,32821.78,22983.278084328518,40068.694935946885,0.8191377346446727,233.6833333333333,57.57106666666667,0.6818343912702256,39.58458299655152,32.82178,2.6416283333333332,27401.384826397265
2017-08-18 07:05:45,234.9,79.233,16199.86,18611.831700000002,9163.231701180808,0.8704065382237471,231.88,35.8034,7346.22,8302.092392,3867.530193405643,0.8848636769061868,233.61,59.4304,9776.49,13883.535744,9857.626896714322,0.7041786890796223,33322.57,22888.38879130077,40426.13032268415,0.8242829510026549,233.46333333333334,58.1556,0.6781935778637657,38.435163595595256,33.32257,2.756014583333333,27404.1408409806
2017-08-18 07:10:45,235.03,82.5516,17015.98,19402.102548,9321.910100548497,0.8770173210817317,232.16,35.7494,7385.88,8299.580704,3785.7385656974698,0.8899100163506284,233.9,59.5886,9797.05,13937.77354,9913.593826147213,0.7029135587461983,34198.91,23021.24249239318,41225.51456418306,0.8295568984774345,233.6966666666667,59.29653333333332,0.657547533126998,39.71080940088682,34.198910000000005,2.8133950000000003,27406.9542359806
2017-08-18 07:15:45,235.59,76.6829,15638.05,18065.724411000003,9045.539823122854,0.8656198691084969,232.85,32.4315,6737.95,7551.6747749999995,3409.9591940184987,0.8922457866308207,234.38,58.477,9594.45,13705.839259999999,9787.571660961532,0.7000264498943206,31970.45,22243.070678102886,38946.93654696837,0.8208720077751168,234.2733333333333,55.8638,0.6075524316325593,41.94541008667509,31.97045,2.7570566666666663,27409.711292647266
2017-08-18 07:20:45,235.65,74.2044,14934.26,17486.266860000003,9096.010496450317,0.8540565072904301,233,32.9479,7114.87,7676.860699999999,2883.195291738747,0.926794203781762,234.36,56.3275,9230.17,13200.912900000001,9437.587783140692,0.6992069465135248,31279.300000000003,21416.793571329756,37908.754336788115,0.8251207550137137,234.33666666666667,54.49326666666667,0.5704044039202883,39.53766765068224,31.279300000000003,2.63540625,27412.346698897265
