DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-18 07:25:45,235.83,68.026,13308.16,16042.57158,8958.626028238019,0.8295527891919183,233.23,34.819,7530.97,8120.835370000001,3038.496003904407,0.92736395418394,234.49,56.2556,9261.03,13191.375644000002,9393.91902883011,0.702051874643742,30100.160000000003,21391.041060972537,36926.90441531504,0.815128169463246,234.51666666666665,53.03353333333333,0.5600170563570582,34.34531359404049,30.100160000000002,2.5574775,27414.904176397264
2017-08-18 07:30:45,235.86,68.0351,13133.94,16046.758686000001,9219.44056888033,0.8184793114299593,233.45,33.8745,7330.81,7908.002024999999,2965.758043284057,0.9270116493173257,234.65,56.7126,9359.83,13307.61159,9459.709752492534,0.7033440927170914,29824.58,21644.90836465692,36851.15507403798,0.8093255134087161,234.65333333333334,52.874066666666664,0.5142337632820093,35.93362089291411,29.82458,2.4968641666666667,27417.40104056393
2017-08-18 07:35:45,233.08,70.4724,13270.37,16425.706992,9679.934413524588,0.8079025156398578,230.84,33.6968,7249.33,7778.5693120000005,2820.1693375909476,0.9319618697510939,232,56.1256,9334.22,13021.1392,9078.678486287343,0.7168512567625419,29853.92,21578.782237402876,36836.128762610955,0.8104521566962821,231.97333333333336,53.431599999999996,0.48856190366709706,36.93469781926799,29.85392,2.4866041666666665,27419.8876447306
2017-08-18 07:40:45,232.94,71.3577,12969.83,16622.062638,10395.983652964038,0.7802780125704397,230.91,34.629,7460.94,7996.182389999999,2876.3357124205963,0.9330627587147872,232,55.8131,9263.25,12948.6392,9047.621597374453,0.7153840536386249,29694.02,22319.940962759087,37147.20162194524,0.799360885974728,231.95000000000002,53.93326666666666,0.4483724940720071,35.79287489848566,29.694020000000002,2.481164166666667,27422.368808897267
2017-08-18 07:45:45,232.62,81.9054,15262.52,19052.834148,11404.646961690438,0.801062974749199,230.92,33.5832,6942.54,7755.032543999999,3455.671874889035,0.8952302857028476,232.1,60.4245,10005.43,14024.52645,9827.446904555098,0.7134237320362429,32210.49,24687.76574113457,40583.26555773005,0.7936889640923622,231.88,58.637699999999995,0.41400724512679316,42.72763085864554,32.21049,2.579354583333333,27424.9481634806
2017-08-18 07:50:45,232.76,77.3905,13960.66,18013.41278,11383.453445552772,0.7750147165616665,231.12,33.58,6902.63,7761.009599999999,3547.811874154568,0.8893984617671392,232.1,60.6998,10078.15,14088.42358,9844.519873868914,0.7153497297104975,30941.440000000002,24775.785193576252,39638.519664990425,0.7805902001766261,231.99333333333334,57.22343333333333,0.3764475990689394,41.31774686710514,30.941440000000004,2.6313304166666667,27427.579493897265
2017-08-18 07:55:45,232.33,80.9659,14956.89,18810.807547,11407.80093173843,0.7951221638214764,230.71,34.6875,7101.07,8002.753125,3690.3742946749007,0.8873283842552621,231.75,60.8299,10138.41,14097.329325,9795.271143230542,0.7191723883488123,32196.37,24893.446369643872,40697.541858633616,0.7911133825191908,231.59666666666666,58.82776666666667,0.38284949409173535,41.03549740966992,32.19637,2.630742083333333,27430.210235980598
2017-08-18 08:00:45,232.75,75.155,13430.38,17492.326250000002,11207.424801980122,0.7677869602963755,230.96,40.3515,8316.23,9319.58244,4206.534849856396,0.8923393353232679,231.96,59.5734,10151.51,13818.645864,9375.59695350351,0.7346240796608348,31898.120000000003,24789.556605340025,40398.17045639267,0.7895931830485258,231.89000000000001,58.35996666666667,0.40105222303678756,30.857568458743696,31.898120000000002,2.67060375,27432.8808397306
2017-08-18 08:05:45,232.68,79.5928,15054.85,18519.652704,10785.593528140884,0.8129121123717591,230.64,50.0742,10145.62,11549.113487999999,5518.008442753915,0.878476084813065,231.9,60.6556,10774.01,14066.03364,9042.898367310761,0.7659593511394446,35974.48,25346.50033820556,44006.9118510383,0.8174734033092854,231.74,63.440866666666665,0.47466988866834503,25.45982452950937,35.97448,2.8280250000000002,27435.708864730597
2017-08-18 08:10:45,231.58,95.5291,17431.8,22122.628978,13621.41922334987,0.7879624079640432,229.07,86.0864,16339.26,19719.811648,11040.813107964306,0.828570794268065,230.79,78.3873,14303.6,18091.004966999997,11076.618967718377,0.7906470661022622,48074.659999999996,35738.851299032554,59903.57607263494,0.8025340580954297,230.48,86.6676,0.6117667476570621,10.224697580179914,48.074659999999994,3.5020474999999998,27439.210912230596
2017-08-18 08:15:45,230.19,136.8979,24474.83,31512.527600999998,19849.989729843353,0.7766698473029924,227.88,123.6117,23457.29,28168.634196,15595.752573183521,0.8327450254343883,229.86,112.2145,21012.85,25793.62497,14958.984723921194,0.814652846369581,68944.97,50404.72702694807,85405.18365393314,0.8072691498371937,229.31000000000003,124.24136666666665,0.6236099603157451,10.187052567837721,68.94497,4.875817916666667,27444.08673014726
2017-08-18 08:20:45,230.05,141.2379,24809.67,32491.778895,20980.847701002633,0.7635676113694666,228.14,118.7905,22473.08,27100.864669999995,15146.535616280506,0.8292384864338723,230.11,106.0287,19771.07,24398.264157,14296.156299154363,0.8103474031093136,67053.82,50423.5396164375,83897.24741636547,0.7992374251234386,229.4333333333333,122.01903333333333,0.5637076856022036,15.75071211567813,67.05382,5.666616250000001,27449.75334639726
2017-08-18 08:25:45,231.6,143.4982,25487.04,33234.18312,21328.894010053427,0.766892326132191,229,141.8483,25937.71,32483.2607,19554.984675526197,0.7984946535863008,231.24,116.4648,21143.47,26931.320352,16680.818093281552,0.7850885037810568,72568.22,57564.69677886117,92627.43043618683,0.7834420069548828,230.61333333333334,133.9371,0.699583718778913,13.045153284638827,72.56822,5.817584999999999,27455.570931397262
2017-08-18 08:30:45,230.65,163.4763,28112.25,37705.808595,25128.25902724413,0.745568151102529,228.26,160.0308,29583.72,36528.630408,21427.653871711245,0.8098776129728911,230.36,134.9899,23860.62,31096.273364000004,19941.139143594984,0.7673144534297578,81556.59,66497.05204255035,105229.91638682295,0.7750323558198002,229.75666666666666,152.83233333333337,0.6514138146154641,11.67451477327007,81.55659,6.421867083333333,27461.992798480595
2017-08-18 08:35:45,229.85,190.5304,33980.49,43793.41243999999,27625.880483703077,0.7759269740981163,227.69,174.705,33169.19,39778.581450000005,21957.69516406912,0.8338454713799252,229.86,153.0194,27076.25,35173.039284,22450.375908017824,0.7698012611698535,94225.93,72033.95155579002,118606.13837869777,0.7944439578594645,229.13333333333333,172.75160000000002,0.6299098050625522,11.422296522868693,94.22592999999999,7.324271666666665,27469.317070147263
2017-08-18 08:40:45,229.16,199.9993,36901.51,45831.839588,27181.539318810923,0.8051500950370275,227.15,175.1166,33630.61,39777.73569,21242.65349836032,0.845463157131255,229.24,162.1247,28983.98,37165.466228,23263.722473074005,0.7798632155504572,99516.09999999999,71687.91529024525,122648.32390975174,0.8113938847890566,228.51666666666665,179.0802,0.5980599518634582,11.681414249034798,99.5161,8.072584583333331,27477.389654730596
2017-08-18 08:45:45,229.25,185.4182,34626.67,42507.122350000005,24654.597445283307,0.814608660517806,227.24,163.7034,31128.2,37199.960616,20368.412667460147,0.8367804558000397,229.05,162.8422,29203.2,37299.00591,23203.209942467332,0.782948480462599,94958.06999999999,68226.22005521078,116926.69567360118,0.8121162532897858,228.51333333333332,170.6546,0.5572249613443324,8.651158538943589,94.95806999999999,8.103090416666666,27485.49274514726
2017-08-18 08:50:45,229.5,192.7651,36183.13,44239.590449999996,25454.321177097438,0.817890256938398,227.47,170.8145,32729.57,38855.174315000004,20940.387261560758,0.842347784484518,229.2,172.7983,30211.5,39605.37036,25609.580806853643,0.762813217636579,99124.2,72004.28924551184,122516.22217237737,0.8090700010365537,228.72333333333336,178.79263333333336,0.5479691621609916,7.814900651201308,99.1242,8.086761249999999,27493.579506397262
2017-08-18 08:55:45,229.61,184.8094,34948.5,42434.08633400001,24067.696831050664,0.8235949685570999,227.38,171.6548,32887.36,39030.868424,21019.75837544286,0.8425987257761764,229,176.4216,31164.96,40400.5464,25708.936532205156,0.7713994680032347,99000.82,70796.39173869869,121709.86584452259,0.8134165567684374,228.66333333333333,177.6286,0.5612326710301891,4.042592240213572,99.00082,8.255209166666667,27501.834715563928
2017-08-18 09:00:45,230.07,187.8339,35940.04,43214.945373,23996.771207597372,0.8316576519949683,228.21,163.6139,30917.49,37338.328119,20934.649718158787,0.8280362715080248,229.8,177.0982,31420.97,40697.16636,25864.68623418069,0.7720677582821273,98278.5,70796.10715993684,121122.88120438375,0.8113949983914603,229.35999999999999,176.18200000000002,0.5013951866061986,7.133589129422992,98.2785,8.219971666666666,27510.054687230593
2017-08-18 09:05:45,229.41,190.3151,35759.61,43660.187091,25049.19618408988,0.8190439020672772,227.07,181.816,34220.36,41284.95912,23095.77474367273,0.8288820124669171,229.15,168.6633,29976.37,38649.195195,24396.260591416696,0.7756014025326459,99956.34,72541.2315191793,123505.06133966644,0.8093299085540939,228.54333333333332,180.2648,0.6446625731079427,6.43580998619809,99.95634,8.259784999999999,27518.31447223059
2017-08-18 09:10:45,228.86,187.7345,35626.58,42964.91767,24015.223253042608,0.8292016354747038,226.31,184.0426,34513.24,41650.680806,23315.56296351638,0.8286356749066197,228.5,167.5007,29569.24,38273.90995,24301.280391845798,0.7725690957267877,99709.06000000001,71632.06660840478,122772.34872997478,0.8121459028148096,227.89000000000001,179.7592666666667,0.6933169511606531,6.819435177936136,99.70906000000001,8.319391666666668,27526.63386389726
2017-08-18 09:15:45,229.1,186.4872,35702.63,42724.21752,23466.592717720545,0.8356532213442396,226.42,184.8862,34739.45,41861.933403999996,23357.91262117467,0.829857753217881,228.67,170.2573,30149.41,38932.736790999996,24632.723574326585,0.7743973962541872,100591.48999999999,71457.2289132218,123388.74918069589,0.8152403737612204,228.0633333333333,180.54356666666664,0.7205600783408045,5.697387537301698,100.59149,8.345856249999999,27534.97972014726
2017-08-18 09:20:45,229.38,197.1554,37011.93,45223.50565199999,25986.198281618173,0.8184223992896748,226.62,203.3401,37571.97,46080.933462,26679.570818294123,0.8153474154550971,228.8,194.1002,33606.56,44410.12576,29032.023611615776,0.7567319259939874,108190.45999999999,81697.79271152808,135571.77054588986,0.7980308847805337,228.26666666666665,198.19856666666666,0.7213785046728886,2.5941324499992224,108.19045999999999,8.699247916666666,27543.678968063927
2017-08-18 09:25:45,228.42,208.1008,38270.15,47534.38473599999,28194.20775988517,0.8051045619407428,225.65,219.1755,41342,49456.951575,27144.596056893075,0.8359188887189314,227.97,195.1549,33352.41,44489.462553,29443.65849290283,0.7496698788003452,112964.56,84782.46230968107,141241.13328377853,0.7997993033165072,227.34666666666666,207.47706666666667,0.7462905401442694,5.939049970502768,112.96455999999999,9.214792499999998,27552.893760563926
2017-08-18 09:30:45,227.7,222.9246,40746.77,50759.93141999999,30269.974765932708,0.8027349300938044,225.54,216.3957,40971.83,48805.886178,26520.250226402306,0.8394854229379546,227.77,198.9561,34791.57,45316.230897,29036.31243194145,0.7677507442990642,116510.17000000001,85826.53742427647,144709.41309973458,0.8051319365085153,227.00333333333333,212.75879999999998,0.6446307690048626,6.487487239070718,116.51017000000002,9.561447083333334,27562.455207647257
2017-08-18 09:35:45,227.37,234.2001,43268.55,53250.076736999996,31038.73794782719,0.8125537586302767,225.54,210.0368,39053.72,47371.699872,26812.029071378474,0.8244103569330323,227.88,199.0245,34331.83,45353.70306,29635.853794108134,0.756979644078483,116654.1,87486.6208133138,145815.25252230148,0.8000130163486054,226.92999999999998,214.42046666666667,0.6125236857180569,9.224694657568442,116.6541,9.715177916666667,27572.170385563924
2017-08-18 09:40:45,229.76,211.0642,38570.73,48494.110592,29393.495018051628,0.7953693660764439,227.07,223.138,42517.67,50667.94566,27558.818101939945,0.8391433567350203,229.64,179.9552,30885.39,41324.912127999996,27456.16591832919,0.7473794476400926,111973.79,84408.47903832076,140224.53772620088,0.7985320673236047,228.82333333333335,204.71913333333336,0.7662388742406916,12.096540723925186,111.97379,9.526162083333332,27581.696547647258
2017-08-18 09:45:45,230.57,229.1682,42375.75,52839.311874,31564.041110975275,0.8019739186053125,227.98,232.4794,44608.37,53000.653611999995,28621.016914888052,0.8416569789226169,230.71,187.2604,32703.92,43202.846884000006,28230.118588414556,0.7569852997838381,119688.04,88415.17661427788,148803.46224055256,0.8043363924322864,229.75333333333333,216.30266666666668,0.7718422656182024,13.42667989915366,119.68803999999999,9.65257625,27591.349123897257
2017-08-18 09:50:45,231.51,241.9794,45587.63,56020.650894,32558.88999291166,0.8137647326922185,228.8,242.2895,46429.33,55435.837600000006,30289.42730004439,0.8375327587726391,231.68,196.4045,34327.86,45502.99456000001,29868.38699608317,0.754408810495658,126344.81999999999,92716.70428903922,156714.3924311151,0.806210699859847,230.66333333333333,226.89113333333333,0.8078151418373021,13.436679029913604,126.34482,10.251369166666667,27601.600493063925
2017-08-18 09:55:45,231.25,248.424,46799.8,57448.05,33317.52044739374,0.8146455797890442,228.45,253.0987,47919.97,57820.398015,32355.446246530362,0.8287727453479032,231.46,207.3276,36775.39,47988.046296,30828.93572043867,0.7663448053951173,131495.16,96501.90241436276,163106.08288171474,0.8061940896181099,230.38666666666666,236.2834333333333,0.840615776375948,12.254703143950135,131.49516,10.743332499999998,27612.343825563923
2017-08-18 10:00:45,230.83,268.2436,50816.74,61918.670188000004,35377.685814969875,0.8207014111528579,228.05,270.2133,51466.61,61622.143065000004,33889.18073709113,0.8351966913210437,231.21,221.4941,39164.87,51211.650861,32996.15343933384,0.7647648404520744,141448.22,102263.01999139483,174543.18720284908,0.8103909540485985,230.03,253.317,0.8607572925270572,12.562481002064608,141.44822,11.372640833333332,27623.716466397258
2017-08-18 10:05:45,230.61,266.8945,50552.97,61548.540645,35108.68951852685,0.8213512370923576,227.63,275.1777,52521.54,62638.699851000005,34133.481437615876,0.8384838785756106,230.84,225.5386,39993.13,52063.330424,33333.76557848969,0.7681631135445781,143067.64,102575.93653463242,176040.25781373572,0.8126984235127439,229.69333333333336,255.87026666666668,0.8982991815173974,11.854314712612176,143.06764,11.854827499999999,27635.571293897257
2017-08-18 10:10:45,229.94,299.9396,57192.79,68968.111624,38543.28985694427,0.8292642592826576,227.13,296.3633,56647.65,67312.996329,36360.46237694823,0.8415559117756117,230.68,236.3709,42264.63,54526.039212,34449.818622333296,0.7751274548967875,156105.07,109353.5708562258,190596.4226807851,0.819034627220932,229.25,277.5579333333333,0.9247546346783008,14.839076238498192,156.10507,12.465529583333332,27648.03682348059
2017-08-18 10:15:45,229.67,296.1957,56531.15,68027.26641899999,37840.957389039504,0.8310072265995223,226.96,288.7018,54915.69,65523.760528,35743.95313272708,0.838103453731614,230.49,228.6997,40695.46,52712.99385300001,33504.31698057456,0.7720195159752615,152142.3,107089.22750234113,186052.09511407866,0.8177403211004599,229.04,271.1990666666667,0.908138316451268,15.670911846795935,152.14229999999998,12.843640416666666,27660.880463897258
2017-08-18 10:20:45,229.75,283.1877,53573.52,65062.374075,36918.70088565999,0.8234178472836491,226.97,280.8663,53042.11,63748.224111,35360.580369306466,0.8320562766994379,230.38,224.1799,39460.34,51646.565362,33320.40337054368,0.7640457738750955,146075.97,105599.68462551013,180248.39085120315,0.8104148353845065,229.03333333333333,262.74463333333335,0.9008877892592051,14.677648347781039,146.07597,12.42576125,27673.30622514726
2017-08-18 10:25:45,229.95,294.4384,56690.37,67706.11008,37017.82396938233,0.8373006503108206,227.24,280.1575,52881.39,63662.99030000001,35447.63638955066,0.8306457134797828,230.66,234.1547,40798.56,54010.123102,35391.67839223782,0.7553872803242921,150370.32,107857.13875117082,185052.412890218,0.8125823254690925,229.28333333333333,269.5835333333334,0.8911826706403965,13.142061347466097,150.37032000000002,12.35192875,27685.658153897257
2017-08-18 10:30:45,229.94,277.4286,51985.79,63791.932284,36971.45199478026,0.8149273448648746,227.48,265.8214,49247.07,60469.05207199999,35088.92068589951,0.814417761028599,230.5,233.6756,40454.21,53862.2258,35561.162261744,0.7510682932081875,141687.07,107621.53494242378,177925.88509980284,0.7963263463352979,229.30666666666664,258.97520000000003,0.7966042563088676,9.76912074978609,141.68707,12.169057916666667,27697.827211813925
2017-08-18 10:35:45,229.52,314.8506,57230.23,72264.509712,44123.23807318363,0.791954864539772,226.66,315.5138,55095.18,71514.357908,45594.12821582537,0.7704072526369804,230.72,254.1137,42870.33,58629.112863999995,39993.84553791683,0.7312123261944092,155195.74,129711.21182692582,202263.97649546302,0.7672930330403208,228.96666666666667,294.8260333333333,1.0074246615227858,13.808934330878289,155.19574,12.370117083333334,27710.19732889726
2017-08-18 10:40:45,230.48,319.5985,58165.1,73661.06228,45197.048998889724,0.7896315665242942,227.76,319.3952,56411.73,72745.45075199999,45930.570685750856,0.7754674610831122,231.54,264.5881,44930.26,61262.728674,41646.0521648396,0.7334028531293363,159507.09,132773.6718494802,207536.40571394106,0.7685740217543204,229.92666666666665,301.1939333333333,0.9423294383716507,12.153575913104923,159.50709,13.112617916666665,27723.309946813926
2017-08-18 10:45:45,229.96,309.3136,56718.9,71129.755456,42923.28615122987,0.7974004639322234,226.99,318.3842,55937.45,72270.02955800001,45759.79523349831,0.7740061868261398,230.74,265.9074,45532.66,61355.473476,41125.06533476317,0.7421124379035344,158189.01,129808.14671949134,204631.17514085944,0.773044527018473,229.23000000000002,297.8684,0.9771844871962696,10.729906227045236,158.18901,13.237337499999999,27736.547284313925
2017-08-18 10:50:45,229.88,322.8343,58874.07,74213.148884,45182.2459480917,0.7933104966617711,227.1,325.3715,56897.73,73891.86765,47145.057277006425,0.77001342379793,231.08,268.9877,46763.12,62157.677716000006,40948.59590891638,0.7523305522072732,162534.92,133275.8991340145,210190.54571837053,0.7732741710361074,229.35333333333335,305.73116666666664,0.9824724587972089,12.018227342431,162.53492,13.363497083333336,27749.91078139726
2017-08-18 10:55:45,229.16,323.1777,59150.8,74059.401732,44564.3113293784,0.7986940026068533,226.45,320.4179,56540.64,72558.63345499999,45474.29292740508,0.7792406955275121,230.18,271.3319,46883,62455.176742,41262.978720330626,0.7506663569886596,162574.44,131301.5829771141,208975.00863406988,0.7779611593876252,228.59666666666666,304.97583333333336,0.9390629784627985,11.031671908429903,162.57444,13.546223333333332,27763.457004730593
2017-08-18 11:00:45,228.44,315.7404,57915.41,72127.736976,42990.87956544896,0.8029561501322432,225.46,319.0519,55365.08,71933.441374,45925.24256332562,0.7696709477882904,229.37,266.9311,45811.28,61225.986407000004,40619.55238886501,0.7482326163839864,159091.77000000002,129535.67451763959,205157.70093874802,0.7754608736208178,227.75666666666666,300.5744666666667,1.0083861431059402,11.193022161784869,159.09177000000003,13.40275875,27776.859763480592
2017-08-18 11:05:45,228.38,311.6148,57734.85,71166.588024,41609.73860114047,0.8112634257599883,225.23,319.2554,55925.48,71905.893742,45197.3256023561,0.7777593336182137,229.1,268.8896,46321.79,61602.607359999995,40610.011139449656,0.751945282596558,159982.12,127417.07534294622,204522.34549956743,0.7822231825536069,227.57000000000002,299.91993333333335,1.0282550424045487,10.346205731796433,159.98212,13.294745416666666,27790.15450889726
2017-08-18 11:10:45,228.25,316.2969,58458.5,72194.767425,42363.76070770678,0.8097331993032596,225.42,315.5027,55563.82,71120.618634,44393.74169734364,0.7812617644109904,229.22,264.3776,45777.64,60600.633471999994,39709.50079311104,0.7553987042256113,159799.96000000002,126467.00319816146,203788.93520975419,0.7841444376532143,227.63,298.7257333333334,0.9708737864077706,11.498217093673016,159.79996000000003,13.324253333333333,27803.478762230592
2017-08-18 11:15:45,228.34,304.9647,56052.73,69635.639598,41318.44336092109,0.8049431343430914,225.47,307.2088,54283.73,69266.368136,43024.48619145819,0.7836953410552353,229.38,250.3714,43976.39,57430.191732,36936.48663506291,0.7657364301553679,154312.85,121279.4161874422,196268.06277611578,0.7862351511362582,227.73000000000002,287.5149666666667,0.9924032845914106,12.918828921253844,154.31285,13.088033750000003,27816.56679598059
2017-08-18 11:20:45,228.28,308.8599,55679.18,70506.53797199999,43255.06688614267,0.7897023680571534,224.86,333.2119,58418.34,74926.02783400001,46917.02461394738,0.7796801951042553,228.89,267.6921,46244.46,61272.04476899999,40195.93747485857,0.7547399499126385,160341.97999999998,130368.02897494863,206652.78495373207,0.7759004072260594,227.34333333333333,303.2546333333333,1.0923273169801857,11.726954652740115,160.34197999999998,13.110617916666664,27829.677413897258
2017-08-18 11:25:45,228.03,318.3904,58512.11,72602.562912,42982.14890787589,0.8059234778105736,225.02,323.944,57652.97,72893.87888,44605.522397470144,0.7909164786649641,228.82,268.4386,46039.55,61424.120452,40660.57561200167,0.7495353561631818,162204.63,128248.24691734771,206779.96718930462,0.7844310655659578,227.29,303.59099999999995,0.9987240969686223,11.578867621240402,162.20463,13.439442083333333,27843.116855980592
2017-08-18 11:30:45,228.03,313.371,57637.73,71457.98913,42239.0375239576,0.8065960251854067,224.98,320.1884,56211.21,72035.986232,45049.7856016296,0.7803212385954635,229.13,253.9039,44250.63,58177.000606999994,37768.30872874741,0.7606206840899883,158099.57,125057.13185433461,201580.65448305634,0.784299318828181,227.38,295.8211,1.0555018031489163,14.16978031654943,158.09957,13.346008333333334,27856.462864313926
2017-08-18 11:35:45,228.7,297.8771,55224.31,68124.49277,39890.125346928675,0.8106381090637513,225.79,299.4734,52801.89,67618.098986,42239.40959469478,0.7808839762107536,229.37,255.2751,44003.65,58552.449687,38627.298003176016,0.751525345826305,152029.85,120756.83294479948,194152.74397721168,0.7830424998672397,227.95333333333335,284.2085333333334,0.9490246541689916,10.180353486923229,152.02985,12.922059166666667,27869.384923480593
2017-08-18 11:40:45,228.49,314.3627,59462.92,71828.73332300001,40293.02763332947,0.8278430824139231,225.83,295.789,53568.73,66798.02987,39904.48547094063,0.801950747712973,229.53,249.7636,43030.82,57328.239108,37879.750914593154,0.7506042514045258,156062.47,118077.26401886325,195698.07055942385,0.797465552694918,227.95000000000002,286.63843333333335,0.9300285150252268,12.864580965125294,156.06247,12.83718,27882.22210348059
2017-08-18 11:45:45,228.85,304.9694,57244.87,69792.24719,39924.71197783601,0.8202181804543212,225.73,308.2828,56258.65,69588.676444,40957.88311674836,0.8084454666309533,229.46,253.3256,44176.38,58128.092176000006,37779.92257955478,0.7599833117908451,157679.9,118662.51767413915,197341.69342735302,0.7990196965551345,228.01333333333332,288.85926666666666,1.0014034267001921,12.301376748862012,157.6799,13.07259875,27895.294702230593
2017-08-18 11:50:45,228.73,300.5849,57264.27,68752.784177,38049.29320573828,0.8329011062675877,226.91,262.5392,49864.47,59572.769872,32595.23802400238,0.8370346067027005,229.62,244.1634,43018.41,56064.799908,35953.83414597081,0.7672980206937583,150147.15,106598.36537571147,184139.56162078853,0.8153986502325259,228.42,269.09583333333336,0.6610629542071583,11.701803880278081,150.14714999999998,12.826127083333333,27908.120829313924
2017-08-18 11:55:45,229.1,285.561,54848,65422.02509999999,35661.43945755736,0.8383720912974307,226.68,268.5354,51425.89,60871.604472,32568.851203312504,0.8448256037616869,229.56,237.6397,41620.05,54552.569532,35266.9006370165,0.7629347317102284,147893.94,103497.19129788637,180511.17997308334,0.8193062613742428,228.44666666666663,263.9120333333333,0.773338780751141,9.954958476694426,147.89394000000001,12.418378749999997,27920.539208063925
2017-08-18 12:00:45,229.16,280.5277,54047.34,64285.72773199999,34807.18070969312,0.8407362241478749,226.64,265.729,51288.78,60224.82055999999,31567.230755893008,0.8516219645503582,229.75,222.9018,40161.41,51211.68855,31775.748471973096,0.7842235071157404,145497.53,98150.15993755923,175507.79222550022,0.8290089468680587,228.51666666666665,256.3861666666666,0.8212384217051996,13.060129999213405,145.49753,12.224644583333331,27932.76385264726
2017-08-18 12:05:45,229.56,269.1259,52172.49,61780.541604,33088.768609355575,0.8444809424691426,227.01,254.3703,48896.9,57744.601803,30716.969378130885,0.8467787199713561,230.06,215.4008,39303.57,49555.108048,30181.751422077123,0.7931285299979536,140372.96,93987.48940956358,168932.57845861,0.8309407296141675,228.87666666666667,246.299,0.8155775308390287,12.544996122598956,140.37295999999998,11.911270416666667,27944.675123063924
2017-08-18 12:10:45,229.52,276.9746,53066.23,63571.210192000006,35003.91405061076,0.8347525529202214,227.05,262.7337,50453.49,59653.686585,31827.781418146464,0.845773210145349,229.86,233.8354,42592.2,53749.405044,32785.71398862579,0.792421794532115,146111.91999999998,99617.40945738301,176839.81857343751,0.826238802882073,228.81000000000003,257.8479,0.7691971504742009,9.31266068096734,146.11192,11.93687,27956.611993063925
2017-08-18 12:15:45,229.15,276.217,52567.9,63295.12555,35254.62817815928,0.8305205107536121,227.45,242.1233,47249.9,55070.944585,28288.7943800039,0.8579823781135895,229.89,220.7652,39984.08,50751.71182799999,31257.152781818662,0.7878370711023105,139801.88,94800.57533998183,168913.33498669066,0.827654489274133,228.83,246.36849999999995,0.6030677795743669,12.115388127946566,139.80188,11.913075,27968.525068063926
2017-08-18 12:20:45,228.1,281.7499,53387.16,64267.15219,35778.17767504406,0.8307067946960791,226.67,240.7865,47617.39,54579.07595499999,26673.201939204046,0.8724477130990667,229.26,208.923,38510.3,47897.68698,28480.611158190783,0.8040116846577631,139514.85,90931.99077243889,166532.3401515796,0.8377643037563276,228.01,243.8198,0.5876935222139396,15.556611891241007,139.51485,11.638197083333333,27980.163265147257
2017-08-18 12:25:45,228.58,269.4625,50405.57,61593.738249999995,35398.687893545044,0.8183554275502998,227.38,223.5469,43532.74,50830.094121999995,26241.17025865612,0.8564363444914103,229.56,213.3034,38937.53,48965.928504,29690.58624813495,0.795196398590077,132875.84,91330.44440033611,161236.59302425268,0.8241047364478438,228.50666666666666,235.43759999999997,0.4930563659703576,14.451769810769397,132.87583999999998,11.349612083333334,27991.51287723059
2017-08-18 12:30:45,228.48,273.9056,50606.76,62581.951488,36816.52474567344,0.8086478416976782,227.26,234.8431,45989.24,53370.442906,27081.247759381502,0.8616986761942312,229.44,217.1844,39714.6,49830.788736,30097.47585582327,0.7969891909679605,136310.6,93995.24836087822,165576.82925694398,0.8232468311642307,228.39333333333335,241.9777,0.4962199713943872,13.19456297005881,136.3106,11.216101666666667,28002.728978897256
2017-08-18 12:35:45,228.67,263.1194,48546.02,60167.51319799999,35544.52962962238,0.8068477060077945,227,236.0336,46312.63,53579.6272,26942.842340296622,0.8643701425380578,229.27,214.2943,38994.61,49131.254161,29888.13353792236,0.7936823650423648,133853.26,92375.50550784136,162634.34210048267,0.8230319517466954,228.3133333333333,237.8157666666667,0.575232867112435,10.640015036849936,133.85326,11.2568275,28013.985806397257
2017-08-18 12:40:45,230.3,272.2076,50861.23,62689.410280000004,36648.29387763187,0.811320919639061,228.97,230.4131,45012.63,52757.687506999995,27517.934725726845,0.8531956597610089,231.18,223.8509,41511.29,51749.851062,30900.80723015311,0.8021528400200906,137385.15,95067.03583351182,167070.10726845398,0.8223203554855257,230.15,242.1572,0.5127091027590731,12.409459640266746,137.38514999999998,11.301600416666668,28025.287406813924
2017-08-18 12:45:45,230.73,273.6597,50838.77,63141.50258099999,37446.87988435791,0.805156163884164,228.75,249.8748,47693.51,57158.860499999995,31503.403586570763,0.8344027432107399,231.46,228.1517,42450.35,52807.992482,31411.014865114892,0.8038622186683108,140982.63,100361.29833604356,173056.32656858643,0.8146632532623715,230.31333333333336,250.56206666666665,0.6787854227574149,9.218328073603054,140.98263,11.598657500000002,28036.886064313923
2017-08-18 12:50:45,230.2,278.4059,52151.88,64089.03817999999,37250.31848592837,0.8137410309314772,227.67,267.6751,51596.31,60941.590016999995,32429.896518243993,0.8466518511513552,230.76,229.3977,42503.45,52935.81325199999,31554.034017033675,0.8029242848818263,146251.64,101234.24902120604,177870.50170721722,0.8222366193172196,229.54333333333332,258.49289999999996,0.8161131522007471,11.2557056692853,146.25164,11.968094583333334,28048.854158897255
2017-08-18 12:55:45,230.19,280.8127,51895.14,64640.275413,38539.066540964544,0.8028298095642583,227.89,263.8543,50352.02,60129.756427,32867.33469403852,0.8373893890810854,230.81,230.8893,42457.36,53291.559333,32208.118199811972,0.7966995248665752,144704.52000000002,103614.51943481504,177975.74763472148,0.8130575200447674,229.63,258.51876666666664,0.7577407133214341,10.68760578696865,144.70452000000003,12.123173333333334,28060.97733223059
2017-08-18 13:00:45,230.42,299.3476,55699.8,68975.673992,40683.852848650706,0.8075281729970516,228.14,279.5769,53106.06,63782.673966,35326.7022170122,0.8326094956180219,231.07,254.3621,46545.78,58775.450446999996,35889.32904693751,0.7919255343176325,155351.64,111899.88411260041,191456.8257208476,0.8114186549113139,229.87666666666664,277.76220000000006,0.755477574931478,8.424508446433698,155.35164,12.50234,28073.479672230587
2017-08-18 13:05:45,229.69,324.3112,60500.57,74491.039528,43457.979700362936,0.8121858734064088,226.67,328.2336,62963.62,74400.710112,39636.45066937072,0.8462771377479726,229.87,289.4815,52577.8,66543.11240499999,40786.77182254639,0.7901313614547635,176041.99,123881.20219228005,215261.0844991836,0.8178068525928459,228.74333333333334,314.00876666666665,0.9064016437637608,7.81101334431958,176.04199,13.808067916666667,28087.287740147254
2017-08-18 13:10:45,228.41,318.7513,59219.87,72805.984433,42352.31240961157,0.8133928888015699,225.38,320.626,60769,72262.68788,39102.745410550124,0.8409457464537369,228.54,285.6749,50840.85,65288.141646,40960.33948669932,0.7787149200181724,170829.72,122415.397306861,210162.61021664875,0.8128454429829266,227.4433333333333,308.3507333333333,0.9071856726217393,7.353909325333212,170.82972,14.452987916666665,28101.74072806392
2017-08-18 13:15:45,227.89,328.2133,61050.87,74796.528937,43212.40577966676,0.8162259782325225,225.11,325.7003,62016.74,73318.39453300001,39108.96235735546,0.8458551281027679,227.86,307.4212,54777.78,70048.994632,43660.697053821365,0.7819923795876471,177845.39,125982.06519084358,217946.01050260605,0.8160066320547467,226.95333333333335,320.4449333333334,0.812208089768822,4.064265643977534,177.84539,14.528129583333332,28116.268857647254
2017-08-18 13:20:45,227.83,316.8828,59186.96,72195.408324,41341.02984962384,0.8198161264547403,225.01,315.8726,59905.82,71074.49372599999,38247.56709301667,0.8428596091158038,227.39,316.0099,56077.03,71857.491161,44931.78988569555,0.7803922610428584,175169.81,124520.38682833605,214918.09851967922,0.8150537865658642,226.74333333333334,316.2551,0.7644473192890706,0.19847901267045098,175.16980999999998,14.708966666666665,28130.97782431392
2017-08-18 13:25:45,227.94,316.9629,59499.89,72248.523426,40983.07244735527,0.8235447200653493,225.13,312.8694,59305.69,70436.288022,38001.39213163171,0.8419763685087511,227.49,316.1984,55492.31,71931.97401600001,45769.120777030446,0.7714554029569202,174297.89,124753.58535601743,214343.67617831237,0.8131701998756506,226.85333333333332,315.3435666666667,0.759668508287291,0.7845939883346355,174.29789000000002,14.561154166666668,28145.538978480585
2017-08-18 13:30:45,227.56,324.4651,60736.97,73835.278156,41984.14909930879,0.8226009506143426,224.74,319.1446,60588.86,71724.557404,38384.92124129073,0.8447435884298816,227.18,312.1494,53981.3,70914.100692,45987.269186864265,0.7612209627314609,175307.13,126356.33952746377,216098.3904790052,0.811237555316414,226.49333333333334,318.58636666666666,0.7741213869429551,2.0204777542792893,175.30713,14.566875833333334,28160.10585431392
2017-08-18 13:35:45,227,316.4701,59350.09,71838.7127,40476.75208542605,0.8261574820786007,224.16,312.8474,58956.02,70127.873184,37975.07476056876,0.8406931127843057,226.56,311.6066,53905.42,70597.591296,45587.55961247164,0.7635589120029118,172211.52999999997,124039.38645846644,212232.373727322,0.8114291282500512,225.90666666666667,313.64136666666667,0.7731806645812443,0.901900589006063,172.21152999999998,14.479944166666664,28174.585798480584
2017-08-18 13:40:45,227.81,330.1398,61980.19,75209.14783799999,42601.31413562308,0.824104404606537,225.34,316.0526,59844.46,71219.292884,38611.24559251324,0.8402843889151356,227.66,316.4597,55113.46,72045.215302,46400.64196473939,0.7649843194856832,176938.11,127613.20169287571,218156.42098429892,0.8110607480709198,226.93666666666664,320.8840333333333,0.7035736842878201,2.8844584663556003,176.93811,14.547901666666665,28189.13370014725
2017-08-18 13:45:45,226.28,326.8826,60385.78,73966.994728,42716.201643914705,0.8163881772141424,223.98,314.9659,59309.02,70546.06228199998,38199.3069326581,0.8407134017334494,226.08,316.9503,54834.03,71656.12382400001,46128.39944588932,0.765238573812365,174528.83,127043.90802246213,215871.4132690772,0.8084851410244629,225.4466666666667,319.5996,0.6505603690451681,2.2787888345292093,174.52883,14.644455833333332,28203.778155980584
2017-08-18 13:50:45,228.31,331.8019,61527.85,75753.691789,44192.14289939227,0.8122092606572383,226.45,302.8267,56580.32,68575.106215,38745.484654294014,0.8250854154364213,228.57,308.6345,52435.07,70544.587665,47192.18455337674,0.7432897651766295,170543.24,130129.81210706301,214519.84688768804,0.7949998215749612,227.77666666666664,314.42103333333336,0.5824418655700704,5.527895663468644,170.54324,14.378002916666663,28218.15615889725
2017-08-18 13:55:45,227.29,327.5682,60406.93,74452.976178,43522.96485462514,0.8113433888200907,224.81,325.5572,61736.11,73188.51413200001,39309.17606511061,0.843521838531318,226.9,321.7968,54560.39,73015.69392,48522.73077297923,0.747241956774106,176703.43,131354.87169271498,220177.66574104314,0.8025492931141601,226.33333333333334,324.97406666666666,0.6730486008836556,0.9776985281492121,176.70343,14.468611249999999,28232.62477014725
2017-08-18 14:00:45,226.58,328.9629,60556.63,74536.41388200001,43457.698482914435,0.8124435674604407,224.31,317.691,59549.25,71261.26821,39141.47635609899,0.835646789564763,226.56,311.1758,52590.52,70499.989248,46951.95086572778,0.7459649364626241,172696.4,129551.12570474121,215887.79665447894,0.7999359050219716,225.8166666666667,319.27656666666667,0.6672079120230373,3.033837852386491,172.69639999999998,14.558326249999997,28247.18309639725
2017-08-18 14:05:45,225.78,347.8448,61922.29,78536.398944,48307.30752429724,0.7884533901809452,223.58,335.0812,59664.93,74917.45469600002,45306.96575828395,0.7964089308974565,226.29,324.9711,53904.44,73537.71021899999,50021.057291304984,0.7330176563761523,175491.66,143635.33057388617,226778.3740100126,0.7738465396715993,225.21666666666667,335.9657,0.7267076148893611,3.53580737557435,175.49166,14.507835833333333,28261.690932230584
2017-08-18 14:10:45,225.36,358.4151,63925.37,80772.426936,49373.393882683,0.7914256439347952,223.16,341.531,60928.07,76216.05796,45789.275786336475,0.7994125074269322,226.18,321.7104,53671.4,72764.458272,49132.95441613124,0.7376046118473327,178524.84,144295.62408515072,229548.13357365536,0.7777228994228199,224.9,340.55216666666666,0.773677189862165,5.532710847530458,178.52483999999998,14.7506875,28276.441619730584
2017-08-18 14:15:45,227.5,351.9266,61638.92,80063.3015,51095.75117672215,0.7698773201352432,225.08,348.4836,61553.5,78436.68868800001,48615.64326519015,0.7847539337725388,227.98,324.8946,52780.78,74069.470908,51966.10225120467,0.7125848119741236,175973.2,151677.49669311696,232320.10270600888,0.7574600645846242,226.85333333333335,341.7682666666667,0.7817091806747415,4.9371660017587,175.97320000000002,14.77075166666667,28291.21237139725
2017-08-18 14:20:45,227.24,362.0855,64337.07,82280.30902000002,51291.23391225635,0.7819254784806591,224.95,352.4183,63310.5,79276.49658499999,47713.13760948356,0.7986036559034707,227.97,327.5215,54268.88,74665.076355,51281.207967866554,0.726830837779835,181916.45,150285.57948960646,235964.72232757448,0.7709476577920713,226.72,347.3417666666667,0.7806986591390307,5.706272198957166,181.91645,14.91206875,28306.12444014725
2017-08-18 14:25:45,227.31,363.6036,64266.02,82650.73431599999,51971.36284853052,0.7775613917027114,224.75,363.8106,64170.38,81766.43235,50674.56748609432,0.7848010259921777,227.89,335.5048,55654.85,76458.188872,52425.11151217444,0.7279122200131207,184091.25,155071.04184679926,240700.26245522514,0.7648153272547615,226.65,354.30633333333327,0.8382969335980612,5.306575571609865,184.09125,15.250320833333333,28321.374760980583
2017-08-18 14:30:45,226.55,366.585,64116.07,83049.83175,52786.40091404611,0.7720192642051921,224.47,355.5501,62273.8,79810.330947,49916.55796857055,0.7802724191352426,227.23,340.5011,56131.36,77372.064953,53251.35547234126,0.7254732057894182,182521.22999999998,155954.31435495793,240074.462545765,0.760269243402789,226.08333333333334,354.21206666666666,0.7136011795060865,3.8708355691251577,182.52122999999997,15.27552,28336.650280980582
2017-08-18 14:35:45,226.52,375.1603,67201.76,84981.31115600001,52016.79246834903,0.7907828096066659,224.15,360.0733,63902.01,80710.43019500001,49302.19731636581,0.7917441382186898,227.47,329.3324,54412.5,74913.241028,51490.518788115,0.7263402204112684,185516.27,152809.50857282983,240347.73214029428,0.7718661139340878,226.04666666666665,354.85533333333336,0.8390597811661222,7.192489709421497,185.51627,15.334895833333334,28351.985176813916
2017-08-18 14:40:45,226.84,342.2969,60137.06,77646.628796,49117.54246641639,0.7744967287375389,224.59,338.3023,60110.5,75979.313557,46471.32318261364,0.7911429728159475,227.17,327.4963,54187.5,74397.334471,50977.232370342,0.7283527075976389,174435.06,146566.09801937203,227835.93054175578,0.7656169928299833,226.20000000000002,336.03183333333334,0.711759504862959,2.5400966475894355,174.43506,14.997972083333332,28366.98314889725
2017-08-18 14:45:45,228.46,337.7885,60720.35,77171.16071,47628.00794916944,0.7868269628362831,225.94,336.9436,60074.2,76129.036984,46762.38623585457,0.7891102052509315,228.76,319.0408,53378.72,72983.773408,49772.91866097353,0.7313779146714958,174173.27,144163.31284599754,226095.9724391964,0.7703510510203365,227.72,331.25763333333333,0.7816616897944849,3.6880156422055803,174.17327,14.525347083333331,28381.508495980583
2017-08-18 14:50:45,228.28,356.3622,62131.67,81350.36301599999,52512.25710104337,0.7637540595581601,225.95,358.7697,63138.46,81064.013715,50842.00220697555,0.778871623874663,229.02,329.2887,55169.75,75413.698074,51415.21702894904,0.731561392810421,180439.88,154769.47633696796,237722.82410411016,0.7590347316460315,227.75,348.1402,0.7903402854006637,5.414916174575642,180.43988000000002,14.775547916666667,28396.28404389725
2017-08-18 14:55:45,227.79,338.5505,60408.54,77118.418395,47938.07203898248,0.7833218219101419,224.96,347.1219,60688.45,78088.542624,49139.92801925705,0.7771748320649002,227.95,328.6207,54324.88,74909.088565,51576.92277195891,0.7252107993926704,175421.87,148654.92283019843,229937.20568004897,0.76291207193365,226.9,338.0977,0.8550022036139258,2.8030359271890863,175.42186999999998,14.827572916666664,28411.111616813916
2017-08-18 15:00:45,227.84,339.6445,60553.71,77384.60288,48183.24364476935,0.7825033371806585,224.92,351.5486,61802.96,79070.311112,49320.46466312812,0.7816202963013328,227.81,330.7631,54013.64,75351.14181100001,52538.759655818234,0.7168257666948175,176370.31,150042.4679637157,231558.2614422097,0.7616671022727339,226.85666666666665,340.65206666666666,0.8536961664487124,3.1987280863896217,176.37031,14.658007499999998,28425.769624313914
2017-08-18 15:05:45,228.87,314.8609,56127.91,72062.214183,45195.358522623384,0.7788812852386789,225.86,338.1677,60787.13,76378.55672200001,46245.09437009371,0.7958664395983661,228.19,328.8515,54533.6,75040.623785,51547.8582395225,0.7267210378773639,171448.64,142988.31113223959,223249.39703905085,0.767969106631048,227.64000000000001,327.2933666666667,0.7819363907924797,3.798569703164377,171.44864,14.49245625,28440.262080563913
2017-08-18 15:10:45,228.52,316.391,57151.79,72301.67132000001,44285.48944588071,0.7904629167844801,226.12,311.1736,55286.33,70362.57443200001,43523.713028989616,0.7857348945273452,229.06,287.8325,48562.27,65930.91245,44593.622289926905,0.7365629898847244,161000.38999999998,132402.82476479723,208450.55429489675,0.7723672913444566,227.9,305.13236666666666,0.7810443176831948,5.669626875593119,161.00038999999998,13.852042916666669,28454.11412348058
2017-08-18 15:15:45,229,269.5468,48099.83,61726.21720000001,38685.03901759279,0.7792447388141581,226.69,265.7351,45428.32,60239.489818999995,39560.88820578987,0.7541285647753205,229.27,255.7591,43021.22,58637.888857,39844.40537035889,0.7336761407784597,136549.37,118090.33259374155,180529.93408157385,0.7563807669607806,228.32000000000002,263.6803333333333,0.713910301331475,3.004104717707416,136.54936999999998,12.397906666666666,28466.512030147245
2017-08-18 15:20:45,229.05,278.7129,51499.08,63839.189745,37726.47487443948,0.8067000882327693,226.82,264.7772,47548.73,60056.764504,36686.96278074834,0.7917297975123699,229.4,254.2444,43952.31,58323.665360000006,38338.54961640001,0.7535930694462786,143000.12,112751.98727158783,182104.48910915595,0.7852641123760752,228.42333333333332,265.9115,0.7019131145387911,4.814158093952312,143.00011999999998,11.647895416666666,28478.159925563912
2017-08-18 15:25:45,229.25,277.1835,52046.23,63544.317375,36456.41525769952,0.819054042123936,227.27,254.5053,46809.61,57841.41953100001,33977.79017253843,0.8092749171709466,229.44,260.0917,45901.91,59675.439648,38133.61713152831,0.7691926573269643,144757.75,108567.82256176627,180946.89353748425,0.8000012996631664,228.65333333333334,263.9268333333334,0.6049915446964804,5.022856713445179,144.75775,11.989911249999999,28490.14983681391
2017-08-18 15:30:45,228.9,282.7539,53258.39,64722.36771,36776.74233257142,0.8228745622940375,227.48,244.8807,45159.96,55705.46163599999,32614.053242095913,0.8106917827033158,229.24,270.6334,48237.99,62040.000616000005,39013.561708631285,0.7775304564964738,146656.34,108404.35728329862,182372.1106425011,0.8041599095570391,228.54,266.08933333333334,0.4638137743939802,7.970493618684459,146.65634,12.142253749999998,28502.29209056391
2017-08-18 15:35:45,229.1,294.3653,56241.26,67439.09023,37214.937386249636,0.8339563865436208,227.44,260.1333,49187.59,59164.717752000004,32879.245986879396,0.8313669340261031,229.46,274.2386,49316.98,62926.789156000006,39084.732021126605,0.7837199491895206,154745.83000000002,109178.91539425563,189384.02115557407,0.8171007725772194,228.66666666666666,276.24573333333336,0.5364431486880435,6.559220462168209,154.74583,12.558423750000003,28514.850514313912
2017-08-18 15:40:45,229.65,298.308,56863.09,68506.4322,38206.28545704354,0.830040160812812,227.54,280.6923,53022.63,63868.725942,35606.387928816985,0.8301814263235895,229.4,298.9506,52792.99,68579.26764,43772.32181297505,0.7698097663732939,162678.71,117584.99519883556,200725.16977991146,0.8104549627651173,228.86333333333334,292.65029999999996,0.578219898338172,4.086105498610448,162.67871,13.226022500000001,28528.07653681391
2017-08-18 15:45:45,229.72,284.5108,54179.19,65357.820976,36554.89206214082,0.8289626121393353,227.94,260.4923,49331.44,59376.614862,33045.293462105605,0.830822708816485,229.53,288.2238,51495.53,66156.008814,41531.04732868106,0.7783953555115687,155006.16,111131.23285292748,190727.7131235972,0.8127091625093382,229.0633333333333,277.7423,0.4904029453280635,6.210793242512934,155.00616,13.236869583333332,28541.313406397243
2017-08-18 15:50:45,228.42,289.6561,54767.66,66163.24636199999,37122.48088804282,0.82776561023546,227.3,244.1119,46973.69,55486.63487,29533.694265712846,0.846576659587574,229.03,265.0703,48164.37,60709.05080899999,36956.49215811537,0.793363911281244,149905.72,103612.66731187105,182228.7291186515,0.8226239667313623,228.25,266.2794333333333,0.416210295728363,8.778998202765191,149.90572,12.704661666666667,28554.01806806391
2017-08-18 15:55:45,227.72,289.6578,55166.82,65960.874216,36158.80111987361,0.8363567138201801,226.62,237.5721,45472.1,53838.589302,28825.020721925408,0.8446005103315513,228.37,263.0667,47866.6,60076.54227900001,36303.98788894239,0.7967602359287571,148505.52,101287.80973074141,179758.47649143357,0.8261391779601395,227.57000000000002,263.4322,0.4174539702069767,9.955350940393764,148.50552,12.433801666666664,28566.451869730576
2017-08-18 16:00:45,228.66,282.4764,53855.42,64591.053624,35659.472021919275,0.8337907028658381,227.5,234.9576,44906.83,53452.85400000001,28992.830494734662,0.8401203423113759,229.22,256.6565,46892.75,58830.80293,35526.51644653605,0.7970781914330742,145655,100178.81896318999,176780.0180842269,0.8239336186208706,228.46,258.0301666666667,0.42020484986431234,9.474176469030432,145.655,12.256688333333333,28578.70855806391
2017-08-18 16:05:45,230.31,278.1609,53264.04,64063.236879000004,35595.510423272004,0.8314291096561811,229.41,222.4175,42423.02,51024.798675,28351.674622566512,0.8314196449889275,231.12,243.9738,45404.99,56387.224656000006,33435.10112899489,0.8052354106271584,141092.05,97382.2861748334,171435.92457195092,0.8230016570464159,230.28,248.18406666666667,0.3778009379885377,12.078468104721212,141.09205,11.947793749999999,28590.656351813912
2017-08-18 16:10:45,230.59,285.8398,55083.12,65911.799482,36196.89492236835,0.8357095456791886,229.19,241.1845,46656.46,55277.075555,29643.377374745596,0.8440471846882963,231.33,245.8376,45778.02,56869.612008000004,33742.04580075219,0.8049645211850623,147517.6,99582.31809786614,177983.3710982703,0.8288279915686665,230.37,257.6206333333334,0.5122194730216637,10.953768066455325,147.51760000000002,12.025402083333335,28602.681753897246
2017-08-18 16:15:45,230.36,278.6746,53172.4,64195.480856,35968.814834145734,0.8282888342136355,229.14,232.0744,44356.65,53177.528016,29331.503314183617,0.8341239552664806,231.13,244.1842,45352.53,56438.294146,33592.09830763059,0.8035772640944412,142881.58000000002,98892.41645595994,173766.6709579125,0.8222611344991868,230.21,251.64440000000002,0.4647930150732034,10.741427188524751,142.88158,12.099965833333336,28614.78171973058
2017-08-18 16:20:45,230.43,272.7947,51746.55,62860.082721,35688.7175839713,0.8232020665590496,229.31,226.0616,42931.28,51838.185496,29053.445115498864,0.8281786792732688,231.14,243.7913,45230.41,56349.921082,33608.3861138783,0.8026703344301235,139908.24,98350.54881334846,171017.97002591405,0.818090870677508,230.29333333333332,247.5492,0.42699166280684925,10.198174746676605,139.90823999999998,11.782909166666666,28626.56462889725
2017-08-18 16:25:45,230.72,272.9924,52610.91,62984.806527999994,34629.14960465374,0.8352952545247836,229.27,230.339,44575.73,52809.822530000005,28317.514908925106,0.8440802840168151,231.31,236.6275,44246.31,54734.307025,32219.689894393225,0.808383487522559,141432.95,95166.35440797207,170469.6875019317,0.8296662713034969,230.4333333333333,246.65296666666666,0.5048459424272957,10.678741751737828,141.43295,11.722549583333333,28638.287178480583
2017-08-18 16:30:45,231.14,264.2687,50684,61083.067318,34092.128959267415,0.8297553188699219,229.46,231.5219,44679.09,53125.015174,28741.018666874534,0.8410179244874166,231.76,226.0209,42842.2,52382.603784,30141.053039857972,0.8178707606185458,138205.28999999998,92974.20066599992,166568.01665825798,0.829722852998551,230.78666666666666,240.60383333333334,0.5748454561210875,9.83561497704041,138.20529,11.651593333333333,28649.938771813915
