DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-18 16:35:45,231.72,267.905,51606.54,62078.946599999996,34504.501738092826,0.8313050208877095,229.89,239.2478,46278.87,55000.676741999996,29721.046980230672,0.8414236467868805,232.3,226.6624,42963.2,52653.67552,30439.661488351794,0.8159582322734684,140848.61,94665.21020667529,169705.13534482717,0.8299608006193033,231.30333333333337,244.60506666666666,0.6110302488795594,9.525531768761391,140.84860999999998,11.62724583333333,28661.56601764725
2017-08-18 16:40:45,231.56,253.3413,48254.68,58663.711427999995,33360.40911927276,0.8225643898992759,229.49,234.3987,45225.58,53792.157663,29124.61398378782,0.8407467178270046,231.82,217.7883,41016.69,50487.683705999996,29438.704921259654,0.8124098193699772,134496.95,91923.72802432024,162909.1812427762,0.8255946593922493,230.95666666666668,235.1761,0.6350397621487444,7.724084207536394,134.49695,11.472731666666665,28673.038749313913
2017-08-18 16:45:45,229.91,251.5581,47975.48,57835.722771,32300.528590312075,0.8295129325167849,227.59,233.4527,44759.99,53131.499993,28626.90319797199,0.8424379135898115,230.28,206.8549,38436.13,47634.546372,28137.411371505343,0.8068961064483463,131171.6,89064.84315978941,158551.36370790977,0.8273129724803253,229.26,230.6219,0.7284306028090324,10.305612780052554,131.1716,11.069522916666667,28684.10827223058
2017-08-18 16:50:45,230.28,253.9632,48597.8,58482.645696,32534.192517471012,0.8309781375592574,227.93,236.3833,45638.47,53878.845569,28636.690728980026,0.8470573101191088,230.59,209.9055,38862.28,48402.109245,28852.8572686747,0.8029046792834658,133098.55,90023.74051512574,160684.4667926467,0.8283224424658009,229.60000000000002,233.41733333333332,0.7273519163763135,10.072873765444438,133.09855,11.011256249999999,28695.11952848058
2017-08-18 16:55:45,229,257.4923,48970.17,58965.7367,32846.31721738112,0.830485172247496,227.12,225.7676,43145.54,51276.337311999996,27707.85351199914,0.8414317843623129,229.4,218.1534,40453.59,50044.38996,29460.95759781832,0.808354143837784,132569.3,90015.12832719859,160241.51344221644,0.8273093354663358,228.50666666666666,233.80443333333335,0.6068386042712055,10.131487384114322,132.5693,11.06949375,28706.18902223058
2017-08-18 17:00:45,230.05,260.4997,49198.22,59927.95598500001,34218.34387242752,0.82095608287248,228.38,225.2544,43037.05,51443.599872,28182.55302643708,0.8365870605300396,230.14,237.6473,43537.01,54692.149622,33102.2656405137,0.7960376452727171,135772.28,95503.1625393783,165996.88572808017,0.8179206459475923,229.5233333333333,241.13379999999998,0.4981338135556226,8.031184346615879,135.77228,11.180899166666665,28717.369921397247
2017-08-18 17:05:45,230.65,266.4221,50833.82,61450.257365000005,34526.176655290656,0.8272352660471237,228.63,238.1737,46334.22,54453.653031,28606.64932165484,0.8508927761673275,230.51,242.1584,43823.63,55819.932784,34573.896940226135,0.785089264968829,140991.67,97706.72291717163,171537.9104239114,0.8219271742996969,229.92999999999998,248.91806666666665,0.5653894663593194,7.032046153875006,140.99167,11.53183125,28728.901752647245
2017-08-18 17:10:45,231.21,267.5417,51025.87,61858.316457,34968.72753815124,0.8248829409295348,228.82,248.2453,48510.6,56803.489546,29552.63291557169,0.8540073926394198,231.01,236.2345,42199.84,54572.531845,34602.52499382002,0.7732798639406795,141736.31,99123.88544754294,172958.74143457945,0.8194804658289611,230.34666666666666,250.67383333333336,0.6627691595276702,6.729009742407614,141.73631,11.7803325,28740.682085147244
2017-08-18 17:15:45,231.71,264.2806,50177.71,61236.457826,35101.29892513062,0.8194090870274892,229.66,237.0677,46152.46,54444.967982,28882.606781753715,0.8476900935134799,231.56,237.748,42540.66,55052.92688,34944.48461229649,0.7727229488220809,138870.83000000002,98928.39031918082,170504.93786407798,0.8144680836792197,230.9766666666667,246.3654333333333,0.5700431501017524,7.271785828179642,138.87083,11.691964166666667,28752.374049313912
2017-08-18 17:20:45,232.09,254.1501,47589.52,58985.696709,34850.394580488384,0.8067976247661887,230.09,229.8042,45543.75,52875.648378000005,26862.632546557954,0.8613369556135676,231.96,222.2377,39668.71,51550.256892,32921.45854252349,0.7695152728939383,132801.97999999998,94634.48566956984,163070.69561961282,0.8143828631833446,231.38,235.39733333333334,0.5575244187051569,7.966431225502416,132.80198,11.319700416666665,28763.693749730577
2017-08-18 17:25:45,232.02,258.9557,47983.13,60082.901514,36160.3967033566,0.7986153929137291,230.11,235.1863,47080.66,54118.719493000004,26687.96083492364,0.8699514778077789,231.97,223.1867,40497.62,51772.618799,32254.407941274763,0.7822208136162937,135561.41,95102.765479555,165594.17828851152,0.8186363276842619,231.36666666666667,239.10956666666664,0.5431494021034408,8.300016435979773,135.56141,11.181807916666667,28774.875557647243
2017-08-18 17:30:45,230.66,248.0366,45781.57,57212.122156,34311.437887797205,0.8002075132813222,229.08,210.3563,41525.45,48188.421204000006,24449.150096304315,0.8617308673427356,230.76,216.1107,39021.58,49869.705132,31053.241123210104,0.7824706381702855,126328.59999999999,89813.82910731163,155001.41637055247,0.8150157782945279,230.16666666666666,224.83453333333333,0.47212165097754294,10.319618753702724,126.3286,10.91208375,28785.787641397244
2017-08-18 17:35:45,230.32,249.4679,46223.27,57457.446727999995,34128.69020352316,0.8044783162540811,228.51,215.3364,42635.29,49206.520764,24566.51648715917,0.8664560984606825,230.39,212.6576,38179.07,48994.184464,30704.86484626759,0.7792571795547135,127037.63,89400.07153694992,155341.3410101402,0.8177966610427767,229.74,225.82063333333335,0.5353878297205615,10.471703279549729,127.03763000000001,10.556926249999998,28796.344567647244
2017-08-18 17:40:45,231.15,235.9894,43813.67,54548.94981,32495.38808054151,0.8031991477857564,228.97,215.4216,43004.72,49325.083752000006,24156.94402989366,0.8718630913273668,230.9,206.1739,37641.03,47605.553510000005,29145.181171723296,0.7906856915778353,124459.42,85797.51328215847,151166.66468550055,0.8233258321795716,230.34,219.1949666666667,0.5947729443431469,7.661869972987503,124.45942,10.479043749999999,28806.823611397245
2017-08-18 17:45:45,232.14,222.5075,41220.61,51652.89105,31126.876892021624,0.7980310329599645,229.58,209.5497,41531.06,48108.420126000005,24281.4979417688,0.8632804796172199,231.82,191.8569,35171.47,44476.266557999996,27223.261835742036,0.7907918699545987,117923.14,82631.63666953245,143992.54955081953,0.8189530664458524,231.17999999999998,207.97136666666665,0.6921013928540385,7.748406391200323,117.92314,10.099273333333333,28816.92288473058
2017-08-18 17:50:45,232.16,226.9544,42443.65,52689.733503999996,31220.899913359954,0.8055392801859179,229.79,198.5903,39088.06,45634.065037,23549.76554527764,0.856554417589305,232.19,178.5646,32461.95,41460.914474000005,25792.03813617379,0.782953063429336,113993.65999999999,80562.70359481138,139588.33665711843,0.8166417247309952,231.38,201.3697666666667,0.6871812602645014,12.705300183261519,113.99365999999999,9.6632,28826.586084730578
2017-08-18 17:55:45,232.47,209.2425,38555.75,48642.603975,29657.327313940237,0.7926333470925165,229.89,190.9227,37674.38,43891.21950299999,22518.442243550664,0.8583580138944403,232.22,168.2472,30060.14,39070.364784,24957.591781564726,0.7693846772659301,106290.27,77133.36133905563,131328.50767496836,0.8093465149475636,231.52666666666667,189.47080000000003,0.7069020127271233,11.201514956394352,106.29027,9.178497083333333,28835.76458181391
2017-08-18 18:00:45,232.51,215.4825,39927.41,50101.83607499999,30265.4243118789,0.7969250855443826,229.91,196.4879,38776,45174.533089,23176.71814147024,0.8583597294432681,232.12,181.1728,32678.41,42053.830336,26469.721679703656,0.7770614409890219,111381.82,79911.86413305279,137083.2442559334,0.8125122848132408,231.51333333333332,197.71439999999998,0.6925447058484715,8.986750585693306,111.38182,9.069670416666668,28844.834252230576
2017-08-18 18:05:45,232.25,223.6716,41973.74,51947.729100000004,30606.726532894492,0.8079995165755955,229.73,195.6996,38559.89,44958.069107999996,23116.289951192502,0.8576856338596294,232.01,185.0828,33548.82,42941.060428,26803.19658713765,0.7812760017012592,114082.45000000001,80526.21307122464,139639.8094727817,0.8169765515344443,231.33,201.4846666666667,0.691652617472884,11.011722976438229,114.08245000000001,9.394344583333334,28854.228596813908
2017-08-18 18:10:45,232.21,204.7182,37354.86,47537.613222,29401.345296174273,0.7857958670653766,229.64,188.0771,36999.29,43190.025244,22280.727548113347,0.8566628472887957,231.7,176.5246,31766.14,40900.74982,25763.999793095598,0.7766640010219744,106120.29,77446.07263738321,131375.074183191,0.80776578555552,231.1833333333333,189.77329999999998,0.6675798428375701,7.875133119358741,106.12029,9.175114166666665,28863.403710980576
2017-08-18 18:15:45,232.04,214.2857,39788.74,49722.853828,29819.764620349615,0.8002103044534847,229.03,204.4101,40091.87,46816.045203,24174.036658209137,0.8563702855753158,231.54,180.9839,32638.52,41905.012206,26282.257517089525,0.7788691204658994,112519.13,80276.05879564828,138220.1151486978,0.8140575623088683,230.87,199.8932333333333,0.796985316411835,9.459716578700252,112.51913,9.109975833333332,28872.51368681391
2017-08-18 18:20:45,231.61,214.761,40011.32,49740.795210000004,29550.651092332286,0.8043964683531242,228.74,195.623,38130.5,44746.80502,23416.693388433327,0.8521390517816237,230.98,187.7429,33369.03,43364.855041999996,27695.098657935356,0.7694947894483037,111510.85,80662.44313870097,137626.66675040367,0.8102415951280236,230.44333333333336,199.37563333333333,0.7391549621743656,7.716773815054967,111.51085,9.3345825,28881.84826931391
2017-08-18 18:25:45,231.86,209.6291,38645.52,48604.603126,29477.639474109346,0.7951000011216509,228.95,190.9326,37309.33,43714.01877,22780.020455983184,0.8534866171033582,230.91,190.292,32614.08,43940.32572,29446.120459804097,0.7422357359803385,108568.93000000001,81703.78038989662,135877.5930436853,0.7990201148551003,230.57333333333335,196.95123333333333,0.7040420979587246,6.437058784602683,108.56893000000001,9.169990833333333,28891.01826014724
2017-08-18 18:30:45,231.78,211.8458,39463.5,49101.619524,29216.45439867162,0.8037107611228779,228.51,201.1209,39164.64,45958.136859,24047.48047552954,0.8521807600720953,230.77,192.3241,33706.68,44382.632557,28873.479112626454,0.7594565274313321,112334.82,82137.41398682763,139160.57832905088,0.807231626577318,230.35333333333332,201.7636,0.800219951957862,4.997036135358409,112.33482000000001,9.204322916666666,28900.222583063907
2017-08-18 18:35:45,231.88,208.9754,38944.48,48457.215752000004,28834.514664989194,0.8036879419427359,228.39,197.4414,38053.23,45093.641346,24194.79647380362,0.8438713056685871,230.91,186.0999,32325.63,42972.327909,28313.858992050522,0.7522429333699144,109323.34000000001,81343.17013084334,136265.56423282783,0.8022814906721888,230.39333333333332,197.50556666666662,0.869527474753319,5.807346864653799,109.32334000000002,9.235756666666667,28909.458339730572
2017-08-18 18:40:45,231.93,191.6941,35455.53,44459.612613,26824.66301963789,0.7974772589366376,228.92,162.487,31739.63,37196.52404,19395.290359295934,0.8532955919716633,231.38,150.0075,25231.93,34708.735349999995,23833.715993764785,0.7269619519571463,92427.09,70053.66937269861,115975.35754826313,0.7969545596057893,230.74333333333334,168.06286666666668,0.79019978908745,14.060948621210384,92.42708999999999,8.406267916666666,28917.86460764724
2017-08-18 18:45:45,231.71,187.0272,34689.7,43336.072512,25973.83095878084,0.8004809386082282,227.97,175.9377,34334.44,40108.517469,20732.56866496474,0.8560386213860236,230.71,147.7625,24490.98,34090.286374999996,23713.69907393426,0.7184152028115663,93515.12,70420.09869767984,117064.37532061311,0.7988349977854751,230.13,170.24246666666667,0.9385999217833384,13.20467631068943,93.51512,7.747592083333332,28925.612199730575
2017-08-18 18:50:45,231.01,202.3934,37976.5,46754.899334,27272.808060089337,0.8122464285231307,227.58,171.9906,33401.08,39141.620748,20406.72265734662,0.8533392169691052,230.32,156.7084,25912.69,36093.078688,25124.54628728766,0.7179406950567309,97290.27,72804.07700472363,121514.73270835364,0.8006458791585829,229.63666666666668,177.0308,0.895617714940996,14.32665954172947,97.29027,7.950224583333334,28933.562424313906
2017-08-18 18:55:45,231.01,192.9641,35688.74,44576.636741,26709.368774860093,0.8006153583851419,227.56,162.217,30494.75,36914.10052,20801.94797700841,0.8261003131710603,230.42,149.0643,24147.39,34347.396005999995,24426.362164286445,0.7030340814128034,90330.87999999999,71937.67891615495,115475.9608291622,0.7822483515303897,229.66333333333333,168.08180000000002,0.9158333212383306,14.803684872484698,90.33088,7.817547916666666,28941.379972230574
2017-08-18 19:00:45,231.6,171.8618,31560.06,39803.192879999995,24254.005364864628,0.7929027225315399,227.51,163.8267,31511.83,37272.21251699999,19905.335866634123,0.8454510175811898,230.35,138.8377,22252.2,31981.264195000003,22970.434359636936,0.6957886300029047,85324.09,67129.7755911357,108566.14161535048,0.785918047104437,229.82000000000002,158.1754,1.0051344530502264,12.225478803910079,85.32409,7.3189570833333315,28948.69892931391
2017-08-18 19:05:45,232.9,171.0518,32042.15,39837.964219999994,23672.009136773744,0.8043119327848025,229.14,152.1496,30913.21,34863.559343999994,16119.59111232383,0.8866911635435225,231.4,142.2015,22951.74,32905.4271,23579.32915936784,0.6975062177509315,85907.1,63370.92940846541,106751.60197628281,0.8047382747388291,231.14666666666665,155.1343,0.8681356714351612,10.26046464257098,85.9071,7.134632916666666,28955.833562230575
2017-08-18 19:10:45,233,162.7346,30789.23,37917.1618,22129.94520947757,0.8120130447105353,229.08,142.8221,29831.7,32717.686668000002,13435.65018953028,0.9117912370368568,231.17,135.6153,21826.27,31350.188900999998,22504.40583564657,0.6962085641309738,82447.2,58070.00123465442,100844.76105000579,0.8175655248874751,231.08333333333334,147.05733333333333,0.8669311215290286,10.660649361246861,82.4472,7.0147625,28962.848324730574
2017-08-18 19:15:45,231.74,166.0991,31250.81,38491.805434,22472.337660172605,0.8118821564133754,228.11,128.1296,26847.21,29227.643056000004,11553.45982054057,0.9185554219531452,230.07,125.1926,20017.57,28803.061481999997,20710.22071420225,0.6949806364337227,78115.59,54736.01819491542,95383.8408163679,0.8189604164754428,229.97333333333336,139.8071,0.810238868274587,18.805911859984224,78.11559,6.690116249999999,28969.538440980574
2017-08-18 19:20:45,232.15,153.6166,28837.19,35662.09369,20980.977080637545,0.8086230228284725,228,119.7397,25196.12,27300.6516,10510.999701749717,0.9229127703310934,230.04,105.9999,17477,24384.216996,17004.249748460392,0.7167341072656521,71510.31,48496.22653084765,86403.75237237901,0.8276296808477492,230.0633333333333,126.45206666666668,0.9069966241180119,21.482079375531484,71.51031,6.2344124999999995,28975.772853480576
2017-08-18 19:25:45,232.42,151.4798,28989.45,35206.935116,19978.490157159875,0.8234016935721727,227.6,133.8477,28388.8,30463.73652,11050.578144150726,0.9318883119069203,229.92,110.8524,18697.3,25487.183807999998,17320.724903212835,0.7335961533000454,76075.55,48349.793204523434,90139.84585477546,0.8439724882885369,229.98,132.05996666666667,1.0609618227671962,16.059042874209418,76.07555,6.149410833333333,28981.922264313907
2017-08-18 19:30:45,231.71,152.3337,29112.44,35297.241627,19958.985538378998,0.8247794631558674,227.06,124.0706,26289.72,28171.470436,10123.357587679198,0.9332036841926671,229.33,109.1339,18399.26,25027.677287000002,16966.197624530247,0.7351565144863456,73801.42,47048.54075058844,87522.65295782675,0.8432264962941834,229.36666666666667,128.51273333333333,1.021653829385264,18.535880491219807,73.80142,6.24487375,28988.16713806391
2017-08-18 19:35:45,231.32,145.61,27698.75,33682.5052,19164.82207028093,0.8223482735482514,226.35,128.0554,27207.61,28985.339789999998,9994.792685676732,0.9386679679148244,228.71,106.5557,17860.23,24370.354147000002,16580.903039258752,0.7328670684171653,72766.59,45740.517795216416,85948.65669923299,0.8466285896083047,228.79333333333332,126.74036666666666,1.1043445321833407,15.925996742421706,72.76659,6.107000416666667,28994.274138480574
2017-08-18 19:40:45,231.57,148.2162,28266.26,34322.425434,19469.140537909985,0.8235507730755902,226.46,132.2053,28149.2,29939.212238,10197.007835243092,0.9402117789950383,228.91,109.9388,18657.65,25166.090708,16888.58247458276,0.7413805432271194,75073.11,46554.73084773583,88336.37308253733,0.8498550187232073,228.98,130.1201,1.1311031531138107,15.509748301761222,75.07311,6.159987500000001,29000.434125980573
2017-08-18 19:45:45,231.79,138.0297,26356.48,31993.904162999996,18136.864822808504,0.8237969291187817,226.54,124.9269,26681.79,28300.939926,9435.321038044272,0.9427881218703804,229.05,101.2731,17365.57,23196.603555,15379.187074190195,0.7486255459263936,70403.84,42951.37293504297,82471.33516410863,0.8536764908668486,229.12666666666667,121.4099,1.1623847071488813,16.585797369077806,70.40384,6.061539583333333,29006.495665563907
2017-08-18 19:50:45,232.29,128.2886,25100.66,29800.158894,16062.575686111093,0.8422995356932073,226.63,125.7041,26987.43,28488.320183,9124.85664787262,0.9473155955367409,229.18,98.5562,16689.49,22587.109916,15219.673383399708,0.7388944429839468,68777.58,40407.10571738342,79768.97707199334,0.862209627408493,229.36666666666665,117.5163,1.2745240517366718,16.134017153365104,68.77758,5.799225833333332,29012.29489139724
2017-08-18 19:55:45,232.08,130.0824,25525.95,30189.523392000003,16119.342394577245,0.8455234509188769,226.53,120.5081,25813.15,27298.699893,8882.584248155383,0.9455816614409198,228.98,101.0986,17350.86,23149.557428,15324.805590044854,0.7495115210718317,68689.96,40326.73223277748,79652.72084100916,0.8623680305548963,229.1966666666667,117.22970000000002,1.258017132302677,13.760250175510144,68.68996000000001,5.727814166666667,29018.022705563908
2017-08-18 20:00:45,231.99,128.2084,24996.81,29743.066716000005,16118.607492470535,0.8404247698692483,226.34,122.1396,26213.11,27645.077064,8781.97870655577,0.9482017336871621,229,92.9104,15886.43,21276.4816,14153.091928276255,0.7466662157149141,67096.35,39053.67812730256,77634.46372967002,0.864259850285504,229.11,114.41946666666666,1.2570381039675245,18.79843290069522,67.09635,5.657762916666666,29023.680468480576
2017-08-18 20:05:45,232.08,122.4871,23569.27,28426.806168000003,15892.539777522754,0.8291212829435577,226.25,125.6302,26991.18,28423.83275,8910.133018511711,0.949596778077017,228.84,92.4419,15788.75,21154.404396,14079.2115825782,0.7463575766276562,66349.2,38881.88437861267,76902.64802639636,0.8627687303722759,229.0566666666667,113.51973333333335,1.3199062822882162,18.567550076462485,66.3492,5.560231249999999,29029.240699730577
2017-08-18 20:10:45,231.87,128.1497,25115.76,29714.070939,15878.432271176032,0.8452480325418933,226.23,118.401,25445.26,26785.858229999998,8367.851853974158,0.9499512683712132,228.76,93.2151,16056.72,21323.886276,14031.745035931248,0.7529921981469115,66617.73999999999,38278.02916108144,76831.83454248766,0.867059082952922,228.95333333333335,113.25526666666667,1.2739131700783233,17.694688517796667,66.61774,5.540289166666666,29034.780988897244
2017-08-18 20:15:45,232.22,119.052,23102.9,27646.25544,15184.579396339219,0.835661091612919,226.35,121.0611,26058.38,27402.179985,8475.865720145319,0.950960106614306,228.9,87.1554,14737.5,19949.87106,13446.317304772543,0.7387265790177994,63898.78,37106.76242125708,73891.58208399666,0.8647639987916717,229.15666666666667,109.0895,1.3367856051900444,20.106518042524716,63.89878,5.438188333333333,29040.219177230578
2017-08-18 20:20:45,231.88,115.7626,22338.62,26843.031688,14884.031936897076,0.8321943757934888,226.3,109.3607,23357.23,24748.32641,8180.431945991821,0.9437902835547738,228.69,86.6872,14593.74,19824.495768,13417.652002785358,0.7361468443276473,60289.59,36482.115885674255,70468.28678110364,0.8555563467475542,228.95666666666668,103.93683333333333,1.2768063825760265,16.596266001305267,60.28959,5.174515416666666,29045.393692647245
2017-08-18 20:25:45,231.84,123.1187,24048.64,28543.839408,15375.749812613814,0.84251595085908,226.47,104.981,22332.76,23775.047069999997,8154.795764647666,0.9393361003343748,228.92,89.4664,15244.87,20480.648287999997,13676.655036223485,0.7443548556484055,61626.27,37207.200613484965,71987.31090688841,0.8560712884484623,229.07666666666668,105.85536666666667,1.206291925556213,16.308415791232125,61.62627,5.079827499999999,29050.473520147247
2017-08-18 20:30:45,232.11,118.2321,22915.12,27442.852731000003,15099.915277939619,0.8350123153965919,226.59,104.7643,22274.55,23738.542737000003,8207.486434583712,0.9383284495084798,229,87.0681,14611.02,19938.5949,13567.080052314353,0.7328008855829655,59800.69,36874.481764837685,70255.60425974178,0.8511874693855176,229.23333333333335,103.35483333333333,1.254907663225243,15.758076142222018,59.80069,5.059456666666666,29055.532976813913
2017-08-18 20:35:45,232.54,120.6824,23278.49,28063.485296,15673.899013286646,0.8294939047830234,227.13,101.9108,21663.8,23147.000003999998,8152.507512733484,0.9359225815983199,229.62,87.0385,14587.95,19985.78037,13661.007715222817,0.7299164570975419,59530.240000000005,37487.41424124295,70350.23596941339,0.8461981566896568,229.76333333333332,103.21056666666668,1.208489895399616,16.928337763865898,59.530240000000006,4.972122083333334,29060.505098897247
2017-08-18 20:40:45,233.88,118.1413,23085.31,27630.887244,15183.359051756037,0.8354892767698923,228.05,110.5252,23490.97,25205.27186,9136.742198158365,0.9319863769166266,230.73,89.5612,15203.39,20664.455675999998,13995.594338693465,0.7357266137746584,61779.67,38315.695588607865,72696.76852342038,0.8498269077819701,230.88666666666666,106.07589999999999,1.296451361418303,15.568757842261997,61.779669999999996,5.054579583333333,29065.559678480582
2017-08-18 20:45:45,232.74,113.2211,22230.42,26351.078814000004,14148.773137104145,0.8436246636015998,226.98,98.2636,20677.33,22303.871927999997,8361.263484170691,0.9270735622383998,229.79,84.6353,13636.39,19448.345587,13866.759312805654,0.7011593834035462,56544.14,36376.79593408049,67234.74585933477,0.8409958166317587,229.83666666666667,98.70666666666666,1.2632159069484137,14.704612994731875,56.54414,4.9301587499999995,29070.489837230583
2017-08-18 20:50:45,232.59,111.6393,21433.71,25966.184787000002,14657.38134963167,0.825447025653565,226.71,99.4826,20236.4,22553.700246,9957.78639188552,0.8972540992952595,229.71,81.5018,12398.52,18721.778478,14027.889762501842,0.6622511859420581,54068.630000000005,38643.05750401903,66458.27746290015,0.8135725460260902,229.67,97.54123333333332,1.2888056777114902,16.44374669584178,54.068630000000006,4.608865416666666,29075.09870264725
2017-08-18 20:55:45,232.36,112.1462,21271.4,26058.291032,15051.979057532986,0.8163006535569958,226.66,96.4916,19359.07,21870.786056,10176.329959392242,0.8851565714387782,229.69,83.0946,12654.84,19085.998674,14287.419989568787,0.6630431142824673,53285.31,39515.72900649402,66338.65464953877,0.8032316947261225,229.57000000000002,97.24413333333332,1.2675872282963911,15.324386321162825,53.285309999999996,4.473080833333333,29079.571783480584
2017-08-18 21:00:45,232.36,104.3351,19694.15,24243.303836,14137.829984198856,0.8123542126611989,226.62,90.8436,18074.74,20586.976631999998,9855.32245940811,0.8779696175447625,229.54,80.79,12138.33,18544.5366,14020.013641927726,0.6545501924270246,49907.22,38013.16608553469,62735.40789677585,0.7955191760626916,229.50666666666666,91.98956666666668,1.2577702898971663,13.42057994258043,49.90722,4.29968875,29083.871472230585
2017-08-18 21:05:45,232.57,98.62,18406.3,22936.0534,13684.687277305666,0.8025051075264762,226.55,96.2031,19280.32,21794.812305000003,10162.829532555368,0.8846288616845236,229.71,73.073,11176.76,16785.59883,12523.432595901866,0.6658541118011457,48863.38,36370.9494057629,60913.67552283283,0.8021742175397721,229.61,89.2987,1.3326945690518714,18.170141334644292,48.86338,4.115441666666666,29087.98691389725
2017-08-18 21:10:45,232.42,109.4555,20835.54,25439.64731,14596.43546094697,0.8190184300161196,226.85,90.4967,18084.15,20529.176395000002,9716.511834733968,0.8808999275978991,230.04,69.4833,11076.52,15983.938332,11523.757602916634,0.6929781490600911,49996.21000000001,35836.70489859757,61513.335402604105,0.8127702663621694,229.76999999999998,89.81183333333333,1.2708360534447438,22.63458230262901,49.996210000000005,4.119149583333333,29092.106063480584
2017-08-18 21:15:45,232.63,101.6648,18770.89,23650.282424,14387.131310405957,0.7936856593708811,226.82,94.3638,18863.39,21403.597115999997,10113.678223670331,0.881318681984483,230.08,68.2602,10849.11,15705.306816,11355.768331231317,0.6907926172411556,48483.39,35856.577865307605,60302.01723079392,0.8040094216821887,229.84333333333333,88.09626666666666,1.3153887430568678,22.516353322577423,48.48339,4.103316666666666,29096.20938014725
2017-08-18 21:20:45,232.6,101.1784,18654.82,23534.095839999998,14347.520962657807,0.7926720502384085,226.81,94.2354,18913.14,21373.531074,9955.951281100342,0.8848860740192358,229.99,66.9593,10490.95,15399.969407,11273.820374391102,0.681231872787447,48058.91,35577.29261814925,59794.67016737794,0.8037323371041757,229.79999999999998,87.45769999999999,1.3011314186248828,23.438073491527895,48.058910000000004,4.022595833333333,29100.231975980583
2017-08-18 21:25:45,232.83,105.9824,19838.2,24675.882192,14674.637396319635,0.8039509933481368,227.23,88.0499,17561.55,20007.578777,9586.196853568197,0.877744888361411,230.43,68.3051,10849.43,15739.544193,11402.76808842923,0.6893103044766171,48249.18,35663.60233831706,59998.96584457114,0.8041668605587426,230.16333333333333,87.4458,1.2744572694753018,21.8886441658719,48.24918,4.0128370833333324,29104.244813063917
2017-08-18 21:30:45,233.16,105.2463,19671.12,24539.227308,14670.402680884155,0.8016193726518456,227.32,95.4461,19199.52,21696.807452,10105.933177038265,0.8849006952970032,230.54,68.2727,10842.61,15739.588258,11409.314042451082,0.6888750723507014,49713.25,36185.64990037351,61488.27924307934,0.8084996134543048,230.34,89.65503333333334,1.311105322566645,23.849562638424093,49.71325,4.081767916666666,29108.326580980585
2017-08-18 21:35:45,233.28,103.3007,19125.62,24097.987296000003,14660.274599535222,0.793660473178797,227.56,91.8243,18328.1,20895.537708,10035.150546775567,0.8771298569159558,230.72,66.4489,10294.41,15331.090208,11360.785611819874,0.6714727954981452,47748.130000000005,36056.21075813066,59832.551781882394,0.7980293097654308,230.52,87.1913,1.2840534443866076,23.789529459934656,47.74813,4.060890833333334,29112.38747181392
2017-08-18 21:40:45,233.69,89.897,16293.22,21008.02993,13261.534736650048,0.775571058033046,227.91,81.4823,16239.83,18570.630993,9007.566655277778,0.8744899409245399,231.03,59.2727,8634.4,13693.771881,10628.571163089906,0.630534820868468,41167.45,32897.672555017736,52697.39840864696,0.7812045991485788,230.87666666666667,76.884,1.2849573365288836,22.90632641381822,41.167449999999995,3.7048158333333334,29116.092287647254
2017-08-18 21:45:45,234.12,82.8913,15081.21,19406.511156,12213.508103073927,0.7771211362397445,228.45,74.4724,14995.36,17013.219779999996,8036.7173493275905,0.8813945974898824,231.55,46.6088,6279.17,10792.267640000002,8777.531824179916,0.5818211898977701,36355.74,29027.757276581433,46522.58079100649,0.7814643852911123,231.37333333333333,67.99083333333333,1.263470293321045,31.448406035127274,36.35574,3.2301329166666664,29119.32242056392
2017-08-18 21:50:45,234.44,77.5713,13654.1,18185.815572,12012.053996248838,0.7508104294768442,228.99,63.3788,12548.22,14513.111412,7291.952940654831,0.8646126694531296,231.93,43.9822,5585.9,10200.791646,8535.44793172001,0.5475947547845836,31788.22,27839.454868623678,42255.486959098394,0.7522862067775888,231.78666666666666,61.6441,1.2065692590888113,28.65140378397933,31.788220000000003,2.8393316666666664,29122.161752230586
2017-08-18 21:55:45,232.8,74.9637,12957.43,17451.54936,11690.234508324305,0.7424802080724825,227.11,69.9632,14065.7,15889.342352000001,7391.027255332032,0.8852285820520156,230.19,42.9712,5470.45,9891.540528000001,8241.161982060936,0.5530432781946136,32493.58,27322.42374571727,42454.06435851502,0.7653820780408451,230.03333333333333,62.6327,1.2708303144471749,31.391749038441574,32.49358,2.6784083333333335,29124.84016056392
2017-08-18 22:00:45,232.27,79.5567,14083.52,18478.634709,11963.043305039884,0.7621515453812524,226.72,71.8089,14249.08,16280.513807999998,7875.204696138291,0.8752229916108801,229.86,45.0599,6117.65,10357.468614000001,8357.72185272369,0.5906510777866016,34450.25,28195.969853901865,44517.77668600087,0.7738537852640175,229.61666666666667,65.47516666666667,1.2615228279015789,31.18016754443797,34.45025,2.7893262500000002,29127.62948681392
2017-08-18 22:05:45,232.64,70.6496,13046.75,16435.922944,9996.09310974071,0.7937947898911736,226.71,66.6939,11950.98,15120.174069,9262.491075108253,0.7903996306829819,230.23,36.7998,4782.9,8472.417953999999,6993.2634425753995,0.564525974281273,29780.629999999997,26251.847627424366,39699.43862386981,0.7501524210998288,229.86,58.04776666666667,1.3703993735317173,36.604279349248586,29.78063,2.6762866666666665,29130.305773480584
2017-08-18 22:10:45,233.07,64.5509,12057.26,15044.878262999999,8998.380034255602,0.8014195787580765,226.89,70.0719,12661.68,15898.613390999999,9614.976200390955,0.7964015281463235,230.56,33.7323,4374.42,7777.319088,6430.485351835361,0.562458599229843,29093.36,25043.841586481918,38387.727172866085,0.757881806051917,230.17333333333332,56.11836666666667,1.4264612176330873,39.890802238839214,29.09336,2.4530829166666663,29132.75885639725
2017-08-18 22:15:45,232.84,67.7122,12709.74,15766.108648,9329.13131180714,0.8061431190005333,226.84,66.2326,11733.76,15024.202984000001,9383.259112208005,0.7809905132735392,230.47,35.695,4899.46,8226.62665,6608.5306798781085,0.5955612438058071,29342.96,25320.921103893255,38757.687587254055,0.7570874793275798,230.04999999999998,56.54659999999999,1.3953488372092935,36.87507294868303,29.342959999999998,2.4348466666666666,29135.193703063916
2017-08-18 22:20:45,233.3,66.5695,12460.77,15530.664350000003,9269.88382664319,0.8023333528549278,227.2,71.7858,13078.85,16309.733759999997,9744.285402202853,0.8019045676929556,230.84,34.5724,4586.88,7980.692816000001,6530.849078715111,0.5747470934859247,30126.500000000004,25545.018307561157,39498.78431779432,0.7627196765756642,230.4466666666667,57.642566666666674,1.4088581595163152,40.022795653906236,30.126500000000004,2.4778941666666667,29137.671597230583
2017-08-18 22:25:45,233.23,63.8307,11850.83,14887.234160999998,9010.41448966391,0.7960397392717548,227.28,65.5929,11488.66,14907.954312,9500.410158149984,0.770639603500282,230.88,33.8998,4388.31,7826.785824,6480.841895823979,0.5606784315655755,27727.8,24991.66654363787,37328.46486889581,0.7428057943819804,230.46333333333334,54.44113333333333,1.3812754017269575,37.73127426933311,27.7278,2.4105958333333333,29140.082193063918
2017-08-18 22:30:45,233.22,70.6196,13526.3,16469.903112,9396.64391305041,0.8212738051958979,227.17,74.1743,13388.28,16850.175731,10231.440798205369,0.7945483901018908,230.94,36.5953,5017.55,8451.318582,6800.660098252117,0.5937002553289855,31932.13,26428.744809507894,41450.44605963838,0.770368790580841,230.4433333333333,60.46306666666667,1.4204504361158836,39.474952202225936,31.93213,2.4858304166666665,29142.568023480584
2017-08-18 22:35:45,233.14,63.9697,11997.15,14913.895858,8859.60955916058,0.804427636764312,227.18,71.9561,12828.49,16346.986798000002,10131.822229682397,0.7847617520294029,230.75,35.5861,4791,8211.492575,6668.952639603923,0.5834505671461317,29616.64,25660.3844284469,39186.74130245178,0.7557821603846142,230.35666666666665,57.17063333333334,1.3790209385445678,37.7545814605284,29.61664,2.5645320833333334,29145.132555563916
2017-08-18 22:40:45,233.27,62.5436,11567.64,14589.545572,8890.699906523943,0.7928718507998228,227.35,68.0553,11983.39,15472.372455,9787.373166184212,0.7745024258466249,230.94,34.5867,4471.37,7987.452498,6618.628840697024,0.5597992602922645,28022.399999999998,25296.701913405177,37751.53016045412,0.7422851439636299,230.51999999999998,55.061866666666674,1.3751518306437565,37.185747425925754,28.022399999999998,2.401626666666666,29147.53418223058
2017-08-18 22:45:45,233.64,64.0944,11992.23,14975.015615999997,8968.696244524272,0.8008158593962966,227.85,67.2895,11942.95,15331.912575,9614.233641062772,0.7789602204929088,231.33,36.1717,4849.47,8367.599361,6819.043905512533,0.5795533211834424,28784.65,25401.973791099575,38390.31581149353,0.7497893515995061,230.94000000000003,55.85186666666666,1.33800987269422,35.236363332529606,28.784650000000003,2.3669604166666667,29149.90114264725
2017-08-18 22:50:45,233.86,63.4006,11778.98,14826.864316000001,9005.083875493565,0.7944350031779166,228.04,67.196,11891.42,15323.375839999999,9664.366379514782,0.7760313474109763,231.45,35.611,4781.95,8242.165949999999,6713.140378752659,0.5801812325800114,28452.350000000002,25382.590633761007,38128.888363071805,0.7462150411800722,231.11666666666665,55.40253333333333,1.3312179995673126,35.72315586050217,28.452350000000003,2.384875,29152.28601764725
2017-08-18 22:55:45,233.3,62.0741,11417.81,14481.887530000002,8908.348962376225,0.7884200161303143,227.62,63.8528,11069.54,14534.174336,9418.466319823045,0.7616215234587923,230.98,34.39,4428.84,7943.4021999999995,6594.165206101894,0.5575495094532669,26916.19,24920.980488301164,36681.5560277149,0.7337799405146107,230.63333333333333,53.438966666666666,1.3065471889001248,35.646210723885005,26.91619,2.3070225,29154.59304014725
2017-08-18 23:00:45,233.2,59.0549,10805.89,13771.60268,8537.551269754296,0.7846501421140332,227.5,65.2157,11405.87,14836.57175,9488.413504690761,0.7687672187478217,230.77,35.0389,4676.78,8085.926953,6596.206752433695,0.5783851408977723,26888.54,24622.171526878752,36458.81119881227,0.7375045734040817,230.49,53.103166666666674,1.2972363226170371,34.01730593592976,26.888540000000003,2.24186375,29156.834903897252
2017-08-18 23:05:45,233.32,62.7622,11639.91,14643.676504,8885.367563905369,0.7948762045392423,227.73,66.0409,11621.85,15039.494156999997,9545.626594202029,0.7727553785172167,231.03,35.7798,4837.2,8266.207194,6703.109542155592,0.5851776862683851,28098.960000000003,25134.10370026299,37699.797372097026,0.7453345099620363,230.6933333333333,54.86096666666666,1.2845335799329458,34.780952334659304,28.09896,2.291145833333333,29159.126049730585
2017-08-18 23:10:45,233.75,62.3066,11609.08,14564.16775,8794.557624107087,0.7970987562952232,228.22,65.2815,11328.25,14898.543929999998,9676.640076578224,0.7603595393768122,231.56,34.3553,4400.88,7955.313268,6627.16111299679,0.5532000880094066,27338.210000000003,25098.3588136821,37112.064630581175,0.7366394263463506,231.17666666666665,53.98113333333333,1.2789641399795175,36.35683825336506,27.338210000000004,2.3098820833333336,29161.435931813918
2017-08-18 23:15:45,233.94,63.8467,11849.78,14936.296998,9092.616893065702,0.7933546046645102,228.55,63.113,11148.14,14424.47615,9153.386626944088,0.7728627288832253,231.69,35.2012,4622.75,8155.766028,6719.129552328851,0.566807579340725,27620.67,24965.13307233864,37231.16007551305,0.7418697119289099,231.39333333333335,54.05363333333333,1.2287879224408655,34.877273128109174,27.620669999999997,2.2899533333333335,29163.72588514725
2017-08-18 23:20:45,234.19,60.7299,11150.28,14222.335281,8828.707536597718,0.7839978301521241,228.7,64.7432,11525.42,14806.769839999999,9295.435811102865,0.7783885428450747,231.95,36.1099,4910.24,8375.691305,6785.4069869870455,0.5862489221718039,27585.940000000002,24909.55033468763,37168.128599109434,0.7421934070864405,231.61333333333332,53.861,1.2578435323239856,32.95724178904958,27.58594,2.3002754166666666,29166.026160563917
2017-08-18 23:25:45,234.18,63.8672,11789.09,14956.420896,9203.905855135927,0.7882293552699442,228.85,62.8486,11085.82,14382.902109999999,9163.649274903662,0.7707637801617493,232.01,33.6517,4276.25,7807.530916999999,6532.321559553759,0.5477083658662124,27151.16,24899.876689593348,36840.050875406705,0.7370011537667361,231.67999999999998,53.45583333333334,1.2215124309392198,37.047656164746606,27.15116,2.2807125,29168.306873063917
2017-08-18 23:30:45,234.18,60.0943,11060.43,14072.883174,8701.31766137476,0.7859391613819703,228.9,62.6644,11008.03,14343.88116,9196.205861729224,0.7674373398113122,231.97,33.7647,4332.81,7832.397459,6524.81474523604,0.5531907723887638,26401.27,24422.338268340023,35964.950494976714,0.7340833126876544,231.68333333333337,52.17446666666667,1.2013524206891704,35.28501169793144,26.40127,2.23135125,29170.538224313917
2017-08-18 23:35:45,233.88,65.3547,12301.11,15285.157236,9072.966686654543,0.804774842029633,228.77,64.8922,11645.31,14845.388594000002,9207.188360773629,0.7844395534857629,231.85,35.6217,4886.86,8258.891145,6657.918765301917,0.5917089732994658,28833.28,24938.07381273009,38121.72033168983,0.7563478182287452,231.5,55.28953333333333,1.1792656587472958,35.57243504798377,28.83328,2.3014395833333334,29172.83966389725
2017-08-18 23:40:45,234,60.1723,11051.73,14080.3182,8724.369582975682,0.7849062672461479,228.86,61.8781,10877.09,14161.421966000002,9068.339717445931,0.7680789419392122,231.82,33.5266,4254.71,7772.136412,6504.117712852085,0.5474312048140104,26183.53,24296.8270132737,35719.92505834589,0.7330230944558566,231.56000000000003,51.859,1.1660044912765661,35.35046954241308,26.183529999999998,2.292367083333333,29175.132030980585
2017-08-18 23:45:45,234.37,58.1869,10488.55,13637.263753000001,8715.806420887724,0.7691095655235581,229.27,61.8388,10798.52,14177.781676,9187.026671449332,0.7616508877605036,232.19,34.0703,4351.09,7910.782957,6606.701355794862,0.550020146381321,25638.16,24509.53444813192,35468.754235943576,0.7228379048627149,231.9433333333333,51.36533333333333,1.15258037164248,33.67063389056172,25.63816,2.159237083333333,29177.29126806392
2017-08-18 23:50:45,234.33,64.6421,12168.3,15147.583293000002,9021.1836655936,0.8033162627086007,229.34,64.5051,11493.55,14793.599634,9313.908874827204,0.776927203950043,232.19,36.1797,4989.9,8400.564542999999,6757.986581157792,0.5939957933134352,28651.75,25093.079121578594,38086.55140419389,0.7522799766230613,231.95333333333335,55.10896666666667,1.1266634093064742,34.34879623340183,28.65175,2.2620795833333336,29179.553347647252
2017-08-18 23:55:45,234.87,59.5513,10863.51,13986.813831,8809.943905777884,0.7766965465660527,229.94,62.1717,10863.9,14295.760698,9292.171475197896,0.7599385740641194,232.75,34.6729,4572.41,8070.117475,6649.801715254401,0.5665853085986211,26299.82,24751.917096230183,36115.618947638875,0.7282118032679985,232.51999999999998,52.13196666666666,1.10958197144331,33.490136250374846,26.29982,2.2896487499999996,29181.842996397252
2017-08-19 00:00:45,235.18,61.1999,11418.96,14392.992482,8761.59717775866,0.7933694132252657,230.34,61.8175,10801.51,14239.042950000001,9277.808246123905,0.7585839889611401,233.1,35.8085,4776.9,8346.96135,6844.924409253459,0.5722920952545204,26997.370000000003,24884.32983313602,36716.3159666272,0.7352962651410588,232.87333333333333,52.94196666666667,1.087858921874552,32.36273177107764,26.997370000000004,2.2207162499999997,29184.063712647254
2017-08-19 00:05:45,235.84,64.08,11796.35,15112.627199999999,9446.566972381013,0.7805624954475157,231.01,65.0824,11598.65,15034.685224,9566.246806468249,0.7714594504103732,233.69,37.5742,5271.55,8780.714797999999,7022.229913732258,0.6003554518364167,28666.55,26035.04369258152,38724.599274584216,0.7402671825403361,233.51333333333332,55.57886666666666,1.0720301481714094,32.394807138924506,28.66655,2.31933,29186.383042647252
2017-08-19 00:10:45,236.04,62.6302,11489.69,14783.232408,9302.203187032708,0.7772109429722767,231.21,64.5288,11495.79,14919.703848000001,9510.224770631135,0.7705106024300222,233.94,36.3797,4900.31,8510.667018,6958.3342112299415,0.5757844819490505,27885.790000000005,25770.762168893787,37970.376172613665,0.7344091054887356,233.73000000000002,54.5129,1.078167115902969,33.26405309568928,27.885790000000004,2.3563475,29188.739390147253
2017-08-19 00:15:45,236.33,64.264,11733.25,15187.51112,9643.201670483908,0.7725591051287408,231.62,62.8717,10995.31,14562.343154,9548.036245152753,0.7550508790873944,234.33,36.0213,4749.34,8440.871229,6977.970813134716,0.5626599282409216,27477.899999999998,26169.208728771373,37945.519813279716,0.7241408244032965,234.09333333333336,54.38566666666666,1.0565586375804625,33.766923883130964,27.477899999999998,2.3068204166666666,29191.04621056392
2017-08-19 00:20:45,235.12,63.9072,12003.62,15025.860864,9038.23000370575,0.7988640457039707,230.41,64.2155,11391.93,14795.893355000002,9441.524826405595,0.7699386395043396,233.19,37.0637,5194.97,8642.884203,6907.368098311175,0.6010690271884926,28590.520000000004,25387.12292842252,38235.112716627846,0.7477556091410825,232.90666666666667,55.06213333333333,1.0719601557133056,32.68749727580479,28.590520000000005,2.3361841666666665,29193.382394730586
2017-08-19 00:25:45,232.28,60.6794,11203.43,14094.611032,8552.263816000772,0.7948733011903666,227.48,61.9293,10962.96,14087.677163999999,8847.381302706868,0.7781950049235242,230.33,35.3603,4884.11,8144.537899000001,6517.58905548266,0.5996792034818426,27050.5,23917.2341741903,36107.66734078866,0.7491622137950372,230.03,52.65633333333333,1.1085510585575844,32.84701428761338,27.0505,2.3183758333333335,29195.70077056392
2017-08-19 00:30:45,232.64,57.968,10557.75,13485.67552,8390.313412991633,0.7828862547035389,227.91,60.2828,10552.74,13739.052948,8797.79827004163,0.7680835090992328,230.63,34.5355,4635.78,7964.922364999999,6476.845842852614,0.5820245053951634,25746.269999999997,23664.957525885875,34969.996191233455,0.736238856281439,230.39333333333332,50.92876666666666,1.0778668364246595,32.18861900576164,25.746269999999996,2.1998654166666665,29197.900635980586
2017-08-19 00:35:45,233.25,58.8122,11129.21,13717.94565,8020.144489487327,0.8112883870479541,228.58,58.1499,10481.93,13291.904142000001,8173.362783776136,0.7885950641848978,231.12,36.3505,5103.45,8401.32756,6673.612430154716,0.6074575670990741,26714.59,22867.11970341818,35164.96100379689,0.7596934345274983,230.98333333333335,51.10419999999999,1.0404791110469742,28.86983848685626,26.71459,2.1858691666666665,29200.086505147254
2017-08-19 00:40:45,235.75,58.1802,11194.47,13715.98215,7925.402687448673,0.8161624794765426,231.03,56.5337,10316.44,13060.980711,8010.011414443431,0.789867179829112,233.55,36.553,5020.57,8536.95315,6904.596002692331,0.5880985770666903,26531.48,22840.010104584435,35008.36318035905,0.7578611962893802,233.4433333333333,50.4223,1.033798352205374,27.506281942711862,26.53148,2.21858625,29202.305091397255
2017-08-19 00:45:45,236.32,58.3961,11059.39,13800.166351999998,8254.361524113961,0.8013954120485809,231.66,55.6901,10056.36,12901.168566,8081.446276425186,0.7794921792203177,234.18,35.5689,4618.89,8329.525002,6931.582930820572,0.5545202156054468,25734.64,23267.39073135972,34693.560892121815,0.7417699232437048,234.05333333333337,49.88503333333333,1.022558960920605,28.698253517588107,25.73464,2.1777549999999994,29204.482846397255
2017-08-19 00:50:45,236.5,53.6008,10041.54,12676.5892,7737.143411748074,0.7921326345417898,231.78,56.7173,10229.93,13145.935794,8256.158918956831,0.7781819537464264,234.17,36.8271,5051.72,8623.802007,6989.283661258658,0.5857880312998239,25323.190000000002,22982.585991963562,34197.41526276657,0.7405001169071208,234.14999999999998,49.048399999999994,1.0121716848174147,24.91681685845001,25.323190000000004,2.1274095833333333,29206.610255980588
2017-08-19 00:55:45,236.53,57.6092,11006.14,13626.304076,8033.744150271045,0.807712783937143,231.97,56.9027,10306.44,13199.719319,8246.81057299013,0.7808075119570654,234.43,37.0326,5077.3,8681.552418000001,7042.043531282781,0.5848377980731786,26389.88,23322.598254543955,35218.87783216917,0.7493106431657882,234.31000000000003,50.514833333333335,0.9986769664120317,26.689652214366077,26.38988,2.15471125,29208.76496723059
2017-08-19 01:00:45,236.24,55.007,10494.66,12994.85368,7663.44137114714,0.8076012441873066,231.67,54.4684,9761.84,12618.694228,7996.119298394723,0.7736014379633005,234.02,36.3132,4727.03,8498.015064000001,7061.971920580749,0.5562510732682786,24983.53,22721.53259012261,33770.4725241579,0.7398039805965962,233.97666666666666,48.5962,0.9858532902141263,25.275638835958368,24.98353,2.1405587500000003,29210.90552598059
2017-08-19 01:05:45,236.05,55.0161,10630.55,12986.550405000002,7459.349711543609,0.8185815069032566,231.4,54.9646,9880.01,12718.808439999999,8009.587413426186,0.7768031137986068,233.8,37.0143,4923.8,8653.94334,7116.665573984094,0.5689660547280635,25434.359999999997,22585.602698953888,34014.939627825195,0.7477408538215944,233.75,48.998333333333335,1.0053475935828853,24.458042790571113,25.434359999999998,2.1007454166666664,29213.00627139726
2017-08-19 01:10:45,235.97,57.769,11190.4,13631.75093,7784.573286799725,0.8209070175550809,231.41,56.1701,10188.19,12998.322841,8071.9998267320525,0.7838080439011618,233.77,38.352,5261.94,8965.54704,7258.995878415469,0.5869067416102699,26640.53,23115.568991947246,35271.05567604084,0.7553085522783645,233.71666666666667,50.7637,0.9869500106967148,24.44995144167979,26.64053,2.169787083333333,29215.176058480592
2017-08-19 01:15:45,236.6,50.5481,9440.66,11959.68046,7342.199634285751,0.7893739328216132,231.95,55.6064,10061.07,12897.90448,8070.366189356221,0.7800546217101463,234.29,36.3207,4670.39,8509.576803,7113.392623358821,0.5488392793344885,24172.12,22525.958447000794,33041.03795661399,0.7315787122589877,234.27999999999997,47.491733333333336,0.9945364521085813,23.52205857580828,24.17212,2.1171937499999993,29217.293252230593
2017-08-19 01:20:45,234.56,52.9821,10146.4,12427.481376000002,7175.852589820034,0.8164486184300196,229.9,54.5006,9841.04,12529.68794,7755.450444183202,0.785417805066261,232.3,36.424,4835.78,8461.2952,6943.251994068994,0.5715177033416822,24823.22,21874.55502807223,33086.07575468206,0.7502618377607755,232.25333333333333,47.9689,1.013261381250355,24.067468714104344,24.823220000000003,2.0414725,29219.334724730594
2017-08-19 01:25:45,234.74,54.2614,10410.44,12737.321036000001,7339.0793823563545,0.8173178622550658,230.14,56.3216,10260.03,12961.853023999998,7920.948062882238,0.7915558046370887,232.48,38.274,5364.09,8897.93952,7099.286314375398,0.6028463092992568,26034.56,22359.313759613993,34318.17632384424,0.7586230618528296,232.45333333333335,49.619,0.9951818286107724,22.864225397529168,26.034560000000003,2.1190741666666666,29221.45379889726
2017-08-19 01:30:45,235.17,55.7102,10830.47,13101.367734,7372.025236025464,0.8266671251348299,230.71,53.7729,9667.68,12405.945759,7774.538802581802,0.7792779517020295,233.08,36.2751,4731.55,8455.000308,7007.101027228029,0.5596155916781074,25229.7,22153.665065835296,33575.62565223783,0.7514290354949329,232.98666666666668,48.586066666666675,0.9771660753118937,25.338471523385998,25.2297,2.136010833333333,29223.58980973059
2017-08-19 01:35:45,235.07,50.3786,9391.37,11842.497502,7214.354898948084,0.7930227554123574,230.54,53.3594,9565.29,12301.476075999999,7735.08505863383,0.7775725401492055,232.8,35.9133,4660.08,8360.616240000001,6941.437769378313,0.5573847508637712,23616.740000000005,21890.87772696023,32201.877831647078,0.7333963604069745,232.80333333333337,46.55043333333333,0.9736401254277385,22.85077188683528,23.616740000000004,2.0352683333333332,29225.625078063924
2017-08-19 01:40:45,234.9,58.3578,11363.53,13708.24722,7667.21773420696,0.8289557240710459,230.43,56.8121,10398.71,13091.212203000001,7952.777331214307,0.7943275106041758,232.81,38.5869,5413.25,8983.416189,7169.274081961666,0.6025825683806577,27175.489999999998,22789.269147382933,35466.29449226349,0.7662342623903936,232.71333333333337,51.252266666666664,0.9811785601741884,24.711817623675827,27.175489999999996,2.1163429166666665,29227.74142098059
