DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-19 01:45:45,234.93,48.8085,9197.5,11466.580905,6847.515710161651,0.8021135573193777,230.29,54.5928,9852.41,12572.175911999999,7809.585414999505,0.7836678446883635,232.67,34.8538,4512.41,8109.4336459999995,6738.031615448004,0.5564395982481167,23562.32,21395.13274060916,31826.63395288113,0.7403333960758676,232.63,46.085033333333335,1.0058891802433063,24.370674210209973,23.56232,2.114075416666666,29229.855496397257
2017-08-19 01:50:45,234.9,53.6456,10403.73,12601.35144,7110.306617965929,0.8256043051839524,230.41,54.3575,9737.66,12524.511575,7876.634301318615,0.777488203167715,232.82,34.7879,4522.67,8099.318878,6718.959916432542,0.5584012764684235,24664.059999999998,21705.900835717086,32855.166820054095,0.7506904510661495,232.71,47.597,0.9883546044433034,26.911570056936363,24.66406,2.0094325,29231.864928897256
2017-08-19 01:55:45,234.36,55.4535,10759,12996.082260000001,7289.860980065858,0.8278648737946661,229.98,57.0097,10366.84,13111.090806,8026.788307759071,0.7906924109819944,232.27,36.3417,5038.62,8441.086659,6772.315149219489,0.5969160374189211,26164.46,22088.96443704442,34241.80656730326,0.7641086327782676,232.20333333333335,49.60163333333333,0.9574941502418961,26.732856243309183,26.16446,2.1178549999999996,29233.982783897256
2017-08-19 02:00:45,234.53,51.7449,9889.86,12135.731397,7033.252854869613,0.814937285316385,230.13,56.0706,10078.76,12903.527178,8057.27066045225,0.781085656732981,232.5,35.2213,4682.71,8188.95225,6717.973355758421,0.571832617536633,24651.33,21808.496871080286,32913.501888204155,0.7489731747090325,232.38666666666666,47.67893333333333,0.9710826782947934,26.128171211883938,24.65133,2.117324583333333,29236.10010848059
2017-08-19 02:05:45,234.89,50.0568,9453.98,11757.841752,6990.644092261774,0.8040574281748506,230.49,54.2373,9698.54,12501.155277,7887.788354669827,0.7758114978256182,232.72,34.6141,4503.69,8055.393352,6678.782706402852,0.5590900162413323,23656.21,21557.215153334455,32005.152659083702,0.7391375461315256,232.70000000000002,46.30273333333333,0.9497206703910648,25.243938082848956,23.656209999999998,2.012814166666667,29238.11292264726
2017-08-19 02:10:45,234.97,57.4068,11034.75,13488.875795999998,7757.83878908389,0.8180629851504937,230.63,58.0845,10459.62,13396.028235,8369.583139470997,0.7808000861532971,232.95,38.6826,5301.32,9011.11167,7286.709805310638,0.5883092113539415,26795.690000000002,23414.131733865524,35584.133647271905,0.7530235319373674,232.85,51.3913,0.9534034786343135,24.729282972020556,26.795690000000004,2.1021625,29240.215085147258
2017-08-19 02:15:45,235.44,54.2854,10251.86,12780.954576,7632.310686428804,0.8021200559816465,231.01,57.8222,10433.62,13357.506422,8340.416746744208,0.7811053702969353,233.21,36.8366,4860.52,8590.663486,7083.42039267003,0.5657909901745162,25546.000000000004,23056.147825843043,34411.9756562614,0.7423578423737437,233.22,49.648066666666665,0.9518909184461019,25.80456305112922,25.546000000000003,2.1809037499999997,29242.395988897257
2017-08-19 02:20:45,234.97,55.9694,10685.23,13151.129918,7666.686244213644,0.8124952050983152,230.77,54.5498,9802.56,12588.457346,7898.042529542453,0.7786943014995222,232.98,33.967,4321.05,7913.631659999999,6629.788303381514,0.5460261717563945,24808.84,22194.517077137614,33287.76247261076,0.7452840971336768,232.90666666666667,48.16206666666667,0.9173918021525029,29.473541417796305,24.80884,2.0981183333333333,29244.494107230592
2017-08-19 02:25:45,233.46,60.0885,11234.79,14028.26121,8400.69081872977,0.8008683208715359,229.37,56.0199,10183.01,12849.284463,7836.4799847248505,0.7924962692920654,231.57,34.8503,4659.06,8070.283970999999,6589.585972500815,0.5773105403405886,26076.860000000004,22826.756775955437,34656.362364914006,0.752440770483175,231.4666666666667,50.31956666666667,0.9058179723502414,30.742050640340707,26.076860000000003,2.1202375,29246.61434473059
2017-08-19 02:30:45,232.54,59.1265,11053.09,13749.27631,8177.517991458482,0.8039034019529425,228.42,55.253,10037.02,12620.89026,7651.4770126141575,0.79527036470722,230.71,34.6188,4626.51,7986.903348000001,6510.455461040619,0.5792620491843719,25716.620000000003,22339.45046511326,34064.57971717322,0.7549372460636965,230.55666666666664,49.6661,0.9267425217227824,30.296922850797625,25.716620000000002,2.1580616666666668,29248.772406397256
2017-08-19 02:35:45,233.54,62.6527,11910.74,14631.911558,8498.653334119117,0.8140248765710862,229.52,53.5548,9697.71,12291.897696,7552.82528096805,0.7889514084676937,231.72,33.8433,4305.44,7842.169476,6554.6020853066375,0.5490113435033853,25913.889999999996,22606.080700393803,34388.43671301179,0.7535640603922765,231.59333333333333,50.016933333333334,0.8952474164483679,32.33631543450618,25.913889999999995,2.1512712499999997,29250.923677647257
2017-08-19 02:40:45,233.61,59.952,11354.73,14005.38672,8198.839174166815,0.8107401978258262,229.44,54.2439,9865.18,12445.720415999998,7587.765167744661,0.7926564047925663,231.67,34.6206,4572.18,8020.554402000001,6589.72404301133,0.5700578502229078,25792.09,22376.328384922806,34145.746126831116,0.7553529480421293,231.57333333333335,49.6055,0.9212344541685948,30.208142242291675,25.79209,2.154415833333333,29253.07809348059
2017-08-19 02:45:45,233.87,59.9427,11368.65,14018.799249000002,8202.470942421132,0.8109574720396225,229.72,55.4307,10165.25,12733.540404000001,7668.816313995304,0.7983050807147696,231.96,35.2347,4732.78,8173.041012,6663.286940799862,0.5790720972831452,26266.68,22534.574197216298,34608.46012859062,0.7589670243172901,231.85000000000002,50.2027,0.9186974336855829,29.815129465148292,26.26668,2.1691154166666666,29255.247208897257
2017-08-19 02:50:45,233.93,59.0395,10966.39,13811.110235,8395.537879803876,0.7940266794923602,229.87,54.204,9812.8,12459.87348,7678.372438063116,0.7875521381297363,232.01,33.8283,4303.39,7848.503882999999,6563.5240312934075,0.5483070485982966,25082.579999999998,22637.4343491604,33787.412646856326,0.7423646273883523,231.93666666666664,49.02393333333333,0.8910478435204875,30.996356881468778,25.082579999999997,2.1395524999999997,29257.386761397258
2017-08-19 02:55:45,234.49,58.7574,10851.94,13778.022726,8489.36443289911,0.7876268036284847,230.4,54.8222,9893.9,12631.034880000001,7851.99241783744,0.7833008216663241,232.59,34.8145,4552.4,8097.504555,6696.658439717959,0.5621978930767022,25298.239999999998,23038.01529045451,34216.24023210054,0.7393635252848741,232.49333333333334,49.4647,0.9003842404083272,29.617484792185127,25.298239999999996,2.0992008333333327,29259.485962230592
2017-08-19 03:00:45,234.41,61.2756,11450.75,14363.613395999999,8671.43092155214,0.7972053886655583,230.28,56.4664,10310.47,13003.082592,7923.027532040606,0.7929250565818446,232.49,35.8571,4860.54,8336.417179,6772.813469358677,0.5830490360108213,26621.760000000002,23367.271922951422,35422.41525670933,0.7515512368953327,232.39333333333335,51.1997,0.90937777905276,29.966191208151606,26.621760000000002,2.163333333333333,29261.649295563926
2017-08-19 03:05:45,234.35,61.6091,11674.53,14438.092584999999,8494.931828574725,0.8085922659984107,230.29,53.9711,9740.07,12429.004619,7720.828466830702,0.7836564792252573,232.53,34,4297.19,7906.02,6636.212047870383,0.5435339146624976,25711.789999999997,22851.97234327581,34399.25558761327,0.7474519305952215,232.39,49.86006666666666,0.9036533413658052,31.809156559491154,25.711789999999997,2.180564583333333,29263.82986014726
2017-08-19 03:10:45,235.08,56.2739,10408.89,13228.868412,8164.433135858938,0.786831471583618,230.96,53.7031,9623.95,12403.267976000001,7824.3621389840555,0.7759205089031449,233.14,34.2955,4340.94,7995.652869999999,6714.663411812928,0.542912513909574,24373.78,22703.45868665592,33309.58102145826,0.7317348118037943,233.06000000000003,48.090833333333336,0.9010555221831384,28.685993519208452,24.37378,2.0868987499999996,29265.91675889726
2017-08-19 03:15:45,234.5,60.5735,11474.93,14204.48575,8372.179938167421,0.8078384675066467,230.27,56.9975,10508.18,13124.814325000001,7863.771623929909,0.8006345644055425,232.52,36.1054,4940.32,8395.227608000001,6787.715734157216,0.5884676664742547,26923.43,23023.667296254545,35425.41938684031,0.7600031408520574,232.42999999999998,51.22546666666667,0.9293120509400544,29.516698725373576,26.92343,2.1373837499999997,29268.05414264726
2017-08-19 03:20:45,233.58,56.6451,10442.13,13231.162458,8125.612657091688,0.7892073000499167,229.32,54.0894,9728.22,12403.781207999999,7695.16236914686,0.784294711174496,231.61,33.6132,4274.15,7785.153252,6506.938829789794,0.5490129560265206,24444.5,22327.713856028342,33106.802719179635,0.7383527852974658,231.50333333333333,48.1159,0.943110970324403,30.141179942596946,24.4445,2.1403304166666666,29270.194473063926
2017-08-19 03:25:45,237.06,58.8318,10895.34,13946.666508,8706.381163822827,0.7812146360386751,232.95,55.8907,9994.67,13019.738565,8343.86983911232,0.7676551990735,235.09,35.0504,4366.01,8239.998536000001,6988.2424509444545,0.5298556766636784,25256.020000000004,24038.4934538796,34867.115076711074,0.7243507225772561,235.03333333333333,49.924299999999995,0.8863990923273335,29.792906460381,25.256020000000003,2.070855,29272.265328063928
2017-08-19 03:30:45,237.07,63.3971,12091.53,15029.550497,8926.493734998807,0.8045170747064958,232.96,58.2618,10589.68,13572.668928000001,8489.75967426032,0.7802209024751068,235.16,37.8085,5106.83,8891.04686,7278.117999717775,0.57437893202151,27788.04,24694.371408976902,37175.08771107468,0.7474909061672981,235.0633333333333,53.1558,0.8947943107531147,28.872296155828707,27.788040000000002,2.2101691666666667,29274.475497230593
2017-08-19 03:35:45,237.23,59.3512,11040.8,14079.885176,8737.499752752188,0.7841541221387017,233.1,56.2539,10062.13,13112.78409,8408.248715045072,0.7673526789534746,235.26,36.1933,4594.74,8514.835758,7168.7371494647105,0.5396158106376948,25697.67,24314.48561726197,35377.456865367516,0.7263854521198365,235.19666666666663,50.599466666666665,0.8914525432616545,28.47098520142504,25.69767,2.22857125,29276.704068480594
2017-08-19 03:40:45,235,57.4878,10565.6,13509.633,8418.92394755345,0.7820789802358066,230.87,55.1343,9969.38,12728.855841,7914.242442366789,0.7832110069067125,233.04,35.2619,4509.7,8217.433175999999,6869.411467660489,0.5487966745103715,25044.68,23202.577857580727,34140.820370042304,0.733569953168907,232.97,49.29466666666667,0.9014036141992507,28.46710935598173,25.04468,2.114264583333333,29278.818333063926
2017-08-19 03:45:45,234.98,62.1892,11706.43,14613.218216,8746.750441365879,0.8010850058464631,230.95,56.0347,10203.45,12941.213964999999,7960.190135003747,0.7884461247295359,233.07,37.005,4995.9,8624.75535,7030.461438437282,0.579251213195282,26905.78,23737.40201480691,35880.15122349624,0.7498792252129822,233,51.74296666666667,0.8798283261802623,28.483033764975463,26.90578,2.1646025,29280.982935563927
2017-08-19 03:50:45,235.12,56.1551,10232.02,13203.187112,8344.454244232087,0.7749659164263764,230.99,54.4706,9812.85,12582.163894,7875.203053444223,0.7799016196792199,233.11,35.5349,4592.57,8283.540539000001,6893.862825467043,0.5544211413437979,24637.440000000002,23113.520123143353,33782.218136714364,0.7293020221553819,233.07333333333335,48.7202,0.8938531506535894,27.06331254797804,24.63744,2.1476341666666663,29283.130569730594
2017-08-19 03:55:45,235.02,60.7646,11456.65,14280.896292000001,8525.794372394832,0.8022360617812123,230.95,54.1474,9713.69,12505.342029999998,7875.773350673853,0.7767632405972668,233.11,35.0352,4413.09,8167.055472000001,6872.076231723944,0.5403526417972638,25583.43,23273.643954792627,34585.7541987934,0.7397100509345704,233.02666666666667,49.982400000000005,0.8911712536476579,29.90492653414002,25.58343,2.09253625,29285.223105980593
2017-08-19 04:00:45,234.98,59.2712,11021.78,13927.546575999999,8514.512273656623,0.7913655100599537,230.91,55.9435,10121.42,12917.913585,8026.789431218907,0.7835181690449433,232.96,36.8059,4890.71,8574.302464,7042.699655675832,0.5703915881827235,26033.91,23584.00136055136,35127.903297273355,0.7411176744505774,232.95000000000002,50.67353333333333,0.8757244043786307,27.366620050177403,26.03391,2.1507224999999996,29287.37382848059
2017-08-19 04:05:45,235.3,57.9274,10801.53,13630.31722,8313.39263940592,0.7924635814161924,231.21,55.9441,10113.5,12934.835361,8063.937224840977,0.7818808448457993,233.25,36.5785,4793.18,8531.935125,7058.281835178357,0.5617928324320212,25708.21,23435.611699425255,34787.06594598541,0.7390163355517728,233.25333333333333,50.15,0.8774436949811426,27.061814556331008,25.708209999999998,2.155921666666666,29289.52975014726
2017-08-19 04:10:45,235.19,55.2278,10063,12989.026282,8212.84571597974,0.7747308983387889,231.13,55.763,10083.19,12888.50219,8027.625310484711,0.7823399376712215,233.17,34.925,4429.23,8143.462249999999,6833.586102792226,0.5439001083353705,24575.420000000002,23074.057129256675,33709.98932928637,0.7290248525427301,233.16333333333333,48.6386,0.8720639322935273,28.194890477933164,24.57542,2.09515125,29291.62490139726
2017-08-19 04:15:45,235.9,61.0013,11389.24,14390.20667,8795.638704932831,0.7914577087863326,231.84,56.1187,10155.1,13010.559408,8133.178966375774,0.7805275454763136,233.89,36.2033,4763.23,8467.589837,7000.836922451893,0.5625248850843695,26307.57,23929.6545937605,35562.85433259798,0.7397485520695591,233.87666666666667,51.10776666666667,0.8708293545030835,29.162821306350708,26.30757,2.1201245833333333,29293.745025980592
2017-08-19 04:20:45,235.99,60.5029,11253.16,14278.079371,8788.05669866642,0.7881424180100952,231.87,56.1747,10142.89,13025.227689000001,8171.801441432136,0.7787111474884866,234.02,36.2992,4794.63,8494.738784000001,7012.282807438232,0.5644234769208883,26190.68,23972.14094753679,35505.14414096878,0.737658743082781,233.96,50.992266666666666,0.8933150965977105,28.814303868298985,26.19068,2.187427083333333,29295.932453063924
2017-08-19 04:25:45,236.21,58.4323,10757.44,13802.293583,8647.588843008378,0.7793951009163953,232.07,54.8761,9805.56,12735.096527,8126.110794125778,0.7699635396725093,234.16,35.2657,4461.26,8257.816312,6949.006364591509,0.540246940770169,25024.260000000002,23722.706001725666,34481.59463528204,0.7257280373685165,234.14666666666665,49.5247,0.886908490404869,28.791693841658805,25.02426,2.1339558333333333,29298.06640889726
2017-08-19 04:30:45,236.09,57.0892,10557.2,13478.189228,8378.968494139073,0.7832802924348438,231.96,56.2453,10125.91,13046.659788,8226.863211195154,0.776130455192337,234.12,35.9722,4680.22,8421.811464,7001.603322579896,0.5557260477756047,25363.33,23607.43502791412,34649.812370142594,0.7319903995167182,234.0566666666667,49.768899999999995,0.8957944657276836,27.721528906606324,25.36333,2.0994829166666666,29300.165891813926
2017-08-19 04:35:45,235.82,59.941,11263.53,14135.28662,8540.446110634446,0.7968377509985008,231.65,57.7752,10500.76,13383.62508,8297.918998423942,0.7845975912529074,233.83,36.7239,4903.66,8587.149537000001,7049.3443507321535,0.5710463034178321,26667.95,23887.70945979054,35802.26557688587,0.744867666062367,233.76666666666668,51.48003333333333,0.9054612861828065,28.66379910398918,26.66795,2.1679699999999995,29302.333861813924
2017-08-19 04:40:45,235.74,57.6954,10557.12,13601.113596000001,8575.401352525494,0.7761952670628955,231.6,56.0326,10125.56,12977.150160000001,8116.616349291623,0.7802606793601283,233.67,34.3101,4292.78,8017.241066999999,6771.129462504116,0.5354435477398375,24975.46,23463.14716432123,34267.95700163923,0.7288283920399831,233.67,49.34603333333334,0.885864680960338,30.470399174266632,24.975459999999998,2.15180875,29304.485670563925
2017-08-19 04:45:45,235.66,62.5721,11869.36,14745.741086,8749.581325169132,0.8049347896979615,231.7,55.2651,9944.6,12804.923669999998,8066.659843734965,0.7766231378089895,233.77,35.0979,4509,8204.836083,6854.797892636863,0.549553940430622,26322.96,23671.03906154096,35400.79537827643,0.7435697339205262,233.71,50.978366666666666,0.8600402207864529,31.151383822288008,26.32296,2.1374341666666665,29306.623104730592
2017-08-19 04:50:45,236.06,56.9046,10424.9,13432.899876000001,8471.378817444116,0.7760721881524428,231.85,56.6312,10240.55,13129.94372,8217.454459129507,0.7799386058602238,233.92,36.0607,4820.58,8435.318943999999,6922.182759116177,0.5714757239178081,25486.03,23611.0160356898,34742.16175482609,0.7335764014874432,233.9433333333333,49.8655,0.904777510223289,27.68407014870001,25.48603,2.1587079166666667,29308.78181264726
2017-08-19 04:55:45,235.64,57.1643,10602.06,13470.195651999999,8309.181347134005,0.7870754274030051,231.57,54.4441,9740.46,12607.620237,8004.719047462686,0.7725851363617655,233.7,34.3634,4322.3,8030.72658,6768.330083020367,0.5382202913948542,24664.819999999996,23082.230477617057,33780.80386039139,0.7301430748046807,233.63666666666666,48.65726666666666,0.8845643520566107,29.376633020898545,24.664819999999995,2.0896187499999996,29310.87143139726
2017-08-19 05:00:45,235.88,56.0134,10150.15,13212.440792,8458.312281986613,0.768226716001317,231.66,55.7414,9989.93,12913.052724,8182.189758732305,0.7736303888415844,233.84,34.6547,4382.52,8103.655048,6816.358528318172,0.5408078174652333,24522.600000000002,23456.86056903709,33934.97043633967,0.7226350777585969,233.79333333333332,48.80316666666666,0.9124868117140462,28.990878324152458,24.5226,2.049475833333333,29312.920907230593
2017-08-19 05:05:45,235.67,62.5502,11575.01,14741.205633999998,9128.104241504545,0.785214607772834,231.61,57.2407,10427.22,13257.518527,8187.483164278768,0.7865137038099649,233.67,36.5389,4949.09,8538.044763,6957.349822086836,0.5796514468332497,26951.32,24272.93722787015,36270.499464585875,0.7430644848526273,233.64999999999998,52.10993333333332,0.8731007917825653,29.88112311280382,26.95132,2.1447466666666664,29315.065653897258
2017-08-19 05:10:45,235.96,60.5264,11146.18,14281.809344000001,8929.31965750839,0.7804459317112138,231.83,55.2999,10015.7,12820.175817000001,8002.6658988609315,0.7812451360237067,233.93,34.4244,4321.88,8052.899891999999,6794.891458748521,0.5366861699464922,25483.760000000002,23726.87701511784,34819.344000542675,0.7318851268307303,233.90666666666667,50.08356666666666,0.8878185031066468,31.266077296145706,25.483760000000004,2.184795,29317.25044889726
2017-08-19 05:15:45,235.4,60.4457,11126.28,14228.917780000002,8869.49798757518,0.7819484357158186,231.32,54.0699,9726.22,12507.449267999998,7863.646209182718,0.7776341755696179,233.41,34.7632,4417.13,8114.078511999999,6806.411144061172,0.5443785136497581,25269.63,23539.555340819068,34534.98032401906,0.7317111451320268,233.37666666666667,49.7596,0.8812649079456695,30.137702071560064,25.26963,2.114724583333333,29319.365173480594
2017-08-19 05:20:45,235.64,61.0195,11280.96,14378.634979999999,8915.440839716206,0.7845640435056096,231.48,56.3096,10281.3,13034.546208,8012.1323727511635,0.788773144529559,233.59,36.3817,4935.3,8498.401303,6918.499737430949,0.5807327547897511,26497.559999999998,23846.07294989832,35647.663052232085,0.7433182916135326,233.57000000000002,51.23693333333333,0.894806696065433,28.993213228998872,26.497559999999996,2.15696625,29321.522139730594
2017-08-19 05:25:45,236.05,56.6751,10214.18,13378.157355000001,8639.769738988454,0.7634967753001137,231.83,53.8896,9660.58,12493.225968,7921.735236115225,0.7732654499922192,233.88,34.288,4299.8,8019.277439999999,6769.086394757636,0.536182970619358,24174.56,23330.591369861315,33596.515367833126,0.7195555769794464,233.92,48.28423333333333,0.9105677154582865,28.987171105543773,24.17456,2.111338333333333,29323.633478063926
2017-08-19 05:30:45,235.22,57.5988,10466.03,13548.389736,8603.55045766863,0.7724925399946437,231.06,54.1136,9692.63,12503.488416,7898.743333730133,0.775194064049909,233.13,34.1796,4289.7,7968.290148,6715.0667750003695,0.5383463604267338,24448.36,23217.360566399133,33715.99232352187,0.7251265146048711,233.13666666666666,48.63066666666666,0.8936103287056274,29.71595426754037,24.44836,2.0259549999999997,29325.659433063927
2017-08-19 05:35:45,235.53,61.4699,11446.12,14478.005547,8865.606666470308,0.7905867947655097,231.3,58.0224,10689.63,13420.58112,8114.419761239893,0.7965102184785273,233.38,36.3867,4938.52,8491.928045999999,6908.245953065174,0.5815546214297258,27074.27,23888.27238077538,36106.310436972315,0.7498487015797759,233.40333333333334,51.959666666666664,0.9111552248611124,29.97125975917218,27.074270000000002,2.1467762500000003,29327.806209313927
2017-08-19 05:40:45,235.35,63.4642,11841.74,14936.29947,9103.08934537733,0.7928161874220911,231.16,55.05,9942.36,12725.357999999998,7942.557135996187,0.7813029700225331,233.38,34.6795,4407.62,8093.50171,6788.05243537297,0.5445875169896023,26191.719999999998,23833.698916746485,35412.588165968926,0.7396160901102938,233.29666666666665,51.06456666666666,0.9158582062895554,32.08695918957502,26.191719999999997,2.2194162499999996,29330.02562556393
2017-08-19 05:45:45,235.54,58.5753,10571.09,13796.826162,8865.916103615442,0.7661972308613626,231.23,53.9872,9683.71,12483.460256,7877.978205036596,0.7757232210793205,233.34,34.1386,4265.33,7965.900924,6727.743865671763,0.535448537546988,24520.129999999997,23471.6381743238,33943.40250775214,0.7223827957259142,233.37,48.90036666666666,0.9298538801045496,30.18743554070147,24.520129999999998,2.1129937499999993,29332.13861931393
2017-08-19 05:50:45,235.66,58.2771,10573,13733.581386,8764.86900563184,0.7698647354125783,231.24,56.2696,10207.74,13011.782304,8068.9852409759405,0.784499752725036,233.46,36.28,4870.06,8469.9288,6929.805875597774,0.5749824012688277,25650.8,23763.66012220555,34966.77112693853,0.7335764548256652,233.45333333333335,50.27556666666666,0.9480838425952388,27.83771043190628,25.6508,2.090455416666666,29334.229074730596
2017-08-19 05:55:45,235.72,59.4904,11015.22,14023.077088,8678.226740964457,0.7855066281726483,231.34,55.1483,9943.67,12758.007722,7993.133801314203,0.7794061750607867,233.56,35.8443,4610.04,8371.794708,6988.166986506319,0.5506632879560095,25568.93,23659.52752878498,34835.95016976334,0.7339811279840772,233.54,50.161,0.9420227798235801,28.541496381651093,25.56893,2.1341554166666663,29336.363230147264
2017-08-19 06:00:45,235.32,58.0287,10514.12,13655.313684,8713.25842805306,0.7699654686306802,230.9,54.5061,9753.14,12585.45849,7954.245755815765,0.7749530942992288,233.11,35.2766,4465.56,8223.328226000001,6905.208251669773,0.5430356027722539,24732.820000000003,23572.712435538597,34167.01855182855,0.7238799593380486,233.11,49.270466666666664,0.9480502766934099,28.402139483152173,24.732820000000004,2.0959062499999996,29338.459136397265
2017-08-19 06:05:45,235.68,64.4077,12126.2,15179.606736000002,9131.031388600994,0.7988481000131228,231.14,58.1052,10680.68,13430.435928,8142.461787058828,0.7952593688885956,233.49,36.7785,4898.33,8587.411965000001,7053.368519205924,0.5704081765221333,27705.21,24326.861694865747,36869.70112524953,0.7514357088462158,233.43666666666664,53.09713333333334,0.9838500092815979,30.733548703822056,27.705209999999997,2.1849179166666666,29340.644054313932
2017-08-19 06:10:45,235.74,59.4704,10819.73,14019.552096,8915.227630271589,0.7717600338378171,231.24,57.1718,10405.65,13220.407032,8154.851940363787,0.7870899870793026,233.48,36.9309,4897.1,8622.626532,7097.048675354449,0.5679359974395328,26122.479999999996,24167.128245989825,35586.99269408022,0.7340457291392702,233.48666666666668,51.19103333333334,0.9650800902264213,27.856701466597993,26.122479999999996,2.2428204166666665,29342.8868747306
2017-08-19 06:15:45,235.48,59.2196,10902.58,13945.031407999999,8694.690926864878,0.7818254173128214,230.96,55.544,10038.28,12828.44224,7987.606959948405,0.7825018667270393,233.24,35.9153,4594.73,8376.884572,7004.330900215354,0.5485010519731917,25535.59,23686.62878702864,34829.911569548865,0.7331511579927549,233.2266666666667,50.2263,0.9718728561628229,28.49304049870287,25.53559,2.152419583333333,29345.039294313934
2017-08-19 06:20:45,235.32,56.8026,10241.24,13366.787832,8589.995355534442,0.7661706109737554,230.89,52.2541,9596.24,12064.949149,7312.672276969332,0.7953817195156087,232.97,36.8418,4898.4,8583.034146,7047.98925874621,0.5707072716567053,24735.879999999997,22950.656891249982,33743.09427296614,0.7330649584148414,233.05999999999997,48.63283333333334,0.9697073714923279,24.245005945914464,24.735879999999998,2.0946445833333334,29347.133938897266
2017-08-19 06:25:45,234.97,61.7519,11391.13,14509.843943,8987.643104469258,0.7850621994797838,230.68,51.3858,9489.25,11853.676344000001,7103.786124722875,0.8005322335971483,232.72,37.1276,4978.46,8640.335072,7061.892535633295,0.5761883027121567,25858.839999999997,23153.32176482543,34709.59398914281,0.7450055453857704,232.79,50.088433333333334,0.9364663430559762,25.87590082341033,25.858839999999997,2.108113333333333,29349.2420522306
2017-08-19 06:30:45,234.66,70.9421,12376.94,16647.273186,11132.97178500487,0.7434815216709931,230.75,50.0827,9157.71,11556.583025,7049.181425500281,0.7924236757689888,232.63,44.5064,5386.87,10353.523831999999,8841.780778943343,0.5202933887446718,26921.52,27023.933989448495,38145.265071519294,0.7057630861792237,232.67999999999998,55.17706666666667,0.8509541000515809,28.57171336883922,26.92152,2.1991816666666666,29351.441233897265
2017-08-19 06:35:45,234.98,68.9023,12918.72,16190.662454,9759.314743411307,0.7979117615912221,230.86,50.8057,9643.31,11729.003902,6676.533889454262,0.8221763826300412,232.66,47.3239,5880.61,11010.378574,9308.429640422613,0.5340969849925525,28442.64,25744.278273288182,38363.415306540395,0.7414001014438084,232.83333333333334,55.6773,0.921975662133134,23.752947790212517,28.44264,2.3068400000000002,29353.748073897266
2017-08-19 06:40:45,235.04,69.307,13208.42,16289.91728,9534.099123296473,0.8108340744134215,231.12,43.4212,8505.13,10035.507744,5326.741908801663,0.8475037055384688,232.79,48.5348,6117.21,11298.416092,9499.15512052859,0.5414219081851106,27830.76,24359.99615262673,36985.951586157535,0.7524684050691295,232.98333333333332,53.754333333333335,0.8827527004792927,28.932861226691802,27.830759999999998,2.3447249999999995,29356.092798897265
2017-08-19 06:45:45,235.39,69.1687,13321.06,16281.620293,9361.651555245442,0.8181654995189366,231.52,40.6585,8023.02,9413.25592,4923.4679947182585,0.8523108335930594,233.09,47.6275,5796.44,11101.493975,9468.07540122919,0.522131526896586,27140.52,23753.19495119289,36066.911376769924,0.7525046909750288,233.33333333333334,52.4849,0.8814285714285615,31.78780944614546,27.140520000000002,2.29047,29358.383268897265
2017-08-19 06:50:45,235.41,70.5637,13455.8,16611.400617,9740.640472703424,0.8100340428987921,231.64,39.4432,7781.94,9136.622847999999,4787.409205718227,0.851730462060548,233.24,47.8986,5855.26,11171.869464000001,9514.546634131111,0.5241074485221894,27093,24042.596312552763,36222.60463368663,0.747958361194264,233.42999999999998,52.63516666666667,0.8482200231332813,34.06189144773297,27.093,2.2597300000000002,29360.642998897267
2017-08-19 06:55:45,235.41,82.369,16360.51,19390.48629,10407.913868906582,0.8437390251753196,231.88,41.5571,8298.79,9636.260348,4897.713551274417,0.861204419588187,233.64,50.2961,6484.13,11751.180804,9800.321853459613,0.5517853999653259,31143.430000000004,25105.94927364061,40002.773917511215,0.7785317604279179,233.64333333333332,58.07406666666666,0.7561382734367256,41.83439309112158,31.143430000000002,2.4265179166666666,29363.069516813932
2017-08-19 07:00:45,235.54,80.3518,15948.82,18926.062972,10189.74976276206,0.8426908450846509,232.29,38.7213,7618.4,8994.570776999999,4781.452175067986,0.8469998390007666,234.21,48.7849,5926.21,11425.911429,9768.90408486299,0.5186640940484399,29493.43,24740.106022693035,38495.91223985986,0.7661444627219819,234.01333333333332,55.952666666666666,0.7364252749131086,43.60673902941772,29.49343,2.526535833333333,29365.596052647266
2017-08-19 07:05:45,236.43,75.2887,14741.65,17800.507341,9977.064541962976,0.8281589798311805,233.16,40.0065,7975.16,9327.91554,4838.060695751294,0.8549777242086821,235.11,49.2383,6002.94,11576.416713,9898.390539346574,0.5185490595944824,28719.749999999996,24713.515777060842,37889.07365092917,0.7579955705593159,234.9,54.844500000000004,0.7407407407407446,37.27666402282818,28.719749999999998,2.4255491666666664,29368.021601813933
2017-08-19 07:10:45,236.41,84.127,17085,19888.464069999998,10181.049948982713,0.8590406951420257,233.27,41.9196,8371.05,9778.585092000001,5054.329658716839,0.8560594320387388,235.26,51.4055,6628.21,12093.657930000001,10115.50267281621,0.5480732164217911,32084.26,25350.88228051576,40890.9155210319,0.7846305124544772,234.98000000000002,59.1507,0.7277215082134683,42.22485955364855,32.08426,2.5335004166666666,29370.5551022306
2017-08-19 07:15:45,234.48,75.1755,14772.89,17627.15124,9616.55769419253,0.8380758636980981,231.41,38.4568,7529.85,8899.288088,4743.2781333924195,0.8461182428910712,233.35,48.37,5918.08,11287.1395,9611.235467205048,0.5243206217128795,28220.82,23971.071294789996,37027.38095642608,0.762160846137358,233.08,54.000766666666664,0.7164921915222309,39.2119124234656,28.22082,2.5127116666666667,29373.067813897265
2017-08-19 07:20:45,233.99,79.572,15777.33,18619.05228,9886.60537679507,0.8473755679255228,230.79,45.5814,9112.43,10519.731306,5256.269232596105,0.8662226947567249,232.85,48.6188,6005.6,11320.88758,9596.62775348707,0.5304884407305456,30895.36,24739.502362878244,39579.87173668528,0.7805826205183002,232.54333333333332,57.92406666666667,0.7539813368117758,37.37295148475993,30.89536,2.4631741666666667,29375.530988063932
2017-08-19 07:25:45,232.49,76.7459,15130.31,17842.654291000003,9456.956775413579,0.8479853811678605,229.29,48.613,9790.21,11146.474769999999,5328.760451938757,0.8783234342708695,231.34,49.668,6554.68,11490.19512,9437.20053793877,0.5704585458771565,31475.199999999997,24222.917765291106,39716.97319917588,0.7924873791906454,231.04,58.3423,0.7574445983379502,31.544179780365194,31.475199999999997,2.598773333333333,29378.129761397267
2017-08-19 07:30:45,232.67,72.4553,13915.29,16858.174650999998,9516.44664670164,0.8254327819040936,229.45,47.1656,9449.26,10822.14692,5275.447792412077,0.8731409830093122,231.35,47.4915,5924.63,10987.158525,9252.913693349798,0.5392322306553777,29289.180000000004,24044.808132463513,37894.70758825543,0.7729095133347195,231.15666666666667,55.704133333333324,0.7383160050182463,30.071676308879542,29.289180000000005,2.5318491666666665,29380.661610563933
2017-08-19 07:35:45,232.69,71.9021,13689.79,16730.899649,9618.349797174576,0.8182339436133212,229.53,46.3389,9279.85,10636.167717,5197.350063412411,0.8724806008058551,231.49,47.4334,5947.88,10980.357766000001,9229.8960002243,0.5416836251380845,28917.52,24045.59586081129,37608.69106007101,0.7689052499543546,231.23666666666668,55.22480000000001,0.7380605728618634,30.198932363720633,28.91752,2.425279166666667,29383.0868897306
2017-08-19 07:40:45,232.25,75.2484,13671.72,17476.4409,10886.23253347056,0.782294294257591,229.38,46.4844,9181.99,10662.591672,5420.509275308343,0.8611405446681349,231.26,48.669,6336.03,11255.192939999999,9302.370233210771,0.5629428152655018,29189.739999999998,25609.112041989676,38831.27014207468,0.7517070622001665,230.96333333333334,56.800599999999996,0.685534500425757,32.47817804741501,29.189739999999997,2.421135833333333,29385.508025563933
2017-08-19 07:45:45,234.78,86.444,15860.58,20295.32232,12662.626510179085,0.7814894363303712,232.17,53.4066,10477.07,12399.410321999998,6631.468958565672,0.8449651820466629,233.97,56.115,7531.43,13129.226550000001,10754.262036807777,0.5736385133821915,33869.08,30048.357505552536,45277.128540002355,0.7480394868697705,233.64,65.32186666666666,0.629173086800205,32.33547112350332,33.869080000000004,2.627450833333333,29388.135476397267
2017-08-19 07:50:45,234.37,106.2909,19457.65,24911.398233,15555.629797620393,0.781074182107713,231.56,77.5499,14438.76,17957.454844,10676.722068907624,0.8040538108229922,233.72,72.0617,10591.99,16842.260524,13094.712192262525,0.6288936087235174,44488.4,39327.064058790544,59378.747898926056,0.7492310224480944,233.21666666666667,85.30083333333333,0.7103551775887942,24.607106222096302,44.4884,3.264895,29391.400371397267
2017-08-19 07:55:45,234.16,107.3508,19161.83,25137.263328,16269.796516008233,0.7622878334037239,231.48,78.5296,14732.65,18178.031808,10648.467701512729,0.8104645296921685,233.42,78.133,11819.18,18237.804859999997,13889.726787775182,0.6480593520288386,45713.66,40807.99100529614,61278.30644268762,0.7460007081422049,233.01999999999998,88.00446666666666,0.6608874774697417,21.983353875219986,45.713660000000004,3.7584191666666666,29395.158790563935
2017-08-19 08:00:45,233.46,114.5309,20975.38,26738.383914000002,16582.358342167558,0.7844670069613842,230.91,80.4742,14940.59,18582.297521999997,11049.00681726766,0.804022752423994,232.91,77.2776,11638.41,17998.725816000002,13729.586434829162,0.6466241065605884,47554.380000000005,41360.95159426438,63024.974208384105,0.7545323198827097,232.42666666666665,90.76089999999999,0.6525355667737429,26.1896918166303,47.55438,3.886168333333334,29399.04495889727
2017-08-19 08:05:45,233.46,118.3199,21749.85,27622.963854,17028.56884934523,0.7873829222294141,230.91,79.5674,14681.41,18372.908334,11046.264575025652,0.7990792602405415,233.05,74.6725,11097.23,17402.426125,13405.070733240558,0.6376829253742916,47528.48999999999,41479.90415761144,63083.5938307634,0.7534207725626153,232.47333333333336,90.85326666666667,0.672478563849629,30.23186104480558,47.52848999999999,3.96178625,29403.00674514727
2017-08-19 08:10:45,233.05,114.9459,20571.37,26788.141995,17158.767084711613,0.7679282125591106,230.5,80.4138,14978.92,18535.3809,10917.522646721865,0.8081258259979972,232.6,75.019,11242.53,17449.419400000002,13344.952476355862,0.6442924972048066,46792.82,41421.24220778934,62492.29800214383,0.7487773933100484,232.04999999999998,90.12623333333333,0.6679594914888959,27.538781716163292,46.79282,3.930054583333333,29406.936799730604
2017-08-19 08:15:45,231.52,143.2111,26654.97,33156.233872,19719.239814806755,0.8039203156456732,229.52,84.8418,15746.94,19472.889936000003,11455.449493405757,0.8086596315058635,231.51,92.6974,13446.85,21460.375074,16725.128501576914,0.6265897009550095,55848.76,47899.81780978943,73576.33138277975,0.7590587754293928,230.85,106.91676666666666,0.5761316872427914,33.946343931712605,55.84876,4.2767325,29411.213532230602
2017-08-19 08:20:45,229.93,157.9529,28991,36318.110297,21875.26124518419,0.7982518848838552,228.58,84.7071,15664.9,19362.348918,11380.310347805802,0.8090392372506672,230.49,96.8606,14498.94,22325.399694000003,16976.57828813732,0.6494369730767516,59154.840000000004,50232.149881127305,77605.1800919606,0.7622537558691661,229.66666666666666,113.17353333333334,0.47314949201740697,39.5669953457905,59.15484000000001,4.791816666666667,29416.00534889727
2017-08-19 08:25:45,230.06,154.677,28898.53,35584.99062,20764.54962826278,0.8120988511307355,228.3,101.1134,19113.53,23084.18922,12944.217353083353,0.8279922598901656,230.1,117.089,19447.42,26942.1789,18646.148643170396,0.7218206096909259,67459.48,52354.91562451653,85392.1461957752,0.7899963053433311,229.48666666666668,124.29313333333333,0.5170961275891123,24.445330045049417,67.45948,5.275596666666667,29421.280945563936
2017-08-19 08:30:45,231.97,154.8138,28877.23,35912.157186,21349.206572588857,0.8041073625969065,230.26,101.6768,19299.44,23412.099968,13253.604815220106,0.8243361350062043,231.9,119.6032,19811.34,27735.98208,19411.221222439384,0.7142829824037729,67988.01,54014.03261024835,86832.51247419408,0.782978726087253,231.37666666666667,125.3646,0.482618529670238,23.490841912310167,67.98800999999999,5.643645416666666,29426.9245909806
2017-08-19 08:35:45,231.29,165.0757,30321,38180.358653,23202.946922141426,0.7941517856228295,229.69,112.929,21767.52,25938.66201,14106.355302437878,0.8391920906177843,231.12,135.8445,22603.53,31396.38084,21790.207924419155,0.7199406235766631,74692.05,59099.51014899846,95245.23312509699,0.7842077503437677,230.70000000000002,137.94973333333334,0.43779800606849556,19.66366009647959,74.69205000000001,5.945002499999999,29432.869593480602
2017-08-19 08:40:45,231.59,173.964,31862.07,40288.32276,24656.79310309908,0.7908512396955389,230.13,122.4138,23581.96,28171.087794,15411.078808949609,0.8370979556218127,231.58,140.2635,23683.87,32482.22133,22229.91237846445,0.7291333237153335,79127.9,62297.78429051314,100708.68128377665,0.7857108145129377,231.10000000000002,145.5471,0.4197317178710633,19.524195260503298,79.1279,6.409164583333333,29439.278758063934
2017-08-19 08:45:45,231.22,151.1779,27049.61,34955.354038,22140.356247581534,0.7738331006630442,228.96,131.6557,24683.17,30143.889072,17303.039245639513,0.8188449055476273,230.65,140.1781,24303.72,32332.078765000002,21323.520146255498,0.7516906097083115,76036.5,60766.915639476545,97335.33463539979,0.7811808556966358,230.27666666666667,141.00390000000002,0.5717759796187178,7.215403261895577,76.0365,6.465183333333333,29445.743941397268
2017-08-19 08:50:45,229.74,168.5032,30449.42,38711.925168,23904.936140396443,0.786564343360791,228.01,125.1271,23004.18,28530.230070999998,16875.477191232032,0.8063089551942647,229.98,129.3685,21942.09,29752.16763,20093.187032313213,0.7374955086591787,75395.69,60873.60036394169,96902.5556517731,0.7780567756225161,229.24333333333334,140.9996,0.5380018321143538,19.50615462738902,75.39569,6.309674583333333,29452.0536159806
2017-08-19 08:55:45,229.78,172.8131,32013.72,39708.994117999995,23493.104214321236,0.806208283817702,227.84,132.6536,24550.51,30223.796224,17628.11155313515,0.812290746603996,229.89,134.5898,22921.67,30940.849121999996,20783.002401035996,0.7408222673404884,79485.9,61904.218168492385,100747.90581378009,0.7889583347461311,229.17,146.68550000000002,0.5803551948335228,17.811985506406543,79.4859,6.453399583333333,29458.507015563933
2017-08-19 09:00:45,230.11,160.3237,30052.42,36892.086607000005,21398.08651169513,0.814603422141424,227.6,137.5318,25167.17,31302.23768,18612.996480048874,0.8040054598422562,229.66,136.4715,22726.67,31342.04469,21582.915374458968,0.7251176566425858,77946.26,61593.99836620297,99345.05565312957,0.7846013018720829,229.12333333333333,144.77566666666667,0.6648529903836393,10.73939681392131,77.94626,6.559673333333333,29465.066688897266
2017-08-19 09:05:45,233.27,163.9971,30874.73,38255.603516999996,22588.542402665174,0.8070642510261251,230.49,152.3493,27523.75,35114.990157,21806.093636039142,0.7838176766372602,232.35,160.2417,26096.84,37232.158995,26555.387503167025,0.7009220175360933,84495.31999999999,70950.02354187134,110332.97305200515,0.7658211109762568,232.03666666666666,158.86270000000002,0.6665613193317088,4.100018443599422,84.49531999999999,6.768399166666666,29471.835088063934
2017-08-19 09:10:45,232.81,168.8099,31860.01,39300.632819,23010.421612255606,0.8106742236628106,230.04,157.6187,28581.51,36258.605747999994,22311.068484247866,0.7882683134217465,231.95,162.3847,26612.06,37665.131165,26654.46244502136,0.706543669884496,87053.58,71975.95254152484,112955.13948057537,0.7706916250142863,231.6,162.93776666666665,0.6735751295336797,3.603911759356805,87.05358,7.147870833333333,29478.982958897268
2017-08-19 09:15:45,232.46,166.0333,31185.92,38596.100918000004,22739.7757206627,0.8080070073984046,229.67,155.4852,28174.54,35710.285884,21941.281040664177,0.7889754815047171,231.57,159.201,25826.8,36866.17557,26307.628226772264,0.7005554441349936,85187.26,70988.68498809915,110888.51456596925,0.7682243768295842,231.23333333333335,160.23983333333334,0.676084762865804,3.6154971870290225,85.18726,7.176701666666666,29486.159660563935
2017-08-19 09:20:45,232.15,166.3279,31702.99,38613.021985,22042.819508266024,0.8210439994133498,229.34,156.0016,28311.13,35777.406944,21874.70607253225,0.7913130776725528,231.23,161.2147,26392.44,37277.675080999994,26326.11194785527,0.7079958699852482,86406.56,70243.63752865355,111356.46467219794,0.7759456108305572,230.90666666666667,161.1814,0.6784848134888539,3.2136462395785124,86.40656,7.1497424999999994,29493.309403063937
2017-08-19 09:25:45,230.94,170.0884,32357.25,39280.215096,22269.792779133048,0.8237543995347169,227.97,157.5293,28653.38,35911.954521,21648.378509578313,0.7978786000980412,230.22,155.9568,25300.41,35904.374496,25475.740652254153,0.7046609321328978,86311.04000000001,69393.91194096551,110747.95998280094,0.7793465451950902,229.71,161.1915,0.7574768185973658,5.51945977300293,86.31104,7.196566666666667,29500.505969730602
2017-08-19 09:30:45,231.86,162.9703,31862.85,37786.29375800001,20311.641633392668,0.8432382970413468,228.55,158.341,28879.87,36188.83555,21807.90974045986,0.7980325854944508,230.88,153.0811,24730.34,35343.364367999995,25250.023531347684,0.699716635419998,85473.06,67369.57490520022,108831.53774835207,0.7853703234225801,230.42999999999998,158.1308,0.8158659896714696,3.1933690337366287,85.47306,7.1576708333333325,29507.663640563936
2017-08-19 09:35:45,230.91,163.8204,31691.59,37827.768564,20653.89062146516,0.8377863988033466,228.05,153.5311,28688.61,35012.767355,20071.31122082595,0.8193756782810576,230.22,149.4609,25754.8,34408.888398,22818.01651647266,0.7484926482396038,86135,63543.21835876377,107037.27773252426,0.8047196437043455,229.7266666666667,155.60413333333335,0.7298528686264879,5.280236771773835,86.135,7.150335833333333,29514.81397639727
2017-08-19 09:40:45,230.46,186.2515,36825.41,42923.52069,22052.614510682346,0.8579307896469759,227.49,169.9028,32058.24,38651.18797200001,21591.28481006348,0.8294244415779375,230.07,157.4142,28123.56,36216.284993999994,22818.515983582918,0.7765445849749435,97007.21,66462.41530432875,117591.03469256987,0.8249541323759567,229.34,171.18950000000004,0.8066625970175261,8.798436820015217,97.00721,7.630925416666668,29522.444901813935
2017-08-19 09:45:45,232.91,196.6585,39061.25,45803.731235,23920.713690975328,0.8527962449083653,229.89,179.857,33868.5,41347.32573,23717.63168557771,0.819121899712763,232.54,167.4937,30066.06,38948.984998,24759.95695575477,0.7719343649531271,102995.81,72398.30233230781,125895.39728741613,0.8181062391412378,231.77999999999997,181.3364,0.8154284235050422,8.4495446032898,102.99580999999999,8.333459166666668,29530.778360980603
2017-08-19 09:50:45,231.68,182.9895,36001.91,42395.007359999996,22387.476977237828,0.8492016452382568,228.77,168.7732,31599.87,38610.244964000005,22185.5635980515,0.8184322588334665,231.24,159.7696,28314.69,36945.122304000004,23732.264794187227,0.7663985997126987,95916.47,68305.30536947655,117752.21424193408,0.8145619224019831,230.56333333333336,170.51076666666665,0.7778050860934886,7.318443038689838,95.91647,8.288011666666666,29539.06637264727
2017-08-19 09:55:45,232.19,193.8938,38362.7,45020.201422,23561.022575165345,0.8521219094602566,229.47,175.3048,33077.47,40227.192456,22893.40497372907,0.8222664317471254,231.95,166.3321,29550.13,38580.730595,24804.487300225923,0.7659297671213527,100990.3,71258.91484912034,123599.65064499245,0.8170759340580026,231.2033333333333,178.51023333333333,0.7497008405299629,8.617750579005087,100.9903,8.204448750000001,29547.27082139727
2017-08-19 10:00:45,232.25,201.7086,40245.35,46846.822349999995,23977.83492457063,0.8590838819188342,229.52,176.6904,33454.71,40553.980608000005,22921.773970832637,0.8249426936255045,232.12,166.0417,29533.78,38541.599404,24763.091962233095,0.7662831967719239,103233.84,71662.70085763636,125669.2819083354,0.8214723473577252,231.29666666666665,181.48023333333333,0.7681332776088324,11.146319516524018,103.23384,8.509339166666667,29555.780160563936
2017-08-19 10:05:45,231.55,193.6107,38155.54,44830.557585,23535.79530609495,0.8511056309673601,228.72,177.3261,33432.23,40558.025592,22961.694997286824,0.8243061517914337,231.22,161.5061,27900.59,37343.440442,24821.152706856727,0.7471349631894209,99488.36,71318.6430102385,122410.30437145167,0.8127449769106408,230.49666666666667,177.48096666666666,0.7707992884929663,9.088148231481732,99.48836,8.446758333333333,29564.226918897268
2017-08-19 10:10:45,231.67,209.4813,40758.21,48530.532771,26343.517772556585,0.8398467453947993,229.14,183.8986,35119.49,42138.525204,23286.835948836917,0.8334295002015467,231.53,171.3975,29124.9,39683.663175,26954.28208980627,0.7339267010599003,105002.6,76584.63581119978,129964.42762961758,0.807933385427929,230.77999999999997,188.25913333333335,0.7106335037698183,11.27284838238923,105.0026,8.520456666666668,29572.747375563933
2017-08-19 10:15:45,231.82,229.3647,44502.12,53171.324754,29098.98781059116,0.8369571419537026,229.66,194.5227,37817.37,44674.083282,23782.771986674972,0.8465169785641088,231.85,188.9911,32735.6,43817.586534999995,29126.643857338127,0.7470881577161242,115055.09,82008.40365460426,141290.6649601615,0.8143148737564586,231.11,204.2928333333333,0.6274068625330003,12.27251404642194,115.05508999999999,9.169070416666667,29581.916445980598
2017-08-19 10:20:45,231.86,234.5854,45822.09,54390.970844,29303.818477883713,0.8424576595888201,229.75,195.7519,38081.64,44973.999025000005,23925.912379909394,0.8467479171427762,232.05,191.4214,33184.24,44419.33587,29527.67540383545,0.747067450470641,117087.97,82757.40626162855,143381.94101724646,0.8166158804191127,231.22000000000003,207.25290000000004,0.6357581524089729,13.187993991881392,117.08797,9.672627499999999,29591.589073480598
2017-08-19 10:25:45,231.07,233.7932,45735.03,54022.594724,28753.221934465935,0.8465907688007036,229.23,186.8659,36067.68,42835.270257000004,23108.068664599148,0.8420089282407629,231.31,192.1673,33451.44,44450.218163000005,29271.540046001945,0.7525596359804755,115254.15,81132.83064506704,140946.99464942,0.8177127173706238,230.53666666666663,204.2754666666667,0.5667934240395499,14.449964949290692,115.25415,9.680921666666666,29601.269995147264
2017-08-19 10:30:45,231.58,238.3396,46439.64,55194.684568000004,29829.73417969758,0.8413788458703163,229.66,194.1081,37774.79,44578.866246,23671.513602527786,0.8473699127193367,231.86,191.5666,33319.06,44416.631876,29371.370889430735,0.7501482798834992,117533.48999999999,82872.6186716561,143812.35064165323,0.8172697927236164,231.03333333333333,208.00476666666668,0.5944308180637722,14.583720276923126,117.53348999999999,9.699485,29610.969480147265
2017-08-19 10:35:45,231.43,256.1974,50106.53,59291.764282000004,31699.3527225928,0.8450841462852458,229.72,201.8536,39593.63,46369.808992,24135.112375492772,0.8538665752716585,231.67,211.1009,36279.5,48905.745503,32795.881188865846,0.7418249047604136,125979.66,88630.34628695142,154033.15557587115,0.8178736553764037,230.93999999999997,223.05063333333337,0.5282757426171173,14.860646738057524,125.97966000000001,10.14638125,29621.115861397266
2017-08-19 10:40:45,231.04,266.5389,51430.58,61581.147456,33869.35433192099,0.8351676141914598,229.31,212.9506,41426.29,48831.702086000005,25853.387117585906,0.8483482702905184,231.35,218.5177,37005.41,50554.06989499999,34442.90367667111,0.7319966538175791,129862.28,94165.645126178,160410.03861612803,0.8095645454631997,230.5666666666667,232.66906666666668,0.5450339742663101,14.557084797979162,129.86228,10.660080833333332,29631.7759422306
2017-08-19 10:45:45,231.68,272.951,52777.73,63237.28768000001,34834.83556973077,0.8345982558118469,230.03,215.0943,41963.05,49478.141829,26214.28911010442,0.8481128928614035,231.97,226.0409,38495.12,52434.707573,35602.30743156437,0.7341534220708069,133235.9,96651.43211139957,164600.4385716954,0.8094504556375536,231.2266666666667,238.02873333333332,0.5175296966901252,14.671450029422234,133.2359,10.962424166666667,29642.73836639727
2017-08-19 10:50:45,231.91,271.4044,52351.46,62941.394404,34942.00574363587,0.8317492882978297,230.04,225.1612,43825.07,51796.082448,27607.92271169843,0.8461078121882597,232.09,228.25,39428.36,52974.5425,35379.465524435305,0.7442888251465314,135604.89,97929.39397976961,167268.80282095954,0.8107004277728238,231.34666666666666,241.6052,0.5648089447294127,12.333840496810506,135.60489,11.201699583333333,29653.9400659806
2017-08-19 10:55:45,231.59,308.8777,59263.65,71532.986543,40059.80469795777,0.8284800182972278,229.07,281.845,55318.46,64562.234150000004,33288.887960817,0.8568238185728893,231.83,256.7674,44913.85,59526.386342000005,39065.800249253116,0.7545200164168231,159495.96,112414.4929080279,195130.6728120688,0.817380259604861,230.83,282.4967,0.7624658839838926,9.338516166737534,159.49596,12.295868749999999,29666.2359347306
