DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-19 11:00:45,229.63,320.2307,62040.51,73534.575641,39475.42189314575,0.8436916846149397,227.39,277.6519,54373.39,63135.265541,32087.321714977737,0.8612205798784509,230.15,259.7233,46088.24,59775.317495,38065.24287759706,0.7710245956260311,162502.13999999998,109627.98648572055,196023.5723720311,0.8289928503679591,229.05666666666664,285.8686333333333,0.7276219858259196,12.020229804855596,162.50214,13.416587499999999,29679.6525222306
2017-08-19 11:05:45,228.95,319.0237,61511.81,73040.476115,39385.382842239655,0.8421605837173286,226.53,290.4882,57199.29,65804.291946,32533.768026625814,0.8692334239678258,229.17,271.4603,48536.91,62210.556951,38914.28739943099,0.7802037528490541,167248.01,110833.43826829646,200638.849396951,0.8335773979101656,228.21666666666667,293.6574,0.739063755203389,8.638059180528066,167.24801000000002,13.739589583333334,29693.392111813933
2017-08-19 11:10:45,228.47,325.7143,63028.96,74415.946121,39561.132926168524,0.8469819075808723,225.76,301.4383,58462.75,68052.71060800001,34832.14440044852,0.859080402201163,228.76,279.1592,50046.33,63860.458591999995,39667.657166911755,0.7836825964520941,171538.03999999998,114060.9344935288,205998.04839992698,0.8327168210204305,227.66333333333333,302.1039333333333,0.8360298100997098,7.81531256682303,171.53803999999997,14.116085416666666,29707.5081972306
2017-08-19 11:15:45,228.7,312.9425,59921.71,71569.94975,39136.25400946577,0.8372467803779616,226.09,291.8153,56211.26,65976.521177,34542.66341542774,0.8519888438676234,228.83,280.3202,50260.73,64145.671366,39856.31913338175,0.7835404779415931,166393.7,113535.23655827525,201437.61649710196,0.8260309215999578,227.87333333333333,295.026,0.7825985196454163,6.072854595866121,166.39370000000002,14.080489166666666,29721.588686397266
2017-08-19 11:20:45,228.81,298.9956,56800.4,68413.18323600001,38132.377323247405,0.8302551834791807,225.96,287.9056,55327.41,65055.149376,34220.61020825861,0.8504693407161904,228.66,271.2453,48318.05,62022.950297999996,38887.17536496676,0.7790350147461153,160445.86,111240.16289647279,195236.38962133415,0.8218030476346584,227.80999999999997,286.04883333333333,0.8120802423071709,5.175176965704579,160.44585999999998,13.618314999999999,29735.207001397266
2017-08-19 11:25:45,228.56,326.4891,62869.29,74622.348696,40198.84699594397,0.8424994803650558,225.94,295.558,56957.65,66778.37452,34859.394860078755,0.8529355560001134,228.93,279.696,50061.56,64030.80528000001,39922.227332297945,0.7818355521390998,169888.5,114980.46918832067,205140.46584478734,0.8281569377371915,227.81000000000003,300.5810333333333,0.8208594881699804,8.6193284983273,169.8885,13.763931666666666,29748.970933063934
2017-08-19 11:30:45,228.68,320.601,61725.01,73315.03668,39561.5690271461,0.8419147393925849,226.2,285.2302,54826.37,64519.071240000005,34011.464336239565,0.8497699819027958,228.99,277.4551,49563.11,63534.44334900001,39750.76878244233,0.7800982803570922,166114.49,113323.802145828,201087.8114673957,0.8260793570123157,227.95666666666668,294.4287666666667,0.7706142980391107,8.889156324512202,166.11449,14.000124583333333,29762.971057647268
2017-08-19 11:35:45,228.4,315.1242,60262.95,71974.36727999999,39353.35313100821,0.8372834979647772,226.2,273.6076,51957.61,61890.039119999994,33627.127521735034,0.8395148999543888,228.73,274.8645,48905.93,62869.757085000005,39507.168549036876,0.7778927781425831,161126.49,112487.64920178012,196507.54948007173,0.8199506351095187,227.77666666666667,287.8654333333333,0.6921984985292678,9.469274011479662,161.12649,13.635040833333331,29776.606098480603
2017-08-19 11:40:45,228.05,335.1438,64488.88,76429.54359,41020.23268731311,0.8437690056864043,225.87,284.4923,53922.09,64258.275801,34950.45377315269,0.8391462317941754,228.82,276.9718,49287.01,63376.68727599999,39842.127645744506,0.777683595000151,167697.98,115812.81410621031,203801.91463104569,0.8228479124133514,227.58,298.8693,0.7513841286580577,12.137245277450708,167.69798,13.70101958333333,29790.307118063934
2017-08-19 11:45:45,227.73,334.9304,64244.8,76273.699992,41113.05125418958,0.8422929529672528,225.68,280.6292,53028.13,63332.39785600001,34626.72446093876,0.8372986306403714,228.6,275.4204,48793.22,62961.10343999999,39790.98174730021,0.7749740289494521,166066.15,115530.75746242856,202300.07932688756,0.8208901872532695,227.33666666666667,296.99333333333334,0.7287283177666015,12.773709847583564,166.06615,13.90683875,29804.213956813936
2017-08-19 11:50:45,227.73,340.4613,65525.51,77533.251849,41446.503851595975,0.8451278443423773,225.85,277.9088,52453.87,62765.70247999999,34469.18812259693,0.8357091202271526,228.7,281.4476,50187.04,64367.06612,40303.60054554496,0.7797005988502866,168166.42,116219.29251973786,204418.36700601244,0.8226580735529202,227.42666666666665,299.93923333333333,0.6932637626780738,13.510092099766426,168.16642000000002,13.926357083333333,29818.140313897267
2017-08-19 11:55:45,228.07,322.8215,61920.04,73625.899505,39833.17366616372,0.8410089440848864,225.81,278.5006,52852.72,62888.220486000006,34081.05433371085,0.8404232079005308,228.69,269.9037,48094.52,61724.277153,38688.545281904284,0.7791832034060919,162867.28,112602.77328177885,198002.86726546686,0.8225501087397902,227.5233333333333,290.40860000000004,0.7530363186193255,11.16113641262689,162.86728,13.793070833333333,29831.9333847306
2017-08-19 12:00:45,228.2,335.9782,65021.84,76670.22524,40626.14627757269,0.8480715922832209,226,285.0659,54377.73,64424.8934,34548.94165742944,0.8440484280258042,229.01,277.6113,49833.1,63575.763813000005,39478.34708794634,0.783838006989231,169232.67,114653.43502294847,204414.0571435594,0.827891547014051,227.73666666666668,299.5518,0.7625766601776959,12.16030082276254,169.23267,13.837497916666667,29845.770882647266
2017-08-19 12:05:45,228.33,343.3028,66612.25,78386.328324,41318.57473407601,0.8497942361155975,225.92,298.646,57553.87,67470.10432,35210.32554485661,0.8530277310233749,229.02,286.2678,51744.36,65561.051556,40258.82126092231,0.7892545767939939,175910.47999999998,116787.72153985493,211148.92582322337,0.8331109396562809,227.75666666666666,309.4055333333333,0.806416204428706,10.955611007172248,175.91047999999998,14.380964583333334,29860.151847230598
2017-08-19 12:10:45,229.06,324.0545,62533.58,74227.92377000001,39991.69963365563,0.8424535784371973,226.35,297.8246,57665.22,67412.59821,34916.76960680203,0.8554071721188449,229.4,277.3446,49968.14,63622.85124,39383.39986399816,0.7853803944043423,170166.94,114291.86910445582,204986.3868952123,0.8301377597673754,228.26999999999998,299.74123333333335,0.8411092127743408,8.111418771547056,170.16694,14.419892499999998,29874.571739730596
2017-08-19 12:15:45,228.81,333.1407,64776.23,76225.92356699999,40179.988186026436,0.8497926554220613,226.67,285.5903,56185.25,64734.753301,32152.853176333043,0.8679302404807662,229.46,278.6702,50872.9,63943.664092000006,38739.388522542926,0.7955893789071232,171834.38,111072.22988490241,204607.1709437111,0.8398257949975413,228.31333333333336,299.13373333333334,0.7197710748386895,11.368482680878957,171.83438,14.250055,29888.821794730597
2017-08-19 12:20:45,229.17,327.2188,63068.98,74988.73239599999,40566.16506546433,0.8410460876568197,227,286.2054,56326.84,64968.6258,32376.062669120627,0.8669852456691487,229.63,282.2791,51519.66,64819.749733000004,39336.04694085508,0.7948142381329055,170915.48,112278.27467544004,204495.75122169158,0.8357898830607606,228.6,298.5677666666666,0.6999125109361305,9.59615756690861,170.91548,14.281244166666667,29903.103038897265
2017-08-19 12:25:45,228.46,320.7094,61428.02,73269.269524,39937.253479178515,0.838387231087089,226.54,273.2505,53272.48,61902.168269999995,31526.517587215272,0.8605915025082853,228.86,283.0323,51571.14,64774.77217800001,39194.24230435133,0.7961608858813638,166271.64,110658.01337074512,199728.45113165426,0.8324885065593352,227.95333333333335,292.3307333333334,0.6200099435557082,9.707726020824339,166.27164000000002,14.049463333333332,29917.152502230598
2017-08-19 12:30:45,228.82,328.0228,63103.75,75058.177096,40640.45625865929,0.8407311826836643,226.34,293.1956,56723.5,66361.892104,34443.36324131163,0.8547601372050234,229.05,292.57,53501.36,67013.1585,40353.04065738446,0.7983709647113558,173328.61,115436.86015735538,208250.992140544,0.8323062868436388,228.07000000000002,304.5961333333333,0.7585390450300425,7.691058455108449,173.32861,14.150010416666667,29931.302512647264
2017-08-19 12:35:45,228.57,339.2228,65752.86,77536.155396,41090.34917609073,0.848028376751217,226.29,291.1309,56359.57,65880.011361,34114.14320103304,0.8554881645537183,229.05,294.5595,53671.47,67468.85347500001,40882.99765513924,0.795499956433786,175783.9,116087.49003226301,210656.79395927576,0.8344563528958985,227.97000000000003,308.3044,0.736939070930401,10.028530244784058,175.7839,14.546354583333333,29945.848867230598
2017-08-19 12:40:45,229.15,343.9212,66317.2,78809.54298,42579.02122966741,0.8414869252170354,227.32,285.672,54748.67,64938.95904,34923.509766773124,0.8430789592157897,229.91,297.6865,54560.15,68441.10321500001,41320.390139297866,0.7971839645630118,175626.02,118822.9211357384,212045.71556216435,0.8282460201300913,228.79333333333332,309.09323333333333,0.6439581572889634,11.26778683928916,175.62601999999998,14.64208,29960.4909472306
2017-08-19 12:45:45,230.48,341.5278,66009.3,78715.327344,42882.10666913501,0.8385825509119412,228.51,282.551,54990.72,64565.729009999995,33834.21458338223,0.8517013722788291,231.35,286.9884,52698.09,66394.76634,40387.82375537332,0.7937084939818766,173698.11,117104.14500789056,209486.0716028661,0.8291630497004533,230.11333333333334,303.68906666666663,0.6967581191876552,12.459695618501044,173.69810999999999,14.555172083333334,29975.04611931393
2017-08-19 12:50:45,229.35,346.7911,67085.93,79536.538785,42726.32675450711,0.8434605154411359,227.29,285.9794,55622.74,65000.257826,33632.488940589494,0.8557310672351055,230.25,291.0732,53829.02,67019.60429999999,39925.730630361395,0.8031831963531901,176537.68999999997,116284.54632545798,211394.5403851615,0.8351099781401533,228.96333333333334,307.94789999999995,0.7308302639432862,12.613562229195274,176.53768999999997,14.59315833333333,29989.639277647264
2017-08-19 12:55:45,230.82,341.9969,65884.81,78939.724458,43481.857236885175,0.8346217376911939,228.88,282.7268,55116.66,64710.509984000004,33905.80913108791,0.8517420124432318,231.63,292.7749,54004.43,67815.450087,41017.76213882821,0.7963440474216136,175005.9,118405.4285068013,211298.15554019687,0.8282414938861465,230.4433333333333,305.8328666666667,0.6784024995298791,11.824770086842626,175.0059,14.647649583333333,30004.286927230598
2017-08-19 13:00:45,229.94,342.3823,66180.87,78727.38606199999,42639.1107106878,0.8406333972257218,228.03,276.4658,53768.77,63042.496374,32913.15423585081,0.8528972215982127,230.81,291.1593,53639.11,67202.47803299999,40484.79877909419,0.7981716086966368,173588.75,116037.06372563279,208800.51313305978,0.8313617021112357,229.59333333333333,303.3358,0.6809140799674784,12.872367851074612,173.58875,14.524777083333333,30018.811704313932
2017-08-19 13:05:45,230.3,334.1279,65465.95,76949.65537000001,40440.80676939163,0.850763394393614,227.81,279.5932,54114.54,63694.12689200001,33594.02269932255,0.8496001537434811,230.9,285.0382,52347.19,65815.32038,39892.707301284325,0.7953648132039982,171927.68,113927.53676999852,206248.90492960624,0.8335931774216195,229.67,299.58643333333333,0.8098576218051924,11.52971657706352,171.92767999999998,14.396517916666667,30033.208222230598
2017-08-19 13:10:45,231.06,317.1324,61443.84,73276.61234400001,39926.387798888776,0.838519113186475,228.13,286.1537,55567.22,65280.243581,34260.68101287965,0.8512103655227934,231.2,278.6344,50872.75,64420.27328,39521.32230717214,0.7897009343453688,167883.81,113708.39111894058,202767.28501159663,0.8279630019724258,230.13,293.9735,0.8690740016512407,7.877886952395374,167.88381,14.158812083333332,30047.36703431393
2017-08-19 13:15:45,230.55,325.1905,63210.29,74972.669775,40315.75934181445,0.843111098880432,227.87,281.6352,54584.12,64176.213024000004,33751.44681235794,0.8505350725445137,230.93,276.9236,50564.84,63949.96694800001,39150.92883220899,0.7906937628461336,168359.25,113218.1349863814,202887.11923223952,0.8298173419638514,229.78333333333333,294.5831,0.832668455791685,10.390073293410241,168.35925,14.0101275,30061.377161813933
2017-08-19 13:20:45,230.82,311.9194,60452.75,71997.235908,39103.28625358367,0.8396537622256519,227.82,281.1558,54476.21,64052.914356,33691.51794640561,0.8504876093104274,230.96,267.871,48527.91,61867.48616,38374.83283077193,0.7843847069282636,163456.87,111169.6370307612,197678.61934905377,0.8268818880780109,229.86666666666667,286.98206666666664,0.8903712296983821,8.689509286410704,163.45687,13.825671666666667,30075.2028334806
2017-08-19 13:25:45,230.58,319.3374,62089.79,73632.81769200001,39580.927465374145,0.8432352848388399,227.69,282.4827,54872.62,64318.48596300001,33553.88518351085,0.8531391741958314,230.88,271.503,49422.05,62684.61263999999,38559.3261821877,0.7884239515657955,166384.46000000002,111694.13883107269,200398.02688326687,0.8302699511952781,229.71666666666667,291.1077,0.8822462453747388,9.6973388199625,166.38446000000002,13.743388750000001,30088.9462222306
2017-08-19 13:30:45,230.78,312.9912,60122.38,72232.109136,40034.69761807394,0.8323497779470959,228.1,273.4448,52712.44,62372.758879999994,33343.06104047764,0.8451195833972064,231.19,261.6904,46659.46,60500.203576,38511.93873652485,0.7712281487017917,159494.28,111889.69739507642,194827.4357883924,0.8186438391214637,230.0233333333333,282.70879999999994,0.8361470575448801,10.711516585263727,159.49428,13.578280833333332,30102.52450306393
2017-08-19 13:35:45,229.45,310.1901,59665.4,71173.11844499999,38802.7425838174,0.8383136962883995,226.98,264.1142,50640.08,59948.64111599999,32084.60486352551,0.8447244017093228,229.91,262.6102,47274.62,60376.711082,37556.058698096924,0.7829942895662944,157580.1,108443.40614543983,191288.94440723653,0.8237804881422028,228.77999999999997,278.97150000000005,0.7867820613689935,11.190605491958827,157.58010000000002,13.2114325,30115.73593556393
2017-08-19 13:40:45,228.76,265.2118,50450.82,60669.851367999996,33697.857889527804,0.8315632700990929,226.18,232.5516,44075.63,52598.52088800001,28704.411502563038,0.8379632973682261,228.92,228.57,41028.59,52324.244399999996,32472.778671416945,0.7841219776887978,135555.03999999998,94875.04806350778,165458.28360784633,0.8192701933333225,227.95333333333335,242.11113333333333,0.7779370046500778,9.541348367017125,135.55504,12.213964166666667,30127.949899730596
2017-08-19 13:45:45,228.98,274.1945,52854.64,62785.05661,33887.31863088764,0.8418347112166441,226.49,234.8071,44966.92,53181.460079,28394.432585418403,0.8455375225351568,229.36,224.6011,40473.76,51514.50829600001,31868.782788820994,0.7856769158591135,138295.32,94150.53400512703,167301.87861274296,0.8266214411143283,228.27666666666667,244.53423333333333,0.7826759925820985,12.129290145742377,138.29532,11.410431666666664,30139.360331397264
2017-08-19 13:50:45,230.21,265.6562,50676.93,61156.713802000006,34234.37466691685,0.8286405015820637,227.74,235.9687,45042.28,53739.51173800001,29310.88763992385,0.8381594574137139,230.43,223.7974,39957.18,51569.634882000006,32601.39580310008,0.7748199127534787,135676.38999999998,96146.65810994078,166289.6950178872,0.8159037755490848,229.46000000000004,241.80743333333336,0.7495859844853251,9.862710313702781,135.67639,11.415487916666665,30150.77581931393
2017-08-19 13:55:45,229.62,272.0312,52006.78,62463.804144,34598.00084067852,0.8325906613069377,227,248.3619,47603.69,56378.1513,30205.70546088257,0.8443641535298091,229.79,229.984,41471.23,52848.02336,32757.45190557723,0.7847262274597966,141081.7,97561.15820713832,171529.08110757277,0.822494349582168,228.8033333333333,250.12570000000002,0.7881586806718929,8.757796579879631,141.0817,11.531587083333331,30162.307406397264
2017-08-19 14:00:45,228.62,276.4713,52761.61,63206.868605999996,34804.03351889042,0.8347448807959382,226.19,247.4465,47675.42,55969.923834999994,29320.414422707272,0.8518042679591222,229,232.9277,42246.17,53340.4433,32564.76641665981,0.7920101031481304,142683.2,96689.21435825751,172358.05677558875,0.8278301732408971,227.93666666666664,252.2818333333333,0.7662947309925161,9.588271318254522,142.6832,11.8235375,30174.130943897264
2017-08-19 14:05:45,228.06,281.655,53699.38,64234.239299999994,35247.8947749403,0.835993086945454,226.09,236.6682,45437.24,53508.31333800001,28259.455363824505,0.8491622547132658,228.79,231.5515,42195.55,52976.667685,32032.216270567715,0.7964930948638621,141332.16999999998,95539.56640933252,170594.81535671637,0.8284669713113628,227.64666666666665,249.95823333333337,0.6838082408410594,12.680825209865034,141.33217,11.83397375,30185.964917647263
2017-08-19 14:10:45,228.04,286.5017,55192.28,65333.847668,34961.74880504449,0.84477314546764,225.55,251.6261,48885.93,56754.266855,28830.758822543186,0.8613613162319124,228.58,230.6282,42016.09,52716.993956,31839.12110704127,0.7970122506429054,146094.3,95631.62873462895,174610.86136586094,0.8366850656208012,227.39000000000001,256.252,0.8091824618496869,11.804668841609049,146.09429999999998,11.976102916666665,30197.94102056393
2017-08-19 14:15:45,229.24,289.2707,55839.17,66312.415268,35767.632188709096,0.842062075017587,226.5,261.562,50902.48,59243.793000000005,30311.128960770326,0.8592035962315917,229.75,232.0953,42262.43,53323.895175000005,32516.531289937568,0.7925608183967404,149004.08,98595.292439417,178670.7797818674,0.833958860995142,228.49666666666667,260.97599999999994,0.8738274810719352,11.066419900680499,149.00408,12.295765833333334,30210.23678639726
2017-08-19 14:20:45,229.56,297.9204,57385.18,68390.607024,37205.05671919877,0.8390798458604423,227.12,262.4177,51144.21,59600.308024000005,30601.74014711548,0.8581198939341911,230.26,238.3763,43457.7,54888.526838,33528.77404791064,0.7917446960867185,151987.09,101335.5709142249,182671.76426361027,0.8320228942480142,228.98000000000002,266.23813333333334,0.8122980172940928,11.899973257024026,151.98709,12.54129875,30222.77808514726
2017-08-19 14:25:45,229.81,287.44,54170.73,66056.5864,37802.17742521937,0.820065537022664,227.61,254.7102,49490.29,57974.588622,30195.432131467045,0.8536548714934665,230.56,228.023,40967.78,52572.98288,32947.83044105292,0.7792553847193842,144628.8,100945.43999773935,176373.10352141902,0.8200161879128925,229.32666666666668,256.7244,0.7485682723334989,11.96442566425318,144.62879999999998,12.358995416666668,30235.137080563927
2017-08-19 14:30:45,229.64,319.9503,61434.11,73473.386892,40301.22466984615,0.8361409838136797,227.35,278.4584,54222.95,63307.517239999994,32675.88456936394,0.8565009711949336,230.78,242.2323,44049.74,55902.370194,34419.40439983556,0.7879762494350884,159706.8,107396.51363904566,192458.4971053804,0.8298246240203816,229.25666666666666,280.21366666666665,0.8316733791819938,14.180833435437973,159.7068,12.68065,30247.817730563926
2017-08-19 14:35:45,229.65,319.7115,61432.62,73421.745975,40209.2773119964,0.8367087868070819,227.23,282.0318,55639.79,64086.08591399999,31800.002775667926,0.8682039042712882,230.73,238.5999,43471.88,55052.154926999996,33777.73543877698,0.7896490166033351,160544.29,105787.0155264413,192263.7815751985,0.8350209731894184,229.20333333333335,280.1144,0.8609531565858659,14.820551888799718,160.54429000000002,13.343795416666666,30261.16152598059
2017-08-19 14:40:45,229.1,314.4112,60159.54,72031.60592,39615.42626809131,0.8351825456566192,226.91,271.5731,53124.99,61622.652121,31226.378142936876,0.8621016488496097,230.23,236.3519,42806.93,54415.297936999996,33594.51433712915,0.7866708742376136,156091.46,104436.31874815734,187807.05140808297,0.8311267272964705,228.74666666666667,274.1120666666667,0.8029260899976712,14.70169986436204,156.09145999999998,13.193156249999998,30274.35468223059
2017-08-19 14:45:45,228.43,313.4626,59865.45,71604.26171800001,39284.834128163784,0.8360598735836265,225.62,285.2854,55920.7,64366.091947999994,31872.701551145452,0.8687912891336816,229.17,235.7582,42646.24,54028.70669399999,33172.26794912702,0.7893255754118571,158432.38999999998,104329.80362843626,189698.52431228917,0.835179875933997,227.74,278.16873333333336,0.9308860981821395,15.246333700097148,158.43239,13.105160416666665,30287.45984264726
2017-08-19 14:50:45,229.22,320.2594,61521.66,73409.859668,40051.12791570111,0.8380571803056835,226.63,289.1137,56953.55,65521.837831,32394.51149731019,0.869230044293017,230.09,240.8624,44057.92,55420.029616,33619.627718223135,0.7949818920212249,162533.13,106065.26713123443,194079.5178250838,0.8374563777847217,228.64666666666668,283.41183333333333,0.8820013412251857,15.013287495052838,162.53313,13.373563333333333,30300.833405980593
2017-08-19 14:55:45,230.62,315.882,60774.79,72848.70684,40166.64024680384,0.8342603820474351,228.14,281.969,55490.57,64328.40766,32541.36864279446,0.8626137661185193,231.57,235.0153,42424.87,54422.493020999995,34087.21390938093,0.7795466110607893,158690.23,106795.22279897923,191279.39959686334,0.8296253037935731,230.10999999999999,277.6221,0.8561122941202028,15.347049100197713,158.69023,13.384306666666667,30314.21771264726
2017-08-19 15:00:45,231.38,300.2869,57081.44,69480.382922,39613.54337236382,0.8215475735659188,228.75,280.1435,55215.74,64082.825625000005,32524.307776439422,0.8616308575890764,232,234.7352,42572.54,54458.566399999996,33960.481331859955,0.7817418418124206,154869.72,106098.3324806632,187727.15927125662,0.8249723726774174,230.71,271.72186666666664,0.8495513848554497,13.611958110106704,154.86972,13.064997916666666,30327.282710563926
2017-08-19 15:05:45,230.36,315.303,60685.59,72633.19908,39910.40935579105,0.8355076021525554,228.13,273.9596,53648.28,62498.403548,32061.074515528322,0.8583944061674642,231.46,231.9331,42031.09,53683.235326,33395.766625106764,0.782946291235234,156364.96,105367.25049642613,188553.0646607957,0.8292888809911328,229.98333333333335,273.7319,0.8058554967751371,15.269977667929824,156.36496,12.968111666666665,30340.25082223059
2017-08-19 15:10:45,230.36,313.4168,59799.8,72198.694048,40455.34998237824,0.8282670592385394,228.81,254.0999,49408.85,58140.598119,30644.65192023833,0.8498166788527324,231.66,236.5003,43071.78,54787.659498,33860.14472651276,0.7861584231677631,152280.43,104960.14662912933,184948.53808936483,0.8233664973681489,230.27666666666667,268.0056666666667,0.6369150152714859,16.944094465664282,152.28043,12.860224583333334,30353.111046813923
2017-08-19 15:15:45,229.29,305.6847,58033.92,70090.444863,39303.1117155734,0.8279861843284646,227.65,248.2408,48011.21,56512.01812,29808.25231930092,0.8495752159841642,230.53,232.2076,41760.59,53530.818028,33490.32101367125,0.7801223956293096,147805.72,102601.68504854557,179926.7535402096,0.8214771683020932,229.15666666666667,262.0443666666667,0.6574832356320977,16.653795648599452,147.80572,12.503589583333333,30365.614636397255
2017-08-19 15:20:45,227.67,308.7686,59093.21,70297.34716199999,38075.05154179898,0.8406179235159458,225.75,257.1917,49664.9,58061.026275000004,30074.581960456915,0.8553913560667594,228.82,239.1477,43498.32,54721.77671399999,33201.942773194336,0.7948996288505269,152256.43,101351.57627545024,182904.790778873,0.8324354400540221,227.41333333333333,268.3693333333333,0.7314141651031867,15.053607714741382,152.25643,12.502589583333334,30378.11722598059
2017-08-19 15:25:45,227.46,315.8609,60508.54,71845.720314,38736.599160302045,0.8422010348779144,225.61,256.0068,49673.42,57757.694148,29470.367808996107,0.8600312171866726,228.75,237.529,42821.93,54334.75875,33444.70540303504,0.7881130051028339,153003.88999999998,101651.6723723332,183693.36637784247,0.8329309490974394,227.27333333333334,269.7989,0.7318647150274238,17.07271601181473,153.00388999999998,12.719179999999996,30390.83640598059
2017-08-19 15:30:45,227.31,320.7781,60792.83,72916.069911,40261.45888882989,0.83373706336892,225.75,257.0952,49309.11,58039.24139999999,30613.154252630895,0.849582262114129,228.47,252.9963,45470.15,57802.064661,35686.75017498686,0.786652696001004,155572.09,106561.36331644765,188568.2882640346,0.8250172467078181,227.17666666666665,276.9565333333333,0.6279987674790464,15.822543032023322,155.57209,12.857332499999998,30403.69373848059
2017-08-19 15:35:45,227.43,323.3471,61902.92,73538.83095300001,39698.71727660118,0.8417718802133701,225.49,270.5188,52699.88,60999.284212,30718.647795141518,0.8639425967171052,228.52,250.5303,45646.89,57251.184156,34555.16633720819,0.7973090980200476,160249.69,104972.53140895089,191570.34085551783,0.8365057413603506,227.14666666666668,281.4654,0.7293378727400797,14.879875110759627,160.24969000000002,13.159240833333335,30416.852979313924
2017-08-19 15:40:45,227.5,328.0227,62855.97,74625.16425,40224.89496193344,0.8422892013936171,225.59,270.6059,52641.77,61045.98498100001,30910.456702669064,0.8623297669188933,228.8,250.5507,45758.58,57326.00016,34531.47333560965,0.7982168627199753,161256.32,105666.82500021215,192792.83867812066,0.8364227691528896,227.2966666666667,283.0597666666667,0.7508542433530506,15.88460764411001,161.25632000000002,13.396083749999999,30430.249063063926
2017-08-19 15:45:45,228.5,325.09,62431.64,74283.06499999999,40252.50393086898,0.8404558966434679,226.7,266.9515,52043.62,60517.90505,30884.92267978691,0.8599706145974728,229.82,251.836,46233.36,57876.94952,34816.91699233331,0.7988216446000418,160708.62,105954.3436029892,192493.07382512416,0.8348800131167334,228.34,281.2925,0.7182272050451146,15.570091630598027,160.70862,13.415205833333333,30443.66426889726
2017-08-19 15:50:45,228.76,312.1548,59613.58,71408.53204800001,39311.56991057268,0.8348243310747296,226.83,264.2417,51571.03,59937.944811,30544.821048838738,0.8604070453636161,229.63,257.5306,47660.92,59136.751678,35008.45760354255,0.8059441658127254,158845.53,104864.84856295396,190337.95960110574,0.8345446716613705,228.40666666666667,277.9757,0.6902892501678237,12.295715057107511,158.84553,13.314756250000002,30456.979025147262
2017-08-19 15:55:45,228.24,317.0006,60438.81,72352.21694400001,39774.28242590359,0.8353415078736165,225.92,280.0393,54855.13,63266.478656,31520.81905999912,0.8670488885317107,229,252.086,46744.05,57727.694,33874.48072155699,0.8097335396768144,162037.99,105169.5822074597,193175.959231297,0.8388103294260633,227.72,283.04196666666667,0.7904444054101577,11.99773790906626,162.03798999999998,13.370146666666667,30470.34917181393
2017-08-19 16:00:45,227.83,323.5918,61679.06,73723.919794,40384.52559221843,0.8366220918847526,225.77,277.1123,54578.34,62563.643971000005,30584.54429568055,0.8723651075263228,228.96,244.1083,45106.55,55891.03636800001,33003.13762942244,0.807044437376463,161363.95,103972.20751732143,191959.7465502272,0.8406134770436278,227.52,281.6041333333333,0.7691631504922644,14.910174140436382,161.36395000000002,13.475080833333333,30483.824252647264
2017-08-19 16:05:45,228.24,318.3005,59725.16,72648.90612,41361.4412636573,0.8221068036640109,226.67,262.3432,51347.84,59465.333144000004,29992.08517694802,0.8634920092965281,229.53,242.8009,44244.65,55730.090577,33885.895917005415,0.7939095296977665,155317.65,105239.42235761073,187613.72129907258,0.8278586924482466,228.14666666666665,274.48153333333335,0.6472444626263776,15.964267662936882,155.31765,13.195066666666666,30497.01931931393
2017-08-19 16:10:45,228.7,317.6366,59645.34,72643.49041999999,41466.97621825144,0.8210693023580076,226.91,270.4489,52925.77,61367.55989899999,31061.878208898645,0.8624388860679214,229.87,242.5518,44232.86,55755.382266,33942.84531161446,0.7933379380123717,156803.96999999997,106471.69973876455,189535.50552079294,0.8273065754574297,228.49333333333334,276.87909999999994,0.6929450895722746,14.720323780307021,156.80396999999996,13.0050675,30510.02438681393
2017-08-19 16:15:45,228.7,322.8263,60807.59,73830.37481,41873.15659198602,0.8236120994439795,226.79,276.1273,54314.96,62622.910367,31169.119702547196,0.8673336911633225,229.76,245.3864,44780.17,56379.979264,34255.4876856274,0.7942565886786914,159902.71999999997,107297.76398016061,192566.06663309256,0.8303784918901211,228.41666666666666,281.44666666666666,0.7121488507843846,14.702477674870318,159.90271999999996,13.196112083333329,30523.220498897263
2017-08-19 16:20:45,228.61,316.0196,59223.23,72245.24075600001,41376.126453058714,0.8197526837791246,226.83,267.91,52554.07,60770.02530000001,30513.369223960526,0.8648025032169929,229.62,244.2886,44637.99,56093.548332,33969.633692966425,0.7957776130652643,156415.29,105859.12936998566,188870.05643234044,0.8281635159887464,228.35333333333335,276.07273333333336,0.6670948530055792,14.469689267876507,156.41529,13.179917083333333,30536.400415980595
2017-08-19 16:25:45,229.06,305.2632,56660.81,69923.588592,40973.90452138011,0.8103246864318202,227.12,267.1059,52407.99,60665.09200800001,30555.784599630333,0.8638903900959858,229.82,238.7229,43333.06,54863.296878,33648.58474527517,0.7898369668953746,152401.86,105178.2738662856,185172.34195459908,0.8230271237664973,228.66666666666666,270.364,0.6763848396501397,12.908227426728413,152.40186,12.867381250000001,30549.267797230594
2017-08-19 16:30:45,229.42,328.195,61901.56,75294.4969,42865.582149208116,0.8221259527401132,227.57,280.535,55157.7,63841.34995,32145.70102126202,0.8639807905565755,230.48,248.3605,45485.27,57242.128039999996,34752.71839115401,0.7946117930524094,162544.53,109764.00156162414,196134.8012764209,0.828738851760016,229.15666666666667,285.69683333333336,0.6923938499134535,14.875266964223718,162.54453,13.12276625,30562.390563480592
2017-08-19 16:35:45,229.88,323.3435,60816.87,74330.20378,42735.085320839426,0.8181986178862592,228.17,274.0029,54032.93,62519.241692999996,31449.9293716671,0.8642608025434485,230.95,244.5349,44639.18,56475.33515499999,34594.89976567613,0.7904190365136401,159488.98,108779.91445818264,193053.89022490568,0.8261370947469491,229.66666666666666,280.6271,0.6516690856313511,15.221765823756872,159.48898,13.418062916666667,30575.80862639726
2017-08-19 16:40:45,230.81,300.6847,55838.02,69401.03560700001,41214.30899340281,0.8045704147153676,229.1,256.4232,50641.91,58746.55512,29775.06826220718,0.8620405042739127,231.56,237.2058,42862.19,54927.375048,34348.93299751177,0.7803429521717274,149342.12,105338.31025312176,182754.5578448793,0.8171731625252294,230.49,264.7712333333333,0.6030630396112693,13.563960938858296,149.34212,12.867962499999999,30588.67658889726
2017-08-19 16:45:45,231.64,299.9113,56176.11,69471.45353199998,40872.08731049508,0.8086214861493307,229.25,269.1875,52685.5,61711.234375,32132.764242065787,0.8537424430671178,232.04,238.4441,41949.07,55328.568964,36076.66932713168,0.7581810045962786,150810.68,109081.52087969254,186125.33250336774,0.8102641267129569,230.97666666666666,269.1809666666666,0.7475502576017748,11.418662711293717,150.81068,12.506366666666667,30601.182955563927
2017-08-19 16:50:45,231.87,302.4254,57345.22,70123.377498,40358.56557013161,0.8177760690667752,229.59,263.6985,51960.36,60542.538615000005,31072.81723016384,0.8582454781162135,232.37,236.7598,41409.41,55015.874726,36221.64042832441,0.7526811162457132,150714.99,107653.02322861986,185213.88074591456,0.8137348528794025,231.27666666666667,267.6279,0.7292852716083194,13.002194464777405,150.71499,12.563569583333333,30613.74652514726
2017-08-19 16:55:45,231.98,299.1183,56228.99,69389.463234,40659.54121092044,0.810339025254896,230.08,253.467,49396.54,58317.68736,30998.943450496896,0.8470250148136189,232.39,248.3568,43622.71,57715.636752,37790.9234862647,0.7558213415792967,149248.24,109449.40814768204,185078.92934360597,0.8064031952708947,231.48333333333335,266.9807,0.6062351501188001,12.037424428057895,149.24823999999998,12.498467916666664,30626.244993063927
2017-08-19 17:00:45,230.75,296.5524,55636.23,68429.4663,39839.70092119085,0.813044920679149,228.79,253.8874,49535.11,58086.898246000004,30337.445922968833,0.8527759528528639,230.95,253.4354,44577.22,58530.905629999994,37930.70485687769,0.7616014056196657,149748.56,108107.85170103738,184694.1764687969,0.8107919960611168,230.16333333333333,267.9584,0.596677721617982,10.671059388322963,149.74856,12.4582,30638.703193063928
2017-08-19 17:05:45,229.82,298.5955,56116.84,68623.21781,39497.421321057176,0.8177529674486128,227.7,258.2631,50608.1,58806.50787,29950.385344004717,0.8605867247189082,230.03,252.9137,44489.54,58177.738411,37487.73235616079,0.7647175915588377,151214.48,106935.53902122268,185205.36835478025,0.8164692057431773,229.1833333333333,269.9241,0.6472256563158986,10.622023005726426,151.21448,12.540126666666668,30651.243319730595
2017-08-19 17:10:45,230.16,302.8535,57251.84,69704.76156,39761.54676004008,0.8213476198569181,228.36,250.0549,49074.98,57102.536964000006,29194.966444998467,0.8594185584248046,230.63,249.757,44026.03,57601.45691,37143.45865147303,0.7643214661877203,150352.85,106099.97185651158,184019.51942952967,0.8170483787051606,229.71666666666667,267.55513333333334,0.5905826017557809,13.192931948978984,150.35285000000002,12.565305416666668,30663.80862514726
2017-08-19 17:15:45,228.95,297.0642,55972.12,68012.84859000001,38637.66758012013,0.8229639128543961,227.06,247.4849,48958.54,56193.921394000005,27582.93245294001,0.871242632396668,229.46,239.056,42830.26,54853.78976000001,34271.082261385935,0.780807674135075,147760.92,100491.68229444607,178694.90112931115,0.8268894023622643,228.49,261.2017,0.6258479583351598,13.72981110000433,147.76092,12.421407083333335,30676.230032230593
2017-08-19 17:20:45,229.85,296.019,55815.33,68039.96715,38911.258868920944,0.820331524807328,227.8,251.9521,50046.59,57394.68838,28097.848380422434,0.8719725015083355,230.23,242.4026,43745.61,55808.350598,34653.911787808116,0.783854199797256,149607.53,101663.01903715149,180880.57516618285,0.8271066689308625,229.29333333333332,263.4579,0.6512763854160512,12.359128346502425,149.60753,12.390352083333333,30688.620384313926
2017-08-19 17:25:45,229.71,292.4266,55190.33,67173.31428600001,38292.056965601005,0.8216109415864054,227.55,251.3987,50464.14,57205.774185,26941.996476980185,0.8821511590211512,230.06,234.8622,41930.33,54032.397732,34078.547955570786,0.7760220119783302,147584.8,99312.60139815198,177888.35259091086,0.8296484724854368,229.10666666666665,259.5625,0.6794506197986282,12.661343607031064,147.5848,12.383013749999998,30701.003398063927
2017-08-19 17:30:45,230.21,297.4697,56015.76,68480.499637,39393.06362997878,0.8179811814593523,228.1,254.3189,50878.51,58010.141090000005,27866.71292889792,0.8770623384808596,230.86,226.6645,41388.38,52327.76647,32018.699922302538,0.7909448996591196,148282.65,99278.47648117924,178448.760666603,0.830953655526011,229.72333333333336,259.48436666666663,0.7066471262533321,14.63877528395739,148.28265,12.327810416666665,30713.331208480595
2017-08-19 17:35:45,231.36,295.564,55886.53,68381.68704,39404.96018264204,0.8172733434802371,229.51,242.8776,48454.79,55742.837975999995,27557.164434580114,0.8692558857671033,232.24,222.1295,41160.07,51587.35508,31098.293228810835,0.797871298812864,145501.39,98060.417846033,175460.82195199784,0.829252868995484,231.03666666666666,253.5237,0.6607897736290073,16.582394466473957,145.50139000000001,12.24100166666667,30725.57221014726
2017-08-19 17:40:45,231.18,281.9686,52884.48,65185.500948,38110.1208207388,0.8112920700293028,229.13,241.962,48452.49,55440.753059999995,26945.005337906303,0.873950791172749,231.73,222.6262,41312.6,51589.169326,30898.405670628053,0.8007998682618679,142649.57,95953.53182927315,171918.5274823404,0.8297509994357826,230.67999999999998,248.85226666666665,0.6719264782382448,13.307627765228311,142.64957,12.00629,30737.57850014726
2017-08-19 17:45:45,231.69,232.5197,42217.86,53872.489293,33464.868140257175,0.783662692295261,229.66,198.4723,39325.94,45581.148418,23045.85720297996,0.8627676433108514,231.74,193.4244,35117.72,44824.170456,27855.91497456408,0.7834549896349341,116661.52,84366.64031780121,143970.9701544851,0.8103128003848188,231.03,208.13879999999997,0.592996580530669,11.713769849734902,116.66152000000001,10.804628750000001,30748.38312889726
2017-08-19 17:50:45,231.29,243.291,45853.04,56270.775389999995,32617.462895667235,0.8148641933970693,228.84,208.7223,41717.05,47764.011132,23261.309049907737,0.8733992186022925,231.36,192.2113,34990.59,44470.006368,27445.21958050001,0.7868357317164393,122560.68,83323.99152607498,148202.5905505697,0.8269806859967123,230.49666666666667,214.74153333333334,0.7187377980881862,13.294804327559051,122.56067999999999,9.967591666666667,30758.35072056393
2017-08-19 17:55:45,231.56,238.1841,45358.92,55153.910196000004,31377.09652504568,0.8224062417117548,228.84,207.2084,41260.82,47417.570256000006,23366.01596144059,0.8701588836635729,231.6,184.7327,33468.58,42784.09332,26652.06922544793,0.7822668988138791,120088.31999999999,81395.18171193419,145073.7061163779,0.827774537611008,230.66666666666666,210.04173333333335,0.7919075144508615,13.398464305188861,120.08832,10.110375,30768.46109556393
2017-08-19 18:00:45,231.1,243.3172,46252.64,56230.604920000005,31977.714469604125,0.8225527729215116,228.77,198.0518,39811.45,45308.310286,21630.798179215522,0.8786787622115649,231.42,177.7377,31840.02,41132.058533999996,26039.57306954171,0.7740925481198773,117904.11,79648.08571836136,142285.6166781855,0.8286439118204733,230.42999999999998,206.36890000000002,0.7203923100290623,17.904005884607603,117.90411,9.916351249999998,30778.37744681393
2017-08-19 18:05:45,231.24,245.6683,46529.68,56808.337692,32591.043408057805,0.8190642763087312,228.95,198.0891,39827.28,45352.499445,21694.169117768153,0.8781716661128994,231.6,177.9384,32006.23,41210.53344,25959.763242303623,0.7766516792751325,118363.18999999999,80244.97576812959,143000.3527373405,0.827712573670406,230.59666666666666,207.23193333333333,0.7140895358418056,18.54751149999726,118.36318999999999,9.844470833333332,30788.221917647264
2017-08-19 18:10:45,231.56,232.3507,44112.19,53803.128092,30804.07904625716,0.8198815118067281,229.01,195.2022,39025.04,44703.255822,21804.296229999647,0.8729798150584469,231.56,181.7872,32822.98,42094.644032000004,26355.474575510747,0.7797424293467892,115960.21000000002,78963.84985176755,140292.76491201032,0.8265587328949476,230.71,203.11336666666668,0.736855792986874,14.394588506484299,115.96021000000002,9.763475,30797.985392647264
2017-08-19 18:15:45,231.94,218.5312,41380.88,50686.126528,29269.543775706956,0.8164143294149809,229.01,193.7079,39059.29,44361.046179,21030.318180932743,0.880486223034348,231.44,180.256,32479.32,41718.44864,26182.488981491388,0.7785361406957629,112919.48999999999,76482.35093813109,136383.14128543725,0.82795783214635,230.79666666666665,197.49836666666667,0.7741301867444628,10.649623937818225,112.91949,9.536654166666667,30807.52204681393
2017-08-19 18:20:45,231.61,232.6532,44813.81,53884.807652,29921.47939151636,0.831659459367796,228.77,193.2325,38563.92,44205.799025,21609.644644748118,0.8723724228622287,231.47,181.9923,32906.67,42125.757681,26300.7705155083,0.7811531901500233,116284.4,77831.89455177277,139928.07256901052,0.8310298131395342,230.61666666666667,202.62599999999998,0.8007516080075149,14.819026186175527,116.28439999999999,9.550162083333332,30817.072208897265
2017-08-19 18:25:45,231.72,220.9955,42432.12,51209.07726,28668.53303059382,0.8286054400973208,228.64,189.2035,37787.97,43259.48824,21058.315366282222,0.87351865538389,231.35,174.2336,31327.12,40308.94336,25365.773540447924,0.7771754203581287,111547.20999999999,75092.62193732397,134468.14465964035,0.8295437576114641,230.57000000000002,194.81086666666667,0.8370559916728261,13.441053767363417,111.54720999999999,9.492983749999999,30826.565192647264
2017-08-19 18:30:45,231.69,221.2108,42635.06,51252.330252,28443.857246450847,0.8318657862065943,228.57,186.5538,36907.84,42640.602066,21354.912574987604,0.8655562588650433,231.64,160.122,29249.75,37090.66008,22807.2179387931,0.7886014952797249,108792.65,72605.98776023155,130795.52803005687,0.831776526602648,230.63333333333333,189.29553333333334,0.8946379534614826,16.860020997149782,108.79265,9.1808275,30835.746020147264
2017-08-19 18:35:45,231.12,213.9917,40786.4,49457.761704000004,27973.912272144727,0.8246713679463038,227.97,178.9375,35039.54,40792.381875,20886.575966975255,0.8589726411998099,231.12,148.434,27426.66,34306.06608,20607.87449325443,0.7994696895890782,103252.6,69468.3627323744,124446.58624276017,0.8296941130918877,230.07000000000002,180.4544,0.9127656800104414,18.584916743509726,103.2526,8.83521875,30844.581238897263
2017-08-19 18:40:45,230.44,218.6726,41069.22,50390.913944,29198.687927768497,0.8150124057214103,227.38,178.5485,34556.69,40598.35793,21308.726917774646,0.8511844262170138,230.59,147.5317,27268.93,34019.334703,20340.12267145506,0.8015715250773345,102894.84,70847.5375169982,124926.86528864825,0.8236406137483525,229.47,181.58426666666665,0.9107944393602664,20.424860597320478,102.89484,8.589476666666666,30853.17071556393
2017-08-19 18:45:45,230.67,211.6576,38892.04,48823.058592,29514.40792081496,0.7965916335764497,227.17,187.7432,36546.53,42649.622744,21985.02820477204,0.8569016007331837,230.38,150.5118,27593.46,34674.908484,20998.815290443774,0.7957760007566398,103032.03,72498.25141603078,125982.5212650664,0.8178279730028682,229.40666666666667,183.3042,0.9749789311557403,17.88960645746252,103.03202999999999,8.58028625,30861.75100181393
2017-08-19 18:50:45,230.23,208.1831,39081.19,47929.995113,27747.883157388846,0.8153806381131897,226.38,186.741,36382.4,42274.42758,21527.847023254904,0.8606243084226286,229.7,148.3643,27033.91,34079.279709999995,20750.06061832874,0.7932652987400831,102497.5,70025.79079897248,124134.39846904426,0.8256978022539021,228.76999999999998,181.09613333333334,1.0447174017572174,18.074286143418497,102.4975,8.563730416666665,30870.314732230596
2017-08-19 18:55:45,230.21,191.0904,35836.29,43990.920984,25513.94614826235,0.8146292279953419,225.92,179.8997,34298.11,40642.940224,21805.692845666174,0.84388850341459,229.29,146.8391,26712.14,33668.737239,20495.010219300344,0.7933811063474675,96846.54,67814.64921322887,118228.92606246952,0.8191442079819659,228.47333333333333,172.60973333333334,1.1175629541011387,14.930000084970102,96.84653999999999,8.306001666666665,30878.620733897264
2017-08-19 19:00:45,230.54,187.5006,34988.59,43226.388324,25383.443764571104,0.8094266339751951,225.8,189.4444,36534.49,42776.54552,22250.031169967657,0.8540776155689909,229.3,146.1465,26553.82,33511.39245,20442.799890071736,0.7923818754955974,98076.9,68076.2748246105,119387.84489053271,0.8214982026849315,228.5466666666667,174.36383333333333,1.2017968613266574,16.183019605556577,98.0769,8.12181,30886.742543897264
2017-08-19 19:05:45,231.74,201.3302,38293.2,46656.260548,26654.033129769712,0.8207515893950378,227,189.1326,36277.54,42933.1002,22960.644249054512,0.8449783461013608,230.58,148.7009,27145.64,34287.453521999996,20946.209633575952,0.7917076718042777,101716.37999999999,70560.88701240018,123794.4293426853,0.8216555505775686,229.77333333333334,179.72123333333334,1.206986595485409,17.260249530893876,101.71637999999999,8.32472,30895.067263897265
2017-08-19 19:10:45,231.74,190.6441,35735.51,44179.863734000006,25977.561174881463,0.8088641969372715,226.62,187.6557,35994.76,42526.534734,22646.929350896746,0.8464070779607199,229.8,146.841,26618.98,33744.0618,20738.650161517733,0.7888493139258059,98349.25,69363.14068729593,120348.74432900456,0.817202128267635,229.38666666666668,175.04693333333333,1.2061148570100033,16.11335474219485,98.34925,8.336067916666666,30903.40333181393
2017-08-19 19:15:45,231.45,183.2217,34305.72,42406.662464999994,24928.75040394202,0.808970053427665,225.92,185.0314,35911.57,41802.29388799999,21396.049037937395,0.8590813244894434,229.08,139.5246,25109.38,31962.295368,19776.43449175999,0.7855937663707032,95326.67000000001,66101.23393363939,116002.35834171055,0.8217649310128184,228.8166666666667,169.25923333333333,1.265933425595471,17.567510349509245,95.32667000000001,8.06983,30911.47316181393
2017-08-19 19:20:45,231.52,182.6401,33726.85,42284.835952,25505.03755270813,0.7976109931769707,226.4,166.3969,32160.63,37672.25816,19618.687847987854,0.8536953071251729,229.49,128.5596,22967.37,29503.142603999997,18518.513406725167,0.7784719854516825,88854.84999999999,63642.23880742115,109295.557681652,0.8129776898966911,229.13666666666668,159.19886666666665,1.194338167905622,19.24590752949246,88.85484999999998,7.67423,30919.14739181393
2017-08-19 19:25:45,232.95,186.7229,34468.88,43497.099555,26531.000381500533,0.7924408834758223,227.82,171.7179,33642.62,39120.771978,19965.192703559598,0.8599682035650857,230.89,135.611,24900.58,31311.223789999996,18982.988460489083,0.7952605163887785,93012.08,65479.18154554922,113748.71534132329,0.8176978502209953,230.5533333333333,164.68393333333333,1.1855535956973022,17.653776385391172,93.01208,7.57778875,30926.72518056393
2017-08-19 19:30:45,231.48,191.4056,35407.49,44306.568287999995,26634.219443398506,0.7991476516494231,226.32,176.716,34724.58,39994.36512,19843.20501268564,0.8682368102559344,229.48,141.8801,26314.7,32558.645348,19172.948411938156,0.8082246579591326,96446.77,65650.3728680223,116670.26571129107,0.8266610983698661,229.09333333333333,170.00056666666669,1.2105692003259256,16.541395842406025,96.44677,7.8941187500000005,30934.61929931393
2017-08-19 19:35:45,232.46,174.2166,32097.11,40498.390836,24696.056161932185,0.7925527246250017,226.62,181.2601,35809.24,41077.163862,20125.39991075951,0.8717554142808458,229.8,140.5424,25961.81,32296.643519999998,19210.87203075013,0.8038547406303355,93868.16,64032.32810344183,113628.21174396976,0.8260990695823529,229.6266666666667,165.3397,1.3093717338288333,14.997789399642075,93.86816,7.92978875,30942.54908806393
2017-08-19 19:40:45,232.17,178.6527,33044.87,41477.797359,25068.7901670058,0.7966881585825052,226.18,182.9875,36128.17,41388.11275,20192.35522314851,0.8729117516961437,229.51,143.05,26441.94,32831.4055,19460.858052558484,0.8053855629177983,95614.98000000001,64722.0034427128,115460.65186910616,0.8281174447931879,229.28666666666666,168.2300666666667,1.3549268746547212,14.967637572514786,95.61498000000002,7.895130833333334,30950.444218897264
2017-08-19 19:45:45,231.36,181.0291,33564.92,41882.892576000006,25051.4038713673,0.8013992810810201,225.7,171.858,33691.44,38788.3506,19220.38014699293,0.8685968719690804,228.89,143.3334,26430.08,32807.581926,19436.777074011054,0.8056089003942766,93686.44,63708.56109237128,113295.7624818069,0.8269191887476306,228.65,165.40683333333334,1.2901815001093448,13.344934358818303,93.68644,7.887559166666667,30958.33177806393
2017-08-19 19:50:45,233.22,183.8149,34153.39,42869.310978,25909.916542443196,0.7966862359305728,227.4,179.4581,35643.75,40808.77194,19871.56141797698,0.8734335366035031,230.7,141.7093,26133.88,32692.33551,19642.024265436772,0.799388590393186,95931.02,65423.50222585695,116116.30049970206,0.8261632482878332,230.43999999999997,168.32743333333335,1.319215413990611,15.813306723819823,95.93102,7.9007275,30966.23250556393
2017-08-19 19:55:45,233.65,181.3347,33975.38,42368.852655,25313.893994340357,0.8018952100651354,227.42,185.8283,36906.3,42261.071986,20589.395953156905,0.8732930393300506,230.97,142.4444,26512.35,32900.383068,19481.54263652243,0.8058371218718965,97394.03,65384.83258401969,117306.32298252803,0.8302538816642149,230.67999999999998,169.86913333333334,1.4132131090688362,16.144624273509372,97.39403,8.055210416666664,30974.287715980598
2017-08-19 20:00:45,233.59,175.7829,32778.18,41061.127611,24730.69179328445,0.7982776389029059,227.32,178.5869,35281.94,40596.374108,20081.09311150897,0.8690909169902262,231.01,136.706,25786.33,31580.453059999996,18231.571534181116,0.8165281844123108,93846.45,63043.35643897454,113055.83120164166,0.8300894257512413,230.64,163.69193333333337,1.4394727714186584,16.48580524635914,93.84644999999999,7.968353333333333,30982.25606931393
2017-08-19 20:05:45,233.65,176.7145,33058.8,41289.342925,24737.129618010393,0.8006618090302294,227.47,176.0468,34651.82,40045.365595999996,20071.937534899324,0.8653141127387101,231.16,135.3372,25434.93,31284.547152,18215.02748833532,0.8130189603327521,93145.54999999999,63024.094641245036,112463.90527698702,0.8282261741719896,230.76,162.6995,1.4257236956144879,16.81769151103722,93.14554999999999,7.791333333333332,30990.047402647266
