DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-19 20:10:45,233.43,177.2478,33071.56,41374.953954000004,24862.798190509868,0.7993135179502173,227.04,179.7577,35102.1,40812.188208,20820.117240669282,0.8600886534459157,230.97,132.9167,24440.86,30699.770199,18577.412433700458,0.796125177536219,92614.52,64260.32786487961,112724.61599904532,0.8215997826134477,230.48000000000002,163.3074,1.492537313432847,18.609505754178933,92.61452,7.740002916666667,30997.787405563933
2017-08-19 20:15:45,233.61,176.5026,32924.04,41232.772386000004,24822.350990872812,0.7984920269678225,227.26,176.6885,34407.13,40154.22851,20700.51865042026,0.8568743884951308,231.19,129.427,23590.35,29922.22813,18407.474654098085,0.7883888157495977,90921.51999999999,63930.34429539116,111147.70227421551,0.8180242878587363,230.68666666666664,160.8727,1.4854203392769334,19.546946125725505,90.92151999999999,7.647334999999999,31005.434740563935
2017-08-19 20:20:45,233.02,183.7482,34104.57,42817.005564,25887.724322209295,0.7965192696397876,227.04,172.8486,33350.67,39243.546144,20683.05404207409,0.8498383371783803,230.89,131.4664,23675.98,30354.277095999998,18995.52865967015,0.7799882673904942,91131.21999999999,65566.30702395353,112266.8244649671,0.8117377545352903,230.3166666666667,162.68773333333334,1.4226789203271,19.190957236685747,91.13121999999998,7.585530833333333,31013.02027139727
2017-08-19 20:25:45,233.13,191.2031,35672.57,44575.178703,26728.529813655754,0.8002787882844576,226.97,187.2068,36786.07,42490.32739599999,21265.29981388383,0.8657516252384304,231.04,130.8882,23726.89,30240.409728000002,18748.78853273505,0.7846087474810552,96185.53,66742.61816027464,117073.62324737849,0.8215815598083813,230.38,169.76603333333333,1.4801632086118572,22.900831556214314,96.18553,7.804864583333334,31020.8251359806
2017-08-19 20:30:45,233.13,190.5279,35516.89,44417.769326999995,26673.746581882373,0.799609943005637,227.11,183.4251,36014.93,41657.674461,20935.296954993297,0.864544899973167,231.14,129.3475,23476.2,29897.381149999997,18512.73705286107,0.7852259661880119,95008.02,66121.78058973674,115752.38111018574,0.8207867439855169,230.46,167.76683333333332,1.4536145101102118,22.900434233623844,95.00802,7.966397916666666,31028.791533897267
2017-08-19 20:35:45,233.37,170.6606,31000.12,39827.064222,25003.75180905683,0.7783681927244815,227.41,165.6176,31906.5,37663.098416,20012.102339417062,0.8471554742412141,231.24,120.0832,21611.49,27768.039168000003,17435.810827589357,0.7782864994264761,84518.11,62451.66497606326,105088.16001935968,0.8042591095365054,230.67333333333332,152.12046666666666,1.414698997138806,21.060457786307072,84.51811000000001,7.480255416666666,31036.271789313934
2017-08-19 20:40:45,234.26,181.7731,33735.98,42582.166406,25983.158954751336,0.7922560744877102,228.06,180.2499,35293.93,41107.792194,21075.793798103725,0.8585703127386982,232.08,127.0149,23049.07,29477.617992,18375.808407179862,0.7819176571952097,92078.98000000001,65434.76116003492,112961.26117351567,0.8151376767878047,231.46666666666667,163.01263333333335,1.4717741935483868,22.082787448580174,92.07898000000002,7.358212083333335,31043.63000139727
2017-08-19 20:45:45,234.49,171.211,31555.59,40147.26739000001,24820.3106071632,0.7859959606580834,228.14,173.8401,34019.08,39659.880414,20386.473711909588,0.8577706146585156,232.22,119.4279,21446.18,27733.546938,17584.396184397378,0.7732938036358716,87020.85,62791.18050347017,107309.64860506194,0.8109322053627069,231.61666666666667,154.82633333333334,1.501043390659864,22.863315671967953,87.02085000000001,7.462492916666667,31051.092494313936
2017-08-19 20:50:45,233.99,164.3781,30120.45,38462.831619,23919.61345735014,0.7831053703576261,227.62,169.4356,33003.05,38566.931272,19955.121609167694,0.8557344053961733,231.7,113.7746,20355.75,26361.57482,16750.405037728437,0.7721750365443455,83479.25,60625.140104246275,103170.69735744734,0.8091372079300391,231.10333333333332,149.1961,1.5072622636338666,23.741572333325063,83.47925,7.104170833333333,31058.19666514727
2017-08-19 20:55:45,233.63,164.1146,29837.38,38342.093998,24080.010940343596,0.7781885882799302,227.62,160.186,30807.71,36461.53732,19502.01805695126,0.8449372205461356,231.51,111.8971,19899.83,25905.297620999998,16585.57236889002,0.7681760808595499,80544.92,60167.60136618487,100536.68182293729,0.8011495758518639,230.92,145.39923333333334,1.4290663433223554,23.041478668961354,80.54492,6.834340416666665,31065.031005563935
2017-08-19 21:00:45,233.7,163.7062,29621.74,38258.13894,24212.346324235987,0.7742598260321966,227.55,167.0548,32445.51,38013.31974,19806.598862383562,0.8535300316288555,231.61,109.0109,19227.51,25248.014549000003,16363.529505165317,0.7615454261832855,81294.76,60382.47469178486,101266.38757930312,0.8027812776113589,230.95333333333335,146.59063333333333,1.4736021707126992,25.635835304620414,81.29476,6.743319999999999,31071.774325563936
2017-08-19 21:05:45,233.86,158.9109,28384.13,37162.903074,23987.966337949925,0.763775906943561,227.79,162.4323,31735.43,37000.453617,19023.565664166857,0.8577038089451703,231.62,110.217,19169.18,25528.46154,16859.56365766502,0.7508944465754124,79288.73999999999,59871.09565978181,99354.17649143061,0.7980413385726036,231.09,143.8534,1.4280150590679006,23.3824157093263,79.28873999999999,6.690979166666666,31078.465304730602
2017-08-19 21:10:45,233.67,160.1235,29158.91,37416.058245,23446.095244307362,0.7793153893728658,228.08,149.4353,29855.84,34083.203224000004,16440.60704180002,0.8759693096855619,231.48,112.9778,19735.06,26152.101144,17159.831031872258,0.754626172915661,78749.81,57046.533317979636,97241.14118332558,0.8098404547879124,231.07666666666668,140.84553333333335,1.2968278926186125,19.78602563659575,78.74981,6.584939583333332,31085.050244313934
2017-08-19 21:15:45,234.81,132.9999,24985.99,31229.706519,18734.857164728288,0.8000712393758375,228.59,142.2493,29031.55,32516.767487,14646.135067010697,0.8928178365702135,232.02,97.4705,17261.29,22615.10541,14611.326436751431,0.763263742841869,71278.83,47992.31866849042,85929.82169972677,0.8295004992454982,231.80666666666664,124.23989999999999,1.3876506283972163,21.54654020165824,71.27883,6.251193333333334,31091.301437647267
2017-08-19 21:20:45,234.6,136.9212,25987.68,32121.713519999998,18879.750201698924,0.8090377863503218,228.23,146.8914,29633.72,33525.024222,15677.049723952738,0.883928369559643,231.98,99.4193,17678.39,23063.289214,14811.814081216007,0.766516425127634,73299.79000000001,49368.61400686767,88374.8791399637,0.8294188429260704,231.60333333333332,127.74396666666667,1.456513291403406,22.172997602756965,73.29979,6.024109166666666,31097.325546813932
2017-08-19 21:25:45,234.67,126.4742,24479.87,29679.700513999996,16781.55497514553,0.8248017862731727,228.2,141.5866,28792.94,32310.06212,14659.697144029233,0.8911446809685056,231.56,105.0883,18278.08,24334.246748,16064.4749776066,0.7511257771519988,71550.89,47505.72709678136,85885.52827331254,0.8330959992736428,231.4766666666667,124.38303333333333,1.4155494434284372,15.51235149702893,71.55089,6.035444999999999,31103.360991813934
2017-08-19 21:30:45,235.19,115.8897,22615.38,27256.098543,15213.13561503107,0.8297365070177352,228.44,138.6253,28223.81,31667.563532000004,14361.445927801158,0.8912529684034549,231.75,104.8065,18080.75,24288.906375,16218.429403953256,0.744403626941808,68919.94,45793.010946785485,82746.34723766371,0.8329061318205194,231.79333333333332,119.77383333333334,1.4653858322068547,15.739219612519706,68.91994,5.85295125,31109.213943063933
2017-08-19 21:35:45,235.12,120.0184,23424.06,28218.726208,15735.625882641782,0.830089204854303,228.24,142.9557,28935.71,32628.208968000003,15077.291111316244,0.8868310862045352,231.69,107.1979,18598.92,24836.681451,16460.283118222713,0.7488488362140325,70958.69,47273.20011218074,85263.65659155362,0.8322266817610225,231.6833333333333,123.39066666666668,1.4862240126609452,15.856169564418702,70.95869,5.82827625,31115.04221931393
2017-08-19 21:40:45,235.57,119.0125,23243.07,28035.774625,15676.873278778961,0.8290503940374004,228.7,139.7268,28302.1,31955.519159999996,14837.32928714352,0.8856717319563023,232.07,105.9939,18270.13,24598.004373,16470.09923823251,0.7427484654021043,69815.3,46984.301804154995,84152.84148567963,0.8296249867199141,232.11333333333332,121.57773333333334,1.4892150386305587,14.927952815921328,69.81530000000001,5.865582916666666,31120.9078022306
2017-08-19 21:45:45,235.84,103.3214,19901.43,24367.318976,14060.558951664392,0.8167262889939362,229.16,118.9718,23973.8,27263.577688,12983.049792310418,0.8793343366139365,232.34,94.6548,15981.15,21992.096232,15108.115082797343,0.7266769766470164,59856.38,42151.723826772155,73208.97518933639,0.8176098606106246,232.4466666666667,105.64933333333333,1.4598330799896677,12.610081148958194,59.856379999999994,5.402986666666665,31126.310788897266
2017-08-19 21:50:45,236.05,99.2989,18559.07,23439.505345,14316.81988268986,0.7917859070331844,229.69,104.8313,19978.22,24078.701297,13440.780549571868,0.8297050473602211,232.95,83.553,13207.66,19463.671349999997,14296.580701175044,0.6785800973771581,51744.95,42054.181133436774,66679.03719540653,0.7760302514320747,232.89666666666668,95.8944,1.3768624139461039,12.869781759935936,51.744949999999996,4.650055416666666,31130.960844313933
2017-08-19 21:55:45,236.25,96.0978,18143.57,22703.10525,13647.045674712077,0.7991668892959036,229.97,96.4592,18255.97,22182.722223999997,12601.298529367652,0.8229814995496111,233.68,61.3715,10178.64,14341.29212,10102.868276958485,0.709743579227783,46578.18,36351.212481038216,59084.156090732045,0.7883362153548008,233.30000000000004,84.64283333333334,1.4273467638234207,27.493566102268957,46.57818,4.096797083333334,31135.057641397267
2017-08-19 22:00:45,237.03,65.4747,12394.61,15519.468141,9339.56820883139,0.7986491474701627,230.89,64.4103,12324.34,14871.694167000001,8323.33652817077,0.8287112323320547,234.52,30.1307,5253.76,7066.251764000001,4725.454460116309,0.743500256637615,29972.71,22388.359197118465,37411.25462054566,0.8011682661810403,234.14666666666665,53.33856666666666,1.3908661237970477,43.51048053409758,29.97271,3.189620416666666,31138.247261813933
2017-08-19 22:05:45,237.36,60.6478,11826.35,14395.361808,8207.55062492611,0.8215389205033867,231.06,68.4995,13938,15827.49447,7499.449126294582,0.8806194831670031,234.65,28.5707,4958.15,6704.114755,4512.416561633989,0.7395681877763443,30722.5,20219.416312854682,36779.02666306619,0.835326619202019,234.35666666666668,52.57266666666666,1.4066878120244133,45.65483965051548,30.7225,2.528967083333333,31140.776228897266
2017-08-19 22:10:45,237.1,54.8678,10521.65,13009.15538,7650.686569091885,0.808788095203764,230.67,69.2624,13801.26,15976.757807999998,8048.7273818839785,0.8638335866297813,234.29,28.582,5003.2,6696.47678,4450.9314783626105,0.7471391545689792,29326.11,20150.345429338475,35581.6968208904,0.8241908795867858,234.01999999999998,50.904066666666665,1.4315015810614455,43.85124436685477,29.32611,2.5020254166666667,31143.278254313933
2017-08-19 22:15:45,234.66,53.8623,10423.81,12639.327318,7148.201181796793,0.8247124026256664,228.44,61.7404,12342.37,14103.976976,6825.545349833821,0.8750985641143889,231.94,28.9379,5042.12,6711.856526,4430.12910999316,0.751225831551692,27808.3,18403.875641623774,33346.726788732245,0.8339139303290282,231.67999999999998,48.18019999999999,1.3984806629834172,39.93819037695982,27.8083,2.3806004166666668,31145.6588547306
2017-08-19 22:20:45,234.72,56.3672,10955.96,13230.509183999999,7417.096045374384,0.8280830199074521,228.66,59.4936,11930.82,13603.806576,6535.984048696942,0.8770207025031138,232.09,29.589,5123.73,6867.311009999999,4572.455729164277,0.7461042601010727,28010.51,18525.535823235605,33582.49764383354,0.8340806064239632,231.82333333333335,48.48326666666666,1.3645448401800315,38.97069641897066,28.01051,2.32578375,31147.984638480597
2017-08-19 22:25:45,235.08,55.5297,10738.4,13053.921876,7422.374403431248,0.822618681343792,228.75,69.6301,14026.67,15927.885375,7546.526434740614,0.8806360461393011,232.32,29.3308,5093.24,6814.131456,4526.7310282419785,0.7474525598585693,29858.309999999998,19495.631866413838,35659.47753300419,0.8373176520145312,232.05000000000004,51.49686666666667,1.4221073044602626,43.04352497821874,29.858309999999996,2.411200833333333,31150.39583931393
2017-08-19 22:30:45,234.75,54.8215,10489.34,12869.347125,7456.127801221341,0.8150638799402188,228.7,64.2742,12693.81,14699.509539999997,7412.338929140446,0.8635533019287391,232.14,29.3043,5081.53,6802.700202,4522.696418884519,0.7469872034792927,28264.68,19391.163149246306,34276.95061966697,0.8245972727743953,231.86333333333332,49.46666666666667,1.3643094351557643,40.75950134770889,28.264680000000002,2.42179125,31152.817630563928
2017-08-19 22:35:45,234.9,57.0065,11027.26,13390.826850000001,7596.95864271229,0.8234935843412835,229.39,49.9953,9820.89,11468.421867,5922.399828395897,0.8563418850381919,232.56,29.9801,5104.85,6972.172056,4748.861932712644,0.7321749892283496,25953,18268.220403820833,31737.7706482761,0.8177322940421995,232.2833333333333,45.66063333333333,1.2456052235057689,34.3414713914758,25.953,2.25907,31155.076700563928
2017-08-19 22:40:45,235.72,56.1107,10895.36,13226.414204,7498.610749076989,0.8237576588751446,229.97,57.2526,11502.46,13166.380422,6406.792283602218,0.8736235496264623,233.22,30.5759,5296.33,7130.911398,4774.807419909866,0.7427283420581353,27694.15,18680.210452589075,33405.33201115532,0.8290338198330693,232.97,47.979733333333336,1.287719448856076,36.27330150507993,27.69415,2.2352979166666667,31157.311998480596
2017-08-19 22:45:45,233.48,54.363,10505.54,12692.67324,7123.031888585932,0.8276853741804828,227.59,57.9846,11199.54,13196.715114,6980.228763334051,0.8486611935813287,231.04,30.1599,5257.57,6968.143296,4573.071034730354,0.7545151953201163,26962.65,18676.331686650337,32799.23566628161,0.8220511683361648,230.70333333333335,47.5025,1.3494964673245629,36.50881532550918,26.96265,2.2773666666666665,31159.58936514726
2017-08-19 22:50:45,233.61,48.5484,9295.56,11341.391724000001,6497.6711615482445,0.819613696997104,227.94,49.6603,9464.81,11319.568782,6208.8653612660155,0.836145809286536,231.29,24.9081,4401.62,5760.994449,3716.8263904854116,0.7640382296782179,23161.989999999998,16423.362913299672,28393.742799110634,0.8157427558555433,230.9466666666667,41.03893333333333,1.3018878817620325,39.30617105057961,23.16199,2.0885266666666666,31161.677891813928
2017-08-19 22:55:45,233.5,49.5313,9508.64,11565.55855,6583.912964482301,0.8221513867136144,227.84,49.5909,9256.15,11298.790656,6479.688068542567,0.8192159923845217,231.43,16.6143,3142.23,3845.047449,2216.0280937211537,0.8172148826972772,21907.02,15279.629126746022,26709.260407793125,0.8202031679472508,230.92333333333332,38.57883333333333,1.3352194812130929,56.934156467492954,21.90702,1.8778754166666662,31163.555767230595
2017-08-19 23:00:45,233.73,45.1037,8654.64,10542.087801,6019.370538054042,0.8209607208146226,227.94,52.62,9990.6,11994.2028,6636.927937496971,0.8329523993041039,231.5,16.0993,3088.2,3726.9879499999997,2086.4946535865365,0.8286047718506844,21733.44,14742.79312913755,26261.99465924371,0.827562425550576,231.05666666666664,37.941,1.3488754562372778,57.56753907382516,21.733439999999998,1.8183524999999998,31165.374119730594
2017-08-19 23:05:45,235,46.9874,8941.5,11042.039,6478.904461984373,0.8097689203959522,229.32,51.451,9746.96,11798.74332,6648.8431091164,0.8261015377356306,232.79,15.6252,2982.01,3637.3903079999995,2082.8405154097445,0.8198212860031628,21670.47,15210.588086510517,26475.86183598932,0.8184991345793614,232.37,38.0212,1.3125618625468052,58.90397988490632,21.67047,1.8084962500000001,31167.182615980593
2017-08-19 23:10:45,235.76,45.5974,8645.47,10750.043024,6388.996282433657,0.8042265487401828,230.35,45.0341,8205.6,10373.604935,6346.637533958934,0.7910075669369995,233.6,15.7331,2981.82,3675.25216,2148.5408832937446,0.8113239228733629,19832.89,14884.174699686335,24796.81798624337,0.7998159284389945,233.23666666666668,35.45486666666667,1.2376556001772239,55.6249917735788,19.83289,1.7293066666666665,31168.91192264726
2017-08-19 23:15:45,236.23,48.0184,9109.98,11343.386632,6758.74875125835,0.8031093619167049,230.79,51.6351,9859,11916.864728999999,6694.160437970112,0.8273149208455701,234.13,15.7967,3006.55,3698.481371,2153.9316491323575,0.8129147340242208,21975.53,15606.84083836082,26953.615708005244,0.8153091680932903,233.71666666666667,38.4834,1.2522284817799372,58.95191173337076,21.97553,1.7420174999999998,31170.653940147262
2017-08-19 23:20:45,236.87,50.329,9594.46,11921.43023,7075.792255087616,0.8048077969584359,231.52,51.8223,9916.51,11997.898896,6753.695828103159,0.8265205504695561,234.81,15.9898,3030.7,3754.564938,2216.216456860418,0.807204043623336,22541.670000000002,16045.704540051194,27669.32454136746,0.8146808920578716,234.4,39.38036666666667,1.2286689419795203,59.39651823116595,22.541670000000003,1.854883333333333,31172.508823480595
2017-08-19 23:25:45,236.93,48.182,9139.86,11415.761260000001,6839.778090385447,0.8006351737597568,231.85,45.1746,8272.75,10473.73101,6423.44523657948,0.7898570234524288,235.02,15.4225,2892.74,3624.59595,2183.975982733419,0.7980861977181208,20305.35,15447.199309698346,25513.19668595147,0.795876355673646,234.6,36.2597,1.1722080136402386,57.46655377733407,20.305349999999997,1.7852925,31174.294115980596
2017-08-19 23:30:45,237.21,40.7753,7768.4,9672.308913,5762.423201093378,0.8031587979534994,231.79,50.3187,9678.54,11663.371473,6508.463534935889,0.8298235225042121,235.03,15.3638,2876.35,3610.9539139999997,2183.0251593905,0.7965623678685366,20323.29,14453.911895419767,24938.959190484613,0.8149213383273145,234.67666666666665,35.48593333333333,1.2300612189821414,56.70453456674851,20.32329,1.6928599999999998,31175.986975980595
2017-08-19 23:35:45,237.13,44.481,8856.25,10547.77953,5729.091459471302,0.8396316945012976,231.91,46.5129,9345.92,10786.806639,5385.998219529457,0.8664213898309409,234.98,14.9547,2802.91,3514.055406,2119.500160023071,0.7976282887327929,21005.079999999998,13234.58983902383,24826.75480230134,0.8460662767754451,234.67333333333332,35.3162,1.177523365813466,57.65484395263363,21.00508,1.7220154166666664,31177.708991397263
2017-08-19 23:40:45,237.25,43.0442,8479.53,10212.236449999999,5690.987988900394,0.8303303631399959,232.17,43.3258,8562.24,10058.950986,5279.255735532271,0.8512060563687889,235.1,14.9406,2794.88,3512.5350599999997,2127.5686436233264,0.7956874315156303,19836.65,13097.812368055991,23770.6830371216,0.8345006312617103,234.84,33.7702,1.136944302503839,55.75803519078951,19.836650000000002,1.7017387499999999,31179.41073014726
2017-08-19 23:45:45,237.83,43.215,8479.9,10277.823450000002,5807.318732372965,0.8250676849289523,232.87,41.8267,8162.14,9740.183629000001,5315.133840933794,0.8379862547661214,235.67,15.4046,2895.07,3630.402082,2190.522534029252,0.7974516140661468,19537.11,13312.975107336013,23641.78447919379,0.8263805135857595,235.45666666666668,33.4821,1.0985744015176209,53.99153577583245,19.537110000000002,1.6405733333333334,31181.051303480595
2017-08-19 23:50:45,236.44,44.8408,8907.21,10602.158752,5750.424351168373,0.8401317324473883,231.32,47.0504,9390.7,10883.698528,5501.785815386616,0.8628225024646695,234.23,15.0215,2826.92,3518.485945,2094.819003819314,0.8034478591614781,21124.83,13347.029170374302,24988.029738331163,0.8453979854039838,233.99666666666667,35.637566666666665,1.1438909386173635,57.84925457873573,21.124830000000003,1.6942475,31182.745550980595
2017-08-19 23:55:45,235.86,36.2333,7011.44,8545.986138,4886.06060106587,0.820436622149831,230.7,46.6088,9259.37,10752.65016,5466.585100997514,0.8611244541782805,233.5,14.4108,2730.1,3364.9218,1967.0416137223028,0.8113412917946562,19000.91,12319.687315785686,22645.292587794724,0.8390666592773918,233.35333333333332,32.417633333333335,1.1370453961089062,55.54641558246591,19.00091,1.6719058333333336,31184.417456813928
2017-08-20 00:00:45,236.05,40.1565,7928.52,9478.941825,5195.085055255045,0.8364351365770726,231.15,38.9496,7426.43,9003.20004,5089.768994301803,0.824865599676268,233.88,14.7287,2757.89,3444.748356,2064.0576503733378,0.8006071024597071,18112.84,12348.911699930186,21921.920377518767,0.8262433075240511,233.69333333333336,31.278266666666667,1.0883208763621914,52.91075379283592,18.11284,1.54640625,31185.963863063927
2017-08-20 00:05:45,235.78,42.399,8396.63,9996.836220000001,5425.250137330436,0.8399287349733132,230.67,46.9269,9374.07,10824.628023,5412.890491356432,0.8659946540502014,233.61,14.7028,2772.41,3434.721108,2027.5729041493798,0.8071717943976952,20543.109999999997,12865.713532836247,24239.34721029231,0.8475108599986204,233.35333333333332,34.676233333333336,1.1499014370196858,57.599777753639145,20.54311,1.610664583333333,31187.57452764726
2017-08-20 00:10:45,235.86,38.4958,7446.25,9079.619388000001,5195.464288054101,0.8201059627941311,230.83,46.8464,9332.63,10813.554512,5462.1404657053245,0.863049239696661,233.73,14.5214,2745.37,3394.0868219999998,1995.6875803527114,0.8088685245777723,19524.249999999996,12653.292334112137,23265.900905724688,0.8391787654866165,233.47333333333336,33.287866666666666,1.1321778361554544,56.376297269475565,19.524249999999995,1.669473333333333,31189.24400098059
2017-08-20 00:15:45,236.28,41.8822,8328.29,9895.926216,5344.992174775943,0.8415877218783824,231.49,41.117,8006.12,9518.17433,5147.590224743123,0.8411402988034996,234.38,14.853,2781.13,3481.2461399999997,2093.8936482937465,0.7988892161471812,19115.54,12586.476047812812,22887.185252751497,0.8352071165108401,234.04999999999998,32.617399999999996,1.0937833796197283,54.462955355117195,19.11554,1.6099912499999995,31190.85399223059
2017-08-20 00:20:45,236.69,40.7554,8126.28,9646.395626,5197.742003496512,0.8424162054993036,231.8,43.1433,8533.46,10000.616940000002,5214.6332190303665,0.8532933569196379,234.68,14.8232,2779.82,3478.708576,2091.4143836972976,0.7990953939569096,19439.559999999998,12503.789606224176,23113.659327556066,0.8410420749268458,234.39000000000001,32.9073,1.1049959469260648,54.954675710252744,19.439559999999997,1.6064624999999997,31192.46045473059
2017-08-20 00:25:45,235.31,36.7052,7164.33,8637.100612,4824.093970157586,0.8294832168617094,230.33,45.2431,9043.58,10420.843223,5177.608932890261,0.8678357217811106,233.16,15.2045,2895.03,3545.08122,2046.069929278246,0.8166329120098411,19102.94,12047.772832326094,22584.754744360955,0.8458334047116315,232.9333333333333,32.38426666666666,1.1176302232398239,53.04973196861027,19.10294,1.6059374999999998,31194.06639223059
2017-08-20 00:30:45,235.19,40.9135,8163.86,9622.446065,5093.413214557993,0.8484183693889065,230.29,43.8912,8746.45,10107.704447999999,5066.093327764398,0.8653250641623828,233.14,15.9016,3026.09,3707.299024,2141.692173317947,0.8162519344703392,19936.4,12301.198715640337,23426.043942622313,0.8510357125953687,232.87333333333333,33.56876666666667,1.1093298216483967,52.62977589286867,19.936400000000003,1.6266391666666664,31195.693031397255
2017-08-20 00:35:45,235.54,41.4112,8211.32,9753.994048,5264.468040174566,0.8418418095799108,230.83,39.1514,7566.26,9037.317662000001,4942.147320375746,0.8372240838467496,233.62,16.125,3050.25,3767.1225,2210.6982759992934,0.809702896574242,18827.83,12417.313636549607,22553.865754174843,0.8347939198190389,233.33,32.2292,1.0714438777696824,49.967731125811376,18.827830000000002,1.6151762500000002,31197.308207647256
2017-08-20 00:40:45,236.11,38.0374,7335.38,8981.010514,5181.770943237315,0.8167655508882082,231.22,46.2475,9232.17,10693.346950000001,5395.804489061323,0.8633564442608869,233.96,15.765,2985.5,3688.3794000000003,2165.85603130595,0.8094340837062477,19553.05,12743.431463604587,23339.169003417566,0.8377783286601522,233.76333333333335,33.34996666666667,1.0879949806784714,52.72858843437125,19.55305,1.5992033333333335,31198.90741098059
2017-08-20 00:45:45,237.16,43.9826,8735.77,10430.913416,5700.024315666449,0.8374884970859968,232.23,46.6978,9388.43,10844.630094,5428.018423954587,0.8657215523832693,234.95,16.8423,3139.82,3957.0983850000002,2408.351717704374,0.7934652350070391,21264.02,13536.39445732541,25206.99350308779,0.8435762082215483,234.77999999999997,35.8409,1.0861231791464279,53.00815548716689,21.264020000000002,1.70071125,31200.60812223059
2017-08-20 00:50:45,235.54,40.011,7913.47,9424.19094,5117.847929811717,0.8396975454319477,230.86,38.0833,7335.69,8791.910638000001,4846.168062549791,0.834368125660196,233.46,16.5241,3084.67,3857.7163860000005,2316.6326221291333,0.7996103630620812,18333.83,12280.648614490641,22066.7997874973,0.830833205383395,233.28666666666666,31.53946666666667,1.0402080416083137,47.60818191810473,18.333830000000003,1.649910416666667,31202.258032647256
2017-08-20 00:55:45,234.95,36.3365,7069.27,8537.260675,4786.46440496547,0.8280489807112514,230.06,44.5298,8853.86,10244.525788,5153.588237470765,0.8642527905362914,232.74,16.1778,3049.26,3765.2211720000005,2208.8241049203207,0.8098488404016655,18972.39,12148.876747356557,22528.799092152265,0.8421394288437188,232.58333333333334,32.34803333333333,1.084915800788251,49.98830428640175,18.97239,1.5544258333333334,31203.81245848059
2017-08-20 01:00:45,235.59,42.1593,8415.57,9932.309487,5275.31547119698,0.8472923654880872,230.84,45.2835,9070.36,10453.243139999999,5196.042880342407,0.8677077418482396,233.5,16.5534,3099.6,3865.2189,2309.1983424810455,0.8019209468317564,20585.53,12780.556694020433,24230.284249054333,0.8495785599710172,233.31000000000003,34.6654,1.0586772963010702,52.24806290999094,20.58553,1.6482466666666664,31205.460705147256
2017-08-20 01:05:45,236,40.2429,7965.13,9497.3244,5172.608127621436,0.8386709418918028,231.26,43.2218,8501.94,9995.473468,5256.092282855387,0.8505790173140401,233.86,16.5336,3089.21,3866.547696,2325.2898015823553,0.7989582032560552,19556.28,12753.99021205918,23347.641289168834,0.8376126632146058,233.70666666666668,33.332766666666664,1.0468963943404923,50.39835677206512,19.556279999999997,1.6725754166666666,31207.13328056392
2017-08-20 01:10:45,236.75,37.3778,7293.01,8849.19415,5012.009800897661,0.8241439702167683,231.96,42.4879,8275.5,9855.493284000002,5352.274994894147,0.8396839976985162,234.5,16.4428,3073.47,3855.8365999999996,2328.3595179867643,0.7970954993269165,18641.98,12692.644313778574,22552.752337497426,0.8265944537955501,234.40333333333334,32.102833333333336,1.0423628787986496,48.78084488908041,18.64198,1.5915941666666664,31208.72487473059
2017-08-20 01:15:45,235.46,41.2979,8294.01,9724.003534,5075.9868842565475,0.8529418948687109,230.6,46.6291,9298.88,10752.67046,5399.143706825797,0.86479726451135,233.34,16.6803,3128.05,3892.1812019999998,2316.1126282420214,0.8036753269330446,20720.94,12791.243219324366,24351.04222778794,0.850926207025115,233.13333333333333,34.869099999999996,1.086645696311123,52.16308995643707,20.72094,1.6401216666666665,31210.364996397257
2017-08-20 01:20:45,235.36,38.652,7656.99,9097.13472,4912.063136170939,0.8416924928204207,230.48,46.2285,9216.53,10654.744679999998,5345.947900521313,0.8650165045531624,233.09,17.2979,3256.34,4031.967511,2377.6063202640453,0.8076305156517419,20129.86,12635.617356956298,23766.995805339287,0.8469669521916523,232.9766666666667,34.059466666666665,1.071638075343753,49.212651597597926,20.12986,1.7021166666666665,31212.067113063924
2017-08-20 01:25:45,235.36,38.5313,7531.46,9068.726768,5051.625031714027,0.8304870344727536,230.7,37.9386,7248.03,8752.435019999999,4906.238874985847,0.828115831015904,233.28,16.6284,3120.55,3879.073152,2304.2083708005257,0.8044576314295813,17900.04,12262.0722775004,21697.231356563534,0.8249918943960165,233.11333333333334,31.032766666666664,1.0352618182858218,46.41663703848513,17.90004,1.5845791666666669,31213.65169223059
2017-08-20 01:30:45,235.46,42.1759,8364,9930.737414,5353.7883396543975,0.8422335272110539,230.71,45.7809,9140.31,10562.111439,5292.724360266145,0.8653866277390259,233.38,16.2477,3064.4,3791.8882259999996,2233.3537468295126,0.8081461840009417,20568.71,12879.866446750055,24268.55559670204,0.8475457024230635,233.1833333333333,34.734833333333334,1.0606818669144311,53.22361318369169,20.56871,1.6028645833333333,31215.25455681392
2017-08-20 01:35:45,235.77,38.401,7491.17,9053.80377,5084.6567963596335,0.8274058274625052,230.93,46.2204,9207.5,10673.676972,5399.011377335954,0.8626361865881658,233.56,16.0716,3037,3753.6828960000003,2206.07485904784,0.8090720724535064,19735.67,12689.743032743427,23463.295774165235,0.8411294896486955,233.42,33.56433333333333,1.0667466369634053,52.1170289891055,19.73567,1.6793491666666664,31216.933905980586
2017-08-20 01:40:45,235.25,39.2914,7819.82,9243.30185,4928.391650205311,0.8459985540772965,230.65,40.3877,7856.3,9315.423005,5005.562513053177,0.8433648150795917,233.23,16.1516,3037.41,3767.0376679999995,2228.163657371441,0.8063126168878012,18713.53,12162.117820629928,22318.452342037162,0.8384779425208067,233.04333333333332,31.94356666666667,1.026990688427038,49.437080184116375,18.71353,1.6020499999999998,31218.535955980587
2017-08-20 01:45:45,235.27,39.9184,7971.19,9391.601968,4966.116944781053,0.8487572223738006,230.56,43.7436,8657.54,10085.524416,5173.471164907766,0.8584124774181698,233.15,16.1224,3038.68,3758.93756,2212.698677538077,0.8083879956760973,19667.41,12352.286787226896,23224.68525043989,0.846832143812476,232.99333333333334,33.26146666666667,1.044378952187475,51.52829500402869,19.66741,1.5992058333333334,31220.13516181392
2017-08-20 01:50:45,236.95,37.5174,7286.19,8889.74793,5093.039715419397,0.8196171654554439,232.24,46.2495,9237.94,10740.98388,5479.890442957763,0.8600645995942041,234.75,16.1461,3040.5,3790.296975,2263.1197291999715,0.802179887236936,19564.63,12836.04988757713,23399.54964851394,0.8361113907695447,234.64666666666668,33.30433333333333,1.025655595647356,51.51952198412618,19.56463,1.6346683333333332,31221.769830147252
2017-08-20 01:55:45,236.72,43.2282,8614.06,10232.979504,5523.752333847356,0.841793926845336,232.2,43.9359,8775.87,10201.915979999998,5202.229849408743,0.8602178274359796,234.68,15.9273,2996.09,3737.818764,2234.890114616486,0.8015610678763236,20386.02,12960.872297872585,24157.276795246624,0.8438873376659456,234.5333333333333,34.3638,0.9948834565093724,53.65093499554763,20.386020000000002,1.6646104166666666,31223.43444056392
2017-08-20 02:00:45,236.78,40.1524,7916.23,9507.285272,5265.147275270475,0.8326488343958888,232.41,38.9222,7537.71,9045.908501999998,5001.138728575309,0.8332728546097339,234.81,15.8425,2972.75,3719.977425,2236.2892210109208,0.7991311936523379,18426.69,12502.575224856704,22267.853322880062,0.8275018580738855,234.66666666666666,31.639033333333334,0.9616477272727247,49.92735766263402,18.426689999999997,1.6171962499999997,31225.05163681392
2017-08-20 02:05:45,237.62,38.415,7488.36,9128.1723,5219.961115648976,0.8203569952333174,232.96,45.9551,9210.92,10705.700096,5456.277787933311,0.8603753063698749,235.41,15.8886,3011.05,3740.335326,2218.9380902637918,0.805021405185103,19710.329999999998,12895.176993846078,23553.825557890104,0.8368207513279046,235.33,33.41956666666667,1.0070964177962878,52.45719324108531,19.71033,1.5890425,31226.64067931392
2017-08-20 02:10:45,237.71,41.5131,8201.93,9868.079001,5487.01443820564,0.8311577156170763,233.17,47.2053,9471.35,11006.859801,5607.538841271611,0.8604951976529677,235.71,16.3372,3093.82,3850.8414119999998,2292.8709924402965,0.8034140254020932,20767.1,13387.424271917549,24708.20857622679,0.8404939571370318,235.53,35.01853333333333,1.0019954995117453,53.346989594081606,20.7671,1.686559583333333,31228.327238897255
2017-08-20 02:15:45,236.87,39.6769,7820.11,9398.267303,5212.80230648918,0.832079972603435,232.5,39.3707,7559.79,9153.68775,5161.353948374404,0.8258737031968346,234.89,15.872,2983.43,3728.17408,2235.716307111402,0.800238920174028,18363.329999999998,12609.872561974986,22276.01343863281,0.8243544137997723,234.75333333333333,31.639866666666666,0.9598727742595051,49.83543967736906,18.363329999999998,1.630434583333333,31229.95767348059
2017-08-20 02:20:45,236.07,39.0342,7544.19,9214.803593999999,5291.294975702574,0.8187032879259868,231.55,46.1414,9180.32,10684.04117,5465.387490366533,0.8592553935282149,234,15.5577,2949.98,3640.5018,2133.2771398492137,0.8103223572091078,19674.489999999998,12889.95960591832,23520.98244976825,0.8364654853179336,233.87333333333333,33.57776666666667,0.9934152390182678,53.66666236487835,19.67449,1.5849091666666661,31231.542582647256
2017-08-20 02:25:45,235.86,46.3969,8837.82,10943.172834,6453.368835143055,0.8076103826617127,231.53,46.9347,9390.76,10866.791091,5468.1601327902745,0.8641704732667158,234.05,15.8367,2965.58,3706.5796350000005,2223.525995844604,0.8000853325791284,21194.160000000003,14145.054963777933,25480.87514262214,0.8317673502723735,233.81333333333336,36.389433333333336,0.9765625000000113,56.479948849620264,21.194160000000004,1.7028604166666668,31233.245443063923
2017-08-20 02:30:45,236.01,48.0057,9285.44,11329.825256999999,6491.959978354385,0.8195572119934595,231.84,43.2521,8528.23,10027.566864,5274.598589380125,0.85047849749247,234.33,15.9912,2980.39,3747.217896,2271.3250335437833,0.7953607403459091,20794.059999999998,14037.883601278296,25088.94392529582,0.8288136823102576,234.06000000000003,35.74966666666666,0.9484747500640976,55.268953556676514,20.794059999999998,1.7495091666666664,31234.99495223059
2017-08-20 02:35:45,236.37,45.7543,8727.47,10814.943891,6387.039906292917,0.8069824576032096,232.18,42.1728,8276.05,9791.680704,5232.973094387735,0.8452124053247723,234.55,15.025,2781.44,3524.1137500000004,2164.016924457631,0.7892594272815399,19784.959999999995,13784.029925138282,24113.15249358133,0.8205049093131455,234.36666666666667,34.317366666666665,0.9330109515004981,56.2175030912434,19.784959999999995,1.6907924999999997,31236.685744730592
2017-08-20 02:40:45,236.63,49.6668,9691.48,11752.654884,6648.316496076961,0.8246204875116283,232.38,47.1132,9458.11,10948.165416,5514.207214459612,0.8638990772077316,234.87,15.1282,2799.92,3553.160334,2187.5548799312423,0.7880083465999876,21949.510000000002,14350.078590467816,26224.14431001902,0.836996232956746,234.62666666666667,37.30273333333333,0.9575495823151687,59.44479493013023,21.949510000000004,1.73893625,31238.42468098059
2017-08-20 02:45:45,235.73,46.1042,8812.88,10868.143065999999,6360.00627426136,0.81089105530551,231.43,47.2277,9466.86,10929.906611,5462.730110995921,0.8661428077045443,233.9,14.7985,2759.77,3461.3691500000004,2089.197439131047,0.7973058868916075,21039.51,13911.933824388329,25223.06253757184,0.8341378041885241,233.68666666666664,36.04346666666667,0.9656805408952012,58.94262852999711,21.03951,1.7912091666666667,31240.215890147258
2017-08-20 02:50:45,234.8,47.423,8986.74,11134.9204,6574.56892022102,0.8070771659939302,230.78,39.0876,7531.89,9020.636328,4964.122559922682,0.834962160775849,233.14,14.7838,2738.49,3446.695132,2092.9357020349426,0.7945263201770176,19257.120000000003,13631.627182178643,23593.599350847504,0.8162010261189024,232.90666666666667,33.7648,0.9130982367758179,56.215348528645215,19.257120000000004,1.6790262500000002,31241.894916397257
2017-08-20 02:55:45,234.77,47.7564,9119.33,11211.770028,6522.392775037328,0.8133711249183321,230.52,45.7016,9169.64,10535.132832000001,5187.169368575156,0.8703867474881402,232.93,15.039,2822.9,3503.03427,2074.2431599970228,0.805844243139534,21111.870000000003,13783.805303609506,25213.177973922957,0.8373347470055229,232.74,36.16566666666667,0.9538540861046656,58.41636174272099,21.111870000000003,1.6820412500000002,31243.576957647256
2017-08-20 03:00:45,234.99,48.096,9293.17,11302.07904,6432.261031511963,0.8222531418431842,230.73,45.3099,9116.63,10454.353227,5116.694131759815,0.8720415124729934,233.14,15.0144,2809.22,3500.457216,2088.416556304434,0.8025294487701574,21219.02,13637.371719576211,25223.495340223904,0.8412402687966102,232.95333333333335,36.1401,0.9544114701084728,58.45501257605817,21.21902,1.7637870833333331,31245.34074473059
2017-08-20 03:05:45,235.11,43.0785,8137.37,10128.186135,6030.204297393766,0.8034380383156337,230.87,39.4929,7707.48,9117.725823,4871.106263776334,0.8453292136244575,233.17,14.7946,2745.15,3449.656882,2089.0869012633157,0.7957747955525508,18590,12990.397462433415,22679.03274462993,0.8196998615120323,233.04999999999998,32.455333333333336,0.935421583351203,54.415504385514446,18.59,1.6587091666666667,31246.999453897257
2017-08-20 03:10:45,235.8,47.1168,9081.14,11110.14144,6400.6358369466125,0.8173739325500432,231.58,43.7743,8720.08,10137.252394,5169.534881714091,0.8602015280946551,234.01,15.7348,2896.8,3682.100548,2272.9747481179593,0.7867248496441658,20698.02,13843.145466778664,24900.616625593728,0.8312251986051562,233.79666666666665,35.54196666666667,0.9481173099131611,55.72895516005023,20.69802,1.6370008333333335,31248.63645473059
2017-08-20 03:15:45,235.7,46.9587,9004.96,11068.165589999999,6435.4475311403185,0.8135910080832103,231.44,46.2447,9282.5,10702.873368,5327.91629827681,0.867290463115568,233.81,15.6393,2886.33,3656.624733,2244.9952269631494,0.7893426891613162,21173.79,14008.359056380279,25388.255285004747,0.8339994128114047,233.65,36.2809,0.9458591910977991,56.893847727040956,21.17379,1.7446587499999997,31250.38111348059
2017-08-20 03:20:45,235.31,42.7432,7966.62,10057.902392,6139.573788350403,0.7920756922772093,231.04,44.5277,8847.4,10287.679808,5249.749429442413,0.8599995494727589,233.41,15.408,2844.62,3596.3812799999996,2200.4761681814316,0.7909673025547503,19658.64,13589.79938597425,23898.635400386902,0.8225842049409122,233.25333333333333,34.2263,0.9488967646050096,54.98198753590076,19.65864,1.70135125,31252.082464730593
2017-08-20 03:25:45,235.23,44.5854,8562.69,10487.823642,6055.970996429402,0.8164410741719069,231.14,40.0895,7818.38,9266.28703,4973.631419591345,0.8437446384606544,233.39,15.5488,2858.68,3628.9344319999996,2235.422503544947,0.7877463904533837,19239.75,13265.024919565692,23369.400210086667,0.8232881386359144,233.25333333333333,33.407900000000005,0.9060249228306894,53.457715091340674,19.23975,1.62076625,31253.70323098059
2017-08-20 03:30:45,235.23,45.5876,8728.42,10723.571147999999,6229.7401606983585,0.8139471337986036,230.97,45.4073,9125.12,10487.724081,5169.578453296484,0.870076284380083,233.27,15.498,2857.64,3615.21846,2214.4295301329357,0.7904473911100797,20711.18,13613.748144127778,24784.816229380085,0.8356398453117773,233.15666666666667,35.49763333333333,0.9378529458018217,56.34075135525468,20.71118,1.6646220833333332,31255.367853063923
2017-08-20 03:35:45,235.87,44.3071,8326.75,10450.715677,6315.274546604729,0.796763614794876,231.68,45.5137,9147.21,10544.614016,5245.706240567008,0.8674769874099106,233.94,15.4295,2846.35,3609.5772300000003,2219.761126075163,0.7885549521820315,20320.309999999998,13780.7419132469,24552.47128448824,0.8276278898588088,233.83,35.08343333333333,0.9194714108540416,56.020552910538015,20.32031,1.7096454166666666,31257.07749848059
2017-08-20 03:40:45,236.08,45.8354,8711.27,10820.821232,6419.030076421358,0.8050470304636856,232.08,37.9562,7305.72,8808.874896000001,4921.659498073695,0.8293590369091784,234.25,15.7205,2878.03,3682.527125,2297.3787988620347,0.7815366736775904,18895.02,13638.068373357088,23302.761419127193,0.8108489659294514,234.13666666666668,33.170700000000004,0.8784043507353277,52.607270874597155,18.89502,1.6339720833333333,31258.711470563925
2017-08-20 03:45:45,236.7,47.3731,9095.84,11213.21277,6557.578464623285,0.8111716228497107,232.49,47.3718,9510.99,11013.469782,5553.159988594523,0.8635779811685145,234.71,16.1353,2981.78,3787.1162630000003,2334.788560251032,0.7873484184079299,21588.61,14445.52701346884,25975.78357680395,0.8311052460137663,234.63333333333333,36.96006666666667,0.913482028697251,56.34396402603892,21.58861,1.6868179166666668,31260.398288480592
2017-08-20 03:50:45,236.64,43.0124,8041.1,10178.454335999999,6240.323986784434,0.7900118951813315,232.21,47.3498,9474.56,10995.097058000001,5578.966940325091,0.8617077184513198,234.52,15.0891,2803.89,3538.695732,2158.8349523701477,0.7923512537810922,20319.55,13978.125879479672,24663.173261060292,0.8238822224908801,234.45666666666668,35.15043333333333,0.9582438830203177,57.07279094710069,20.31955,1.7461733333333334,31262.144461813925
2017-08-20 03:55:45,236.46,45.392,8651.02,10733.39232,6353.3899340930575,0.8059912227264977,232.19,43.0708,8450.15,10000.609052,5348.564890551888,0.8449635373267664,234.5,14.8836,2755.81,3490.2041999999997,2141.7368189386943,0.7895841739001976,19856.98,13843.69164358364,24206.351502096044,0.8203210631837917,234.38333333333333,34.4488,0.9357889497262297,56.79501172754928,19.85698,1.6740220833333332,31263.81848389726
2017-08-20 04:00:45,236.45,43.154,8034.34,10203.7633,6290.164246410971,0.7873898838872516,232.16,42.5106,8340.3,9869.260896,5276.52409672454,0.8450784803328396,234.34,14.7365,2730.96,3453.3514099999998,2113.6445868094725,0.790814393256318,19105.6,13680.332929944983,23498.41399827097,0.8130591282205599,234.3166666666667,33.46703333333334,0.9204068568177088,55.967115898132604,19.1056,1.6234408333333334,31265.441924730592
2017-08-20 04:05:45,236.4,48.1972,9247.23,11393.818080000001,6656.412529826777,0.8116006359827713,232.19,46.0094,9214.29,10682.922586,5405.709460780234,0.8625252056094981,234.49,14.996,2774.09,3516.41204,2160.92070816052,0.7888978789869006,21235.61,14223.042698767531,25558.67906764871,0.8308571011746573,234.36,36.400866666666666,0.9259259259259326,58.80317867889592,21.23561,1.6808837499999998,31267.12280848059
2017-08-20 04:10:45,237.49,45.9847,8690.62,10920.906402999999,6613.570947580918,0.7957782696143854,233.19,45.6561,9155,10646.545959000001,5434.603560251589,0.8599032996481708,235.49,14.9642,2767.69,3523.9194580000003,2181.2611971909773,0.7854010379598182,20613.31,14229.435705023485,25047.662358781054,0.8229634248791889,235.39000000000001,35.535000000000004,0.9346191426993573,57.888841986773606,20.613310000000002,1.7437049999999998,31268.866513480592
2017-08-20 04:15:45,237.71,43.4798,8017.24,10335.583258,6522.893841344493,0.7756930402350013,233.61,38.0676,7294.27,8892.972036000001,5087.099055471399,0.8202285996708153,235.79,14.9282,2743.82,3519.920278,2204.8334565394266,0.7795119727992885,18055.33,13814.82635335532,22734.21141324811,0.7941920514330423,235.70333333333335,32.15853333333333,0.8881220743590107,53.579350633735366,18.05533,1.611193333333333,31270.477706813926
2017-08-20 04:20:45,237.36,48.2382,9268.91,11449.819152,6722.028415992155,0.8095245764978699,233.13,45.8751,9180.92,10694.862063,5485.506585557676,0.8584421141589434,235.48,15.1204,2794.27,3560.5517919999998,2206.713445514485,0.7847856633565296,21244.100000000002,14414.248447064314,25672.599071844987,0.827500945289887,235.32333333333335,36.411233333333335,0.9320509370086645,58.47325504857933,21.244100000000003,1.6374762500000002,31272.11518306393
2017-08-20 04:25:45,237.31,44.8337,8553.02,10639.485347,6328.072165251254,0.8038941472306913,232.98,46.1583,9238.45,10753.960733999998,5504.426679129605,0.8590741800638606,235.25,15.5055,2868.71,3647.668875,2252.99604028586,0.7864502229523233,20660.18,14085.494884666718,25004.883598576744,0.8262457978878958,235.17999999999998,35.49916666666666,0.9354536950420907,56.321509894598464,20.66018,1.7460116666666665,31273.861194730594
2017-08-20 04:30:45,237.59,42.8728,8031.44,10186.148552,6265.268856945543,0.788466804602321,233.36,39.5058,7661.67,9219.073488,5127.390056183017,0.8310672444441198,235.59,15.7123,2899.14,3701.660757,2301.581982097056,0.7831998095767153,18592.25,13694.240895225616,23091.210313861196,0.8051656776448587,235.51333333333335,32.69696666666667,0.9143148300167022,51.94569526836843,18.59225,1.6355179166666665,31275.496712647262
2017-08-20 04:35:45,237.4,46.6872,8917.07,11083.54128,6582.609658833193,0.8045325744480829,233.18,43.4048,8634.86,10121.131264000001,5279.819205571177,0.8531516660309959,235.46,15.9431,2950.82,3753.962326,2320.537539585888,0.7860547719306015,20502.75,14182.966403990258,24930.28867821663,0.8224032326554932,235.3466666666667,35.34503333333333,0.9206277264744286,54.89295525726858,20.50275,1.6289583333333333,31277.125670980597
2017-08-20 04:40:45,235.04,41.6352,7718.89,9785.937408,6015.256280591356,0.7887736941470535,230.59,45.2396,9001.56,10431.799364,5272.035236713694,0.862896197089858,232.92,14.9451,2789.84,3481.012692,2081.8842754257703,0.8014449376790724,19510.29,13369.17579273082,23651.34831803548,0.8249123786791601,232.85,33.93996666666666,0.9705819196907841,55.966073429653726,19.51029,1.66721,31278.792880980596
2017-08-20 04:45:45,233.8,45.7135,8811.42,10687.8163,6048.825906417353,0.8244359514300409,229.4,43.5936,8596.64,10000.371840000002,5109.326535725137,0.8596320354423939,231.83,15.0863,2809.97,3497.456929,2082.3721015491233,0.8034323387088664,20218.03,13240.524543691612,24167.751804274223,0.8365705740334651,231.6766666666667,34.7978,0.9826913946160736,56.64582243705062,20.21803,1.6553466666666665,31280.448227647263
2017-08-20 04:50:45,233.62,45.4413,8734.42,10615.996506,6034.011027418179,0.8227602557200767,229.34,40.2283,7774.46,9225.958322,4967.50225643442,0.8426723521459237,231.7,15.1246,2803.12,3504.3698199999994,2103.1229400410307,0.799892746479594,19312,13104.636223893629,23338.48398162539,0.8274744844268599,231.55333333333337,33.59806666666667,0.9558633000316844,54.983719301308994,19.312,1.6470845833333332,31282.095312230595
2017-08-20 04:55:45,233.91,41.1545,7628.89,9626.449095,5870.993063062356,0.7924926340661235,229.41,46.226,9167.17,10604.70666,5331.303549390932,0.8644435243624174,231.76,14.7935,2768.92,3428.5415599999997,2021.8751846360922,0.8076087022844781,19564.980000000003,13224.171797089379,23614.977495634717,0.8284987781003236,231.6933333333333,34.058,0.9854980721643423,56.56380292442304,19.564980000000002,1.6198741666666667,31283.71518639726
2017-08-20 05:00:45,233.87,47.6844,9078.52,11151.950627999999,6476.610025233074,0.8140746227127218,229.5,46.5077,9252.9,10673.51715,5320.508428838743,0.8669026216911077,231.95,14.7678,2757.66,3425.39121,2031.8996692615667,0.8050642484132491,21089.079999999998,13829.018123333384,25218.862732127378,0.8362423089417798,231.7733333333333,36.319966666666666,0.9808433527009056,59.33972039254808,21.08908,1.6939191666666666,31285.40910556393
2017-08-20 05:05:45,233.99,43.9523,8058.61,10284.398677000001,6389.652652169708,0.783576196634836,229.72,37.1774,7077.66,8540.392328,4779.647480783626,0.8287277361715133,232.01,14.4294,2684.83,3347.765094,1999.8047393945312,0.8019768187474865,17821.1,13169.104872347863,22158.901785713482,0.8042411204462219,231.90666666666667,31.853033333333332,0.9429080664635202,54.70007565998425,17.821099999999998,1.6212574999999996,31287.03036306393
2017-08-20 05:10:45,233.88,45.105,8483.06,10549.157399999998,6270.75871696358,0.8041457415357174,229.42,45.1541,8973.41,10359.253622,5176.103609552278,0.866221672664054,231.9,14.4544,2704.28,3351.97536,1980.557622400098,0.8067720402336133,20160.75,13427.419948915955,24222.952896933235,0.8322994345810113,231.73333333333332,34.90449999999999,0.9982738780207131,58.58872065206491,20.16075,1.5825770833333332,31288.61294014726
2017-08-20 05:15:45,233.89,45.2401,8547.19,10581.206988999998,6237.586428095598,0.8077707967423263,229.39,45.4836,9037.11,10433.483004,5214.231529444856,0.8661642518165165,231.8,16.3353,2986.08,3786.5225400000004,2328.3211074781016,0.7886074804667609,20570.380000000005,13780.139065018555,24759.498500487658,0.8308076191282653,231.6933333333333,35.68633333333334,0.9941301720665162,54.225333694504904,20.570380000000004,1.697130416666667,31290.310070563926
2017-08-20 05:20:45,234.6,43.8514,8157.34,10287.538439999998,6268.27338897065,0.7929340966817326,230.08,41.9964,8178.01,9662.531712,5146.326022057448,0.846363069612868,232.43,16.9319,3108.24,3935.4815169999997,2413.88874496084,0.7897991609345424,19443.59,13828.48815598894,23859.59506715121,0.8149170153675004,232.37,34.2599,0.9854972672892336,50.57808108021332,19.44359,1.66724875,31291.977319313926
2017-08-20 05:25:45,234.24,46.9695,8842.54,11002.13568,6546.485764861101,0.8037112300000286,229.8,42.2858,8265.08,9717.27684,5110.178253133681,0.8505551643828643,232.23,14.8073,2761.85,3438.699279,2048.6183902560088,0.803167062867785,19869.47,13705.28240825079,24137.742313041803,0.8231701930658353,232.09,34.687533333333334,0.9866861993192262,57.31232930947334,19.86947,1.6380441666666665,31293.615363480592
