DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-20 05:30:45,234.22,45.9376,8501.92,10759.504672000001,6594.262437937229,0.7901776391365835,229.66,45.158,9004.68,10370.986280000001,5145.201115364516,0.8682568616800831,232.11,14.4535,2698.43,3354.8018850000003,1993.2815211854936,0.8043485405398237,20205.03,13732.74507448724,24430.13558254955,0.827053535242451,231.99666666666667,35.183033333333334,1.0071983792870614,58.91911915876119,20.205029999999997,1.6697708333333332,31295.285134313926
2017-08-20 05:35:45,234.33,48.5322,9127.09,11372.550426000002,6784.624626595993,0.8025543662689405,229.86,44.2508,8837.88,10171.488888,5034.983942805328,0.8688875441260767,232.28,15.4151,2847.57,3580.619428,2170.7557631550917,0.7952730127453244,20812.54,13990.364332556412,25077.72149556787,0.8299214904224183,232.15666666666667,36.06603333333333,0.9892744841845245,57.258676446259216,20.812540000000002,1.7090654166666666,31296.994199730594
2017-08-20 05:40:45,234.88,43.0236,7929.46,10105.383168,6264.378108040552,0.7846768270113357,230.47,36.9692,7079.54,8520.291524,4740.83126069113,0.8309034943297792,232.84,15.3643,2823.59,3577.423612,2196.6563708498256,0.789280305113612,17832.59,13201.865739581508,22187.620988155442,0.8037179835332361,232.73000000000002,31.785700000000002,0.9710823701284833,51.66285467993469,17.83259,1.61021375,31298.604413480592
2017-08-20 05:45:45,234.82,46.2272,8687.45,10855.071104,6508.516049791671,0.8003125835627876,230.14,44.6754,8926.18,10281.596556,5102.4051532538115,0.8681706144938138,232.6,15.4029,2839.85,3582.71454,2184.2837390383634,0.792653159578826,20453.48,13795.204942083847,24670.8841249051,0.8290533852150171,232.51999999999998,35.43516666666667,1.0235678651298794,56.53216437531453,20.45348,1.5952529166666667,31300.19966639726
2017-08-20 05:50:45,234.62,43.7501,8096.74,10264.648462000001,6309.184528989383,0.7887985672353364,229.74,45.3063,9016.25,10408.669362,5200.733969829402,0.8662250366907177,232.2,15.1903,2810.73,3527.18766,2130.9269475878978,0.7968756615575141,19923.719999999998,13640.845446406682,24145.957904609084,0.8251368646756762,232.18666666666664,34.7489,1.0537498564373335,56.2855227071936,19.923719999999996,1.6823833333333331,31301.882049730593
2017-08-20 05:55:45,234.63,46.5954,8719.52,10932.678702,6594.955236448871,0.7975648272188656,230.01,38.9542,7516.85,8959.855542,4876.06167013996,0.838947677757102,232.39,15.4142,2826.14,3582.1059379999997,2201.0033283606954,0.7889604743454128,19062.510000000002,13672.020234949527,23458.54694572896,0.8126040391206186,232.34333333333333,33.654599999999995,1.0042609356842644,54.19883166045651,19.062510000000003,1.62442625,31303.506475980594
2017-08-20 06:00:45,234.27,45.56,8370.21,10673.3412,6622.672944326743,0.7842164738441978,229.49,42.8205,8518.46,9826.876545000001,4899.320550757133,0.8668532631901501,231.97,15.2177,2801.88,3530.049869,2147.2588440211202,0.7937224979752829,19690.55,13669.252339104996,23970.11094702374,0.8214626141496807,231.91,34.53273333333334,1.0435082575136854,55.93253550737368,19.690549999999998,1.614710833333333,31305.121186813925
2017-08-20 06:05:45,234.42,47.9688,9117.39,11244.846096,6581.775088122234,0.8108061170568821,229.88,37.6357,7897.6,8651.694716,3532.666938569544,0.9128384968779104,232.19,15.1677,2713.42,3521.788263,2245.0711509893304,0.7704665350007728,19728.409999999996,12359.513177681107,23280.20032382395,0.8474329999562245,232.16333333333333,33.59073333333333,0.9835029935821037,54.84558241260983,19.728409999999997,1.6424566666666662,31306.763643480594
2017-08-20 06:10:45,234.53,34.8778,7003.47,8179.890434,4226.347769806065,0.8561813946663434,229.73,33.838,7106.74,7773.60374,3150.1050266526017,0.9142143383809785,231.92,15.0916,2728.48,3500.0438719999997,2192.191596445153,0.7795559426633382,16838.69,9568.64439290382,19367.50981499557,0.8694297904505206,232.05999999999997,27.9358,1.0643799017495594,45.977562840512896,16.83869,1.5236291666666661,31308.28727264726
2017-08-20 06:15:45,234.73,33.2774,6671.61,7811.204102,4062.576710783641,0.8541077550760432,229.97,29.1815,6146.91,6710.869555,2692.817787397786,0.9159632667006891,232.19,14.4629,2599.06,3358.140751,2126.4986291852724,0.7739580299682323,15417.58,8881.8931273667,17792.970482254048,0.866498374477541,232.29666666666665,25.640600000000003,1.0475110849631952,43.5937536563107,15.41758,1.3440112499999997,31309.63128389726
2017-08-20 06:20:45,234.95,38.3181,7766.35,9002.837594999999,4553.558217421334,0.8626557924707294,230.12,36.4635,7788.32,8390.98062,3122.5994528302203,0.9281775697868314,232.49,14.0728,2551.31,3271.7852720000005,2048.2666208226206,0.7797913945741362,18105.98,9724.424291074174,20552.151701299634,0.8809773430611186,232.51999999999998,29.618133333333333,1.045071391708243,52.48586451543198,18.10598,1.3968149999999997,31311.02809889726
2017-08-20 06:25:45,235.14,34.598,6853.76,8135.37372,4382.953276783433,0.8424640632243752,230.16,36.5764,7798.16,8418.424224,3171.5244015504604,0.9263206263433844,232.52,14.2105,2565.53,3304.22546,2082.2972193258606,0.7764391477087644,17217.45,9636.774897659754,19730.889866670106,0.8726139629963741,232.60666666666665,28.461633333333328,1.0891060731993916,50.07138264494072,17.21745,1.4718095833333333,31312.499908480593
2017-08-20 06:30:45,234.6,37.1931,7589.74,8725.501260000001,4304.674084139427,0.8698342678366652,229.79,29.196,6079.96,6708.94884,2836.2089020622843,0.9062462905887951,232.09,15.8708,2798.67,3683.453972,2394.844336265423,0.7597950242555658,16468.370000000003,9535.727322467133,19029.905570584062,0.8653942048696439,232.16,27.419966666666667,1.0509993108201232,42.119550351994114,16.468370000000004,1.4035758333333335,31313.903484313927
2017-08-20 06:35:45,234.66,35.7417,7216.97,8387.147322,4273.123473529847,0.8604796986300034,229.68,34.2257,7385.15,7860.958776000001,2693.3682175802564,0.9394719156329028,231.79,24.579,3715.47,5697.16641,4318.91048556604,0.6521610450904838,18317.59,11285.402176676143,21514.980959727265,0.8513876928028759,232.04333333333332,31.51546666666667,1.1276629365204809,22.009722210470205,18.31759,1.4494150000000001,31315.352899313926
2017-08-20 06:40:45,234.68,44.919,9580.7,10541.590919999999,4397.195314587061,0.9088476372027536,229.83,33.313,7276.76,7656.326790000001,2380.7779858003805,0.9504244266982235,231.89,26.4679,3922.68,6137.641331,4720.510854303743,0.6391184802844909,20780.14,11498.484154691185,23749.30222712415,0.8749789699617759,232.13333333333333,34.899966666666664,1.097070649052275,28.707859319827435,20.78014,1.6290720833333332,31316.98197139726
2017-08-20 06:45:45,234.77,44.6351,9264.34,10478.982427,4897.047791248807,0.8840877503649238,230.09,29.4651,6482.54,6779.624859,1984.9403963773734,0.9561797495910681,232.06,26.9425,3959.19,6252.27655,4838.985079702137,0.6332397436898405,19706.07,11720.973267328318,22928.37563322629,0.8594621056121945,232.3066666666667,33.6809,1.060379957527396,32.523477698042505,19.70607,1.6869254166666665,31318.668896813928
2017-08-20 06:50:45,234.54,46.9632,9699.69,11014.748927999999,5219.263152091215,0.8806092688452427,229.99,31.2888,6898.51,7196.111112,2048.0661405701403,0.9586441749761577,232.07,27.2791,4008.04,6330.660737,4900.293942754188,0.63311558880019,20606.24,12167.623235415544,23930.48645842003,0.8610873847384586,232.19999999999996,35.177033333333334,1.00775193798451,33.50528896221114,20.606240000000003,1.6796795833333331,31320.34857639726
2017-08-20 06:55:45,235.08,47.0534,9741.29,11061.313272000001,5240.221411087831,0.8806630605661052,230.61,34.9437,7724.31,8058.3666570000005,2296.150736025264,0.9585453639404932,232.76,27.5207,4077.21,6405.718132,4940.605570426926,0.6364953805307398,21542.81,12476.977717540021,24895.13277048528,0.8653422417389287,232.8166666666667,36.50593333333334,0.9721526236666852,28.892472273913455,21.542810000000003,1.7562104166666668,31322.10478681393
2017-08-20 07:00:45,235.3,54.029,11574.55,12713.023700000002,5258.399366181856,0.9104482358512396,230.86,34.6954,7695.42,8009.780044,2221.955754928671,0.9607529742048931,233.08,28.0967,4169.35,6548.778836,5050.051962142718,0.6366606820007747,23439.32,12530.407083253245,26578.42778898788,0.881892645648194,233.08,38.94036666666667,0.9524626737600819,38.74805150781837,23.43932,1.8742554166666667,31323.979042230596
2017-08-20 07:05:45,236.31,52.5536,11245.94,12418.941216000001,5268.674827967994,0.9055474057249938,232.33,25.7424,5680.75,5980.7317920000005,1870.3561707171007,0.9498419587380151,234.58,28.7273,4231.34,6738.850034,5244.793760019721,0.6279023837377771,21158.030000000002,12383.824758704817,24515.73676509051,0.8630387168346596,234.40666666666667,35.67443333333333,0.8859247461676234,47.31446329911338,21.158030000000004,1.8582229166666668,31325.837265147264
2017-08-20 07:10:45,236.1,52.0773,11162.31,12295.45053,5155.6705867983155,0.907840666168741,232,32.6783,7208.23,7581.3656,2349.1540238910184,0.9507825344816506,234.41,29.0689,4335.96,6814.040849,5256.4820526889125,0.6363272683691539,22706.5,12761.306663378247,26046.805754387275,0.8717575665175512,234.17,37.9415,0.9266772003245451,37.25682959292596,22.7065,1.82768875,31327.664953897263
2017-08-20 07:15:45,235.88,51.1384,10960.08,12062.525791999999,5037.973290547022,0.9086057256158446,231.76,32.6819,7193.3,7574.357144,2372.1975581438887,0.9496911570506215,234.25,28.9159,4325.55,6773.549575,5212.541706546114,0.6385942779491652,22478.93,12622.712555237023,25780.51912194629,0.8719347307814398,233.96333333333334,37.57873333333333,0.9417430081636783,36.083352108728164,22.478930000000002,1.8827262500000002,31329.547680147265
2017-08-20 07:20:45,235.79,55.1939,11892.01,13014.169681,5286.654012299239,0.9137740087530676,232.09,25.666,5604.93,5956.82194,2017.0491615142548,0.9409262281893893,234.39,29.2241,4356.45,6849.836799,5285.982176515029,0.635993254705863,21853.390000000003,12589.685350328524,25220.444716784375,0.866495029941182,234.09,36.69466666666667,0.8543722499893204,50.413956614948574,21.853390000000005,1.8471800000000003,31331.394860147266
2017-08-20 07:25:45,235.72,55.0417,11641.8,12974.429524,5727.505061826037,0.8972880062637889,231.91,35.8834,7788.15,8321.719294,2931.847810789617,0.9358823248959255,234.05,37.6238,5732.52,8805.850390000001,6684.40091112608,0.6509899380654819,25162.469999999998,15343.753783741735,29471.692803043887,0.8537843471753741,233.89333333333335,42.84963333333334,0.84796488427774,28.453141178181983,25.16247,1.9589941666666668,31333.353854313933
2017-08-20 07:30:45,235.94,66.9874,13809.54,15805.007155999998,7687.317880093885,0.8737446217958551,231.76,61.0949,12889.02,14159.354024,5861.780430599988,0.9102830523308625,233.83,63.7296,10265.96,14901.892368,10801.68789707686,0.6889031101878643,36964.520000000004,24350.786207770732,44264.393453056124,0.8350847513408745,233.84333333333333,63.9373,0.8966116915883843,4.770454804941706,36.96452000000001,2.5886245833333335,31335.942478897265
2017-08-20 07:35:45,235.95,78.4997,15816.58,18522.004215,9638.487290237912,0.8539345859337933,232.03,65.9407,13772.33,15300.220621000002,6664.808881158837,0.900139307867043,234.13,71.0045,11343.54,16624.283584999997,12152.814693843577,0.6823475996424422,40932.45,28456.110865240327,49851.93786180582,0.8210804184476947,234.03666666666666,71.81496666666668,0.8574155046929942,9.308273252232926,40.932449999999996,3.245707083333333,31339.188185980598
2017-08-20 07:40:45,235.37,81.4511,16078.28,19171.145407,10441.347061463726,0.8386708075423237,231.9,59.6807,12400.29,13839.95433,6146.311395657215,0.8959776675794855,233.83,70.7012,11166.33,16532.061596,12191.067834485953,0.6754348170770026,39644.9,28778.726291606894,48989.112902534034,0.8092593976721981,233.70000000000002,70.611,0.7702182284980793,15.479599495829262,39.6449,3.3573895833333336,31342.54557556393
2017-08-20 07:45:45,235.72,94.7719,18784.32,22339.632268,12091.67035636793,0.8408517998260543,231.96,78.1533,15635.66,18128.439468,9174.227700975167,0.8624934334585053,234.26,82.7479,13622.13,19384.523054,13791.20401901725,0.7027322757466075,48042.10999999999,35057.102076360345,59473.05893633224,0.8077961829982642,233.98000000000002,85.22436666666668,0.8633216514232029,11.202821102415527,48.042109999999994,3.6536254166666664,31346.199200980598
2017-08-20 07:50:45,235.54,100.7206,19994.75,23723.730124,12768.137821698398,0.8428164498369675,231.68,86.3239,17175.44,19999.521152,10246.224041845637,0.8587925615550257,233.98,88.5642,14843.36,20722.251516,14459.819217499376,0.7163005423681491,52013.55,37474.18108104341,64107.126213061,0.8113536368348846,233.73333333333335,91.86956666666667,0.8784940102681154,9.634347536924633,52.01355,4.168985833333333,31350.368186813932
2017-08-20 07:55:45,236.06,87.8998,17436.4,20749.626788,11248.065028318748,0.840323547895516,232.37,71.5876,13748.13,16634.810611999997,9365.13991354148,0.8264674795926076,234.51,81.7435,13343.55,19169.668185,13763.206447645154,0.6960762111908199,44528.08,34376.41138950538,56253.77825983705,0.7915571429588983,234.31333333333336,80.41029999999999,0.8293737730105085,10.972101832725407,44.52808,4.022567916666667,31354.390754730597
2017-08-20 08:00:45,235.34,99.7764,19407.4,23481.377976,13218.469536666407,0.8265017504439494,231.85,79.8632,15896.39,18516.28292,9495.131286158385,0.8585087011621444,234.11,82.3627,13481.35,19281.931697000004,13785.720588539194,0.6991700941507591,48785.14,36499.321411363984,60927.74694923203,0.8007048092661322,233.76666666666665,87.33409999999999,0.8199058890631643,14.246783329764668,48.78514,3.8880508333333332,31358.278805563932
2017-08-20 08:05:45,235.4,96.2438,18039.05,22655.79052,13706.842057294663,0.7962224926151021,231.85,80.6492,16004.32,18698.51702,9669.347448759387,0.8559138664783802,234.07,83.0389,13670.09,19436.915322999997,13817.464190848192,0.7033055283120967,47713.45999999999,37193.65369690224,60497.45565308254,0.7886853998225765,233.7733333333333,86.64396666666666,0.82273427251468,11.079632780739884,47.71345999999999,4.0207749999999995,31362.299580563933
2017-08-20 08:10:45,234.54,110.631,21499.83,25947.39474,14526.68591814663,0.8285930134965065,231.2,77.4071,15088.86,17896.52152,9623.501775145212,0.8431169142639068,233.46,94.8502,15017.65,22143.727692,16273.13321321213,0.6781897884982354,51606.340000000004,40423.32090650397,65553.48351770332,0.7872402385155205,233.0666666666667,94.29609999999998,0.8009153318077956,17.910602877531502,51.60634,4.138324999999999,31366.437905563933
2017-08-20 08:15:45,233.78,106.2091,20304,24829.563398000002,14291.773946410622,0.8177348781588109,230.54,77.8846,15435.16,17955.515684,9173.67861071937,0.8596333445189843,232.65,98.0691,15388.75,22815.776115,16844.76218791184,0.6744784802601048,51127.91,40310.21474504183,65107.42349194513,0.7852854138257426,232.32333333333335,94.05426666666666,0.7676083619094192,17.191848110381656,51.12791,4.2805937499999995,31370.718499313934
2017-08-20 08:20:45,233.76,107.2062,20545.87,25060.521311999997,14349.109880836026,0.819850063939484,230.41,80.9998,16188.85,18663.163918,9286.270678137538,0.8674225908923403,232.55,98.2212,15380.29,22841.34006,16887.080720256556,0.6733532253186025,52115.01,40522.46127923012,66015.48405811173,0.7894361564345193,232.24,95.47573333333332,0.7879779538408597,15.161898032030477,52.115010000000005,4.3017883333333335,31375.02028764727
2017-08-20 08:25:45,234.12,111.3104,21463.38,26059.990848,14779.93376079351,0.8236142570114229,230.83,79.8198,15875.71,18424.804434,9350.681816158978,0.8616487657640447,232.88,98.7602,15501.39,22999.275375999998,16990.396578331536,0.6739947127280311,52840.479999999996,41121.01215528403,66955.61191793722,0.789186723657501,232.61,96.63013333333333,0.765229353854091,17.396574705474897,52.84048,4.373145416666667,31379.393433063935
2017-08-20 08:30:45,233.08,107.3308,19883.08,25016.662864,15182.112849160249,0.7947934585876586,229.91,74.8361,14681.39,17205.567751,8971.529930962233,0.8532929696055341,231.82,98.021,15369.09,22723.22822,16737.26899198625,0.6763603239469642,49933.56,40890.91177210873,64540.11992418344,0.7736824793424298,231.60333333333332,93.39596666666667,0.7311351304673197,19.872235738945186,49.93356,4.282251666666666,31383.675684730602
2017-08-20 08:35:45,233,106.5918,19892.12,24835.8894,14870.271154038595,0.8009425263425436,229.48,83.3078,16347.95,19117.473943999998,9910.71848036351,0.8551312818778963,231.54,99.5303,15633.2,23045.245661999998,16931.81636393242,0.6783698568151112,51873.270000000004,41712.80599833452,66564.21204181413,0.7792966882476486,231.34,96.47663333333334,0.8040114117748828,13.649764588938467,51.873270000000005,4.24195125,31387.9176359806
2017-08-20 08:40:45,233.14,103.0694,19158.29,24029.599916,14504.53709702337,0.7972787756338607,229.13,92.616,17572.62,21221.10408,11896.986370917331,0.8280728436067308,231.5,99.1227,15542.27,22946.905049999998,16881.892507086264,0.6773144337388541,52273.18000000001,43283.41597502696,67867.07188158054,0.7702288982086938,231.25666666666666,98.26936666666667,0.9196131282701754,5.752928769596226,52.27318000000001,4.339435416666667,31392.257071397267
2017-08-20 08:45:45,231.81,134.5682,24847.04,31194.254441999998,18860.172677646315,0.7965261694649096,228.56,103.804,19919.48,23725.44224,12888.402771995303,0.8395830854700224,230.79,121.0575,20438.57,27938.860425,19048.48493195013,0.7315463010692929,65205.090000000004,50797.06038159175,82656.18612856015,0.7888712636533047,230.38666666666666,119.80990000000001,0.7928699577521792,13.359413537612507,65.20509,4.894927916666667,31397.151999313934
2017-08-20 08:50:45,233.52,129.6098,23847.42,30266.480496000004,18637.607168259252,0.7879151988997087,230.11,109.1121,21312.64,25107.785331000003,13272.989883894996,0.8488458746572831,232.15,123.6344,20929.68,28701.72596,19640.202854872397,0.7292132894435872,66089.73999999999,51550.799907026645,83817.29358743277,0.7884976616556995,231.92666666666665,120.78543333333334,0.7832935698065343,9.664520804523072,66.08973999999999,5.470617916666666,31402.6226172306
2017-08-20 08:55:45,233.44,135.5006,25056.26,31631.260064,19305.96923360237,0.792136005625552,230.14,110.4417,21614.57,25417.052838,13372.992884346566,0.8503963908705,232.17,125.3141,21380.61,29094.174596999997,19731.713344477208,0.7348759776194039,68051.44,52410.67546242614,85894.5713564097,0.7922670656056754,231.91666666666666,123.75213333333333,0.766079770032341,10.755720305427733,68.05144,5.589215833333332,31408.211833063935
2017-08-20 09:00:45,232.93,134.2499,24964.08,31270.829207,18832.404760066198,0.7983184531100241,229.69,110.0628,21410,25280.324532,13442.719533012692,0.8469036848359712,231.68,130.7909,22758.39,30301.635712,20006.119349605353,0.751061434976834,69132.47,52281.24364268425,86675.41084486771,0.797601872620296,231.4333333333333,125.03453333333334,0.7532766815497528,11.974078627877748,69.13247,5.71599625,31413.927829313936
2017-08-20 09:05:45,232.26,140.5982,26529.02,32655.337931999995,19041.591143933263,0.8123945939632545,228.95,116.2847,22692.73,26623.382064999998,13922.80423356098,0.8523609038324486,230.9,140.5914,24777.14,32462.55426,20974.04974018714,0.7632529406513805,73998.89,53938.44511768138,91570.69172472831,0.8081067053905074,230.70333333333335,132.49143333333333,0.759994798514698,12.232287722753394,73.99889,5.963806666666665,31419.891635980603
2017-08-20 09:10:45,231.99,142.475,26955.4,33052.77525,19128.31311347167,0.8155260729581248,228.21,135.3737,27143.55,30893.632077000006,14752.769106393,0.8786131048737418,230.24,152.7396,27086.19,35166.765504,22428.546704974546,0.7702212475844306,81185.14,56309.62892483921,98801.82825470736,0.8216967381484864,230.14666666666668,143.52943333333334,0.8414923816696602,6.416918434616072,81.18514,6.46600125,31426.3576372306
2017-08-20 09:15:45,232.53,145.5267,27700.16,33839.323551,19437.102519760076,0.8185790108437738,228.88,134.333,26926.09,30746.137039999998,14842.864285385078,0.8757552197523153,230.85,155.4372,27518.17,35882.677619999995,23028.60988058004,0.766892880498476,82144.42,57308.57668572519,100159.76586873615,0.8201339059403746,230.75333333333333,145.09896666666666,0.8118337040996164,7.419740411659255,82.14442,6.805398333333333,31433.163035563935
2017-08-20 09:20:45,233.88,143.5855,27403.81,33581.77674,19410.484963006595,0.8160321656643829,230.38,126.6045,25228.9,29167.14471,14636.424950242492,0.8649766801256427,232.24,156.3458,27689.11,36309.748592,23488.52975863211,0.7625806036591684,80321.82,57535.4396718812,98802.43714782082,0.8129538331107006,232.16666666666666,142.1786,0.76956209619526,10.953898828656344,80.32182,6.769426666666666,31439.9324622306
2017-08-20 09:25:45,234.39,140.4964,26607.56,32930.951195999995,19403.229048788075,0.8079803052646692,230.63,133.2045,26704.99,30720.953835,15186.194837157234,0.8692760694681081,232.58,150.548,26660.03,35014.45384,22699.224174244173,0.7614007095990734,79972.58,57288.64806018949,98374.80748860784,0.8129376010139702,232.53333333333333,141.4163,0.818520642201836,6.457317862226628,79.97258000000001,6.678933333333334,31446.611395563934
2017-08-20 09:30:45,234.11,143.1541,26936.28,33513.806351,19940.21153082203,0.8037368157435887,230.56,130.8994,26191.01,30180.165664000004,14995.779229049245,0.8678219427814998,232.42,156.5332,27923.69,36381.446343999996,23321.174388637697,0.7675255605830293,81050.98,58257.16514850897,99815.62327662462,0.81200695181133,232.36333333333334,143.5289,0.7760834325553407,9.060405256363005,81.05098,6.709315,31453.320710563934
2017-08-20 09:35:45,233.2,152.3945,28690.74,35538.397399999994,20971.86515340794,0.8073166518195333,229.97,131.8366,26235.91,30318.462902,15194.940579411628,0.8653443311029239,231.65,170.13,31098.5,39410.6145,24209.08575344411,0.7890894469559716,86025.15,60375.89148626368,105097.92911986224,0.8185237399101357,231.60666666666665,151.4537,0.706657839440426,12.952539290885593,86.02515,6.961505416666666,31460.282215980602
2017-08-20 09:40:45,233.29,154.2061,29078.2,35974.741068999996,21181.130275355823,0.8082949073692471,230.04,133.4929,26674.92,30708.706715999997,15214.246979818075,0.8686435494237764,231.75,171.8329,31613.17,39822.274574999996,24216.131707557903,0.7938564619271249,87366.29,60611.508962731794,106332.60857847612,0.8216321518673313,231.6933333333333,153.17729999999997,0.7135869252460039,12.850729187679889,87.36628999999999,7.224643333333333,31467.506859313937
2017-08-20 09:45:45,234.09,170.4598,32457.79,39902.934582,23210.688412265405,0.8134186204600986,231.21,137.0817,27699.48,31694.659857000002,15404.229003118833,0.8739478550952918,232.81,171.6288,31442.07,39956.900928,24656.645471051153,0.7868996160802553,91599.34,63271.56288643539,111327.12948121742,0.8227944116304032,232.70333333333335,159.72343333333336,0.6417326782312269,14.175586425118592,91.59934,7.45690125,31474.963760563936
2017-08-20 09:50:45,233.3,161.0874,30687.95,37581.69042,21694.081672710177,0.8165665156900093,230.32,133.6335,26829.63,30778.467719999997,15082.60684544226,0.8717012894883646,232.02,157.8932,28460.81,36634.38026400001,23066.428233934555,0.7768879886844425,85978.39,59843.11675208699,104754.38973902723,0.8207616904093131,231.88,150.87136666666666,0.6727617733310343,11.425538886216755,85.97839,7.399072083333332,31482.362832647268
2017-08-20 09:55:45,233.39,154.3256,29420.8,36018.051784,20777.790586944175,0.816834852046866,230.44,126.2703,25177.42,29097.727932,14586.819151147834,0.8652709950013425,232.11,153.09,27381.86,35533.719900000004,22646.83185065974,0.770588052054747,81980.08,58011.44158875175,100429.38251334395,0.8162957687119842,231.98000000000002,144.56196666666668,0.6638503319251747,12.653166727348067,81.98008,6.998269583333333,31489.361102230603
2017-08-20 10:00:45,233.04,176.8268,34396.87,41207.717472,22692.09803996258,0.8347191281189534,229.89,146.6592,29511.92,33715.483488,16302.77291577113,0.8753224615777457,231.92,161.2402,28576.08,37394.827183999994,24120.13167366266,0.764172003239709,92484.87,63115.002629396375,111968.54351033423,0.8259897565914486,231.61666666666665,161.57539999999997,0.7454846369720053,9.439184430303142,92.48487,7.269372916666667,31496.63047514727
2017-08-20 10:05:45,232.36,188.5118,37034.52,43802.601848,23390.430885813395,0.8454867619168831,229.21,157.172,31757.36,36025.39412,17008.794999403406,0.8815270665524645,231.35,169.854,30307.37,39295.7229,25012.34019272656,0.7712638364517783,99099.25,65411.56607794336,118740.6178497133,0.8345859386164486,230.97333333333336,171.84593333333336,0.7634358944755597,9.698144345574637,99.09925,7.982671666666666,31504.61314681394
2017-08-20 10:10:45,231.69,187.4731,36756.07,43435.642539,23144.035104771305,0.8462190922350799,228.75,147.9007,29560.04,33832.285125,16456.83906397873,0.8737228328144151,230.95,166.3913,29495.52,38428.070735,24631.908581020747,0.767551413220849,95811.63,64232.78274977078,115350.41752432521,0.8306136384794199,230.46333333333334,167.25503333333333,0.7434299020813165,12.088166355133104,95.81163000000001,8.121286666666666,31512.734433480608
2017-08-20 10:15:45,231.63,190.5599,37527.46,44139.389637,23237.372129294286,0.8502034194089189,228.55,156.1754,31527.1,35693.887670000004,16736.056363091586,0.8832632716132486,230.89,162.8762,29296.53,37606.485818,23578.82748438809,0.7790286532430393,98351.09,63552.25597677396,117097.50699278573,0.8399076336105031,230.35666666666665,169.8705,0.7842910269581853,12.17951321742151,98.35109,8.090113333333333,31520.82454681394
2017-08-20 10:20:45,231.38,186.6687,36423.51,43191.403806,23212.61040927649,0.8433046113435232,228.32,154.3521,31163.79,35241.671472,16455.807515168577,0.8842880799442235,230.66,162.4207,29125.78,37463.958662000005,23563.47041544698,0.7774346609436795,96713.08,63231.888339892044,115549.51988699468,0.8369838325125334,230.12,167.81383333333335,0.782200590996007,11.235585465242725,96.71308,8.12767375,31528.95222056394
2017-08-20 10:25:45,232.05,182.67,34984.31,42388.5735,23935.104286148457,0.8253240699406881,228.86,158.955,30932.63,36378.441300000006,19145.845311728754,0.8503011370088579,231.31,164.2582,29090.66,37994.564242,24440.139375704573,0.7656532080408114,95007.6,67521.08897358179,116557.03116474077,0.8151168492419564,230.74,168.62773333333334,0.8147698708503057,8.327376754159843,95.00760000000001,7.988361666666666,31536.940582230607
2017-08-20 10:30:45,232.06,182.8528,34709.08,42432.820768,24409.50724375262,0.8179772018874426,229,155.4237,29715.73,35592.0273,19589.992289203314,0.8348984942478958,231.37,165.424,29035.36,38274.15088,24937.09075364255,0.758615392697642,93460.17,68936.59028659848,116133.78860939328,0.8047629472792437,230.81000000000003,167.90016666666668,0.7841947922533817,8.905669142675055,93.46017,7.852823750000001,31544.793405980607
2017-08-20 10:35:45,231.48,180.5438,34297.41,41792.278824,23880.58283616333,0.8206637916165527,228.12,160.4109,30987.04,36592.934508,19463.9720495375,0.8468039094603241,230.45,166.8713,28837.75,38455.491084999994,25440.302072224185,0.749899408026244,94122.20000000001,68784.85695792502,116577.63541761434,0.8073778444967378,230.01666666666665,169.27533333333335,0.8245779291355613,6.6568864138504065,94.1222,7.815932083333333,31552.60933806394
2017-08-20 10:40:45,231.48,171.3712,31998.04,39669.005375999994,23446.863834626507,0.8066257194176848,227.88,163.9797,31804.23,37367.694036,19617.224871913204,0.8511156714503131,230.21,163.3863,28009.66,37613.160123,25103.959072680896,0.7446771265271175,91811.93000000001,68168.04777922061,114351.70846277289,0.8028907589945568,229.85666666666668,166.24573333333333,0.8599562045912761,3.0830665929872407,91.81193,7.7472554166666665,31560.356593480607
2017-08-20 10:45:45,231.42,168.5158,31305.09,38997.926436,23255.743514228216,0.8027372955681422,228.05,154.4338,29641.11,35218.62809,19019.89386168169,0.8416315912207926,230.15,163.487,27710.49,37626.53305,25453.579970657214,0.7364614210715862,88656.69,67729.21734656712,111567.26923311617,0.7946478443848504,229.87333333333333,162.14553333333333,0.7931904527130841,4.756056596070284,88.65669,7.519525833333333,31567.87611931394
2017-08-20 10:50:45,233.79,178.219,33441.21,41665.820009999996,24854.094850579775,0.8026053487480613,230.39,168.8598,33113.78,38903.609322,20419.803926345747,0.8511750086199368,232.49,168.1519,28961.43,39093.63523100001,26259.24385677518,0.7408221268978974,95516.41999999998,71533.1426337007,119333.05068031138,0.8004188232469207,232.22333333333333,171.74356666666668,0.7894699068425551,3.770408090977486,95.51641999999998,7.673879583333332,31575.549998897273
2017-08-20 10:55:45,233.15,180.4912,33850.28,42081.52328,25000.262908353227,0.8043976871932284,229.77,171.8916,33749.9,39495.532932,20514.418626241804,0.8545244865566864,231.71,171.0218,29521.93,39627.461278,26434.661647437242,0.7449866594504682,97122.10999999999,71949.34318203227,120869.40156705481,0.8035293361332602,231.54333333333332,174.4682,0.7658753581043054,3.4522050436698475,97.12210999999999,8.026605416666666,31583.57660431394
2017-08-20 11:00:45,233.32,177.2665,33030.29,41359.81978,24892.46140400702,0.798608170337632,229.98,164.4793,31976.94,37826.949413999995,20207.75618928818,0.845348104866345,231.79,173.8223,29784.28,40290.270917,27133.053559208114,0.7392424851487627,94791.51,72233.27115250331,119176.65807309402,0.7953865424038153,231.69666666666663,171.85603333333336,0.7409112489030084,4.292391247635392,94.79150999999999,7.996400833333333,31591.573005147275
2017-08-20 11:05:45,233.08,179.8888,33534.53,41928.481504,25168.092079265174,0.7998031122782442,229.73,164.8478,32021.01,37870.485094,20219.509386599282,0.8455400008877424,231.74,169.4213,28990.8,39261.692062,26476.668576905853,0.7383991488247438,94546.34,71864.27004277031,118758.08905575996,0.7961254744980619,231.51666666666665,171.3859666666667,0.7717226981498791,4.961219111872041,94.54634,7.889077083333332,31599.46208223061
2017-08-20 11:10:45,232.95,177.5121,33046.34,41351.443695,24857.218433790124,0.7991580715716532,229.36,168.129,32765.59,38562.06744,20333.44922041039,0.8496844742824298,231.42,170.4041,29150.49,39434.916822,26558.644496998684,0.7392050585925793,94962.42,71749.3121511992,119020.27140964946,0.797867614275168,231.24333333333334,172.01506666666668,0.8144378937050405,3.1956696816480337,94.96242,7.8961983333333325,31607.35828056394
2017-08-20 11:15:45,233.13,171.7381,31720.14,40037.303253,24429.866355612434,0.7922646487840863,229.68,157.7759,30418.47,36237.968712,19695.356285962207,0.8394088046642386,231.73,162.7167,27351.13,37706.340891,25955.420071950266,0.7253721616495635,89489.74,70080.64271352491,113664.90244753801,0.7873119852568734,231.51333333333332,164.0769,0.7918910357934668,4.669273980676139,89.48974000000001,7.685506666666666,31615.043787230607
2017-08-20 11:20:45,233.05,159.8304,29078.49,37248.47472,23278.53707358731,0.7806625699061646,229.75,146.1302,27662.78,33573.41345,19024.844108592348,0.8239489869326945,231.59,158.4741,26340.46,36701.016819,25556.697801885923,0.717703820847918,83081.73000000001,67860.07898406558,107273.31531893904,0.7744864578202514,231.46333333333334,154.81156666666666,0.7402180330937966,5.607698994067409,83.08173000000001,7.1904779166666675,31622.23426514727
2017-08-20 11:25:45,233.13,163.1557,29954.01,38036.488341,23442.093128279495,0.7875072412431987,229.69,154.9158,29544.41,35582.610102,19830.53149622703,0.8303047447983416,231.75,158.0547,26209.73,36629.176725,25588.017525364903,0.7155424266500492,85708.15,68860.64214987143,109943.96306171226,0.779562129772341,231.5233333333333,158.70873333333336,0.7918568322847147,2.8019672095339256,85.70814999999999,7.032911666666667,31629.267176813937
2017-08-20 11:30:45,233.02,167.5876,30955.59,39051.26255200001,23806.565368762,0.7926911443331711,229.57,157.0356,30231.58,36050.662692,19639.293552364874,0.8385859715890518,231.59,160.7495,26812,37227.976705,25827.09634372441,0.720211044840343,87999.17,69272.95526485128,111993.73309170021,0.7857508413256167,231.39333333333335,161.7909,0.7879800628079253,3.582834386853658,87.99916999999999,7.237805,31636.504981813938
2017-08-20 11:35:45,233.19,162.9125,29931.86,37989.565875,23394.248701579723,0.7878968688004256,229.9,146.0831,27820.5,33584.50469,18813.259553374373,0.8283730921981926,231.87,161.1976,26957.12,37376.887512,25891.029361350265,0.7212243125205464,84709.48,68098.53761630435,108688.11723159814,0.7793812438529665,231.65333333333334,156.73106666666664,0.7568780937032334,6.7937817901237,84.70948,7.19619375,31643.701175563936
2017-08-20 11:40:45,233.27,169.122,31390.09,39451.08894,23896.666469273292,0.7956710662091042,229.93,155.9547,30019.81,35858.664171000004,19612.61848128544,0.8371703378810731,232.04,164.1815,28398.76,38096.675259999996,25394.233525119354,0.7454393278727284,89808.66,68903.5184756781,113195.80499878833,0.7933921226229306,231.74666666666667,163.08606666666665,0.7839019619124316,4.372762684406711,89.80866,7.271589166666667,31650.972764730603
2017-08-20 11:45:45,233.11,163.0179,29908.83,38001.102669,23442.390920957245,0.7870516353305348,229.69,155.5354,29861.57,35724.926026,19610.124341734103,0.8358749288456819,231.56,166.2539,28849.75,38497.753083999996,25490.565263527034,0.7493878912115057,88620.15,68543.08052621839,112034.30222055278,0.7910090770730266,231.45333333333335,161.60240000000002,0.7618526412811868,3.7542759265951533,88.62015,7.43453375,31658.407298480604
2017-08-20 11:50:45,233.16,159.5833,29099.75,37208.442228,23187.770978943052,0.7820738589830545,229.91,149.4078,28417.55,34350.347298,19297.38872207108,0.8272856676955511,231.65,164.5011,28751.15,38106.679815,25009.80648066731,0.7544910797681889,86268.45000000001,67494.96618168143,109534.54215574566,0.7875912776203153,231.57333333333335,157.83073333333334,0.7182749884845787,5.336687700452087,86.26845000000002,7.287025,31665.694323480606
2017-08-20 11:55:45,233.42,150.3267,27101.53,35089.258314,22288.18343171372,0.7723597277970097,230.32,137.0419,26174.64,31563.490407999998,17639.22185376407,0.8292695028863425,232.24,146.1389,25617.94,33939.298136000005,22262.010424054104,0.7548164342510844,78894.11,62189.415709531895,100457.97140588233,0.7853444469950779,231.99333333333334,144.50250000000003,0.7212850943992699,5.162955658206624,78.89411,6.881773333333332,31672.57609681394
2017-08-20 12:00:45,233.78,152.0571,27768.94,35547.908837999996,22193.237574341383,0.781169438870496,230.56,137.5817,26921.16,31720.836752000003,16776.847990651702,0.8486900963702547,232.44,147.7942,25850.83,34353.283848,22624.82484909789,0.7524995314677901,80540.93,61594.91041409098,101394.1536489397,0.7943350489305281,232.26,145.811,0.7319383449582316,5.643812881058353,80.54092999999999,6.6431266666666655,31679.219223480606
2017-08-20 12:05:45,233.96,154.9202,28327.61,36245.129992,22610.969900136486,0.781556308564832,230.81,137.5816,26928.02,31755.209096000002,16830.776678759696,0.8479874882446278,232.69,147.0994,25662.17,34228.559386,22650.547643093065,0.7497297712884818,80917.8,62092.29422198925,101995.80069096021,0.7933444264551145,232.48666666666668,146.53373333333334,0.7211883118745204,6.109264487904038,80.9178,6.727447083333332,31685.94667056394
2017-08-20 12:10:45,233.78,149.6807,26924.21,34992.354046,22350.654521881737,0.7694312295939325,231.17,116.2616,21739.33,26876.194072,15802.89020865828,0.8088693637857134,232.79,141.16,23389.9,32860.636399999996,23081.03122919348,0.7117908404232854,72053.44,61234.5759597335,94558.82565261675,0.761995926902737,232.58,135.70076666666668,0.606243013156774,14.325023464618114,72.05344000000001,6.373801666666666,31692.320472230607
2017-08-20 12:15:45,233.96,152.8858,26836.46,35769.161768,23648.199683141902,0.7502680709730408,231.28,123.844,23631.95,28642.64032,16184.306710464605,0.8250618565879475,233,140.418,22860.83,32717.394,23405.34814657402,0.6987362746556159,73329.24,63237.854540180524,96830.79926254162,0.7572925201327647,232.74666666666667,139.04926666666665,0.6301558203483051,10.935164946333167,73.32924,6.057611666666666,31698.378083897274
2017-08-20 12:20:45,233.84,159.0379,27818.63,37189.422536000005,24681.510761787762,0.7480253282521686,231.34,123.6861,23547.61,28613.542374,16255.61043075878,0.8229533307066792,233.12,137.7731,22524.67,32117.665072,22895.057350185187,0.7013171707689573,73890.91,63832.17854273172,97644.32189400098,0.7567353489352223,232.76666666666665,140.1657,0.6129170843476937,13.464207006421702,73.89091,6.134172916666667,31704.51225681394
2017-08-20 12:25:45,233.53,160.8782,27996.36,37569.886046,25053.94508375528,0.7451808601634213,231.26,119.6569,22413.6,27671.854693999998,16228.434220400002,0.809978234124649,233.01,136.8014,22721.85,31876.094214,22356.272384217016,0.7128178831276182,73131.81,63638.6516883723,96944.00250964507,0.7543716795964147,232.6,139.11216666666667,0.5760963026655217,15.646390862050163,73.13181,6.125946666666666,31710.63820348061
2017-08-20 12:30:45,234.36,162.425,28255.67,38065.923,25507.481386703574,0.7422825396877937,231.94,124.8686,23694.99,28962.023084,16653.715201661427,0.8181400149870829,233.74,137.9883,22877.33,32253.385242000004,22735.624725086476,0.7093001193006369,74827.99,64896.82131345147,99049.61132700193,0.7554597034506599,233.34666666666666,141.76063333333335,0.6028226958459515,14.576942964184461,74.82799,6.164991666666666,31716.803195147277
2017-08-20 12:35:45,234.41,162.0479,28108,37985.648239,25550.925778473153,0.7399636784700547,231.86,128.397,24457.13,29770.12842,16973.78385353106,0.8215325663012374,233.71,137.8323,22809.19,32212.786833000002,22746.526923734935,0.7080787551306613,75374.32,65271.236555739146,99707.68494442973,0.7559529643277599,233.32666666666668,142.75906666666666,0.628589388268237,13.511459400593829,75.37432000000001,6.258429583333333,31723.06162473061
2017-08-20 12:40:45,234.55,163.6103,28470.38,38374.795865,25730.57364957146,0.7419030996322931,232.17,128.9906,24561.91,29947.747602,17134.181147198044,0.8201588422082094,233.99,140.427,23212.97,32858.51373,23255.96586520754,0.706452220899037,76245.26000000001,66120.72066197704,100922.19465175536,0.7554855526387808,233.57000000000002,144.34263333333334,0.5993920452113002,13.348562529111858,76.24526000000002,6.317482500000001,31729.37910723061
2017-08-20 12:45:45,233.35,160.2721,27781.27,37399.494535,25038.435028184063,0.7428247452382314,230.75,128.5263,24434.17,29657.443724999997,16808.786533020215,0.8238798403047463,232.49,142.3329,23434.46,33090.975921,23363.192673789297,0.7081828005298617,75649.9,65210.41423499357,99876.451151958,0.7574348019725062,232.1966666666667,143.71043333333333,0.6230350708451255,11.524331450766855,75.64989999999999,6.328965,31735.70807223061
2017-08-20 12:50:45,233.96,166.1948,29073.23,38882.935408,25819.178207483674,0.7477118096906414,231.37,131.5304,25310.93,30432.188647999996,16896.003327490198,0.8317157301028836,233.22,143.3988,23618.4,33443.468135999996,23677.768949029953,0.7062186225410078,78002.56,66392.95048400383,102432.53018706987,0.7615018379175633,232.85000000000002,147.0413333333333,0.6356023190895504,13.02590654781876,78.00256,6.402185833333332,31742.11025806394
2017-08-20 12:55:45,233.51,172.5019,30181.04,40280.918669,26676.904493156482,0.7492639442512811,231.15,130.3677,25026.04,30134.493855000004,16786.454116800036,0.8304781928782125,233.04,141.4611,23189.53,32966.094743999995,23430.94323857843,0.7034357627155888,78396.61,66894.30184853495,103057.6347452968,0.7607064745251952,232.56666666666663,148.11023333333333,0.6091443313745001,16.46858972382508,78.39661,6.516632083333332,31748.626890147276
2017-08-20 13:00:45,233.8,171.3168,30059.21,40053.86784,26471.80052659974,0.7504695955974873,231.59,122.033,22963.64,28261.622470000002,16473.935248968566,0.8125379222079743,233.35,140.6206,23017.99,32813.81701,23386.293488401818,0.7014724923036316,76040.84,66332.02926397012,100906.62740465459,0.7535762710120307,232.91333333333333,144.6568,0.5681655551421088,18.429828393825936,76.04084,6.4348937500000005,31755.061783897276
2017-08-20 13:05:45,233.83,170.058,29721.08,39764.66214,26417.527491079654,0.7474244316564437,231.36,131.6545,25229.18,30459.585120000003,17066.774803990516,0.828283770136919,233.27,140.2666,22977.8,32719.989782000004,23294.17177094272,0.7022557205271683,77928.06,66778.47406601289,102626.2497314832,0.759338475330582,232.82000000000002,147.32636666666667,0.6270938922772991,15.429439989356952,77.92806,6.415370833333332,31761.477154730608
2017-08-20 13:10:45,233.61,173.002,30268.44,40414.997220000005,26780.46938085679,0.7489407913412197,231.14,133.0373,25504.27,30750.241521999997,17178.75331415038,0.8294006400487355,233.11,140.6884,23061.38,32795.872924,23318.276809034505,0.703179331540942,78834.09,67277.49950404168,103639.160965556,0.7606592842468123,232.62,148.90923333333333,0.6362307626171517,16.17949815961715,78.83409,6.531756249999999,31768.008910980607
2017-08-20 13:15:45,233.07,169.9433,29496.93,39608.684930999996,26434.429113153285,0.7447086428490343,230.62,129.7251,24792.72,29917.202562,16743.95545076907,0.8287111720629597,232.53,139.7247,22966.23,32490.184491000004,22981.82690401956,0.7068667155879584,77255.88,66160.21146794192,101713.54175357966,0.759543701537471,232.07333333333335,146.46436666666668,0.6262388325529347,16.030474761665566,77.25588,6.50374875,31774.512659730608
2017-08-20 13:20:45,233.33,178.0704,31228.31,41549.166432000005,27406.675933756283,0.7515989532812584,231.13,126.3762,24116.86,29209.331105999998,16479.140978835607,0.8256560176773807,233.14,136.0993,22142.81,31730.190801999997,22726.657775291667,0.6978467333579447,77487.98,66612.47468788356,102184.19069760414,0.7583167168129935,232.53333333333333,146.8486333333333,0.6034977064220195,21.26118981018779,77.48798,6.447660833333332,31780.96032056394
2017-08-20 13:25:45,232.88,186.2449,32985.11,43372.712311999996,28163.357249934106,0.7605037416780126,230.86,134.0582,25941.92,30948.676052000003,16877.124639145095,0.8382239019340392,232.79,142.6592,23666.67,33209.635168,23297.3946848733,0.7126446852028241,82593.7,68337.8765739525,107199.74185755657,0.7704654747186588,232.17666666666665,154.32076666666666,0.5670968946061051,20.686868023595018,82.5937,6.67007,31787.63039056394
2017-08-20 13:30:45,233.03,185.8293,33086.34,43303.801779,27937.66908529278,0.7640516222768478,231.08,129.856,25060.14,30007.12448,16505.056883834575,0.8351396688044133,232.96,142.9608,23716.11,33304.147968000005,23381.881839200596,0.7121067929072202,81862.59,67824.60780832794,106309.2708368447,0.7700418726945876,232.35666666666668,152.88203333333334,0.5494426671639882,21.550777385875502,81.86259,6.852345416666665,31794.482735980608
2017-08-20 13:35:45,232.39,181.9512,32242.11,42283.639368,27356.03225891831,0.7625197471625547,230.57,120.5178,22942.96,27787.789146,15677.430020923564,0.8256489884623511,232.25,142.2448,23586.45,33036.3548,23131.798781525464,0.7139543736828979,78771.52,66165.26106136733,102872.70840426674,0.7657183447571493,231.73666666666668,148.23793333333333,0.5034450022295504,22.742671803753336,78.77152000000001,6.693087916666666,31801.175823897276
2017-08-20 13:40:45,232.78,178.6936,31549.57,41596.296208,27108.605479418806,0.7584706542678248,230.67,127.9076,24711.3,29504.446092,16120.297500534352,0.8375449558668502,232.46,142.0969,23521.04,33031.845374000004,23191.884057364667,0.7120716306850317,79781.91,66420.78703731782,103811.72435666806,0.7685250437213784,231.97,149.56603333333334,0.5604172953399196,19.474720307485143,79.78191000000001,6.606392916666666,31807.782216813943
2017-08-20 13:45:45,232.29,183.1254,32565.41,42538.199166,27367.726610337642,0.7655568556844065,230.37,125.4735,24151.15,28905.330195000002,15882.067477487895,0.8355258299100015,232.04,142.5344,23700.93,33073.682176,23068.037840574136,0.7166099581497049,80417.48999999999,66317.83192839968,104235.44277060259,0.7714985216398971,231.56666666666663,150.37776666666667,0.5167698287030215,21.77691161348542,80.41748999999999,6.674975,31814.457191813945
2017-08-20 13:50:45,231.86,180.3084,31836.3,41806.305624,27096.442427693237,0.761519094423965,230.09,116.737,22105.05,26860.01633,15258.677588354984,0.8229723216999996,231.62,142.6711,23693.6,33045.480182,23035.127077985806,0.716999718857346,77634.95,65390.24709403403,101504.03872024661,0.7648459211950003,231.19000000000003,146.57216666666667,0.47579912625979615,23.016807420235537,77.63495,6.585518333333333,31821.042710147278
2017-08-20 13:55:45,231.14,178.6519,31677.39,41293.600166000004,26489.703234603738,0.7671258953604698,229.04,126.1104,24088.7,28884.326016,15938.59534929519,0.8339713374878978,230.79,141.6634,23553.43,32694.496086,22675.228985670008,0.720409635250067,79319.51999999999,65103.527569568934,102616.05895293398,0.7729737509835648,230.3233333333333,148.80856666666668,0.5571877216087399,20.05484899278872,79.31951999999998,6.539769583333332,31827.582479730612
2017-08-20 14:00:45,230.86,182.8417,32300.31,42210.834862,27174.336305619952,0.7652137207330652,228.68,136.156,26258.29,31136.154080000004,16732.073905209745,0.8433376175019236,230.53,142.1479,23754.72,32769.355386999996,22573.079767747808,0.724906539035058,82313.32,66479.4899785775,105806.45177508878,0.7779612549050622,230.02333333333334,153.7152,0.5839987247670528,18.948353838787572,82.31332,6.734701666666666,31834.31718139728
2017-08-20 14:05:45,230.98,177.9951,30977.74,41113.308198,27031.162303462534,0.7534723270336817,228.71,139.4066,26968.27,31883.683486,17008.28285990474,0.8458329481235021,230.58,141.6328,23588.55,32657.691024000003,22585.506235560682,0.7222969309944439,81534.56,66624.95139892795,105293.72546976915,0.7743534539805922,230.09,153.01149999999998,0.5997653092268223,16.327923064606274,81.53456,6.826995,31841.14417639728
2017-08-20 14:10:45,232.88,185.3761,32698.09,43170.386168000005,28187.180636703382,0.7574194465797348,230.78,136.2782,26198,31450.282995999998,17400.721149667523,0.832997273930158,232.89,141.7295,23172.24,33007.383255,23506.055448008592,0.7020320217746991,82068.33,69093.95723437949,107280.87301702556,0.7649856651238818,232.1833333333333,154.4612666666667,0.6044074366520599,20.014618551619616,82.06833,6.816787083333333,31847.960963480615
2017-08-20 14:15:45,233.25,167.0615,29159.03,38967.094875,25849.283403149722,0.7482987914171519,230.78,129.3723,24813.79,29856.539394,16603.8781741307,0.831100673542447,233.03,129.1354,20540.66,30092.422262,21991.706717735964,0.6825857958911556,74513.48,64444.868295016386,98515.98728771086,0.7563592676829927,232.35333333333332,141.8564,0.6771296588528922,17.76803866445221,74.51348,6.524242083333332,31854.48520556395
2017-08-20 14:20:45,233.11,146.3475,25919.24,34115.065725,22181.765196743694,0.7597593452972895,230.15,128.1286,24330.39,29488.797290000002,16661.971313701495,0.8250723066366196,232.28,135.3915,22502.95,31448.737620000004,21969.076885229006,0.7155438247444668,72752.58,60812.813395674195,94821.6018096799,0.767257445682309,231.84666666666666,136.62253333333334,0.731805503637458,7.118127902766644,72.75258,6.1360858333333335,31860.62129139728
2017-08-20 14:25:45,233.01,149.2533,26462.71,34777.511433,22565.466556850664,0.760914421694067,230.68,109.7066,20313.66,25307.118488,15093.22575098085,0.8026856162874579,232.38,136.8369,22140.14,31798.158822,22824.046644921153,0.6962711307889321,68916.51,60482.73895275267,91693.22255110746,0.7515987341549446,232.0233333333333,131.93226666666666,0.5789647592914385,16.846270611586554,68.91650999999999,5.902878749999999,31866.52417014728
2017-08-20 14:30:45,233.06,150.5854,26892.3,35095.433324,22549.803566978797,0.7662620874838925,230.36,120.3084,22739.48,27714.243024000003,15842.831682591748,0.8204979649023084,232.44,132.5587,20862.83,30811.944227999997,22674.175431545074,0.677102030485994,70494.61,61066.81068111562,93266.5288611907,0.755840394842159,231.95333333333335,134.48416666666665,0.686919782714914,11.972586611806848,70.49461,5.808796666666666,31872.33296681395
2017-08-20 14:35:45,232.75,156.8945,28272.26,36517.194875,23112.43898923535,0.7742177376103837,230.5,112.1214,21246.11,25843.9827,14714.423252910707,0.8220911709556283,232.33,138.0283,22419.67,32068.114939000003,22928.636959750034,0.6991265324652451,71938.04,60755.49920189609,94161.09749951513,0.76398897113928,231.86,135.6814,0.5865608556887836,17.364207621678435,71.93803999999999,5.934693749999999,31878.26766056395
