DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-20 14:40:45,232.67,156.0479,27670.84,36307.664893,23506.83185111904,0.7621211686718758,230.35,113.5169,21432.16,26148.617915000003,14980.411763334781,0.8196287876349123,232.18,135.9454,21866.16,31563.802972,22762.79211585512,0.6927606289836905,70969.16,61250.03573030894,93745.33880716268,0.7570420130006246,231.73333333333335,135.17006666666666,0.5969505178366028,16.019202476287887,70.96916,5.954466666666667,31884.222127230616
2017-08-20 14:45:45,232.4,154.4614,26967.09,35896.82936,23693.00350383755,0.7512387718022124,230.1,112.8867,21206.74,25975.22967,14999.557826204353,0.8164216551468129,231.95,133.7771,21268.07,31029.598344999995,22594.361507401052,0.6854123525394283,69441.9,61286.92283744296,92618.9202403736,0.7497593344834689,231.48333333333335,133.70839999999998,0.5975952192382551,15.572469642894523,69.44189999999999,5.850460833333333,31890.07258806395
2017-08-20 14:50:45,232.78,158.3687,27918.24,36865.065986,24074.986302270954,0.7573088302785712,230.45,115.4954,22000.89,26615.91493,14978.91073372483,0.8266065644507228,232.37,129.6801,19870.86,30133.764837000002,22653.756997725955,0.6594217518947846,69789.99,61707.65403372174,93158.3451470967,0.7491544626496086,231.86666666666667,134.51473333333334,0.6109833237492893,17.733348664161184,69.78999,5.801328750000001,31895.87391681395
2017-08-20 14:55:45,233.31,155.0873,27535.85,36183.417963,23473.744913469836,0.761007432414408,230.82,114.6584,21918.76,26465.451888,14831.995944526238,0.8282027487291246,232.62,133.4898,20944.64,31052.397276,22925.388368726326,0.67449349606859,70399.25,61231.129226722405,93302.22712744899,0.7545291486326047,232.25,134.41183333333333,0.6157158234660955,15.382177412455004,70.39925,5.841218333333332,31901.715135147286
2017-08-20 15:00:45,232.8,152.9998,26510.01,35618.35344,23788.368409301635,0.744279491882093,230.57,106.5154,19918.04,24559.255778,14367.62774182385,0.8110196896862989,232.19,136.8065,21031.13,31765.101235,23805.73937925261,0.6620828891559489,67459.18000000001,61961.73553037809,91596.93027721463,0.7364786111918529,231.85333333333332,132.1072333333333,0.5535108401863239,19.372015208856833,67.45918,5.74410125,31907.459236397284
2017-08-20 15:05:45,232.96,157.2816,27593.96,36640.321536,24105.736532615334,0.7531036531130947,230.51,115.4302,22101.85,26607.815402,14814.994669064465,0.8306525607637331,232.2,139.7876,21781.86,32458.680719999997,24064.840099682762,0.6710642428106672,71477.67,62985.57130136256,95269.29988610143,0.7502697100267834,231.89000000000001,137.4998,0.5951097503126586,16.050641528205855,71.47767,5.789035416666666,31913.24827181395
2017-08-20 15:10:45,233.1,155.649,27403.38,36281.7819,23778.613551146496,0.7552931130981745,230.61,115.4794,22183.92,26630.704434000003,14733.231556066288,0.8330203977509999,232.29,140.2994,22250.92,32590.147625999998,23812.06167970496,0.6827498989985704,71838.22,62323.906786917745,95105.20075134069,0.7553553268640496,232,137.1426,0.5991379310344769,15.79611295104511,71.83822,5.971495416666667,31919.219767230617
2017-08-20 15:15:45,232.73,153.8996,27020.26,35817.053907999994,23510.995303920627,0.7543964969705348,230.4,110.076,20763.15,25361.5104,14563.578263833651,0.8186874390572575,232.13,137.2768,21982.37,31866.063584000003,23069.924523557314,0.6898363816432407,69765.78,61144.49809131159,92768.06404063203,0.7520452293737948,231.75333333333333,133.7508,0.5839542041826042,17.70067917350775,69.76577999999999,5.900166666666667,31925.119933897284
2017-08-20 15:20:45,232.97,151.6884,26672.68,35338.846548,23181.937299559148,0.7547693998379678,230.33,113.4452,21596.87,26129.832916000003,14708.61565277906,0.8265215498862089,232.23,131.235,20142.32,30476.70405,22871.73877887045,0.660908737603468,68411.87,60762.29173120866,91499.94564657078,0.7476711545190292,231.84333333333333,132.12286666666668,0.6527396373988129,14.808589782338952,68.41187,5.757402083333333,31930.87733598062
2017-08-20 15:25:45,233.14,154.9863,27298.73,36133.505981999995,23672.97182312203,0.7554962979124953,230.66,117.1027,22500.82,27010.908782,14943.302598727118,0.8330271366135777,232.37,137.0477,21948.79,31845.774049,23073.880088009944,0.6892214322135223,71748.34,61690.15450985909,94622.93303531595,0.7582552949740153,232.05666666666664,136.37890000000002,0.6018644871223898,14.134297900921636,71.74834,5.840008749999999,31936.71734473062
2017-08-20 15:30:45,233.33,158.7083,28144.69,37031.407639000005,24066.607083876363,0.7600221486141707,230.86,116.3978,22392.73,26871.596108,14854.23577766897,0.8333234062465463,232.63,134.7661,21187.24,31350.637842999997,23107.647096693843,0.6758152770639948,71724.66,62028.48995823917,94825.9480238135,0.7563822086122239,232.27333333333334,136.62406666666666,0.6084785166901037,16.164233631849157,71.72466,5.978041666666667,31942.695386397285
2017-08-20 15:35:45,233.16,154.2625,26975.23,35967.8445,23791.233772616335,0.7499818344688406,230.42,118.2637,22823.36,27250.321753999997,14888.72976472222,0.8375446061164333,232.38,129.1778,19501.13,30018.337163999997,22821.185219323805,0.6496405811374211,69299.72,61501.148756662355,92654.42509922294,0.7479375100086957,231.98666666666668,133.90133333333333,0.6753261681705951,15.206097026666399,69.29972000000001,5.876015833333334,31948.571402230617
2017-08-20 15:40:45,232.69,157.1853,27785.93,36575.447457,23784.563286191904,0.7596880402534127,229.77,124.4415,24189.47,28592.923455000004,15245.484997945761,0.8459949902663774,231.97,128.9255,19524.61,29906.848235,22654.120501560476,0.6528474631154993,71500.01000000001,61684.168785698144,94430.86417471037,0.7571678033965139,231.4766666666667,136.85076666666666,0.7372953357429881,14.858910789197886,71.50001,5.866655416666667,31954.438057647283
2017-08-20 15:45:45,231.07,153.0526,26845.91,35365.864282,23022.629577977044,0.7590910202543427,228.15,123.3299,24014.16,28137.716685,14664.624773233285,0.8534509131937406,230.34,126.6318,19116.26,29168.368812,22030.940578315178,0.6553763812851777,69976.33,59718.1949295255,91994.29094193675,0.7606594853170439,229.85333333333335,134.3381,0.7410522652126054,13.930895256074052,69.97633,5.894847500000001,31960.332905147283
2017-08-20 15:50:45,232.42,155.5256,27146.51,36147.259952,23868.208915990388,0.7509977253060921,229.92,113.3875,21669.82,26070.054,14493.67505950496,0.8312150024698837,231.94,127.9512,19244.32,29677.001328,22591.60365179315,0.648459047034619,68060.65,60953.4876272885,91365.09033735211,0.7449305828812305,231.42666666666665,132.2881,0.6510341648902435,17.56582791649439,68.06065,5.7515408333333315,31966.084445980618
2017-08-20 15:55:45,233.23,156.6679,27822.33,36539.654317,23686.795709360027,0.7614283856827764,230.24,122.1268,23890.14,28118.474432000003,14829.356532346168,0.849624330003196,232.52,126.6531,18835.73,29449.378812,22638.04734909295,0.6395968526278333,70548.2,61154.199590799144,93364.25788721988,0.7556232073864848,231.99666666666667,135.14926666666668,0.7571947872814239,15.92212363712418,70.5482,5.775368749999999,31971.85981473062
2017-08-20 16:00:45,233.14,156.0097,28502.09,36372.101458,22595.588731054242,0.7836250548490373,230.04,121.2812,24064.14,27899.527248,14117.393056874713,0.8625285936242901,232.29,129.4639,20175.04,30073.169330999997,22301.642867945826,0.6708651082944951,72741.26999999999,59014.62465587478,93669.72981965242,0.7765717926170261,231.8233333333333,135.58493333333334,0.7692639509971544,15.064186089506507,72.74126999999999,5.970394583333332,31977.83020931395
2017-08-20 16:05:45,232.76,157.4526,29008.99,36648.667175999995,22396.502069678638,0.7915428373067012,229.97,115.0965,22869.63,26468.742105,13325.701943391196,0.8640240593707654,231.96,133.9573,21433.34,31072.735308000003,22497.262410467414,0.6897796343819709,73311.96,58219.46642353725,93617.0377104669,0.7831048898036572,231.56333333333336,135.50213333333332,0.6880766960802783,16.199351350925845,73.31196000000001,6.085551249999999,31983.91576056395
2017-08-20 16:10:45,232.77,164.4731,30832.55,38284.403486999996,22694.700060871426,0.8053553716847024,229.99,120.4995,24560.26,27713.680005000002,12839.06881950311,0.8862143171014794,231.64,154.0124,24386.64,35675.432336,26038.975822234526,0.6835695716402432,79779.45,61572.74470260907,100776.80056697162,0.7916449971735533,231.46666666666667,146.32833333333335,0.6379608294930844,17.65128649042679,79.77945,6.378808749999999,31990.294569313948
2017-08-20 16:15:45,232.91,166.7588,31366.18,38839.792108,22906.160813201743,0.8075784729429427,230.2,118.6986,24298.83,27324.417719999998,12497.626349357295,0.889271648859861,231.82,154.1325,24392.77,35730.99615,26109.325108060813,0.6826781402230792,80057.78,61513.11227061985,100960.93858392107,0.7929579609984917,231.64333333333335,146.52996666666667,0.6230843394298806,18.993634749115028,80.05778,6.659884583333332,31996.95445389728
2017-08-20 16:20:45,233.21,165.672,30963.42,38636.36712,23109.207821451113,0.8014060924473376,230.48,115.9545,23427.48,26725.19316,12860.370534666206,0.8766065734209272,232.21,150.7226,23908.15,34999.294946,25560.73180279863,0.6831037607153974,78299.04999999999,61530.31015891595,99582.73092838383,0.7862713672344428,231.96666666666667,144.11636666666666,0.6408966805575566,19.541060684525537,78.29905,6.598201249999999,32003.55265514728
2017-08-20 16:25:45,233.51,169.0492,31359.51,39474.678692,23975.641605524113,0.7944209057325491,231.14,107.0097,21462.52,24734.222057999996,12293.981294277846,0.8677256939665179,232.76,148.8096,23612.45,34636.922496,25341.04585433306,0.681713278733896,76434.48,61610.66875413502,98173.84701233903,0.7785625431424043,232.47,141.62283333333332,0.5721168322794393,24.440362135578418,76.43448,6.447230416666665,32009.999885563946
2017-08-20 16:30:45,233.95,168.8479,31302.39,39501.966205,24094.9312999407,0.7924261247542121,231.3,114.7848,23384.03,26549.724240000003,12572.78800342803,0.8807635736106612,233.06,147.99,23281.02,34490.5494,25447.831060297467,0.6749970761555917,77967.44,62115.550363666196,99685.82294957871,0.7821316782370958,232.76999999999998,143.87423333333334,0.6315246810155822,20.218653930852106,77.96744,6.433413333333332,32016.43329889728
2017-08-20 16:35:45,234.34,158.2079,29982.32,37074.439286,21807.671489384196,0.8087059596157368,231.26,114.3047,23132.54,26434.104922,12792.478109252503,0.8751020724271907,233.1,148.0844,23350.11,34518.47364,25422.379617637576,0.6764525640247865,76464.97,60022.52921627428,97209.0307050708,0.7866035639424526,232.9,140.19899999999998,0.7041648776298903,18.469675247327004,76.46497000000001,6.43468375,32022.86798264728
2017-08-20 16:40:45,234.53,154.3117,29159.98,36190.723001,21435.111330121672,0.805730794579436,231.59,107.1878,21233.81,24823.622602,12858.365058218915,0.8553872390200303,233.38,147.3334,23122.12,34384.668892,25449.42084838224,0.6724543450636407,73515.91,59742.89723672283,94730.15778180529,0.7760560282115366,233.16666666666666,136.27763333333334,0.6761972837741189,21.346007133965987,73.51591,6.249203333333334,32029.117185980613
2017-08-20 16:45:45,235.08,156.9525,29787.39,36896.3937,21772.81022406845,0.8073252427377475,231.73,123.0876,25036.02,28523.089547999996,13666.17502898403,0.8777457279958473,233.71,146.8077,23079.26,34310.427567000006,25388.05226248666,0.6726602271257552,77902.67,60827.03751553914,98837.00969801599,0.7881933117768514,233.50666666666666,142.2826,0.7608633586478634,13.490757127013428,77.90267,6.3091075000000005,32035.426293480614
2017-08-20 16:50:45,234.44,148.1961,27932.25,34743.093684,20660.88015242092,0.8039655378433801,230.85,125.7971,25682.35,29040.260534999998,13555.575621056394,0.8843705093157492,232.98,139.3947,22235.6,32476.177206,23670.238244587108,0.6846741800599596,75850.2,57886.694018064416,95415.52381232844,0.7949461153636674,232.75666666666666,137.79596666666666,0.8191673707878039,8.707705281165698,75.8502,6.406369583333333,32041.832663063946
2017-08-20 16:55:45,232.66,142.1743,26649.31,33078.272637999995,19595.570857664723,0.8056439431297732,228.85,123.4292,24652.39,28246.772419999998,13789.119603338439,0.8727506857578173,231.18,134.105,21316.63,31002.3939,22511.1019937687,0.6875801290944826,72618.33,55895.792454771865,91639.30088196784,0.7924365343373037,230.89666666666668,133.23616666666666,0.8863993994427585,7.360589029255071,72.61833,6.1861887499999995,32048.018851813948
2017-08-20 17:00:45,232.52,141.3173,26517.69,32859.098595999996,19404.444789932768,0.8070120950678802,228.99,113.0637,22698.44,25890.456663,12453.777249697425,0.8767106851552099,231.07,135.0373,21622.5,31203.068910999995,22496.644265636918,0.6929606847862787,70838.63,54354.86630526711,89289.20982593788,0.7933615958534542,230.85999999999999,129.8061,0.8100147275404904,12.898007104442696,70.83863000000001,5.977373333333333,32053.996225147283
2017-08-20 17:05:45,232.99,141.0115,26516.01,32854.26938500001,19398.56258855405,0.8070795819342185,229.25,118.881,24127.64,27253.46925,12673.14381639755,0.885305271731598,231.53,128.8662,21074.56,29836.391286,21120.444260897937,0.7063374319631184,71718.20999999999,53192.150665849535,89291.13359154164,0.8031952010831421,231.25666666666666,129.58623333333335,0.8677227323176243,8.816728731729985,71.71820999999998,5.939868333333333,32059.936093480617
2017-08-20 17:10:45,232.68,141.6658,26764.17,32962.798343999995,19241.23901619407,0.8119507852667401,229,118.6735,23989.92,27176.2315,12768.370958551935,0.8827537401570926,231.37,122.5424,20507.34,28352.635088,19578.58326227127,0.7232957337598419,71261.43,51588.19323701727,87974.61615207385,0.81002263058263,231.01666666666665,127.62723333333332,0.8729528894019125,10.999663864843894,71.26142999999999,5.957484999999999,32065.893578480616
2017-08-20 17:15:45,233.36,120.5223,22811.51,28125.083928000004,16451.606531793306,0.8110734907813,229.81,92.7306,18710.23,21310.419186,10201.042065893898,0.8779850755958752,232.18,100.9357,16801.54,23435.250826,16337.66307970432,0.7169345071126657,58323.28,42990.311677391524,72455.30959203518,0.804955224515545,231.78333333333333,104.72953333333334,0.8513698137628515,15.079573224490003,58.32328,5.399362916666666,32071.29294139728
2017-08-20 17:20:45,233.88,109.3003,20566.46,25563.154164,15182.080683517346,0.8045353037444523,229.81,97.1286,20213.91,22321.123566000002,9467.333297214198,0.9055955422777304,232.32,90.2725,14763.76,20972.1072,14894.98811918599,0.7039712251709261,55544.13,39544.40209991753,68182.91659130505,0.8146341162396564,232.00333333333333,98.90046666666666,0.9453887156793701,10.515454258052035,55.544129999999996,4.744475416666667,32076.03741681395
2017-08-20 17:25:45,233.71,108.6078,20219.94,25382.728938,15343.954990040302,0.7966022900606684,229.85,92.7173,19186.37,21311.071405,9276.042833671516,0.9003005825178033,232.49,82.0888,13465.52,19084.825112000002,13524.43420943094,0.7055616135320653,52871.83,38144.43203314276,65195.30736701797,0.8109760063305973,232.01666666666665,94.4713,0.9338409597011668,14.963803821901465,52.87183,4.517331666666666,32080.554748480616
2017-08-20 17:30:45,233.52,113.3964,21353.59,26480.327328,15659.882806391737,0.8063944880855364,229.78,90.0391,18190.55,20689.184398,9856.279305698818,0.879229922749321,232.65,77.2152,12746.15,17964.11628,12658.796700273726,0.7095339287126904,52290.29,38174.95881236428,64742.58188093683,0.8076645768647767,231.98333333333335,93.55023333333332,0.9497808750628697,21.21444913552684,52.29029,4.381755,32084.936503480614
2017-08-20 17:35:45,233.27,113.8103,21183.12,26548.528681,16003.118514573329,0.7979018443745297,229.64,89.0867,18393.74,20457.869787999996,8955.15299004785,0.8991033861594546,232.43,75.0628,12426.93,17446.846604,12245.9735096319,0.7122737009191624,52003.79,37204.24501425308,63941.77055293883,0.81329918690545,231.77999999999997,92.65326666666665,0.923289326085075,22.834632921739058,52.00379,4.345586666666667,32089.28209014728
2017-08-20 17:40:45,233.46,112.1536,20727.72,26183.379456,15997.84308394362,0.7916365431296601,229.92,92.0408,19127.44,21162.020736,9053.84783820084,0.9038569727635296,232.83,69.3577,11703.22,16148.553291,11127.012852687236,0.7247225054223589,51558.380000000005,36178.703774831694,62985.436055102626,0.8185762174432564,232.07000000000002,91.18403333333333,0.9264446072305915,23.936573691081158,51.55838000000001,4.315090416666667,32093.597180563946
2017-08-20 17:45:45,232.33,92.5682,17020.48,21506.369906000004,13146.376196629344,0.7914157560942677,229.06,76.2052,15094.96,17455.563112,8765.778126065885,0.8647649980207639,231.92,51.6953,9082.32,11989.173976,7826.350110006302,0.7575434319479425,41197.759999999995,29738.504432701528,50809.78325983499,0.810823376067552,231.10333333333332,73.48956666666668,0.8841643709163242,29.656273203407107,41.197759999999995,3.8648391666666666,32097.462019730614
2017-08-20 17:50:45,233.12,86.8955,15914.63,20257.07896,12532.90867894499,0.7856330140898063,229.58,67.1016,13025.48,15405.185328000001,8225.363563978586,0.8455256929837306,232.42,46.9953,8392.34,10922.647626,6990.9127076629575,0.7683430141995135,37332.45,27749.184950586532,46515.901457720436,0.8025739334307532,231.70666666666668,66.99746666666665,0.9178271377603859,29.8551089493931,37.332449999999994,3.272092083333333,32100.73411181395
2017-08-20 17:55:45,233.86,84.5658,16059.86,19776.557988,11540.933351905582,0.8120654772051227,229.73,80.6202,16030.32,18520.878546,9276.410017527422,0.8655269759577419,232.79,48.2033,8687.39,11221.246207,7102.508108127149,0.7741911940743855,40777.57,27919.85147756015,49419.918268183304,0.8251241893747268,232.12666666666667,71.12976666666667,1.0324822654297978,32.23188791565463,40.77757,3.254584166666666,32103.988695980614
2017-08-20 18:00:45,233.64,89.2377,17067.94,20849.496228,11974.427632157882,0.818626014429954,229.61,79.9966,15812.18,18368.019326,9346.608882793244,0.8608538416342909,232.77,48.2879,8733.96,11239.974483,7074.953646271552,0.7770444686693688,41614.079999999994,28395.99016122268,50379.201179481344,0.8260170670778471,232.00666666666666,72.5074,1.0330162926352606,33.40279750756475,41.614079999999994,3.4329854166666665,32107.42168139728
2017-08-20 18:05:45,233.66,81.1029,15246.08,18950.503614,11255.160232436814,0.8045210993092924,229.38,78.5435,15480.02,18016.30803,9217.176131084967,0.8592226539545905,232.52,46.0997,8237.08,10719.102244,6859.275908645593,0.7684486827813115,38963.18,27331.612272167375,47593.554449195006,0.8186650577147432,231.85333333333332,68.58203333333334,1.066766346540915,32.78166633535218,38.96318,3.357385833333333,32110.779067230615
2017-08-20 18:10:45,233.72,90.1655,17268.81,21073.480659999997,12078.070554161117,0.8194569411012524,229.71,74.8378,14768.66,17190.991038,8798.684826324688,0.8590929962882574,232.85,47.3607,8432.95,11027.938995,7106.39098100728,0.7646895765222721,40470.42,27983.146361493084,49202.75780141946,0.8225234073938933,232.09333333333333,70.788,1.0268857356235963,33.095016104424474,40.47042,3.309733333333334,32114.088800563946
2017-08-20 18:15:45,233.51,86.2252,16361.88,20134.446452,11733.917367787086,0.8126312307123167,229.44,76.5065,15086.35,17553.65136,8974.002437370396,0.8594422716163597,232.5,47.5817,8506.16,11062.74525,7073.158737141247,0.7689013719266472,39954.39,27781.07854229873,48663.55520556909,0.8210331084776065,231.8166666666667,70.10446666666667,1.0252354590552994,32.12743458096346,39.95439,3.3510337499999996,32117.439834313947
2017-08-20 18:20:45,233.66,88.0752,16370.3,20579.651232,12471.380145788162,0.7954605165779127,229.7,74.2504,14505.22,17055.31688,8971.199843321567,0.8504808267156629,232.64,49.6588,8601.38,11552.623232,7712.286667140047,0.7445391256398588,39476.899999999994,29154.866656249775,49075.77695109579,0.8044070303632459,232,70.66146666666667,0.9913793103448325,29.722941876855092,39.47689999999999,3.3096370833333326,32120.74947139728
2017-08-20 18:25:45,233.52,95.5447,17176.7,22311.598344,14239.676884465589,0.7698551997561901,229.72,78.8275,15498.52,18108.2533,9365.07957182217,0.8558815554010392,232.61,56.1187,9282.31,13053.770807,9178.216239857582,0.7110826547546262,41957.53,32782.97269614534,53246.1981975907,0.7879910945810683,231.95000000000002,76.83030000000001,0.9614140978659271,26.957593553584992,41.95753,3.3931012499999995,32124.14257264728
2017-08-20 18:30:45,233.33,96.6148,17212.68,22543.131284000003,14557.34918538604,0.7635443267908708,229.65,76.3974,14804.56,17544.662910000003,9414.892449302317,0.8438212849083458,232.53,58.6444,9621.98,13636.582332,9663.016018666975,0.7056005504708304,41639.22,33635.25765335533,53527.144512069746,0.7779084869847829,231.83666666666667,77.21886666666667,0.9431927650213514,25.118127435177755,41.63922,3.4831979166666667,32127.625770563947
2017-08-20 18:35:45,232.66,100.8745,18193.55,23469.46117,14826.00236097505,0.7752010098662184,229.12,73.0898,14442.2,16746.334976,8477.180798378717,0.8624095971266449,231.91,58.5872,9644.33,13586.957552,9570.387367862904,0.7098226341761371,42280.08,32873.57052721667,53556.29565246544,0.7894511650761205,231.23,77.51716666666665,0.9125113523331684,30.13182026346854,42.280080000000005,3.4966375000000003,32131.122408063948
2017-08-20 18:40:45,232.36,99.9984,17972.08,23235.628224000004,14727.483133161124,0.7734708021122795,228.73,70.6044,14057.91,16149.344411999999,7948.364068743679,0.8704941600944538,231.47,58.3682,9616.02,13510.487254,9490.280564877756,0.711744870426714,41646.01,32166.127766782556,52621.762840378884,0.7914217949392466,230.85333333333335,76.32366666666667,0.9197759038928164,31.018862650728696,41.646010000000004,3.4969204166666668,32134.619328480614
2017-08-20 18:45:45,234.45,100.8125,18363.09,23635.490625,14880.636503065414,0.77692865747313,230.83,68.6941,13627.81,15856.659103000002,8106.567245921842,0.8594376603216302,233.45,59.1677,9612.34,13812.699565,9919.354263123745,0.6959059635494215,41603.240000000005,32906.558012111,53044.049041358325,0.7843149373374957,232.91,76.22476666666667,0.8930488171396609,32.25688238687076,41.60324000000001,3.46871875,32138.088047230613
2017-08-20 18:50:45,234.34,100.0716,17945.77,23450.778744000003,15095.97174106862,0.7652526253351614,230.45,73.9929,14318.92,17051.663805,9258.929125571007,0.8397374100116443,233.35,58.9216,9656.77,13749.35536,9787.316587434001,0.7023434733597577,41921.46000000001,34142.21745407363,54065.6991188762,0.7753799670254108,232.71333333333334,77.66203333333334,0.9725842954135344,28.855240720369146,41.92146,3.4801958333333336,32141.568243063946
2017-08-20 18:55:45,235.93,98.3055,17370.37,23193.216615,15368.654560937082,0.7489418258942949,231.51,87.0697,16685.77,20157.506246999998,11309.73640740331,0.8277695561911738,234.62,59.1386,9698.17,13875.098332,9922.895362431733,0.6989622536680125,43754.31,36601.28633077213,57044.66499720431,0.7670184407629416,234.01999999999998,81.5046,1.0725579010340958,27.4413959457503,43.75431,3.56982375,32145.138066813946
2017-08-20 19:00:45,235.73,107.7743,19661.34,25405.635738999998,16089.687278103136,0.7738967921128629,231.32,89.8774,17878.42,20790.440167999997,10611.526783775642,0.85993465532865,234.47,59.2903,9806.67,13901.796641,9853.383853216055,0.7054246478528962,47346.42999999999,36554.59791509483,59815.7425974062,0.7915379454313267,233.84,85.64733333333334,1.0776599384194365,30.773910065306566,47.34642999999999,3.795864166666666,32148.933930980613
2017-08-20 19:05:45,235.31,105.2134,18927.27,24757.765153999997,15959.492027245618,0.764498325364477,230.56,93.6258,18527.54,21586.364448,11077.066020850392,0.8582983042203106,233.81,59.6925,9813.29,13956.703425000002,9924.157892199557,0.7031237750901768,47268.1,36960.71594029557,60003.06492529543,0.7877614261679695,233.2266666666667,86.17723333333333,1.143379830779793,30.732865640847905,47.2681,3.942272083333333,32152.876203063945
2017-08-20 19:10:45,234.39,103.8377,18542.94,24338.518503,15764.607799665468,0.7618762825565726,229.49,93.4263,18409.54,21440.401587,10989.979854405197,0.8586378349910336,232.68,63.4905,10160.33,14772.96954,10724.19336457842,0.687764905524878,47112.81,37478.78101864908,60201.9592101449,0.7825793482159764,232.18666666666664,86.91816666666666,1.161421844492921,26.95370549693294,47.112809999999996,3.9325379166666665,32156.80874098061
2017-08-20 19:15:45,234.79,102.8218,18206.08,24141.530422,15854.089130251268,0.7541394303407101,229.3,96.0346,18944.12,22020.733780000002,11226.443498955188,0.8602855921724875,232.21,61.0735,9743.33,14181.877435,10305.006942863367,0.6870268090143031,46893.53,37385.53957206982,59972.34133294863,0.7819192807507889,232.10000000000002,86.64330000000001,1.2063765618268036,29.511572158493504,46.89353,3.916930833333333,32160.725671813943
2017-08-20 19:20:45,233.84,102.3401,18055.55,23931.208984,15706.682578870128,0.7544771353620969,227.79,96.958,18887.15,22086.06282,11448.569158042686,0.8551614723696599,231.08,57.6606,9428.27,13324.211448000002,9415.005869255436,0.7076043514316345,46370.97,36570.25760616825,59056.33412363492,0.7851989238431561,230.90333333333334,85.6529,1.3483275829712336,32.681088439504094,46.37097,3.8860208333333333,32164.611692647275
2017-08-20 19:25:45,233.41,107.1828,19377.9,25017.537347999998,15823.216062121337,0.774572642001038,227.13,97.508,19060.52,22146.992039999997,11277.669694995648,0.8606369644046706,230.67,57.862,9509.99,13347.02754,9365.000499381644,0.7125174479111025,47948.409999999996,36465.886256498634,60239.61223314768,0.7959614649314711,230.4033333333333,87.5176,1.4206970385266326,33.885298499958864,47.948409999999996,3.9299741666666668,32168.54166681394
2017-08-20 19:30:45,233.8,104.5018,18704.25,24432.52084,15719.386328178793,0.7655472852141441,227.19,99.858,19521.48,22686.73902,11558.544284259615,0.860479771146942,230.91,57.743,9568.04,13333.43613,9286.17949380634,0.717597467502925,47793.77,36564.11010624475,60176.22951527031,0.7942300537103585,230.63333333333333,87.3676,1.492990316519726,33.907993352226676,47.793769999999995,3.9892574999999995,32172.53092431394
2017-08-20 19:35:45,235.39,101.3427,17767.84,23855.058152999998,15917.526856186287,0.7448248453657836,228.61,99.8627,19523.18,22829.611847000004,11833.706932837358,0.8551691605990009,232.33,55.7314,9165.21,12948.076162000001,9146.124969234386,0.7078433803855778,46456.23,36897.35875825803,59326.18636949876,0.7830644921394179,232.11,85.6456,1.5079057343500926,34.92788888162381,46.456230000000005,3.927083333333333,32176.458007647274
2017-08-20 19:40:45,234.82,97.5117,17478.95,22897.697394,14791.580471494393,0.7633496809412854,227.96,95.4219,18838.31,21752.376324,10875.842591947336,0.8660345756897913,231.87,50.0947,8253.32,11615.458089000002,8173.223084861661,0.7105462338860322,44570.58,33840.64614830339,55961.82567850231,0.7964461391244738,231.54999999999998,81.00943333333333,1.5504210753616823,38.16189307994172,44.57058,3.79278375,32180.250791397273
2017-08-20 19:45:45,234.89,76.1816,14252.38,17894.296024,10820.142999523721,0.7964761497677568,228.02,71.6801,14833.92,16344.496402,6862.753096869431,0.9075788959875718,231.63,36.1307,6306.9,8368.954040999999,5501.127532640034,0.753606719442134,35393.2,23184.02362903319,42310.489927104005,0.8365112306895599,231.51333333333332,61.33079999999999,1.508912373657375,41.08881671199462,35.3932,3.3318241666666664,32183.58261556394
2017-08-20 19:50:45,236.78,75.3605,14418.16,17843.85919,10512.847996948658,0.8080180327852049,229.7,72.3547,15110.64,16619.87459,6920.172698547898,0.9091909760313059,233.35,36.7445,6400.68,8574.329075,5705.297067111435,0.7464933925457019,35929.479999999996,23138.31776260799,42735.33996534742,0.8407439844665784,233.27666666666667,61.48656666666667,1.5332294985925219,40.23979221477645,35.92948,2.971778333333333,32186.554393897273
2017-08-20 19:55:45,236.73,76.286,14790.42,18059.18478,10362.317846012234,0.8189971020386226,229.68,69.3849,14452.75,15936.323832,6714.49437529522,0.9069061442500939,233.2,39.4731,6701.62,9205.12692,6310.519074442981,0.7280312437017434,35944.79,23387.331295750435,42883.50724091125,0.8381961344269051,233.2033333333333,61.714666666666666,1.5122711224825403,36.03935315214103,35.94479,2.99476125,32189.549155147273
2017-08-20 20:00:45,237.17,72.2365,13879.17,17132.330705,10044.17221559775,0.8101156952305049,229.96,69.1843,14395.95,15909.621627999999,6772.937615512585,0.9048581001237626,233.46,36.9649,6404.29,8629.825554000001,5784.371935514816,0.7421111770946001,34679.41,22601.48176662515,41394.30463234271,0.8377821612904655,233.53,59.46189999999999,1.5586862501605732,37.83431070988313,34.679410000000004,2.9426750000000004,32192.49183014727
2017-08-20 20:05:45,237.17,77.5935,15175.17,18402.850395,10410.529195571746,0.8246097574168754,230.18,63.1025,13123.05,14524.93345,6225.692766626775,0.903484346084904,233.76,36.52,6330.69,8536.915200000001,5727.240631917875,0.7415664618526372,34628.91,22363.462594116398,41222.39521166308,0.8400508952037415,233.70333333333335,59.072,1.507609362296932,38.1771397616468,34.628910000000005,2.887846666666667,32195.37967681394
2017-08-20 20:10:45,237.24,69.8694,13284.45,16575.816456,9913.6814241986,0.8014356357807876,230.15,65.4601,13712.49,15065.642015,6240.287439215702,0.910182917286051,233.62,36.9745,6396.53,8637.98269,5805.096804691517,0.7405120187847933,33393.47,21959.065668105817,39966.54105194849,0.8355356536007253,233.67,57.434666666666665,1.5277956091924603,35.623374965177824,33.39347,2.8342658333333333,32198.213942647275
2017-08-20 20:15:45,236.81,71.4913,13789.55,16929.854753,9821.827363336044,0.81451082724478,229.65,64.6145,13417.17,14838.719925000001,6337.756559200744,0.9041999625179932,233.32,37.047,6406.83,8643.80604,5802.405725924417,0.7412047390179524,33613.55,21961.989648461207,40152.20707410263,0.8371532338923423,233.26,57.7176,1.5476292549086792,35.81333943199302,33.613550000000004,2.7919591666666665,32201.00590181394
2017-08-20 20:20:45,236.62,78.0154,15188.18,18460.003948,10492.422696773878,0.8227614708416963,229.58,63.739,13303.29,14633.19962,6095.326594586061,0.9091169631703556,233.28,36.4341,6316.09,8499.346848000001,5687.345949958342,0.7431265146552117,34807.56,22275.095241318282,41324.88476890649,0.8422905519192098,233.16,59.396166666666666,1.5354263166923934,38.65917273000222,34.807559999999995,2.850879583333333,32203.856781397273
2017-08-20 20:25:45,236.98,68.5062,13125.79,16234.599276,9553.839569942533,0.8085071751296118,229.8,63.8672,13321.81,14676.68256,6159.089972626489,0.9076853672850713,233.41,36.6571,6352.39,8556.133711,5731.890209033197,0.7424369714831821,32799.99,21444.81975160222,39188.25893273148,0.8369851300692575,233.39666666666665,56.343500000000006,1.5410102972050312,34.93996645575799,32.79999,2.8169812499999995,32206.67376264727
2017-08-20 20:30:45,237.2,73.9724,14297.32,17546.253279999997,10171.413126184123,0.8148360662442234,230.05,64.4779,13490.33,14833.140895000002,6167.095369946979,0.9094722483589001,233.67,37.1396,6429.16,8678.410332,5829.2973491634775,0.740822311235237,34216.81,22167.80584529458,40770.1079538769,0.8392621878438333,233.64,58.52996666666667,1.5365519602807634,36.546008625780864,34.216809999999995,2.792366666666666,32209.46612931394
2017-08-20 20:35:45,236.73,77.791,15175.62,18415.46343,10432.154665133534,0.8240694054583454,229.67,63.4254,13232.91,14566.911618,6089.74605533953,0.9084224815127179,233.5,36.5673,6362,8538.46455,5694.763636149151,0.7450988363007257,34770.53,22216.66435662222,41262.20948538394,0.8426725188411579,233.29999999999998,59.26123333333334,1.5559365623660504,38.29473680658013,34.77053,2.8744725,32212.34060181394
2017-08-20 20:40:45,236.98,67.9549,13397.4,16103.952201999999,8935.712045735394,0.8319324245346515,229.7,64.9259,13503.51,14913.479229999999,6329.856271949732,0.9054567208459512,233.45,35.8629,6257.61,8372.194005000001,5562.009488058966,0.7474277347446632,33158.52,20827.57780574409,39157.061251385094,0.8468081858116226,233.37666666666664,56.247899999999994,1.57542170739719,36.24135301051238,33.158519999999996,2.8303770833333326,32215.170978897273
2017-08-20 20:45:45,236.86,67.1891,13211.48,15914.410226,8872.725007065945,0.8301583164179017,229.6,63.6029,13189.52,14603.22584,6268.234767751098,0.9031922223562627,233.37,36.3307,6327.23,8478.495459,5643.673074814275,0.746268017786527,32728.23,20784.632849631318,38770.32372352433,0.8441567378541588,233.27666666666667,55.70756666666667,1.5760970521412385,34.78318624579426,32.728229999999996,2.74528125,32217.916260147274
2017-08-20 20:50:45,236.44,71.2543,14159.56,16847.366692,9129.108667395247,0.8404613171222592,229.3,62.9934,13056,14444.386620000001,6179.091262316414,0.9038805415193185,233.07,36.0637,6288.6,8405.366558999998,5577.068856590841,0.7481648725083284,33504.159999999996,20885.268786302502,39480.668555404445,0.8486219009433078,232.93666666666664,56.770466666666664,1.5612255119417129,36.4745401658374,33.50416,2.7596829166666663,32220.67594306394
2017-08-20 20:55:45,236.56,65.6377,12949.91,15527.254312,8567.114885503903,0.8340115863235306,229.35,62.0722,12805.2,14236.25907,6220.765649673458,0.8994778710500104,233.12,35.6626,6233.17,8313.665312,5501.3291731228055,0.7497499317182039,31988.28,20289.209708300164,37880.101477501106,0.8444613069212458,233.01,54.4575,1.5707480365649527,34.512968828903276,31.98828,2.7288516666666665,32223.404794730606
2017-08-20 21:00:45,236.69,61.4555,12213.45,14545.902295,7900.310922564141,0.8396488407734077,229.51,59.5563,12381.27,13668.766413,5791.3149146162705,0.9058074171363778,233.21,34.4459,6077.03,8033.128339000001,5253.651805167993,0.7564960677270214,30671.75,18945.277642348403,36051.07200913956,0.8507860734966268,233.13666666666666,51.81923333333333,1.5555968602107486,33.526805040856765,30.67175,2.6108345833333333,32226.01562931394
2017-08-20 21:05:45,236.42,55.8582,11215.83,13205.995643999999,6971.619493377914,0.8492983264836825,229.23,58.1234,12186.15,13323.626981999998,5386.722949342984,0.9146270768810392,233.04,28.769,5369.61,6704.327759999999,4014.3865236679208,0.8009169885811191,28771.59,16372.72896638882,33103.93700052801,0.8691289498146729,232.89666666666665,47.58353333333333,1.574374901601565,39.54000893866645,28.77159,2.476805833333333,32228.492435147273
2017-08-20 21:10:45,236.36,58.2674,11546.02,13772.082664000001,7507.308643158969,0.8383641226741332,229.21,58.2327,12229.2,13347.517167,5348.166216878427,0.9162153415494462,233.09,28.1824,5282.71,6569.035616,3904.5107222514453,0.8041834918862465,29057.93,16759.985582288842,33544.90143976324,0.8662398383307067,232.88666666666668,48.2275,1.5787364383247973,41.5636307086206,29.05793,2.4095633333333333,32230.901998480607
2017-08-20 21:15:45,236.15,55.5043,10856.95,13107.340445,7343.637398362803,0.8283106741262339,228.99,58.392,12225.63,13371.18408,5415.028606050525,0.9143266540086402,232.75,28.9674,5416.85,6742.1623500000005,4014.285643954292,0.8034291847036285,28499.43,16772.95164836762,33068.858724234466,0.8618207915084241,232.63,47.62123333333333,1.5647165026006906,39.17125203953138,28.49943,2.398223333333333,32233.30022181394
2017-08-20 21:20:45,236.26,53.528,10631.27,12646.52528,6849.138620642677,0.840647511045026,228.97,56.849,11934.68,13016.71553,5195.988499462174,0.9168733827280622,232.92,28.6755,5355.7,6679.09746,3990.8420653013136,0.8018598369127555,27921.65,16035.969185406164,32198.92616901682,0.8671609063431253,232.71666666666667,46.350833333333334,1.6099692043257192,38.13379838550188,27.921650000000003,2.350878333333333,32235.651100147275
2017-08-20 21:25:45,236.29,53.3098,10739.55,12596.572642000001,6582.986261772305,0.8525771497710225,229.03,56.6513,11885.72,12974.847239,5203.49122772259,0.9160585694044794,233.03,27.6469,5183.95,6442.557107,3825.337171342705,0.8046416840244238,27809.219999999998,15611.814660837601,31891.714817688055,0.8719888585162003,232.78333333333333,45.86933333333334,1.6123720197608635,39.72683274228243,27.809219999999996,2.322119583333333,32237.973219730608
2017-08-20 21:30:45,236.43,54.5163,10837.82,12889.288809000001,6976.777454485178,0.8408392550279769,229.23,56.612,11901.7,12977.16876,5172.663350298367,0.9171260865994934,233.16,28.2398,5260.9,6584.3917679999995,3959.4376045729227,0.7989955922075991,28000.42,16108.878409356468,32303.552185229273,0.8667907429946088,232.93999999999997,46.45603333333333,1.5926848115394439,39.21177084282558,28.00042,2.3254016666666666,32240.298621397273
2017-08-20 21:35:45,236.44,55.6589,10997.03,13159.990316000001,7228.462927643318,0.8356411924277589,229.22,56.3603,11848.04,12918.907966,5149.964193310304,0.917108476287755,233.14,29.061,5351.77,6775.28154,4154.876389661282,0.7898963265812863,28196.84,16533.303510614904,32686.570804532417,0.8626429541544365,232.9333333333333,47.02673333333334,1.594161419576407,38.203234755833925,28.19684,2.3415524999999997,32242.64017389727
2017-08-20 21:40:45,236.72,60.7414,11791.24,14378.704208,8228.839162576753,0.8200488604139732,229.79,55.9181,11722.63,12849.420199,5261.895602686282,0.9123080900500325,233.72,29.0148,5340.9,6781.339056,4178.6776116890105,0.7875878135417035,28854.769999999997,17669.412376952045,33834.98020539817,0.8528088334863689,233.41,48.5581,1.5509189837624802,40.24725020130524,28.85477,2.377150416666667,32245.017324313936
2017-08-20 21:45:45,236.99,53.498,10038.61,12678.49102,7744.058613680595,0.791782711693714,230.02,52.4462,10775.78,12063.674924,5423.542943827993,0.8932419074524459,233.83,26.4302,4527.52,6180.173666000001,4206.674362429291,0.7325878275731936,25341.91,17374.275919937878,30725.850129658465,0.824774901038082,233.61333333333334,44.12479999999999,1.5381542149420695,40.10125824932917,25.34191,2.2581949999999997,32247.275519313935
2017-08-20 21:50:45,237.35,41.5785,7017.05,9868.656975,6939.1209664997305,0.7110440678783447,230.47,39.6483,8372.85,9137.743701,3659.746278454993,0.9162929355398431,234.05,19.6402,2640.29,4596.78881,3762.8893259889023,0.5743770508351894,18030.190000000002,14361.756570943626,23050.982695736475,0.7821874771236924,233.95666666666668,33.62233333333333,1.4903044723381875,41.58585067465077,18.03019,1.8071708333333334,32249.08269014727
2017-08-20 21:55:45,237.43,48.6471,8608.38,11550.280953000001,7700.959931647134,0.7452961564336762,230.79,33.8624,6564.89,7815.103296,4240.054105203147,0.840026004948662,234.55,16.2635,2158.84,3814.6039250000003,3144.934492008603,0.5659408007870699,17332.11,15085.948528858882,22977.986858458236,0.7542919276072273,234.25666666666666,32.92433333333333,1.4798582751113458,50.60340376418656,17.33211,1.4734291666666668,32250.556119313937
2017-08-20 22:00:45,237.44,45.8412,7784.18,10884.534528,7607.866561581123,0.7151596588697046,230.84,31.0984,5598.95,7178.754656,4492.914122097336,0.7799333266418849,234.54,15.182,2061.8,3560.78628,2903.1327375502888,0.5790294159412455,15444.93,15003.913421228746,21532.841908504044,0.7172731804574425,234.2733333333333,30.7072,1.4655246008935328,50.55882659441434,15.444930000000001,1.36571,32251.921829313935
2017-08-20 22:05:45,237.32,44.4467,7634.69,10548.090844,7278.3053698767435,0.7237982790357546,230.82,31.0069,5717.34,7157.012658000001,4305.2123653975805,0.7988444722965865,234.49,15.9171,2182.35,3732.400779,3027.897629144653,0.5847040897319457,15534.38,14611.415364418976,21326.284742917105,0.7284147326767398,234.21,30.4569,1.447418982964013,47.7389360046492,15.534379999999999,1.2908045833333333,32253.212633897267
2017-08-20 22:10:45,235.31,46.752,8177.18,11001.21312,7359.376152858347,0.7432980263907477,228.84,32.6327,6198.7,7467.667068,4164.393082850334,0.8300718207647872,232.55,14.3484,1976.62,3336.72042,2688.247856289479,0.5923840631514461,16352.5,14212.017091998161,21665.310661821768,0.7547780068908077,232.23333333333335,31.244366666666668,1.461174106502086,54.07684158530978,16.3525,1.32862,32254.541253897267
2017-08-20 22:15:45,235.04,42.4528,7056.04,9978.106112000001,7055.13296123693,0.7071522311748291,228.57,30.4766,5579.7,6966.036462,4170.445048182925,0.8009863328217531,232.33,13.2302,1817.97,3073.772366,2478.5200497646247,0.5914458793725781,14453.71,13704.098059184482,19917.63129440456,0.7256741419879815,231.98000000000002,28.719866666666665,1.4699543064057352,53.93363014684376,14.45371,1.2835920833333332,32255.824845980602
2017-08-20 22:20:45,235.03,48.2547,8543.54,11341.302141,7458.757170055288,0.7533120883107598,228.72,30.7404,5597.67,7030.944288000001,4254.440991723805,0.7961476824035958,232.52,14.4786,1994.24,3366.564072,2712.334874841457,0.59236656643082,16135.45,14425.53303662055,21643.676907890003,0.7455041058258438,232.09,31.1579,1.4520229221422745,54.871477217655865,16.135450000000002,1.2745483333333332,32257.099394313937
2017-08-20 22:25:45,235.17,46.6635,8058.14,10973.855295,7449.287199188894,0.7343034679591154,228.84,31.9735,5936.13,7316.81574,4277.634065252864,0.8112996433063108,232.56,13.9643,1915,3247.537608,2622.8373024978814,0.5896775437742675,15909.27,14349.75856693964,21424.7623758668,0.7425645951583789,232.18999999999997,30.867099999999997,1.4427839269563574,54.75992237689968,15.909270000000001,1.3351966666666666,32258.434590980603
2017-08-20 22:30:45,235.75,44.0957,7415.54,10395.561275,7285.427971689764,0.713337144944105,229.48,31.1069,5664.26,7138.4114119999995,4344.315382125454,0.7934902701850607,233.29,13.4729,1852.79,3143.0928409999997,2538.9371443668015,0.5894798829456531,14932.59,14168.68049818202,20584.79417355596,0.7254184751180556,232.84,29.5585,1.4430510221611466,54.41954091039803,14.93259,1.2850774999999999,32259.719668480604
2017-08-20 22:35:45,235.72,46.8165,8179.77,11035.585379999999,7407.800444556381,0.7412175900359896,229.6,30.1164,5467.2,6914.725439999999,4233.574384675812,0.7906604604101245,233.38,14.4736,1984.68,3377.848768,2733.2961049032206,0.5875573882412488,15631.650000000001,14374.670934135414,21236.281364381513,0.7360822609093011,232.9,30.468833333333333,1.416917131816235,53.653733596626054,15.631650000000002,1.27351,32260.993178480603
2017-08-20 22:40:45,235.55,42.8905,7059.61,10102.857275,7227.007109925964,0.6987736051136088,229.5,30.0942,5406.77,6906.6189,4297.467021041256,0.7828389083405196,233.15,14.8312,2086.32,3457.8942800000004,2757.589837023759,0.603349851401472,14552.7,14282.06396799098,20390.155185181557,0.7137120766288283,232.73333333333335,29.271966666666668,1.3892867373245552,49.33309343752099,14.552700000000002,1.25768125,32262.250859730604
2017-08-20 22:45:45,235.62,46.2363,8067.71,10894.197006,7320.900474766706,0.7405511388821675,229.52,31.1271,5675.37,7144.291992,4339.479626643652,0.7943922233798867,233.28,14.6765,2100.89,3423.73392,2703.3710738369914,0.6136253719155839,15843.97,14363.751175247351,21385.713296154507,0.7408670349494023,232.80666666666664,30.67996666666667,1.411757967984866,52.16259470077651,15.843969999999999,1.2665279166666665,32263.51738764727
2017-08-20 22:50:45,235.68,43.7419,7497.01,10309.090992000001,7076.171149798142,0.7272231863912915,229.54,32.5269,5926.66,7466.224625999999,4540.838183671472,0.7937961013604254,233.29,16.0538,2357.19,3745.1910019999996,2910.345502747356,0.6293911308505276,15780.86,14527.35483621697,21449.465748054346,0.7357227534411417,232.83666666666667,30.774199999999997,1.4158709252551922,47.833574877657256,15.78086,1.31770125,32264.835088897267
2017-08-20 22:55:45,234.33,42.5863,7183.62,9979.247679,6926.8310167367945,0.7198558680046566,228.2,31.8626,5754.05,7271.04532,4445.110644628984,0.791364892771704,231.94,15.7134,2287.32,3644.565996,2837.4334383029095,0.6275973607036859,15224.99,14209.375099668687,20825.625110022134,0.7310700120436298,231.49,30.054100000000005,1.4212276988206922,47.716284966111125,15.22499,1.2919104166666666,32266.126999313932
2017-08-20 23:00:45,236.02,46.6978,8232.02,11021.614756,7328.699649274552,0.7468978169027921,230.03,32.655,6069.62,7511.62965,4425.414450010205,0.8080297196228251,233.7,15.2941,2199.03,3574.23117,2817.6932969540117,0.6152455997970607,16500.67,14571.80739623877,22013.852030982194,0.7495585041989485,233.25,31.54896666666667,1.3804930332261516,51.5226594848854,16.50067,1.3219024999999998,32267.448901813932
2017-08-20 23:05:45,236.27,43.8947,7263.86,10371.000769,7402.296593017508,0.700401066569432,230.44,31.4512,5692.54,7247.614528,4485.856071573928,0.7854363636487263,233.92,15.6083,2231.7,3651.093536,2889.636502853081,0.6112415302416399,15188.099999999999,14777.789167444516,21191.06968247333,0.7167217241780741,233.54333333333332,30.318066666666667,1.328804076331298,48.518155291344435,15.188099999999999,1.3203654166666665,32268.7692672306
2017-08-20 23:10:45,236.65,46.8099,8180.65,11077.562835,7469.22780084215,0.738488250696526,230.92,30.4188,5584.31,7024.309295999999,4261.033080107687,0.7949977378103199,234.4,16.9233,2583,3966.8215200000004,3010.6118932096037,0.6511510505267198,16347.96,14740.872774159441,22012.476605451622,0.7426679102501013,233.99,31.384,1.3120218812769868,49.15211572775936,16.34796,1.3140025,32270.0832697306
2017-08-20 23:15:45,237.01,48.5184,8411.94,11499.345984,7840.549948577391,0.7315146454158554,231.29,30.3386,5562.48,7017.014794,4277.5358407399535,0.7927131641159256,234.7,17.0463,2792.75,4000.7666099999997,2864.7305117917967,0.6980537162601446,16767.17,14982.816301109142,22486.05732719015,0.7456696278953772,234.33333333333334,31.967766666666666,1.2987197724039903,51.772879556803574,16.767169999999997,1.3797970833333333,32271.463066813933
2017-08-20 23:20:45,237.31,43.9898,7484.69,10439.219438,7277.136667578605,0.7169779354148681,231.59,31.0978,5669.93,7201.939502,4440.701114189967,0.7872782044927542,234.89,17.2445,2834.1,4050.560604999999,2893.9451281560196,0.6996809272527846,15988.72,14611.782909924592,21659.717612313518,0.738177675544137,234.59666666666666,30.77736666666667,1.2816323050910046,43.97019021553719,15.988719999999999,1.36482875,32272.827895563933
2017-08-20 23:25:45,237.18,45.5083,7891.5,10793.658594,7363.918358715696,0.7311237363378106,231.52,31.4171,5782.06,7273.686992000001,4412.970044538034,0.7949283501420156,234.81,17.7512,2895.96,4168.159272,2997.8271122864253,0.694781511698433,16569.52,14774.715515540156,22200.027288171135,0.7463738573343446,234.50333333333333,31.558866666666663,1.2721922929311538,44.20131267916255,16.56952,1.356593333333333,32274.184488897266
2017-08-20 23:30:45,235.81,47.2234,8273.71,11135.749953999999,7453.230834605285,0.742986330887221,230.17,30.6241,5615.93,7048.749096999999,4259.834981259051,0.7967271813363569,233.56,16.4715,2726,3847.0835399999996,2714.585744407225,0.7085887196512505,16615.64,14427.65156027156,22005.377119109013,0.7550718131329511,233.17999999999998,31.439666666666664,1.2908482717214131,50.203246429669534,16.61564,1.3827150000000001,32275.567203897266
2017-08-20 23:35:45,235.93,43.2265,7368.73,10198.428145,7050.5145071709585,0.7225358550584757,230.35,31.1533,5794.04,7176.162655,4233.959249853103,0.8074008740539061,233.61,16.6413,2775.65,3887.5740930000006,2721.9477228750698,0.7139799611788389,15938.42,14006.42147989913,21218.225061700607,0.7511665067955765,233.29666666666665,30.340366666666668,1.2630556230264722,45.15128909670395,15.93842,1.3564191666666665,32276.923623063933
2017-08-20 23:40:45,236,44.549,7712.23,10513.564,7145.385672529931,0.733550487731848,230.5,30.4783,5594.89,7025.24815,4248.684203018439,0.796397490955533,233.76,17.4627,2893.23,4082.0807520000003,2879.6880791066396,0.7087635389335384,16200.349999999999,14273.75795465501,21591.46836763487,0.7503125643962206,233.42,30.83,1.2509639276839977,44.498864742134295,16.20035,1.3391154166666663,32278.2627384806
2017-08-20 23:45:45,236.68,44.896,7657.21,10625.98528,7367.40783360584,0.7206117642956117,231.33,30.3358,5534.93,7017.580614,4314.045383290331,0.7887233940651672,234.5,16.6497,2741.31,3904.3546499999998,2780.1447294838126,0.7021160334397389,15933.449999999999,14461.597946379983,21517.728599116628,0.7404801081399511,234.17,30.627166666666664,1.212794123927051,46.58881276426703,15.933449999999999,1.338908333333333,32279.601646813935
2017-08-20 23:50:45,236.78,47.8909,8427,11339.607302,7587.645534918703,0.7431474279108153,231.48,30.4341,5593.74,7044.8854679999995,4282.579137580246,0.7940143278990778,234.58,18.1706,2943.19,4262.459348,3083.211364349286,0.6904910427781515,16963.93,14953.436036848236,22613.71642063753,0.7501610829663773,234.28,32.1652,1.1951511012463767,48.89041572880008,16.96393,1.3707241666666665,32280.972370980602
