DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-20 23:55:45,237.11,43.3131,7161.99,10269.969141,7360.58186538213,0.6973721051807005,231.82,31.3162,5692.4,7259.721484,4505.5674742757055,0.7841072157583063,234.74,18.6513,3012.12,4378.206162,3177.39237466429,0.6879803939209749,15866.509999999998,15043.541714322126,21864.452586119092,0.7256760688384689,234.5566666666667,31.09353333333333,1.1667400912359658,40.01550161555564,15.866509999999998,1.3679350000000001,32282.3403059806
2017-08-21 00:00:45,237.55,47.6596,8422.77,11321.53798,7565.326678979729,0.7439598767304583,232.44,31.5838,5727.49,7341.338472,4592.5057278535105,0.7801697227072082,235.37,18.3536,2976.89,4319.886832,3130.4230016384363,0.689112959614679,17127.15,15288.255408471676,22958.005587532283,0.7460208132931712,235.12,32.532333333333334,1.1398434841782947,46.499175179564936,17.12715,1.3747358333333335,32283.715041813935
2017-08-21 00:05:45,237.56,42.1059,7744.24,10002.677604,6330.9008894440285,0.7742166954279455,232.29,32.0183,5818.9,7437.530907,4632.199130281454,0.7823698580564432,235.27,15.7799,2433.31,3712.537073,2803.9140433150596,0.6554304919125584,15996.449999999999,13767.014063040544,21104.90674735276,0.7579493333703771,235.04,29.968033333333334,1.1700136147038802,47.34422568047509,15.99645,1.3801499999999998,32285.095191813936
2017-08-21 00:10:45,235.77,35.9898,6205.21,8485.315146,5787.567881488477,0.7312881010583504,230.45,31.3309,5600.88,7220.205905,4556.480718295302,0.7757230297437065,233.42,15.1917,2184.17,3546.046614,2793.5368262761212,0.6159450897731488,13990.26,13137.5854260599,19191.756712052742,0.7289723504682551,233.21333333333334,27.504133333333332,1.1848950889028713,44.765756419641164,13.990260000000001,1.2494462499999999,32286.344638063936
2017-08-21 00:15:45,235.71,41.3868,7565.2,9755.282628,6159.000577379305,0.7754977778179446,230.55,32.6887,6146.04,7536.379785,4361.560796567744,0.8155162260045259,233.53,14.9708,2152.01,3496.130924,2755.3192914159863,0.61554044936562,15863.25,13275.880665363034,20685.543454390074,0.7668761536276368,233.26333333333332,29.682100000000002,1.1632061046885394,49.56286785638483,15.86325,1.2438962500000001,32287.588534313934
2017-08-21 00:20:45,235.89,35.2053,6101.69,8304.578217,5633.418012731783,0.7347380975363026,230.68,32.2169,6011.66,7431.794492000001,4369.38364254291,0.8089109577062831,233.57,14.3522,2086.87,3352.2433539999997,2623.453660261063,0.6225293869282738,14200.219999999998,12626.255315535755,19001.804423303984,0.7473090283249479,233.38,27.258133333333333,1.1569114748478828,47.34709151030152,14.200219999999998,1.2526445833333333,32288.841178897266
2017-08-21 00:25:45,234.8,37.6837,6855.84,8848.13276,5593.470410486251,0.7748346669246857,229.54,28.9245,5246.01,6639.3297299999995,4069.4076158037874,0.7901415072512148,232.47,15.5602,2278.71,3617.279694,2809.304739704244,0.6299512873665003,14380.560000000001,12472.182765994283,19035.646793896045,0.7554542357137694,232.27,27.389466666666664,1.1753562664140949,43.189109195262404,14.380560000000001,1.190865833333333,32290.0320447306
2017-08-21 00:30:45,235.1,38.2803,6892.46,8999.69853,5786.930860074635,0.7658545424632129,229.86,28.9239,5249.17,6648.4476540000005,4080.2047153394283,0.789533177243543,232.74,14.9073,2144.05,3469.525002,2727.7560992513786,0.6179664359715141,14285.68,12594.891674665443,19044.99801414946,0.7501014171482964,232.5666666666667,27.370500000000003,1.1638239931202568,45.5351564640763,14.285680000000001,1.1944266666666667,32291.226471397265
2017-08-21 00:35:45,235.06,35.6954,6155.85,8390.560723999999,5701.492790544542,0.7336637207561196,229.87,29.2439,5271.66,6722.295293,4171.193456397097,0.7842053599593337,232.74,14.1957,2039.37,3303.9072180000003,2599.3793313505635,0.617260069801391,13466.880000000001,12472.065578292202,18355.088578473853,0.7336864620633563,232.5566666666667,26.378333333333334,1.1552739834019072,46.18424211789979,13.466880000000002,1.1563566666666667,32292.38282806393
2017-08-21 00:40:45,235.55,39.7705,7156.32,9367.941275,6045.279794140931,0.76391597576491,230.39,29.8486,5425.19,6876.818954,4225.8670577756775,0.7889098195386343,233.23,14.5681,2029.93,3397.7179629999996,2724.6782472785417,0.597439228948739,14611.439999999999,12995.82509919515,19554.683553626495,0.7472092279033709,233.05666666666664,28.0624,1.1442138535692281,48.086763783568045,14.611439999999998,1.16993,32293.552758063932
2017-08-21 00:45:45,235.98,35.5446,6146.38,8387.814708,5707.665763807577,0.7327748900005864,230.74,30.8111,5668.62,7109.353214000001,4290.646852982908,0.7973467950413751,233.54,13.9694,1922.02,3262.413676,2636.130139608406,0.5891404925559783,13737.02,12634.44275639889,18663.731198372967,0.7360275313650864,233.42,26.77503333333333,1.148144974723665,47.826768967607876,13.737020000000001,1.1811858333333332,32294.733943897267
2017-08-21 00:50:45,236.15,37.2099,6686.29,8787.117885,5701.488118095737,0.7609195742569692,231.02,29.705,5430.3,6862.4491,4195.8371703500125,0.7913064156643436,233.9,13.574,1869.31,3174.9586,2566.3285517668933,0.5887667322654223,13985.9,12463.653840212644,18733.607924226646,0.7465673487226759,233.69000000000003,26.82963333333333,1.1425392614147014,49.40668837566422,13.985899999999999,1.1551216666666666,32295.889065563933
2017-08-21 00:55:45,236.33,36.8571,6459.39,8710.438443000001,5843.630609235346,0.7415688707599997,231.23,29.2406,5290.48,6761.303938,4210.2318596027835,0.7824644548614876,234.02,14.2482,1959.33,3334.363764,2697.9636138718124,0.5876173503185899,13709.199999999999,12751.826082709942,18723.013461611397,0.732211191756528,233.86,26.781966666666666,1.1246044642093662,46.79927662768106,13.7092,1.1539625,32297.043028063934
2017-08-21 01:00:45,236.64,37.5715,6689.83,8890.919759999999,5856.161605510767,0.7524339641549077,231.53,29.4064,5341.58,6808.4637920000005,4221.694246457816,0.7845499606352316,234.35,14.3698,1968.31,3367.56263,2732.44099860775,0.5844909853985403,13999.72,12810.296850576333,18976.192070019893,0.737751807546145,234.17333333333332,27.1159,1.1287934863064326,47.006000169642164,13.99972,1.1545383333333332,32298.197566397266
2017-08-21 01:05:45,236.75,38.5029,6845.2,9115.561575,6019.692665545018,0.750935632838397,231.68,30.7359,5581.98,7120.893312,4421.382231891554,0.7838876044657695,234.47,13.6814,1877.02,3207.877858,2601.398906635941,0.5851282633218013,14304.2,13042.473804072511,19357.589224123898,0.7389453218778792,234.29999999999998,27.640066666666666,1.1182244985061784,50.50156656640963,14.304200000000002,1.1793299999999998,32299.376896397265
2017-08-21 01:10:45,237.4,37.2294,6497.96,8838.25956,5990.938815271894,0.7352080979165088,232.36,31.0526,5597.66,7215.382136000001,4552.794953971455,0.7757953625313019,235.14,14.6397,2060.79,3442.3790579999995,2757.375229245553,0.598652840166099,14156.41,13301.1089984889,19424.815177442033,0.7287796496740823,234.96666666666667,27.64056666666667,1.1093772166264668,47.03545634013775,14.15641,1.18585875,32300.562755147264
2017-08-21 01:15:45,237.27,40.2707,7188.47,9555.028989,6294.797696489567,0.7523232015596766,232.29,31.0581,5628.95,7214.486049,4512.619067538898,0.7802288287438339,234.99,14.8613,2061.52,3492.256887,2818.8638587911496,0.5903116714220112,14878.94,13626.280622819615,20175.68782310604,0.7374687857213976,234.85,28.730033333333335,1.0900574835001076,48.27259743288382,14.87894,1.2098062499999997,32301.772561397265
2017-08-21 01:20:45,237.73,36.9859,6373.38,8792.658007,6057.298259427317,0.7248524843029301,232.77,30.342,5494.33,7062.70734,4437.811715427985,0.7779353915576516,235.43,13.6903,1871.47,3223.1073290000004,2624.1228807648313,0.5806415390394838,13739.179999999998,13119.232855620134,18996.82441336927,0.7232356156501012,235.31000000000003,27.00606666666667,1.0794271386681484,49.30657555956563,13.73918,1.1924216666666665,32302.964983063932
2017-08-21 01:25:45,235.43,37.2427,6650.65,8768.048861,5713.802184743832,0.7585096873241524,230.52,30.2041,5608.34,6962.6491320000005,4126.136859065676,0.8054893896957035,233.14,13.9001,1928.61,3240.6693139999998,2604.3043352498626,0.5951270596071686,14187.6,12444.24337905937,18871.862309726166,0.7517859004666437,233.03,27.11563333333333,1.0771145346092739,48.73769006563249,14.1876,1.163615833333333,32304.128598897267
2017-08-21 01:30:45,235.58,34.7648,6115.99,8189.891584000001,5446.924864322442,0.7467730112506455,230.5,29.0893,5257.92,6705.0836500000005,4160.82011472466,0.7841691878072244,233.15,14.2326,1959.34,3318.3306900000002,2678.1160043201785,0.5904595361470739,13333.25,12285.86098336728,18130.580124891934,0.735401179011059,233.07666666666668,26.028900000000004,1.1055017662285722,45.32000968154629,13.33325,1.1467020833333332,32305.2753009806
2017-08-21 01:35:45,234.8,37.2355,6736.07,8742.895400000001,5573.471174272026,0.7704621514744416,229.83,29.4112,5332.76,6759.576096000001,4153.738049036627,0.7889192937935379,232.55,13.3844,1851.45,3112.54222,2502.0095860692713,0.5948353047561231,13920.28,12229.218809377922,18529.11190440715,0.7512653640290802,232.39333333333335,26.677033333333338,1.1030150032990043,49.828004363303776,13.92028,1.1355637499999998,32306.4108647306
2017-08-21 01:40:45,234.89,33.9667,5848.79,7978.438163,5426.521082306307,0.7330745542559644,229.85,30.0903,5467.19,6916.2554549999995,4236.085813899106,0.7904841045232908,232.5,13.6519,1903.71,3174.06675,2539.800773555982,0.5997699953852578,13219.689999999999,12202.407669761395,17990.52407894644,0.7348140577778082,232.41333333333333,25.902966666666668,1.1029200849062013,47.29599827046838,13.219689999999998,1.1308320833333334,32307.541696813933
2017-08-21 01:45:45,235.01,39.6113,7278.1,9309.051613,5804.1108124757475,0.7818304487469169,230.07,29.8416,5429.8,6865.6569119999995,4201.727834271678,0.7908638706530229,232.58,14.9996,2090.43,3488.606968,2792.9341188574704,0.5992162542742475,14798.330000000002,12798.772765604897,19565.253770255313,0.75635768254116,232.5533333333333,28.150833333333335,1.067855402344976,46.717030283295344,14.798330000000002,1.1674175,32308.709114313933
2017-08-21 01:50:45,235.22,34.3199,5980.39,8072.7268779999995,5422.5321294284295,0.7408141127997172,230.2,28.9916,5220.63,6673.866319999999,4157.585123642129,0.7822497109891169,232.81,13.8959,1936.71,3235.104479,2591.3423868616555,0.5986545450299195,13137.73,12171.459639932214,17909.337768867917,0.7335687209405097,232.74333333333334,25.735799999999998,1.0927631296277807,46.00556423348021,13.13773,1.1640025,32309.873116813935
2017-08-21 01:55:45,234.89,38.5073,7048.35,9044.979696999999,5668.546550628493,0.7792554805112241,230.05,29.0789,5287.47,6689.600945,4097.977769881737,0.7904014071201074,232.64,14.4705,2042.39,3366.4171199999996,2676.080588048329,0.6066954649992988,14378.21,12442.60490855856,19014.503404364405,0.7561706816229429,232.52666666666664,27.352233333333334,1.0651108116631633,47.09572771022964,14.37821,1.1464974999999997,32311.019614313936
2017-08-21 02:00:45,235.11,36.4155,6391.02,8561.648205000001,5697.076736869509,0.7464707550431289,230.22,30.1764,5575.45,6947.210808,4144.646584244791,0.8025451010612258,232.73,15.11,2141.7,3516.5503,2789.1301730880346,0.6090343709856787,14108.170000000002,12630.853494202334,18936.180204595206,0.7450377978857847,232.6866666666667,27.23396666666667,1.0600807953471176,44.5178141512009,14.108170000000001,1.1869325,32312.206546813937
2017-08-21 02:05:45,235.3,37.7864,6808.63,8891.139920000001,5717.947761226717,0.7657769488796886,230.51,29.5908,5373.82,6820.975308,4200.924036440756,0.7878374803229825,233.06,14.2185,1982.56,3313.76361,2655.27495927639,0.5982804548934014,14165.01,12574.146756943865,18940.873131016477,0.7478541196078338,232.95666666666668,27.198566666666668,1.0502668593586875,47.72334816663133,14.16501,1.1780491666666666,32313.384595980602
2017-08-21 02:10:45,235.32,35.9564,6340.92,8461.260048,5602.290170410754,0.7494061125681644,230.52,29.9737,5401.23,6909.537324000001,4309.109016821122,0.7817064655312077,232.98,14.095,1963.66,3283.8531,2632.0582415249874,0.597974373457814,13705.81,12543.457428756865,18579.223665781512,0.737695516591623,232.94000000000003,26.675033333333335,1.0388941358289756,47.16032844694978,13.70581,1.1612841666666665,32314.54588014727
2017-08-21 02:15:45,235.75,37.9722,6931.26,8951.94615,5665.242685437211,0.7742740945777472,230.87,31.0712,5626.05,7173.4079440000005,4450.319418709439,0.7842924930410176,233.45,14.9916,2083.94,3499.7890199999997,2811.7107356398806,0.595447322136007,14641.250000000002,12927.27283978653,19531.527964723664,0.7496213315437428,233.35666666666665,28.01166666666667,1.0656077249417846,46.48087106562742,14.641250000000001,1.1811275,32315.72700764727
2017-08-21 02:20:45,235.69,36.3499,6205.81,8567.307931,5906.495359218991,0.7243593962048288,230.86,31.5503,5623.93,7283.702258,4628.57752860361,0.7721251913919187,233.39,14.2007,1962.25,3314.301373,2670.9864336176784,0.5920553924231199,13791.990000000002,13206.059321440278,19094.999108706437,0.7222828302574517,233.31333333333336,27.366966666666666,1.0515187016030003,48.11006943894647,13.791990000000002,1.1847183333333335,32316.911725980604
2017-08-21 02:25:45,235.48,46.104,8165.98,10856.56992,7154.151317064017,0.7521694292187637,230.99,31.3414,5740.41,7239.549986,4411.210381708472,0.7929235948506371,233.45,13.9844,1898.97,3264.65818,2655.5425003830974,0.5816749856488804,15805.359999999999,14220.904199155586,21261.315127977407,0.7433858115014716,233.3066666666667,30.4766,0.9929706252143206,54.114304089038804,15.805359999999999,1.2332229166666666,32318.144948897272
2017-08-21 02:30:45,235.59,46.1931,8236.7,10882.632429000001,7112.556621547729,0.7568665075970838,231.13,29.2415,5382.17,6758.587895,4087.879208775686,0.7963453436747826,233.58,14.7925,2005.68,3455.2321500000003,2813.516829164813,0.580476191737218,15624.550000000001,14013.952659488228,20988.507137118573,0.7444336034918695,233.43333333333337,30.0757,0.9867199771526645,53.58944263973906,15.624550000000001,1.3095795833333332,32319.454528480604
2017-08-21 02:35:45,236.04,44.0189,7689.55,10390.221156,6987.668886552222,0.7400756812148841,231.44,30.393,5724.56,7034.15592,4087.63529602031,0.8138233023415836,233.84,14.1181,1906.76,3301.3765040000003,2695.0608756692795,0.5775651452325232,15320.87,13770.365058241812,20599.80610088714,0.7437385538954272,233.77333333333334,29.51,0.9981178349398317,52.15825144018977,15.320870000000001,1.2893925,32320.743920980603
2017-08-21 02:40:45,236.18,49.1477,8920.25,11607.703786,7427.511502584074,0.7684767086112823,231.7,29.5871,5504.13,6855.331069999999,4086.5776662639523,0.8028977658113309,234.26,14.138,1908.26,3311.9678799999997,2706.96786285905,0.5761710466829769,16332.640000000001,14221.057031707076,21656.259891049176,0.7541763943620986,234.04666666666665,30.957600000000003,1.0026490443501286,58.75810786365867,16.33264,1.3188962499999999,32322.062817230602
2017-08-21 02:45:45,236.1,41.5877,6991.11,9818.855969999999,6894.513291560516,0.7120086109176322,231.59,28.8534,5292.73,6682.158906000001,4079.0019357846754,0.7920688619433438,233.93,14.7624,2030.61,3453.368232,2793.273200688899,0.5880085364728056,14314.45,13766.788428034091,19860.21002972409,0.7207602527151554,233.87333333333333,28.40116666666667,0.9763119637410556,48.02185356235367,14.31445,1.2769620833333333,32323.339779313937
2017-08-21 02:50:45,235.41,47.1081,8432.78,11089.717821,7202.087393319036,0.7604142987327684,231.02,28.8305,5355.14,6660.42211,3960.2649234333876,0.8040241161231747,233.4,14.6888,2019.45,3428.36592,2770.471905455359,0.5890415571509356,15807.370000000003,13932.824222207782,21071.22533513037,0.750187506829308,233.27666666666667,30.209133333333337,0.9673777917494223,55.93992545300868,15.807370000000002,1.2550758333333334,32324.594855147272
2017-08-21 02:55:45,233.57,41.5025,7126.8,9693.738925,6570.9433193461755,0.7351961977870165,229.28,26.6937,4945.35,6120.331536,3605.8246613023375,0.808019952989684,231.6,13.3304,1804.99,3087.32064,2504.707534637529,0.5846461091906541,13877.140000000001,12681.475515286043,18798.798786741652,0.7381929110165921,231.48333333333335,27.175533333333334,0.9518323853409233,52.72009380987308,13.87714,1.2368545833333333,32325.831709730606
2017-08-21 03:00:45,233.59,43.4706,7680.04,10154.297454,6642.796277375281,0.7563339595665148,229.3,26.3464,4863.5,6041.22952,3583.6883044315427,0.8050513531887794,231.52,14.2204,1936.22,3292.307008,2662.7687745138355,0.5881043278452359,14479.76,12889.25335632066,19385.466250287183,0.7469389599946038,231.47,28.012466666666665,0.9374864993303613,55.183049451791696,14.47976,1.1815375000000001,32327.013247230607
2017-08-21 03:05:45,233.38,44.8485,7905.79,10466.74293,6859.3871474502,0.7553247512500051,229.17,26.3777,4879.08,6044.977509,3568.7997195017615,0.8071295538710994,231.46,14.0388,1905.31,3249.4206480000003,2632.209784866841,0.5863537554525935,14690.179999999998,13060.396651818803,19656.4327672963,0.747347200476834,231.33666666666667,28.421666666666667,0.936585928156663,57.79686858617252,14.690179999999998,1.2154141666666667,32328.228661397272
2017-08-21 03:10:45,235.59,42.6827,7227.99,10055.617293,6990.822534092869,0.7188012221817162,231.33,28.4901,5334.12,6590.6148330000005,3870.835530290537,0.8093508929229819,233.57,13.6006,1831.81,3176.692142,2595.350667818233,0.5766407061550254,14393.92,13457.008732201639,19704.72067766887,0.7304807936867871,233.49666666666667,28.2578,0.9279218832531473,51.869572295083124,14.39392,1.2118375,32329.44049889727
2017-08-21 03:15:45,235.9,47.1233,8359.29,11116.38647,7327.777210471059,0.7519790736458627,231.71,27.6794,5109.77,6413.593774000001,3876.1366907001066,0.7967093302220734,234,14.6766,1977.56,3434.3244,2807.8177524254243,0.5758221325859607,15446.62,14011.731653596591,20854.89614831013,0.7406711541573243,233.87,29.82643333333333,0.9235900286483929,57.99173663629467,15.446620000000001,1.2433558333333332,32330.683854730603
2017-08-21 03:20:45,236.17,41.6075,6973.47,9826.443275,6923.128165496629,0.7096636905991808,231.86,27.8705,5124.2,6462.05413,3937.0951143006523,0.7929676689353266,234.06,14.3097,1923.17,3349.3283819999997,2742.155677851047,0.5741957134855821,14020.84,13602.378957648329,19534.80656707596,0.7177363109205688,234.02999999999997,27.929233333333332,0.9272315515104728,48.974730181160254,14.02084,1.2278108333333333,32331.911665563937
2017-08-21 03:25:45,236.38,43.1783,7431.04,10206.486554,6996.571467181821,0.7280703267166623,232.06,27.5509,5070.81,6393.461854,3894.0005678547495,0.7931243066426529,234.35,13.8211,1854.59,3238.974785,2655.4573221510823,0.5725855010013609,14356.44,13546.029357187652,19738.345442802183,0.7273375593512699,234.26333333333332,28.18343333333333,0.9405370025185272,53.20454214828335,14.356440000000001,1.1823866666666665,32333.094052230605
2017-08-21 03:30:45,236.39,42.4668,7226.1,10038.726852,6968.465799518988,0.7198223546206316,232.04,27.6601,5075.84,6418.249604,3928.0753905247484,0.7908449052583777,234.38,14.3685,1936.97,3367.6890299999995,2754.9004740429987,0.5751629627157114,14238.91,13651.441664086735,19725.831224464615,0.7218408105581093,234.26999999999998,28.165133333333333,0.9518931147820847,50.77791217036667,14.23891,1.1914729166666667,32334.285525147272
2017-08-21 03:35:45,236.32,45.2931,7998.58,10703.665392,7112.74706477733,0.7472748546472873,232.15,27.4928,5048.1,6382.45352,3905.4320279529106,0.7909340795324743,234.37,15.0818,2072.35,3534.721466,2863.4980914436082,0.5862838189468816,15119.03,13881.677184173848,20525.253459738637,0.736606250912164,234.28,29.289233333333332,0.9091685163052738,54.64078381475789,15.11903,1.2232475,32335.50877264727
2017-08-21 03:40:45,236.59,40.3709,6780.79,9551.351231,6726.7523600787645,0.7099299183964853,232.21,28.0648,5112.34,6516.927208000001,4041.573945725933,0.7844709380402826,234.51,13.882,1891.04,3255.46782,2649.9129128059194,0.5808811834607538,13784.170000000002,13418.239218610617,19236.74833013002,0.7165540539099435,234.43666666666664,27.439233333333334,0.9497945429469073,49.40820746935349,13.784170000000001,1.2043000000000001,32336.71307264727
2017-08-21 03:45:45,236.35,45.1646,7897.07,10674.65321,7182.2354854782725,0.7397963985005186,232.08,28.9706,5454.29,6723.496848000001,3931.428552188879,0.8112281634552199,234.28,14.4136,1943,3376.818208,2761.8204521438993,0.5753937228237073,15294.36,13875.48448981105,20650.581532649074,0.740626116306664,234.23666666666668,29.516266666666667,0.9207212078951486,53.01596407856459,15.294360000000001,1.2116054166666668,32337.924678063937
2017-08-21 03:50:45,236.71,43.2441,7394.65,10236.310911,7078.220994300593,0.7223940406161037,232.45,27.9543,5158.89,6497.977035,3950.8935084721516,0.7939224734425366,234.61,14.6947,1970.48,3447.523567,2828.891534615706,0.5715638955630669,14524.02,13858.00603738845,20074.64789959452,0.7235006099555731,234.59,28.631033333333335,0.9122298478196065,51.03925693682031,14.52402,1.2424325,32339.167110563936
2017-08-21 03:55:45,236.45,43.2687,7406.81,10230.884115,7057.6310046969265,0.7239657801558433,232.26,27.3675,5039.62,6356.37555,3873.7243562543013,0.7928449098637667,234.42,13.8195,1855.92,3239.5671899999998,2655.250747504743,0.5728913435501242,14302.35,13586.60610845597,19726.96330074229,0.7250152890719794,234.37666666666667,28.1519,0.9031046890333256,53.697263772605055,14.30235,1.20109875,32340.368209313936
2017-08-21 04:00:45,236.57,45.6851,8077,10807.724107,7181.153902614046,0.7473358794168931,232.45,26.7494,4931.19,6217.89803,3787.5613652293328,0.793063825782939,234.54,14.3826,1933.56,3373.295004,2764.1390902795324,0.5731962362340723,14941.749999999998,13732.854358122911,20294.0183769483,0.7362637464136786,234.51999999999998,28.93903333333333,0.8826539314344165,57.866710590425164,14.941749999999999,1.2185041666666665,32341.586713480603
2017-08-21 04:05:45,236.69,42.4205,7111.95,10040.508145,7087.451658199253,0.7083257039676452,232.41,26.9368,4945.81,6260.381688,3838.1430827088416,0.7900173258573367,234.59,14.69,1965.24,3446.1271,2830.834458557125,0.5702749617099149,14023,13756.42919946522,19643.92713588348,0.7138592962088647,234.56333333333336,28.015766666666664,0.9180178771902532,51.4165237907702,14.023,1.2068645833333331,32342.79357806394
2017-08-21 04:10:45,236.92,45.4291,7975.47,10763.062371999999,7227.405475180027,0.7410037891026356,232.78,27.3865,5067.42,6375.02947,3868.1074554578345,0.7948857372105607,234.91,14.1108,1889.71,3314.768028,2723.358807676838,0.5700881582172663,14932.599999999999,13818.8717383147,20345.607852310353,0.733947105851857,234.87,28.975466666666666,0.8898539617660848,56.78470522188886,14.932599999999999,1.2064833333333331,32344.00006139727
2017-08-21 04:15:45,237.23,42.9625,7266.18,10191.993875,7146.9830946797065,0.7129301772662221,233.01,27.8905,5120.37,6498.765404999999,4001.9698714913893,0.787898882464738,235.2,14.136,1894.87,3324.7871999999998,2731.9732078451716,0.5699221893058298,14281.419999999998,13880.926174016266,19915.799473405274,0.7170899676445733,235.14666666666668,28.329666666666665,0.9086527557269297,51.651978491334184,14.281419999999999,1.2172508333333332,32345.217312230605
2017-08-21 04:20:45,237.19,43.8004,7668.23,10389.016876000002,7009.273879433792,0.73810930249951,232.95,28.606,5342.54,6663.7677,3982.8465082103394,0.8017296281201398,235.06,14.9378,2012.76,3511.279268,2877.1303898653277,0.5732269769434928,15023.53,13869.25077750946,20446.57846169737,0.7347698798673636,235.0666666666667,29.114733333333334,0.9032898468519454,50.440670359336984,15.023530000000001,1.2210395833333332,32346.438351813937
2017-08-21 04:25:45,237.23,42.2539,7141.86,10023.892697,7033.652005990197,0.7124836843213067,232.98,28.1388,5204.29,6555.777623999999,3986.676040417515,0.7938478542877434,235.11,15.1539,2149.9,3562.8334290000003,2841.075858332526,0.6034242248039713,14496.05,13861.403904740238,20056.769027259797,0.7227510064207228,235.10666666666665,28.515533333333337,0.9045539613225196,48.17853661045557,14.496049999999999,1.2299825,32347.668334313938
2017-08-21 04:30:45,237.12,44.5159,7766.89,10555.610208,7148.169457359962,0.7358068218655465,232.95,26.9629,4977.35,6281.007555,3831.0628921315133,0.7924445172873225,234.91,15.177,2127.99,3565.22907,2860.5098988594787,0.5968732887056819,14872.230000000001,13839.742248350953,20315.552925620566,0.7320612958185438,234.99333333333334,28.885266666666666,0.9049902124882969,54.112823377084986,14.872230000000002,1.2236783333333332,32348.89201264727
2017-08-21 04:35:45,237.4,41.3605,6871.49,9818.9827,7013.9180521873295,0.6998168965100631,233.27,27.129,4980.3,6328.38183,3904.488250241528,0.7869784304718541,235.23,15.8338,2213.2,3724.584774,2995.709848886009,0.5942138880686945,14064.990000000002,13914.116151314865,19784.50332892846,0.7109094307884135,235.29999999999998,28.107766666666667,0.8924776880578084,47.149720184100964,14.064990000000002,1.2057175,32350.09773014727
2017-08-21 04:40:45,236.87,45.2362,7914.44,10715.098694,7223.225007471422,0.7386250211985215,232.71,27.8988,5135.14,6492.329748,3972.490747272514,0.7909548959034174,234.81,15.8631,2234.65,3724.814511,2980.030623811804,0.5999359145000925,15284.23,14175.746378555741,20846.090090998747,0.7331940873938593,234.7966666666667,29.66603333333333,0.8887122190831931,52.48482832779576,15.284229999999999,1.2228841666666668,32351.320614313936
2017-08-21 04:45:45,236.83,40.8742,6766.05,9680.236786000001,6922.972745181627,0.6989550100453503,232.6,29.0746,5269.23,6762.75196,4239.107132355096,0.779154703760568,234.64,15.1997,2149.98,3566.4576079999997,2845.55897307736,0.6028334656711838,14185.259999999998,14007.638850614083,19935.785598687427,0.7115475800930542,234.68999999999997,28.382833333333338,0.9118411521581847,46.44755926410918,14.185259999999998,1.2278954166666665,32352.5485097306
2017-08-21 04:50:45,236.44,43.0678,7416.04,10182.950632,6978.168405258589,0.7282800700903957,232.21,29.2672,5348.68,6796.136512,4192.742986081967,0.7870177402345858,234.22,16.2361,2295.25,3802.8193420000002,3032.03931131991,0.6035653533814386,15059.970000000001,14202.950702660466,20700.881746029645,0.727503793546787,234.29,29.5237,0.9176661402535344,45.87534760209593,15.059970000000002,1.21855125,32353.7670609806
2017-08-21 04:55:45,236.08,42.7935,7300.56,10102.689480000001,6983.27705419903,0.7226352957252329,231.78,29.5573,5459.9,6850.790994,4137.9740493956115,0.7969736640311814,233.84,15.6149,2201.24,3651.3882160000003,2913.2762255480798,0.6028501681509506,14961.699999999999,14034.52732914272,20513.90806848987,0.729344206381705,233.9,29.321900000000003,0.9320222317229614,46.746629652239456,14.961699999999999,1.2509029166666665,32355.017963897266
2017-08-21 05:00:45,236.41,43.4594,7597.65,10274.236754,6916.332507532041,0.7394855872911491,232.15,27.9747,5189.13,6494.326605,3905.0234180489656,0.7990251053904303,234.15,15.3183,2162.09,3586.779945,2861.8800124663167,0.6027941588705409,14948.869999999999,13683.235938047324,20265.726239470663,0.7376429456983754,234.23666666666668,28.917466666666666,0.9278365186207616,50.28771538309028,14.94887,1.2462737499999998,32356.264237647265
2017-08-21 05:05:45,235.84,42.84,7134.22,10103.385600000001,7154.111095998397,0.7061217182485838,231.58,27.2446,4996.05,6309.304468,3853.1554948411786,0.7918543201297922,233.64,15.9189,2240,3719.291796,2969.09606846813,0.6022651953280624,14370.27,13976.362659307706,20046.031354295315,0.7168635899055823,233.68666666666664,28.667833333333334,0.9214617864376934,49.43577877644515,14.37027,1.2216308333333332,32357.4858684806
2017-08-21 05:10:45,236.58,46.8738,8156.58,11089.403604000001,7512.993743908497,0.7355291854521268,232.38,26.6697,4920.97,6197.504886,3767.375886621066,0.7940243840898523,234.48,16.0904,2269.77,3772.8769919999995,3013.7592710538383,0.6016019087854747,15347.32,14294.1289015834,20972.895656954046,0.731769244029555,234.48000000000002,29.877966666666666,0.8955987717502655,56.88416994016774,15.34732,1.2382329166666666,32358.724101397263
2017-08-21 05:15:45,235.92,43.1928,7091.73,10190.045375999998,7317.403253343289,0.695946851885736,231.62,27.5937,5061.71,6391.252794,3902.2050372466088,0.7919746195537513,233.72,15.4808,2213.11,3618.172576,2862.397057995008,0.6116651302593921,14366.55,14082.005348584906,20117.17260302933,0.7141435967913614,233.75333333333333,28.755766666666663,0.9269030031657263,50.20569787161533,14.36655,1.2380779166666667,32359.96217931393
2017-08-21 05:20:45,235.54,43.2718,7321.65,10192.239771999999,7090.500183163285,0.7183553530710639,231.22,27.5299,5065.78,6365.463478000001,3854.477692418503,0.7958226478728686,233.26,15.1478,2122.7,3533.3758279999997,2824.6928066419337,0.6007569257645354,14510.130000000001,13769.670682223721,20003.69224202851,0.7253725874423159,233.34,28.649833333333333,0.9428302048512851,51.03682976631626,14.51013,1.203195,32361.16537431393
2017-08-21 05:25:45,235.89,44.7881,7596.3,10565.064908999999,7342.807558514874,0.7190017350039171,231.67,27.6299,5094.93,6401.018932999999,3874.8847306370867,0.7959560896990087,233.74,15.1604,2113.46,3543.591896,2844.350603177617,0.5964174380197872,14804.689999999999,14062.042892329577,20418.61641497329,0.7250584319289866,233.76666666666665,29.192800000000002,0.9083131327534586,53.421734126222894,14.804689999999999,1.2214508333333334,32362.386825147263
2017-08-21 05:30:45,235.56,42.4042,7028.3,9988.733352000001,7097.731545173935,0.7036227469815033,231.18,28.0532,5264.53,6485.3387760000005,3787.3926279947777,0.8117586731910147,233.35,14.5177,2038.43,3387.7052949999998,2705.7993829681895,0.6017140874114908,14331.26,13590.923556136902,19750.904189336674,0.7256001984829288,233.36333333333334,28.325033333333337,0.9413075461726313,49.70573732775836,14.33126,1.2139979166666666,32363.60082306393
2017-08-21 05:35:45,235.42,44.3135,7587.86,10432.284169999999,7159.394780568577,0.7273440673539475,231.01,26.4549,4856.4,6111.346449,3709.977689920104,0.7946530344053155,233.22,15.1348,2113.18,3529.738056,2827.281562132548,0.5986789859400263,14557.439999999999,13696.654032621229,19987.931134635204,0.7283114946686394,233.21666666666667,28.6344,0.9461873794039924,54.756167407034894,14.557439999999998,1.2036958333333332,32364.804518897265
2017-08-21 05:40:45,235.22,42.4597,7162.98,9987.370633999999,6959.83402822837,0.7172037829070919,230.72,26.5728,4888.34,6130.876416,3700.2402182378655,0.7973313549825761,232.89,15.1169,2104.62,3520.5748409999997,2822.2370323348414,0.5978057831607393,14155.939999999999,13482.311278801077,19548.99881584954,0.724126086115619,232.9433333333333,28.0498,0.9773478528397606,51.37255880612338,14.15594,1.196390833333333,32366.0009097306
2017-08-21 05:45:45,235.04,44.093,7578.33,10363.61872,7069.194252857566,0.7312436133312322,230.5,26.8984,4952.03,6200.0812,3730.7379652949953,0.7987040556823676,232.72,14.509,2034.89,3376.5344800000003,2694.4772744502543,0.6026563661805105,14565.25,13494.409492602816,19855.61872912927,0.7335581025552222,232.75333333333333,28.500133333333334,0.9824420702890019,54.71155690499694,14.56525,1.19671625,32367.1976259806
2017-08-21 05:50:45,234.76,40.1551,6460.93,9426.811275999999,6864.485003874705,0.685378099851121,230.17,27.2961,4968.99,6282.743337,3844.73695049712,0.7908949536004258,232.27,14.6091,2051.42,3393.255657,2702.9354297434675,0.604558043178413,13481.34,13412.157384115293,19016.63729190517,0.7089234438803025,232.39999999999998,27.35343333333333,1.0154905335628286,46.80095003308543,13.48134,1.1686079166666667,32368.366233897268
2017-08-21 05:55:45,234.66,46.1134,7954.82,10820.970443999999,7335.818980694762,0.7351299997691779,229.96,28.0546,5158.8,6451.435816,3873.991049030391,0.799635948823334,232.29,15.326,2140.46,3560.07654,2844.7453241122257,0.6012398823312939,15254.079999999998,14054.555353837379,20741.684667366797,0.7354311014090129,232.3033333333333,29.831333333333333,1.0144781966107603,54.58041879902563,15.254079999999998,1.1973091666666664,32369.563543063934
2017-08-21 06:00:45,234.48,39.9497,6462.08,9367.405655999999,6781.578783562186,0.6898473533983144,229.6,27.6787,5050.3,6355.02952,3857.5730855126294,0.7946933974273656,231.96,14.5076,2075.75,3365.1828960000003,2648.7200420261383,0.6168312582556285,13588.130000000001,13287.871911100954,19005.38915209909,0.7149619453332389,232.01333333333332,27.378666666666664,1.0631572898109314,47.01129833446965,13.588130000000001,1.2017587499999998,32370.765301813935
2017-08-21 06:05:45,234.33,38.3582,7012.18,8988.477006,5623.348694060391,0.7801299369536375,229.32,25.2428,4666.53,5788.678895999999,3425.244680325155,0.8061476692418699,231.63,15.5982,2106.74,3613.011066,2935.2164375797665,0.5830981310368342,13785.449999999999,11983.809811965311,18266.09781293903,0.754701422338541,231.76,26.399733333333334,1.1089057645840619,45.29767977454316,13.785449999999999,1.1405658333333333,32371.90586764727
2017-08-21 06:10:45,235.66,29.0084,5665.71,6836.119544,3825.2138000063173,0.8287903632365151,230.46,20.9412,4152.74,4826.108952,2458.877408285036,0.8604737359439539,232.56,16.8133,2130.86,3910.1010480000004,3278.46394916441,0.5449628983603699,11949.310000000001,9562.555157455763,15304.524514518045,0.7807697644356576,232.89333333333335,22.2543,1.1879544283505974,30.349640294235275,11.94931,1.0722816666666666,32372.978149313938
2017-08-21 06:15:45,236.18,25.9992,5537.28,6140.491056,2654.083761002278,0.9017650134982951,230.98,16.7377,3444.54,3866.073946,1755.4691522040514,0.8909658863519316,233.1,16.2179,2004.97,3780.39249,3204.9122729878895,0.5303602748401397,10986.789999999999,7614.465186194218,13367.484227627267,0.821904093014977,233.42,19.6516,1.1824179590437922,32.300677807404995,10.98679,0.9556708333333332,32373.93382014727
2017-08-21 06:20:45,236.84,21.0371,4405.45,4982.426764,2327.356173026276,0.884197642769406,231.77,12.2295,2715.08,2834.431215,813.843293371873,0.9578923579558447,233.65,15.5008,1808.65,3621.76192,3137.824817076646,0.4993840125195198,8929.18,6279.024283474795,10915.878408303483,0.8179992178373623,234.08666666666667,16.255799999999997,1.1762025460655583,29.412886477441912,8.92918,0.8298320833333334,32374.763652230606
2017-08-21 06:25:45,235.77,26.5119,5668.09,6250.710663000001,2635.173532130646,0.9067912923167725,230.7,12.2832,2734.28,2833.73424,744.1522858584642,0.9649034695645983,232.73,17.6265,2080.13,4102.215345,3535.707838588119,0.5070747937539102,10482.5,6915.033656577229,12557.885838053944,0.8347344557182597,233.0666666666667,18.8072,1.1598970251716185,40.966757412054946,10.4825,0.80882,32375.572472230604
2017-08-21 06:30:45,235.83,23.2562,4796.36,5484.509646,2659.84526006064,0.8745285011027583,230.82,11.5661,2568.75,2669.687202,727.1541748643058,0.9621913751077719,232.72,17.4787,2073.86,4067.643064,3499.2606071150667,0.5098431615975242,9438.97,6886.260042040012,11683.951901111921,0.8078576563723894,233.12333333333333,17.433666666666667,1.1610449404464065,33.65652664385002,9.43897,0.8300612500000001,32376.402533480603
2017-08-21 06:35:45,235.98,33,7192.62,7787.339999999999,2984.775001771488,0.9236298915932784,231.14,10.8529,2439.91,2508.5393059999997,582.7595058400684,0.972641725869772,233.03,18.0315,2158.09,4201.880445000001,3605.3358825459527,0.5136010003730603,11790.619999999999,7172.870390157509,13801.043062696323,0.8543281798655916,233.38333333333333,20.628133333333334,1.112618724559022,59.97569662144255,11.790619999999999,0.8845662499999999,32377.2870997306
2017-08-21 06:40:45,235.88,34.0891,7515.33,8040.936908000001,2859.454729408494,0.9346336236667807,231.05,10.8979,2449.06,2517.959795,585.0014065251843,0.9726366580050972,232.9,18.805,2263.93,4379.6845,3749.167544221017,0.516916229924781,12228.32,7193.623680154696,14187.319397056033,0.861918989611065,233.27666666666667,21.264,1.1159853107183135,60.31367569601205,12.22832,1.0007891666666664,32378.28788889727
2017-08-21 06:45:45,236.22,37.2287,8236.75,8794.163514000002,3081.113653935676,0.9366155162895687,231.52,12.0504,2737.92,2789.908608,536.0821901467145,0.9813654799118064,233.35,18.4571,2209.19,4306.964285,3697.217994136343,0.5129343671815473,13183.86,7314.413838218734,15076.963032929601,0.8744373764932053,233.6966666666667,22.578733333333332,1.0797472507096002,64.88391731452313,13.183860000000001,1.0588408333333332,32379.346729730605
2017-08-21 06:50:45,236.31,33.3451,7347,7879.780581000001,2848.250867586055,0.9323863684371289,231.65,12.023,2664,2785.12795,812.4295033239515,0.9565090178352488,233.62,18.3704,2254.73,4291.692848,3651.6872988625887,0.5253707755555577,12265.73,7312.367669772595,14280.01587432015,0.858943723028876,233.86,21.246166666666667,1.0476353373813343,56.946429551997625,12.26573,1.0603995833333333,32380.40712931394
2017-08-21 06:55:45,236.68,36.6857,8104.83,8682.771476,3114.843683965412,0.9334381334810568,232.44,11.8081,2642.22,2744.674764,742.9084948622242,0.9626714373069523,234.37,19.4016,2377.86,4547.152991999999,3875.8717926493064,0.522933801476104,13124.91,7733.623971476943,15233.916182003326,0.8615585016481309,234.49666666666667,22.6318,0.931072225617992,62.09802136816338,13.12491,1.0579433333333332,32381.465072647272
2017-08-21 07:00:45,237.44,35.2532,7778.4,8370.519808,3092.2637817819414,0.929261285848211,233.39,11.8467,2661.48,2764.901313,749.1351548479904,0.9625949351198417,235.28,18.866,2253,4438.79248,3824.509077058721,0.507570473310345,12692.88,7665.908013688653,14828.194373177603,0.8559963324300546,235.37,21.988633333333336,0.8794663720949965,60.32465258565408,12.692879999999999,1.07574125,32382.54081389727
2017-08-21 07:05:45,237.73,38.6093,8679.89,9178.588888999999,2984.292810897456,0.9456671504704105,233.73,12.8856,2895.41,3011.751288,829.0034696366833,0.9613708846200052,235.72,18.793,2256.78,4429.88596,3811.9330595126034,0.5094442656939188,13832.08,7625.229340046742,15794.63705232601,0.8757453529432642,235.72666666666666,23.4293,0.8498543510845882,64.7906680950775,13.83208,1.1052066666666667,32383.646020563938
2017-08-21 07:10:45,237.79,41.1888,9292.38,9794.284752,3095.1070641998335,0.9487553440900816,233.79,13.9216,3111.99,3254.7308639999997,953.3054269090192,0.9561435737809134,235.85,19.4317,2339.34,4582.966445,3940.947830204802,0.5104423146174705,14743.71,7989.360321313655,16769.223682325937,0.8792124357873081,235.80999999999997,24.84736666666667,0.8566218565794419,65.76726440494699,14.743709999999998,1.1906579166666666,32384.836678480606
2017-08-21 07:15:45,237.89,36.9088,8123.39,8780.234432,3332.124185677712,0.9251905587388308,234.12,14.7635,3318.25,3456.43062,967.5378898904089,0.9600221629792182,236.06,19.3263,2310.57,4562.166378,3933.780412739587,0.5064633353010082,13752.21,8233.442488307708,16028.501336443487,0.8579847679665499,236.0233333333333,23.6662,0.8064174446029239,55.9557512401653,13.75221,1.1873299999999998,32386.024008480606
2017-08-21 07:20:45,236.69,29.0949,6244.57,6886.4718809999995,2903.2465418740576,0.9067879907023176,232.95,14.3029,3163.13,3331.8605549999997,1046.8540304478495,0.9493584583704165,234.8,18.3585,2241.61,4310.5758,3681.8810865433497,0.520025654113309,11649.310000000001,7631.981658865257,13926.72134844938,0.8364718233769394,234.81333333333336,20.58543333333333,0.7992163988416203,41.33732105064586,11.649310000000002,1.0583966666666667,32387.082405147274
2017-08-21 07:25:45,235.31,35.779,7786.62,8419.156490000001,3201.6784627300017,0.9248693748891225,231.76,14.2696,3166.24,3307.122496,954.9782541761205,0.9574002788918768,233.55,18.8405,2329.16,4400.198775,3733.1974169485734,0.5293306323417173,13282.02,7889.854133854695,15448.684524382781,0.8597508725766834,233.54,22.96303333333334,0.76218206731181,55.811296707316515,13.282020000000001,1.0388054166666667,32388.12121056394
2017-08-21 07:30:45,235.45,28.9321,6260.14,6812.062945,2686.0470485533324,0.9189785899724978,232.02,13.2525,2957.69,3074.84505,840.6794546136493,0.9618988768230777,233.56,19.0509,2322.43,4449.528203999999,3795.3418993934474,0.5219497199528259,11540.26,7322.06840256043,13667.124297355822,0.8443809940495451,233.67666666666665,20.41183333333333,0.7588833573456232,41.74180009961543,11.54026,1.0342616666666666,32389.155472230606
2017-08-21 07:35:45,235.25,39.0186,8095.62,9179.12565,4326.347710724131,0.881959819342924,232.23,12.7952,2881.73,2971.429296,724.5855837836231,0.9698127442841232,233.71,19.3944,2360.74,4532.665224,3869.3617930169016,0.5208282287207363,13338.09,8920.295087524655,16046.068343884632,0.8312372672327126,233.73000000000002,23.73606666666667,0.6503230222906694,64.38528147039243,13.33809,1.0365979166666666,32390.192070147274
2017-08-21 07:40:45,234.94,41.4466,8195.55,9737.464204,5258.437916499666,0.8416513610015012,232.26,12.8668,2900.97,2988.442968,717.7495608418376,0.9707295842896607,233.58,19.8423,2440.83,4634.764434000001,3939.973384398852,0.5266351795777157,13537.349999999999,9916.160861740356,16780.646330174866,0.8067239922491668,233.59333333333333,24.718566666666664,0.5765004709038488,67.673961677929,13.537349999999998,1.1198099999999998,32391.311880147274
2017-08-21 07:45:45,234.91,48.8904,9777,11484.843864,6025.936406937802,0.851295857024809,232.21,18.8542,4241.87,4378.133782,1083.787025291235,0.9688762863848001,233.73,20.71,2572.96,4840.5483,4100.095691936091,0.5315430898602953,16591.829999999998,11209.819124165128,20023.707637333257,0.8286092815830628,233.61666666666667,29.484866666666665,0.6021259898694441,65.81523176861351,16.591829999999998,1.2553824999999998,32392.567262647273
2017-08-21 07:50:45,234.7,43.966,8898.88,10318.8202,5223.79029685611,0.8623931639006559,231.91,20.5535,4613.82,4766.562185,1196.9879160091696,0.9679554825738625,233.49,19.1963,2356.92,4482.144087000001,3812.4196686919277,0.5258465489398265,15869.619999999999,10233.197881557207,18882.880548992172,0.8404236821191458,233.36666666666667,27.905266666666666,0.6241965433509545,57.554487922232134,15.86962,1.3525604166666665,32393.91982306394
2017-08-21 07:55:45,234.22,51.745,10674.15,12119.713899999999,5740.207905237682,0.8807262356250836,231.66,20.7244,4616.27,4801.014504,1319.011582480744,0.9615196946715995,233.33,19.7365,2458.22,4605.117545,3894.1317433886115,0.5338017924578295,17748.64,10953.351231107037,20856.4168792627,0.8509918123878351,233.07000000000002,30.735299999999995,0.6049684644098446,68.35690557762575,17.748639999999998,1.400760833333333,32395.320583897275
2017-08-21 08:00:45,234.26,50.5057,10365.43,11831.465282,5704.509762834254,0.8760901336345569,231.77,19.0942,4264.41,4425.462734000001,1183.016382778684,0.9636077075595592,233.32,20.3374,2510.67,4745.122168,4026.502271245481,0.5291054499990273,17140.510000000002,10914.028416858418,20320.26326955665,0.8435181066615175,233.11666666666665,29.9791,0.5776792736111971,68.46970055805545,17.140510000000003,1.4537145833333334,32396.77429848061
2017-08-21 08:05:45,234.2,49.5308,10261.41,11600.11336,5409.814671201823,0.8845956657099427,231.5,25.6453,5552.48,5936.88695,2101.5690582705834,0.9352510914832225,233.16,21.4563,3205.72,5002.750908,3840.6869084962946,0.6407914483356884,19019.61,11352.070637968702,22149.832331679874,0.8586796376240347,232.95333333333335,32.2108,0.6238731648685061,53.77078495411477,19.01961,1.5066716666666666,32398.280970147276
2017-08-21 08:10:45,233.65,43.5536,9233.51,10176.29864,4277.773613734819,0.9073544641964241,230.82,28.2728,6143.1,6525.927696,2202.2839697504637,0.9413374291237322,232.58,22.4086,3793.83,5211.792188,3573.4621506317694,0.7279319403285462,19170.440000000002,10053.519734117051,21646.68632465212,0.8856062176208435,232.35000000000002,31.411666666666672,0.6584893479664425,38.65421552501723,19.170440000000003,1.5912520833333332,32399.87222223061
2017-08-21 08:15:45,233.05,45.3667,9560.95,10572.709435,4513.360155631059,0.9043046211361241,230.2,30.4735,6456.95,7014.9997,2741.9003425544292,0.9204490771396611,231.72,33.2788,5098.93,7711.363535999999,5784.984048331543,0.6612228792218104,21116.83,13040.244546517031,24818.71243803488,0.8508430907817074,231.65666666666667,36.373,0.6288041210412008,24.726307975696272,21.11683,1.6786362500000003,32401.55085848061
2017-08-21 08:20:45,232.89,35.0476,7126.17,8162.2355640000005,3979.9234330984814,0.8730659565169099,230.03,31.3499,6578.25,7211.417497,2954.855200096572,0.912199301002417,231.37,34.6932,5270.34,8026.965684,6054.39463336456,0.6565793610536134,18974.760000000002,12989.173266559614,22994.785043707347,0.8251766634884266,231.42999999999998,33.6969,0.6308603033314644,6.965032391703681,18.974760000000003,1.6704829166666668,32403.221341397275
2017-08-21 08:25:45,233.22,39.5799,8086.89,9230.824278,4450.879348984222,0.8760745255733705,230.52,32.4824,6799.66,7487.842848,3135.6680947996965,0.9080933104540497,231.85,35.1214,5334.81,8142.89659,6151.956366826217,0.6551489314688694,20221.36,13738.503810610135,24446.878884711423,0.827155077560679,231.86333333333334,35.7279,0.5851147946347655,10.781490095975425,20.22136,1.6331716666666667,32404.854513063943
2017-08-21 08:30:45,234.01,43.9866,8944.78,10293.304266000001,5093.429440372547,0.8689901482408973,231.43,35.6126,7595.34,8241.824018000001,3199.7614642472477,0.9215605651627491,232.68,36.5366,5568.22,8501.336088,6423.989516860309,0.6549817513813836,22108.340000000004,14717.180421480103,26558.879816626257,0.8324274273856931,232.70666666666668,38.71193333333333,0.5600756316965478,13.625428162547662,22.108340000000005,1.7637375,32406.618250563944
2017-08-21 08:35:45,233.94,48.0402,10091.65,11238.524388,4946.011594928866,0.8979515149493663,231.06,43.773,8622.75,10114.189380000002,5286.303931103926,0.8525398997423161,232.79,36.3801,5579.18,8468.923479,6371.453163977387,0.6587826674587905,24293.58,16603.768690010176,29425.552907766443,0.8255946821508345,232.59666666666666,42.7311,0.6606572177875845,14.862711233738423,24.293580000000002,1.9334133333333334,32408.551663897277
2017-08-21 08:40:45,232.79,37.7865,7702.71,8796.319334999998,4247.763234832518,0.8756742117525684,229.77,43.8778,8501.28,10081.802106000001,5419.499244962216,0.8432301993847527,231.4,35.1624,5407.44,8136.57936,6079.762851294285,0.6645839437864218,21611.43,15747.025331089018,26739.90862779563,0.8082088200382004,231.32000000000002,38.94223333333333,0.670067439045483,12.674071937322568,21.61143,1.9127087500000002,32410.464372647275
2017-08-21 08:45:45,231.93,45.6121,9472,10578.814353,4710.894725552546,0.8953744421570151,229.18,43.6717,8405.09,10008.680206,5433.98026844745,0.8397800536139939,230.7,37.5809,5819.01,8669.91363,6427.015245941133,0.6711727761467908,23696.1,16571.89023994113,28915.95928435811,0.8194817182779145,230.60333333333332,42.28823333333333,0.6172214914499579,11.131544078061111,23.696099999999998,1.8878137499999998,32412.352186397275
2017-08-21 08:50:45,233.78,56.7273,11325.77,13261.708194,6899.2635933052115,0.854020450029516,231.14,50.6152,9454.64,11699.197328,6890.6458761049635,0.8081443311817604,232.86,42.5798,6704.55,9915.132228,7304.7146690493155,0.6761937053211027,27484.96,21094.62413845949,34646.87855701402,0.7932882021325948,232.59333333333333,49.9741,0.6248387743988137,14.79626446499287,27.484959999999997,2.1325441666666665,32414.48473056394
2017-08-21 08:55:45,232.56,68.4443,13198.06,15917.406407999999,8898.03568175805,0.8291589510064108,230.05,62.4068,12132.76,14356.68434,7675.318887238576,0.8450948500829127,231.84,49.0838,8420.44,11379.588192,7654.490030426965,0.7399599930970859,33751.26,24227.84459942359,41546.79296313277,0.812367395720525,231.48333333333335,59.9783,0.6191950464396301,18.164069338410727,33.75126,2.5515091666666665,32417.03623973061
2017-08-21 09:00:45,231.11,70.3416,13195.21,16256.647176,9495.525812763022,0.8116808993357708,228.6,70.9981,14047.28,16230.165659999999,8129.711062063841,0.8655044128489815,230.42,53.4598,9565.11,12318.207116,7761.887479252262,0.7765018001342072,36807.6,25387.124354079126,44713.59413790707,0.8231858947969345,230.04333333333332,64.93316666666666,0.6274180226913747,17.669501205085226,36.8076,2.9399524999999995,32419.97619223061
2017-08-21 09:05:45,232.52,63.0054,12085.94,14650.015608000002,8279.674609007508,0.8249779606651187,229.83,70.8906,14015.02,16292.786598000002,8308.676761528786,0.8601978498705921,231.58,53.2529,9719.6,12332.306582,7590.465168383324,0.7881412885231498,35820.56,24178.81653891962,43217.21518025349,0.8288493335490732,231.31000000000003,62.382966666666675,0.6398339890190732,14.635512151019872,35.82056,3.0261733333333334,32423.00236556394
