DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-21 09:10:45,231.55,84.7269,16311.67,19618.513695,10900.252355427494,0.8314427001754578,229.11,82.0722,16305.69,18803.561742,9364.742805283342,0.867159648992419,230.88,65.4685,12097.7,15115.36728,9062.007653897374,0.8003576609089184,44715.06,29327.00281460821,53474.38344564281,0.8361958964043645,230.51333333333332,77.42253333333333,0.6087861873499614,15.439992491419375,44.71506,3.355650833333333,32426.358016397277
2017-08-21 09:15:45,231.88,106.7084,20556.09,24743.543792,13772.803755899584,0.8307658018915676,229.71,93.381,18726.07,21450.54951,10462.331319360008,0.8729878920477128,231.67,75.6899,13940.46,17535.079133,10636.849871506696,0.7950041111456899,53222.62,34871.984946766286,63629.416261599436,0.8364467745733514,231.08666666666667,91.92643333333335,0.5957360874707894,17.662529421171225,53.22262,4.080736666666666,32430.438753063943
2017-08-21 09:20:45,232.01,97.4591,18490.86,22611.485791,13014.122565005866,0.8177640412891345,229.69,93.6064,18697.94,21500.454016,10613.979585929614,0.8696532634187886,231.5,75.2187,13620.32,17413.12905,10849.144962141207,0.7821868178252547,50809.12,34477.247113076686,61402.33907328413,0.8274785743806755,231.0666666666667,88.7614,0.5957876514714484,15.257420455287992,50.80912,4.334655833333333,32434.773408897276
2017-08-21 09:25:45,233.31,103.3372,19874.94,24109.602132,13647.69852245202,0.8243578592124732,231.16,94.4321,18909.3,21828.924236000003,10905.975738604426,0.8662497425693112,232.95,74.6409,13665.7,17387.597655,10750.683500232044,0.7859452623157676,52449.94,35304.35776128849,63224.946681991365,0.8295766584638267,232.47333333333336,90.8034,0.5649393478822062,17.799443633167915,52.449940000000005,4.302460833333333,32439.07586973061
2017-08-21 09:30:45,232.59,103.7497,19966.69,24131.142723,13551.506911103872,0.8274241393868697,230.35,95.2348,18981.82,21937.336180000002,10997.14636448643,0.8652746096540879,232.3,73.7602,13421.54,17134.49446,10651.439547224156,0.7833052811293739,52370.049999999996,35200.09282281446,63100.46490904211,0.829947133915578,231.74666666666667,90.9149,0.6026695817271771,18.868964273182947,52.37005,4.367499583333332,32443.44336931394
2017-08-21 09:35:45,232.36,110.7789,21387.83,25740.585204,14322.655289278018,0.8308991357615446,230.13,98.5068,19745.26,22669.369884,11136.65292940416,0.8710105354069045,232.16,74.2028,13493.34,17226.922048,10709.650736241054,0.783270508939613,54626.42999999999,36168.95895492323,65515.19248561986,0.8337979013339558,231.54999999999998,94.49616666666667,0.6132584754912492,21.475333214574846,54.62642999999999,4.458186666666665,32447.901555980607
2017-08-21 09:40:45,232.16,108.8911,20777.11,25280.157776,14401.322065260301,0.8218742218343662,229.68,107.5293,21859.43,24697.329624,11494.494796710644,0.8850928554946997,231.81,72.8117,13297.4,16878.480177,10395.29924174297,0.7878315974278375,55933.94,36291.11610371392,66675.7133593398,0.8388952615857523,231.2166666666667,96.4107,0.6646003027463518,24.47757354733448,55.93394,4.606682083333332,32452.50823806394
2017-08-21 09:45:45,232.56,125.0969,24756.3,29092.535064,15280.746276280799,0.8509502504865658,230.3,108.0445,22112.57,24882.64835,11409.664188960942,0.8886742957969745,232.59,73.8179,13460.6,17169.305361,10658.203142146582,0.7839921136574164,60329.469999999994,37348.613607388324,70954.66079740562,0.8502538004128669,231.8166666666667,102.31976666666667,0.6542526421741375,27.855679889809505,60.32946999999999,4.84430875,32457.35254681394
2017-08-21 09:50:45,230.57,120.5719,23888.13,27800.262983,14220.121906195462,0.859277123191522,228.49,99.5633,20097.17,22749.218417,10659.770005749282,0.8834224381520649,230.59,73.7667,13407.97,17009.863353,10467.176876638345,0.7882467790451273,57393.270000000004,35347.06878858309,67404.7677337273,0.8514719645162748,229.88333333333333,97.96730000000001,0.6061045457840861,24.70273244235577,57.39327,4.9051141666666656,32462.25766098061
2017-08-21 09:55:45,232.42,124.1036,24889.94,28844.158711999997,14576.569507241591,0.8629109362667967,230.1,110.8771,22648.93,25512.82071,11744.359941508303,0.8877469981640458,232.45,75.1909,13708.18,17478.124705,10842.999782861349,0.7843049658570337,61247.049999999996,37163.92923161124,71640.4827568513,0.8549223517640613,231.65666666666667,103.39053333333334,0.6719714520051249,27.27486978175952,61.247049999999994,4.943346666666667,32467.201007647276
2017-08-21 10:00:45,231.61,148.0613,29213.65,34292.477693,17959.30622274709,0.8518967413650393,229.13,136.2692,26694.05,31223.361796,16196.481606861795,0.8549383687255532,231.99,90.492,16348.16,20993.239080000003,13170.184193261664,0.7787345219906864,72255.86,47325.972022870556,86375.09439791732,0.836535815140507,230.91,124.94083333333334,0.7708631068381625,27.572117468935296,72.25586,5.56262125,32472.763628897275
2017-08-21 10:05:45,230.76,166.3955,32120.72,38397.425579999996,21038.574995784245,0.8365331663467217,228.58,145.9498,28295.56,33361.205284,17672.897393681367,0.8481576057916145,231.43,105.6458,18967.28,24449.607494,15428.078169761164,0.7757703269737406,79383.56,54139.55055922677,96087.67107714013,0.8261576028444908,230.25666666666666,139.33036666666666,0.7281729084934124,24.176041068817018,79.38356,6.3183091666666655,32479.08193806394
2017-08-21 10:10:45,230.4,171.4832,32552.19,39509.72928000001,22391.37409769195,0.8239031396370021,228.43,150.0878,28495.57,34284.556154,19063.926170961717,0.8311488669126436,231.19,115.3117,20644.97,26658.911923,16866.617877255994,0.7744115761224499,81692.73,58321.91814590966,100375.03808751998,0.8138749589192652,230.00666666666666,145.62756666666667,0.6854873771774675,20.817395607562396,81.69273,6.711512083333332,32485.793450147274
2017-08-21 10:15:45,230.16,173.7138,33098.06,39981.968208,22429.36035695006,0.8278246790606322,227.8,164.0204,31880.86,37363.84712,19485.06703265688,0.853254213828932,230.72,116.9072,21014.8,26972.829184000002,16908.92353608716,0.7791099649444915,85993.72,58823.350925694096,104187.84235008304,0.8253719249799922,229.56000000000003,151.54713333333333,0.7666840913051137,22.857531232307483,85.99372,6.986935416666666,32492.78038556394
2017-08-21 10:20:45,229.79,174.1432,33021.53,40016.365928,22602.83386088345,0.8252006206514215,227.52,163.4716,31659.68,37193.058432,19518.92050866969,0.8512255064445248,230.45,116.908,21013.83,26941.4486,16860.029697409842,0.7799814446503074,85695.04000000001,58981.78406696298,104031.20076363365,0.8237436400902964,229.25333333333333,151.5076,0.7560777015237816,22.836874189809617,85.69504,7.153698333333333,32499.93408389727
2017-08-21 10:25:45,229.97,200.9845,37591.17,46220.405464999996,26892.932517300924,0.8133024715342575,228.34,169.5401,32394.62,38712.786434,21195.953117047946,0.8367938085580171,231.26,129.0614,23404.09,29846.739363999997,18522.322260841025,0.7841422714411854,93389.87999999999,66611.2078951899,114711.47590224183,0.8141284842293173,229.85666666666665,166.52866666666665,0.6598314891889082,22.498989163026984,93.38987999999999,7.461871666666665,32507.395955563938
2017-08-21 10:30:45,230.92,191.3058,35730.75,44176.335336,25978.108248219727,0.8088210515479867,229.17,170.414,32943.37,39053.776379999996,20974.55178501189,0.8435386549934459,231.76,139.2741,25758.71,32278.165416,19451.704854807933,0.7980227397692075,94432.82999999999,66404.36488803955,115443.05547755049,0.8180035568996505,230.61666666666665,166.99796666666666,0.6273036062730325,16.60131989631011,94.43282999999998,7.8259462499999985,32515.221901813937
2017-08-21 10:35:45,230.54,192.3065,36109.87,44334.34051,25721.800812535017,0.8144898420639662,228.85,169.9559,32886.8,38894.407715,20766.158461801533,0.8455405785062744,231.42,143.8599,27192.74,33292.058058,19207.186702628856,0.816793601423678,96189.41000000002,65695.1459769654,116482.85196149215,0.8257817213455513,230.26999999999998,168.70743333333334,0.6166673904546782,14.72817933531085,96.18941000000002,7.942593333333332,32523.16449514727
2017-08-21 10:40:45,230.77,199.5291,37949.83,46045.330407,26076.480883372642,0.824184117359069,229.11,166.0052,31458.59,38033.451372,21375.231892968764,0.8271295100806871,232,138.3146,25999.87,32088.987200000003,18807.17574504115,0.8102427738822494,95408.29,66258.88852138256,116159.29626514229,0.8213573348638703,230.62666666666667,167.94963333333337,0.6576284904896738,18.802938738181204,95.40829,7.9832374999999995,32531.14773264727
2017-08-21 10:45:45,231.87,210.5408,39515.53,48818.095296,28665.821410670185,0.809444321012618,230.09,182.4705,34853.23,41984.637344999996,23408.59097763614,0.830142456956359,233.01,150.0367,28480.09,34960.051467,20275.34641300091,0.8146466839982585,102848.85,72349.75880130724,125747.26058618468,0.8179013166613633,231.65666666666667,181.016,0.6762881851015136,17.114122508507535,102.84885,8.260714166666666,32539.408446813937
2017-08-21 10:50:45,231.34,244.3015,45521.64,56516.70901,33495.05469515485,0.8054545425131788,229.8,205.1402,38572.27,47141.21796,27101.188494221562,0.8182281169045976,232.87,172.2912,31654.77,40121.451744,24651.702300109428,0.7889736942216664,115748.68000000001,85247.94548948584,143753.15346774398,0.8051905450962664,231.33666666666667,207.24429999999998,0.664255558277256,17.880926037531562,115.74868000000001,9.108230416666668,32548.516677230604
2017-08-21 10:55:45,230.23,255.2566,47634.62,58767.727018,34417.85461526861,0.8105574677987796,228.73,212.3302,39517.35,48566.28664599999,28232.30857650393,0.8136786386005223,231.89,179.3783,32610.37,41596.033986999995,25822.35101439756,0.7839778669810615,119762.34,88472.5142061701,148897.29296477008,0.8043285248196985,230.2833333333333,215.65503333333334,0.6976912499095391,18.363386216659904,119.76234,9.812959166666667,32558.32963639727
2017-08-21 11:00:45,230.16,243.2648,45183.92,55989.826368,33064.69461755829,0.8070023240119221,228.58,207.4128,38748.71,47410.417824000004,27318.220871465208,0.817303701980553,231.6,175.0181,32136.1,40534.19196,24704.084574015862,0.7928146201042464,116068.73000000001,85087.00006303936,143915.76586163367,0.8065046195952783,230.11333333333334,208.56523333333334,0.6663383260422392,16.637272718991035,116.06873000000002,9.826294583333333,32568.155930980603
2017-08-21 11:05:45,230.57,212.7219,39323.53,49047.288483,29313.759497439496,0.8017472772960671,228.73,191.0889,36524.57,43707.764097,24006.75797924622,0.8356540480757962,231.58,152.3172,28440,35273.61717600001,20866.1081344606,0.8062683182758595,104288.1,74186.62561114632,127983.05833655637,0.8148586332868695,230.29333333333332,185.37599999999998,0.6788443723946268,17.833376488865856,104.2881,9.181534583333333,32577.337465563938
2017-08-21 11:10:45,230.85,216.4461,40426.71,49966.582185,29365.633891102363,0.809074950340232,228.7,198.4303,37656.07,45381.009609999994,25326.99005760479,0.829775942042996,232.12,140.5669,25712.4,32628.388828000003,20086.917228662922,0.7880376850828424,103795.18,74779.54117737008,127927.39804252404,0.8113600494359909,230.55666666666664,185.14776666666668,0.8052973238683138,24.07853330844031,103.79517999999999,8.670136666666666,32586.007602230606
2017-08-21 11:15:45,231.95,210.0666,39381.21,48724.947869999996,28692.17391328369,0.8082350360860427,229.95,189.3407,34893.9,43538.893964999996,26039.413021139953,0.8014420400309313,233.21,143.3096,26842.94,33421.231816,19910.683269421235,0.8031702765410722,101118.05,74642.27020384488,125683.44575554208,0.8045454943738376,231.70333333333335,180.9056333333333,0.7567147645696474,20.782124160865443,101.11805,8.538051249999999,32594.545653480607
2017-08-21 11:20:45,232.39,202.3879,37844.37,47032.924081,27926.682705115716,0.8046357044444975,229.9,196.3711,36697.51,45145.71589000001,26295.026583376923,0.8128680490838928,233.34,139.6817,26180.54,32593.327878000004,19414.0245047546,0.8032484469826557,100722.42000000001,73635.73379324724,124768.69471917376,0.807273172382732,231.87666666666667,179.48023333333333,0.8524646723114269,22.174326717872546,100.72242000000001,8.410019583333334,32602.95567306394
2017-08-21 11:25:45,231.94,201.5057,37862.77,46737.232057999994,27400.355989848787,0.8101200762812192,229.68,187.1292,34823.86,42979.834656,25190.57287473825,0.8102371793358814,233.02,130.6457,23947.86,30443.061014000003,18795.743276671103,0.7866442861638315,96634.49,71386.67214125814,120142.75515803514,0.8043305638603635,231.54666666666665,173.09353333333334,0.8061729816883476,24.523061327536595,96.63449,8.223204583333334,32611.178877647275
2017-08-21 11:30:45,232.04,193.8952,36729.14,44991.44220799999,25984.613655319245,0.8163583605566024,229.97,174.6273,32712.91,40159.040181,23294.077092494397,0.8145839604871109,233.04,130.0131,24445.63,30298.252824,17899.589327415415,0.8068329927142205,93887.68000000001,67178.28007522906,115446.16827616376,0.8132593866208468,231.6833333333333,166.17853333333332,0.7395151427954723,21.76299947285609,93.88768,7.93842375,32619.117301397277
2017-08-21 11:35:45,232.44,204.6791,39212.23,47575.610004,26941.412095133484,0.8242086648327402,230.19,187.2005,35593.67,43091.683095,24289.582291406514,0.8259986021323449,233.49,136.1109,25779.81,31780.534041,18585.040766569753,0.8111824038809896,100585.70999999999,69816.03515310975,122440.85846115403,0.8215044492840773,232.04,175.99683333333334,0.7972763316669516,22.662869881181585,100.58570999999999,8.103057916666668,32627.220359313942
2017-08-21 11:40:45,233.16,186.604,35514.59,43508.58864,25133.86525341133,0.8162661927247474,230.41,185.4725,35499.49,42734.718725,23791.645471567652,0.8306943641876047,233.82,120.5831,22411.78,28194.740442,17107.17702671456,0.7948922263038296,93425.85999999999,66032.68775169355,114405.88782249039,0.8166175865437753,232.46333333333334,164.21986666666666,0.8832934226186244,26.572160574969,93.42585999999999,8.083815416666665,32635.30417473061
2017-08-21 11:45:45,233.02,190.5019,36646.78,44390.752738,25050.99687193815,0.8255498665745558,230.4,182.8421,34841.94,42126.81984,23679.27716101607,0.8270726376292259,233.73,128.0814,24192.21,29936.465622,17633.177514364445,0.808118443421771,95680.93,66363.45154731866,116442.89616347667,0.8216983015062721,232.38333333333333,167.1418,0.8534748619378844,23.369617893309748,95.68092999999999,7.879449583333333,32643.18362431394
2017-08-21 11:50:45,232.8,192.9516,35852.32,44919.13248000001,27061.77402487486,0.7981525470458061,230.34,184.7934,33845.2,42565.311755999996,25812.946399926368,0.7951357244606387,233.49,137.9599,25108.97,32212.257051000004,20178.43229437806,0.7794849631382944,94806.48999999999,73053.15271917928,119687.2326872496,0.7921186568640568,232.21,171.9016333333333,0.8053055423969702,19.744857960434334,94.80649,7.9369758333333325,32651.120600147275
2017-08-21 11:55:45,233.4,189.1714,36284.08,44152.60476,25157.862501539646,0.8217879827754018,230.73,180.3775,34072.75,41618.500575,23898.68819723742,0.8186923971131077,234.13,121.0564,22286.93,28342.934932,17510.417234740176,0.7863310575799758,92643.76000000001,66566.96793351724,114079.04052366287,0.8121015006326544,232.75333333333333,163.5351,0.869303697763014,25.975279924615574,92.64376000000001,7.810427083333334,32658.931027230607
2017-08-21 12:00:45,233.21,189.5748,36412.17,44210.739108,25074.754801727195,0.8236046430042867,230.55,182.2391,34602.49,42015.224505000006,23831.633934865924,0.8235702750054839,233.83,130.7823,24785.07,30580.825209,17913.323967329732,0.8104774750390222,95799.73000000001,66819.71270392285,116800.95151114007,0.8201964860779662,232.53,167.53206666666665,0.8515030318668515,21.935959722735664,95.79973000000001,7.851812083333334,32666.78283931394
2017-08-21 12:05:45,232.9,207.8762,39650.52,48414.366980000006,27781.05818365663,0.8189825143511562,230.62,186.7846,34759.93,43076.264452,25442.3235089435,0.80693928413252,233.98,139.9103,26041.75,32736.211994,19836.5025307792,0.7955028518502084,100452.2,73059.88422337933,124211.07506005088,0.8087217661664674,232.5,178.19036666666668,0.8086021505376325,21.48268022719522,100.45219999999999,8.177163749999998,32674.960003063938
2017-08-21 12:10:45,232.57,197.9845,36984.98,46045.255164999995,27427.664457798055,0.8032310792386073,229.86,192.3007,35750.12,44202.238902000005,25995.515842834942,0.8087852762223415,233.33,133.5625,23902.02,31164.138125,19997.42345887786,0.7669719568090895,96637.12000000001,73420.60375951086,121364.40177541973,0.7962558920598758,231.92,174.6159,0.8882373232148905,23.510688316470613,96.63712000000001,8.212055,32683.172058063938
2017-08-21 12:15:45,231.56,203.2687,36628.88,47068.900172,29560.218425229916,0.7781970657089947,229.38,187.1856,32590.31,42936.632928,27954.000452488257,0.7590327367926208,232.66,142.5597,24344.98,33167.939802,22526.299729620398,0.7339913225039083,93564.17,80040.51860733857,123128.95080654514,0.7598876575095971,231.20000000000002,177.67133333333334,0.7871972318339193,19.762126323135984,93.56417,7.92505375,32691.09711181394
2017-08-21 12:20:45,232.41,193.591,35504.44,44992.48431,27636.17890866963,0.7891193505869337,230.06,186.1743,33566.77,42831.259458,26604.299248911153,0.7836979445564825,233.29,141.4806,25683.8,33006.009174,20730.148556008277,0.778155270593333,94755.01,74970.62671358907,120826.76354983781,0.7842220317431252,231.92,173.74863333333334,0.8020006898930603,18.571676055389595,94.75501,7.846632499999999,32698.94374431394
2017-08-21 12:25:45,232.27,222.1677,41450.78,51602.891679,30735.830345481274,0.8032646747366012,230.19,196.7263,36237.99,45284.426997,27156.71941171324,0.8002307283782278,233.63,150.2144,27216.44,35094.590272,22156.165283865284,0.7755166761902464,104905.20999999999,80048.7150410598,131957.94733500856,0.794989707847392,232.03,189.70280000000002,0.7930009050553821,20.815928916178365,104.90521,8.319175833333333,32707.262920147274
2017-08-21 12:30:45,232.27,214.2975,39753.16,49774.880325000006,29953.71398311856,0.7986590774389772,230.38,185.658,34655.89,42771.89004,25067.984879159136,0.8102492073085859,233.62,139.8372,24906.48,32668.766664,21140.37770136753,0.7623942543091531,99315.53,76162.07656364523,125156.84721847007,0.7935285380482441,232.09,179.93089999999998,0.7367831444698212,22.282831909360752,99.31553,8.509197499999999,32715.772117647273
2017-08-21 12:35:45,232.92,212.9523,40656.25,49600.849716,28413.265009264895,0.8196684176336864,231.14,175.911,33233.06,40660.06854,23426.58525508782,0.817339005892389,234.37,135.2336,25418.31,31694.698832,18933.131035174345,0.8019735456308186,99307.62,70772.98129952706,121945.96455843715,0.81435757517348,232.80999999999997,174.69896666666668,0.7173231390404139,22.590498054844446,99.30762,8.275964583333332,32724.048082230605
2017-08-21 12:40:45,230.91,208.1501,38625.32,48063.939591,28604.6664707858,0.803623679804071,229.13,173.0184,31709.99,39643.705992,23792.855208655325,0.799874512397983,232.36,135.532,24820.98,31492.215520000005,19382.429935323617,0.7881623947428135,95156.29,71779.95161476474,119193.46030878567,0.7983348226780701,230.79999999999998,172.23350000000002,0.7235701906412425,21.30915298127252,95.15629,8.102662916666665,32732.15074514727
2017-08-21 12:45:45,232.29,209.7244,38688.09,48716.880875999996,29606.860259714715,0.7941413593056897,230.06,185.4465,34797.74,42663.821789999995,24684.387385983035,0.8156264146067727,233.51,132.561,23552.2,30954.31911,20086.407013791966,0.7608695870939479,97038.02999999998,74377.65465948971,122263.70998349105,0.7936781078629365,231.95333333333335,175.91063333333332,0.8162561434771411,24.64298633453842,97.03802999999998,8.008096666666665,32740.15884181394
2017-08-21 12:50:45,231.73,225.5985,42545.64,52277.940405,30378.472146886055,0.8138354279146548,229.57,192.2201,36445.66,44127.968357,24879.538952335774,0.8259084058697356,233.11,144.5505,26701.89,33696.167055000005,20553.363340980664,0.7924310784789346,105693.19,75811.37444020249,130070.807281606,0.8125819483165969,231.47,187.45636666666667,0.8208407136994019,22.888455286750286,105.69319,8.447134166666665,32748.605975980605
2017-08-21 12:55:45,229.55,220.3222,41059.57,50574.961010000006,29528.60295676247,0.8118556926199397,227.35,186.6858,35020.97,42443.01663,23977.934041813452,0.8251291444549709,230.9,142.0565,25687.14,32800.84585,20397.70396627675,0.7831243168992851,101767.68000000001,73904.24096485267,125771.60858148157,0.8091466838008156,229.26666666666665,183.02150000000003,0.8359988368711794,22.38261625000343,101.76768000000001,8.644202916666666,32757.250178897273
2017-08-21 13:00:45,228.91,227.5203,42603.79,52081.671873,29956.92946085662,0.8180188628331363,226.66,196.7225,37203.84,44589.121849999996,24577.715040429353,0.8343703229939254,230.18,152.8644,28146.6,35186.327592,21115.078921271892,0.7999300275485254,107954.23000000001,75649.72342255787,131821.83593321103,0.8189404223947859,228.58333333333334,192.36906666666664,0.8414145096609607,20.535872711343746,107.95423000000001,8.738412916666668,32765.98859181394
2017-08-21 13:05:45,228.95,231.8524,44525.56,53082.60698,28900.478724054803,0.83879753714387,226.51,199.8458,38559.54,45267.072157999995,23712.226735293723,0.8518231500683753,230.32,145.3301,27183.09,33472.428631999996,19531.592269352568,0.8121039049438044,110268.19,72144.29772870109,131772.05098443132,0.8368101518965355,228.59333333333333,192.34276666666665,0.9113709936131161,24.44212874827803,110.26819,9.092600833333332,32775.081192647274
2017-08-21 13:10:45,228.5,225.0752,42506.62,51429.6832,28951.67646662213,0.8264997440233115,226.11,196.698,37334.13,44475.38478000001,24170.69689670028,0.8394335469985335,229.69,149.3122,27415.99,34295.519217999994,20604.517241423222,0.799404430232703,107256.74,73726.89060474563,130152.45934546043,0.8240853883161063,228.1,190.3618,0.8724243752739941,21.56399025434725,107.25674000000001,9.06353875,32784.144731397275
2017-08-21 13:15:45,232.68,229.9044,43855.44,53494.155792000005,30632.092424533574,0.8198174052979174,230.51,193.3627,36594.53,44572.03597699999,25446.154232301622,0.8210199331904754,234.07,149.1457,26974.48,34910.533999,22161.2908654919,0.7726745171177466,107424.45,78239.5375223271,132896.34189664564,0.8083326332905739,232.42,190.80426666666668,0.8217881421564395,21.83314209605376,107.42445,8.945049583333333,32793.089780980605
2017-08-21 13:20:45,232.6,238.3633,45983.85,55443.30358,30974.916481591055,0.8293851020917105,230.26,205.7515,39272.58,47376.34039,26498.71862737413,0.8289492112879512,233.96,159.6065,29305.18,37341.53674,23142.964185090255,0.7847877339394147,114561.60999999999,80616.59929405544,140083.54138702518,0.8178092077461636,232.27333333333334,201.24043333333336,0.8667948681151586,20.68865219762828,114.56160999999999,9.249419166666666,32802.339200147275
2017-08-21 13:25:45,232.6,225.4837,42610.11,52447.50862,30579.7267193949,0.8124334429062152,230.1,204.5096,38865.76,47057.65896,26530.66087412954,0.8259178390713553,233.72,154.0456,27794.24,36003.537632,22885.256058022158,0.7719863610096036,109270.11,79995.6436515466,135422.52376409667,0.8068828357559363,232.14,194.67963333333333,0.878780046523646,20.87225696781498,109.27011,9.326321666666665,32811.66552181394
2017-08-21 13:30:45,231.94,228.24,43716.02,52937.9856,29855.31635647842,0.8257968168701908,229.8,192.91,36342.13,44330.718,25386.258989040194,0.8197956550128512,233.29,157.4821,28928.78,36738.999109,22646.848417444373,0.7874133945285755,108986.93,77888.42376296298,133958.04368198197,0.8135900391225203,231.67666666666665,192.8773666666667,0.8100369768211315,18.35117685313346,108.98692999999999,9.094043333333332,32820.75956514727
2017-08-21 13:35:45,231.79,222.3692,42264.93,51542.956868,29501.730369447963,0.8199942837629445,229.35,203.3262,38437,46632.86397,26404.943344845946,0.8242470379843583,232.87,159.9957,29426.87,37258.198659,22852.411017584327,0.7898092516314316,110128.79999999999,78759.08473187823,135393.30122736195,0.813399178553627,231.33666666666667,195.23036666666667,0.858777251048261,18.04773881658779,110.12879999999998,9.129822083333332,32829.88938723061
2017-08-21 13:40:45,230.6,226.0399,42666.68,52124.800939999994,29942.432947444737,0.8185485456167577,227.98,214.0388,39970.6,48796.565624,27990.283177155223,0.8191273194919468,231.64,166.6049,30811.93,38592.359035999994,23237.79562778342,0.7983945726473419,113449.20999999999,81170.51175238338,139496.86458041953,0.8132742649179535,230.07333333333335,202.2278666666667,0.9098548288951473,17.615261068537226,113.44921,9.315750416666665,32839.205137647274
2017-08-21 13:45:45,228.96,226.154,42830.24,51780.21984,29099.17023251917,0.827154464240297,226.37,213.0935,39536.21,48237.975595,27636.757920199616,0.8196075708471073,229.93,169.6369,31743.01,39004.612417000004,22665.85771463968,0.8138270843620775,114109.45999999999,79401.78586735847,139016.59059413537,0.8208333948654174,228.42,202.96146666666667,0.8974695735924977,16.419159367525264,114.10946,9.481611249999998,32848.68674889727
2017-08-21 13:50:45,231.53,220.9907,42135.38,51165.976771,29027.003482724704,0.823503872281817,228.68,211.488,39077.77,48363.075840000005,28494.122140060612,0.8080083683941305,232.43,156.0358,28581.5,36267.400994,22325.371947844284,0.7880768739047074,109794.65,79846.4975706296,135758.34538958943,0.8087506494346206,230.88000000000002,196.1715,0.9528759528759602,20.459495900270944,109.79464999999999,9.329337916666665,32858.016086813936
2017-08-21 13:55:45,229.43,223.949,42561.04,51380.61907000001,28784.125662157057,0.8283481353546096,226.73,216.3014,39968.54,49042.016422,28418.92300922253,0.8149856575242758,230.28,170.0108,31844.44,39150.087024,22774.129073867418,0.8133938496861717,114374.02,79977.177745247,139562.76513115966,0.8195167234793067,228.8133333333333,203.4204,0.9104947264145364,16.42391815176846,114.37402,9.340361249999999,32867.35644806393
2017-08-21 14:00:45,228.91,238.6256,45591.09,54623.786095999996,30086.716671539,0.8346380443104905,226.25,225.3913,41776.44,50994.781625,29243.748287588543,0.819229706820026,229.95,175.9743,32914.73,40465.290284999995,23538.484804175794,0.8134064964857327,120282.26000000001,82868.94976330333,146065.34464266498,0.8234825330694229,228.36999999999998,213.33039999999997,0.9283180803082612,17.510912650048926,120.28226000000001,9.777345,32877.133793063935
2017-08-21 14:05:45,228.61,238.1344,44889.83,54439.905184,30799.455173980106,0.8245758299592559,226.03,224.5959,41174.27,50765.411277,29695.226419242186,0.8110693671983427,229.71,174.8432,32145.87,40163.231472,24077.545643535836,0.8003805675449859,118209.97,84572.22723675813,145348.06028009715,0.813288940851361,228.11666666666667,212.5245,0.9147366113830669,17.730332267573853,118.20997,9.93717625,32887.070969313936
2017-08-21 14:10:45,230.93,243.0708,46269.97,56132.339844,31779.38722759471,0.8243014655827822,228.43,230.0085,42560.87,52540.841655000004,30807.667660160245,0.81005306841996,232.13,182.9429,34288.07,42466.535377,25054.637945919167,0.8074138776710877,123118.91,87641.69283367413,151126.87491753473,0.8146725065755657,230.49666666666667,218.67406666666668,0.8966145569711765,16.339919594184465,123.11891,10.05537,32897.12633931394
2017-08-21 14:15:45,232.33,247.8747,47624.09,57588.729051,32379.12545732809,0.8269689361927849,230.03,225.2797,41627.77,51821.089391,30863.474699021062,0.8032978559348788,233.73,180.092,33983.76,42092.90316,24837.80490904013,0.8073512979331408,123235.62,88080.40506538928,151476.65098379835,0.8135618209117987,232.03,217.7488,0.8619575054949791,17.29368887451962,123.23562,10.264772083333334,32907.39111139727
2017-08-21 14:20:45,232.42,241.9768,45719.14,56240.247855999994,32752.491761157842,0.8129256492087534,230.28,218.265,39761.21,50262.0642,30746.077424296287,0.7910779358719612,233.95,171.3586,31698.64,40089.34447,24542.85562408579,0.7906998834496034,117178.99,88041.42480953992,146568.10082659178,0.7994849448082654,232.21666666666667,210.53346666666667,0.8339912438096609,18.607429634306758,117.17899,10.017275416666665,32917.408386813935
2017-08-21 14:25:45,232.4,258.9779,48851.57,60186.463959999994,35155.86085624242,0.8116703787826249,230.4,229.4359,42295.36,52862.03136,31709.570826109004,0.800108488301574,234.19,178.2913,33243.4,41754.039547,25264.12822427166,0.7961720676769469,124390.32999999999,92129.55990662308,154792.79700973476,0.8035924952772654,232.33,222.23503333333335,0.830714931347655,19.773540055415808,124.39032999999999,10.065388333333333,32927.47377514727
2017-08-21 14:30:45,230.04,252.8716,48007.31,58170.582863999996,32849.88428140029,0.825285008957857,228,221.0921,40753.72,50408.998799999994,29668.1894658235,0.8084612067320013,231.78,170.3583,31483.22,39485.646774,23831.13844516658,0.7973332735360097,120244.25,86349.21219239038,148036.70526024606,0.8122597013261854,229.93999999999997,214.774,0.8436983560928806,20.680203376572575,120.24425,10.1931075,32937.666882647274
2017-08-21 14:35:45,229.62,256.7525,48817.62,58955.50905,33054.37981387991,0.8280417010494798,227.74,218.4894,40297.23,49758.775956,29190.2216327061,0.8098517141103607,231.22,180.3342,32780.61,41696.873724000005,25769.378851324724,0.7861646946718704,121895.46,88013.98029791073,150349.47255142804,0.8107475066685376,229.52666666666667,218.52536666666666,0.7784135467193333,17.493224661484767,121.89546,10.089154583333332,32947.75603723061
2017-08-21 14:40:45,229.51,241.8423,45664.1,55505.22627299999,31553.448540641777,0.8226991054032128,227.74,204.9709,37501.31,46680.072766000005,27797.139092413014,0.8033687134120007,231.04,172.0498,31545.83,39750.385792,24185.81774974614,0.7935980839297612,114711.24,83536.40538280093,141904.8963447606,0.8083670328140539,229.42999999999998,206.2876666666667,0.7366081157651438,17.235462452917673,114.71124,9.8586125,32957.61464973061
2017-08-21 14:45:45,229.55,249.581,47989.76,57291.31855,31293.419697118024,0.8376445369836928,227.82,201.1988,37339.31,45837.110616,26586.023364680168,0.8146087198385986,231.41,161.2136,29787.14,37306.439176,22461.003864764985,0.7984450046136453,115116.21,80340.44692656318,140379.23356794627,0.820037316589861,229.59333333333333,203.9978,0.7912541014547444,22.344946857270017,115.11621000000001,9.57614375,32967.19079348061
2017-08-21 14:50:45,230,227.5201,42703.97,52329.623,30245.006026801,0.8160572836536583,227.96,199.7666,36977.37,45538.794136000004,26579.237747612104,0.811997126879741,230.88,170.3945,30210.85,39340.68216,25199.083616108783,0.7679289819411713,109892.19,82023.32739052188,137128.11403650543,0.8013833689183909,229.61333333333334,199.22706666666667,0.7200511004006747,14.472213614883659,109.89219,9.375350000000001,32976.56614348061
2017-08-21 14:55:45,229.71,223.9014,42721.05,51432.390594000004,28639.181013277594,0.8306253998036746,227.92,186.2125,34463.7,42441.553,24769.715447735955,0.8120273072948108,230.64,170.049,31109.57,39220.10136,23883.278776243726,0.7932047322990396,108294.32,77292.17523725727,133047.88648140672,0.8139499458725638,229.42333333333332,193.38763333333335,0.655266101965797,15.778551162096011,108.29432000000001,9.091104583333333,32985.657248063944
2017-08-21 15:00:45,229.87,232.4945,44633.31,53443.510715,29395.17776759004,0.8351492894622426,227.87,195.1214,36590.14,44462.313418,25259.82916135544,0.8229472824773655,231.08,161.5569,29156.77,37332.56845200001,23315.30463859235,0.7810009117772874,110380.22,77970.31156753784,135141.2685051732,0.8167765570128169,229.60666666666668,196.39093333333335,0.756365959176568,18.38352008103563,110.38022,9.111439166666667,32994.76868723061
2017-08-21 15:05:45,229.91,227.9168,42081.22,52400.351488,31224.473724588916,0.8030713307264142,228.12,197.0325,36772.73,44947.0539,25845.77301294362,0.8181343783246271,230.99,169.3012,29764.66,39106.884188,25365.59492655445,0.7611104954542331,108618.61000000002,82435.84166408698,136358.6096628978,0.7965658367192516,229.67333333333332,198.0835,0.6763228933847987,15.060971761908492,108.61861000000002,9.12495125,33003.89363848061
2017-08-21 15:10:45,229.52,237.4553,43842.6,54500.740456,32375.254987293538,0.8044404467384324,228.09,194.9958,36100.24,44476.592022000004,25979.60565200778,0.8116683036808057,230.72,178.1496,31255.22,41102.675712,26693.466868082804,0.7604181347949323,111198.06,85048.32750738412,139993.66614088963,0.7943077930975124,229.44333333333336,203.53356666666664,0.5898333648104919,16.66640735917926,111.19806,9.159027916666666,33013.05266639727
2017-08-21 15:15:45,229.38,243.0407,45098.4,55748.67576599999,32772.68934803177,0.8089591255816809,227.88,197.7466,36561.45,45062.495208,26341.770029148065,0.811349878235531,230.73,177.493,31179.53,40952.95989,26551.493983033208,0.761349853191283,112839.38,85665.95336021304,141673.50226453287,0.7964748396584862,229.33,206.0934333333333,0.632276631927797,17.92743517786351,112.83938,9.334893333333333,33022.3875597306
2017-08-21 15:20:45,230.12,236.6171,44666.36,54450.327052,31140.879891553534,0.8203138974233098,228.36,196.4102,37157.48,44852.233272000005,25120.599306853805,0.8284421374218701,231.31,168.7565,30018.76,39035.066015,24952.162769143037,0.7690203466919896,111842.59999999999,81213.64196755037,138218.74987277758,0.8091709706747071,229.92999999999998,200.59459999999999,0.6828165093724023,17.957861278419266,111.84259999999999,9.361749166666666,33031.74930889727
2017-08-21 15:25:45,230.43,227.9779,42524.64,52532.947497,30844.21445900282,0.8094851331619733,228.75,195.9182,36862.79,44816.288250000005,25487.926669758534,0.8225310805385584,231.42,176.8315,31898.84,40922.34573,25634.008400951447,0.779496859990973,111286.26999999999,81966.1495297128,138213.905086428,0.8051741966946842,230.20000000000002,200.24253333333334,0.6298870547350204,13.850886824577394,111.28626999999999,9.29703625,33041.04634514727
2017-08-21 15:30:45,229.79,242.3536,45631.76,55690.433743999994,31924.393336401135,0.8193823774072563,228.41,190.6732,35362.57,43551.665612000004,25421.176616643137,0.8119682566229195,231.26,172.8853,30543.02,39981.454478,25800.01223751621,0.7639296868703577,111537.35,83145.58219056048,139117.82158598426,0.8017473874191047,229.82000000000002,201.9707,0.6265773213819377,19.994434836340126,111.53735,9.2843175,33050.33066264727
2017-08-21 15:35:45,229.9,243.1722,45049.42,55905.28878,33105.15173260492,0.8058167837622606,228.35,201.4048,37446.7,45990.78608,26700.132272449922,0.8142217864000466,231.17,181.8412,32206.23,42036.23020399999,27014.87366157357,0.7661540971610578,114702.34999999999,86820.15766662841,143855.37484842446,0.7973449036635438,229.80666666666664,208.80606666666665,0.6338661483565821,16.458397920111526,114.70235,9.426654166666665,33059.757316813935
2017-08-21 15:40:45,229.89,238.1326,44051.55,54744.303413999995,32502.30297812128,0.8046782450927034,228.5,194.0384,35853.87,44337.7744,26083.29436187836,0.8086529034258427,231.1,180.0707,31583.79,41614.338769999995,27096.44627068695,0.7589641199049624,111489.21000000002,85682.0436106866,140610.30027607403,0.7928950424051602,229.83,204.08056666666667,0.5786885959187279,16.68558348769775,111.48921000000001,9.424648333333334,33069.18196514727
2017-08-21 15:45:45,230.75,243.4318,44580.75,56171.88785,34173.64063237158,0.7936487753277461,229.55,192.8715,35527.17,44273.652825000005,26419.245376424566,0.8024449697075564,232.19,178.3877,31500.25,41419.840062999996,26894.932622745117,0.760511145192444,111608.17,87487.81863154126,141811.50171849376,0.7870177570050023,230.83,204.89700000000002,0.5891781830784495,18.80691274152378,111.60817,9.295724166666666,33078.477689313935
2017-08-21 15:50:45,229.79,263.4803,47950.64,60545.138136999994,36965.522796503385,0.7919816764064278,228.92,204.7362,38464.68,46868.210904,26778.67782097213,0.8206987051156502,231.67,184.4989,33377.39,42742.860163,26700.223439171292,0.7808880798504182,119792.71,90444.4240566468,150101.58963875982,0.7980775572617032,230.12666666666667,217.57180000000002,0.6706451519453007,21.1003907675535,119.79271,9.641703333333332,33088.11939264727
2017-08-21 15:55:45,227.53,272.3788,49473.77,61974.348364000005,37325.13813945677,0.7982943154064462,226.78,203.8067,38273.68,46219.283426,25910.37590754944,0.8280889958252725,229.81,173.4841,31000.97,39868.381021,25068.459551690306,0.7775828665746612,118748.42,88303.97359869652,147982.36045493968,0.8024498300671359,228.04,216.55653333333336,0.77617961761095,25.777225839103433,118.74842,9.93921375,33098.05860639727
2017-08-21 16:00:45,230.06,262.3229,47506.48,60350.006374000004,37219.04925372814,0.7871826840513267,229.32,202.5152,38640.37,46440.785663999995,25761.761961338896,0.8320352347086426,232.23,172.3954,32275.98,40035.383742,23687.40311661027,0.8061863527522574,118422.83,86668.2143316773,146749.26248758612,0.806973936308659,230.53666666666666,212.41116666666667,0.7345180087043253,23.49769746882422,118.42283,9.882135416666666,33107.94074181394
2017-08-21 16:05:45,230.23,253.6514,46635.44,58398.161821999995,35149.41023964552,0.7985771905312148,229.22,199.3844,37902.25,45702.892168,25537.693659712808,0.8293184129502026,232.56,152.8342,29379.68,35543.121552000004,20003.696977255157,0.8265925646687273,113917.37,80690.80087661349,139600.04489192038,0.8160267433165646,230.67,201.95666666666668,0.8193523214982507,25.596943238648546,113.91736999999999,9.680841666666666,33117.621583480606
2017-08-21 16:10:45,230.22,253.5005,46704.43,58360.885109999996,34995.558706751915,0.8002693912535831,229.1,202.4289,38672.92,46376.46099,25596.51133710592,0.8338911416362476,232.52,154.0012,29581.41,35808.359024000005,20178.670878023226,0.8261034799213646,114958.76000000001,80770.74092188106,140497.0785810411,0.818228828392968,230.61333333333334,203.3102,0.8267807585568915,24.68656270074004,114.95876000000001,9.536505416666667,33127.158088897275
2017-08-21 16:15:45,230.33,248.5699,45611.88,57253.105067000004,34604.54367100572,0.7966708521157594,229.22,198.615,37781.76,45526.5303,25400.857711093493,0.8298844596993152,232.39,157.7753,30470.43,36665.401967,20393.739162222984,0.8310403913592529,113864.07,80399.1405443222,139388.1208612505,0.8168850350837458,230.64666666666668,201.6534,0.7558458825909664,23.26591071610991,113.86407000000001,9.534284583333333,33136.69237348061
2017-08-21 16:20:45,230.73,241.6104,44361.79,55746.767592,33759.94201642474,0.7957733141529482,229.63,190.7851,35909.52,43809.982513,25096.23360504453,0.8196652438595324,232.71,157.329,30522.47,36612.031590000006,20219.289855142248,0.833673212724331,110793.78,79075.46547661151,136118.29754677063,0.8139521430756284,231.02333333333334,196.57483333333334,0.7300849842007304,22.910138547745593,110.79378,9.36074375,33146.053117230615
2017-08-21 16:25:45,231.62,242.5704,46345.39,56184.156048000004,31761.0487322745,0.8248836195101975,229.47,211.387,39643.5,48506.97489,27952.09331569087,0.8172742186025859,233.09,162.7027,31520.05,37924.372342999995,21088.96549402087,0.8311291144101929,117508.94,80802.10754198625,142609.0164160398,0.8239937624784242,231.39333333333335,205.55336666666668,0.8311965196346823,20.84649225724188,117.50894,9.512613333333332,33155.56573056395
2017-08-21 16:30:45,231.69,226.0899,42257.79,52382.768931,30955.34954082151,0.8067116508419612,230.23,187.1795,35438.79,43094.336285,24519.66523386009,0.8223537720973164,232.84,172.8446,33844.54,40245.136664000005,21776.5501696765,0.8409597483184732,111541.12,77251.5649443581,135680.60191938558,0.8220859756081564,231.58666666666667,195.37133333333335,0.585813806206467,15.723169895276335,111.54111999999999,9.5437525,33165.10948306395
2017-08-21 16:35:45,231.61,227.8664,42642.77,52776.136904000006,31095.25354836091,0.8079933943927604,230.07,189.8208,36003.22,43672.071456,24718.777779040163,0.8243991823532705,232.87,168.3202,32736.85,39196.724974000004,21556.48164160598,0.835193502051894,111382.84,77370.51296900705,135618.3369738506,0.8212963120280439,231.51666666666665,195.33579999999998,0.6248650205168779,16.65368048253317,111.38284,9.288498333333333,33174.397981397284
2017-08-21 16:40:45,231.88,230.0844,43218.2,53351.970671999996,31282.902092771823,0.8100581750897091,230.36,190.2618,36734.64,43828.708248,23906.5240208338,0.8381410602416346,233.2,166.1127,32494.62,38737.48164,21087.725217882962,0.8388418302971541,112447.45999999999,76277.15133148858,135877.27946827022,0.8275663189610628,231.81333333333336,195.4863,0.6269412170712128,17.69847810306911,112.44745999999999,9.326262499999999,33183.72424389728
2017-08-21 16:45:45,231.92,227.7129,42440.29,52811.175767999994,31429.954990653256,0.8036232744834276,230.72,181.141,34869.81,41792.85152,23037.768744751873,0.8343486680566179,233.24,170.235,33277.45,39705.6114,21659.799125229903,0.8381044599655755,110587.55,76127.52286063504,134257.23798700393,0.8236989800930126,231.96,193.02963333333332,0.5518192791860671,17.967845696921493,110.58755000000001,9.293125416666665,33193.01736931395
2017-08-21 16:50:45,232.15,221.3632,41880.2,51389.46688,29781.305447723702,0.8149568879123581,231.05,172.0045,33953.26,39741.639725,20653.669490046992,0.8543497509148134,233.39,167.1748,33270.93,39016.926572,20380.52443044436,0.852730671612573,109104.38999999998,70815.49936821505,130071.52981356744,0.8388030044420957,232.1966666666667,186.8475,0.5139321552132385,18.47265818381301,109.10438999999998,9.153830833333332,33202.171200147284
2017-08-21 16:55:45,232.03,221.5305,42150.13,51401.721914999995,29419.441816766182,0.8200139689814514,231.14,158.1383,30688.83,36552.086661999994,19855.748602796564,0.8395917388734059,233.56,156.5293,30820.01,36558.983308,19664.339401935755,0.8430215288086478,103658.96999999999,68939.5298214985,124490.32425642636,0.8326668808933475,232.24333333333334,178.7327,0.5669341064687883,23.94514266275841,103.65896999999998,8.865139999999998,33211.036340147286
2017-08-21 17:00:45,232.17,232.9762,44627.23,54090.084354,30563.82776992985,0.8250538066816638,231.38,163.8572,32021.12,37913.278936,20299.374217560046,0.8445885161780299,233.76,164.5102,32524.79,38455.904352,20518.153303503517,0.8457684339520276,109173.14000000001,71381.35529099341,130438.002057064,0.8369734147893415,232.43666666666664,187.1145333333333,0.5693307137428197,24.509943642360962,109.17314000000002,8.868004583333333,33219.90434473062
2017-08-21 17:05:45,233.04,215.0967,40480.56,50126.134968,29562.707401666587,0.8075739337541656,231.85,163.6657,31928.97,37945.892544999995,20504.429662289713,0.8414341542272452,234.23,156.0194,30635.15,36544.424062,19924.420054314865,0.8382988865285022,103044.68,69991.55711827116,124567.34782495216,0.8272206304400346,233.04,178.26059999999998,0.510641949879848,20.66418490681621,103.04468,8.842409166666666,33228.746753897285
2017-08-21 17:10:45,231.17,215.8795,40954.38,49904.864015,28517.26163521389,0.8206490651430342,229.99,160.3833,31078.71,36886.555167,19867.856875466823,0.8425484532045459,232.49,149.5191,29400.16,34761.695559,18547.400629495238,0.8457631173398885,101433.25,66932.51914017595,121526.40175703599,0.8346601934515628,231.21666666666667,175.26063333333332,0.5507100122540217,23.176263770205875,101.43325,8.519913749999999,33237.26666764729
2017-08-21 17:15:45,231.45,217.485,41299.55,50336.90325,28777.612802269763,0.8204626692048244,230.09,165.713,32543.66,38128.90417,19867.650263920077,0.8535167927958838,232.78,139.7993,27211.26,32542.481053999996,17848.260485614523,0.8361765642529365,101054.47,66493.52355180436,120968.5685676873,0.8353779101176644,231.43999999999997,174.33243333333334,0.5833045281714337,24.753034097881578,101.05447,8.436988333333332,33245.70365598062
2017-08-21 17:20:45,231.29,222.9123,42772.98,51557.385867,28786.04209262418,0.829618866060031,230.03,163.0269,32287.56,37501.077807,19074.703298690336,0.860976854216525,232.59,149.7112,29387.82,34821.328008,18678.35431424099,0.8439603450290099,104448.36000000002,66539.0997055555,123842.28557449777,0.8433981940455123,231.3033333333333,178.55013333333332,0.5562681039327969,24.84577627497338,104.44836000000001,8.562617916666667,33254.26627389729
2017-08-21 17:25:45,231.92,208.9683,39527.52,48463.928135999995,28041.531574095094,0.815607019907207,230.8,152.0556,30457.77,35094.43248,17433.973664095603,0.8678803971928484,233.11,140.0626,27618.81,32649.992686,17413.309753741632,0.8459055493706948,97604.09999999999,62888.81499193233,116110.13473379269,0.840616542421368,231.94333333333336,167.02883333333332,0.5029964215397398,25.10911788683192,97.60409999999999,8.4188525,33262.685126397286
2017-08-21 17:30:45,232.1,222.5967,42793.36,51664.69407,28947.69340132462,0.828290204177338,231.3,144.9445,28907.59,33525.66285,16980.026793965022,0.8622526012188898,233.99,127.8346,25733.8,29912.018054,15247.96254005177,0.8603164103987538,97434.75,61175.68273534141,115047.7929631753,0.8469067288512617,232.46333333333334,165.12526666666668,0.6567343953885219,34.804748233563274,97.43475,8.126618749999999,33270.811745147286
2017-08-21 17:35:45,233.3,211.6433,40602.47,49376.381890000004,28097.44683145108,0.8223054919344557,232.18,143.7213,28881.82,33369.211434000004,16713.60958065602,0.865523000359913,234.87,122.8305,24576.47,28849.199535,15108.720533167065,0.8518943470228246,94060.76000000001,59919.77694527416,111524.913095456,0.8434058130087209,233.45000000000002,159.39836666666667,0.6082672949239613,32.77632915937449,94.06076000000002,7.978979583333333,33278.79072473062
2017-08-21 17:40:45,233.09,214.6898,41176.11,50042.045482,28438.253836873613,0.8228302740904335,232.37,131.6761,26091.42,30597.575356999998,15982.785117459773,0.8527283516937528,234.99,124.8949,25535.14,29349.052551000004,14468.01682407647,0.8700498919216371,92802.67,58889.05577840986,109910.21995065594,0.844349779680758,233.48333333333335,157.08693333333335,0.6452994503533417,36.669419565556886,92.80266999999999,7.785976249999999,33286.57670098062
2017-08-21 17:45:45,233.56,192.7582,36358.33,45020.605191999995,26550.456332519727,0.8075930975370529,232.59,118.2344,23040.8,27500.139096,15012.634201210249,0.8378430348867353,235.28,105.1463,21270.9,24738.821464,12631.630956359795,0.859818647018148,80670.03,54194.721490089774,97183.95740856254,0.8300755819282211,233.80999999999997,138.71296666666666,0.628715623797112,38.96191872473349,80.67003,7.2280291666666665,33293.80473014729
2017-08-21 17:50:45,233.21,164.9242,31859.65,38461.97268200001,21547.29784609696,0.8283415482459158,231.41,109.7231,21943.05,25391.022571,12775.233222862573,0.8642050527363142,234.36,81.2028,16564.5,19030.688208,9369.334737328485,0.8704099304741234,70367.2,43691.86580628802,82828.2679613348,0.8495553719999098,232.99333333333334,118.6167,0.6795616469713051,39.03961246603558,70.3672,6.293217916666666,33300.09794806396
2017-08-21 17:55:45,232.21,149.8309,28258.19,34792.233289,20297.14746362405,0.8121982215190013,230.26,102.9248,20650.86,23699.464448,11627.837132606212,0.8713639941236195,232.91,79.0852,16050.37,18419.733932,9037.268447311506,0.8713681782404152,64959.420000000006,40962.253043541765,76796.04430658878,0.8458693489558649,231.79333333333332,110.61363333333334,0.6615088153239947,35.45427944536072,64.95942000000001,5.638609166666666,33305.73655723062
2017-08-21 18:00:45,232.49,142.3649,26218.02,33098.415601,20201.99352975147,0.7921231129627812,230.5,98.2454,18542.03,22645.564700000003,13000.566297703584,0.8187930062967251,232.98,85.125,16926.85,19832.4225,10334.734215063603,0.8534938180144155,61686.9,43537.29404251866,75503.44100870324,0.8170077969411935,231.99,108.57843333333334,0.6422690633216989,31.117106435808463,61.6869,5.27693,33311.01348723062
2017-08-21 18:05:45,232.43,147.2651,27125.69,34228.827193,20876.05214191985,0.792480848001341,230.4,102.6214,19110.88,23643.970559999998,13921.623808584493,0.8082771018303959,232.94,89.3516,17601.46,20813.561704,11108.238234509348,0.8456726556616837,63838.03,45905.914185013695,78629.81006871848,0.8118807605437275,231.92333333333332,113.07936666666666,0.6568262500538881,30.231627874345484,63.838029999999996,5.230205416666666,33316.24369264729
2017-08-21 18:10:45,232.4,148.5811,27424.01,34530.24764,20982.41353132727,0.7942025289222628,230.35,103.6866,19347.63,23884.208309999998,14004.45000628632,0.8100595066364167,232.88,89.8106,17621.19,20915.092527999997,11266.532671532152,0.8425107360347415,64392.83,46253.39620914574,79283.12062658179,0.8121883887906726,231.87666666666667,114.0261,0.6583959863720674,30.304465381171497,64.39283,5.3429525,33321.58664514729
