DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-21 18:15:45,232.36,145.1451,26692.11,33725.915436,20614.76741911301,0.7914421196557968,230.25,103.6207,19303.15,23858.666175,14022.280546601147,0.8090624118890001,232.84,89.1282,17609.66,20752.610088,10980.469031373817,0.8485515761789703,63604.92,45617.51699708797,78272.2409618251,0.8126114599302371,231.8166666666667,112.63133333333333,0.6758214105974655,28.86742587912187,63.60492,5.333239583333333,33326.919884730625
2017-08-21 18:20:45,232.19,139.1,25664.23,32297.628999999997,19608.267071027483,0.7946165336161364,229.92,101.8771,18957.71,23423.582832,13757.523913970315,0.8093428804623786,232.58,85.7118,16956.6,19934.850444,10481.983527207389,0.8506008132658754,61578.54,43847.77451220519,75594.60244094674,0.8145891110162812,231.56333333333336,108.8963,0.7096690610200406,27.736204076722533,61.578540000000004,5.215977499999999,33332.13586223062
2017-08-21 18:25:45,232.37,136.171,26413.21,31642.055269999997,17423.030712411506,0.8347501378977271,229.88,94.0014,17733.03,21609.041832,12348.697741714548,0.8206300926189072,232.77,76.7434,15301.92,17863.561218,9217.269861669105,0.8565996339286036,59448.159999999996,38988.99831579516,71093.07784204224,0.8362018047957434,231.67333333333332,102.30526666666667,0.7740784437857856,33.10262945081354,59.448159999999994,5.042779166666666,33337.17864139729
2017-08-21 18:30:45,232.71,125.0272,24002.5,29095.079712,16443.955035137806,0.8249676659280775,230.09,87.6751,16325.22,20173.163759,11850.895662313082,0.8092543239637715,232.9,74.8683,14683.99,17436.827070000003,9403.37045686199,0.8421251149105993,55011.71,37698.22115431288,66689.16040349872,0.8248973246499878,231.9,95.85686666666668,0.7805088400172497,30.431135867157472,55.01171,4.76916125,33341.947802647286
2017-08-21 18:35:45,232.69,118.4983,22425.49,27573.369427,16043.319476271683,0.813302489540536,229.89,89.6462,16393.39,20608.764917999997,12489.113489487052,0.7954571787890973,232.64,75.5842,14671.28,17583.908288,9692.64534801491,0.8343583098651794,53490.16,38225.07831377364,65744.6106454341,0.8136052442150228,231.74,94.57623333333333,0.7983084491240281,25.293951581211203,53.49016,4.520911249999999,33346.46871389729
2017-08-21 18:40:45,232.78,123.4847,23678.14,28744.768466,16297.466070047458,0.8237373707847767,229.9,90.8052,16501.16,20876.11548,12787.647015330678,0.7904324928557063,232.6,81.8719,15274.68,19043.40394,11372.571587798757,0.8020981988370299,55453.98,40457.68467317689,68643.7771903223,0.8078515237622755,231.76,98.72059999999999,0.8025543665861173,25.085037975863212,55.45398,4.539339166666667,33351.00805306395
2017-08-21 18:45:45,232.96,115.7047,22177.86,26954.566912000002,15319.634565938095,0.8227867311838187,229.88,86.2227,15808.61,19820.874276,11956.375158587925,0.7975737992113583,232.3,85.2866,14615.08,19812.077180000004,13376.017298877754,0.7376853959944041,52601.55,40652.027023403774,66479.3980381445,0.7912458829699138,231.71333333333337,95.738,0.7912075265414323,20.85556414380915,52.60155,4.50231375,33355.510366813956
2017-08-21 18:50:45,232.85,101.981,19201.84,23746.275849999998,13970.50311759362,0.8086253238736802,229.37,84.5809,15605.04,19400.321033,11526.28226193781,0.8043701943620306,231.78,80.7054,13535.05,18705.897612,12911.7398892685,0.7235712651028916,48341.93000000001,38408.52526879993,61742.66765737405,0.7829582334903606,231.33333333333334,89.08909999999999,0.8487031700288205,14.470793845711775,48.341930000000005,4.205978333333333,33359.71634514729
2017-08-21 18:55:45,232.24,105.4675,20335.29,24493.7722,13653.602352543918,0.8302228760011087,228.54,86.7635,15648.51,19828.930289999997,12178.284412247045,0.7891757029319811,231.22,79.5878,13310.07,18402.291116,12707.728157035488,0.7232833083717204,49293.87,38539.614921826455,62571.4594515708,0.7878011865481991,230.66666666666666,90.60626666666667,0.9219653179190745,16.401992798143468,49.293870000000005,4.068158333333334,33363.78450348062
2017-08-21 19:00:45,233.12,106.8027,20781.83,24897.845424,13711.974642935187,0.8346838710777595,229.16,91.4417,16534.49,20954.779972,12872.973398357983,0.7890557678054154,231.92,81.9876,13667.86,19014.564191999998,13219.0489231294,0.7188100585418877,50984.18000000001,39803.99696442257,64681.873694383365,0.7882297943454165,231.39999999999998,93.41066666666666,0.9680207433016339,14.336728139541535,50.98418000000001,4.178252083333334,33367.96275556396
2017-08-21 19:05:45,232.98,102.7354,19773.45,23935.293491999997,13487.362590428023,0.8261210587039165,228.86,89.4449,15989.9,20470.359814000003,12781.186521783737,0.7811245207846447,231.62,80.7836,13478.79,18711.097432000002,12977.95774556602,0.720363412621024,49242.14,39246.50685777778,62968.854621290346,0.7820078719257946,231.15333333333334,90.98796666666665,0.9921264384391266,12.910974674673115,49.24214,4.176096666666666,33372.13885223063
2017-08-21 19:10:45,232.83,112.7844,22338.38,26259.591852,13804.453745412195,0.850675064787751,228.71,91.3724,16932.82,20897.781604,12247.32145475413,0.81026877976172,231.58,85.1141,15142.71,19710.723278,12617.881993337516,0.7682473030759576,54413.909999999996,38669.65719350384,66754.8948688499,0.8151298883311009,231.04,96.42363333333333,1.0084833795013781,16.967589895838135,54.413909999999994,4.3190020833333325,33376.457854313965
2017-08-21 19:15:45,232.82,116.2784,23533.85,27071.937088,13380.869996907148,0.8693079451056975,228.19,97.0071,18938.02,22136.050149,11461.069525949264,0.8555284195927578,230.8,88.5869,16232.63,20445.85652,12431.20155574378,0.7939325009016545,58704.49999999999,37273.141078600194,69537.79811092117,0.8442099346654497,230.60333333333332,100.62413333333335,1.0465301166505225,15.557169188041028,58.704499999999996,4.713267083333332,33381.171121397296
2017-08-21 19:20:45,234.93,115.5312,23241.83,27141.744816000002,14017.547927792612,0.8563130394733868,229.81,106.9812,21536.61,24585.349572,11858.070807907183,0.8759936456029823,232.41,88.2117,16079.84,20501.281196999997,12717.754373035581,0.7843334202134159,60858.28,38593.37310873537,72063.7127302532,0.8445065858291668,232.38333333333333,103.5747,1.1073657032202497,14.832772868277692,60.85828,4.9817825,33386.152903897295
2017-08-21 19:25:45,234.99,110.3502,22365.05,25931.193498,13123.693638919556,0.8624766924717504,229.52,107.4011,21859.07,24650.700472,11394.651925151602,0.8867524890349088,232.18,87.6752,16015.96,20356.427936,12564.759591490847,0.7867765430336647,60240.079999999994,37083.10515556201,70739.12585256386,0.8515807804234644,232.23000000000002,101.80883333333334,1.1884769409636957,13.882521654145924,60.24007999999999,5.045764999999999,33391.1986688973
2017-08-21 19:30:45,234.17,116.3392,23735.23,27243.150464,13372.662564023789,0.8712366079453446,228.67,108.0922,22050.47,24717.443374,11168.203961514868,0.8921015683682982,231.4,87.3188,15908.24,20205.57032,12457.64713173659,0.7873195236787556,61693.939999999995,36998.51365727525,71937.69697155437,0.8576023781299954,231.41333333333333,103.91673333333334,1.1912306983175822,15.972339392244184,61.69394,5.080584166666666,33396.27925306396
2017-08-21 19:35:45,234.05,108.9985,22029.31,25511.098925000002,12865.677956681346,0.8635186616132805,228.33,109.5462,22376.39,25012.683846,11177.27711689432,0.8946017203818937,231.08,87.8274,15946.5,20295.155592,12553.982565444674,0.7857293789994808,60352.2,36596.93763902034,70581.3281923367,0.8550731694299949,231.15333333333334,102.12403333333333,1.2531364462261738,13.999283877350448,60.352199999999996,5.085255833333332,33401.3645088973
2017-08-21 19:40:45,233.68,108.9498,22055.89,25459.389264,12716.847801392392,0.8663165393047112,227.81,109.7487,22399.05,25001.851347,11107.435792071263,0.8958956554506388,230.64,86.6404,15748.36,19982.741856,12300.371107976147,0.7880980554863852,60203.3,36124.6547014398,70209.88540218718,0.8574761182863937,230.71,101.77963333333332,1.2873304148064666,14.87452139245932,60.203300000000006,5.0231458333333325,33406.387654730635
2017-08-21 19:45:45,232.69,118.3225,23198.73,27532.462525000003,14827.522351277352,0.8425955353225346,227.28,104.9596,21378.59,23855.217888,10584.295446360855,0.8961808733155261,230.1,89.2295,16382,20531.70795,12376.635542185655,0.7978878347526855,60959.32,37788.453339823864,71721.7254440971,0.849942184499092,230.02333333333334,104.17053333333335,1.192632631472172,14.342859593051921,60.95932,5.048442499999999,33411.43609723064
2017-08-21 19:50:45,233.43,102.7169,19843.73,23977.205966999998,13458.558082909192,0.827608105269274,227.61,104.5382,21457.47,23793.939702000003,10282.438803198003,0.9018040000410856,230.39,85.0014,15639.37,19583.472546,11786.539057884454,0.7986004506230638,56940.57,35527.53594399165,67115.08267279806,0.8484019944905495,230.4766666666667,97.41883333333334,1.2814023111522432,12.746440198934842,56.94057,4.912495416666666,33416.34859264731
2017-08-21 19:55:45,235.03,91.7934,19168.35,21574.202802,9900.53457240187,0.8884847415183763,229.19,84.9208,18192.6,19462.998152,6916.473256274147,0.934727520288571,232,68.3926,13132.65,15867.083200000001,8904.93308527483,0.827666297230987,50493.6,25721.94091395085,56667.6440779108,0.8910481602266317,232.07333333333335,81.70226666666667,1.2740225790698267,16.290449714165423,50.4936,4.4764237499999995,33420.825016397306
2017-08-21 20:00:45,235.15,90.756,18800.22,21341.273400000002,10099.58802551607,0.8809324377054276,229.49,80.0102,17121.36,18361.540798,6633.642455470338,0.9324576945015919,232.21,68.1173,13079.08,15817.518233,8895.591571384528,0.8268730787812962,49000.66,25628.822052370935,55298.29292326929,0.8861152380959074,232.28333333333333,79.62783333333333,1.2341249910310716,14.455414459349425,49.00066,4.145594166666667,33424.97061056397
2017-08-21 20:05:45,235.27,85.5923,17996.74,20137.300421,9034.83356891574,0.8937017188874168,229.3,84.1867,18002.66,19304.01031,6967.714616212866,0.9325865305135137,232.2,62.5427,12331.75,14522.41494,7669.972465859003,0.8491528475772914,48331.15,23672.520650987608,53817.17471489873,0.898061822383627,232.25666666666666,77.44056666666667,1.2974152159249177,19.237806885882804,48.33115,4.055492083333333,33429.0261026473
2017-08-21 20:10:45,235.31,85.9843,18367.5,20232.965633,8485.743459247344,0.9078006819743013,229.21,80.121,17204.52,18364.53441,6423.442664621054,0.9368339875053767,232.34,51.7341,10223.59,12019.900794,6321.093466284278,0.8505552728940435,45795.61,21230.279590152677,50477.3480558176,0.9072507127228523,232.28666666666666,72.61313333333334,1.3245128146256007,28.753797522394947,45.79561,3.9219483333333334,33432.94805098064
2017-08-21 20:15:45,235.74,72.6905,15319.46,17136.05847,7678.453307513096,0.8939897133766024,229.35,82.5192,17680,18925.77852,6752.9765724525805,0.9341755733491486,232.45,50.6966,10085.11,11784.424669999999,6096.164457329261,0.8557999463201628,43084.57,20527.594337294937,47724.860412173475,0.9027699531837741,232.51333333333332,68.63543333333332,1.3877340367577577,26.136402820117688,43.08457,3.703340833333333,33436.65139181397
2017-08-21 20:20:45,235.76,83.0819,17649.01,19587.388744,8495.778000187975,0.9010394509786934,229.49,82.2914,17661.07,18885.053386,6688.187186911716,0.9351877190398957,232.77,50.0841,9874.67,11658.075957000001,6196.904663643091,0.8470239889002295,45184.75,21380.86985074278,49988.0308487632,0.9039113810404867,232.67333333333332,71.81913333333334,1.368155640239524,30.2635695037627,45.18475,3.6778883333333336,33440.3292801473
2017-08-21 20:25:45,236,78.0384,16476.16,18417.0624,8229.479880277591,0.8946138989027914,229.61,81.6894,17538.8,18756.703134000003,6648.63948616599,0.9350683792722438,232.88,48.894,9594.56,11386.43472,6131.501776826088,0.8426307475462346,43609.52,21009.62114326967,48406.55343250668,0.9009011571295777,232.83,69.5406,1.3829832925310306,29.689994046643253,43.609519999999996,3.699761249999999,33444.0290413973
2017-08-21 20:30:45,236.37,74.1592,15644.51,17529.010104,7906.674527640183,0.8924924971336533,230.02,81.1848,17571.82,18674.127696,6320.932454481241,0.9409713956151154,233.24,47.9501,9457.5,11183.881324,5969.497065860405,0.8456366556487612,42673.83,20197.10404798183,47212.0617935068,0.9038755855790447,233.21,67.76469999999999,1.3678658719608927,29.24029767710917,42.67383,3.5951395833333337,33447.62418098063
2017-08-21 20:35:45,237.23,80.9785,17295.33,19210.529554999997,8361.579155555984,0.9003046975088972,230.88,80.2519,17430.3,18528.558672000003,6284.276280666418,0.9407261681039621,234.16,48.8248,9618.25,11432.815168000001,6180.495902688625,0.8412844831884541,44343.880000000005,20826.351338911027,48990.98492116852,0.9051436722767223,234.09,70.0184,1.3712674612328624,30.268615106886188,44.343880000000006,3.625737916666667,33451.249918897294
2017-08-21 20:40:45,236.33,75.9369,16109.96,17946.167577,7907.851762657548,0.8976824679073373,229.75,75.3367,16186.64,17308.606825,6130.298176503046,0.935178675190688,233.1,46.1652,8578.01,10761.108119999999,6497.629753243094,0.797130732666591,40874.61,20535.77969240369,45743.327275429365,0.8935644264328678,233.06000000000003,65.81293333333333,1.4202351325838969,29.85390916071208,40.874610000000004,3.5507704166666665,33454.80068931396
2017-08-21 20:45:45,234.39,72.1993,14539.39,16922.793927,8659.508803829931,0.8591601400288091,227.69,74.1843,15115.78,16891.023266999997,7537.895064136621,0.8949001940889934,231.35,42.5415,7288.64,9841.976025,6613.6388642769725,0.7405667298402101,36943.81,22811.042732243524,43418.760551728556,0.8508720546268385,231.14333333333332,62.97503333333333,1.4940224680212795,32.447038535377246,36.94381,3.2424341666666665,33458.04312348063
2017-08-21 20:50:45,233.99,82.8875,17063.99,19394.846125,9218.476093819816,0.8798208498289904,227.17,79.7728,16242.8,18121.986976,8036.03509937044,0.8963034804909242,231.17,41.1469,7097.17,9511.928873,6333.006306337541,0.7461336280747018,40403.96,23587.5174995278,46785.1575339031,0.8636063685522715,230.77666666666664,67.93573333333335,1.5628385307584485,39.43261082042245,40.40396,3.222823749999999,33461.26594723063
2017-08-21 20:55:45,233.73,76.1666,15496.82,17802.419418,8762.117724727483,0.8704895461754589,227.2,67.7379,13582.39,15390.050879999999,7236.874185509154,0.8825435410126468,230.95,41.5099,7129.6,9586.711405,6408.88753238478,0.7436961121288703,36208.81,22407.879442621415,42581.58032214346,0.8503397414109248,230.62666666666664,61.8048,1.485806787304149,32.837093559076315,36.20881,3.1921987499999993,33464.458145980636
2017-08-21 21:00:45,233.66,77.2297,15770.31,18045.491702,8771.379211438238,0.8739196615103683,227.07,70.8249,14307.55,16082.210043,7343.806428867122,0.8896507359215567,230.93,41.6908,7156.79,9627.656444,6439.885519137334,0.7433574350755052,37234.65,22555.071159442694,43533.32511570904,0.8553137142874446,230.55333333333337,63.248466666666666,1.5108579359801244,34.08409373824082,37.23465,3.060144166666666,33467.5182901473
2017-08-21 21:05:45,233.26,78.2087,15993.9,18242.961362,8775.010088052599,0.8767162130439643,226.78,64.688,12900.71,14669.94464,6984.193384820093,0.8793973199342625,230.67,41.2927,7117.38,9524.987109,6329.95113426764,0.747232507356877,36011.99,22089.15460714033,42246.82443708934,0.8524188617685629,230.23666666666665,61.39646666666667,1.5013536795471252,32.744175289131725,36.01199,3.051943333333333,33470.570233480634
2017-08-21 21:10:45,233.31,79.4082,16302.68,18526.727142,8801.263739470569,0.8799546663070297,226.77,67.8378,13685.64,15383.577906,7025.505460845603,0.8896265929567815,230.71,42.4261,7465.66,9788.125531,6330.191322149279,0.7627262213133135,37453.979999999996,22156.96052246545,43517.0256041758,0.8606741724647191,230.26333333333335,63.224033333333324,1.5171036060163026,32.89561300792261,37.453979999999994,3.061082083333333,33473.631315563965
2017-08-21 21:15:45,233.58,78.2771,16027.48,18283.965018000003,8799.048904799192,0.8765866694790455,227.05,68.0304,13722.69,15446.30232,7090.559535377824,0.8884126256050128,230.9,41.7006,7127.72,9628.66854,6473.551224388801,0.7402601897021994,36877.89,22363.159664565817,43128.75700776645,0.8550649858366931,230.51,62.66936666666667,1.5010194785475597,33.459356272415924,36.87789,3.0971612499999996,33476.728476813965
2017-08-21 21:20:45,233.63,67.7169,13540.37,15820.699346999998,8182.475670068694,0.8558641879865819,227.04,63.3256,12620.3,14377.444223999999,6887.592491156178,0.877784660707163,230.76,41.9284,7059.75,9675.397584,6616.135454022465,0.729659937869071,33220.42,21686.203615247337,39672.25393418386,0.8373716314458102,230.47666666666666,57.65696666666667,1.4911126216681374,27.27955974097377,33.22042,2.9207629166666664,33479.64923973063
2017-08-21 21:25:45,233.64,68.9481,13796.52,16109.034083999999,8316.069685198272,0.8564461362523988,226.95,68.1276,13641.44,15461.55882,7278.112108968904,0.8822810273408125,230.81,40.9057,6864.46,9441.444617000001,6482.288590018058,0.7270561104219205,34302.42,22076.470384185235,40792.481690627836,0.8409005429027637,230.46666666666667,59.32713333333333,1.5258894995661034,31.050604164255358,34.30242,2.8134516666666665,33482.4626913973
2017-08-21 21:30:45,233.87,64.428,12836.13,15067.77636,7891.238879800488,0.8518927871849565,227.26,65.6276,13064.85,14914.528376,7193.945451281181,0.8759814370680038,230.99,40.6975,6871.05,9400.715525,6415.771526439827,0.7309071295400145,32772.03,21500.955857521498,39195.62543330554,0.836114480575497,230.70666666666668,56.917699999999996,1.4939605848696844,28.497637817410048,32.77203,2.79476875,33485.257460147295
2017-08-21 21:35:45,234.18,58.7284,11639.05,13753.016712,7326.526037492213,0.8462906897978616,227.54,66.6872,13298.71,15174.005488,7307.171469573856,0.8764139442625724,231.21,41.4421,7131.88,9581.827941000001,6399.040112120592,0.7443130939017557,32069.64,21032.73761918666,38351.504031617194,0.8362029289271579,230.9766666666667,55.61923333333334,1.4878847791263312,25.489623793208228,32.06964,2.7017362499999997,33487.95919639729
2017-08-21 21:40:45,234.55,64.7952,12877.75,15197.71416,8070.568172474878,0.8473478224701655,228.14,61.1653,12116.01,13954.251542,6922.675622713327,0.8682665611647321,231.88,39.4375,6526.24,9144.7675,6405.853892453078,0.7136583844258478,31520,21399.097687641282,38097.66110728078,0.8273473773427069,231.5233333333333,55.132666666666665,1.4613357904890765,28.467998403850103,31.52,2.6495683333333333,33490.60876473063
2017-08-21 21:45:45,234.62,57.2898,10752.01,13441.332876,8066.207934546345,0.7999214139840338,228.39,51.9417,10484.64,11862.964863,5549.978325288543,0.8838127838261641,232,29.3894,3931.25,6818.3408,5570.910581084985,0.5765698892610355,25167.9,19187.096840919876,31647.557182077064,0.7952556924125985,231.67,46.206966666666666,1.4158069668062334,36.39617114013832,25.167900000000003,2.3619958333333333,33492.97076056396
2017-08-21 21:50:45,235.03,54.3199,10183.69,12766.806096999999,7699.597125973303,0.7976693561902698,228.9,43.9775,8942.93,10066.44975,4621.408181969543,0.8883896728337616,232.42,28.1641,3814.58,6545.900122,5319.566507789861,0.5827433857690015,22941.200000000004,17640.571815732706,28939.39238176958,0.7927326081128038,232.11666666666667,42.15383333333333,1.385797372011202,33.18733369444455,22.941200000000006,2.0045458333333332,33494.9753063973
2017-08-21 21:55:45,235.75,54.5356,10169.77,12856.7677,7865.891801878748,0.7910051917637121,229.66,42.9035,8690.01,9853.21781,4644.3112956821915,0.8819464024412955,233.15,27.8519,3801.66,6493.670485000001,5264.5168450827605,0.5854408548726968,22661.44,17774.7199426437,28800.721031130724,0.786835856487941,232.85333333333332,41.763666666666666,1.3713925790196955,33.31069270737722,22.66144,1.90011,33496.8754163973
2017-08-21 22:00:45,236.07,54.5911,10208.82,12887.320977,7865.305853673093,0.7921599856339172,229.91,45.8862,9390.38,10549.696242,4807.998986487926,0.8901090405442594,233.47,28.0977,3917.07,6559.970019,5262.10692263839,0.597117058257092,23516.269999999997,17935.41176279941,29575.22527072386,0.7951340956742755,233.15,42.85833333333333,1.389663306883984,34.440521096636196,23.516269999999995,1.9240712499999995,33498.7994876473
2017-08-21 22:05:45,236.16,60.4621,11698.91,14278.729535999999,8186.429134496843,0.8193242942591165,230.22,42.4973,8646.35,9783.728406,4578.424750923761,0.883747957956142,233.67,30.6047,4540.54,7151.400249,5525.035930181564,0.6349162180700089,24885.800000000003,18289.889815602168,30884.02679552762,0.8057822305608078,233.35,44.521366666666665,1.3413327619455735,35.8046810482757,24.885800000000003,2.0167529166666665,33500.81624056397
2017-08-21 22:10:45,236.25,49.8666,9183.8,11780.98425,7378.984175260715,0.7795443746561328,230.12,46.5494,9531.94,10711.947928,4887.5298718865615,0.8898418909491175,233.55,29.771,4108.09,6953.01705,5609.638370651954,0.5908355999213319,22823.829999999998,17876.152417799232,28991.10279263777,0.7872701553731879,233.3066666666667,42.062333333333335,1.3658703851868907,29.221710635802424,22.823829999999997,1.9879012500000002,33502.80414181397
2017-08-21 22:15:45,235.85,55.5603,10445,13103.896755,7912.9062401686215,0.7970911397798174,229.83,45.8433,8684.12,10536.165639,5966.309261012562,0.8242201477789429,233.45,29.5387,4091.48,6895.809514999999,5550.854013281607,0.5933284542010729,23220.600000000002,19430.06951446279,30277.448137134284,0.7669272487835825,233.04333333333332,43.64743333333333,1.3788565788908973,32.32431383899626,23.2206,1.9185179166666666,33504.722659730636
2017-08-21 22:20:45,235.38,59.2045,11291.43,13935.55521,8167.209288738605,0.8102605048629419,229.6,40.4542,6768.03,9288.28432,6361.288826036582,0.7286630950160233,233.15,30.3971,4201.92,7087.083865,5707.068075916331,0.5928983034547455,22261.379999999997,20235.566190691516,30084.00203700062,0.7399740224927688,232.71,43.351933333333335,1.3364273129646398,36.56715040774806,22.26138,1.8950824999999996,33506.617742230635
2017-08-21 22:25:45,235.68,49.2993,8885.22,11618.859024000001,7486.704920803696,0.7647239700255096,229.57,45.4088,7878.16,10424.498216,6826.767761524277,0.755735176577443,233.16,30.1387,4184.3,7027.139292,5645.557557865322,0.5954485639360513,20947.679999999997,19959.030240193297,28933.858807828423,0.7239850079842215,232.8033333333333,41.6156,1.388869002448413,27.578360038062648,20.94768,1.8003775,33508.41811973064
2017-08-21 22:30:45,235.42,54.9626,10350.36,12939.295291999999,7765.011946157798,0.7999168244038248,229.53,41.9121,7049.51,9620.084313000001,6546.0240565650765,0.7327908748651732,233.1,30.3116,4221.35,7065.633959999999,5665.985124777973,0.5974481587778149,21621.22,19977.021127500848,29437.36617663026,0.7344821500085377,232.6833333333333,42.39543333333334,1.3552037819640317,29.642736678400105,21.62122,1.7737041666666662,33510.19182389731
2017-08-21 22:35:45,235.85,56.5774,10719.07,13343.779789999999,7947.20060267214,0.8033008764153174,230.03,45.0338,7803.57,10359.125014,6812.911735137957,0.753303970118494,233.6,31.7131,4724.98,7408.18016,5705.760009202772,0.637805763082306,23247.62,20465.872347012868,30972.629313453934,0.75058593717459,233.16,44.44143333333333,1.342425802024359,28.64069040677505,23.247619999999998,1.869535,33512.06135889731
2017-08-21 22:40:45,236.18,58.3096,11039.76,13771.561328000002,8232.836725774729,0.8016345958939478,230.48,43.0808,7351.62,9929.262784,6674.124872170692,0.7403993790804277,233.92,31.429,4377.29,7351.871679999999,5906.720702309024,0.5953980415501485,22768.670000000002,20813.682300254444,30848.36631759979,0.7380834941333632,233.52666666666664,44.273133333333334,1.3046333038339601,31.704254047225035,22.76867,1.9173454166666666,33513.97870431397
2017-08-21 22:45:45,236.71,46.3352,8094.17,10968.005192,7401.455931290746,0.7379801393514877,230.86,43.7694,7432.25,10104.603684,6845.77793594025,0.7355310739963505,234.18,30.3948,4209.99,7117.8542640000005,5739.323437779316,0.5914689798150101,19736.41,19986.557305010312,28088.936480304146,0.7026399883042598,233.91666666666666,40.16646666666667,1.3067331670822846,24.32792196475668,19.73641,1.771045,33515.749749313974
2017-08-21 22:50:45,236.38,56.36,10665.53,13322.3768,7983.24454218197,0.8005726125386275,230.7,43.6069,7486.15,10060.11183,6720.372624312283,0.7441418272981564,234.1,30.5804,4244.62,7158.87164,5764.776163355894,0.5929174615009579,22396.3,20468.393329850147,30340.556672471484,0.7381637799783862,233.72666666666666,43.51576666666667,1.2949599246983674,29.72570095283473,22.3963,1.755529583333333,33517.505278897304
2017-08-21 22:55:45,236.75,58.2593,11101.94,13792.889275000001,8184.786056385961,0.8049031481839398,231.19,43.5977,7444.86,10079.352263,6794.6597870712585,0.7386248447064518,234.62,31.4211,4351.27,7372.0184819999995,5950.891184188262,0.5902413308681123,22898.07,20930.33702764548,31022.582384703688,0.738109732969566,234.18666666666664,44.42603333333333,1.2796060122978714,31.137748812445576,22.89807,1.8872654166666663,33519.392544313974
2017-08-21 23:00:45,236.43,46.2817,8070.71,10942.382331,7389.138730168828,0.7375642484302077,230.69,46.6159,8104.77,10753.821971000001,7068.054204026901,0.753664141163603,234.02,30.4665,4204.28,7129.77033,5758.268371667677,0.58967958369004,20379.76,20215.461305863406,28705.391365847296,0.7099627989830213,233.71333333333334,41.12136666666667,1.2936075534130163,25.910779554181484,20.379759999999997,1.8032429166666666,33521.19578723064
2017-08-21 23:05:45,236.86,47.8489,8605.83,11333.490454,7374.801413055753,0.7593274141738646,231.24,45.7577,8049.04,10581.010548,6868.095754667903,0.7607061691778969,234.43,31.7438,4674.83,7441.699034,5790.064678717893,0.6281939082246416,21329.699999999997,20032.961846441547,29262.1882714021,0.7289167782727133,234.17666666666665,41.78346666666667,1.2540389734246107,24.027845144490968,21.329699999999995,1.7378941666666663,33522.933681397306
2017-08-21 23:10:45,235.71,40.9557,7129.57,9653.668047000001,6508.651041250316,0.7385348206804774,230.23,37.6517,6439.8,8668.550890999999,5802.822632982751,0.7428923335601608,233.34,30.426,4255.4,7099.60284,5682.950934658513,0.5993856411269338,17824.769999999997,17994.424608891582,25328.27950252411,0.7037497354774396,233.09333333333333,36.34446666666667,1.2284063608282851,16.284367909282853,17.824769999999997,1.6314362499999997,33524.565117647304
2017-08-21 23:15:45,235.5,46.7709,8300.53,11014.54695,7240.26561894343,0.7535970419555024,230.11,39.6383,6950.02,9121.169213000001,5907.025462259246,0.7619659100386431,233.24,30.9183,4265,7211.384292,5814.966758882147,0.5914259769419594,19515.550000000003,18962.25784008482,27210.731599800078,0.7172004886536526,232.95000000000002,39.10916666666667,1.2191457394290635,20.94359804819842,19.515550000000005,1.5558466666666666,33526.120964313974
2017-08-21 23:20:45,236.35,46.2383,8152.86,10928.422205,7277.4504952721645,0.7460235198700396,230.99,38.3661,6628.53,8862.185439,5882.2547372860045,0.7479565898982087,234.07,30.3644,4192.93,7107.395108,5738.8503409935975,0.5899390615389438,18974.32,18898.555573551766,26780.220727787597,0.7085199256894822,233.80333333333337,38.32293333333333,1.2032905148201596,20.76702548865431,18.97432,1.6037445833333335,33527.72470889731
2017-08-21 23:25:45,236.05,35.7971,6409.61,8449.905455,5506.160354215883,0.7585422149554689,230.43,39.9528,6951.33,9206.323704,6036.174895903223,0.7550603502003475,233.6,23.6501,3243.56,5524.66336,4472.272774297928,0.5871054557793002,16604.5,16014.608024417033,23068.963791764087,0.7197765859742697,233.36,33.13333333333333,1.255570791909499,28.621428571428574,16.6045,1.4824508333333333,33529.20715973064
2017-08-21 23:30:45,236.5,35.8494,7167.16,8478.383100000001,4529.326387528903,0.8453451460573891,230.71,39.6971,6904.15,9158.517941,6017.571242047648,0.7538501365043075,234.05,19.8559,2693.79,4647.273395,3786.90446720997,0.5796495646023855,16765.1,14333.802096786521,22057.344821166524,0.7600688177079221,233.75333333333333,31.8008,1.3019422182927827,37.56163366959322,16.765099999999997,1.3903999999999999,33530.59755973064
2017-08-21 23:35:45,236.47,30.5976,6126.92,7235.414472,3848.64572222841,0.8467959954070755,230.72,38.7601,6639.91,8942.730272,5990.327195541592,0.7424924825016571,233.92,20.4717,3070.54,4788.740064,3674.7538024959877,0.6411999730541232,15837.369999999999,13513.72672026599,20819.29629903304,0.7607063069050788,233.70333333333335,29.943133333333332,1.276547189456725,31.63140352713032,15.837369999999998,1.3584362499999998,33531.955995980636
2017-08-21 23:40:45,236.26,27.1573,5462.08,6416.183698,3366.4662956995353,0.8512973220674144,230.58,35.0668,6100.42,8085.702744,5306.9261053767395,0.7544699815395538,233.68,18.6708,2549.26,4362.992544,3540.7594370981474,0.5842916242214876,14111.76,12214.151838174423,18663.527946869523,0.756114280224656,233.50666666666666,26.96496666666667,1.2533546508308033,30.75904661480514,14.11176,1.2478804166666664,33533.2038763973
2017-08-21 23:45:45,236.4,28.6807,5953.01,6780.117480000001,3245.2526839217867,0.8780098600887369,231,28.5863,5017.38,6603.4353,4293.16383298915,0.7598136079261654,233.88,18.062,2453.7,4224.340560000001,3438.663908680393,0.5808480554891624,13424.09,10977.08042559133,17340.7752709618,0.7741343619439823,233.76,25.10966666666667,1.180698151950715,28.067543708266406,13.42409,1.1473270833333333,33534.35120348063
2017-08-21 23:50:45,236.66,30.3515,6262.73,7182.98599,3517.598709295346,0.8718839224688505,231.39,30.7331,5431.21,7111.332009,4590.533833676424,0.7637401816040003,234.18,19.9219,2787.59,4665.310542,3740.9175940130426,0.5975143508464007,14481.529999999999,11849.050136984813,18711.35217694541,0.7739435324103915,234.07666666666668,27.002166666666668,1.1477720974609582,26.221105713739018,14.48153,1.1627341666666666,33535.5139376473
2017-08-21 23:55:45,236.9,25.4569,5281.36,6030.7396100000005,2911.538561314784,0.87574001557663,231.55,29.2792,5097.05,6779.59876,4470.239439235166,0.7518217789042135,234.32,17.5167,2378.14,4104.513144,3345.3666898665624,0.5793963660407272,12756.55,10727.144690416513,16667.369351869274,0.7653607315403573,234.25666666666666,24.084266666666668,1.1554278071061581,27.26911621418132,12.756549999999999,1.1349199999999997,33536.6488576473
2017-08-22 00:00:45,237.01,29.6963,6097.32,7038.320063,3515.7699194953484,0.86630331462947,231.77,29.7434,5211.25,6893.627818000001,4512.757242596089,0.7559517481336703,234.56,17.8658,2444.27,4190.602048,3403.9226918074673,0.583274186382491,13752.84,11432.449853898905,17884.113557219243,0.7689975774308601,234.44666666666663,25.7685,1.1416953393806495,30.668063721210004,13.75284,1.1045579166666666,33537.753415563966
2017-08-22 00:05:45,237.77,29.4376,6105.32,6999.378152,3422.917207922935,0.8722660595578005,232.54,30.6466,5410.51,7126.560364,4638.344980877965,0.7592035601538336,235.31,19.8618,2980.38,4673.680158,3600.086287144088,0.6376944718603484,14496.21,11661.348475944988,18604.492807962393,0.7791779195289795,235.20666666666668,26.648666666666667,1.1337547121680305,25.467940860080564,14.49621,1.17704375,33538.93045931397
2017-08-22 00:10:45,237.5,25.1712,5130.69,5978.16,3068.2922138381796,0.8582389899233208,232.1,30.2968,5273.27,7031.88728,4651.888028072666,0.7499082095639054,234.79,17.709,2400.42,4157.89611,3395.0086723236996,0.5773160118712057,12804.38,11115.188914234546,16955.812330393448,0.7551616962077382,234.79666666666665,24.392333333333337,1.151350814179651,27.399319458299747,12.804379999999998,1.1375245833333332,33540.0679838973
2017-08-22 00:15:45,236.79,27.7892,5782.91,6580.204668,3139.5931909514957,0.8788343663720217,231.59,29.5845,5185.49,6851.474354999999,4478.101639882983,0.7568429408505025,234.37,17.5918,2391.59,4122.990166,3358.4736385496167,0.5800620189982768,13359.99,10976.168469384096,17290.62193989567,0.7726726109934604,234.25,24.9885,1.1355389541088567,29.600416191448065,13.35999,1.090182083333333,33541.15816598063
2017-08-22 00:20:45,236.98,29.2409,6137.97,6929.508481999999,3216.117547791114,0.8857727811350417,231.78,29.0143,5118.13,6724.934453999999,4362.280219529262,0.7610676408832104,234.4,18.3407,2486.8,4299.060079999999,3506.813843284185,0.5784520229361393,13742.900000000001,11085.211610604561,17656.421405876168,0.7783513818619144,234.38666666666666,25.531966666666666,1.1121224187951484,28.165737330588193,13.742900000000002,1.1292870833333333,33542.28745306397
2017-08-22 00:25:45,237.38,24.8137,4976.74,5890.276106,3150.779518994391,0.8449077616124909,232.15,28.8877,5043.29,6706.279555,4420.340648152696,0.7520250175434269,234.74,18.018,2429.31,4229.54532,3462.297869599596,0.5743667028492793,12449.339999999998,11033.418036746683,16634.97460200066,0.7483834690377428,234.75666666666666,23.90646666666667,1.117469152455735,24.631271315710958,12.449339999999998,1.091343333333333,33543.3787963973
2017-08-22 00:30:45,237.66,27.4997,5749.31,6535.578702,3107.9291327081437,0.8796940962918268,232.5,28.8511,5061.12,6707.880749999999,4402.354881403879,0.7545035740237332,235.05,17.8239,2420.94,4189.507695,3419.213980268596,0.5778578716753019,13231.37,10929.497994380617,17161.67469934301,0.7709836150493243,235.07000000000002,24.7249,1.1017994639894393,27.911134119854896,13.23137,1.070029583333333,33544.44882598063
2017-08-22 00:35:45,237.98,30.5831,6387.48,7278.1661380000005,3488.8109123209656,0.8776221755436932,232.87,29.7641,5223.49,6931.165967,4555.898800675784,0.7536235641838007,235.54,19.3669,2910.4,4561.679626,3512.619086986732,0.6380106098226899,14521.369999999999,11557.328799983481,18559.149648295515,0.7824372492914109,235.46333333333334,26.571366666666666,1.1013745947705944,27.113647397386405,14.52137,1.1563641666666666,33545.6051901473
2017-08-22 00:40:45,238.47,25.0808,5076.68,5981.018376,3162.2620055349103,0.8487985959667281,233.3,30.7628,5375.52,7176.96124,4755.26627751405,0.7489966603191521,235.85,18.5855,2504.49,4383.3901749999995,3597.4489942439113,0.5713591307212346,12956.69,11514.97727729287,17334.085423023364,0.7474689136347945,235.87333333333333,24.809699999999996,1.1008733501031616,25.087768090706447,12.95669,1.1449191666666665,33546.750109313965
2017-08-22 00:45:45,238.23,33.0561,6842.05,7874.954702999999,3898.8797585719167,0.8688367435806952,233.17,30.5673,5382.7,7127.377340999999,4671.835663954826,0.7552146803055029,235.82,18.099,2441.83,4268.10618,3500.5994650708312,0.5721108840830197,14666.58,12071.314887597573,18995.399759203145,0.7721122053719423,235.74,27.240800000000004,1.0901841011283708,33.559219993539116,14.66658,1.1509695833333333,33547.901078897296
2017-08-22 00:50:45,235.55,25.0889,5136.75,5909.690395,2922.026694309149,0.8692079714270717,230.34,29.1538,5054.54,6715.286292,4421.16448143734,0.7526916620102309,232.99,17.1977,2345.72,4006.8921230000005,3248.504604731145,0.5854213010965056,12537.01,10591.695780477634,16412.210065871313,0.7638831059121237,232.96,23.813466666666667,1.1246565934065953,27.781619363833343,12.53701,1.1334829166666665,33549.03456181396
2017-08-22 00:55:45,236.81,28.256,5912.04,6691.30336,3133.8991199378597,0.8835408711764041,231.7,29.3956,5146.54,6810.96052,4461.200425154497,0.7556261682750145,234.33,18.3634,2494.23,4303.095522,3506.486529071009,0.5796362147314656,13552.81,11101.586074163366,17519.24291338407,0.77359564377329,234.28,25.338333333333335,1.1012463718627337,27.52719857922779,13.55281,1.0870758333333332,33550.121637647295
2017-08-22 01:00:45,237,29.3347,6095.16,6952.3239,3344.223704376131,0.8767082903027575,231.99,29.263,5126.27,6788.723370000001,4450.631514907088,0.7551154643674927,234.5,18.2301,2490.3,4274.95845,3474.7195079928974,0.5825319775915015,13711.73,11269.574727276116,17748.65781197442,0.7725502483207017,234.49666666666667,25.609266666666667,1.0689562040682854,28.814439564845017,13.71173,1.1360225,33551.2576601473
2017-08-22 01:05:45,237.87,24.373,4960.18,5797.60551,3001.473640927463,0.8555566589421155,232.75,30.4683,5319.62,7091.496825,4689.4530890696715,0.7501406446727134,235.3,18.6924,2797.13,4398.32172,3394.3037158928128,0.6359539338109174,13076.93,11085.230445889947,17143.174509506265,0.7628067947828774,235.3066666666667,24.511233333333337,1.0893585675430517,24.30341462485906,13.07693,1.1161941666666666,33552.37385431396
2017-08-22 01:10:45,237.68,30.0813,6306,7149.723384,3369.4077324830264,0.881992164076148,232.62,30.5819,5369.18,7113.961578,4666.942838825032,0.754738402946151,235.23,18.3114,2478.49,4307.390622,3522.8825257725457,0.5754040479498448,14153.67,11559.233097080603,18274.08668748027,0.7745213340646346,235.17666666666665,26.32486666666667,1.0871259903901933,30.440673330412572,14.15367,1.1346083333333332,33553.508462647296
2017-08-22 01:15:45,237.58,26.1062,5354.96,6202.310996,3129.3873345277207,0.863381407906428,232.4,33.4414,6188.55,7771.781360000001,4701.322622958721,0.7962846242499029,234.92,18.4153,2494.97,4326.122275999999,3534.1842971191263,0.5767220251358425,14038.48,11364.894254605568,18062.107909343435,0.7772337575692352,234.96666666666667,25.987633333333335,1.1122144985104314,29.138218306399594,14.03848,1.1746729166666667,33554.683135563966
2017-08-22 01:20:45,237.56,27.8538,5651.53,6616.948728,3441.543131805967,0.854099107052957,232.52,30.453,5383.89,7080.93156,4599.2738802232725,0.7603363984498108,234.99,18.3186,2498.65,4304.687814,3505.2939040114875,0.5804485964983848,13534.07,11546.110916040727,17789.989546101897,0.7607688562675718,235.02333333333334,25.5418,1.0793254570468158,28.279917625226098,13.53407,1.14885625,33555.83199181397
2017-08-22 01:25:45,237.5,28.4902,5801.09,6766.422500000001,3483.077412347629,0.8573348767387788,232.61,29.5125,5119.45,6864.902625000001,4573.63310161975,0.745742551592274,235.12,18.3349,2503.61,4310.901688,3509.3888829112752,0.5807624903553589,13424.150000000001,11566.099396878653,17719.55017716242,0.7575897732043739,235.07666666666668,25.44586666666667,1.0493030642485437,27.945468550229513,13.424150000000001,1.1232591666666667,33556.95525098063
2017-08-22 01:30:45,237.99,28.4587,5884.3,6772.886013,3353.6544925038174,0.8688024556600492,233.13,29.1665,5111.16,6799.586144999999,4484.463758095939,0.7516869249106337,235.6,19.3406,2765.91,4556.6453599999995,3621.1543475402323,0.6070057644336841,13761.369999999999,11459.272598139989,17907.826019798773,0.768455645301977,235.57333333333335,25.655266666666666,1.0371858727643295,24.61352964563482,13.76137,1.13273,33558.08798098063
2017-08-22 01:35:45,238.18,25.9934,5327,6191.108012000001,3154.820029138049,0.8604275663863187,233.39,30.0795,5240.86,7020.254505,4670.905669714686,0.7465341885066031,235.72,19.1085,2869.28,4504.25562,3472.1104492659188,0.6370153566018085,13437.140000000001,11297.836148118655,17555.564160952978,0.7654063336732202,235.76333333333332,25.060466666666667,1.025039234260354,23.750422311901616,13.437140000000001,1.13327125,33559.22125223063
2017-08-22 01:40:45,238.05,27.5278,5679.4,6552.99279,3268.964690202693,0.8666879671631684,233.29,29.8307,5180.84,6959.204003,4646.4413533123625,0.7444587050137665,235.57,18.0128,2483.83,4243.275296,3440.345007225858,0.5853567885028406,13344.07,11355.751050740913,17521.90874566191,0.7615648610944705,235.63666666666668,25.123766666666665,1.024175637634208,28.303744263399995,13.34407,1.1158837499999998,33560.337135980626
2017-08-22 01:45:45,238.1,27.2054,5523.57,6477.60574,3383.7184543015624,0.8527178438618587,233.45,29.9505,5242.7,6991.944225,4626.162638246828,0.7498200545213873,235.71,18.3632,2486.22,4328.389872,3543.1157186341197,0.5743983498536381,13252.49,11552.996811182511,17581.2464438473,0.7537855772812864,235.75333333333333,25.173033333333336,0.9953906625569087,27.052096754331036,13.25249,1.1081899999999998,33561.445325980625
2017-08-22 01:50:45,238.29,26.7725,5522.13,6379.619025,3194.6234781648286,0.8655893053112211,233.54,29.1498,5084.15,6807.644292,4527.188927347763,0.7468295612881296,235.82,18.5792,2491.12,4381.346944,3604.2366999543938,0.5685740097372212,13097.399999999998,11326.049105466986,17315.347963568318,0.7564040888786683,235.88333333333333,24.83383333333333,1.020278386207871,25.185935853640522,13.097399999999999,1.0979120833333331,33562.54323806396
2017-08-22 01:55:45,238.57,25.3818,5174.11,6055.336025999999,3145.739991746531,0.8544711602764488,233.9,29.1145,5050.1,6809.88155,4568.476410689936,0.741584117568095,236.15,18.0318,2408.48,4258.20957,3511.633926200108,0.5656086109449047,12632.689999999999,11225.850328636574,16899.83941453438,0.7475035525565703,236.20666666666668,24.176033333333333,1.0005362535632563,25.414563458852495,12.632689999999998,1.0720870833333331,33563.61532514729
2017-08-22 02:00:45,238.44,27.2339,5593.11,6493.651116,3299.1855577139113,0.8613197568035159,233.83,29.1958,5066.27,6826.853914,4575.898015712011,0.7421090393644536,236.11,18.5625,2659.18,4382.791875,3483.9096353329855,0.6067319817690408,13318.560000000001,11358.993208758908,17504.592745626247,0.7608608891131055,236.12666666666667,24.9974,0.9797001609305738,25.742277196828468,13.318560000000002,1.0813020833333333,33564.69662723062
2017-08-22 02:05:45,238.27,27.9851,5724.08,6668.009777,3420.1260999804663,0.8584390532455574,233.74,30.269,5316.39,7075.07606,4668.265054887643,0.751425137329195,235.93,19.2336,2751.76,4537.783248,3608.2258394160176,0.6064106303915732,13792.230000000001,11696.616994284126,18084.149343662153,0.7626695476740069,235.98000000000002,25.82923333333333,0.9704212221374658,25.535536607745485,13.792230000000002,1.12961625,33565.826243480624
2017-08-22 02:10:45,239.25,26.4874,5311.57,6337.11045,3456.3265167803816,0.8381690743610125,234.65,30.2185,5247.86,7090.771025,4768.542665152484,0.7400972308226523,236.81,17.9379,2458.19,4247.874099,3464.3522172052685,0.5786871132971402,13017.62,11689.221399138134,17495.608802853043,0.7440507013323933,236.90333333333334,24.881266666666665,0.9905587370376091,27.906001570123706,13.01762,1.1170770833333332,33566.94332056396
2017-08-22 02:15:45,239.27,26.6597,5526.36,6378.866419000001,3185.793769509555,0.866354558474412,234.72,29.8458,5172.47,7005.406176,4724.539108721499,0.7383540468674746,236.9,17.8423,2450.01,4226.840870000001,3444.362748056941,0.5796314730911551,13148.84,11354.695626287996,17372.999341254916,0.7568549184697206,236.96333333333334,24.782600000000002,0.9734276751677496,28.00472912446636,13.14884,1.0902691666666666,33568.03358973062
2017-08-22 02:20:45,239.09,29.2102,6019.26,6983.866718,3541.59616376403,0.861880709218884,234.59,29.9862,5237.54,7034.462658,4695.938631966609,0.7445543824223112,236.78,18.6554,2541.58,4417.225612,3612.790225145763,0.5753792591203511,13798.38,11850.325020876402,18188.6089002103,0.7586275605629444,236.82000000000002,25.950599999999998,0.9585339076091468,28.111874099250105,13.79838,1.1228008333333332,33569.156390563956
2017-08-22 02:25:45,239.01,31.4019,5963.26,7505.368119,4557.420407873471,0.794532647226707,234.65,30.2968,5295.81,7109.144120000001,4742.81841976167,0.7449293347565444,236.81,18.3292,2426.59,4340.537852,3598.878966642915,0.5590528369386053,13685.66,12899.117794278056,18806.502319843017,0.7277089470039337,236.82333333333335,26.675966666666667,0.9233324419046429,31.289462799848554,13.68566,1.1451683333333333,33570.30155889729
2017-08-22 02:30:45,238.79,36.996,7337.6,8834.27484,4919.759972667062,0.83058316985755,234.51,30.4108,5362.5,7131.636707999999,4701.4716722419025,0.7519311792739738,236.73,18.4028,2611.7,4356.494844,3486.8424736139978,0.5994957169746165,15311.8,13108.074118522964,20156.21061451511,0.7596566781740959,236.67666666666665,28.6032,0.9154542765798589,35.66174414051575,15.3118,1.2082275,33571.50978639729
2017-08-22 02:35:45,238.83,34.7863,6767.42,8308.012029,4819.241684913581,0.8145655033210835,234.52,30.929,5412.82,7253.46908,4828.47733163531,0.7462387914390889,236.71,17.8538,2347.87,4226.172998,3513.978467794632,0.5555546356268684,14528.11,13161.697484343522,19603.475733692598,0.7410986805278852,236.6866666666667,27.856366666666663,0.9154155986818094,35.90765007640383,14.52811,1.2433295833333333,33572.753115980624
2017-08-22 02:40:45,239.14,36.4926,7227.51,8726.840364,4890.893777075887,0.8281932175378108,234.85,30.9147,5451.35,7260.317295,4795.309208129973,0.7508418404460381,237.01,18.0753,2266.66,4284.026852999999,3635.2631983977553,0.5290956564412553,14945.52,13321.466183603614,20020.73998011299,0.7465018782944931,237,28.494200000000003,0.9071729957805931,36.56498515487364,14.94552,1.2280679166666666,33573.98118389729
2017-08-22 02:45:45,238.43,35.4861,6962.37,8460.950823000001,4807.607805585269,0.8228826931689163,234.18,30.3781,5391.23,7113.943458,4641.425493393273,0.7578398720525787,236.36,17.0819,2140.34,4037.4778840000004,3423.473725353989,0.5301180740783471,14493.939999999999,12872.507024332532,19384.935744414794,0.7476908972564434,236.32333333333335,27.6487,0.9069495183153075,38.218071735741646,14.493939999999998,1.2266441666666665,33575.207828063954
2017-08-22 02:50:45,237.19,34.5253,6647.97,8189.055907,4781.7498394491095,0.8118115293751164,232.93,29.3881,5149.75,6845.370133,4509.896583655599,0.7522967932989051,235.09,16.4829,2062.03,3874.964961,3280.759931491137,0.5321415859894275,13859.750000000002,12572.406354595845,18712.511098395695,0.7406675633816061,235.07000000000002,26.798766666666666,0.9103671246862699,38.49381128236,13.859750000000002,1.18140375,33576.389231813955
2017-08-22 02:55:45,237.03,32.5749,6371.77,7721.228547,4360.95371932651,0.8252274830636483,232.76,29.15,5105.27,6784.954,4468.984113779774,0.7524398838960442,234.86,16.8994,2145.41,3968.993084,3339.179844324027,0.5405426400586794,13622.45,12169.11767743031,18266.32335883844,0.7457685781856352,234.88333333333333,26.2081,0.9139289008727773,35.51840843098126,13.62245,1.1450916666666668,33577.53432348062
2017-08-22 03:00:45,237.27,33.9217,6671.63,8048.601759000001,4502.148755658559,0.8289178915505092,233.05,29.9021,5250.06,6968.684405000001,4582.513756977736,0.7533789299215653,235.18,17.925,2623.9,4215.601500000001,3299.461288877664,0.6224260049248013,14545.59,12384.12380151396,19103.421441703173,0.761412820440985,235.16666666666666,27.2496,0.900070871722174,34.21921789677646,14.54559,1.1736683333333333,33578.70799181396
2017-08-22 03:05:45,237.66,33.0849,6476.88,7862.957334,4458.264628967687,0.8237206085289945,233.3,30.6927,5391.33,7160.60691,4712.52078516793,0.7529152301979944,235.4,16.3639,2096.71,3852.06206,3231.437650642736,0.5443084683843333,13964.919999999998,12402.223064778353,18677.101690436877,0.7477027341533602,235.45333333333335,26.71383333333333,0.93719916190044,38.74372204163884,13.964919999999998,1.1879379166666666,33579.89592973062
2017-08-22 03:10:45,237.48,32.4778,6257.05,7712.827944000001,4509.660762324288,0.8112523766159615,233.22,30.7072,5367.02,7161.533184,4741.587694552655,0.7494233234848054,235.36,16.7044,2141.56,3931.5475840000004,3297.0876803106466,0.5447117081109197,13765.63,12548.33613718759,18626.68271885115,0.7390274590369482,235.35333333333332,26.6298,0.9064385462991782,37.27177823340769,13.76563,1.155439583333333,33581.05136931395
2017-08-22 03:15:45,237.74,34.4107,6739.75,8180.7998179999995,4636.944640567625,0.8238497640744985,233.55,30.68,5369.42,7165.314,4744.58149705493,0.749362833226848,235.62,17.8404,2298,4203.555048,3519.811222433141,0.5466801252176678,14407.17,12901.337360055697,19339.36537446017,0.7449660172937373,235.63666666666668,27.6437,0.8926171648441773,35.463053064531884,14.40717,1.1738666666666666,33582.225235980615
2017-08-22 03:20:45,237.88,33.165,6491.86,7889.2901999999995,4482.929131741436,0.8228699712427868,233.62,30.0859,5294.61,7028.667958,4622.691663059077,0.7532878251808292,235.7,17.1132,2201.9,4033.5812399999995,3379.5582565891555,0.5458920668720684,13988.369999999999,12485.17905138967,18749.77843074844,0.7460552161544461,235.73333333333335,26.788033333333335,0.9106334841628875,36.11625091303207,13.98837,1.1831475,33583.408383480615
2017-08-22 03:25:45,238,32.316,6203.72,7691.2080000000005,4546.266452911004,0.8065989113803709,233.76,29.2339,5130.65,6833.716463999999,4513.990616720936,0.7507847343430548,235.87,17.213,2254.45,4060.03031,3376.5813059392926,0.555279105785789,13588.82,12436.838375571233,18420.938569260834,0.7376833677017832,235.87666666666667,26.2543,0.9001879513304982,34.437406443896805,13.58882,1.1490495833333332,33584.55743306395
