DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-22 03:30:45,237.95,34.4665,6687.08,8201.303675000001,4748.088356714576,0.8153679299041441,233.77,29.1615,5104.73,6817.083855000001,4518.225748366462,0.7488143183475625,235.85,18.7119,2610.85,4413.201615,3558.062783613944,0.5915999829071937,14402.66,12824.37688869498,19284.741576150143,0.7468422609205239,235.85666666666668,27.446633333333335,0.8875446952244888,31.82442533935553,14.40266,1.1663116666666666,33585.72374473062
2017-08-22 03:35:45,237.91,31.1405,5849.74,7408.636355,4546.255005279366,0.7895839017732434,233.63,30.1812,5285.95,7051.233756,4666.757983788517,0.7496489526392607,235.7,16.314,2025.43,3845.2097999999996,3268.5274545452476,0.5267410896539378,13161.119999999999,12481.540443613132,18138.465522197577,0.7255916981452274,235.74666666666667,25.878566666666668,0.9176517165318676,36.959414290075316,13.161119999999999,1.1484908333333332,33586.872235563955
2017-08-22 03:40:45,238.03,36.0053,7151.17,8570.341559,4723.507390596796,0.8344089848426541,233.78,30.9516,5466.37,7235.865048,4740.943156795706,0.7554549405963438,235.91,16.724,2091.66,3945.35884,3345.2675260382603,0.5301570997278412,14709.2,12809.718073430762,19505.113220916683,0.7541202059891817,235.90666666666667,27.89363333333333,0.9014864635731639,40.04366587835455,14.709200000000001,1.1612633333333333,33588.03349889729
2017-08-22 03:45:45,238.49,29.998,5746.86,7154.22302,4261.045313100757,0.8032821990500374,234.17,30.9496,5384.53,7247.467831999999,4851.043872711808,0.742953280347861,236.21,17.6063,2269.14,4158.784123,3485.1813499611294,0.545625820645656,13400.529999999999,12597.270535773694,18391.99361766886,0.7286067121688401,236.29,26.184633333333334,0.9310592915485281,32.76094503264637,13.400529999999998,1.1712387499999999,33589.20473764729
2017-08-22 03:50:45,238.32,33.8602,6613.79,8069.5628639999995,4623.3782726430545,0.8195970601462806,234.15,30.8219,5397.78,7216.947885,4790.439212264985,0.7479311318319157,236.2,17.9173,2308.21,4232.06626,3547.189228802205,0.545409702540905,14319.779999999999,12961.006713710243,19314.341673514064,0.7414065797353501,236.22333333333336,27.53313333333333,0.8875781393314105,34.924587829935795,14.319779999999998,1.1550129166666665,33590.359750563955
2017-08-22 03:55:45,236.91,31.125,5888.93,7373.82375,4437.767473760207,0.7986263571867989,232.64,29.7951,5199.27,6931.532064,4584.073321987781,0.750089583658312,234.69,16.6076,2243.51,3897.6376440000004,3187.199724495764,0.5756076385021696,13331.710000000001,12209.040520243752,18077.47664772531,0.7374762672796775,234.74666666666667,25.84256666666667,0.9215608315347013,35.735485510340176,13.331710000000001,1.1521454166666665,33591.51189598062
2017-08-22 04:00:45,235.84,33.2327,6472.47,7837.599968,4419.853544801412,0.825822959378679,231.72,28.8837,5081.97,6692.930964,4355.330734625095,0.7593041116567537,233.76,17.4906,2463.36,4088.602656,3263.2084194930385,0.6024943500892741,14017.800000000001,12038.392698919546,18477.59766889082,0.7586375810964103,233.7733333333333,26.535666666666668,0.8840472252324295,34.08644968407301,14.017800000000001,1.1395629166666668,33592.651458897286
2017-08-22 04:05:45,236.3,32.1898,6253.21,7606.44974,4330.75540097176,0.8220931201472712,232.11,29.1223,5126.77,6759.577053,4405.463801070684,0.7584453819820967,234.1,17.6569,2292.8,4133.4802899999995,3439.2917101953535,0.5546899559547677,13672.779999999999,12175.510912237798,18308.139689832544,0.7468142712278517,234.17,26.322999999999997,0.9095955929453065,32.92215932834402,13.67278,1.1537741666666665,33593.805233063955
2017-08-22 04:10:45,236.16,30.8308,5922.43,7281.001728,4235.305072629241,0.8134086793613243,231.99,29.6965,5200.05,6889.291035,4519.049785345518,0.7548019053893839,233.9,17.2848,2273.76,4042.91472,3342.929089225896,0.5624061246584989,13396.24,12097.283947200654,18050.02839434882,0.7421727937111806,234.01666666666665,25.937366666666666,0.9158891816822214,33.35946465909544,13.39624,1.1278758333333332,33594.93310889729
2017-08-22 04:15:45,236.49,32.2935,6243.05,7637.089815,4398.802966703184,0.817464525261708,232.29,29.6875,5203.64,6896.109375,4525.312725366379,0.7545761989890133,234.3,16.9998,2199.22,3983.0531400000004,3320.864903555076,0.5521442779445317,13645.91,12244.980595624638,18334.405076667306,0.7442788540417944,234.35999999999999,26.326933333333333,0.9088581669226933,35.428104045540174,13.64591,1.1267562500000001,33596.05986514729
2017-08-22 04:20:45,237.08,33.0009,6404.35,7823.8533720000005,4494.1053240946385,0.8185672322183187,232.82,29.9798,5286.92,6979.897036,4557.130626475567,0.7574495687732663,234.85,17.0076,2164.99,3994.23486,3356.5950629677122,0.5420287178606217,13856.26,12407.831013537916,18599.736870399898,0.7449707539707838,234.91666666666666,26.662766666666666,0.9208939340191652,36.21217103001314,13.85626,1.14592375,33597.20578889729
2017-08-22 04:25:45,236.74,32.3236,6323.57,7652.2890640000005,4309.2911684074,0.8263631897740343,232.52,29.2104,5133.83,6792.002208,4446.9184301690175,0.755864006338674,234.5,18.2688,2596.36,4284.0336,3407.617736238758,0.6060550038636485,14053.76,12163.827334815174,18586.738970803806,0.7561175751203993,234.58666666666667,26.60093333333333,0.9179265658747311,31.32271048133649,14.05376,1.1629174999999998,33598.36870639729
2017-08-22 04:30:45,236.47,30.363,5812.26,7179.93861,4215.34721414129,0.8095138852447653,232.21,28.9557,5068.74,6723.803097,4417.850484073312,0.7538501539793082,234.22,17.1035,2277.03,4005.98177,3295.9102415982647,0.5684074792981397,13158.03,11929.107939812868,17760.55657125098,0.7408568502463998,234.29999999999998,25.47406666666667,0.926163038839102,32.85916919429172,13.15803,1.1338245833333334,33599.50253098062
2017-08-22 04:35:45,236.63,35.4312,6956.52,8384.084856,4679.71242302436,0.8297291975786273,232.52,28.8385,5070.85,6705.528020000001,4387.5490087866965,0.7562193439316953,234.52,17.7388,2346.49,4160.103376,3435.177546926301,0.5640460796087678,14373.86,12502.438978737358,19050.428649157773,0.7545163557585081,234.55666666666664,27.336166666666667,0.8839370727755989,35.10867775901278,14.37386,1.1471620833333334,33600.649693063955
2017-08-22 04:40:45,236.77,30.8218,5759.32,7297.677586,4481.777692702617,0.7891990201168638,232.5,29.609,5171.62,6884.092500000001,4543.685302060021,0.751242084559439,234.49,17.9667,2366.77,4213.011483,3485.3788205860583,0.5617762993407914,13297.71,12510.841815348696,18257.881973897667,0.7283270873922306,234.58666666666667,26.132500000000004,0.9307150164828936,31.247680091839676,13.297709999999999,1.1529820833333333,33601.802675147286
2017-08-22 04:45:45,236.94,35.4865,7018.73,8408.17131,4629.770400938595,0.8347510702657175,232.68,29.8634,5282.32,6948.615912,4514.461043147852,0.7601974359926313,234.79,16.8654,2195.28,3959.8272660000002,3295.5997478694276,0.554387818592287,14496.33,12439.831191955875,19102.17222080406,0.7588838500896843,234.8033333333333,27.405099999999994,0.9099814028761736,38.45889998576905,14.49633,1.158085,33602.96076014729
2017-08-22 04:50:45,236.54,28.6111,5359.45,6767.669594,4132.511032175488,0.7919195707709368,232.19,29.8678,5223.66,6935.004481999999,4561.541775514073,0.7532309479479296,234.14,16.3432,2131.86,3826.5968479999997,3177.73761936437,0.5571164365313878,12714.970000000001,11871.790427053931,17395.68538588777,0.7309266474958789,234.29,24.940699999999996,0.9603482863118358,34.47176703139847,12.714970000000001,1.1338041666666667,33604.09456431396
2017-08-22 04:55:45,236.25,32.7195,6399.45,7729.9818749999995,4335.857410631548,0.8278738687210699,232.04,30.1237,5287.08,6989.903348,4572.256979652567,0.7563881411196874,234.13,18.4675,2704.6,4323.7957750000005,3373.4772481681057,0.6255152048664925,14391.13,12281.59163845222,18919.358230410446,0.7606563512745428,234.14,27.103566666666666,0.9011702400273399,31.863211114896313,14.391129999999999,1.129420833333333,33605.22398514729
2017-08-22 05:00:45,236.69,33.2155,6466.36,7861.776695,4471.433903396663,0.8225061905043082,232.36,29.6707,5200.83,6894.2838520000005,4525.761498692565,0.7543684176118253,234.43,17.1514,2240.55,4020.802702,3338.680887103543,0.557239478297585,13907.739999999998,12335.876289192769,18590.295202870457,0.7481182976509462,234.49333333333334,26.679199999999998,0.9367714789332994,35.71246514138355,13.907739999999999,1.179119583333333,33606.40310473063
2017-08-22 05:05:45,236.52,31.7152,5931.41,7501.279104,4592.119729276126,0.7907198116168108,232.21,29.5788,5146.55,6868.4931480000005,4548.540559522687,0.7492982651513013,234.2,16.3379,2067.95,3826.3361800000002,3219.383692553125,0.5404517278980959,13145.91,12360.043981351937,18043.991713283795,0.7285477741780452,234.31000000000003,25.8773,0.9431949127224528,36.86396957951564,13.14591,1.1272354166666665,33607.53034014729
2017-08-22 05:10:45,236.53,33.9404,6582.15,8027.922811999999,4595.959753188661,0.8199069864200882,232.15,29.8841,5223.69,6937.593815,4565.443102900995,0.7529541422136429,234.25,16.3731,2066.74,3835.3986750000004,3230.9238258726805,0.5388592360610334,13872.58,12392.326681962335,18601.565430061943,0.7457748678280893,234.31000000000003,26.732533333333333,0.9474627630062611,38.75215717178568,13.87258,1.1257704166666664,33608.656110563956
2017-08-22 05:15:45,236.82,32.0506,6010.12,7590.223092,4635.724773099676,0.7918238933364937,232.39,30.2186,5301.41,7022.500453999999,4605.4928768081045,0.7549177155240097,234.49,17.1062,2192.42,4011.2328380000004,3359.059901854913,0.5465701166061305,13503.949999999999,12600.277551762692,18469.53329090789,0.7311473325992309,234.5666666666667,26.458466666666666,0.960636634929644,35.34697147982876,13.50395,1.1406887499999998,33609.796799313954
2017-08-22 05:20:45,236.63,32.1392,6020.45,7605.098896,4646.688177125771,0.791633361029208,232.21,30.4632,5332.04,7073.8596720000005,4648.530961233662,0.7537667196177877,234.25,17.6959,2396.43,4145.264575,3382.3574104239683,0.5781126769212312,13748.92,12677.576548783401,18701.704422770214,0.7351693561823187,234.36333333333334,26.766100000000005,0.9671592541495334,33.88689424309108,13.74892,1.13553625,33610.93233556396
2017-08-22 05:25:45,236.65,34.9498,6646.7,8270.87017,4922.262942894846,0.8036276550572429,232.33,30.318,5319.41,7043.780940000001,4617.220720585848,0.7551924236871568,234.39,19.0406,2873.91,4462.9262340000005,3414.432878535677,0.6439519385522515,14840.02,12953.91654201637,19698.480839342035,0.7533586026776917,234.45666666666668,28.102800000000002,0.9354962537498022,32.24660887883058,14.84002,1.1912058333333333,33612.12354139729
2017-08-22 05:30:45,236.52,35.3251,6811.48,8355.092652,4838.52388989704,0.8152488887564283,232.03,29.3762,5124.37,6816.159686,4494.537236262663,0.7517972342292921,234.15,18.6365,2524.55,4363.736475000001,3559.3318643736256,0.5785294356025474,14460.399999999998,12892.39299053333,19373.0990082215,0.7464164609835182,234.23333333333335,27.77926666666667,0.9762345239789363,32.91219590629942,14.460399999999998,1.2208508333333332,33613.344392230625
2017-08-22 05:35:45,236.22,32.7321,6074.15,7731.976662000001,4784.157697987461,0.7855882480675804,231.61,30.9504,5420.18,7168.422144,4691.260470512116,0.7561189744575401,233.7,19.1941,2658.88,4485.661169999999,3612.6878190131183,0.5927509678578777,14153.21,13088.105987512696,19277.237137216154,0.7341928669163987,233.84333333333333,27.625533333333333,1.0163499779054346,30.520436407864228,14.15321,1.1922337499999998,33614.536625980625
2017-08-22 05:40:45,235.9,35.5241,6940.06,8380.135189999999,4697.045134877491,0.8281560908804385,231.42,29.8057,5252.48,6897.635094,4470.886236483813,0.7614899785825057,233.55,17.3698,2344.63,4056.7167900000004,3310.5379135977146,0.5779624561861514,14537.170000000002,12478.46928495902,19158.327361869713,0.7587911890958147,233.62333333333333,27.566533333333336,0.9745031175538991,36.98953803887806,14.537170000000001,1.1954325,33615.73205848062
2017-08-22 05:45:45,235.96,31.1252,5831.49,7344.302192,4464.582742800945,0.7940155303457045,231.32,29.44,5162.88,6810.0608,4440.900607455276,0.7581253900112023,233.33,17.1333,2263.6,3997.712889,3295.1211484369924,0.5662237541441411,13257.97,12200.604498693214,18017.45039272852,0.735840516333579,233.53666666666666,25.8995,1.0376671757468547,33.84698546303983,13.257969999999998,1.1581308333333333,33616.890189313955
2017-08-22 05:50:45,236.17,32.9124,6388.81,7772.921507999999,4427.348591813048,0.8219316242193554,231.6,24.6309,4415.11,5704.51644,3612.24466255129,0.7739674425410192,233.61,17.9903,2358.12,4202.713983000001,3478.803657653552,0.561094571160114,13162.04,11518.39691201789,17490.36204269035,0.7525310206772271,233.79333333333332,25.17786666666667,1.0165673386751828,30.71957380556465,13.162040000000001,1.10083375,33617.99102306396
2017-08-22 05:55:45,236.48,33.325,6393.9,7880.696,4606.8874779416965,0.811336968206869,231.95,24.8876,4489.78,5772.678819999999,3628.4564639081154,0.7777636934250918,233.97,18.5646,2754.08,4343.559461999999,3358.802190294886,0.6340606187377665,13637.76,11594.146132144699,17900.076043166016,0.7618827968726253,234.13333333333333,25.592399999999998,1.0022779043280172,30.21443866147765,13.63776,1.1166583333333333,33619.10768139729
2017-08-22 06:00:45,236.57,33.9655,6452.09,8035.218335,4789.07802431952,0.8029763138975116,232.05,23.9759,4318.35,5563.607595,3507.931405920259,0.7761780330950893,234.07,17.2518,2259,4038.1288259999997,3347.1485499409996,0.5594175167109936,13029.44,11644.157980180778,17474.344673864245,0.7456325397705855,234.23000000000002,25.064400000000003,0.9990180591725973,35.51291872137372,13.029440000000001,1.1111333333333333,33620.21881473062
2017-08-22 06:05:45,236.38,31.1044,5793.11,7352.458071999999,4527.528710943527,0.7879147277373281,231.73,23.9321,4291.01,5545.785532999999,3513.2563752069223,0.7737425067137015,233.74,17.615,2359.19,4117.3301,3374.408051238915,0.5729902491908531,12443.31,11415.193137389364,16886.16587979643,0.7368937441795407,233.95000000000002,24.217166666666667,1.0386834793759256,28.43946787058766,12.44331,1.0613645833333334,33621.28017931396
2017-08-22 06:10:45,236.6,34.978,6751.78,8275.7948,4785.629154385768,0.8158467148073802,231.97,24.3346,4351.08,5644.897161999999,3596.2434293517513,0.7707988073352966,233.97,17.8811,2402.62,4183.640967,3424.948010752966,0.5742892420624869,13505.48,11806.820594490484,17938.756996539214,0.7528659874597503,234.17999999999998,25.731233333333336,1.0333931164061902,35.93596368615573,13.50548,1.0811995833333334,33622.361378897294
2017-08-22 06:15:45,236.37,32.6038,6132.54,7706.560206,4667.228659183388,0.7957558023390857,231.93,18.5793,3572.4,4309.097049,2409.62146772071,0.8290367934110551,233.79,17.4093,2212.81,4070.1202470000003,3416.0431392093606,0.54367189805535,11917.75,10492.893266113459,15878.714499497406,0.7505487928747142,234.03,22.86413333333333,0.9998718113062444,42.59801377412076,11.91775,1.0593012499999999,33623.4206801473
2017-08-22 06:20:45,236.57,28.4285,6022.03,6725.330245,2994.1979866755237,0.89542517328084,231.91,14.7959,3087.33,3431.317169,1497.4414797828244,0.8997506927929226,233.77,17.8745,2291.48,4178.521865000001,3494.1614710661393,0.5483948807816038,11400.84,7985.800937524487,13919.488831108956,0.8190559393617979,234.08333333333334,20.3663,1.06229975080099,39.5859827263666,11.40084,0.9716079166666667,33624.392288063966
2017-08-22 06:25:45,236.56,29.4915,6242.2,6976.509239999999,3115.5449500537416,0.8947454644236952,231.99,13.9337,2967.86,3232.479063,1280.9090182887146,0.9181374239886299,233.78,19.6169,2770.12,4586.038882,3654.8854719150654,0.6040332564280252,11980.18,8051.339440257521,14434.291794703551,0.8299804500554678,234.11,21.014033333333334,1.0465165947631405,40.34193023392304,11.98018,0.9742091666666666,33625.36649723063
2017-08-22 06:30:45,236.41,36.7179,8096.86,8680.478739,3129.1483311966927,0.9327665263002264,231.77,12.9934,2793.43,3011.480318,1125.0611275843555,0.9275936433332519,233.71,19.6558,2491.55,4593.757018,3859.3758741439337,0.5423774026874314,13381.84,8113.585332924982,15649.406018768106,0.8551021031693697,233.96333333333334,23.122366666666665,1.0457479092165403,58.79819107328981,13.38184,1.0567508333333333,33626.42324806396
2017-08-22 06:35:45,236.02,30.4965,6600.53,7197.7839300000005,2870.7311302290677,0.9170225258484522,231.35,12.2911,2644.4,2843.5459849999997,1045.419728534725,0.9299656182630718,233.15,19.5329,2471.87,4554.095635000001,3824.8719920836643,0.5427795545185119,11716.8,7741.022850847457,14043.035178242006,0.8343495441892628,233.50666666666666,20.7735,1.0763432878433234,46.8048234529569,11.7168,1.0457766666666666,33627.46902473063
2017-08-22 06:40:45,236.26,30.7511,6487.97,7265.254886,3269.583129031416,0.8930134044577277,231.85,11.8928,2555.41,2757.34568,1035.777452406965,0.9267644671958577,233.56,21.0021,2654.31,4905.250476,4125.060079101664,0.5411160985533331,11697.69,8430.420660540045,14419.013275871566,0.8112684117972647,233.89000000000001,21.215333333333334,1.0132968489460756,44.94752223234767,11.69769,0.9756037499999999,33628.444628480625
2017-08-22 06:45:45,236.81,23.9716,4872.41,5676.714596,2912.8524501490706,0.8583151253426164,232.49,13.1053,2745.1,3046.851197,1322.0167195086196,0.9009629359986102,234.12,21.1552,2713.94,4952.855424,4143.103489830567,0.5479546176230158,10331.45,8377.972659488256,13301.47679716928,0.7767145075348822,234.47333333333336,19.4107,0.9965596656336092,32.484145342517266,10.33145,0.9178808333333333,33629.362509313956
2017-08-22 06:50:45,237.22,30.922,6386.15,7335.31684,3608.872583049669,0.8706031572045904,233.37,12.9155,2768.59,3014.090235,1191.4903930046414,0.9185491422422527,235.16,20.2265,2647.22,4756.46374,3951.7304540586756,0.5565521245832097,11801.96,8752.093430112986,14693.039142771888,0.8032347756866809,235.25,21.354666666666663,0.8374070138150898,44.802072927072956,11.80196,0.9222254166666667,33630.28473473062
2017-08-22 06:55:45,237.77,34.0144,7309.93,8087.603888000001,3460.3843781136115,0.9038437219763105,234.08,12.907,2767.2,3021.2705600000004,1212.71594230583,0.9159060551002091,235.89,22.0521,3097.22,5201.869868999999,4179.315542718696,0.5954051289244199,13174.35,8852.415863138136,15872.264001598503,0.8300233664632346,235.91333333333333,22.99116666666667,0.7870121796139896,47.94551530660326,13.17435,1.040679583333333,33631.32541431396
2017-08-22 07:00:45,238.47,40.7022,9100.72,9706.253633999999,3374.6488838304635,0.9376140726552954,234.89,12.0031,2611.13,2819.4081589999996,1063.5142171761347,0.9261269928814164,236.77,22.0407,2844.93,5218.576539000001,4374.918786503496,0.5451544072869254,14556.779999999999,8813.081887510096,17016.76397921645,0.8554376153879216,236.71,24.915333333333333,0.7688733048878466,63.36205281887993,14.556779999999998,1.1554637499999998,33632.48087806396
2017-08-22 07:05:45,238.19,42.8033,9677.31,10195.318027,3208.4545868020564,0.949191577385995,234.6,11.7475,2552.3,2755.9635,1039.7593583768546,0.9261007992304688,236.56,21.4685,2768.45,5078.58836,4257.668884240235,0.545121951959107,14998.060000000001,8505.882829419144,17242.153185475632,0.8698484370637654,236.44999999999996,25.339766666666666,0.7824064284203706,68.91749858259679,14.99806,1.2314516666666666,33633.712329730624
2017-08-22 07:10:45,238.33,48.0749,10868.21,11457.690917,3627.7668813478535,0.948551508216601,234.89,11.7222,2565.42,2753.427558,999.991770343057,0.9317187200172564,236.81,21.4283,2737.99,5074.4357230000005,4272.389105261661,0.5395654116949388,16171.619999999999,8900.14775695257,18458.979482083723,0.8760841852441608,236.67666666666665,27.075133333333337,0.7548976803797003,77.56108310947066,16.171619999999997,1.2987366666666667,33635.01106639729
2017-08-22 07:15:45,237.46,42.5398,9582.06,10101.500908,3197.5688813104302,0.9485778487047778,234.01,12.3072,2659.49,2880.0078719999997,1105.2412780393104,0.9234315037316676,235.84,21.3642,2720.75,5038.5329280000005,4240.7939709493385,0.5399885321539373,14962.3,8543.604130299078,17229.729911558785,0.868400147698331,235.77,25.403733333333335,0.746490223522933,67.4549147631844,14.962299999999999,1.2972466666666667,33636.30831306396
2017-08-22 07:20:45,236.01,43.2605,9700.01,10209.910605,3186.232973589887,0.9500582693887358,232.69,13.0767,2881.3,3042.817323,978.1858571605324,0.9469184949818954,234.47,21.0975,2805.65,4946.730825,4074.122473920633,0.5671725629016817,15386.960000000001,8238.541304671053,17453.71309694218,0.8815866236907339,234.39,25.811566666666668,0.7252869149707704,67.60121754200635,15.38696,1.2645525,33637.572865563954
2017-08-22 07:25:45,235.11,40.0557,8861.37,9417.495627,3188.3139129740853,0.9409476097439764,231.94,14.0018,3200.06,3247.577492,553.512026016608,0.9853683269707795,233.58,21.2587,2944.8,4965.607146,3998.175494948448,0.593039262554662,15006.23,7740.001433939142,16884.74343927914,0.8887449225370438,233.54333333333332,25.105400000000003,0.6865249846566625,59.55013662399323,15.00623,1.2663829166666667,33638.83924848062
2017-08-22 07:30:45,235.38,37.4551,8209.58,8816.181438,3213.697461077465,0.9311945378772047,232.22,16.7339,3792.83,3885.9462579999995,845.5879085962606,0.9760376876524474,233.84,21.7308,2848.07,5081.530272,4208.378212607844,0.5604748663396333,14850.48,8267.66358228157,16996.79432540692,0.8737224041007193,233.81333333333336,25.3066,0.6814552919708151,48.005263449060735,14.85048,1.2440295833333332,33640.083278063954
2017-08-22 07:35:45,236.44,36.6259,8105.48,8659.827796,3048.575310858208,0.9359862795128495,233.1,24.6846,5513.86,5753.980259999999,1644.8819814411204,0.9582688418885886,234.85,21.038,2807.97,4940.7743,4065.2866027674468,0.5683258998493413,16427.31,8758.743895066775,18616.447256538224,0.8824084302245487,234.79666666666665,27.4495,0.7226110535356799,33.430117124173485,16.427310000000002,1.30324125,33641.38651931396
2017-08-22 07:40:45,236.03,41.7093,9029.86,9844.646079,3921.5666258741626,0.9172356149259594,233.15,19.4165,4304.41,4526.956975,1401.9251069158984,0.950839608984797,234.81,20.0536,2636.07,4708.785816,3901.768677928355,0.5598194742778253,15970.34,9225.260410718416,18443.350817060564,0.8659131498614142,234.66333333333333,27.0598,0.6448955240841439,54.13750286402708,15.97034,1.3499020833333333,33642.73642139729
2017-08-22 07:45:45,235.85,49.8318,10356.71,11752.83003,5555.859221575885,0.8812098850714001,233.24,23.0103,5066.18,5366.922372,1771.3486259554054,0.9439637186539132,234.92,20.0947,2644.6,4720.646924,3910.3194525601943,0.5602198263451401,18067.489999999998,11237.527300091486,21277.128911589585,0.8491507512631882,234.67,30.978933333333334,0.6093663442280558,60.85705554742577,18.06749,1.4182429166666666,33644.15466431396
2017-08-22 07:50:45,236.3,45.1132,9167.09,10660.24916,5441.081977436168,0.8599320580983494,233.78,20.6801,4486.18,4834.5937779999995,1802.0782463245891,0.9279331844620599,235.32,21.6115,2919.94,5085.6181799999995,4163.827886590236,0.574156355560299,16573.21,11406.988110350992,20119.4102163505,0.8237423374633218,235.13333333333335,29.134933333333333,0.5755599659767592,54.842296990554296,16.57321,1.4433624999999997,33645.59802681396
2017-08-22 07:55:45,235.12,52.5867,10843,12364.184904,5941.5839083784285,0.8769684442758637,232.79,22.1122,4839.93,5147.499038,1752.661958653442,0.9402488401203273,234.37,21.3915,3135.08,5013.525855,3912.379696853755,0.6253243905929752,18818.010000000002,11606.625563885626,22109.52865486606,0.85112669264699,234.09333333333333,32.03013333333334,0.5567579882667918,64.17883576298983,18.81801,1.4746341666666667,33647.07266098063
2017-08-22 08:00:45,235.17,52.2759,10840.96,12293.723403,5797.346064180567,0.8818288523845031,232.42,34.9589,7056.82,8125.147537999999,4027.3209459723294,0.868515921341292,234.37,19.4276,2577.08,4553.246612000001,3753.7598995260055,0.5659873535529903,20474.86,13578.426909678901,24568.141349338825,0.8333906789636335,233.98666666666668,35.55413333333333,0.6695538207305365,47.03185002400097,20.47486,1.6372029166666666,33648.7098638973
2017-08-22 08:05:45,234.41,65.6287,13500.06,15384.023566999998,7376.758170525272,0.877537657245842,231.94,37.3644,7706.78,8666.298936000001,3963.6194670672858,0.8892815787816714,233.98,20.0746,2600.16,4697.054908,3911.7122572048793,0.5535724088665476,23807,15252.089894797438,28273.653728497527,0.84202063973092,233.44333333333336,41.02256666666667,0.6439821227135887,59.9819448969957,23.807,1.8450775,33650.5549413973
2017-08-22 08:10:45,234.14,74.4778,14664.52,17438.232092,9436.30180017885,0.840940751484064,231.74,45.6026,9362.67,10567.946524,4901.21456429156,0.8859497896528151,233.85,24.5385,3542.47,5738.328224999999,4514.345701974057,0.6173348510401738,27569.660000000003,18851.862066444468,33398.78524569192,0.825468944369951,233.24333333333334,48.2063,0.644534320380717,54.498063531115235,27.569660000000002,2.1406941666666666,33652.69563556396
2017-08-22 08:15:45,233.69,71.4782,14020.4,16703.740558,9079.831081522068,0.839356906395744,231.51,40.9041,8359.62,9469.708191,4448.834305556062,0.8827748259386677,233.36,27.7108,4542.79,6466.592288,4602.159801128279,0.7025013790385419,26922.81,18130.825188206407,32458.65863373593,0.8294492481589415,232.85333333333332,46.6977,0.576901053595969,53.06578268308718,26.922810000000002,2.2705195833333334,33654.9661551473
2017-08-22 08:20:45,233.14,73.4179,14178.25,17116.649206,9589.416404493048,0.8283309326120919,230.87,52.1529,10503.19,12040.540023000001,5887.070907451757,0.8723188478205018,232.54,43.4059,7372.48,10093.607986,6894.016305800487,0.7304107718692612,32053.920000000002,22370.503617745293,39088.27470582393,0.820039263468033,232.1833333333333,56.32556666666667,0.5656449644677214,30.34560386136077,32.053920000000005,2.45736375,33657.423518897296
2017-08-22 08:25:45,232.17,95.8673,18442.99,22257.511040999998,12460.052873087528,0.8286187061089911,229.91,74.6089,14959.13,17153.332199,8394.119082569072,0.8720830347395757,231.65,66.7296,11729.16,15457.91184,10068.457883291374,0.7587803657702837,45131.28,30922.629838947978,54708.69648049564,0.8249379514295299,231.24333333333334,79.0686,0.5765931990832209,21.245728392813323,45.13128,3.2160499999999996,33660.6395688973
2017-08-22 08:30:45,234.17,96.4869,18451.84,22594.337373,13039.696389845296,0.8166577180550451,231.69,86.7188,17654.82,20091.878772,9591.189882196277,0.8787042864604439,233.36,72.0482,12593.88,16813.167952,11138.976754072159,0.7490486049954614,48700.54,33769.86302611373,59263.363430487836,0.8217646988113093,233.07333333333335,85.08463333333333,0.5935184920339895,15.321724761110412,48.700540000000004,3.9096591666666667,33664.54922806397
2017-08-22 08:35:45,233.28,104.9226,20785.39,24476.344128,12925.129957574127,0.8492032098953172,230.9,86.5471,17680.18,19983.72539,9314.53249661681,0.8847289309153182,232.67,75.542,13122.48,17576.35714,11693.111175492559,0.7465983932549973,51588.05,33932.77362968349,61747.55079358082,0.8354671454493223,232.28333333333333,89.0039,0.5955370596254541,17.885396033207535,51.58805,4.17869125,33668.72791931397
2017-08-22 08:40:45,232.91,102.2459,20170.38,23814.092569,12659.651477844918,0.8469934322106734,230.55,90.528,18550.32,20871.230400000004,9565.243661689143,0.8887985827610813,232.04,89.8515,15782.2,20849.14206,13623.835282256643,0.7569711959648857,54502.899999999994,35848.73042179071,65235.707869725935,0.8354764864181579,231.83333333333334,94.20846666666667,0.5535585909417676,8.531540335723548,54.5029,4.420456249999999,33673.14837556397
2017-08-22 08:45:45,233.11,101.1021,20045.31,23567.910531,12394.835771446133,0.8505340332836653,230.64,92.4178,19010.93,21315.241392,9639.712450811492,0.8918937229176842,232.11,92.5067,16296.47,21471.730137,13980.710304389188,0.7589733056451743,55352.71000000001,36015.25852664681,66038.02958209236,0.838194451746787,231.95333333333335,95.3422,0.5662058460035184,6.041291264518741,55.35271000000001,4.577317083333333,33677.725692647306
2017-08-22 08:50:45,233.71,93.2299,18682.6,21788.759929,11212.07012480729,0.8574420967911156,231.08,89.8516,18176.45,20762.907728000002,10035.68645977654,0.8754289253758032,232.57,89.9645,16122.14,20923.043765,13336.054971861258,0.7705446770115285,52981.19,34583.811556445085,63269.63343965101,0.8373873392286283,232.45333333333335,91.01533333333333,0.5907995870138816,2.4331797572570224,52.981190000000005,4.5139125,33682.239605147304
2017-08-22 08:55:45,233.39,96.1786,19091.93,22447.123454,11805.573270037205,0.8505290238691089,230.78,99.2849,20187.07,22912.969222,10839.112665869807,0.8810324757307004,232.22,91.2982,16548.41,21201.268003999998,13253.071019553696,0.7805386921611409,55827.41,35897.7569554607,66372.80061698036,0.841118793859024,232.13,95.58723333333334,0.581570671606425,4.487035751287585,55.82741,4.533691666666667,33686.77329681397
2017-08-22 09:00:45,232.67,109.7373,21262.07,25532.577591,14136.367912428404,0.8327427939549152,230.4,103.8598,20912.51,23929.29792,11630.916749939206,0.8739291085728602,231.95,96.4071,17533.22,22361.626845,13879.06882995486,0.7840762267223139,59707.8,39646.353492322465,71671.85449029619,0.8330717884254547,231.67333333333332,103.33473333333335,0.5496244712382286,6.704070460980864,59.707800000000006,4.813967083333333,33691.5872638973
2017-08-22 09:05:45,233.04,105.5264,21268.81,24591.872256,12344.954525607713,0.8648715225336604,230.6,103.4685,20650.72,23859.8361,11951.549782369782,0.8655013351076624,232.09,100.5809,18572.09,23343.821081000002,14142.540637864191,0.7955891169469335,60491.619999999995,38439.044945841684,71671.4466616437,0.8440128226457748,231.91,103.19193333333334,0.5648743046871642,2.5302688388433516,60.49162,5.008309166666667,33696.59557306397
2017-08-22 09:10:45,233.06,114.9691,21914.55,26794.698446,15417.793717311657,0.8178688797026367,231.2,102.1051,20377.57,23606.699119999997,11917.671091169977,0.8632113238879626,232.45,109.0747,20503.05,25354.414015000002,14915.470181711624,0.8086580107065432,62795.17,42250.93499019326,75686.02832012284,0.8296798153339549,232.23666666666668,108.7163,0.44638371775919256,6.081148824969219,62.79517,5.136949583333333,33701.732522647304
2017-08-22 09:15:45,232.76,114.4075,21630.09,26629.4897,15532.83387776699,0.8122607771939393,230.82,105.6137,21176.37,24377.754233999996,12076.268261197445,0.8686759984832819,232.19,105.5506,19549.69,24507.793814,14779.769231399954,0.7976927726898168,62356.149999999994,42388.87137036439,75399.64097312266,0.8270085798184077,231.92333333333332,108.52393333333333,0.4757319229055541,5.421446206336053,62.35614999999999,5.214638333333333,33706.947160980635
2017-08-22 09:20:45,233.49,113.141,21213.43,26417.292090000003,15743.687909872857,0.8030130388735085,231.62,106.0776,20699.89,24569.693712,13235.724501869643,0.8424968679967727,232.97,111.4339,20749.08,25960.755683,15602.452204253555,0.7992479207216305,62662.4,44581.864615996055,76903.30959327435,0.8148205887550021,232.69333333333336,110.21750000000002,0.4612651845060817,3.756118583709493,62.6624,5.20910625,33712.15626723063
2017-08-22 09:25:45,233.51,109.7902,21254.73,25637.109602,14335.19589583835,0.8290610887875549,231.05,116.0911,22677.04,26822.848655,14325.399359439698,0.8454374213446122,232.83,106.1678,20212.8,24719.048874,14229.339176335656,0.8177013647665156,64144.57000000001,42889.9344316137,77162.63562134866,0.831290552525568,232.46333333333334,110.68303333333334,0.6079811869972297,4.886084618208562,64.14457,5.28362375,33717.43989098063
2017-08-22 09:30:45,232.62,125.0129,24703.02,29080.500798,15343.934617368473,0.8494702402683154,230.19,121.8836,24087.67,28056.385884,14385.58107422201,0.858545006459179,232.47,93.2839,17427.24,21685.708233,12905.86097667273,0.8036278922853107,66217.93000000001,42635.37666826321,78756.52098162782,0.840792980373615,231.76,113.39346666666667,0.6774249223334454,17.734325669556505,66.21793000000001,5.431770833333333,33722.871661813966
2017-08-22 09:35:45,232.36,118.1936,23251.88,27463.464896,14614.786367218108,0.8466477222758076,229.91,121.6173,24190.23,27961.033443,14023.272219694823,0.8651407698972581,231.96,98.5344,18663.64,22856.039424000002,13193.448377957991,0.8165736702572463,66105.75,41831.506964870925,78229.4392029915,0.8450239535588043,231.41,112.78176666666667,0.6482001642107083,12.632686193660733,66.10575,5.513486666666666,33728.38514848063
2017-08-22 09:40:45,231.83,126.481,25382.27,29322.09023,14680.78148816886,0.865636446818887,229.45,121.9414,24269.94,27979.45423,13921.920535797672,0.8674200647551372,231.59,100.6432,19066.16,23307.958688,13406.807265561572,0.8180107170782025,68718.37,42009.5092895281,80541.99678555186,0.8531992344685343,230.95666666666668,116.35519999999998,0.6523590283891736,13.503479002227653,68.71837,5.617671666666666,33734.002820147296
2017-08-22 09:45:45,232.58,136.9201,26468.56,31844.876858,17706.256341406104,0.8311716863603016,230.27,132.6885,25531.84,30554.180895,16783.417899187967,0.8356250847548699,232.64,105.1713,19552.79,24467.051231999998,14707.990998270721,0.799147793275034,71553.19,49197.66523886479,86834.72383863213,0.8240158641256198,231.83,124.92663333333333,0.6729068714143994,15.813548165203093,71.55319,5.844648333333333,33739.84746848063
2017-08-22 09:50:45,232.76,173.9037,33523.14,40477.825211999996,22685.974046393127,0.8281853045321659,230.27,173.5932,33766.02,39973.306164,21394.417473735546,0.844714216569099,232.82,140.6782,25730.7,32752.698524,20265.002790871553,0.7856054969377705,93019.86,64345.39431100023,113106.25147823484,0.8224113060443871,231.94999999999996,162.72503333333333,0.7242940288855143,13.548519783167961,93.01986,6.857210416666666,33746.704678897295
2017-08-22 09:55:45,232.13,209.7518,40308.1,48689.685334,27311.948526495413,0.8278570650743733,229.5,209.9083,40687.18,48173.95485,25793.086467839374,0.8445887435791458,232.56,161.586,29368.54,37578.440160000006,23444.146884182013,0.781526318680493,110363.82,76549.1818785168,134312.8810325452,0.8216920011808686,231.39666666666668,193.7487,0.8196603235425497,16.600214607891562,110.36382,8.474319999999999,33755.178998897296
2017-08-22 10:00:45,233.22,219.2742,42269.41,51139.128924000004,28783.805956777047,0.8265570980455756,230.08,234.3096,44752.77,53909.952768,30057.820692377078,0.8301392915811355,233.23,186.5703,33250.43,43513.791069,28068.824663880816,0.7641354426525295,120272.60999999999,86910.45131303494,148387.75981747117,0.8105291848057072,232.17666666666665,213.38469999999998,0.903047966347452,12.56622428880795,120.27260999999999,9.609851249999998,33764.7888501473
2017-08-22 10:05:45,233.29,224.1389,43587.21,52289.363981,28884.81798373326,0.8335769778312462,229.53,257.3577,50076.24,59071.312881000005,31333.531447115845,0.8477251910902893,233.01,187.7632,33652.5,43750.703232,27957.70514624788,0.769187636174634,127315.95,88176.05457709699,154868.87268003757,0.8220886986311154,231.9433333333333,223.0866,1.0404840262707695,15.833940720778383,127.31595,10.316189999999999,33775.1050401473
2017-08-22 10:10:45,233.27,222.7939,43052.9,51971.133053000005,29110.93389780942,0.8284002574293461,229.36,264.664,51232.35,60703.33504,32559.809558042438,0.8439791646742446,233.01,186.0345,33312.12,43347.898845,27737.032923186875,0.7684829227620663,127597.37,89407.77637903873,155803.84882268182,0.8189616043774167,231.88,224.49746666666667,1.0867690184578152,17.89175349268974,127.59737,10.621388333333332,33785.72642848063
2017-08-22 10:15:45,233.01,223.9466,43350.33,52181.797265999994,29046.32256932062,0.8307557859500118,229.35,260.1237,50305.23,59659.37059499999,32072.17383400522,0.8432075212710348,232.79,189.7732,34296.93,44177.303228,27845.19192021773,0.7763472981361678,127952.48999999999,88963.68832354358,155840.87248642027,0.8210457754665713,231.71666666666667,224.6145,1.0213622959073614,15.80895267224511,127.95249,10.647910833333333,33796.37433931397
2017-08-22 10:20:45,232.15,250.4647,48510.09,58145.380105,32057.080274828983,0.8342896703469749,228.72,274.1942,53222.49,62713.697424000005,33171.89175776572,0.8486581430555583,232.45,195.9414,35399.57,45546.578429999994,28659.400735103318,0.7772168891765423,137132.15,93888.37276769802,166193.42076204074,0.8251358529790942,231.10666666666665,240.20010000000002,1.032712167541679,18.425762520498544,137.13215,11.045193333333334,33807.4195326473
2017-08-22 10:25:45,232.84,238.9132,45923.39,55628.549488,31393.912929846203,0.8255363553907952,228.92,276.7686,53870.21,63357.867911999994,33349.961033115746,0.8502528853215556,232.66,194.4171,34996.21,45233.082486,28658.280423311862,0.7736861623532203,134789.81,93402.15438627382,163988.58290696162,0.8219463063259261,231.47333333333333,236.6996333333333,1.1030788283747623,17.863370862847404,134.78981,11.330081666666665,33818.749614313965
2017-08-22 10:30:45,232.17,243.3563,47083.68,56500.032171,31231.085683684367,0.8333389945248002,228.56,267.9132,51584.63,61234.24099200001,32994.821072850726,0.8424147856546358,232.22,198.6623,36031.76,46133.359306,28809.70517306445,0.7810348203997751,134700.07,93035.61192959954,163706.24284101065,0.822815719561892,230.98333333333335,236.6439333333333,1.0491377444260102,16.05011918046212,134.70007,11.228745,33829.978359313965
2017-08-22 10:35:45,231.81,239.4747,45846.3,55512.630207,31301.260179250436,0.8258715148074338,228.37,261.1101,49952.45,59629.713536999996,32564.635350364068,0.8377107156318083,231.9,192.4439,34464.24,44627.740410000006,28352.272842309267,0.7722604748385914,130262.98999999999,92218.16837192376,159601.49479755064,0.8161765036426156,230.69333333333336,231.00956666666664,1.0071090047393445,16.694402410751515,130.26299,11.040127499999999,33841.01848681396
2017-08-22 10:40:45,232.49,253.2064,48577.77,58867.955936000006,33251.112731906265,0.8251988578100574,229.03,273.9344,52882.12,62739.195631999995,33759.26617768768,0.8428880776569534,233.11,186.0539,33871.1,43371.024629,27088.638986839567,0.7809614896059457,135330.99,94099.0178964335,164830.52515676036,0.8210311158767155,231.54333333333332,237.73156666666668,1.0854699624260344,21.737822785278695,135.33098999999999,11.066415833333332,33852.08490264729
2017-08-22 10:45:45,232.45,266.0885,51090.59,61852.271824999996,34863.37825520626,0.8260099183511276,229.45,269.0756,52184.64,61739.39642,32992.67219211425,0.84524052753932,233.39,187.3999,34423.01,43737.262661,26981.559028662607,0.7870407955524522,137698.24,94837.60947598312,167197.42064462803,0.8235667719579989,231.76333333333332,240.85466666666665,0.9981446590631246,22.193784910402393,137.69824,11.376217916666665,33863.46112056396
2017-08-22 10:50:45,230.71,254.2113,47971.56,58649.089023,33740.851714119184,0.8179421163931008,227.82,258.1554,49572.84,58812.96322799999,31646.45600999391,0.8428896841640363,231.55,183.3535,33490.3,42455.502925,26093.476857726022,0.7888329590433182,131034.7,91480.78458183912,159808.7186351197,0.8199471287870254,230.02666666666664,231.90673333333334,0.9593090656155733,20.936534543628316,131.0347,11.197205833333332,33874.65832639729
2017-08-22 10:55:45,230.11,245.0692,46230.44,56392.873612,32294.002719164524,0.819792236836154,227.06,253.6348,48970.86,57590.317688,30306.757699647875,0.8503314787270913,230.8,173.1174,31544.68,39955.49592,24522.944723477576,0.7894953941545271,126745.98000000001,87123.70514228997,153802.09180593444,0.82408489060036,229.32333333333335,223.94046666666668,0.9869616407692267,22.694900757850228,126.74598000000002,10.740861666666667,33885.39918806396
2017-08-22 11:00:45,230.04,245.7506,46521.61,56532.468023999994,32119.460516834366,0.8229184330011908,226.81,257.9463,49940.52,58504.800303,30475.50033426047,0.8536140580149822,230.51,177.4127,32393.21,40895.401477,24962.247652423324,0.7920990827836298,128855.34,87557.20850351815,155788.2004756591,0.8271187394589156,229.12,227.03653333333332,1.0082053072625707,21.85720183653262,128.85533999999998,10.650055,33896.04924306396
2017-08-22 11:05:45,231.59,251.3194,47506.68,58203.059846000004,33626.05434502624,0.816223066720175,228.38,266.0079,51750.37,60750.884202,31820.891505234624,0.8518455439747544,232.16,178.3614,32543.82,41408.382624,25603.787441376422,0.7859234758214835,131800.87,91050.73329163728,160192.71321037598,0.8227644526309391,230.71,231.89623333333336,1.0099258809761227,23.08568473226603,131.80087,10.860675416666666,33906.909918480625
2017-08-22 11:10:45,231.11,265.4092,50110.95,61338.720212,35374.16129526632,0.8169546059455695,228.14,268.8074,52185.8,61325.720235999994,32210.03323227312,0.8509610616748274,232.14,179.2097,32554.05,41601.739757999996,25902.48211059816,0.7825165531386189,134850.8,93486.67663813761,164086.85800356985,0.8218257186511926,230.46333333333334,237.80876666666666,1.0081140890091056,24.641255866233134,134.8508,11.110486249999997,33918.020404730625
2017-08-22 11:15:45,230.85,255.8549,48003.34,59064.103664999995,34412.90006079503,0.8127328956393806,227.49,275.0039,53748.84,62560.637211,32013.989549894563,0.8591478986813991,231.46,180.5361,32959.14,41786.885706,25687.32970681669,0.7887436319588549,134711.32,92114.21931750629,163193.65531973372,0.8254691013328288,229.93333333333337,237.13163333333333,1.062626848361854,23.866715940752453,134.71132,11.231755,33929.252159730626
2017-08-22 11:20:45,231.29,259.5217,49244.34,60024.773993,34321.54528681845,0.8204002568296683,228.13,270.7126,53108.42,61757.665438,31519.913792006795,0.8599486334747678,232.1,178.206,32732.61,41361.61259999999,25285.55396783662,0.7913765431863264,135085.37,91127.01304666187,162948.42648777983,0.8290069005982736,230.50666666666666,236.1467666666667,1.0310620083294764,24.535913611916225,135.08536999999998,11.24152875,33940.49368848062
2017-08-22 11:25:45,231.1,260.9526,49870.81,60306.145860000004,33907.72092653081,0.8269606569747383,228.09,261.9919,50936.57,59757.732470999996,31248.238777740855,0.8523845851199116,232.01,176.4375,32361.63,40935.264375,25068.322105682382,0.7905562720577886,133169.01,90224.28180995405,160855.23383621097,0.8278811128744362,230.4,233.12733333333335,1.0026041666666676,24.3171113926295,133.16901000000001,11.177265833333333,33951.67095431396
2017-08-22 11:30:45,231.28,256.5658,49222.15,59338.538224,33139.73548383586,0.8295140303960448,227.99,270.5928,53586.89,61692.452472000004,30568.02107003133,0.8686133854756571,231.96,172.9244,31988.87,40111.543824,24200.168265278087,0.7974978510016872,134797.91,87907.92481914528,160929.42486188348,0.8376212747649433,230.41,233.361,1.0503016362137008,25.898329198109366,134.79791,11.165288333333333,33962.83624264729
2017-08-22 11:35:45,231.72,248.4269,47248.89,57565.481267999996,32883.53733077326,0.8207851121756387,228.51,261.5081,51075.91,59757.215931,31018.966351186817,0.8547237217171553,232.22,175.2575,31828.9,40698.29665,25362.816779715162,0.7820695857058677,130153.70000000001,89265.32046167523,157823.58208080177,0.8246784053688792,230.8166666666667,228.3975,0.9993501335836668,23.26645431758229,130.15370000000001,11.039650416666664,33973.87589306395
2017-08-22 11:40:45,231.52,253.6098,48688.81,58715.740896,32816.733684967905,0.8292292536381315,228.28,261.6108,51055.59,59720.513424,30981.711595359997,0.8549087586960059,232.06,177.4431,32311.21,41177.445786,25525.825154044855,0.7846822303627573,132055.61,89324.27043437275,159428.6969811428,0.8283051451873781,230.62,230.88789999999997,1.014656144306653,23.147510112050043,132.05560999999997,10.925387916666667,33984.80128098062
2017-08-22 11:45:45,231.93,255.1196,49606.65,59169.888828,32253.00016580441,0.8383765963157507,228.64,257.5412,50729.6,58884.219968,29897.475563662723,0.8615143416617976,232.64,169.291,30882.26,39383.858239999994,24441.241931637098,0.7841349573169701,131218.51,86591.71766110422,157214.57608669906,0.834645955013974,231.07000000000002,227.31726666666668,1.0516293763794673,25.526554809298847,131.21851,10.969755,33995.771035980615
2017-08-22 11:50:45,231.82,266.0271,51561.65,61670.402322,33832.4514606146,0.8360842163925067,228.65,263.444,51934.7,60236.47060000001,30515.886456969685,0.8621803283408174,232.61,177.7329,32503.91,41342.449869000004,25547.876543514893,0.7862115114850161,136000.26,89896.21446109918,163025.76512472972,0.8342255587388122,231.02666666666667,235.73466666666664,1.0287412708489634,24.60468266582202,136.00026,11.134115416666667,34006.90515139728
2017-08-22 11:55:45,231.43,265.3096,51357.25,61400.600728,33652.141717827915,0.8364291129252744,228.29,266.3133,52549.13,60796.66325700001,30574.878567676355,0.8643423369776728,232.22,179.6306,33054.38,41713.817932,25445.04999562085,0.7924084065832518,136960.76,89672.07028112512,163705.00898958664,0.8366314558445316,230.64666666666668,237.08450000000002,1.0217648929097969,24.233511680434624,136.96076000000002,11.373375833333334,34018.278527230614
2017-08-22 12:00:45,231.29,261.7236,50682.82,60534.05144399999,33100.19850503071,0.8372613230238958,228.9,237.3648,46315.69,54332.80272,28406.166781780663,0.8524443371472004,232.43,177.2218,32733.28,41191.662974,25005.708928266813,0.7946578903760478,129731.79000000001,86512.07421507819,155931.6398990253,0.8319786162962745,230.87333333333333,225.43673333333334,0.8547255349253541,21.387345629268935,129.73179000000002,11.112189583333334,34029.39071681395
2017-08-22 12:05:45,231.7,264.1314,51480.32,61199.24537999999,33092.66214403202,0.841192071574527,229.19,241.0666,48027.12,55250.054054,27312.345513989127,0.8692682898203052,232.61,177.8766,32713.46,41375.875926,25333.62673349685,0.7906409053069335,132220.9,85738.63439151799,157586.42017677915,0.8390373983473682,231.16666666666666,227.6915333333333,0.8550829127613523,21.8782545859559,132.2209,10.914695416666667,34040.30541223061
2017-08-22 12:10:45,232.4,250.8274,48888.34,58292.28776000001,31747.77195865951,0.8386759531772405,230,230.1877,46147.82,52943.171,25949.14381598825,0.8716482055825481,233.2,168.1448,30876.35,39211.36736,24169.8643131974,0.7874336468943786,125912.51000000001,81866.78008784515,150186.9829793904,0.8383716584630941,231.86666666666665,216.38663333333332,0.8050603795284557,22.294276032761722,125.91251000000001,10.75555875,34051.060970980616
2017-08-22 12:15:45,231.18,258.5282,50373.22,59766.549276000005,32164.87399621109,0.8428329995659962,228.92,232.2715,46367.65,53171.591779999995,26024.204231762073,0.8720380272204069,232.03,181.4881,33872.74,42110.683843,25018.936400604667,0.8043740188662507,130613.60999999999,83208.01462857783,154866.03506147407,0.8433973914819535,230.71,224.09593333333336,0.7758658055567684,19.013211306229277,130.61361,10.688588333333332,34061.74955931395
2017-08-22 12:20:45,229.79,264.7986,51463.14,60848.070294000005,32465.872540930824,0.8457645370074223,227.42,237.9915,47215.15,54124.02693,26460.156870224055,0.8723510181728453,230.74,184.4515,34306.94,42560.33911,25187.62261497888,0.8060776938673222,132985.23,84113.65202613376,157353.67124832651,0.8451358582548123,229.3166666666667,229.08053333333336,0.8270949923686476,19.481809599418902,132.98523,10.983284999999999,34072.73284431395
2017-08-22 12:25:45,230.7,251.9833,48739.02,58132.54731,31684.39657290302,0.8384119095984613,227.99,237.6526,46789.41,54182.416274,27321.883996915734,0.8635534038088366,231.54,173.2947,31926.37,40124.654838,24304.21413030541,0.7956796171555891,127454.79999999999,83310.49470012417,152267.41138608556,0.8370458185358434,230.07666666666668,220.97686666666667,0.9069440621242222,21.57789970775221,127.45479999999999,10.851667916666665,34083.58451223061
2017-08-22 12:30:45,231.11,258.5861,50331.66,59761.833571,32221.12278323495,0.8422040789662772,228.34,242.1101,47582.46,55283.420234,28145.444624618034,0.8607003654729776,231.9,182.127,34071.88,42235.2513,24958.434358744384,0.8067166395669106,131986,85325.00176659737,157164.4365703318,0.8397955853131931,230.45000000000002,227.60773333333336,0.9155999132132843,19.98206856474707,131.986,10.810033333333331,34094.39454556395
2017-08-22 12:35:45,232.04,271.708,53208.88,63047.12432,33819.446686294796,0.8439541148607299,229.59,239.0159,46835.79,54875.660481,28596.274028304546,0.8534893172942547,233.24,181.2995,33675.45,42286.29538,25575.277989928276,0.7963679413715525,133720.12,87990.99870452762,160073.3780046969,0.8353676399337082,231.62333333333333,230.6744666666667,0.8778620461381257,21.404608572484698,133.72012,11.071088333333332,34105.46563389728
