DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-22 12:40:45,231.41,280.6334,54159.44,64941.375093999995,35834.86093158452,0.8339743333368969,229.48,231.2281,45206.62,53062.224388,27784.18912219794,0.8519548609466786,233.07,179.2867,33366.56,41786.351169,25154.956127677662,0.7985037952955705,132732.62,88774.00618146012,159683.3509968097,0.8312239138985245,231.32000000000002,230.38273333333333,0.7954348953830329,22.178759924427208,132.73262,11.102197499999999,34116.567831397275
2017-08-22 12:45:45,229.75,271.6949,51972.13,62421.903275000004,34574.43725842196,0.8325944463922627,227.4,239.3802,46975.91,54435.05748,27503.442739460897,0.8629716248074034,230.96,184.92,34443.57,42709.1232,25252.914488586826,0.8064686750581664,133391.61000000002,87330.79448646969,159436.47413321116,0.8366442542410318,229.37,231.99836666666667,0.85887430788682,20.292542289450033,133.39161000000001,11.08850958333333,34127.65634098061
2017-08-22 12:50:45,229.21,274.9056,52934.54,63011.112576,34180.91255443227,0.8400826113989611,226.92,230.6626,44689.75,52341.957191999994,27248.97663448409,0.8538035716943048,230.48,184.4049,33316.65,42501.641352,26389.208976237544,0.7838909025670422,130940.94,87819.0981651539,157663.32411383613,0.8305098267841795,228.87,229.99103333333332,0.8520120592476152,19.820830696153223,130.94094,11.01385625,34138.67019723061
2017-08-22 12:55:45,229.92,268.4377,51677.54,61719.195984,33744.49603209094,0.8373009268201876,227.23,238.3374,46274.79,54157.407402,28136.605818081614,0.8544498752776541,230.82,189.4062,33716.35,43718.739084,27830.48490005823,0.7712104856276463,131668.68,89711.58675023078,159326.11239274804,0.8264099212778702,229.32333333333335,232.06043333333332,0.9128305013300123,18.38065745230444,131.66868,10.9420675,34149.61226473061
2017-08-22 13:00:45,231.26,271.7932,53617.78,62854.895432,32800.48090560951,0.8530406363973155,228.52,234.2145,45652.18,53522.69754,27938.461181781688,0.8529499090714179,232.29,186.0707,33254.07,43222.362902999994,27610.495891123184,0.7693718660090165,132524.03,88349.43797851438,159274.10875142342,0.8320500490561724,230.68999999999997,230.6928,0.9406562919935668,19.342649618887116,132.52403,11.008029583333332,34160.62029431394
2017-08-22 13:05:45,231.41,282.6,55407.74,65396.46600000001,34737.301469480284,0.8472589329215434,228.85,240.0023,46391.97,54924.526354999995,29402.1889464065,0.8446494322071976,232.61,193.9215,34481.89,45108.080115000004,29081.577565344673,0.7644282335246978,136281.59999999998,93221.06798123146,165114.63294972185,0.8253756651689275,230.95666666666668,238.84126666666668,0.9121480219954754,18.807372483649534,136.28159999999997,11.200234583333334,34171.820528897275
2017-08-22 13:10:45,230.91,300.8014,59642.87,69458.051274,35597.03562018489,0.858689077882695,228.23,259.6028,50615.62,59249.147044,30798.058988467656,0.8542843656873489,232.27,204.7099,37627.99,47547.968473,29067.914862770976,0.7913690365418443,147886.48,95463.00947142353,176021.58147264642,0.840161068675442,230.47,255.03803333333335,0.9719269319217291,19.733579605969883,147.88648,11.840336666666666,34183.66086556394
2017-08-22 13:15:45,231.09,267.4804,51991.59,61812.045635999995,33430.578143054096,0.8411239179199651,228.57,233.3774,45675.97,53343.072318,27553.38688587081,0.8562680778434875,232.37,171.5894,31221.31,39872.228878,24799.686239618382,0.7830339782491254,128888.87,85783.65126854328,154826.2756603024,0.8324741356098332,230.67666666666665,224.1490666666667,0.9132552056991698,23.44853246470504,128.88887,11.53230625,34195.193171813946
2017-08-22 13:20:45,231.19,258.6396,50605.16,59794.889123999994,31851.947298805022,0.8463124648505872,228.71,221.6689,43413.3,50697.894119000004,26183.236072176693,0.8563136744516187,232.63,157.5813,28590.84,36658.137818999996,22943.036774829914,0.7799315977578464,122609.3,80978.22014581163,146937.1041788749,0.8344338939111031,230.84333333333333,212.6299333333333,0.9241476903527612,25.889409111103507,122.6093,10.479090416666665,34205.67226223061
2017-08-22 13:25:45,230.91,246.5979,48337.14,56941.921089,30098.227089420125,0.8488849528706494,228.52,208.6472,40878.5,47680.058144,24542.538221732913,0.857350045097294,232.28,153.6064,28564.09,35679.694592,21380.677460040737,0.800569913129373,117779.73,76021.44277119378,140183.18215779946,0.8401844514231339,230.57000000000002,202.9505,0.88910092379755,24.31336705255715,117.77973,10.016209583333332,34215.68847181395
2017-08-22 13:30:45,231.18,252.7762,49386.79,58436.801916,31237.874314135406,0.8451316358994296,228.57,225.1166,44440.69,51454.901262,25935.148663658532,0.8636823492035332,232.46,159.8487,29672.32,37158.428802,22367.43742253241,0.7985353782881941,123499.80000000002,79540.46040032635,146897.53381434246,0.8407207173136491,230.73666666666668,212.5805,0.9390213952413367,24.805567773149463,123.49980000000002,10.053313750000001,34225.74178556395
2017-08-22 13:35:45,232.44,260.4776,50831.05,60545.413344,32893.03015675681,0.8395524481960996,229.81,233.4677,45185.2,53653.212137,28930.34520322778,0.8421713854637913,233.67,173.4378,31023.01,40527.210726,26077.33996728787,0.7654859400451501,127039.26,87900.71532727245,154484.65728477307,0.8223422457145312,231.97333333333333,222.46103333333335,0.9325784572939391,22.036773181700287,127.03926,10.4391275,34236.18091306395
2017-08-22 13:40:45,231.21,251.4814,48580.03,58145.014494,31950.327004689178,0.8354977709226126,228.53,229.9157,43763.98,52542.634921,29076.494613365758,0.8329232073305981,232.14,178.6367,30824.66,41468.723538,27739.7795188692,0.7433230967853092,123168.67000000001,88766.60113692413,151822.3657666112,0.8112682830232071,230.62666666666667,220.01126666666667,0.9091171879516668,18.805658134477362,123.16867,10.425330416666666,34246.606243480615
2017-08-22 13:45:45,230.18,243.1611,46998.43,55970.821998,30395.40249226683,0.8396951897844093,227.29,233.0204,44578.8,52963.206716,28597.75963605798,0.8416937486251734,230.64,187.0991,32101.84,43152.536424,28837.70567224526,0.7439154835437676,123679.07,87830.86780057006,151693.0245418889,0.8153247018016109,229.37,221.09353333333334,0.9068317565505569,15.37558915487654,123.67907000000001,10.2853225,34256.891565980615
2017-08-22 13:50:45,231.88,251.4602,48414.55,58308.591175999994,32494.97119905485,0.8303158938253955,229.19,234.0035,44686.28,53631.262165,29655.49967834905,0.8332132826283262,232.39,190.9428,31948.54,44373.197292,30794.016135982583,0.719996348015246,125049.37,92944.48701338649,155807.64616532292,0.8025881468443069,231.15333333333334,225.46883333333335,0.8493640584893165,15.312995957312655,125.04937,10.363685,34267.25525098061
2017-08-22 13:55:45,231.59,266.9876,51227.98,61831.658284,34624.384922608304,0.8285072958047467,228.85,252.999,48392.14,57898.821149999996,31787.958046720876,0.8358052726950902,232.14,207.5163,35260.5,48172.833882,32822.538962925566,0.7319581838670954,134880.62,99234.88193225475,167452.51101041434,0.8054858012347835,230.85999999999999,242.50096666666664,0.8706575413670583,14.426609158533928,134.88062,10.830416249999999,34278.08566723061
2017-08-22 14:00:45,230.32,288.2044,55499.52,66379.237408,36414.371320087725,0.8360975836295343,227.78,265.6113,50975.25,60500.94191400001,32586.620872970292,0.8425529981410793,230.9,230.766,40175.97,53283.869399999996,35000.88817152153,0.7539987326821277,146650.74,104001.88036457956,179785.51293671,0.8156983152008779,229.66666666666666,261.52723333333336,0.8214804063860622,11.762153004588317,146.65073999999998,11.730473333333332,34289.81614056395
2017-08-22 14:05:45,231.32,291.0051,56569.85,67315.299732,36485.63620092843,0.8403713602289453,228.52,274.8977,53608.19,62819.622404,32748.540790469404,0.8533669568282304,231.85,226.9244,39646.39,52612.422139999995,34586.56854048203,0.7535556887022271,149824.43,103820.74553187986,182280.29796887058,0.8219452769689167,230.56333333333336,264.27573333333333,0.88623516315113,14.133470698280789,149.82443,12.353132083333332,34302.16927264728
2017-08-22 14:10:45,231.8,287.3733,55792.16,66613.13094,36394.286586825474,0.8375549867225622,229.16,267.1219,51792.71,61213.654603999996,32628.617819848118,0.8460973345743616,232.41,222.968,38801.03,51819.99288,34348.09649780247,0.7487656374220637,146385.9,103371.00090447607,179204.8982221278,0.8168632746776371,231.12333333333333,259.15439999999995,0.8494743066472468,13.963258968398751,146.3859,12.34209708333333,34314.511369730615
2017-08-22 14:15:45,231.77,276.0275,52975.97,63974.893675,35865.49349007559,0.8280743735053969,229.21,262.6304,50639.21,60197.513984000005,32548.595982465606,0.8412176292439498,232.18,228.6797,40000.4,53094.852746000004,34914.629998890494,0.7533762301094903,143615.58,103328.71947143169,176924.44456982825,0.8117339599351859,231.05333333333337,255.77919999999997,0.7977956027468529,10.594880271734365,143.61558,12.083394999999998,34326.59476473062
2017-08-22 14:20:45,231.51,293.1698,56473.53,67871.740398,37647.22505036201,0.8320625000749815,228.93,274.9273,53319.25,62939.106789000005,33442.31963896414,0.8471561278864338,232.22,230.4853,40104.7,53523.296365999995,35445.11661417788,0.7492942834790722,149897.47999999998,106534.66130350402,183899.12607025274,0.8151070818179771,230.88666666666666,266.19413333333335,0.8474576271186366,13.414583141326439,149.89747999999997,12.22971083333333,34338.82447556395
2017-08-22 14:25:45,231.19,305.0801,58214.62,70531.468319,39821.426914284486,0.8253708789487649,228.84,281.1679,54716.15,64342.46223599999,33854.03042133366,0.8503894333311042,232.26,231.2413,40326.03,53708.104338,35473.5362773518,0.7508369639378278,153256.8,109148.99361296995,188151.93210000306,0.8145374766523458,230.76333333333332,272.49643333333336,0.8334657441245653,15.139696629668434,153.2568,12.631428333333332,34351.45590389729
2017-08-22 14:30:45,231.08,307.8334,58507.7,71134.142072,40458.80879400037,0.8224981464003619,229.11,272.8758,52919.44,62518.57453800001,33288.211612369065,0.8464594785000182,232.3,232.057,40549.72,53906.8411,35519.962349392335,0.7522184415291217,151976.86,109266.98275576177,187179.69840772674,0.8119302536162566,230.83,270.9220666666667,0.7451371138933409,14.345478441401735,151.97686,12.718069166666666,34364.17397306395
2017-08-22 14:35:45,230.89,309.9227,58620.62,71558.052203,41038.73470153377,0.8192036842157422,228.91,276.8641,53644.07,63376.961131000004,33748.37708743023,0.846428560831717,232.11,234.0459,40907.89,54324.393849,35744.71013743389,0.7530298472120556,153172.58000000002,110531.82192639788,188889.18159128472,0.8109124022329257,230.63666666666666,273.6109,0.7486522813660705,14.460315725725847,153.17258,12.71456,34376.88853306395
2017-08-22 14:40:45,231.48,295.582,56205.05,68421.32136,39018.83610701237,0.8214551967547679,229.2,271.6779,53102.7,62268.574680000005,32518.896743105204,0.8528009557452744,232.44,221.6359,38555.89,51517.048596,34167.962221217196,0.7484103039822363,147863.64,105705.69507133478,181761.7946779895,0.8135023108786766,231.03999999999996,262.96526666666665,0.7963988919667483,15.716663721622043,147.86364,12.543175833333333,34389.43170889729
2017-08-22 14:45:45,231.06,301.3571,57407.27,69631.571526,39407.627489200044,0.8244431188597326,228.91,270.2716,52607.5,61867.871955999995,32558.93923508582,0.8503201797115972,232.18,224.1571,39118.73,52044.79547800001,34327.62298112046,0.7516357714679844,149133.5,106294.18970540632,183137.25887262513,0.8143263742072536,230.7166666666667,265.26193333333333,0.7830672542079173,15.49594124449066,149.1335,12.374880833333332,34401.80658973062
2017-08-22 14:50:45,230.77,306.2281,58417.58,70668.258637,39766.68361492476,0.8266452453579226,228.91,261.4431,50382.04,59846.940021,32300.251938886966,0.8418482211842608,232.14,226.3973,39265.66,52555.869221999994,34933.18385782158,0.7471222640070677,148065.28,107000.1194116333,182681.01350600776,0.8105126918136495,230.60666666666665,264.6895,0.7357405105374195,15.693331242833574,148.06528,12.383282500000002,34414.18987223062
2017-08-22 14:55:45,230.56,311.8748,59064.23,71905.853888,41010.590801273574,0.8214105918552611,228.35,279.6287,53875.64,63853.213644999996,34273.14265404347,0.8437420283891806,231.79,230.4763,39663.37,53422.101577,35787.40025688379,0.7424524462563713,152603.24,111071.13371220083,188744.65714984143,0.8085168730304809,230.23333333333332,273.99326666666667,0.8180107137686373,15.882494922624618,152.60324,12.527854999999999,34426.71772723062
2017-08-22 15:00:45,230.64,305.344,57792.8,70424.54015999999,40244.35519308828,0.8206343963155245,228.31,276.0159,53528.08,63017.190128999995,33255.238734192455,0.8494202913589893,231.76,226.1229,39079.13,52406.243303999996,34917.55913120424,0.7456960761966546,150400.01,108417.15305848498,185403.4575872496,0.811203911497836,230.23666666666668,269.1609333333333,0.8368200836820127,15.989702814722481,150.40001,12.625135416666666,34439.34286264729
2017-08-22 15:05:45,230.48,312.5806,59459.09,72043.576688,40680.38296736693,0.825321183837113,228.41,272.0661,52428.81,62142.617901,33360.528196861414,0.8436852480776532,231.65,235.4801,41167.45,54548.965165,35788.69459857238,0.754688010587854,153055.34999999998,109829.60576280073,188383.86997201943,0.8124652605487572,230.17999999999998,273.3756,0.7689634199322192,14.341075063026832,153.05534999999998,12.643973333333332,34451.98683598062
2017-08-22 15:10:45,230.52,314.7059,59860.38,72546.004068,40983.626151060285,0.8251368324007301,228.29,278.2935,53594.02,63531.623114999995,34116.68442076401,0.8435802104880632,231.8,230.1573,39996.66,53350.46214,35306.35919202054,0.7496965985981991,153451.06,110406.66976384484,189041.95445314856,0.8117301815033378,230.20333333333335,274.38556666666665,0.8311492738303913,16.119020837709268,153.45105999999998,12.771100416666664,34464.75793639728
2017-08-22 15:15:45,230.95,296.1798,55937.55,68402.72481,39369.06477718373,0.8177678616659775,228.68,267.8681,51752.01,61256.077108000005,32772.495230316876,0.8448469514095153,232,222.1341,38512.23,51535.1112,34244.35467085728,0.7473008033404612,146201.79,106385.91467835789,180811.85315447365,0.8085852085985474,230.54333333333332,262.0606666666667,0.8082356173098257,15.235619741993597,146.20179000000002,12.485535416666666,34477.24347181395
2017-08-22 15:20:45,230.66,298.1294,56646.27,68766.527404,38987.63119621635,0.823747717653473,228.58,267.0729,51743.11,61047.523482000004,32395.22635841956,0.8475873720783542,231.71,227.6643,39960.35,52752.094953,34437.682120140256,0.7575120956921818,148349.73,105820.53967477617,182224.11752601186,0.8141059043889929,230.3166666666667,264.28886666666665,0.7540343006006275,13.857778849556782,148.34973000000002,12.27298,34489.51645181395
2017-08-22 15:25:45,230.86,290.7542,55683.96,67123.51461200001,37481.49960428183,0.8295745585116471,228.9,249.0653,48215.88,57011.047170000005,30421.841089019676,0.8457287208955505,232.14,208.1951,36090.48,48330.410513999996,32145.07479881422,0.7467447434477218,139990.32,100048.41549211573,172066.77522457793,0.8135813541997727,230.63333333333333,249.33820000000003,0.7515536927301576,16.610370974042482,139.99032,12.01416875,34501.53062056395
2017-08-22 15:30:45,231,284.5335,54172.78,65727.2385,37220.69032013624,0.8242059340436156,229.03,245.9899,47541.46,56339.066797,30230.779490863737,0.8438453581650652,232.16,208.7514,36399.33,48463.725024,31997.20954634925,0.7510633980771078,138113.57,99448.67935734923,170192.23849537253,0.8115150915284264,230.73,246.42493333333334,0.7367919212932816,15.46457420163652,138.11357,11.587662083333335,34513.11828264729
2017-08-22 15:35:45,231.09,293.693,55973.95,67869.51537,38382.13175367108,0.8247288888811172,229.13,256.3178,49868.03,58730.097513999994,31022.63589579468,0.8491051796417081,232.24,220.2269,38692.73,51145.495256,33447.48615559349,0.7565227358994214,144534.71,102852.25380505926,177394.66876872152,0.8147635495655017,230.82000000000002,256.7459,0.7321722554371485,14.39053165016461,144.53471,11.777011666666667,34524.89529431395
2017-08-22 15:40:45,231.34,298.6539,57116.1,69090.59322600001,38874.942998165265,0.826684174112811,229.63,248.1743,47879.16,56988.26450899999,30907.0918955852,0.8401582398151217,232.71,217.2464,37793.24,50555.409744,33578.57151050548,0.7475607495098062,142788.5,103360.60640425593,176272.4331496718,0.8100444150490577,231.2266666666667,254.69153333333335,0.6905201245531192,17.261023989018874,142.7885,11.971800416666664,34536.86709473062
2017-08-22 15:45:45,231.7,290.6687,55346.22,67347.93779,38373.697453819965,0.8217953187011757,229.69,249.9963,47793.18,57421.650147,31828.56973054342,0.8323198632858683,232.8,218.6125,37969.18,50892.990000000005,33888.60872428522,0.7460591330947542,141108.58,104090.87590864861,175346.91841331596,0.8047394346981812,231.39666666666668,253.09249999999997,0.7375502384073571,14.84682477750231,141.10858,11.829044999999997,34548.696139730615
2017-08-22 15:50:45,231.52,294.4426,56140.47,68169.35075200001,38669.21269082556,0.8235441496903636,229.52,254.8446,49752.44,58491.932592000005,30757.127505563196,0.8505863594393305,232.61,216.7269,37741.16,50412.844209,33422.44310482561,0.7486417517633775,143634.07,102848.78330121437,176659.6113753935,0.8130555076043061,231.2166666666667,255.33803333333333,0.7337994665897873,15.314822533945538,143.63407,11.864277083333334,34560.56041681395
2017-08-22 15:55:45,230.75,300.8355,57573.22,69417.79162500001,38783.426008071045,0.8293726817328726,228.94,247.9486,47648.74,56765.352484,30852.922374471524,0.8393982934119958,232.09,215.704,37431.17,50062.74136,33244.33162073431,0.7476851842937112,142653.13,102880.68000327688,175881.63581435545,0.8110746146946892,230.59333333333333,254.8293666666667,0.7169909508803388,18.05370155532833,142.65313,11.928633333333332,34572.489050147284
2017-08-22 16:00:45,230.05,299.3798,57486.54,68872.32299,37930.12777288369,0.8346827506943076,228,255.9745,48908.88,58362.186,31844.406288141035,0.8380234420965657,231.14,224.6133,39574.5,51917.118162,33604.257289770154,0.7622630338708977,145969.91999999998,103378.79135079487,178869.76280511354,0.8160681699960692,229.73000000000002,259.9892,0.7530579375789048,15.150860112650838,145.96991999999997,12.025960416666665,34584.51501056395
2017-08-22 16:05:45,230.35,290.3023,55728.31,66871.134805,36960.845967758665,0.8333686898316724,228.28,249.1662,48151.95,56879.660136,30276.813709245685,0.8465583283175052,231.42,213.9842,37607.92,49520.22356399999,32216.407234546507,0.7594456828611745,141488.18,99454.06691155086,172945.12570454142,0.8181102498472127,230.01666666666665,251.15089999999998,0.7550177523367801,15.588795421398064,141.48818,11.977420833333333,34596.49243139728
2017-08-22 16:10:45,230.75,281.7152,54285.66,65005.7824,35760.576950051414,0.8350897104193612,228.44,247.0489,47559.47,56435.850716,30382.594677837136,0.8427173400704407,231.66,209.6008,36648.16,48556.121328,31852.93215755586,0.7547588027560751,138493.29,97996.1037854444,169657.38337057922,0.8163115995812095,230.28333333333333,246.12163333333334,0.8004631975103136,14.838530379762096,138.49329,11.66589458333333,34608.158325980614
2017-08-22 16:15:45,230.86,281.0105,54094.5,64874.08403,35811.05762863617,0.8338383625576101,228.94,230.1679,43418.97,52694.639026,29858.299117993003,0.8239731935268918,231.99,209.0894,36472.63,48506.649906000006,31978.77962002851,0.7519098942243904,133986.1,97648.13636665768,165793.34585287605,0.8081512518536083,230.59666666666666,240.0892666666667,0.7184261119703955,17.044174402909558,133.9861,11.353307916666667,34619.51163389728
2017-08-22 16:20:45,231.4,275.6817,53005.07,63792.74537999999,35496.15355799288,0.8308949502684032,229.21,236.3015,45813.27,54162.666815000004,28891.846054203645,0.8458459063044567,232.34,200.254,34831.2,46527.01436,30847.213355757864,0.7486231489193711,133649.53999999998,95235.21296795439,164109.55283365812,0.8143922013818873,230.98333333333335,237.41240000000002,0.7677321596074783,16.119334963127432,133.64953999999997,11.151485000000001,34630.66311889728
2017-08-22 16:25:45,231.62,268.4993,51014.27,62189.807866,35568.47563190045,0.8202995273746484,229.5,233.9862,45416.94,53699.8329,28652.637130364154,0.8457557043906556,232.38,203.8407,35483.99,47368.501866,31379.31520459211,0.7491051775371763,131915.19999999998,95600.42796685672,162914.27751577256,0.809721541976139,231.16666666666666,235.44206666666665,0.7209805335255908,14.040495736955544,131.91519999999997,11.065197499999998,34641.72831639728
2017-08-22 16:30:45,231.96,255.7023,48578.44,59312.70550800001,34031.341464084755,0.8190224941509002,230.21,209.4534,40817.03,48218.267214,25670.43737648051,0.8465055332421594,233.08,179.069,31573.54,41737.402519999996,27296.929149354914,0.7564807125903532,120969.01000000001,86998.70798992018,149004.28373807078,0.8118492097357888,231.75,214.74156666666667,0.6645091693635349,19.074431638526125,120.96901000000001,10.536842083333333,34652.265158480615
2017-08-22 16:35:45,232.68,232.3345,43560.35,54059.591459999996,32014.611300148634,0.8057839288747004,230.84,192.6979,37986.22,44482.383236,23145.831340999048,0.8539609894205804,233.73,150.5095,26120.24,35178.585435,23564.081470534642,0.7425039886343002,107666.81000000001,78724.52411168232,133378.00670345526,0.807230612160669,232.41666666666666,191.8473,0.6783793474363516,21.54724095674007,107.66681000000001,9.5264925,34661.79165098062
2017-08-22 16:40:45,232.92,227.6704,42282.15,53028.989568,32004.586014828445,0.7973402914981222,231.08,194.4632,38827.43,44936.556256,22621.33434932062,0.864049968110667,233.83,150.1478,25984.29,35109.060074,23610.64955641079,0.7401021259251157,107093.87,78236.56992055985,132627.51548796936,0.8074785206220234,232.61,190.76046666666664,0.6577533210094154,21.289875924676213,107.09387,8.948361666666665,34670.740012647286
2017-08-22 16:45:45,232.87,235.0624,44049.2,54738.981088,32496.523351158998,0.8047135537503923,231.6,179.2986,35345.69,41525.555759999996,21795.733059495127,0.8511792161020798,234.13,152.8592,26359.72,35788.924496,24207.690474351093,0.7365328903065006,105754.61,78499.94688500522,131705.2739915936,0.8029641243277019,232.86666666666667,189.0734,0.5439450329229945,24.32335801863192,105.75461,8.868686666666665,34679.608699313954
2017-08-22 16:50:45,233.05,228.0299,42519.9,53142.368195,31877.412086977,0.8001130067063997,231.68,175.899,34313.23,40752.28032,21985.23591519906,0.841995336961797,234.22,150.3152,25968.25,35206.826144,23773.316955598388,0.7375913379350597,102801.38,77635.96495777446,128823.39377934889,0.7980024200890106,232.98333333333335,184.74803333333332,0.5594105443880141,23.427511452084023,102.80138000000001,8.689832916666665,34688.29853223062
2017-08-22 16:55:45,233.34,224.753,41934.53,52443.86502,31493.71638779837,0.7996079233292177,231.99,173.7974,34511.24,40319.258826000005,20847.468573915146,0.8559492660550921,234.44,146.5812,25219.18,34364.496527999996,23343.34127220274,0.7338731117288902,101664.94999999998,75684.52623391626,126743.47939738302,0.8021316006423218,233.25666666666666,181.7105333333333,0.5430355688297518,23.68738117548131,101.66494999999998,8.519430416666665,34696.817962647285
2017-08-22 17:00:45,233.68,224.698,41839.55,52507.428640000006,31725.102335251693,0.7968310595984271,232.15,182.7987,36506.04,42436.718205,21637.562143850173,0.8602465398867429,234.6,153.0633,26496.2,35908.65018,24235.97621944727,0.7378779170807584,104841.79,77598.64069854913,130435.23285012614,0.803784282123115,233.4766666666667,186.85333333333335,0.5682223776822876,20.253674896532033,104.84178999999999,8.6044475,34705.42241014729
2017-08-22 17:05:45,232.86,217.6861,40379.42,50690.385246000005,30643.394016516762,0.7965893295945379,231.57,164.8234,32152.06,38168.154738,20568.254030430282,0.8423792090737253,234.01,144.3432,25220.89,33777.752232,22468.71721870835,0.7466716502262252,97752.37,73680.36526565539,122410.46550968302,0.7985621947681222,232.81333333333336,175.61756666666668,0.5340473054235301,23.954627166188956,97.75237,8.441423333333333,34713.86383348062
2017-08-22 17:10:45,231.73,226.2174,42229.93,52421.358102,31058.522138910943,0.8055863397859742,230.2,179.3624,35566.93,41289.22448,20971.255292302627,0.8614094947999857,233.02,140.8243,24999.12,32814.878386,21257.004556464904,0.7618227227886214,102795.98,73286.78198767848,126245.6570273604,0.8142535943055981,231.64999999999998,182.13469999999998,0.6259443125404657,24.203350597113026,102.79598,8.356181249999999,34722.220014730614
2017-08-22 17:15:45,230.84,228.5565,41694.56,52759.98246,32329.234689146415,0.7902686478641411,229.5,181.6621,35383.25,41691.45195,22050.006465682927,0.848693157591025,232.25,149.7033,26632,34768.591425000006,22351.544145284097,0.7659786867537731,103709.81,76730.78530011344,129009.06209645973,0.8038955427988187,230.86333333333334,186.64063333333334,0.6006439596297908,22.458060668818273,103.70981,8.604407916666666,34730.82442264728
2017-08-22 17:20:45,230.54,239.326,44195.31,55174.21604,33029.81516194866,0.8010138280525716,229.47,174.3085,33541.28,39998.571495000004,21791.472130221653,0.8385619472483612,232.33,148.364,26074.52,34469.40812,22544.611394138556,0.756453952131279,103811.11,77365.89868630886,129469.02656223344,0.8018219705243544,230.78,187.33283333333335,0.6716353236848996,27.754433508274467,103.81111,8.646704999999999,34739.47112764728
2017-08-22 17:25:45,231.12,241.4111,44708.31,55794.933432000005,33380.25784240158,0.8012969502775407,229.83,183.082,35086.45,42077.73606,23226.641994324636,0.8338483313353431,232.74,156.8536,27759.84,36506.106864,23708.3766112357,0.7604163353659327,107554.59999999999,80315.27644796192,134233.13902338923,0.8012522152317344,231.23000000000002,193.78223333333335,0.6530294511957752,24.57855183490333,107.5546,8.806904583333331,34748.27803223061
2017-08-22 17:30:45,232.06,220.3191,40014.28,51127.250346,31825.353478385085,0.782640954270105,230.48,177.979,34537.68,41020.59992,22132.29039241768,0.8419594074040057,233.32,143.9284,25117.83,33581.374288,22289.08511271486,0.747969090978377,99669.79,76246.72898351762,125489.56418495557,0.7942476384179602,231.9533333333333,180.74216666666666,0.6351852384100111,21.89690101830139,99.66978999999999,8.634349583333332,34756.91238181395
2017-08-22 17:35:45,232.33,225.3043,41708.99,52344.948019,31628.369169018377,0.7968102286558887,230.91,170.7505,32888.38,39427.997955,21746.75800470232,0.8341377119258299,233.79,145.2245,25605.94,33952.035855,22295.21418187333,0.7541798114656827,100203.31,75670.34135559402,125565.5362582752,0.7980160240298122,232.34333333333333,180.42643333333334,0.6226417801242379,24.873221643613572,100.20331,8.32804583333333,34765.24042764728
2017-08-22 17:40:45,232.24,210.4911,39358.51,48884.453064,28993.058513139298,0.8051334838189037,230.47,157.804,29757.39,36369.08788,20909.52638418821,0.818205562322175,233.43,134.0654,23166.06,31294.886322000002,21040.522188940624,0.7402506518681452,92281.95999999999,70943.10708626814,116399.6760497868,0.7928025500734975,232.0466666666667,167.4535,0.679461027954166,25.701224519045585,92.28196,8.020219583333333,34773.260647230614
2017-08-22 17:45:45,234.31,184.997,34871.88,43346.647070000006,25746.529814263133,0.8044885211925572,232,144.1777,27781.81,33449.2264,18628.52060369682,0.8305665927149813,235.05,112.8333,19252.22,26521.467165,18241.168977227666,0.7259108208540922,81905.91,62616.21939518762,103098.83134291276,0.7944407219086329,233.78666666666666,147.336,0.7642294969772991,25.561302057881303,81.90591,7.257827916666667,34780.518475147284
2017-08-22 17:50:45,233.55,173.3362,32253.43,40482.66951,24465.54278758155,0.7967219155849586,231.07,144.216,28244.94,33323.99112,17683.657669222135,0.8475857498067897,233.96,111.3107,19199.03,26042.251372,17595.343235684144,0.737226199292521,79697.4,59744.54369248783,99604.64882616467,0.8001373524150678,232.86,142.9543,0.7687022245125914,22.135465669797966,79.69739999999999,6.733471249999999,34787.251946397286
2017-08-22 17:55:45,232.87,183.4782,34536.79,42726.568434,25154.915755000755,0.808321174993241,231.04,127.3361,24472.26,29419.732544,16328.782975252401,0.83183149144539,233.76,111.5565,18928.06,26077.44744,17937.720301709534,0.7258402128333463,77937.11,59421.419031962694,98005.60267109323,0.795231169197101,232.55666666666664,140.79026666666667,0.6521707970817083,30.32023047047759,77.93711,6.568104583333334,34793.82005098062
2017-08-22 18:00:45,232.89,175.1863,32698.59,40799.137406999995,24400.242317796074,0.8014529737187491,230.99,125.1969,24342.48,28919.231931000002,15612.995962613006,0.8417401975986109,233.48,115.6747,19644.4,27007.728956,18534.156900187307,0.7273621574033099,76685.47,58547.39518059639,96480.35443318925,0.7948298951690024,232.45333333333335,138.68596666666667,0.629517035677414,26.318692662727937,76.68547,6.442607500000001,34800.26265848062
2017-08-22 18:05:45,233.14,166.2921,31127.73,38769.340194,23111.16968319007,0.802895531475085,231.04,127.041,24771.14,29351.552639999998,15744.975880549668,0.843946495908436,233.42,117.8768,20539.36,27514.802656,18308.44220541509,0.7464840019676134,76438.23,57164.58776915482,95449.42692520634,0.8008243995000262,232.5333333333333,137.06996666666666,0.6422018348623758,21.319136528570944,76.43822999999999,6.380154166666667,34806.64281264729
2017-08-22 18:10:45,233.11,164.2456,30774.28,38287.291816000004,22778.507525409583,0.8037727021251379,231.02,122.6137,23964.85,28326.216974,15101.673170070451,0.8460307291297245,233.71,100.2996,17908.53,23441.019516,15125.010716974482,0.7639825557833044,72647.66,53005.191412454515,89929.0432515911,0.8078331245752985,232.61333333333334,129.05296666666666,0.6849707669379802,27.269914239347205,72.64766,6.211912083333333,34812.85472473062
2017-08-22 18:15:45,233.09,159.6185,30145.84,37205.476165,21805.40729632866,0.8102527667246696,231,113.9531,22000.41,26323.166100000002,14453.06311340573,0.8357813006392114,233.83,91.1756,16337.32,21319.590548,13697.332453874767,0.7663055237021243,68483.57,49955.80286360916,84767.80992624903,0.8078959461095329,232.64000000000001,121.5824,0.7049518569463612,31.28421547855611,68.48357,5.880467916666667,34818.735192647284
2017-08-22 18:20:45,232.43,164.6465,30679.94,38268.785995,22874.467493856726,0.8016961918783753,230.57,118.258,23174.96,27266.747059999998,14366.513990262865,0.8499349023557488,233.07,104.8273,19373.48,24432.098810999996,14886.091663027857,0.7929519338419477,73228.37999999999,52127.07314714745,89886.74759002274,0.8146738197047436,232.0233333333333,129.24393333333333,0.6263737842458311,27.392052960319486,73.22837999999999,5.904664583333333,34824.63985723062
2017-08-22 18:25:45,232.48,157.2774,28855.56,36563.849952,22455.996535419443,0.7891827594162205,230.62,109.8605,21213.79,25336.02851,13852.416918914647,0.8372973685132628,232.97,103.7173,19036.89,24163.019381,14881.139900373277,0.787852283683106,69106.24,51189.55335470737,86000.24871819868,0.8035586062831502,232.02333333333334,123.6184,0.6048242274483899,27.228147266102788,69.10624,5.930609166666667,34830.57046639729
2017-08-22 18:30:45,232.15,172.3081,32290.78,40001.325415,23609.565052078466,0.8072427517087061,230.38,116.7431,22927.49,26895.275378,14060.086769232717,0.8524727736662032,232.85,108.5563,20330.42,25277.334454999997,15020.57454871584,0.8042944573998991,75548.69,52690.22637002703,92107.89605479431,0.8202194734212216,231.79333333333332,132.53583333333333,0.60973856021168,30.00868947391586,75.54869000000001,6.0272887499999985,34836.59775514729
2017-08-22 18:35:45,232.39,165.7508,31119.8,38518.828411999995,22699.29933264677,0.8079113847165992,230.57,110.7982,22000.32,25546.740973999997,12985.449329547679,0.8611791234893977,233.05,99.5892,19182.92,23209.26306,13064.665019122405,0.8265199955038985,72303.04,48749.41368131685,87202.2644632223,0.829141771088914,232.00333333333333,125.37939999999999,0.6178072154135733,32.19938841627892,72.30304,6.160488749999999,34842.75824389729
2017-08-22 18:40:45,233.05,136.4267,24940.99,31794.242435000004,19718.54127047574,0.7844498906048553,230.72,100.7689,20281.4,23249.400608,11366.593274647894,0.8723407687775518,233.23,84.0153,16542.96,19594.888419,10501.910616238376,0.8442487472375333,61765.35,41587.04516136201,74461.00177862009,0.8294993154085474,232.33333333333334,107.07030000000002,0.6944045911047392,27.41787405097398,61.76535,5.586182916666666,34848.34442681396
2017-08-22 18:45:45,233.93,142.0877,26755.61,33238.575661,19721.56802842821,0.8049565743394145,231.56,98.1985,19849.07,22738.84466,11093.668311550986,0.8729146223913735,234.04,85.4703,16431.62,20003.469011999998,11407.919910730625,0.8214385209956703,63036.3,42223.15625070982,75870.74562347372,0.8308380190809295,233.17666666666665,108.58550000000001,0.6933226594999411,30.853290724820532,63.036300000000004,5.20006875,34853.544495563954
2017-08-22 18:50:45,235.41,142.7789,26696.38,33611.580849,20421.597931221335,0.7942613624730556,232.87,101.043,19769.03,23529.883410000002,12760.91165032081,0.8401669339168221,235.07,101.8058,18546.82,23931.489406,15123.876919529937,0.7749964778769691,65012.23,48306.386501072084,80994.4258968718,0.8026753604350312,234.44999999999996,115.20923333333333,0.6739176796758183,23.930084307478825,65.01223,5.335355416666666,34858.87985098062
2017-08-22 18:55:45,233.05,148.4341,27927.27,34592.567005000004,20413.55633745661,0.8073199654701368,229.73,127.0259,25174.24,29181.660007,14758.96070821191,0.8626733364024284,232.38,111.3129,20438.32,25866.891702,15854.688956286607,0.7901343630869931,73539.83,51027.20600195513,89509.118802471,0.8215903696056703,231.72,128.9243,0.8587950975315074,15.132756198792634,73.53983,5.7730025000000005,34864.65285348062
2017-08-22 19:00:45,232.77,142.6235,27036.49,33198.472095000005,19265.688617913293,0.8143895876482805,228.99,125.1793,24848.9,28664.807907000002,14289.974847256022,0.8668783018054641,232,95.1207,16638.68,22068.0024,14496.587797961483,0.7539730918281937,68524.07,48052.2512631308,83693.29137284515,0.8187522425750017,231.25333333333333,120.97449999999999,0.9787246309963048,21.37128072445019,68.52407000000001,5.919329166666667,34870.57218264729
2017-08-22 19:05:45,232.29,139.4025,27076.01,32381.806725,17761.505827354707,0.8361488359788238,227.95,128.4598,25424.27,29282.41141,14528.11456974367,0.868243726379637,231.44,85.6382,14638.46,19820.105008,13362.337046959512,0.7385662181956892,67138.73999999999,45651.95744405789,81189.35661317727,0.8269401655672584,230.56000000000003,117.8335,1.132026370576007,27.322705342708147,67.13873999999998,5.652617083333333,34876.22479973062
2017-08-22 19:10:45,233.74,142.7289,27685.3,33361.453086,18614.7983045581,0.8298589371581666,229.32,130.2413,25762.24,29866.934916,15110.949389729944,0.8625672527983086,232.6,91.2931,15657.25,21234.77506,14344.552774007909,0.7373400450798088,69104.79000000001,48070.30046829596,84179.72314076802,0.8209196635683961,231.88666666666666,121.42109999999998,1.1068625477963356,24.812820835917307,69.10479000000001,5.676813749999999,34881.901613480615
2017-08-22 19:15:45,234.28,131.657,24813.81,30844.601960000004,18321.143614816625,0.8044782043930775,229.39,128.3611,25245.93,29444.752728999996,15153.761305598446,0.8573999663829883,232.2,89.7997,15129.81,20851.49034,14348.292538243475,0.7255984945582551,65189.55,47823.19745865855,80850.08128859455,0.8063016011982197,231.95666666666662,116.60593333333334,1.106528518257707,22.988738709122295,65.18955,5.595597500000001,34887.49721098062
2017-08-22 19:20:45,233.05,132.2666,25303.56,30824.731130000004,17603.803582271394,0.820885019022062,227.79,127.2262,25124.33,28980.856098,14445.001288476358,0.8669284963508672,230.82,88.7052,15193.35,20474.934264,13725.34330691299,0.7420463384204202,65621.24,45774.14817766074,80008.87313622185,0.8201745309957598,230.55333333333337,116.06599999999999,1.1985657693086391,23.5734840521772,65.62124,5.450449583333333,34892.94766056395
2017-08-22 19:25:45,235.02,128.0368,24397.5,30091.208736,17613.71161747355,0.810784977567609,229.48,128.5058,25509.97,29489.510983999997,14794.346510561272,0.8650523236496136,232.63,86.5039,14692.03,20123.402257,13751.202597450621,0.7300967208409961,64599.5,46159.26072548544,79396.30187214857,0.8136336136162138,232.37666666666667,114.34883333333333,1.246539382898459,24.350867885257536,64.5995,5.425864166666667,34898.37352473062
2017-08-22 19:30:45,234.57,119.3201,22824.49,27988.915857,16199.446505671915,0.8154831761478042,228.74,126.1761,25010.58,28861.521114000003,14403.412410865278,0.8665717895190214,231.88,86.468,14923.21,20050.19984,13390.605547167614,0.7442923322005153,62758.280000000006,43993.464463704804,76642.19871635767,0.8188475937682822,231.73000000000002,110.65473333333334,1.290294739567604,21.8578388874463,62.758280000000006,5.306574166666667,34903.68009889728
2017-08-22 19:35:45,233.9,123.4997,23406.3,28886.579830000002,16928.662516128174,0.8102828419891894,228.42,118.013,23218.93,26956.529459999998,13694.370017746262,0.8613471565193097,231.4,87.2884,14744.83,20198.53576,13804.739588963594,0.7299949944490433,61370.06,44427.77212283803,75763.52156679641,0.810021217742545,231.24,109.60036666666667,1.2195121951219605,20.357565713740016,61.370059999999995,5.172014166666666,34908.85211306395
2017-08-22 19:40:45,233.32,140.0433,26050.09,32674.902755999996,19724.149692850035,0.7972507277077205,227.85,129.1902,25516.88,29435.98707,14675.359275016304,0.8668600084420407,231.03,92.085,15292.22,21274.397549999998,14790.131797487335,0.7188086038187249,66859.19,49189.64076535367,83004.65074970585,0.8054872756661402,230.73333333333332,120.4395,1.249638832707307,23.54252550035495,66.85919,5.342885416666666,34914.19499848061
2017-08-22 19:45:45,233.49,136.5527,25305.91,31883.689922999998,19395.37579367597,0.7936945209639938,227.81,132.9728,26316.58,30292.533568000003,15002.50669294991,0.8687480676030327,231.02,94.1234,15794.49,21744.387868,14944.982080749567,0.7263708730676143,67416.98000000001,49342.86456737545,83545.00269935215,0.8069540705218362,230.77333333333334,121.21629999999999,1.2840882828749731,22.350871953689385,67.41698000000001,5.594840416666667,34919.78983889728
2017-08-22 19:50:45,234.68,138.7095,25320.71,32552.34546,20457.68413196085,0.7778459475712384,228.99,134.3848,26549.13,30772.775352000004,15559.800741261402,0.8627473374212412,232.27,95.7487,16022.52,22239.550549,15423.244194109298,0.7204516100583,67892.36,51440.72906733155,85179.34698827063,0.7970518957999164,231.98000000000002,122.94766666666665,1.2889042158806832,22.122393538714295,67.89236,5.6378891666666675,34925.42772806395
2017-08-22 19:55:45,234.98,145.6623,27039.96,34227.727254,20985.18230019969,0.7900016205966464,229.49,127.8799,25156.77,29347.158251000004,15112.664244809304,0.8572131510942046,232.77,95.1853,15816.05,22156.282281,15516.230435026884,0.7138404268103664,68012.78,51614.076980035876,85380.03973897804,0.7965887601824403,232.41333333333333,122.90916666666665,1.2578165337616822,22.556386491379126,68.01277999999999,5.662714166666667,34931.09044223062
2017-08-22 20:00:45,233.1,136.9943,25419.68,31933.37133,19328.219607539286,0.796022434878942,227.4,125.0028,24692.34,28425.63672,14082.086786474943,0.8686644469295814,230.75,90.5392,15443.59,20891.9204,14070.105398035797,0.7392135191171799,65555.61,47480.41179205003,80943.97757964914,0.809888665719362,230.41666666666666,117.51209999999999,1.3092224231464673,22.953295873361125,65.55561,5.565349583333334,34936.65579181395
2017-08-22 20:05:45,233.29,127.8262,23341.69,29820.574198,18558.883410440492,0.7827377784551672,227.81,111.4235,22321.43,25383.387535,12085.947439365002,0.8793715956635809,230.85,84.6848,14203.16,19549.48608,13433.266617115649,0.7265234462879548,59866.28,44078.09746692114,74342.78819994445,0.8052735369433552,230.65,107.97816666666667,1.2313028398005652,21.572293164204495,59.866279999999996,5.225912083333333,34941.881703897285
2017-08-22 20:10:45,236.12,113.891,21736.5,26891.94292,15833.545457746923,0.8082904260455718,230.3,105.3239,21532.55,24256.09417,11167.2465219233,0.8877171175659234,233.43,74.1506,13075.04,17308.974557999998,11342.130719044424,0.75539079199564,56344.090000000004,38342.92269871465,68153.0351415673,0.8267289913495739,233.28333333333333,97.7885,1.2788454668857556,24.1724742684467,56.34409,4.84209875,34946.723802647284
2017-08-22 20:15:45,236.15,116.0179,22546.93,27397.627085,15564.893750483028,0.8229519268237752,230.32,103.7982,21314.58,23906.801423999997,10826.99560128147,0.8915697094719802,233.5,73.6689,13023.88,17201.688149999998,11237.28725963034,0.7571280147873162,56885.39,37629.17661139484,68204.85706973987,0.834037229076433,233.32333333333335,97.82833333333333,1.2871980227724154,24.695742542208297,56.88539,4.717895,34951.441697647286
2017-08-22 20:20:45,236.41,115.6954,22074.63,27351.549514000002,16149.859788242551,0.8070705459923216,230.54,106.106,21759.6,24461.677239999997,11175.574313382467,0.8895383495788451,233.66,76.2195,13422.33,17809.44837,11705.44781778107,0.753663433091499,57256.56,39030.88191940609,69294.46880119813,0.8262789366964597,233.53666666666666,99.3403,1.283167525442116,23.274340826431974,57.25656,4.7559145833333325,34956.19761223062
2017-08-22 20:25:45,236.44,120.3169,23048.59,28447.727836000002,16674.40307906191,0.810208468418785,230.64,106.4337,21595.17,24547.868567999998,11672.466915905237,0.8797167029055604,233.75,78.2358,13794.32,18287.61825,12006.403166449685,0.7542983351590905,58438.079999999994,40353.27316141684,71016.87017129327,0.8228760273305044,233.60999999999999,101.66213333333333,1.2713496853730573,23.04332258749898,58.43807999999999,4.8206099999999985,34961.018222230625
2017-08-22 20:30:45,236.86,124.2563,24064.13,29431.347218,16944.670147558973,0.817636033503847,231,109.6121,22434.08,25320.395099999998,11740.292269517988,0.8860082913951056,234.19,78.8822,13983.37,18473.422418,12071.979923648189,0.7569452851559865,60481.58000000001,40756.942340725145,72932.50213904357,0.8292815716742274,234.01666666666665,104.2502,1.2890819742183541,24.333766266155852,60.48158000000001,4.954985833333334,34965.97320806396
2017-08-22 20:35:45,237.73,119.4246,22917.35,28390.810157999997,16758.077765814785,0.8072101455527616,231.81,107.5955,21839.2,24941.712855,12047.339270613751,0.8756094710480942,234.99,78.426,13830.06,18429.32574,12180.701442340114,0.7504376554581427,58586.61,40986.11847876865,71500.01943529639,0.8193929241238554,234.84333333333333,101.81536666666666,1.2916412360013052,22.972334562464532,58.58661,4.961174583333333,34970.93438264729
2017-08-22 20:40:45,237.14,103.1654,19785.35,24464.642956,14389.533708291608,0.8087324239958958,230.7,105.9227,21598.11,24436.36689,11430.558656976847,0.8838511099961636,234.01,72.4295,12816.57,16949.227295,11091.070251904144,0.7561742949651086,54200.03,36911.1626171726,65574.97371522356,0.8265352912740427,233.94999999999996,93.8392,1.3891857234451686,22.815305330821232,54.20003,4.699443333333333,34975.63382598062
2017-08-22 20:45:45,236.34,110.7961,21714.56,26185.550274,14634.238181695056,0.8292573489112692,229.94,105.1931,21345.14,24188.101414,11377.576560689398,0.8824644660884998,233.5,72.0655,12804.58,16827.29425,10917.901025365776,0.760941112086395,55864.28,36929.71576775023,66967.31804847212,0.8342021396103163,233.26,96.01823333333333,1.4233044671182342,24.94602587633529,55.86428,4.586012916666666,34980.21983889729
2017-08-22 20:50:45,236.26,111.1752,21809.66,26266.252752,14637.443913345925,0.8303300895609991,229.79,104.9675,21361.88,24120.481825,11201.237714456165,0.8856323913836245,233.41,71.5715,12666.87,16705.503815,10891.476581073823,0.7582453148540376,55838.41,36730.15820887592,66835.86277872947,0.8354558118724636,233.1533333333333,95.90473333333334,1.4425413890715622,25.372296535937405,55.83841,4.65427875,34984.87411764729
2017-08-22 20:55:45,236.05,103.6479,20068.66,24466.086795000003,13994.223410567432,0.8202643997854745,229.79,97.6476,19792.15,22438.442003999997,10571.39905331226,0.8820643606392881,233.15,73.4307,13103.28,17120.367705,11018.667959241126,0.765362066153123,52964.09,35584.290423120816,63807.80950984846,0.8300565464768888,232.99666666666667,91.5754,1.3762714774174214,19.813945666630993,52.96409,4.5334375,34989.40755514729
2017-08-22 21:00:45,235.53,113.448,21963.23,26720.40744,15218.301538828417,0.8219646369284554,229.26,107.3461,21746.56,24610.166886,11521.60762754794,0.8836413056739969,232.8,77.374,13653.44,18012.6672,11749.032122875306,0.7579910208966721,57363.23,38488.94128925166,69079.22088153833,0.8303977559094117,232.52999999999997,99.38936666666666,1.406270158689194,22.150625771167338,57.36323,4.596971666666667,34994.00452681396
2017-08-22 21:05:45,235.25,112.0227,22051.3,26353.340175,14430.47839433153,0.836755411403936,228.88,104.2733,21207.82,23866.072904,10946.132043175936,0.8886179173803466,232.5,72.8436,12840.61,16936.137,11043.164008139558,0.7581782079349029,56099.729999999996,36419.774445647025,66884.82396436956,0.8387512543934492,232.21,96.37986666666666,1.4340467680117188,24.420314616192314,56.099729999999994,4.727623333333333,34998.73215014729
2017-08-22 21:10:45,235.68,105.2086,20519.34,24795.562848,13920.367197510197,0.8275408034004391,229.2,103.159,21017.52,23644.0428,10830.725413278275,0.888913972021739,232.88,71.3195,12594.51,16608.88516,10827.436636525206,0.7582995414004055,54131.37,35578.52924731368,64776.824262068105,0.8356595220074435,232.58666666666667,93.22903333333333,1.4560880531988152,23.500762101648586,54.131370000000004,4.5929625000000005,35003.32511264729
2017-08-22 21:15:45,235.74,106.1524,20700.93,25024.366776000003,14060.242873964617,0.8272309219769565,229.37,101.3276,20602.36,23241.511612000002,10756.887302613657,0.8864466452931847,233.04,71.5134,12602.25,16665.482736,10905.118512029758,0.7561887165006751,53905.54,35722.24868860803,64667.505704660965,0.8335800091964072,232.71666666666667,92.9978,1.4380863711236829,23.102051876495995,53.90554,4.501537916666667,35007.826650563955
2017-08-22 21:20:45,235.43,116.3117,22837.17,27383.263531,15109.824221323513,0.8339827710508841,229.34,100.2817,20319.24,22998.605078,10773.315244445756,0.883498800517992,233.03,74.4974,13134.69,17360.129122,11351.387656864355,0.7566009392957096,56291.100000000006,37234.527122633626,67491.46575127954,0.8340476736339485,232.6,97.03026666666666,1.4015477214101422,23.222513387575283,56.29110000000001,4.591526666666667,35012.41817723062
2017-08-22 21:25:45,235.71,113.1457,21955.53,26669.572947,15140.040409274154,0.8232426534774988,229.38,108.9212,22137.64,24984.344856,11581.985283790238,0.8860604561613564,233.17,78.4911,13980.88,18301.769787,11810.578807236592,0.7639086363074467,58074.049999999996,38532.604500300986,69694.7407842164,0.8332630173602983,232.75333333333333,100.18599999999999,1.4493168733709514,21.654622402331654,58.07404999999999,4.765214583333333,35017.18339181395
2017-08-22 21:30:45,236.02,108.3045,20947.23,25562.028090000003,14650.284481915334,0.8194666685385055,229.77,103.541,20918.17,23790.61557,11332.411616713656,0.8792614019780909,233.38,77.7298,13683.89,18140.580724,11909.316666873057,0.754324804050854,55549.28999999999,37892.01276550205,67242.30997612343,0.8261062122899194,233.0566666666667,96.52510000000001,1.4102435745240884,19.471930099010525,55.54928999999999,4.734305833333333,35021.91769764729
2017-08-22 21:35:45,235.21,105.9879,20868.84,24929.413959,13636.979042060017,0.8371171514228856,228.94,100.4371,20520.54,22994.069674,10374.713407182213,0.8924274950424769,232.65,71.801,12736.12,16704.502650000002,10808.869327059934,0.7624363482620656,54125.50000000001,34820.561776302166,64358.69228524828,0.840997510640939,232.26666666666665,92.742,1.4322617680826581,22.579845161846844,54.12550000000001,4.569782916666666,35026.487480563956
2017-08-22 21:40:45,233.59,113.3518,22145.83,26477.846962,14513.39358503698,0.8363908905351276,227.66,92.7292,19382.45,21110.729672,8365.61649143452,0.9181326416067803,231.22,72.5084,12832.33,16765.392248,10789.331953387962,0.7654058915043167,54360.61,33668.342029859465,63942.42077534836,0.8501493897296672,230.82333333333335,92.86313333333334,1.37045648186926,22.063294583354562,54.36061,4.520254583333333,35031.00773514729
