DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-22 21:45:45,234.15,93.6854,16726.65,21936.436410000002,14192.477660629724,0.7625053444129579,228.21,80.9744,16506.93,18479.167824,8306.678363982614,0.8932723679559565,231.73,62.1544,10153.22,14403.039112,10215.6575556056,0.7049359458824748,43386.8,32714.81358021794,54338.50790947808,0.798454018507052,231.36333333333334,78.93806666666667,1.3629356423518575,21.261816225547285,43.3868,4.07280875,35035.08054389729
2017-08-22 21:50:45,234.09,103.4069,18990.55,24206.521221,15010.485679025292,0.7845220643900305,228.24,84.945,17362.16,19387.8468,8628.093861025749,0.895517701326173,231.88,62.6326,10330.6,14523.247287999999,10208.007417140689,0.7113147490462259,46683.31,33846.58695719173,57662.144264732655,0.8096006590679713,231.40333333333334,83.6615,1.3670215064605784,25.13569563060668,46.68331,3.75292125,35038.83346514729
2017-08-22 21:55:45,234.08,103.9515,19102.42,24332.96712,15072.851057666601,0.7850427736903134,228.43,76.4881,14684.72,17472.176683,9467.626765117484,0.8404631126634537,232.36,53.1237,9477.13,12343.822932000001,7909.106873703827,0.7677629574085661,43264.27,32449.584696487913,54081.16682919704,0.7999877320813041,231.62333333333333,77.85443333333332,1.3786751478693833,33.52033474437125,43.264269999999996,3.7478158333333327,35042.58128098062
2017-08-22 22:00:45,234.01,103.3272,19034.53,24179.598072,14911.057326781567,0.7872144914617917,228.22,80.5944,15717.83,18393.253967999997,9553.094348034445,0.854543194333389,232.18,51.2425,8955.69,11897.48365,7832.351742989926,0.7527381640906899,43708.05,32296.50341780594,54345.724466777065,0.8042592205522967,231.47000000000003,78.38803333333334,1.404069641854248,34.62969050122872,43.70805,3.623846666666667,35046.20512764729
2017-08-22 22:05:45,233.86,98.3501,17780.4,23000.154386000002,14589.87586032983,0.7730556804793789,228.28,73.981,14160.65,16888.38268,9202.90503719472,0.8384846712864752,232.1,51.8738,9017.45,12039.90898,7977.781881211383,0.7489633032092906,40958.5,31770.562778735934,51835.96610006995,0.7901560071423985,231.41333333333333,74.73496666666666,1.3539986171928984,31.59850654468301,40.9585,3.5277729166666667,35049.73290056396
2017-08-22 22:10:45,235.38,101.9985,18545.12,24008.40693,15247.364608419124,0.7724427553261235,229.71,79.0435,15287.49,18157.082384999998,9796.544811084017,0.8419574068039347,233.63,51.5559,8942.41,12045.004917,8069.41428125079,0.7424164673755276,42775.020000000004,33113.323700753936,54094.31155409331,0.790748948846974,232.90666666666667,77.53263333333334,1.372509732081517,33.504257777047854,42.775020000000005,3.4888966666666663,35053.22179723063
2017-08-22 22:15:45,236.77,106.3989,19720.13,25192.067553,15676.630389787702,0.7827912480193245,231.33,77.2467,14858.11,17869.479111,9927.47958579444,0.8314797486656297,235.18,51.8378,8987.62,12191.213804,8237.012853604161,0.7372210958232162,43565.86000000001,33841.1228291863,55165.258558985064,0.7897336319636301,234.42666666666665,78.49446666666667,1.3209532476396182,35.54955466075315,43.56586000000001,3.5975366666666666,35056.8193338973
2017-08-22 22:20:45,237.55,94.5522,16835.42,22460.87511,14868.071298275967,0.7495442594088667,231.73,80.7651,15612.82,18715.696623,10320.714690939461,0.8342099316150045,235.54,52.6384,9224.98,12398.448735999998,8283.795932953682,0.7440430812295452,41673.22,33472.58192216911,53451.576269598656,0.7796443605294057,234.93999999999997,75.98523333333333,1.3663062909678982,30.72548745216724,41.67322,3.551628333333334,35060.370962230634
2017-08-22 22:25:45,237.43,106.1712,19679.37,25208.228016,15753.63945600341,0.7806724846946497,231.86,78.8121,15234.7,18273.373506,10090.594392788895,0.8337103159959894,235.75,52.8156,9188.16,12451.2777,8403.096582624605,0.7379290881930936,44102.229999999996,34247.33043141691,55838.03661171795,0.7898241535008571,235.01333333333332,79.2663,1.3417678429592537,33.94241941405111,44.10223,3.573977083333333,35063.944939313966
2017-08-22 22:30:45,236.22,95.3226,17520.01,22517.104572,14144.58369505032,0.7780756155383368,230.62,71.9442,13823.25,16591.771404,9176.308503973267,0.8331388893573741,234.55,44.7788,7722.33,10502.86754,7118.696926677357,0.7352592014123412,39065.59,30439.589125700943,49524.62930895688,0.7888113559879733,233.7966666666667,70.68186666666666,1.3587305208229534,36.64740037048635,39.06558999999999,3.465325833333333,35067.4102651473
2017-08-22 22:35:45,235.66,89.8073,16103.26,21163.988318,13733.150363148306,0.7608802158666926,230.26,63.9693,12142.1,14729.571017999999,8338.445296594895,0.8243349371928057,234.04,40.0412,6618.6,9371.242448,6634.328832609749,0.7062670757613931,34863.96,28705.92449235295,45161.10946203901,0.7719907773591244,233.31999999999996,64.60593333333334,1.3115035144865312,39.007820747114025,34.86396,3.080397916666666,35070.49066306397
2017-08-22 22:40:45,235.43,88.5904,15736.81,20856.837872,13687.969062019152,0.7545156220026257,230.1,63.0098,11958.61,14498.554979999999,8197.544960290414,0.8248139222492366,233.91,39.6967,6495.85,9285.455097,6635.028947631146,0.6995726038348641,34191.27,28520.54296994071,44524.87299828191,0.7679139253540227,233.14666666666665,63.765633333333334,1.306759693469055,38.9312633921407,34.191269999999996,2.8773012499999995,35073.36796431397
2017-08-22 22:45:45,234.62,89.5519,16041.37,21010.666778000003,13569.177092928407,0.763486954959312,229.27,65.4216,12512.98,14999.210232,8270.528344872138,0.8342425905401497,233.09,39.4836,6518.46,9203.232324,6496.858043540619,0.7082794142880968,35072.81,28336.563481341163,45089.498014816905,0.7778487573420021,232.32666666666668,64.81903333333334,1.3156762030474354,39.086410318779826,35.07281,2.886003333333333,35076.2539676473
2017-08-22 22:50:45,235.42,92.3372,16856.88,21738.023623999998,13725.424137096163,0.7754559610188785,230.18,64.252,12226.1,14789.52536,8321.811050731872,0.8266729122400991,233.97,41.2448,7118.1,9650.045855999999,6515.829756286052,0.7376234378797548,36201.08,28563.064944114085,46112.545713374784,0.7850592380003866,233.19000000000003,65.94466666666666,1.2907929156481919,40.022240868607014,36.201080000000005,2.969745416666666,35079.22371306397
2017-08-22 22:55:45,235.77,85.1941,14937.53,20086.212957000003,13428.557199232342,0.7436707970774701,230.36,70.0828,13482.58,16144.273808000002,8880.180928971822,0.8351307813745671,234.05,41.8295,6927.34,9790.194475000002,6918.0827100231,0.7075794068942638,35347.45,29226.820838227264,45865.5565518651,0.7706752660905543,233.39333333333335,65.70213333333334,1.299665800222799,36.33463956522974,35.347449999999995,2.98118875,35082.204901813966
2017-08-22 23:00:45,235.82,98.8319,18010.14,23306.538658,14792.890231366166,0.7727505256906947,230.79,70.4631,13426.02,16262.178848999998,9176.080202159466,0.825597856515125,234.43,47.6706,7902.89,11175.418758,7901.538714994583,0.7071672365156485,39339.05,31870.509148520214,50628.946347799996,0.7770070846380437,233.67999999999998,72.32186666666668,1.236733995207115,36.655626514064885,39.33905,3.1119375,35085.316839313964
2017-08-22 23:05:45,236,94.9479,16931.63,22407.704400000002,14677.367680237468,0.7556164477071555,230.8,73.4563,14134,16953.71404,9362.609879199981,0.8336816326294484,234.36,45.6115,7428.28,10689.51114,7686.761649341295,0.6949129761606665,38493.91,31726.739208778745,49883.53523869332,0.7716756604319677,233.72000000000003,71.33856666666667,1.2493582064008282,36.063335540336524,38.49391000000001,3.2430399999999997,35088.559879313965
2017-08-22 23:10:45,236.01,79.1642,13706.5,18683.542842,12696.717326886088,0.733613539782628,231.04,58.2689,11116.94,13462.446656,7592.833134084113,0.8257741169986628,234.26,39.4359,6282.85,9238.253933999998,6772.823017513926,0.6800906367032108,31106.29,27062.373478484125,41230.73290463148,0.7544442654451532,233.76999999999998,58.95633333333333,1.1678145185438635,34.27598957420463,31.10629,2.900008333333334,35091.459887647296
2017-08-22 23:15:45,236.5,76.569,13323.47,18108.5685,12263.987943499142,0.7357550101213135,231.4,62.4173,12118.74,14443.36322,7857.91842139181,0.8390524987434332,234.67,38.6148,6181.94,9061.735116,6625.606474048058,0.6822026820321372,31624.149999999998,26747.51283893901,41418.79170487361,0.7635217904311508,234.18999999999997,59.20036666666667,1.1913403646611571,34.77270129520594,31.624149999999997,2.6137683333333332,35094.07365598063
2017-08-22 23:20:45,237.14,71.5729,12860.54,16972.797506,11076.207206805035,0.7577148077948678,231.92,59.4317,11456.59,13783.399863999999,7663.462493078126,0.8311875236183746,235.23,39.2242,6471.4,9226.708566000001,6576.711412392808,0.7013768727720319,30788.53,25316.38111227597,39860.4156047438,0.7724086548745329,234.76333333333332,56.74293333333333,1.211148816538642,30.873859182465008,30.788529999999998,2.600528333333333,35096.67418431397
2017-08-22 23:25:45,237.49,67.4949,12611.46,16029.363801000001,9894.017411204068,0.7867723358561008,232.07,62.6387,12089.8,14536.563108999999,8071.456063309751,0.831682145865336,235.49,34.094,5637.4,8028.796060000001,5716.754972278552,0.7021476143958748,30338.659999999996,23682.22844679237,38487.42956864827,0.7882745182004507,235.01666666666665,54.742533333333334,1.2538117863981244,37.719360204983815,30.338659999999997,2.5469662499999997,35099.22115056397
2017-08-22 23:30:45,237.66,65.0008,11938.68,15448.090128,9803.642611826026,0.7728256309406742,232.32,60.5202,11568.9,14060.052864,7990.34663381224,0.8228205193752535,235.7,32.0806,5397.46,7561.397419999999,5295.484537941986,0.7138177905744836,28905.04,23089.47378358025,36994.93393701683,0.7813242767025961,235.2266666666667,52.53386666666666,1.235687563768292,38.93348798489355,28.90504,2.4684874999999997,35101.689638063974
2017-08-22 23:35:45,237.4,67.5649,12630.38,16039.90726,9886.967480729403,0.787434727350163,231.98,62.4084,12017.85,14477.500632,8072.75082775756,0.8301052996286273,235.34,35.3065,5778.79,8309.03171,5970.393127230863,0.6954829638025296,30427.02,23930.111435717823,38709.866693212374,0.7860275066598269,234.90666666666667,55.093266666666665,1.24588489045295,35.91503619922096,30.42702,2.4721691666666663,35104.16180723064
2017-08-22 23:40:45,237.25,61.4117,11268.74,14569.925825,9235.704486307579,0.773424664981093,231.78,60.3312,11505.48,13983.565536,7947.580453773775,0.8227858603286629,234.97,35.1874,5798.01,8267.983377999999,5894.2878432245125,0.7012604809327183,28572.230000000003,23077.572783305866,36728.00964851866,0.7779411482797952,234.66666666666666,52.3101,1.230113636363632,32.73306684559961,28.572230000000005,2.4583020833333333,35106.62010931397
2017-08-22 23:45:45,236.88,63.0024,11833.35,14924.008512,9093.836255604589,0.7929069452409597,231.53,60.723,11630.38,14059.19619,7899.066942652819,0.8272435950692854,234.7,35.9961,6102.34,8448.28467,5842.513191235172,0.7223170428512562,29566.07,22835.41638949258,37357.84705957246,0.7914286375457518,234.36999999999998,53.2405,1.211759184195919,32.38962819657967,29.56607,2.4224291666666664,35109.04253848064
2017-08-22 23:50:45,237.16,62.9256,12093.18,14923.435296,8744.364958160117,0.8103482717039953,231.84,57.6225,11204.87,13359.200400000002,7274.553155380761,0.8387380729762838,234.88,32.8913,5728.68,7725.508544,5183.214033880619,0.7415278835526197,29026.730000000003,21202.132147421496,35945.5346613404,0.8075197732757162,234.62666666666667,51.14646666666667,1.1877024492811254,35.691940922605276,29.026730000000004,2.4413666666666667,35111.4839051473
2017-08-22 23:55:45,237.8,59.909,11324.05,14246.360200000001,8644.34326861469,0.7948732055785027,232.65,51.9052,10272.12,12075.74478,6348.792223509701,0.8506407006061286,235.63,30.6935,5320.96,7232.309405,4898.334819921098,0.7357207362175899,26917.129999999997,19891.470312045487,33469.42602752379,0.8042304035290156,235.36,47.50256666666667,1.151427600271927,35.385596708107705,26.917129999999997,2.3309941666666667,35113.81489931397
2017-08-23 00:00:45,237.89,62.8316,12130.55,14947.009323999999,8732.860037195313,0.8115703775284538,232.68,55.7654,11163.07,12975.493272,6614.324895771091,0.8603195089383574,235.71,30.5181,5335.66,7193.421351,4824.525168078479,0.7417416191334681,28629.28,20171.710101044882,35021.901172252146,0.8174678998489945,235.42666666666665,49.70503333333334,1.1666761057937256,38.60159031513241,28.629279999999998,2.3144337499999996,35116.12933306397
2017-08-23 00:05:45,238.02,61.8252,11870.7,14715.634104,8696.91718902784,0.8066726799610565,233.08,52.6308,10445.96,12267.186864000001,6431.624463127041,0.8515367146362888,235.98,30.2891,5274.94,7147.621818,4823.2256477952205,0.7379993142216915,27591.6,19951.7672999501,34049.51407805048,0.8103375553833974,235.69333333333336,48.24836666666667,1.10878542739153,37.22253810318968,27.5916,2.3425366666666663,35118.47186973063
2017-08-23 00:10:45,238.21,60.4543,11549.29,14400.818803000002,8602.1789502857,0.8019884256577157,233.1,58.2767,11771.17,13584.29877,6780.319306914939,0.8665276139240863,236,30.8065,5401.22,7270.334,4866.680489117402,0.7429122238400602,28721.68,20249.17874631804,35142.05659779658,0.8173021951652328,235.76999999999998,49.84583333333333,1.1324596004580685,38.19643902031263,28.72168,2.3463866666666666,35120.818256397295
2017-08-23 00:15:45,238.38,62.2315,11942.89,14834.74497,8799.831633209826,0.8050620367355058,233.61,51.1391,10082.03,11946.605151,6408.903628000635,0.8439242674021143,236.38,31.6328,5576.96,7477.361264,4980.808029905156,0.7458460014297364,27601.879999999997,20189.543291115617,34197.681761169595,0.8071272255460624,236.12333333333333,48.334466666666664,1.0644154890805602,34.55436217357662,27.601879999999998,2.346815,35123.16507139729
2017-08-23 00:20:45,239.61,58.99,11219.24,14134.593900000002,8597.406500818563,0.7937433561497652,234.59,56.9136,11390.39,13351.361424,6965.4768337979085,0.8531257328952973,237.44,30.8873,5491.08,7333.880512,4861.465190443451,0.7487277698368915,28100.71,20424.348525059922,34739.083395754955,0.8089076409953249,237.21333333333337,48.93030000000001,1.1058962396717564,36.87490164581048,28.10071,2.3209412499999997,35125.48601264729
2017-08-23 00:25:45,238.21,58.8681,11127.45,14022.970101,8533.67136413396,0.7935159185147578,233.38,51.5567,10169.53,12032.302646,6430.938232018606,0.8451856888241374,236.19,30.1722,5244.35,7126.371918,4825.139354584383,0.7359074239100076,26541.33,19789.748950736946,33107.04398918898,0.8016822646161647,235.92666666666665,46.86566666666667,1.0794314617536465,35.61982119106382,26.541330000000002,2.2767516666666667,35127.76276431396
2017-08-23 00:30:45,238.09,60.4893,11655.32,14401.897437,8459.797011954079,0.8092905848680917,233.15,54.9224,10979.07,12805.157560000001,6590.302122932241,0.857394370085361,236,31.2711,5418.71,7379.979600000001,5010.157765212206,0.7342445770446303,28053.1,20060.256900098528,34487.53871339546,0.8134271405429049,235.74666666666667,48.89426666666666,1.10146484927323,36.043421587261754,28.053099999999997,2.274767916666667,35130.03753223062
2017-08-23 00:35:45,236.34,60.2287,11345.32,14234.450958000001,8596.703331702634,0.7970324976688854,231.61,52.0277,10279.37,12050.135597000002,6288.109438391366,0.853050151780794,234.39,30.9009,5391.84,7242.861951,4836.022193460605,0.7444350087682625,27016.530000000002,19720.834963554604,33448.53098270024,0.8077045301024758,234.11333333333334,47.719100000000005,1.069282683600534,35.2441684776117,27.016530000000003,2.294567916666667,35132.33210014729
2017-08-23 00:40:45,236.66,62.3095,11959.17,14746.16627,8627.147418097462,0.8110019771260859,231.81,55.5778,11084.3,12883.489818,6566.780291779959,0.8603491877265828,234.7,30.57,5352.47,7174.7789999999995,4777.9199028385765,0.7460118283782678,28395.940000000002,19971.847612716,34716.0496823753,0.8179484780037085,234.39000000000001,49.48576666666667,1.1007295533085935,38.224661232556436,28.395940000000003,2.3088529166666665,35134.64095306395
2017-08-23 00:45:45,237.34,59.5981,11249.63,14145.013054000001,8574.801406500937,0.795307148678719,232.52,54.1445,10703.61,12589.67914,6628.17877067684,0.8501892606613325,235.33,31.4289,5575.73,7396.163037,4859.471435967607,0.7538679139584791,27528.969999999998,20062.451613145386,34063.85406836255,0.8081578186881693,235.06333333333336,48.3905,1.0819779066634596,35.05150804393425,27.528969999999997,2.3302045833333334,35136.971157647284
2017-08-23 00:50:45,235.97,60.4133,11650.69,14255.726401,8215.056770593153,0.8172638610111609,231.07,54.9965,10869.75,12708.041254999998,6583.5284974154965,0.8553442487230895,233.96,32.067,5695.9,7502.3953200000005,4882.894503013342,0.7592108596058358,28216.340000000004,19681.479771021994,34402.36167725623,0.8201861332867193,233.66666666666666,49.15893333333333,1.1112696148359476,34.76872294489709,28.216340000000002,2.32272125,35139.29387889728
2017-08-23 00:55:45,235.58,55.3528,10319.44,13040.012624,7971.893584367479,0.7913673320382515,230.62,54.9156,10800.31,12664.635672,6614.098624029952,0.8527927908639487,233.48,29.9143,5240.07,6984.390764,4617.72462792537,0.7502544140298046,26359.82,19203.7168363228,32613.23122234391,0.8082553924292056,233.2266666666667,46.72756666666667,1.117653784587247,35.981472749490486,26.35982,2.2740066666666667,35141.56788556395
2017-08-23 01:00:45,235.68,60.4629,11611.83,14249.896272,8259.839454484543,0.8148711947339851,230.87,52.9328,10445.89,12220.595536,6342.423618964846,0.8547774917538191,233.64,30.1805,5288.78,7051.372019999999,4663.759586003428,0.7500355937822155,27346.5,19266.022659452818,33451.61717114061,0.8174941097793137,233.39666666666668,47.85873333333333,1.0825633042459921,36.938364436445596,27.3465,2.237763333333333,35143.80564889728
2017-08-23 01:05:45,235.72,62.2389,11985.61,14670.953508,8460.616393726732,0.8169618964073675,231.02,56.8619,11387.41,13136.236138,6548.861990086304,0.8668700745306288,233.79,31.5898,5568.27,7385.379342,4851.618001485726,0.7539585635545815,28941.29,19861.096385298762,35100.73242099412,0.8245209716105498,233.51,50.230199999999996,1.0663354888441527,37.10994580949309,28.941290000000002,2.3453245833333334,35146.15097348061
2017-08-23 01:10:45,236.04,56.4437,10833.82,13322.970948,7754.347109128662,0.813168477382767,231.28,52.5727,10274.24,12159.014056,6502.431486483005,0.8449895651638023,233.98,31.0453,5430.81,7263.979294,4824.074826073984,0.7476356663744643,26538.87,19080.85342168565,32686.2446325171,0.8119277787451441,233.76666666666665,46.68723333333333,1.0637387708541213,33.50366302850814,26.53887,2.3116733333333332,35148.46264681394
2017-08-23 01:15:45,235.95,62.1986,11981.46,14675.75967,8474.817883588916,0.8164115704682973,231.14,58.1818,11540.35,13448.141252,6904.551036182159,0.8581371792390808,233.98,31.0538,5584.15,7265.968123999999,4648.823674488425,0.7685348882215933,29105.96,20028.192594259497,35331.082719248094,0.8238060585712903,233.68999999999997,50.47806666666667,1.0911891822499822,38.4806074189318,29.10596,2.3185345833333333,35150.78118139727
2017-08-23 01:20:45,235.97,59.0813,11176.2,13941.414361,8334.001916552277,0.8016546750998618,231.28,55.97,11217.63,12944.7416,6459.962250189281,0.8665781323900664,234,30.7655,5561.76,7199.1269999999995,4571.0234373200265,0.7725603396078442,27955.590000000004,19364.987604061585,34007.61322341747,0.8220391656521759,233.75,48.6056,1.0566844919786091,36.70379544743816,27.955590000000004,2.377564583333333,35153.1587459806
2017-08-23 01:25:45,237.47,59.6851,11326.23,14173.420697,8520.702332627749,0.7991176048557814,232.65,61.9439,12582.84,14411.248335,7025.397932319583,0.8731263043632784,235.43,30.6383,5350.46,7213.174969000001,4837.610042346133,0.7417621259701346,29259.53,20383.710307293462,35659.72155966114,0.8205204280983185,235.1833333333333,50.75576666666666,1.077173836014444,39.63582463207792,29.259529999999998,2.3839633333333334,35155.54270931394
2017-08-23 01:30:45,237.45,58.3185,11113.24,13847.727825,8261.686426975986,0.8025316600992625,232.95,52.679,10344.17,12271.573049999999,6602.245991523359,0.8429375727018144,235.59,29.9255,5189.28,7050.148545,4772.417373634206,0.736052576321993,26646.69,19636.34979213355,33100.33717524828,0.8050277511954115,235.33,46.974333333333334,1.0113457697701203,36.29393356655763,26.64669,2.3294258333333335,35157.87213514727
2017-08-23 01:35:45,237.21,56.5778,10876.6,13420.819938,7862.441112543758,0.8104273844851878,232.48,57.3379,11475.53,13329.914991999998,6782.244828450702,0.8608854600263457,235.16,29.4687,5125.98,6929.859492,4663.398076345456,0.7396946512288679,27478.11,19308.084017339916,33583.45779684929,0.8182037170269562,234.95000000000002,47.7948,1.051287507980433,38.34329257576138,27.47811,2.2552,35160.12733514727
2017-08-23 01:40:45,237.12,57.0899,10984.95,13537.157088,7911.099514143948,0.8114665382540031,232.57,52.494,10323.2,12208.52958,6517.648062432872,0.8455727556995444,235.19,30.1528,5257.22,7091.637032,4759.511914601513,0.7413267171285763,26565.370000000003,19188.259491178334,32770.538377293946,0.8106479574472484,234.96,46.5789,1.0171944160708268,35.26510930915071,26.56537,2.2518116666666668,35162.37914681394
2017-08-23 01:45:45,237.39,55.677,10622.43,13217.16303,7864.946246268869,0.8036845710300662,232.74,55.8626,11066.98,13001.461524,6823.485578474716,0.851210456576051,235.3,30.9443,5427.47,7281.19379,4853.6947170825,0.7454093595825033,27116.88,19542.126541826085,33424.83942685654,0.8112792900423583,235.14333333333335,47.49463333333333,1.0220716442453548,34.84674408827945,27.116880000000002,2.236760416666667,35164.6159072306
2017-08-23 01:50:45,237.14,55.3961,10492.72,13136.631153999999,7904.043590330417,0.7987375056050843,232.58,54.3754,10702,12646.630532000001,6738.283150247891,0.846233308779009,235.05,31.0113,5598.57,7289.206065,4667.819513770085,0.7680630716261688,26793.29,19310.146254348394,33026.68825947321,0.8112617828799334,234.92333333333332,46.927600000000005,0.9974885423613258,33.91671425770763,26.793290000000002,2.246257083333333,35166.862164313934
2017-08-23 01:55:45,236.96,56.7881,10834.01,13456.508176000001,7981.343220953155,0.8051130247386697,232.38,56.3953,11229.07,13105.139814,6756.676437390498,0.856844731103454,234.9,29.7764,5218.64,6994.47636,4657.090948328027,0.7461087480178431,27281.72,19395.11060667168,33473.31118373903,0.8150290196941485,234.74666666666667,47.65326666666667,1.0081790298761817,37.51446210752953,27.28172,2.2531254166666663,35169.1152897306
2017-08-23 02:00:45,237.41,58.0241,11118.92,13775.501580999999,8132.285154969263,0.8071517348838959,232.9,56.454,11168.32,13148.1366,6938.452596210452,0.8494222671827124,235.39,31.4585,5490.84,7405.016315,4968.394380462985,0.7415027552170896,27778.079999999998,20039.1321316427,34251.840024673635,0.8109952627359522,235.23333333333335,48.64553333333333,0.991922913419304,35.33116435493221,27.77808,2.2941583333333333,35171.40944806393
2017-08-23 02:05:45,237.27,59.6706,11428.55,14158.043262000001,8356.939266631274,0.8072125355538413,232.95,54.7925,10801.22,12763.912874999998,6800.817479699828,0.8462310974525514,235.34,31.3186,5474.23,7370.519324,4935.317721541079,0.7427197134094373,27703.999999999996,20093.074467872182,34223.43141140959,0.8095038649679029,235.1866666666667,48.5939,0.9510176313850163,35.55034685423479,27.703999999999997,2.311753333333333,35173.72120139727
2017-08-23 02:10:45,237.54,54.8545,10343.46,13030.13793,7924.476620145,0.7938104765710641,233.03,55.6517,11030.45,12968.515651,6819.939221703661,0.8505560926820059,235.42,29.8463,5235.54,7026.415945999999,4686.111602875359,0.7451224123702056,26609.45,19430.527444724023,32948.569408741765,0.8076056252973491,235.33,46.78416666666667,0.9773509539795229,36.20427138811208,26.609450000000002,2.2630604166666664,35175.98426181394
2017-08-23 02:15:45,237.29,56.5508,10799.33,13418.939332,7965.074032737963,0.8047826831027513,232.89,54.4033,10777.26,12669.984537,6661.769664302355,0.8506135085269678,235.26,29.9413,5242.31,7043.990237999999,4704.889407514196,0.7442244839749309,26818.9,19331.733104554514,33060.086237572476,0.8112168796922428,235.14666666666665,46.965133333333334,0.9596847357677453,36.24781220678604,26.818900000000003,2.2261812500000002,35178.21044306394
2017-08-23 02:20:45,238.14,55.1493,10380.43,13133.254301999998,8045.436071220841,0.7903928273451019,233.67,58.5181,11599.73,13673.924426999998,7240.336536543534,0.8483102317792268,235.96,32.5635,5938.64,7683.683459999999,4875.607291802485,0.7728897254702891,27918.8,20161.37989956686,34437.488771608456,0.8107095202312572,235.92333333333332,48.74363333333333,0.9551125365584853,33.1943522196745,27.9188,2.2807375,35180.491180563935
2017-08-23 02:25:45,238.11,66.4598,12599.11,15824.742978000002,9575.224150256765,0.7961652216099582,234,55.134,10912.38,12901.356,6882.21979991456,0.8458320195179483,236.41,30.4882,5311.71,7207.715362,4872.052710666295,0.7369478029063157,28823.199999999997,21329.49666083762,35856.99772770558,0.8038375164279081,236.17333333333332,50.693999999999996,0.9202280810703938,39.85836588156389,28.823199999999996,2.3642499999999997,35182.85543056393
2017-08-23 02:30:45,238.35,67.9835,12883.72,16203.867225000002,9827.26167388603,0.7951015532960217,234.09,59.5703,11896.21,13944.811527000002,7275.847453008628,0.8530922040048019,236.58,29.7166,5155.84,7030.353228,4779.453986058451,0.7333685567128663,29935.77,21882.56311295311,37080.95055261227,0.8073085925218035,236.34,52.42346666666666,0.952018278750952,43.31431725232465,29.93577,2.4482904166666666,35185.3037209806
2017-08-23 02:35:45,237.92,64.4055,11963.51,15323.35656,9574.950900385602,0.7807369066402512,233.79,54.0437,10632.92,12634.876623,6825.036230821921,0.8415531324337808,236.17,29.925,5177.58,7067.38725,4810.470651096684,0.732601712181542,27774.010000000002,21210.457782304205,34946.804586614344,0.7947510603197829,235.96,49.45806666666667,0.9196473978640515,39.49419777831995,27.77401,2.4045741666666665,35187.70829514726
2017-08-23 02:40:45,238.24,66.4723,12529.68,15836.360752000002,9684.907896572175,0.7911969294092777,234.1,58.5501,11787.1,13706.57841,6995.324531390816,0.859959331017317,236.49,29.9822,5121.67,7090.490478,4903.422440470397,0.7223294377012772,29438.449999999997,21583.654868433387,36503.102551456475,0.8064643261076831,236.27666666666667,51.668200000000006,0.9212364036510912,41.97165761532239,29.438449999999996,2.3838524999999997,35190.092147647265
2017-08-23 02:45:45,237.83,64.712,12136.05,15390.454960000001,9464.797635094405,0.7885439404840049,233.88,52.0692,10312.08,12177.944496,6477.91156324758,0.8467832977385579,236.19,29.1353,5009.24,6881.466507,4718.272555646058,0.7279320468833896,27457.369999999995,20660.981753988042,34362.52805536179,0.7990497659474637,235.9666666666667,48.63883333333334,0.8843056928944912,40.09868657759746,27.457369999999994,2.370659166666666,35192.46280681393
2017-08-23 02:50:45,238.61,64.4195,12077.36,15371.136895000001,9508.37656360066,0.7857167678942852,234.53,55.607,11102.65,13041.50971,6841.939673332724,0.8513316515408245,236.76,31.2311,5634.06,7394.275236,4788.807177379651,0.761948915908599,28814.070000000003,21139.123414313035,35736.72017254042,0.8062874785621854,236.63333333333333,50.4192,0.8888575855754295,38.05712903021071,28.814070000000005,2.3446433333333334,35194.80745014726
2017-08-23 02:55:45,238.63,64.7414,12380.02,15449.240281999999,9241.97652510389,0.8013351966843337,234.57,53.5483,10493.44,12560.824730999999,6903.769614442617,0.8354101123712273,236.81,31.9052,5508.33,7555.470412000001,5171.405394832961,0.7290518921563609,28381.79,21317.151534379467,35495.73147779599,0.7995831841852296,236.67,50.06496666666666,0.887311446317655,36.2724033905279,28.381790000000002,2.383160833333333,35197.19061098059
2017-08-23 03:00:45,238.55,63.7358,12157.86,15204.17509,9129.807248117371,0.7996395679497532,234.43,54.4576,10670.57,12766.495168,7008.732749197056,0.8358261104227287,236.65,31.4093,5427.94,7433.010845000001,5078.101769193645,0.7302478246283252,28256.37,21216.641766508073,35335.08643579685,0.799668908447168,236.54333333333332,49.86756666666667,0.893423333286353,37.01457259795445,28.25637,2.3599233333333336,35199.55053431392
2017-08-23 03:05:45,238.67,66.9573,12998.21,15980.698791,9296.734407552412,0.8133693131942592,234.6,55.3276,10974.08,12979.854959999999,6931.536837977317,0.8454701561626695,236.96,31.3526,5433.64,7429.312096,5066.580165177682,0.7313786161878318,29405.93,21294.85141070741,36306.740638192896,0.8099303182579385,236.74333333333334,51.2125,0.9053405234923947,38.779399560654134,29.40593,2.4025958333333333,35201.95313014726
2017-08-23 03:10:45,238.86,57.2368,10593.01,13671.582048000002,8642.93323097523,0.7748196194711524,234.7,53.2909,10392.05,12507.37423,6959.864002031081,0.8308738356188131,236.98,30.8888,5354.23,7320.027824,4991.49561266302,0.7314494054852105,26339.289999999997,20594.292845669333,33434.75879256926,0.7877816664809857,236.84666666666666,47.13883333333334,0.9063529146846099,34.4727100444432,26.33929,2.3227175,35204.27584764726
2017-08-23 03:15:45,238.24,66.3653,12744.96,15810.869072000001,9356.793008842624,0.8060885168273563,234.28,54.1787,10685.92,12692.985836,6850.036728842891,0.8418759886812813,236.49,32.0229,5527.69,7573.095621,5176.525915004134,0.729911554882769,28958.569999999996,21383.35565268965,35997.87042887835,0.80445230940019,236.33666666666667,50.85563333333334,0.8702275003173461,37.031754594214085,28.958569999999995,2.3040774999999996,35206.579925147256
2017-08-23 03:20:45,236.48,61.8317,11672.73,14621.960415999998,8806.196724703057,0.7983012994090163,232.59,50.8964,9936.26,11837.993676,6434.969423813604,0.839353379630915,234.75,32.9917,5932.86,7744.801575,4978.265125173878,0.7660441578194983,27541.85,20219.43127369054,34166.92702679003,0.806096784132932,234.60666666666665,48.57326666666666,0.8595947827569485,32.078482128029265,27.54185,2.3541841666666663,35208.93410931392
2017-08-23 03:25:45,236.36,64.4654,12325.66,15237.041944000002,8957.988209839048,0.8089273525202549,232.33,55.1827,10930.15,12820.596691,6700.710446719822,0.8525461227302248,234.66,31.1103,5422.56,7300.342997999999,4887.826811052904,0.7427815380024697,28678.37,20546.525467611777,35279.01096470987,0.8129017570443628,234.45000000000002,50.2528,0.9042439752612517,38.092404801324506,28.678369999999997,2.3425091666666664,35211.27661848059
2017-08-23 03:30:45,236.31,59.8618,11213.58,14145.941958000001,8623.415649422503,0.7927064901929947,232.32,51.3087,10003.86,11920.037184,6481.517690197462,0.8392473819987708,234.48,31.1004,5374.64,7292.421792,4928.75851131261,0.737017160183485,26592.08,20033.691850932577,33293.95632700509,0.7987059194413274,234.37,47.423633333333335,0.8746853266203061,34.420039516162475,26.592080000000003,2.3029354166666662,35213.57955389725
2017-08-23 03:35:45,236.97,63.797,12189.1,15117.97509,8943.098568832867,0.8062653845793577,232.89,56.7322,11233,13212.362057999999,6956.020568664096,0.8501886302153286,235.16,32.4165,5642.67,7623.0641399999995,5125.561642752327,0.7402102220800677,29064.769999999997,21024.68078024929,35871.96756611329,0.8102362923481297,235.00666666666666,50.981899999999996,0.9006836685484132,36.415669090402666,29.064769999999996,2.3190354166666665,35215.89858931392
2017-08-23 03:40:45,236.69,59.4284,11157.94,14066.107996,8564.798252821554,0.7932499880686967,232.72,51.0215,9889.83,11873.72348,6570.888208652108,0.8329173251051657,234.86,31.3666,5474.61,7366.759676,4929.279204086498,0.7431503457124586,26522.38,20064.96566556016,33257.17197875532,0.7974935456611433,234.75666666666666,47.27216666666667,0.8675649963792273,33.646790042061404,26.522380000000002,2.3161312499999998,35218.21472056392
2017-08-23 03:45:45,234.31,63.6417,12246.39,14911.886727000001,8508.248804940933,0.8212502028885615,230.25,55.8776,11022.73,12865.8174,6635.411118931725,0.8567454097397651,232.55,31.5671,5571.53,7340.929105,4779.884264680068,0.7589679617264196,28840.649999999998,19923.544188552725,35053.25527616106,0.8227666666842747,232.37,50.36213333333333,0.9123380815079419,37.31977199800909,28.840649999999997,2.3067929166666667,35220.521513480584
2017-08-23 03:50:45,234.38,63.8857,12328.61,14973.530365999999,8497.763652245456,0.8233602696658799,230.46,51.5184,10094.32,11872.930464000001,6250.694484661628,0.850196169396179,232.65,33.0996,5949.9,7700.621940000001,4888.585506341214,0.7726518775183501,28372.83,19637.043643248297,34505.52079386338,0.8222692875583537,232.49666666666667,49.50123333333334,0.875998222196732,33.13378723897115,28.37283,2.383895,35222.90540848058
2017-08-23 03:55:45,234.67,59.0482,11085.45,13856.841094,8314.135156579252,0.7999983491764217,230.63,54.1965,10609.18,12499.338795,6608.99160536553,0.8487792973692254,232.77,31.5664,5557.15,7347.710928,4806.967834191387,0.7563103740000588,27251.78,19730.09459613617,33644.258736683165,0.8099979319885182,232.68999999999997,48.27036666666667,0.8852980360135692,34.60501301350518,27.25178,2.317692083333333,35225.22310056392
2017-08-23 04:00:45,234.72,60.374,11309.87,14170.98528,8538.364268937972,0.798100469129836,230.64,51.8919,10056.31,11968.347816,6489.374286373993,0.8402421248617229,232.8,30.5951,5355.74,7122.53928,4695.382289818681,0.7519425010457786,26721.92,19723.120845130645,33212.38480383525,0.8045769720491207,232.72000000000003,47.62033333333333,0.8937779305603475,35.752024695333226,26.721919999999997,2.2489041666666663,35227.47200473058
2017-08-23 04:05:45,234.51,61.3058,11616.11,14376.823158,8471.07033286261,0.8079747432614279,230.44,53.5774,10458.46,12346.376056,6561.525443414064,0.8470874329894945,232.69,30.3687,5315.84,7066.492803,4655.874314159565,0.7522600175497554,27390.41,19688.47009043624,33732.334850557,0.8119927102984903,232.54666666666665,48.41729999999999,0.9059113582936709,37.277171589493825,27.39041,2.2546804166666665,35229.726685147245
2017-08-23 04:10:45,234.75,62.8193,12033.34,14746.830675,8524.537723625892,0.8159949934462783,230.8,52.1746,10199.19,12041.89768,6401.86090754004,0.846975308297089,233,31.2791,5441.6,7288.0303,4848.131092876727,0.7466489265282007,27674.129999999997,19774.52972404266,34013.078323844,0.813632031082578,232.85,48.757666666666665,0.8803951041442916,35.84783247762745,27.674129999999998,2.294355833333333,35232.02104098058
2017-08-23 04:15:45,235.04,62.6234,11965.04,14719.003936,8572.449747090002,0.8128973979506653,231.02,53.0165,10455.05,12247.87183,6379.834939997082,0.8536217675295512,233.21,30.6036,5345.63,7137.0655560000005,4728.841787768079,0.7489955021508843,27765.72,19681.126474855162,34033.541491264834,0.815833991508831,233.09,48.747833333333325,0.8880689862284925,37.22059441958103,27.76572,2.30999375,35234.33103473058
2017-08-23 04:20:45,235.37,58.4613,10864.94,13760.036181000001,8443.439731461882,0.7896011214710628,231.36,51.8676,10129.77,12000.087936000002,6433.495956230391,0.84414131413245,233.46,31.0911,5562.48,7258.528206000001,4663.1585826452,0.7663371749939576,26557.19,19540.09427033747,32971.193863579996,0.8054664356371727,233.39666666666668,47.14000000000001,0.8726202887787579,34.04518455663981,26.55719,2.263454583333333,35236.59448931392
2017-08-23 04:25:45,235.34,63.1999,12075.56,14873.464466,8683.363168022208,0.8118861632811999,231.42,50.6424,9882.48,11719.664208,6299.771281393974,0.8432391768745461,233.64,31.1756,5470.99,7283.867184,4808.636976738012,0.7511106204706437,27429.03,19791.771426154195,33824.043266972585,0.8109329148943887,233.46666666666667,48.3393,0.8766419189034899,35.506720204885056,27.429029999999997,2.2494258333333335,35238.84391514725
2017-08-23 04:30:45,235.55,59.5499,11302.14,14026.978945,8307.69340694957,0.8057429931502617,231.49,53.2399,10426.02,12324.504451,6572.025328794678,0.8459585569100948,233.65,30.7628,5333.36,7187.72822,4818.579466500928,0.7420091351200254,27061.52,19698.298202245176,33471.61210301911,0.8084916829434419,233.56333333333336,47.85086666666666,0.8876964135352374,35.71109126550128,27.06152,2.2704395833333333,35241.114354730584
2017-08-23 04:35:45,235.77,63.724,12223.68,15024.20748,8735.471232835003,0.8135989879181301,231.78,52.2895,10310.81,12119.66031,6369.722378070278,0.8507507418745468,233.92,30.2097,5251.48,7066.653024,4728.587819974199,0.7431353969361096,27785.969999999998,19833.78143087948,34138.52683829224,0.8139182493614003,233.82333333333335,48.74106666666666,0.8738791395212984,38.02002691775313,27.78597,2.2853120833333334,35243.399666813915
2017-08-23 04:40:45,235.85,59.1481,10953.39,13950.079385,8638.747730759475,0.7851847790757214,231.74,55.03,10813.1,12752.6522,6760.695713028714,0.8479098959508987,233.86,30.3554,5328.41,7098.913844000001,4690.695538663203,0.7505951075182536,27094.899999999998,20090.13898245139,33730.50978482556,0.8032757338339801,233.8166666666667,48.17783333333333,0.8881602395038913,36.99301546008365,27.0949,2.286702916666666,35245.68636973058
2017-08-23 04:45:45,235.61,63.9332,12200.79,15063.301252000001,8834.238393002805,0.8099678679917567,231.74,50.7427,9889.05,11759.113298,6362.659479549447,0.8409690211660719,233.87,31.3049,5445.95,7321.276963,4893.130385188454,0.7438524764904457,27535.79,20090.028257740705,34085.6123066745,0.8078420229701451,233.74,48.660266666666665,0.8556515786771626,35.66640270501326,27.535790000000002,2.27627875,35247.962648480585
2017-08-23 04:50:45,235.68,63.1127,12097,14874.401136,8655.079442422126,0.8132764397970986,231.56,54.9568,10858.76,12725.796608,6635.753956453203,0.8532872506522461,233.76,33.1763,6014.84,7755.291887999999,4895.533887379249,0.7755788030759934,28970.600000000002,20186.36728625458,35309.84407464254,0.820468080764055,233.66666666666666,50.41526666666667,0.9015691868758866,34.193941253244724,28.9706,2.354432916666666,35250.317081397254
2017-08-23 04:55:45,235.87,61.1961,11669.82,14434.324107,8494.999328635722,0.8084770657422511,231.85,49.3405,9591.55,11439.594925,6234.300333284062,0.8384518912499866,233.97,31.3941,5567.08,7345.277577000001,4791.734858772864,0.757912814272941,26828.449999999997,19521.034520692647,33178.85649266071,0.8086008029220222,233.89666666666668,47.310233333333336,0.8750302840285656,33.64205207189143,26.828449999999997,2.3249604166666664,35252.64204181392
2017-08-23 05:00:45,236.09,63.8716,12237.26,15079.446044,8811.308681819475,0.8115192006585092,231.93,55.8544,11133.8,12954.310992,6622.134915376768,0.8594667834418777,234.22,31.0859,5462.96,7280.939498,4813.330241312816,0.7503097644885828,28834.019999999997,20246.77383850906,35232.54972646934,0.8183915221536667,234.08,50.270633333333336,0.9184894053315129,38.16290359049916,28.834019999999995,2.319269583333333,35254.96131139725
2017-08-23 05:05:45,235.72,59.4319,10899.74,14009.287468,8800.897868596241,0.7780367149219526,231.69,50.2291,9703.69,11637.580179,6424.3032934749945,0.8338236859162782,233.81,31.1721,5407.59,7288.348701,4886.5117598618735,0.7419499562717204,26011.02,20111.71292193311,32879.388043189785,0.7911041399503052,233.74,46.94436666666667,0.8770428681440966,33.59778347561759,26.011020000000002,2.2852099999999993,35257.246521397254
2017-08-23 05:10:45,235.95,64.3759,12233.34,15189.493605,9003.671940976963,0.805381688035544,231.72,55.3098,10876.91,12816.386856000001,6778.834774100162,0.8486721040967928,233.98,30.9515,5390.77,7242.031969999999,4835.972069977459,0.7443725769688919,28501.02,20618.478785054584,35177.120525281,0.8102146956433504,233.88333333333333,50.2124,0.9249625881849898,38.35885159840996,28.50102,2.2713349999999997,35259.51785639725
2017-08-23 05:15:45,235.9,62.1326,11696.73,14657.08034,8832.69559083265,0.7980259184415441,231.74,52.085,10112.1,12070.1779,6590.495286975661,0.8377755559012928,233.97,30.425,5296.37,7118.53725,4756.262966104541,0.7440250453139091,27105.2,20179.453843912852,33792.04380440179,0.8021178049156426,233.87,48.214200000000005,0.9107623893616091,36.89618411173472,27.1052,2.3169258333333334,35261.83478223059
2017-08-23 05:20:45,235.88,63.3189,11865.36,14935.662132,9071.231194918295,0.794431468463537,231.7,54.5832,10682.52,12646.92744,6769.67799250636,0.8446731469505451,233.9,31.8217,5697.09,7443.09563,4789.86827472584,0.7654194280451561,28244.97,20630.777462150494,34977.23987100293,0.8075242673283617,233.82666666666668,49.907933333333325,0.9095056166961397,36.2391951045859,28.244970000000002,2.306257083333333,35264.14103931392
2017-08-23 05:25:45,235.65,62.8935,11709.32,14820.853275000001,9085.67647105477,0.7900570758467346,231.48,52.8332,10320.08,12229.829135999998,6562.367674045281,0.8438449863229553,233.68,31.489,5501.75,7358.349520000001,4886.312985880483,0.7476880494798784,27531.15,20534.357130980534,34345.65537451791,0.8015904690066331,233.60333333333332,49.0719,0.9089482170631134,35.83089303654433,27.53115,2.324005,35266.465044313925
2017-08-23 05:30:45,235.91,63.7042,11964.29,15028.457822,9094.520839688752,0.7961089648523751,231.68,53.2545,10382.82,12338.00256,6665.084847034325,0.8415316782038339,233.93,30.0509,5210.26,7029.807037,4719.256054703401,0.7411668588592584,27557.370000000003,20478.861741426477,34333.54656223795,0.8026368598433469,233.84,49.00319999999999,0.9237085186452261,38.67563750938714,27.557370000000002,2.295355,35268.76039931393
2017-08-23 05:35:45,235.67,64.3659,12268.96,15169.111652999998,8920.457883964273,0.8088120307014528,231.27,52.7862,10302.07,12207.864474,6549.756387122448,0.8438879725394304,233.61,30.112,5220.29,7034.46432,4715.1098168815815,0.7421019941998938,27791.32,20185.324087968304,34348.28636014777,0.8091035374691815,233.51666666666665,49.08803333333333,0.9621012061951216,38.65714726128092,27.79132,2.3061954166666667,35271.0665947306
2017-08-23 05:40:45,235.62,61.1962,11536.09,14419.048644,8650.294290365979,0.8000590250314714,231.27,51.93,10143.95,12009.8511,6429.370252339742,0.8446357840356573,233.54,30.4427,5249.16,7109.588158,4795.056107155977,0.7383212477776832,26929.2,19874.720649861698,33469.18483545781,0.8045968293637902,233.47666666666666,47.8563,0.9451337035820779,36.38726771605828,26.9292,2.280021666666667,35273.34661639726
2017-08-23 05:45:45,236.36,62.6484,11694.84,14807.575824000001,9082.676871820846,0.7897876154073171,231.9,54.4334,10781.74,12623.10546,6564.820943992444,0.8541273804742497,234.16,30.47,5246.41,7134.8552,4835.425610726221,0.7353211597062264,27722.99,20482.923426539513,34469.03431541971,0.8042868200574488,234.14,49.183933333333336,0.9566925770906213,38.0488750391388,27.722990000000003,2.2771745833333332,35275.62379098059
2017-08-23 05:50:45,236.12,63.3625,11881.38,14961.1535,9092.245231303557,0.7941486597273398,231.83,51.836,10143.07,12017.13988,6444.360470255094,0.8440502566572438,234.06,32.1548,5816.34,7526.152488000001,4776.312414094015,0.7728171877029871,27840.789999999997,20312.91811565267,34463.375200309536,0.807837010686926,234.00333333333333,49.11776666666666,0.9287616985512961,34.53529713959578,27.84079,2.3151574999999998,35277.938948480594
2017-08-23 05:55:45,235.66,65.1237,12360.35,15347.051142,9096.90753128026,0.8053892494157169,231.24,53.7054,10602.46,12418.836696,6466.4787040796955,0.8537401899660183,233.56,31.2632,5525.45,7301.832992000001,4773.485868897035,0.7567209502126064,28488.26,20336.87210425699,35002.418842310115,0.8138940376761633,233.48666666666668,50.030766666666665,0.9622248236872923,37.51205091800178,28.488259999999997,2.3470437499999997,35280.285992230594
2017-08-23 06:00:45,235.22,58.1636,10719.39,13681.241992000001,8501.23876100208,0.7835100063479674,230.75,50.2697,9780.54,11599.733275,6236.573527149522,0.8431693874443851,232.91,31.9238,5614.88,7435.372258,4874.205904620365,0.7551578865414219,26114.81,19612.018192771968,32659.065493821447,0.7996190217059483,232.96,46.7857,0.9701236263736224,31.765902829283306,26.114810000000002,2.2751279166666665,35282.561120147264
2017-08-23 06:05:45,234.83,64.6922,12122.46,15191.669326000001,9156.024271425307,0.7979676057885778,230.2,55.1429,10954.63,12693.895579999999,6413.3506499367,0.8629840958562541,232.57,31.4282,5526.51,7309.256474,4783.609246438395,0.7560974251838793,28603.6,20352.9841678004,35105.696083324336,0.8147851542982816,232.5333333333333,50.421099999999996,1.003440366972469,37.668555426200534,28.6036,2.27993375,35284.84105389726
2017-08-23 06:10:45,234.82,62.5818,11470.83,14695.458276,9185.67107253231,0.7805697368916813,230.41,48.8212,9869.27,11248.892692,5397.693624431735,0.8773548001768067,232.59,29.8012,5209.79,6931.461108,4572.0062606711945,0.7516149797027758,26549.89,19155.37095763524,32738.73692641052,0.8109625627793251,232.60666666666668,47.06806666666666,0.9515347797426169,36.68488614361328,26.549889999999998,2.298062083333333,35287.13911598059
2017-08-23 06:15:45,234.96,63.5127,11742.28,14922.943992,9209.40376951564,0.786860823594519,230.5,49.6633,10291.54,11447.39065,5012.679634896627,0.8990293346894737,232.74,30.1702,5267.32,7021.812348,4643.402703635049,0.7501368220841551,27301.14,18865.486108047317,33185.21977315393,0.8226897452125957,232.73333333333335,47.78206666666667,0.9596104268118083,36.85873779702567,27.30114,2.2437929166666666,35289.38290889726
2017-08-23 06:20:45,234.55,64.4288,11902.38,15111.77504,9311.234890988791,0.7876228946298554,230.31,44.0737,9083.36,10150.613847,4530.732013848109,0.8948581964512988,232.35,32.8415,5851.27,7630.722525000001,4898.0165006502775,0.7668041893582023,26837.01,18739.983405487175,32732.431681407885,0.819890506797987,232.40333333333334,47.114666666666665,0.9236815306722546,36.74892460946344,26.83701,2.2557562499999997,35291.638665147264
2017-08-23 06:25:45,234.8,74.7948,12938.1,17561.81904,11875.312896244312,0.7367175331058418,230.92,44.4737,9396.91,10269.866804,4143.45829275512,0.91499823506377,232.78,38.895,6159.68,9053.9781,6635.726164699656,0.6803285729175775,28494.690000000002,22654.497353699087,36402.93406505661,0.7827580587069278,232.83333333333334,52.72116666666667,0.844667143879743,41.86863593686279,28.494690000000002,2.3054875,35293.944152647266
2017-08-23 06:30:45,236.04,82.4878,15147.68,19470.420312,12232.949674691796,0.7779842323518918,232.41,40.9551,8659.74,9518.374791,3950.7419296056664,0.9097918699511734,234.21,40.7424,6320.73,9542.277504000001,7148.666465183874,0.662392180205452,30128.149999999998,23332.358069481335,38106.48705279707,0.790630476072408,234.22,54.72843333333333,0.7770472205618619,50.7220195717887,30.128149999999998,2.442618333333333,35296.3867709806
2017-08-23 06:35:45,235.79,81.9771,15214.85,19329.380408999998,11921.966552265314,0.7871359390762354,231.98,45.3788,9628.6,10526.974024,4255.260760749066,0.9146598042370168,233.83,41.5236,6377.98,9709.463388,7320.864047536496,0.6568828518250137,31221.43,23498.091360550876,39076.053905604334,0.7989913739862609,233.86666666666667,56.29316666666667,0.8224059293044403,45.62531272297701,31.22143,2.5562325,35298.9430034806
2017-08-23 06:40:45,235.95,74.0618,14039.38,17474.88171,10405.157374787399,0.8034034354559301,232.09,41.6363,8891.03,9663.368867,3785.536078127488,0.9200756094867181,233.78,41.5243,6359.16,9707.550854,7334.686610714606,0.6550735706297852,29289.57,21525.380063629495,36348.60241699257,0.8057963182184811,233.93999999999997,52.407466666666664,0.859194665298803,41.31917589351137,29.28957,2.5212916666666665,35301.46429514726
2017-08-23 06:45:45,236.49,75.3439,14251.46,17818.078911,10694.850347107385,0.7998314560837337,232.71,42.6943,9147.61,9935.390553,3877.2692360141323,0.9207096541602858,234.39,41.5311,6395.98,9734.474529,7338.35364338281,0.6570441969872867,29795.05,21910.473226504328,36983.96735765192,0.8056207088836145,234.53,53.189766666666664,0.8357139811538004,41.65111960759371,29.79505,2.4618591666666663,35303.92615431393
2017-08-23 06:50:45,237.05,81.9768,15591.46,19432.600440000002,11598.807478749197,0.8023352329061729,233.6,42.6266,9131.62,9957.573760000001,3970.741915743273,0.9170527098360153,235.45,44.0238,7091.64,10365.40371,7559.777521969927,0.6841643797393396,31814.72,23129.326916462396,39333.72817680765,0.8088406940982248,235.36666666666665,56.209066666666665,0.7506018977481879,45.84266357977835,31.81472,2.56707375,35306.493228063926
2017-08-23 06:55:45,237.36,82.9709,16230.8,19693.972824,11154.088799738443,0.8241506244093312,234.19,42.849,9241.97,10034.807309999998,3909.3923144050686,0.9209912771110301,236.01,42.5861,6593.15,10050.745461,7586.030411177648,0.6559861679497765,32065.92,22649.511525321162,39258.42072450261,0.8167908797203981,235.85333333333332,56.135333333333335,0.7052405449714485,47.80512570811016,32.06592,2.661693333333333,35309.15492139726
