DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-23 07:00:45,237.9,89.7166,18227.75,21343.57914,11103.940761862124,0.8540156212993993,234.84,43.0468,9225.71,10109.110512,4132.842888343193,0.9126134281595437,236.9,43.478,6814.93,10299.9382,7723.047068283297,0.6616476592063436,34268.39,22959.830718488614,41248.956105745914,0.8307698723853636,236.54666666666665,58.74713333333333,0.7214925877909852,52.71655808453634,34.26839,2.7639295833333333,35311.9188509806
2017-08-23 07:05:45,238.2,93.4347,19267.16,22256.14554,11140.581664889045,0.8657006652554448,235.07,46.7676,10071.48,10993.659732,4407.476025187015,0.9161171298293189,237.22,43.0396,6738.35,10209.853912,7670.44693494986,0.6599849574811428,36076.99,23218.504625025922,42902.77572002131,0.8409010697917165,236.83,61.08063333333334,0.7431490942870494,52.96943548391497,36.076989999999995,2.9310575,35314.849908480595
2017-08-23 07:10:45,237.38,91.0825,18413.95,21621.163849999997,11331.424077583835,0.8516632188604409,234.25,50.1012,10829.71,11736.2061,4522.821568178121,0.922760720775004,236.43,43.414,6857.2,10264.37202,7637.809969157317,0.6680584049992373,36100.86,23492.05561491927,43071.43798103402,0.8381624039554141,236.01999999999998,61.53256666666666,0.7499364460638852,48.02324189304635,36.10086,3.0074104166666666,35317.85731889726
2017-08-23 07:15:45,235.55,87.5569,17431.07,20624.027795,11023.081290820302,0.8451826274315782,232.67,45.1007,9670.8,10493.579869000001,4073.18620088526,0.9215920706497267,234.72,42.6791,6681.99,10017.638352,7463.517119385557,0.6670224822665868,33783.86,22559.78461109112,40623.79940623998,0.8316272848376329,234.31333333333336,58.44556666666667,0.7013400859248471,49.80930974519309,33.78386,2.9118633333333332,35320.76918223059
2017-08-23 07:20:45,235.57,89.0544,17967.99,20978.545008,10828.235590925315,0.8564936220861862,232.75,47.3426,10188.37,11018.99015,4197.053808196531,0.9246192129502903,234.77,43.3773,7073.25,10183.688721,7326.435040572094,0.6945665950505833,35229.61,22351.72443969394,41721.996670582674,0.8443893584038291,234.36333333333334,59.92476666666666,0.6883898220711476,48.6103408551723,35.22961,2.8755612499999996,35323.644743480596
2017-08-23 07:25:45,235.75,79.7238,15490.45,18794.88585,10643.951001016028,0.8241843086267002,233.13,42.9553,9156.55,10014.169089,4054.7718358229617,0.9143594359773646,234.8,41.671,6528.16,9784.3508,7288.11687556262,0.6672042053111996,31175.16,21986.839712401612,38148.54809248237,0.8172043644865069,234.56000000000003,54.783366666666666,0.6096521145975592,45.525557940031675,31.175159999999998,2.7668654166666666,35326.411608897266
2017-08-23 07:30:45,235.44,92.775,18146.78,21842.946,12157.65872158435,0.8307844555400173,232.91,55.4068,11642.65,12904.797788,5566.193216792759,0.9021954618170264,234.61,50.7604,8083.02,11908.897444,8745.66326880413,0.6787378964349405,37872.45,26469.51520718124,46205.60252075173,0.8196506036901224,234.32000000000002,66.31406666666668,0.6017412086036296,39.90244402645591,37.87245,2.87698375,35329.288592647266
2017-08-23 07:35:45,235.15,100.8833,19088.52,23722.707995,14085.285897902002,0.804651813107646,232.78,65.7847,13543.36,15313.362466,7146.780388783301,0.8844145124932616,234.19,67.9781,11401.63,15919.791239,11110.471926810364,0.7161921804645593,44033.51,32342.538213495667,54635.05999824222,0.8059570173697383,234.04,78.21536666666667,0.5383695094855542,28.981432037438516,44.03351,3.412748333333333,35332.7013409806
2017-08-23 07:40:45,234.54,108.1469,19836.89,25364.773925999998,15807.262617069071,0.7820645300396832,232.25,79.2337,16207.6,18402.026825,8714.831811803346,0.8807508082740771,233.87,67.7654,11493.82,15848.294098,10911.486041062493,0.7252402011804211,47538.31,35433.58046993491,59291.057863521484,0.8017787456149892,233.5533333333333,85.04866666666668,0.5580452716010532,27.15884238827964,47.538309999999996,3.8154925,35336.5168334806
2017-08-23 07:45:45,235.22,115.4674,20606.86,27160.241828,17692.82501738602,0.7587141576462697,233.16,83.1681,16706.81,19391.474196,9844.37763995438,0.8615544043292087,234.94,68.327,11599.63,16052.74538,11096.811167998281,0.7225947789872688,48913.299999999996,38634.01382533868,62330.55383314398,0.7847403398811222,234.43999999999997,88.9875,0.5459819143490756,29.756875965725527,48.91329999999999,4.0188170833333325,35340.535650563936
2017-08-23 07:50:45,235.03,126.33,22086.59,29691.3399,19843.341634644905,0.7438731318420561,233.31,87.5259,17785.61,20420.667728999997,10033.730484028452,0.8709612357455936,235.12,70.6834,12186.96,16619.081008,11299.197294890746,0.7333113060904817,52059.159999999996,41176.26941356411,66375.00510526545,0.7843187344006729,234.48666666666668,94.84643333333334,0.5018053620674991,33.19425471279362,52.05916,4.207185833333333,35344.74283639727
2017-08-23 07:55:45,234.83,118.7908,20555.17,27895.643564,18858.73580388767,0.7368595011203448,233.24,82.2217,16785.47,19177.389308,9274.710645065577,0.8752739870070744,234.91,70.4315,12151.32,16545.063665,11228.73786035204,0.7344377903909383,49491.96,39362.18430930529,63236.34760358412,0.7826505147048513,234.32666666666668,90.48133333333332,0.4637400779538563,31.287632071440168,49.49196,4.231296666666666,35348.97413306394
2017-08-23 08:00:45,235.09,125.1506,22025.33,29421.654554,19506.8858377243,0.7486094964365477,233.28,97.1486,19895.86,22662.825408,10851.65472791548,0.8779073059873965,235.23,74.3164,13443.54,17481.446772,11174.623640672164,0.7690175862064514,55364.73,41533.16420631194,69211.68295137298,0.7999333008402408,234.53333333333333,98.87186666666666,0.5343945423536087,26.578575098545056,55.36473,4.36902875,35353.34316181394
2017-08-23 08:05:45,234.91,123.1851,21860.95,28937.411841,18959.764480423986,0.755456297201614,232.62,108.4932,22194.13,25237.688184000002,12015.052992638579,0.8794042401264973,234.69,77.9382,13904.31,18291.316157999998,11884.54501509468,0.7601590765746361,57959.39,42859.36248815725,72084.78231959476,0.8040447391937943,234.07333333333335,103.20549999999999,0.6208880407849451,24.482513044362943,57.95939,4.7218383333333325,35358.06500014727
2017-08-23 08:10:45,234.64,121.1723,21665.71,28431.868472,18411.087827855463,0.7620220254372876,232.07,119.6019,24777.78,27756.012932999998,12508.31212468186,0.8926995408098011,234.19,79.9082,14236.34,18713.701358,12146.161612658174,0.7607442123636352,60679.83,43065.561565195494,74408.89974831333,0.815491563579738,233.63333333333333,106.89413333333334,0.6691396775574259,25.2454765213183,60.67983,4.943300833333333,35363.008300980604
2017-08-23 08:15:45,234.16,114.1477,20259.28,26728.825432,17435.357262067504,0.7579562391000316,231.47,119.8556,24799.89,27742.975732,12435.359200853063,0.8939160038046924,233.44,79.1074,14170.4,18466.831456,11841.605797539076,0.767343333032692,59229.57,41712.32226045964,72443.49377787723,0.8175968180331953,233.0233333333333,104.37023333333333,0.6665999113107329,24.205017586431893,59.22957,4.996224999999999,35368.00452598061
2017-08-23 08:20:45,233.74,120.0953,22124.76,28071.075421999998,17276.581556836194,0.7881693047876703,231.09,121.0632,24972.85,27976.494887999997,12611.147017452062,0.8926368403181073,233.25,80.1063,14464.84,18684.794475000002,11827.508120791572,0.7741503402327361,61562.45,41715.23669507983,74364.61673759259,0.8278459931721684,232.69333333333336,107.08826666666668,0.6890327756131186,25.196006534173687,61.56245,5.0330008333333325,35373.03752681394
2017-08-23 08:25:45,233.68,115.6749,21126.69,27030.910632,16862.17955185719,0.7815752228113837,230.8,125.1652,25652.45,28888.12816,13284.417848971967,0.8879928065231901,232.73,89.541,15582.37,20838.87693,13836.492940293294,0.7477547879544006,62361.51,43983.09034112245,76311.6646747759,0.8171949893344813,232.40333333333334,110.12703333333333,0.6898925718219724,18.69298818848899,62.36151,5.163498333333333,35378.201025147275
2017-08-23 08:30:45,232.48,142.1595,26252.31,33049.24056,20076.566470804937,0.7943392814833262,230.34,126.0268,25866.7,29029.013112,13175.63787323665,0.8910637058242685,232.02,105.5653,17617.48,24493.260906,17015.999184855056,0.7192786647564893,69736.49,50268.20352889664,85965.5182241268,0.8112146758446224,231.61333333333334,124.58386666666667,0.5497668528006479,15.265673779055398,69.73649,5.504083333333334,35383.70510848061
2017-08-23 08:35:45,231.76,150.5551,28073.69,34892.649976,20721.123331797262,0.8045731699744718,229.75,125.3699,25657.67,28803.734525,13089.655944973385,0.8907758116479862,231.47,106.8739,17755.45,24738.101633000002,17225.494701231,0.7177369655687192,71486.81,51036.27397800165,87835.44424395968,0.81387201505406,230.99333333333334,127.59963333333333,0.5382550722964614,17.99022933451482,71.48680999999999,5.8843041666666664,35389.58941264728
2017-08-23 08:40:45,232.55,155.0032,28707.6,36045.99416,21798.79348089601,0.796415820092892,230.77,126.8824,26166.4,29280.651448,13140.626326749592,0.8936413196430875,232.46,107.6225,17754.53,25017.92635,17625.927020532126,0.7096723266195081,72628.53,52565.34682817773,89655.00017917302,0.8100890062445364,231.9266666666667,129.83603333333335,0.4987208600419793,19.383807422746774,72.62853,6.004805833333333,35395.59421848061
2017-08-23 08:45:45,232.88,153.9742,28265.9,35857.511696,22063.545549588733,0.7882839233139854,231.29,126.1294,26105.69,29172.468926,13020.210937705106,0.8948742071238704,232.8,109.6344,18188.86,25522.888320000002,17904.83733787025,0.7126489671526329,72560.45,52988.59382516409,89848.81735321127,0.8075838073054684,232.32333333333335,129.9126666666667,0.44478241531200474,18.52131431885007,72.56045,6.0495408333333325,35401.64375931394
2017-08-23 08:50:45,231.92,152.9771,28042.35,35478.449032,21733.5444001599,0.7904051830086213,230.22,127.3456,26156.33,29317.504032,13242.44854992596,0.892174517020631,231.84,109.0006,18131.42,25270.699104000003,17602.83619160579,0.7174878670899154,72330.1,52578.82914169165,89421.34331311067,0.8088684123960728,231.32666666666668,129.77443333333335,0.4783999538891683,17.87922788078699,72.3301,6.037106249999999,35407.68086556394
2017-08-23 08:55:45,232.11,169.0532,32456.61,39238.938252,22051.365999687383,0.8271531148869884,230.53,128.4646,26441.78,29614.944237999996,13337.060870051142,0.8928526012914656,232.32,115.7848,19437.79,26899.124736,18593.956853741143,0.7226179361139492,78336.18,53982.38372347967,95134.92970229915,0.8234218519436907,231.65333333333334,137.76753333333332,0.4849199953954191,22.7090272357348,78.33618,6.277761666666667,35413.958627230604
2017-08-23 09:00:45,234.28,173.8755,33029.95,40735.55214,23841.300533908772,0.8108384019561738,232.68,135.9354,28008.9,31629.448871999997,14694.337573924926,0.8855323440300255,234.57,117.0357,19541.36,27453.064149,19282.27114526474,0.7118097963105444,80580.20999999999,57817.90925309844,99177.0178723056,0.8124887370958285,233.84333333333333,142.2822,0.49748407053154975,22.204674934742368,80.58021,6.621516249999999,35420.580143480605
2017-08-23 09:05:45,232.41,172.5664,32870.41,40106.157024,22979.12047197726,0.8195851320367085,230.33,149.5207,30070.97,34439.102831000004,16786.559119226684,0.8731635707110211,232.39,127.4905,22008.99,29627.517294999998,19834.165983106624,0.7428563716918084,84950.37000000001,59599.84557431057,103772.38050473049,0.818622157329498,231.71,149.8592,0.5955720512709833,15.152356345155987,84.95037,6.897107500000001,35427.477250980606
2017-08-23 09:10:45,231.62,164.2622,31363.37,38046.410764,21537.604190487742,0.8243450399183626,229.48,152.3687,30566.21,34965.569275999995,16979.33570640073,0.8741802473949803,231.34,139.9096,25758.41,32366.686864000003,19598.641096365085,0.7958309143049767,87687.99,58115.580993253556,105197.92937327006,0.8335524332314549,230.81333333333336,152.18016666666668,0.5776673791231173,8.063183879633899,87.68799,7.193265,35434.67051598061
2017-08-23 09:15:45,231.37,172.1968,33164.88,39841.173616,22077.360568823773,0.8324272853920438,229.2,162.5187,32901.51,37249.28604,17464.247771079023,0.8832789429754129,230.97,153.8681,29070.37,35538.915057,20443.289155411396,0.8179869856289856,95136.76,59984.897495314195,112468.62242786186,0.8458960192299089,230.51333333333332,162.86120000000003,0.5697428926743208,5.732243161661568,95.13676,7.617697916666666,35442.28821389728
2017-08-23 09:20:45,232.31,162.8039,31881.44,37820.974009,20346.986472592285,0.8429566090078323,230.01,158.4406,31901.08,36442.922406,17618.390628072033,0.8753710705359836,231.7,154.7891,29710.42,35864.63447,20088.876252551116,0.8284043721357911,93492.94,58054.253353215434,110051.01617996504,0.8495418147444652,231.34,158.67786666666666,0.5749113858390301,2.60025762887326,93.49294,7.859570833333334,35450.14778473061
2017-08-23 09:25:45,231.9,163.4372,32284.15,37901.08668,19855.126045995614,0.851800115193953,229.45,164.5292,33249.96,37751.22494,17877.224182430506,0.8807650626660698,231.22,158.3374,30709.34,36610.773628,19932.014007747952,0.8388060933111074,96243.45,57664.36423617407,112196.17003563291,0.8578140409733558,230.85666666666668,162.10126666666667,0.6093246892011037,2.3219230448127313,96.24345,7.905682916666667,35458.053467647274
2017-08-23 09:30:45,232.09,157.1025,30947.93,36461.919225,19279.449740216252,0.8487740266502661,229.46,163.5966,33007.14,37538.875836,17880.042171399502,0.8792788613117167,231.28,153.6859,29413.86,35544.474952000004,19955.81467927971,0.8275227033096166,93368.93,57115.30659089546,109452.79958190602,0.853052003755554,230.94333333333336,158.12833333333333,0.6422932032388963,3.458119459932332,93.36892999999999,7.900515833333333,35465.953983480606
2017-08-23 09:35:45,231.73,164.0582,32502.73,38017.206686,19720.054430785505,0.8549478731684217,228.91,172.6021,34379.85,39510.346711,19470.32129167181,0.870148021010111,231.1,152.6005,29233.17,35265.97555,19725.891697063988,0.8289341084171424,96115.75,58916.267419521304,112735.8149157181,0.8525751117500383,230.58,163.08693333333335,0.724260560326141,6.4299653681635665,96.11575,7.895194999999999,35473.8491784806
2017-08-23 09:40:45,231.34,162.6209,32195.92,37620.719006,19461.275237815473,0.8558028886918717,228.52,172.2457,34307.74,39361.587364,19295.4278497836,0.8716045845086462,230.71,154.4117,29696.07,35624.323307,19678.30881038214,0.8335897286830672,96199.73000000001,58435.01189798121,112556.8241715717,0.8546770105503476,230.19000000000003,163.09276666666668,0.7254876406446916,5.612102560035867,96.19973000000002,8.013145,35481.8623234806
2017-08-23 09:45:45,232.11,192.395,38109.39,44656.80345000001,23278.84207171466,0.8533837412404401,229.43,195.7324,38951.09,44906.884532000004,22348.173665476144,0.8673745775493289,231.69,176.5345,33951.31,40901.278305,22808.400125106626,0.8300794353375894,111011.79,68435.41586229742,130410.97984161337,0.8512457320298179,231.07666666666668,188.22063333333335,0.7126062057325888,6.208741903783491,111.01178999999999,8.633813333333332,35490.496136813934
2017-08-23 09:50:45,232.3,215.9229,42840.87,50158.889670000004,26087.81459935525,0.8541032363725367,229.79,208.6208,41495.25,47938.973632,24006.028832922184,0.865584864593373,232.28,185.1066,35602.74,42996.561047999996,24107.035621303392,0.8280369204470616,119938.85999999999,74200.87905358082,141035.81314837633,0.8504142126923369,231.45666666666668,203.21676666666667,0.72007719227502,8.911748259617038,119.93885999999999,9.622943749999997,35500.119080563934
2017-08-23 09:55:45,231.78,232.4582,45565.13,53879.161596,28753.834220343226,0.845691147565718,229.63,213.8816,42592.6,49113.631808,24454.432207920694,0.8672256241710513,232.27,187.822,36163.5,43625.41594,24400.372613712396,0.828954847095035,124321.23,77608.6390419763,146556.70944266138,0.8482807131299522,231.22666666666666,211.38726666666665,0.690520124553107,11.147912094358245,124.32123,10.177503749999998,35510.29658431393
2017-08-23 10:00:45,233.39,241.1743,47418.36,56287.66987699999,30328.21978113012,0.8424289032326042,231.27,223.2808,45207.84,51638.150616,24954.955451274625,0.8754736461454996,233.94,187.4814,36107.53,43859.398716,24897.653163062638,0.8232563841972574,128733.73,80180.82839546738,151661.92166096368,0.8488203801596351,232.86666666666665,217.31216666666668,0.6856570283423858,13.727149806767994,128.73373,10.543956666666666,35520.8405409806
2017-08-23 10:05:45,233.63,241.978,47900.47,56533.32014,30026.00972208645,0.8472962472640653,231.41,223.6043,45320.44,51744.271063,24970.528749860678,0.8758542553400972,234.16,185.2439,35389.5,43376.711623999996,25082.31251423314,0.8158640587319042,128610.41,80078.85098618027,151503.33308424262,0.8488949211994358,233.06666666666663,216.94206666666665,0.7108123569793927,14.611350925946123,128.61041,10.722672500000002,35531.5632134806
2017-08-23 10:10:45,233.38,249.5111,49165.35,58230.900518,31202.662298507683,0.8443171849077328,230.99,233.9845,46550.42,54048.079655,27463.672591567672,0.861277963937681,234.1,186.7462,35558.12,43717.28541999999,25432.678713799374,0.8133652320446388,131273.88999999998,84099.01360387473,155902.14329789314,0.8420274873910217,232.82333333333335,223.41393333333335,0.7874353945051366,16.4124648746169,131.27389,10.828512499999999,35542.3917259806
2017-08-23 10:15:45,232.99,265.6216,52746.45,61887.176584,32370.27398612342,0.852300151848207,230.82,234.448,46449.95,54115.28736,27764.482185930938,0.85835172030028,234.12,189.0565,36102.26,44261.90778,25607.485296639818,0.8156507889231339,135298.66,85742.24146869418,160179.45988756316,0.8446692234757935,232.64333333333335,229.70870000000002,0.7837462209677268,17.69728355956915,135.29866,11.107189583333332,35553.49891556393
2017-08-23 10:20:45,231.28,269.3838,54019.8,62303.085264,31040.870499605095,0.8670485541943739,228.93,240.7138,47819.51,55106.610234,27386.729538991938,0.8677635912813966,232.36,191.3381,36686.44,44459.320916000004,25114.464685481056,0.8251686990297078,138525.75,83542.06472407808,161767.3019847477,0.8563272571181348,230.85666666666668,233.8119,0.8345726785740112,18.16579908892576,138.52575,11.409350416666669,35564.90826598059
2017-08-23 10:25:45,230.24,276.7235,55306.27,63712.818640000005,31631.309769603795,0.8680556155033733,227.92,243.9731,48138.95,55606.34895199999,27833.56852200399,0.8657095980452532,231.47,192.4111,36172.23,44537.397317,25983.639787362717,0.8121765567606035,139617.45,85448.5180789705,163690.2000316288,0.8529371335182108,229.87666666666667,237.70256666666668,0.8511810681089909,19.05383997396186,139.61745000000002,11.589300000000001,35576.49756598059
2017-08-23 10:30:45,229.8,280.3266,55824.55,64419.05268,32147.067758757017,0.8665844603041126,227.8,241.4596,47316.62,55004.49688,28046.963272296158,0.8602318480110421,231.09,205.0907,39031.14,47394.409863,26884.943677873525,0.8235388965243966,142172.31,87078.9747089267,166720.4653517198,0.852758596253123,229.56333333333336,242.29229999999998,0.7681249909248062,15.697692415318192,142.17231,11.74124,35588.238805980596
2017-08-23 10:35:45,229.63,281.5497,55814.69,64652.25761099999,32628.74184523526,0.8633061251445555,227.56,249.2716,49174.31,56724.245296,28275.912724873768,0.8669010886508454,230.94,201.1648,38203.74,46456.998912,26433.444685132687,0.8223462749362366,143192.74,87338.09925524172,167726.27811474877,0.8537287156758804,229.37666666666667,243.99536666666665,0.792001511342332,17.55384426015739,143.19274,11.890210416666665,35600.129016397266
2017-08-23 10:40:45,229.37,293.4806,58275.43,67315.64522199999,33695.25708418427,0.865704099066624,227.17,257.0387,50848.12,58391.481478999995,28705.98895314354,0.8708140076611535,230.89,195.9504,36878.11,45242.987856,26209.405811007306,0.8151121698101848,146001.66,88610.65184833511,170787.38929951022,0.8548737737536146,229.14333333333332,248.8232333333333,0.8611785927294398,21.249154520270533,146.00166000000002,12.049766666666667,35612.17878306393
2017-08-23 10:45:45,230.17,303.3326,60245.05,69818.064542,35285.91910221946,0.8628862801511604,228.3,255.404,50437.56,58308.7332,29256.809611356854,0.8650086742066281,232.01,204.2716,38894.37,47393.053916,27080.058009317163,0.8206765925854206,149576.98,91622.78672289348,175408.11837765443,0.8527369279337467,230.16,254.33606666666665,0.8081334723670427,19.6843756069725,149.57698000000002,12.315776666666666,35624.4945597306
2017-08-23 10:50:45,230.34,295.1204,58568.47,67978.032936,34507.20625763554,0.8615793583662692,228.39,250.9021,49550.31,57303.530619,28783.005407819568,0.8646990763876374,232.01,199.4367,37901.52,46271.308766999995,26542.584589686267,0.8191149334213514,146020.3,89832.79625514138,171440.54157377052,0.8517256108711471,230.24666666666667,248.4864,0.8063815618032907,19.73939016380776,146.0203,12.316553333333333,35636.81111306393
2017-08-23 10:55:45,229.67,283.9505,55956.32,65214.91133499999,33494.40121109064,0.8580295342664827,227.5,249.3768,49341.13,56733.222,28001.988658386108,0.869704350653661,231.11,190.7767,36026.89,44090.403137,25417.058163978767,0.8171140982325648,141324.34,86913.44803345551,165911.1705868528,0.8518072622844775,229.42666666666665,241.36799999999997,0.8397745103736771,20.96023499386827,141.32434,11.972693333333334,35648.78380639727
2017-08-23 11:00:45,228.96,280.6435,55355.02,64256.135760000005,32629.323370354334,0.8614744622483036,226.82,246.3792,48668.64,55883.730144,27465.5197540082,0.8708910424302688,230.43,189.5361,35832.73,43674.803523,24970.060542973322,0.8204439885145629,139856.39,85064.90366733586,163694.3727186895,0.8543750629738793,228.73666666666668,238.85293333333334,0.8379359088325813,20.64736348224319,139.85639,11.715863749999999,35660.49967014727
2017-08-23 11:05:45,228.69,284.11,56227.82,64973.115900000004,32556.689754986353,0.8654013159310403,226.7,239.2572,46752.1,54239.60724,27498.65704247137,0.8619549878584261,230.25,192.6544,36529.85,44358.6756,25164.70067303674,0.8235108353866182,139509.77,85220.04747049446,163479.1497908104,0.8533795910886381,228.54666666666665,238.67386666666667,0.8080042004550483,19.281317770301897,139.50977,11.640256666666668,35672.139926813936
2017-08-23 11:10:45,228.49,298.9956,59163.89,68317.50464400002,34160.14579668629,0.8660136272292268,226.51,253.6779,49814.42,57460.581129,28639.866336035695,0.8669320605749838,230.23,202.61,38630.76,46646.9003,26145.701165211463,0.8281527765307913,147609.07,88945.71329793344,172336.23374190083,0.8565179056951342,228.41,251.76116666666667,0.831837485223942,19.52293410355184,147.60907,11.963284999999999,35684.103211813934
2017-08-23 11:15:45,228.87,282.2466,55314.18,64597.779342,33364.87055040559,0.8562860916185703,226.78,248.4783,48663.95,56349.908874,28410.072166497655,0.863602993730016,230.34,197.6823,37503.32,45534.140982,25823.612914273865,0.8236307788221009,141481.45,87598.5556311771,166404.6503039231,0.8502253377029843,228.66333333333333,242.80239999999995,0.8236271665767689,18.58305354477549,141.48145000000002,12.045438333333333,35696.14865014727
2017-08-23 11:20:45,228.72,284.8401,55828.11,65148.627672,33579.246885134045,0.8569345509635987,226.83,245.0603,47881.2,55587.027849000006,28236.649086701178,0.8613736307339082,230.24,202.0937,38477.15,46530.053488000005,26163.998270020606,0.8269311362369951,142186.46,87979.89424185583,167204.81810683486,0.8503729833260577,228.59666666666666,243.99803333333332,0.7728313332069517,17.174045528509033,142.18645999999998,11.81949625,35707.96814639727
2017-08-23 11:25:45,228.87,293.9064,57993.69,67266.357768,34080.710197360524,0.8621499948015441,226.74,258.2581,50720.56,58557.441594,29264.291539709655,0.8661676230950124,230.35,205.9356,39180.58,47437.265459999995,26742.780431101553,0.8259451639984985,147894.83000000002,90087.78216817173,173172.42631755458,0.8540322102365083,228.65333333333334,252.70003333333338,0.8367834859175434,18.50590706952817,147.89483,12.086720416666667,35720.05486681393
2017-08-23 11:30:45,228.54,288.7725,56900.14,65996.06714999999,33434.337846706454,0.8621747091485589,226.53,250.3214,49095.6,56705.306742,28374.528601270387,0.8658025645355745,230.1,198.8797,37765.25,45762.21897,25845.049380794924,0.8252495366266545,143760.99,87653.91582877177,168375.86289577704,0.8538099673406668,228.39,245.99120000000002,0.814396427164055,19.15170136167473,143.76099,12.152325833333332,35732.20719264726
2017-08-23 11:35:45,228.51,284.4039,55926.32,64989.135189,33103.389915108666,0.8605487646105197,226.63,250.031,49556.44,56664.52553,27477.767523334598,0.8745584567502158,229.91,206.406,39708.05,47454.80346,25985.171475761483,0.8367551249784483,145190.81,86566.32891420474,169038.75475800922,0.8589202529789738,228.35,246.94696666666664,0.753229691263411,16.41687169269406,145.19081,12.039658333333332,35744.2468509806
2017-08-23 11:40:45,228.73,278.8747,54864.06,63787.010131,32537.940650396074,0.860113366143438,227.11,237.5054,47110.93,53939.851394000005,26269.14240971532,0.8733974748258276,230.23,200.4178,38331.33,46142.190094,25686.78351023988,0.8307219471358456,140306.32,84493.86657035128,163783.62836361493,0.8566565620863331,228.69000000000003,238.93263333333334,0.6908915999825145,16.71687375200179,140.30632,11.89571375,35756.142564730595
2017-08-23 11:45:45,229.22,267.2723,52422.7,61264.156606,31704.217532601142,0.8556830437924596,227.25,238.518,47619.62,54203.2155,25891.31826684458,0.8785386542243053,230.51,186.4396,35194.22,42976.192196,24664.143493321062,0.8189236458988959,135236.54,82259.67929276678,158289.53404606524,0.8543618554126492,228.99333333333334,230.7433,0.7613030947043609,19.200427488035402,135.23654000000002,11.480952499999997,35767.6235172306
2017-08-23 11:50:45,228.89,273.0826,53777.88,62505.876314,31857.87495246139,0.8603651875840493,226.95,241.6632,48268.74,54845.46324,26041.382006771288,0.8800862851459434,230.09,198.3482,37887.15,45637.937337999996,25443.765235214578,0.8301678868482434,139933.77,83343.02219444726,162872.70899360956,0.8591603275014625,228.64333333333332,237.698,0.7406003528056776,16.554535587173646,139.93376999999998,11.465429583333332,35779.08894681393
2017-08-23 11:55:45,228.9,282.9631,55435.28,64770.25359,33497.992200048466,0.8558756053497798,227.19,243.2591,48374.05,55266.034928999994,26726.127728703,0.8752943840126383,230.26,204.5551,38955.05,47100.857326,26476.307150766086,0.8270560709835858,142764.38,86700.42707951754,167028.836589839,0.854728937318629,228.78333333333333,243.59243333333333,0.6964376775697532,16.16251626863615,142.76438000000002,11.779089583333333,35790.86803639726
2017-08-23 12:00:45,229.17,283.7533,55525.16,65027.743761000005,33846.18243791572,0.8538687764421696,227.14,253.8055,50877.07,57649.38127,27110.42067229733,0.882525863750697,230.36,205.2384,39151.18,47278.71782400001,26504.00467267194,0.8280930998540269,145553.41,87460.607782885,169809.16664414716,0.8571587322198122,228.89,247.59906666666666,0.7645593953427411,17.108572837915915,145.55341,12.013241250000002,35802.88127764726
2017-08-23 12:05:45,229.17,286.0748,55497.59,65559.76191599999,34901.287750948424,0.8465190900343356,227.39,253.9031,50674.96,57735.025908999996,27665.531726523906,0.8777160692691498,230.47,211.6732,40391.48,48784.322404,27357.603254433965,0.8279602546388584,146564.03,89924.42273190629,171951.78595614378,0.8523553808122766,229.01,250.5503666666667,0.7073926902755359,15.51670715309271,146.56403,12.17156,35815.052837647265
2017-08-23 12:10:45,229.64,284.4352,55197.68,65317.699327999995,34923.02919451019,0.8450646695747625,228.24,239.5159,47719.8,54667.109016,26670.461115759288,0.8729161073074734,231.19,205.7672,39436.67,47571.318968,26604.124636347213,0.8290009790674089,142354.15000000002,88197.6149466167,167462.00555497408,0.850068345522521,229.68999999999997,243.23943333333332,0.653054116417793,16.936302680089025,142.35415000000003,12.038257500000002,35827.09109514726
2017-08-23 12:15:45,230.09,293.9226,57471.2,67628.651034,35646.817687397415,0.8498055058218833,228.48,247.8388,49637.71,56626.209023999996,27251.152166204618,0.8765854337690512,231.78,199.3064,38058.43,46195.237392,26183.121732107025,0.8238604702265451,145167.34,89081.09158570906,170320.2791237059,0.8523197633710018,230.11666666666667,247.0226,0.7228217570797393,19.316532171550303,145.16734,11.980062083333332,35839.071157230595
2017-08-23 12:20:45,231.19,290.4225,56644.49,67142.77777500001,36049.33230980757,0.8436423376735993,229.44,248.9025,50059.55,57108.1896,27484.300485678137,0.8765739266229515,232.86,191.7235,36152.66,44644.73421,26194.22584475335,0.8097855355111991,142856.7,89727.85864023906,168698.32646192057,0.8468175292316628,231.16333333333333,243.68283333333338,0.745504621551859,21.32252511290292,142.85670000000002,12.001001666666667,35851.07215889726
2017-08-23 12:25:45,228.88,291.8348,56729.35,66795.149024,35261.49148456242,0.8493034423744862,227.07,254.1592,50920.39,57711.929544,27162.11873067931,0.8823200056268768,230.3,209.5695,40202.88,48263.85585,26704.460698826693,0.8329811054663175,147852.62,89128.07091406842,172638.9592928769,0.8564267336040434,228.75,251.8545,0.7344262295081997,16.789455816751335,147.85262,12.112888333333332,35863.185047230596
2017-08-23 12:30:45,230.99,297.6093,57781.77,68744.772207,37243.9359018273,0.8405260232154251,229.18,260.6531,51898.08,59736.477458,29581.00795111184,0.8687837349714655,232.49,217.3678,41778.5,50535.839822,28432.869082539684,0.8267103138516039,151458.35,95257.81293547884,178923.6784497043,0.8464969606723973,230.88666666666668,258.5434,0.7391793953743586,15.92599153565708,151.45835,12.471290416666665,35875.65633764726
2017-08-23 12:35:45,231.97,299.7565,58454.69,69534.51530500001,37657.64246079646,0.8406571864864457,230.04,261.5121,52330.12,60158.24348399999,29674.446917606183,0.8698744672277209,233.59,210.4043,40157.56,49148.340437,28336.01493784279,0.8170684837563399,150942.37,95668.10431624543,178706.42194582967,0.8446387564390627,231.86666666666667,257.2243,0.7878090856814328,18.20201279583617,150.94236999999998,12.600029999999999,35888.256367647264
2017-08-23 12:40:45,232.75,296.1784,57871.93,68935.5226,37455.92068298695,0.8395081057962416,230.8,259.5796,52342.89,59910.97168000001,29146.97915890536,0.8736778678799755,234.13,212.0594,40974.5,49649.467322000004,28038.544097515947,0.8252757221796805,151189.32,94641.44393940826,178368.19613652697,0.847624875256777,232.56000000000003,255.93913333333333,0.756793945648443,17.14459713989289,151.18932,12.588820416666666,35900.84518806393
2017-08-23 12:45:45,231.36,306.6681,60084.3,70950.731616,37734.37703680376,0.8468453901953912,229.42,259.0855,51753.27,59439.395410000005,29234.239703016567,0.8706897108057242,232.95,216.2922,41405.54,50385.26799,28709.867427985773,0.8217786994448018,153243.11000000002,95678.4841678061,180659.41186420713,0.8482431577668668,231.24333333333334,260.68193333333335,0.788491199746307,17.64071874051365,153.24311,12.684684583333336,35913.52987264727
2017-08-23 12:50:45,231.69,343.8236,67536.56,79660.489884,42244.60571392833,0.8478049795870622,229.27,307.236,61946.66,70439.99772,33532.14269380954,0.8794245031954553,233.3,241.0823,45771.52,56244.50059,32686.569160866533,0.8137954736882835,175254.74,108463.31756860441,206103.16627954924,0.8503253160230066,231.42,297.3806333333334,0.9290467548180699,18.93140541880166,175.25474,13.687410416666665,35927.21728306393
2017-08-23 12:55:45,231.25,369.1775,72611.97,85372.296875,44899.11899394279,0.8505331665881808,228.62,338.9398,68155.78,77488.417076,36867.93231977796,0.8795608759584465,232.13,296.8602,55059.94,68910.158226,41436.854537099636,0.799010500301329,195827.69,123203.90585082039,231360.51216150503,0.8464179482075975,230.66666666666666,334.9925,0.8872832369942136,11.383030963379772,195.82769,15.461767916666666,35942.6790509806
2017-08-23 13:00:45,231.65,355.7455,69603.19,82408.445075,44119.698112103964,0.8446123444830694,228.89,329.7764,65934.84,75482.520196,36745.17287092208,0.873511374935439,232.36,286.8132,51971.89,66643.915152,41717.31147395377,0.7798444896501598,187509.91999999998,122582.18245697982,224023.1272755621,0.8370114384188172,230.96666666666667,324.1117,0.8991196420840015,11.507915326722236,187.50992,15.972400416666666,35958.651451397265
2017-08-23 13:05:45,231.55,353.5525,69355.69,81865.08137500001,43493.445634477765,0.8471950291272766,228.84,324.7278,64722.19,74310.709752,36511.91182956443,0.8709671891978945,232.25,291.4039,53308.86,67678.555775,41695.95132971769,0.7876772692553811,187386.74,121701.30879375989,223439.02723101372,0.8386482089642323,230.88,323.2280666666667,0.8835758835758801,9.845731218472979,187.38674,15.620694166666667,35974.27214556393
2017-08-23 13:10:45,231.21,359.5409,70827.88,83129.45148900001,43519.15807512372,0.8520190946931991,228.4,328.6019,65254.92,75052.67396,37076.93736461606,0.8694549648527938,232.15,286.1656,52633.69,66433.34404,40534.9710413231,0.7922781964476886,188716.49,121131.06648106288,224246.84805981058,0.8415569343907389,230.58666666666667,324.7694666666667,0.9483057707875566,11.886544342633206,188.71649,15.670967916666665,35989.9431134806
2017-08-23 13:15:45,230.73,357.8686,69605.74,82571.022078,44418.62949324261,0.8429802398987813,228.19,322.7731,63334.28,73653.593689,37598.14942501694,0.8598939553095944,231.85,284.0302,52160.95,65852.40186999999,40196.69298767596,0.7920888003898712,185100.97000000003,122213.4719059355,221807.35292195296,0.8345123259513009,230.25666666666666,321.5573,0.8975491118606757,11.670423902676138,185.10097000000002,15.575727500000001,36005.5188409806
2017-08-23 13:20:45,230.57,355.0572,69633.02,81865.538604,43048.91330338798,0.8505779255521528,228.08,315.827,61750.59,72033.82216000001,37090.91761645173,0.8572443908757318,231.57,290.3351,53258.65,67232.899107,41033.87530455223,0.792151620819441,184642.25999999998,121173.70622439194,220852.51019189897,0.8360432935064407,230.07333333333335,320.4064333333333,0.8663904262409112,10.814628878134272,184.64226,15.405967916666665,36020.92480889727
2017-08-23 13:25:45,230.36,344.7984,67324.67,79427.759424,42144.48690526344,0.8476214170993861,227.79,309.3157,60498.49,70459.023303,36116.57060869147,0.8586336733598193,231.3,277.8693,50403.3,64271.16909,39878.44687679513,0.784228771837329,178226.46000000002,118139.50439075004,213826.1292307927,0.83351113655353,229.8166666666667,310.66113333333334,0.881862354050344,10.988586277395072,178.22646000000003,15.11953,36036.04433889727
2017-08-23 13:30:45,231.77,342.1449,66607.76,79298.923473,43031.681024090976,0.8399579348978029,229.12,316.1815,62076.34,72443.50528000001,37344.20262179647,0.856893102564128,232.52,283.7909,51786.97,65987.060068,40895.00989897106,0.7848049291275178,180471.07,121270.8935448585,217431.4529411817,0.8300136321529342,231.13666666666666,314.0391,0.8724996755166432,9.631985316478106,180.47107,14.945730416666667,36050.990069313935
2017-08-23 13:35:45,231.52,341.4555,66647.95,79053.77736,42515.2969609992,0.8430710362705938,229.14,306.1394,60005.94,70148.782116,36333.714330831106,0.8554095764737938,232.47,281.4599,51547.03,65430.982953,40300.33781961234,0.7878076665457855,178200.91999999998,119149.34911144264,214364.49165504728,0.8312986848902136,231.04333333333332,309.6849333333334,0.8237992872909855,10.258996562958366,178.20092,14.94466625,36065.93473556393
2017-08-23 13:40:45,230.19,357.6528,70218.69,82328.09803200001,42979.66147203237,0.8529128168697251,227.7,323.9799,63766.77,73770.22322999999,37092.38303440654,0.8643971403094263,231.22,288.8894,53168.2,66797.007068,40434.918845008746,0.7959668005165897,187153.65999999997,120506.96335144766,222594.7453728024,0.8407820215457217,229.70333333333335,323.50736666666666,0.8721394262164351,10.700827935808974,187.15365999999997,15.223107499999998,36081.157843063935
2017-08-23 13:45:45,227.43,358.8556,70100.29,81614.529108,41795.70197324697,0.8589192484004498,224.93,326.6496,63976.12,73473.29452800001,36130.05782646682,0.8707397757374181,228.4,293.5565,54600.19,67048.3046,38913.93582893256,0.8143410981938535,188676.6,116839.69562864635,221924.2525326034,0.8501846816957561,226.92,326.3539,0.8769610435395649,10.04964242805126,188.6766,15.659594166666666,36096.8174372306
2017-08-23 13:50:45,228.87,356.4016,70342.26,81569.634192,41298.567533379355,0.8623584094349029,226.24,327.3944,64841.91,74069.709056,35802.91199319392,0.8754173713707533,229.88,282.6261,52409.33,64970.087868,38397.58386313833,0.8066686027342345,187593.5,115499.0633897116,220298.3315555309,0.8515429902505324,228.33,322.1407,0.9153418298077358,12.266255086674851,187.5935,15.677920833333332,36112.495358063934
2017-08-23 13:55:45,228.83,352.5739,69613.9,80679.485537,40780.930755746536,0.8628451152935863,226.33,319.3929,62955.56,72288.195057,35527.18127976494,0.8708968310850599,229.85,282.8753,52494.24,65018.887704999994,38364.182843086855,0.807369086936305,185063.69999999998,114672.29487859833,217711.52535043753,0.8500408956398323,228.33666666666667,318.28069999999997,0.8788192873096716,11.123954421364534,185.06369999999998,15.52738333333333,36128.02274139727
2017-08-23 14:00:45,227.81,352.5799,69644.16,80321.227019,40014.87832959304,0.8670704194238177,224.96,330.326,65500.32,74310.13696,35095.648375711186,0.881445287003815,228.59,285.026,53131.46,65154.09334000001,37710.79205248589,0.8154738601416627,188275.94,112821.31875779011,219491.41110560676,0.8577827216638211,227.12,322.6439666666667,0.9510390982740387,11.659280988672865,188.27594,15.555818333333335,36143.5785597306
2017-08-23 14:05:45,229.7,350.9548,69302.19,80614.31756,41180.998735684196,0.8596759496031142,226.81,329.9421,65577.64,74834.167701,36051.709911345286,0.876306131472131,230.44,279.7392,51938.07,64463.10124799999,38182.82738594666,0.805702316433487,186817.90000000002,115415.53603297613,219594.33899394862,0.8507409656181901,228.98333333333335,320.2120333333333,0.9491229347114111,12.639385507165507,186.81790000000004,15.62891,36159.2074697306
2017-08-23 14:10:45,229.45,352.185,69305.37,80808.84825,41555.21200348553,0.8576458086073514,227.01,317.4547,62498.35,72065.391447,35880.034722486555,0.867244994373811,230.49,285.0241,53025.11,65695.204809,38783.986958335736,0.8071382097698515,184828.83000000002,116219.23368430782,218331.41477427533,0.8465516984401334,228.98333333333335,318.2212666666666,0.8617803333576057,10.672992942646422,184.82883,15.485280416666669,36174.69275014727
2017-08-23 14:15:45,228.77,352.8941,69622.3,80731.583257,40869.59600842567,0.8623923524250127,226.46,313.4343,61529.87,70980.331578,35387.60473253203,0.86685802435827,229.89,287.7497,53984.81,66150.778533,38230.430154340596,0.8160872962828263,185136.98,114487.6308952983,217676.63859849193,0.8505137767286464,228.37333333333333,318.0260333333333,0.8378094348435281,10.96390326955414,185.13698000000002,15.415242083333334,36190.1079922306
2017-08-23 14:20:45,228.37,355.1207,70006.88,81098.914259,40939.8418005521,0.8632283260466825,226.07,314.3097,61745.21,71055.993879,35163.664601238386,0.8689655387150707,229.53,287.3741,53765.95,65960.977173,38210.90328969637,0.8151175483496046,185518.03999999998,114314.40969148686,217909.9066783213,0.8513520235399935,227.99,318.9348333333333,0.842142199219271,11.345849648491422,185.51803999999998,15.443959166666668,36205.55195139727
2017-08-23 14:25:45,228.04,357.18,69853.79,81451.3272,41889.93584713827,0.8576138953325735,225.93,313.9439,61499.94,70929.345327,35337.36561365628,0.867059180039963,229.42,285.1596,53118.09,65421.315431999996,38189.226590821934,0.8119385807093993,184471.81999999998,115416.52805161648,217602.4524714783,0.847746971161454,227.79666666666665,318.76116666666667,0.8194442412092564,12.052545087309362,184.47181999999998,15.416244166666665,36220.96819556393
2017-08-23 14:30:45,227.78,365.8672,71566.54,83337.23081600001,42700.40272067305,0.8587583160521798,225.8,315.5812,61559.34,71258.23496000002,35891.27621552303,0.8638908897274206,229.3,288.2606,53600.43,66098.15558,38677.64308864988,0.8109217198220646,186726.31,117269.32202484595,220496.73179977777,0.8468438895935971,227.6266666666667,323.23633333333333,0.8024835988753581,13.188760751936929,186.72630999999998,15.46658875,36236.43478431393
2017-08-23 14:35:45,228.14,351.1453,68843.66,80110.288742,40965.94732373477,0.8593610269177177,226.05,306.5801,60086.86,69302.431605,34531.09152207766,0.8670238346393733,229.46,276.7172,51377.07,63495.528712,37310.572826365395,0.8091446916370075,180307.59,112807.61167217782,212688.4676299798,0.8477544269757318,227.88333333333333,311.4808666666667,0.804505229283982,12.73414760842452,180.30759,15.293079166666667,36251.7278634806
2017-08-23 14:40:45,228.23,358.8273,70455.48,81895.15467899998,41747.35557932902,0.8603131684183336,226.14,308.651,60429.24,69798.33714,34930.14200560175,0.8657690494659254,229.65,281.1997,52318.42,64577.511105000005,37855.48664619172,0.8101647013761911,183203.14,114532.98423112248,216058.3138477808,0.8479337672193064,228.00666666666666,316.226,0.8186895120025763,13.47178916344639,183.20314000000002,15.146280416666665,36266.874143897265
2017-08-23 14:45:45,228.22,361.8078,70634.53,82571.776116,42765.18891142569,0.8554318839014666,226.16,311.486,60823.3,70445.67375999999,35540.38728841247,0.863407172557079,229.7,280.7729,51520.71,64493.53513,38794.74854487968,0.798850766920272,182978.54,117100.32474471784,217240.95414044283,0.8422838167139852,228.02666666666664,318.0222333333333,0.8186177055315077,13.768083510303846,182.97854,15.257570000000001,36282.131713897266
2017-08-23 14:50:45,227.74,376.0245,73470.57,85635.81963,43995.101404326735,0.8579420424471741,225.41,337.7936,66650.36,76142.055376,36814.971258337966,0.8753422753151501,229.01,296.0999,54844.72,67809.838099,39877.69841821607,0.8088018130927938,194965.65,120687.77108088076,229297.06227597766,0.8502753941319273,227.38666666666666,336.6393333333333,0.8692975255072092,12.042393540861726,194.96564999999998,15.747674583333332,36297.8793884806
2017-08-23 14:55:45,227.62,373.7725,72973.58,85078.09645,43739.445784544434,0.8577246441201966,225.25,336.599,66232.29,75818.92474999999,36902.48110360687,0.8735588142194011,228.8,298.4983,54647.95,68296.41103999999,40963.414429733915,0.8001584441676396,193853.82,121605.3413178852,228838.7261055955,0.8471198179566336,227.22333333333336,336.2899333333333,0.868455410975996,11.237812847604317,193.85382,16.200811249999997,36314.0801997306
2017-08-23 15:00:45,227.62,361.8426,70603.58,82362.612612,42411.48956895973,0.8572285137748685,225.34,320.4313,63061.62,72205.989142,35170.114457451265,0.8733571930713846,228.69,290.9085,53280.23,66527.864865,39839.351082099725,0.800870884825743,186945.43000000002,117420.95510851071,220762.93732526706,0.8468152864108657,227.2166666666667,324.39413333333334,0.8259370644759157,11.544125746622624,186.94543000000002,15.866635416666664,36329.94683514726
2017-08-23 15:05:45,228.18,361.9026,70645.57,82578.935268,42760.776295240874,0.8554914128007137,225.66,329.3662,65070.66,74324.776692,35916.314363810576,0.8754908241386473,229.19,288.6421,52618.26,66153.882899,40095.57253846121,0.7953918605251724,188334.49000000002,118772.66319751265,222658.54047529792,0.8458444468286368,227.67666666666665,326.6369666666667,0.8857590442586643,11.632139207758582,188.33449000000002,15.636663333333335,36345.58349848059
2017-08-23 15:10:45,228.18,355.7827,69384.08,81182.496486,42147.92021266295,0.8546679765134514,225.83,317.3381,62235.15,71664.46312300001,35532.82115432616,0.868424143402621,229.18,288.7697,53011.22,66180.239846,39618.615576338416,0.8010128117298453,184630.45,117299.35694332753,218740.81056474271,0.8440603722886602,227.73000000000002,320.63016666666664,0.8343213454529511,10.963576415402795,184.63045000000002,15.540205833333335,36361.123704313926
2017-08-23 15:15:45,228.01,370.4777,72398.22,84472.620377,43521.50427304134,0.8570613729855646,225.73,323.7348,63375.24,73076.656404,36383.7417829815,0.8672432910673104,229.16,295.8927,54010.73,67806.771132,40995.11258936274,0.7965388868739506,189784.19,120900.3586453856,225022.07779357777,0.8434025312578307,227.63333333333333,330.0350666666667,0.8361399912139418,12.254041287733868,189.78419,15.60061,36376.72431431393
2017-08-23 15:20:45,228.02,367.83,71941.52,83872.5966,43116.47203234435,0.857747618606576,226.1,310.9628,60622.61,70308.68908,35611.949075219265,0.862234964031561,229.3,296.8292,54618.17,68062.93556000001,40613.03612014022,0.8024656819547851,187182.3,119341.45722770382,221990.08276614937,0.8432011811860223,227.8066666666667,325.20733333333334,0.7491732755845772,13.106305515865769,187.1823,15.706937083333331,36392.43125139726
2017-08-23 15:25:45,228.03,364.9471,70733.66,83218.887213,43842.131927797636,0.8499712309172812,226.12,311.4854,60755.47,70433.07864800001,35631.326566863245,0.8625985285072469,229.31,293.0028,53751.86,67188.472068,40311.640072971684,0.8000161090967942,185240.99,119785.09856763257,220596.22438980578,0.8397287420145001,227.82000000000002,323.1451,0.7462031428320679,12.93598448498831,185.24098999999998,15.51763708333333,36407.9488884806
2017-08-23 15:30:45,228.33,362.5935,70555.43,82790.973855,43316.009157982175,0.8522116205997368,226.26,313.1936,61413.2,70863.183936,35355.476284549884,0.866644660723476,229.44,290.9204,53421.19,66748.77657599999,40019.69057072612,0.8003321220303532,185389.82,118691.17601325817,220129.46332338758,0.8421853994512661,228.01,322.23583333333335,0.7675101969211877,12.52426406125948,185.38982000000001,15.442950416666665,36423.39183889727
2017-08-23 15:35:45,228.04,366.2417,71248.25,83517.75726799999,43576.400161257756,0.8530910351360563,226.17,306.7678,59693,69381.673326,35363.2909175006,0.8603568801162182,229.31,292.8991,53589.28,67164.692621,40488.08471581499,0.7978787352217339,184530.53,119427.77579457336,219805.61897576635,0.8395168916056899,227.84,321.96953333333335,0.7329705056179845,13.750421106096363,184.53053,15.413347916666666,36438.80518681393
2017-08-23 15:40:45,228.25,356.2509,68987.82,81314.26792500001,43042.89557901843,0.8484097780186711,226.13,310.1974,60769.85,70144.938062,35033.37932171711,0.8663469051221699,229.25,286.2994,52399.46,65634.13745,39523.87367799229,0.7983568008327655,182157.13,117600.14857872784,216820.23649921556,0.8401297449957308,227.87666666666667,317.58256666666665,0.7664964966429222,12.175836268090709,182.15713,15.278652500000002,36454.08383931393
2017-08-23 15:45:45,229.36,374.8938,73098.15,85985.64196800001,45279.03589108967,0.8501204192579482,227.21,330.6208,65586.49,75120.351968,36626.21478225809,0.8730854992258121,230.41,301.7666,55834.45,69530.04230599999,41435.98648845769,0.8030262624359406,194519.09000000003,123341.23716180545,230327.4563725151,0.8445327928486251,228.99333333333334,335.76039999999995,0.7787708521354325,11.655156474676602,194.51909000000003,15.694842500000002,36469.77868181393
2017-08-23 15:50:45,229.8,382.2756,75085.76,87846.93288000001,45598.38003312867,0.8547339962633421,227.62,334.1069,66326.53,76049.412578,37206.24371819824,0.8721504578614893,230.97,303.4935,56064.7,70097.89369499999,42076.88337300565,0.7998057722524554,197476.99,124881.50712433255,233650.49197702284,0.8451811435493141,229.46333333333334,339.95866666666666,0.8033236973227387,12.447670108915203,197.47699,16.33317,36486.11185181393
2017-08-23 15:55:45,229.71,375.0321,73441.42,86148.623691,45032.69026204327,0.8524967301093688,227.75,323.4338,63937.22,73662.04795000001,36580.44842343652,0.8679804835646033,230.86,304.2991,56486.87,70250.49022600001,41765.59462759296,0.8040779476168548,193865.51,123378.73331307275,229795.88290806784,0.8436422252071325,229.44000000000003,334.25500000000005,0.7365760111576124,12.199398662697627,193.86551,16.3059375,36502.41778931393
2017-08-23 16:00:45,229.74,355.7154,69596.89,81722.055996,42834.18422873557,0.8516292101535786,227.75,307.1308,60821.65,69949.03970000001,34548.44491767577,0.869513724003276,230.99,276.671,51723.25,63908.23429,37536.22010143045,0.8093362392910511,182141.79,114918.8492478418,215364.7454363232,0.8457363327084274,229.49333333333334,313.1724,0.7596444341157358,13.584530437548139,182.14179000000001,15.666970833333334,36518.08476014726
2017-08-23 16:05:45,229.72,352.9449,69595.7,81078.502428,41595.21724281775,0.8583742658764935,227.79,296.4342,59015.91,67524.746418,32813.316590785245,0.8739893613916364,231.21,257.9973,48174.96,59651.555733,35177.852839046405,0.8076060952312933,176786.57,109586.3866726494,207996.79679344184,0.849948521926344,229.57333333333335,302.4588,0.7768033453362875,16.691893242980537,176.78657,14.955348333333333,36533.0401084806
