DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-23 16:10:45,228.94,354.7109,70419.07,81207.513446,40445.20763226924,0.8671496886408927,227.54,278.1488,54976.99,63289.977951999994,31355.252824758812,0.8686523803451996,230.61,269.6615,51294.15,62186.638515,35158.04581561354,0.8248419793204833,176690.21,106958.50627264159,206541.89011897516,0.855469124922893,229.03,300.8404,0.689865956424928,17.906670779589444,176.69020999999998,14.728199166666666,36547.76830764727
2017-08-23 16:15:45,229.41,361.6118,71484.72,82957.363038,42093.45422675749,0.8617043428351892,227.82,297.2112,59452.12,67710.65558400001,32406.454713847837,0.8780319653860877,230.77,285.3284,53850.99,65845.234868,37890.18119304766,0.8178418697716718,184787.83,112390.090133653,216282.3952067286,0.8543822062973491,229.33333333333334,314.7171333333334,0.6598837209302396,14.900576327059397,184.78782999999999,15.061584999999997,36562.82989264727
2017-08-23 16:20:45,229.58,356.268,69600.12,81792.00744,42962.259915542345,0.8509403568686881,228.09,288.7063,57394.05,65851.019967,32284.359298145173,0.8715741992874515,231.26,264.1878,48902.92,61096.070627999994,36622.86528461643,0.8004265985902547,175897.09,111869.48449830395,208457.59240762703,0.843802751285946,229.64333333333335,303.05403333333334,0.7039902457433901,17.55923393639043,175.89709,15.028538333333332,36577.8584309806
2017-08-23 16:25:45,229.6,353.156,68819.03,81084.6176,42879.55598181177,0.8487310175092939,228.21,278.696,54691.64,63601.21416000001,32464.426018899303,0.859915030276208,231.43,253.8277,46531.62,58743.344611,35855.10948612906,0.792117308065001,170042.29,111199.09148684013,203173.86233456002,0.8369299478099044,229.74666666666667,295.2265666666667,0.7326910800301798,19.62202588588175,170.04229,14.414140833333335,36592.27257181393
2017-08-23 16:30:45,229.67,350.2964,68222.14,80452.574188,42642.18928826291,0.8479795791316738,228.28,281.8549,55629.99,64341.836572,32329.184122984872,0.8646005921473621,231.39,260.8151,48710.2,60350.00598899999,35629.1964382069,0.8071283374665847,172562.33000000002,110600.56984945468,204964.00607436665,0.8419152870060004,229.77999999999997,297.65546666666665,0.700670206284278,17.685189498731425,172.56233,14.2751925,36606.54776431393
2017-08-23 16:35:45,229.98,355.2662,69094.18,81704.120676,43606.85296562884,0.8456633451083198,228.65,285.5895,56511.8,65300.039175,32718.6732160174,0.8654175512598382,231.84,258.8204,48145.24,60004.921536,35813.77491809425,0.802354853028434,173751.22,112139.30109974049,206796.29905447213,0.8402046883548543,230.15666666666667,299.89203333333336,0.7313858675974353,18.46470079620877,173.75122,14.42973125,36620.97749556393
2017-08-23 16:40:45,230.54,345.8502,67175.27,79732.30510799999,42950.24538069951,0.8425100705292407,229.03,283.0738,56077.63,64832.392414,32535.188945294063,0.8649631443785887,232.22,255.2044,47387.75,59263.565768,35588.92211736064,0.799610171711732,170640.65,111074.35644335422,203606.83704563507,0.8380889977764044,230.59666666666666,294.70946666666663,0.7039708582084165,17.352931994945536,170.64065,14.349661249999999,36635.32715681393
2017-08-23 16:45:45,230.79,333.3638,64936.81,76937.03140200001,41261.574230465754,0.8440254168464308,228.94,276.11,54083.11,63212.623400000004,32723.889894664542,0.8555745212118502,232.16,252.0415,45742.42,58513.95464,36489.91504725077,0.781735233610934,164762.34,110475.37917238107,198371.96900156274,0.8305726904323969,230.63,287.17176666666666,0.732775441182846,16.08515832510463,164.76234,13.975124583333333,36649.302281397264
2017-08-23 16:50:45,231.26,331.125,64538.11,76575.9675,41215.423765733096,0.842798492882248,229.31,280.6383,55691.84,64353.168573,32245.14324358563,0.8654094465733277,232.4,254.9483,46431.46,59249.984919999995,36805.980971692996,0.7836535327847304,166661.41,110266.54798101171,199836.7763622023,0.8339876825170945,230.99,288.9038666666667,0.7273042123035658,14.614249999653845,166.66141,13.809322916666666,36663.111604313934
2017-08-23 16:55:45,231.39,341.424,66490.9,79002.09936,42664.87923898663,0.8416345962784045,229.26,286.7952,56792.46,65750.667552,33132.56359960735,0.8637548805886228,232.96,236.7276,41985.94,55148.061696000004,35755.97224439887,0.7613312002050894,165269.3,111553.41508299284,199394.34781148762,0.8288564937470028,231.20333333333335,288.31559999999996,0.8405299808249692,18.42023116335017,165.2693,13.830446249999998,36676.942050563935
2017-08-23 17:00:45,230.49,318.3796,61506.1,73383.314004,40026.3717691182,0.8381483016240914,228.79,257.2876,50021.27,58864.830003999996,31031.286776202473,0.8497649614651217,231.93,233.8784,41997.63,54243.417312000005,34329.97809592779,0.7742438083949602,153525,105387.63664124848,186216.2172900841,0.8244448428508332,230.40333333333334,269.8485333333333,0.7002213509642556,17.98455825094967,153.525,13.28309583333333,36690.22514639727
2017-08-23 17:05:45,230.24,323.1391,62103.78,74399.546384,40968.439216750354,0.8347333151664985,227.94,280.6097,54832.37,63962.175017999994,32932.8260739397,0.8572624365035942,231.12,247.2191,44174.53,57137.278392,36239.198133016274,0.7731297542198832,161110.68,110140.46342370633,195160.3773650051,0.825529660145499,229.76666666666665,283.65596666666664,0.7950094298563705,13.91937345697764,161.11068,13.10982,36703.33496639727
2017-08-23 17:10:45,230.53,300.6617,57353.63,69311.541701,38918.51665714614,0.8274758949586678,228.06,267.2123,52431.09,60940.43713800001,31059.904700150506,0.860366161819113,231.13,229.4985,40479.71,53043.988305,34279.11570646006,0.7631347357827603,150264.43,104257.5370637567,182890.76783103487,0.8216075189690439,229.90666666666667,265.79083333333335,0.8032244968972905,13.654471404519223,150.26443,12.973962916666666,36716.308929313935
2017-08-23 17:15:45,230.74,298.4675,57059.19,68868.39095,38562.98884404503,0.8285250927588284,228.44,255.6445,49405.59,58399.429579999996,31138.0964739542,0.845994393358251,231.26,238.0775,41713.81,55057.80265,35934.93687110424,0.7576366653273984,148178.59,105636.02218910347,181977.64620503492,0.814268087812536,230.14666666666668,264.06316666666663,0.7415561091477946,13.028827067261057,148.17858999999999,12.435125833333334,36728.74405514727
2017-08-23 17:20:45,230.62,308.7137,58518.16,71195.553494,40551.59414291153,0.8219356003030669,228.66,254.3501,49282.78,58159.693866,30882.965953069313,0.8473700035895577,231.33,242.2362,42602.39,56036.500146000006,36402.2762324083,0.7602614347613043,150403.33000000002,107836.83632838914,185067.40648856756,0.8126948599633135,230.20333333333335,268.43333333333334,0.6704218010165002,15.005724574692666,150.40333,12.440913333333334,36741.1849684806
2017-08-23 17:25:45,230.75,316.1269,59704.08,72946.282175,41911.60835029268,0.818466386768943,228.73,261.7731,50836.1,59875.361162999994,31634.62993603194,0.8490320394328442,231.5,245.0555,42853.34,56730.348249999995,37174.233864474976,0.7553865139546363,153393.52,110720.47215079959,189178.73805289637,0.8108391121475266,230.32666666666668,274.31850000000003,0.6932183275927056,15.24082407858017,153.39352,12.65820208333333,36753.84317056393
2017-08-23 17:30:45,231.14,315.8365,59129.13,73002.44860999999,42814.75783533979,0.809960913994608,229.46,250.119,48071.16,57392.30574,31353.47404049569,0.8375889307840867,232.24,233.8331,40316.45,54305.399144,36382.14171247559,0.7424022405782171,147516.74,110550.37358831108,184343.6293467793,0.8002269485673295,230.9466666666667,266.5962,0.6437272674787882,18.46999319570196,147.51674,12.537927499999999,36766.38109806393
2017-08-23 17:35:45,231.79,301.4955,56220.76,69883.641945,41508.42753609636,0.8044909858053335,230.48,223.3629,42413.44,51480.681192,29178.084984432095,0.8238709942826276,233.1,223.6214,38564.61,52126.14834,35070.01848176851,0.739832334214625,137198.81,105756.53100229696,173228.05002382235,0.7920126675854886,231.79,249.49326666666664,0.5651667457612505,20.84314099057851,137.19881,11.863147916666666,36778.2442459806
2017-08-23 17:40:45,231.7,295.9959,55053.6,68582.25003,40897.752336985875,0.8027383175080702,230.01,227.271,43382.82,52274.60270999999,29164.44783183694,0.829902433513875,232.71,223.9517,38473.82,52115.800106999995,35154.25714476671,0.7382371549704433,136910.24,105216.45731358952,172669.9646912572,0.7929013030424983,231.47333333333333,249.07286666666664,0.6321822528153012,18.839078684604495,136.91024,11.421210416666664,36789.66545639726
2017-08-23 17:45:45,232.55,298.7787,55611.21,69480.98668500001,41653.34119920092,0.8003802572942692,230.89,222.8556,42462.32,51455.129484,29061.68836170407,0.8252300679411113,233.54,224.2699,37987.32,52375.992446,36058.3985213022,0.7252811493579847,136060.85,106773.42808220719,172954.09751477058,0.7866876353616321,232.32666666666668,248.63473333333334,0.618382163046298,20.167723951681733,136.06085000000002,11.373795416666663,36801.03925181393
2017-08-23 17:50:45,232.61,308.0547,57155.88,71656.60376700001,43218.91073183636,0.7976359050709291,231.05,235.5353,45742.74,54420.431065000004,29481.94455243442,0.8405435073706907,233.39,242.6545,41838.05,56633.133755,38169.22072965625,0.7387556934602126,144736.66999999998,110870.07601392703,182320.80900989566,0.793857107074071,232.35,262.0815,0.5595007531740834,17.541566268508085,144.73666999999998,11.699896666666667,36812.73914848059
2017-08-23 17:55:45,231.1,304.7114,56323.4,70418.80454,42266.803111694215,0.7998346516661841,229,246.7256,47296.92,56500.162399999994,30907.437773778234,0.8371112221794251,231.74,237.8962,40744.55,55130.065388,37137.659524836185,0.7390622469471757,144364.87,110311.90041030863,181686.3535388686,0.7945829017318886,230.61333333333334,263.11106666666666,0.699583718778913,15.810940170766935,144.36487,12.045897499999999,36824.78504598059
2017-08-23 18:00:45,230.14,304.8961,56644.03,70168.788454,41413.919622046196,0.8072539265393428,227.96,241.7133,46700.51,55100.963868000006,29243.43661272631,0.8475443390042295,231,220.726,37414.72,50987.706,34639.35464849246,0.7337988494716746,140759.26,105296.71088326497,175785.56993843804,0.800744111415376,229.70000000000002,255.77846666666667,0.7575097953852891,19.203193284188366,140.75926,11.880172083333331,36836.66521806393
2017-08-23 18:05:45,231.14,308.3092,57922.01,71262.588488,41513.82029601622,0.8127968858407882,229.25,230.8794,45139.73,52929.10245,27638.644353327018,0.8528338458533601,232.16,217.5855,37026.98,50514.649679999995,34361.789597934556,0.7329948883058355,140088.72,103514.2542472778,174183.9553564233,0.804257313558783,230.85,252.25803333333332,0.6930907515702813,22.21977469894913,140.08872,11.701999166666667,36848.367217230596
2017-08-23 18:10:45,231.19,296.7018,55778.4,68594.48914199999,39924.60436988643,0.8131615337863523,229.3,225.3258,44296.48,51667.20594,26595.52648954277,0.8573422772549485,231.89,222.1878,38484.46,51523.128941999996,34257.54157090607,0.7469356149414424,138559.34,100777.67243033528,171332.51285646737,0.8087159739265433,230.79333333333332,248.07180000000002,0.6470435310089738,19.60319552645644,138.55934,11.610335833333332,36859.97755306393
2017-08-23 18:15:45,231.12,293.0061,55133.82,67719.56983200001,39321.77552500301,0.8141489991265011,229.4,217.6539,42605.31,49929.80466,26034.072927409154,0.8533041595120071,231.85,220.7271,38828.04,51175.578135,33336.513123149074,0.758722058743968,136567.17,98692.36157556123,168495.6205815754,0.8105087214055064,230.79,243.79569999999998,0.6022791282117884,20.185097604264566,136.56717,11.463604583333332,36871.44115764726
2017-08-23 18:20:45,230.45,313.6145,59410.32,72272.461525,41154.86085968712,0.8220326075298983,228.68,228.2107,44557.94,52187.222876,27167.926208411594,0.8538093721881381,231.65,216.3599,37642.73,50119.770835,33091.030608006404,0.7510555090908967,141610.99000000002,101413.81767610511,174179.31824537145,0.8130183963661433,230.26,252.7283666666667,0.6861808390515001,24.09153121051838,141.61099000000002,11.590756666666667,36883.03191431393
2017-08-23 18:25:45,230.19,302.879,56931.61,69719.71701000001,40244.6359501783,0.8165783287937645,228.77,210.2559,41191.15,48100.242243,24837.923937253323,0.856360552030162,231.69,203.0089,35864.39,47035.132041000004,30431.056111186892,0.7625021647379965,133987.15000000002,95513.61599861851,164546.06408618245,0.8142835305366105,230.2166666666667,238.71460000000002,0.6399768334177807,26.879126789898898,133.98715,11.483255833333333,36894.515170147264
2017-08-23 18:30:45,230.6,305.849,58082.58,70528.7794,40009.03178280454,0.8235302027642918,228.85,216.6511,43305.73,49580.604235,24142.287908870596,0.873440948697224,232.03,195.2606,34564.3,45306.317018,29291.15100581601,0.7629024444045575,135952.61,93442.47069749114,164968.50455727478,0.8241125199313372,230.49333333333334,239.25356666666667,0.7129634985827551,27.83466690221406,135.95261,11.24749,36905.762660147266
2017-08-23 18:35:45,231.04,245.5877,45841.41,56740.582208,33437.38623927872,0.8079122246570235,230.28,133.5185,26372.85,30746.64018,15805.969291248493,0.8577473781071842,232.82,136.0476,23971.53,31674.602231999997,20703.77202382501,0.7568060310409268,96185.79000000001,69947.12755435222,118929.84003616973,0.8087607783778011,231.38,171.71793333333335,0.6223528394848292,43.01808508449321,96.18579000000001,9.672433333333332,36915.4350934806
2017-08-23 18:40:45,231.77,227.0178,43996.75,52615.915506,28856.897857739856,0.8361871037857904,230.58,117.7893,23541.32,27159.856794,13544.891056342532,0.8667689295475451,233.07,131.3024,23179.91,30602.650368,19980.339885446156,0.7574477936145796,90717.98000000001,62382.128799528546,110096.69336016124,0.8239846014560374,231.8066666666667,158.70316666666668,0.5449943918782718,43.045538893888896,90.71798000000001,7.787657083333333,36923.22275056393
2017-08-23 18:45:45,232.06,203.9037,38717.28,47317.892622,27202.11741002384,0.8182376233298009,230.19,118.1497,23942.42,27196.879442999998,12900.805245436268,0.8803370272747361,232.75,114.076,19107.94,26551.189,18435.08248612197,0.7196641928163744,81767.64,58538.00514158208,100561.6477446819,0.8131095883353223,231.66666666666666,145.3764666666667,0.6374100719424429,40.2590836572815,81.76764,7.186900833333333,36930.40965139726
2017-08-23 18:50:45,232.44,183.3225,35599.67,42611.4819,23417.98209934254,0.8354478279714557,229.88,110.8982,22082.17,25493.278216,12739.113088809605,0.866195779644411,232.84,93.4088,15148.68,21749.304992,15606.080926761726,0.6965132911406643,72830.51999999999,51763.17611491388,89351.61467468839,0.8151002112850624,231.72,129.2098333333333,0.7940617987225976,41.879681499989054,72.83051999999999,6.441589999999999,36936.851241397264
2017-08-23 18:55:45,233.13,160.3699,30830.98,37387.034787,21148.074200833227,0.8246436278150726,229.87,116.2467,23941.19,26721.628929000002,11868.650892290576,0.8959480001616782,232.69,90.55,14791.04,21070.0795,15005.778415487823,0.7019926052011337,69563.20999999999,48022.503508611626,84529.29095135434,0.8229479889998467,231.89666666666668,122.38886666666667,0.8739524788339652,31.033078716854963,69.56321,5.933072083333332,36942.784313480595
2017-08-23 19:00:45,233.43,160.6117,31028.21,37491.589131,21044.463399279568,0.8276045566269224,230.3,108.5966,22283.02,25009.79698,11355.922008380345,0.8909716467438514,233.07,91.1294,14895.23,21239.529258,15140.994892956605,0.7012975579197275,68206.45999999999,47541.38030061652,83140.267179144,0.8203781670924171,232.26666666666665,120.11256666666668,0.8467278989666935,33.717648750047516,68.20645999999999,5.740402916666666,36948.52471639726
2017-08-23 19:05:45,233.4,157.8043,30164.96,36831.52362000001,21133.772033619993,0.8189984294763203,229.94,114.6049,23804.62,26352.250706,11304.033967017149,0.9033239803907928,232.76,88.3998,14355.95,20575.937448,14740.281593697888,0.6977057563613177,68325.53,47178.087594335026,83031.01829340436,0.8228916301924663,232.03333333333333,120.26966666666665,0.9021692285591153,31.20872816365448,68.32553,5.688832916666666,36954.21354931393
2017-08-23 19:10:45,232.86,154.7483,29514.12,36034.689138,20674.03061567568,0.8190474430616412,229.48,100.5663,20708.88,23077.954523999997,10185.002413225628,0.8973446922457418,231.86,86.9226,14163.94,20153.874036,14337.414074209999,0.7027899437447888,64386.94,45196.447103111306,78666.36430716712,0.8184811967232842,231.4,114.07906666666666,0.8297320656871287,35.65004038134955,64.38694,5.529686249999999,36959.74323556393
2017-08-23 19:15:45,234.35,157.4148,29818.14,36890.15838,21720.090060630144,0.808295255684397,230.64,105.3587,21589.33,24299.930568,11152.91243401116,0.8884523327992746,233.09,89.7884,14388.93,20928.778156,15197.777750650348,0.6875188743818228,65796.4,48070.78024529165,81485.9875460261,0.8074566190025729,232.69333333333336,117.52063333333335,0.8824203529681569,33.946521164084935,65.79639999999999,5.4243058333333325,36965.16754139726
2017-08-23 19:20:45,233.46,155.2366,29131.28,36241.536636000004,21559.626696678457,0.8038091842679448,229.53,110.4192,22590.96,25344.518976,11488.827982140916,0.8913548535441732,232.04,91.6778,14815.78,21272.916712000002,15265.308658107406,0.6964620884188605,66538.02,48313.76333692677,82228.50985696488,0.8091843098670009,231.67666666666665,119.1112,0.9265787088327038,30.32913781407627,66.53802,5.513934166666666,36970.68147556393
2017-08-23 19:25:45,232.96,155.3754,29368.25,36196.253184,21158.323102215123,0.811361602835229,229.06,105.758,21616.26,24224.92748,10935.465926226423,0.8923147455383011,231.62,89.63,14495.99,20760.100599999998,14860.957265331876,0.6982620305799482,65480.49999999999,46954.74629377342,80575.70402896042,0.8126581180905981,231.21333333333334,116.92113333333333,0.9313188397439606,32.889064252427715,65.48049999999999,5.500771666666666,36976.182247230594
2017-08-23 19:30:45,233.46,152.997,28932.14,35718.67962,20946.48774416856,0.8100002661856512,229.48,107.8261,22113.53,24743.933427999997,11101.983265542953,0.8936950167743557,232.08,87.2934,14161.83,20259.052272,14486.951715620798,0.6990371420075281,65207.5,46535.42272533231,80109.69744341428,0.8139776092159069,231.67333333333332,116.03883333333334,0.946735345745444,31.84982613579075,65.2075,5.445333333333332,36981.62758056393
2017-08-23 19:35:45,234.23,157.1035,29426.28,36798.352804999995,22095.538339738436,0.7996629674141743,230.12,112.8628,23053.49,25971.987536,11961.635983009988,0.8876290260052434,232.74,92.8807,15142.52,21617.054118000004,15427.28481587544,0.7004895263407416,67622.29000000001,49484.45913862387,83794.30649564585,0.8070033971044777,232.36333333333334,120.949,0.9654420519588601,29.892351321631434,67.62229,5.534574583333333,36987.16215514726
2017-08-23 19:40:45,234.64,138.3255,25528.01,32456.69532,20043.896241380065,0.7865252376531845,229.87,114.8969,23455.11,26411.350403,12141.550353968321,0.8880693202773832,232.68,85.7002,13560.21,19940.722536,14620.298219039116,0.6800260108689172,62543.329999999994,46805.74481438751,78118.1533007435,0.8006247889554851,232.39666666666668,112.9742,1.0872215608370763,24.141795206339147,62.54333,5.423567499999999,36992.585722647265
2017-08-23 19:45:45,235.09,123.3212,22971.16,28991.580908,17687.214924897307,0.7923389922369252,229.85,113.3757,23198.13,26059.404645,11871.787353004074,0.8902018413705783,232.77,80.9072,12604.77,18832.768944000003,13992.60373716025,0.6692998803033581,58774.06,43551.60601506163,73151.43549770402,0.8034573703183818,232.57000000000002,105.86803333333334,1.1695403534419861,23.577308983101922,58.77406,5.054891249999999,36997.64061389727
2017-08-23 19:50:45,235.18,121.6072,22812.3,28599.581296000004,17249.20343136208,0.7976445446490007,230.02,109.7912,22390.89,25254.171824,11679.95032198406,0.8866214325318356,232.85,79.2516,13037.94,18453.73506,13059.573431819017,0.70652038503906,58241.130000000005,41988.72718516515,71798.90273748706,0.8111701959143118,232.68333333333337,103.55,1.1446171477687939,23.465379043940125,58.241130000000005,4.8756329166666665,37002.51624681393
2017-08-23 19:55:45,235.35,112.8892,21497.1,26568.47322,15612.765957121666,0.8091206379076983,229.87,107.1768,22283,24636.731016,10508.87368630609,0.9044625273348399,232.92,69.2642,11561.39,16133.017464,11252.044870228212,0.7166291132950576,55341.49,37373.68451365597,66779.28428447244,0.828722418830536,232.71333333333334,96.4434,1.2218179734723695,28.18150334807773,55.34149,4.732609166666666,37007.2488559806
2017-08-23 20:00:45,235.67,94.18,18336.73,22195.4006,12506.00418605321,0.8261499907327646,229.92,98.4847,20663.2,22643.602224,9260.93339997312,0.9125403191414057,233.03,57.1905,9921.52,13327.102215,8898.038791703368,0.7444619122702512,48921.45,30664.976377729698,57737.76100914565,0.8473042450026915,232.87333333333333,83.28506666666668,1.2682144799748136,31.33162727851973,48.92145,4.344289166666666,37011.593145147264
2017-08-23 20:05:45,236.06,87.0699,16809.48,20553.720594000002,11827.798289868651,0.8178314929953356,230,101.0877,20939.48,23250.171,10104.881437149126,0.9006161718122417,233.22,57.0877,9934.37,13313.993394,8864.012229153093,0.7461600517600498,47683.33,30796.69195617087,56763.86346375817,0.8400296789249416,233.09333333333333,81.74843333333332,1.327079281546734,30.16661277504604,47.683330000000005,4.025199166666667,37015.61834431393
2017-08-23 20:10:45,236.17,95.2213,18700.16,22488.414420999998,12491.308944423745,0.8315463976214138,230.32,93.6501,19253.36,21569.491031999998,9723.737557643579,0.8926200424217781,233.48,58.6361,10088.34,13690.356628,9254.796629112036,0.7368938789634575,48041.86,31469.843131179357,57431.449041101485,0.8365078855248504,233.32333333333335,82.5025,1.2871980227724154,28.928093088088243,48.04186,3.988549583333333,37019.60689389727
2017-08-23 20:15:45,236.53,89.5515,17576.63,21181.616295,11820.4461299779,0.8298058918265379,230.37,97.2178,20204.85,22396.064586,9661.663698234555,0.9021607310701474,233.51,57.5899,9851.8,13447.817549,9153.460197717166,0.7325947101901746,47633.28,30635.57002592962,56634.50815864862,0.8410646008713674,233.47,81.45306666666666,1.3277937208206598,29.2968302400728,47.63328,3.9864641666666665,37023.59335806393
2017-08-23 20:20:45,236.65,86.971,17090.59,20581.68715,11468.111413496783,0.8303784755566066,230.45,95.4054,19775.12,21986.17443,9609.188053732005,0.8994343269203291,233.53,55.3661,9518.83,12929.645333,8750.291644754972,0.736201941727306,46384.54,29827.591111983762,55147.17347748017,0.8411045766278762,233.54333333333332,79.2475,1.330231363201697,30.13520931259661,46.38454,3.9174091666666664,37027.5107672306
2017-08-23 20:25:45,235.43,85.1413,16916.58,20044.816259,10752.859152833293,0.8439378930402798,229.5,82.3167,16683.38,18891.68265,8863.436417322062,0.8831071487430476,232.5,56.2449,9733.8,13076.93925,8732.667273415986,0.7443484911807631,43333.76000000001,28348.96284357134,51782.99383044388,0.836833809607268,232.4766666666667,74.56763333333333,1.2804152388053371,24.57196576351938,43.33376000000001,3.7382625000000003,37031.2490297306
2017-08-23 20:30:45,235.25,81.2223,16275.96,19107.546075000002,10009.567577405529,0.8518079682296408,228.69,96.5035,20089.61,22069.385415,9135.936878268956,0.9102931333260238,231.97,54.9444,9497.44,12745.452468,8499.717175321028,0.7451630315867732,45863.01,27645.22163099551,53550.66727209814,0.856441428954823,231.97,77.55673333333333,1.4139759451653235,29.15586095683933,45.86301,3.716532083333334,37034.96556181393
2017-08-23 20:35:45,235.78,80.994,16487.73,19096.76532,9635.414113272698,0.8633781545575385,229.27,91.8299,19069.11,21053.841173,8923.747640190752,0.9057306855935975,232.48,52.7194,8897.31,12256.206112,8429.262306022169,0.7259432420354518,44454.149999999994,26988.424059485616,52005.254402195955,0.8548011255978567,232.51,75.1811,1.4063911229624577,29.87679084237927,44.45414999999999,3.7632149999999998,37038.72877681393
2017-08-23 20:40:45,236.93,77.5583,15907.59,18375.888019,9199.013038295347,0.8656773475955083,230.6,79.3964,16244.01,18308.809839999998,8446.576636554051,0.8872236995171064,233.71,52.2229,8732.95,12205.013959000002,8526.309285786252,0.7155215085649538,40884.55,26171.898960635648,48543.946315768575,0.8422172712134743,233.74666666666667,69.72586666666668,1.36187325309452,25.10254444070494,40.884550000000004,3.5557791666666665,37042.284555980594
2017-08-23 20:45:45,237.54,76.3823,15691.03,18143.851542,9109.935582496495,0.8648125214030701,230.75,92.4778,19168.55,21339.25235,9377.120120510377,0.8982765509120567,234.13,52.6428,8849.81,12325.258764,8578.628477994534,0.7180222476017136,43709.39,27065.68418100141,51410.7190608905,0.8501999349246778,234.14,73.8343,1.4521226616554224,28.701430094143234,43.70939,3.5247475,37045.80930348059
2017-08-23 20:50:45,237.15,74.8011,15481.66,17739.080865,8659.86106005224,0.872743076026335,230.37,91.8477,18980.12,21158.954649000003,9351.813012675078,0.897025411456091,233.79,51.7756,8620.91,12104.617524,8497.156946545583,0.7122001156093696,43082.69,26508.831019272904,50584.94143165993,0.8516900243564492,233.76999999999998,72.80813333333333,1.4544210121059065,28.8876151199225,43.08269,3.6163366666666663,37049.42564014726
2017-08-23 20:55:45,236.91,76.9837,15874.68,18238.208367,8979.241579092792,0.8704078646630368,230.44,80.9726,16511.64,18659.325944,8691.155803161711,0.8849001324889445,233.77,51.6151,8542.01,12066.061927,8521.966650140033,0.7079368605663878,40928.33,26192.364032394536,48591.85250836168,0.8422879122164989,233.70666666666668,69.85713333333332,1.3977635782747662,26.113343710067298,40.92833,3.5004591666666665,37052.926099313925
2017-08-23 21:00:45,236.83,75.4672,15439.87,17872.896976000004,9002.825150907356,0.8638705868854328,230.13,91.1674,18760.39,20980.353762,9392.710526071136,0.894188449480731,233.61,53.3443,9018.71,12461.761923,8599.90582282345,0.7237106643286656,43218.97,26995.441499801942,50957.17054183963,0.8481430491615308,233.52333333333334,73.3263,1.453102473699992,27.250795417196837,43.21897,3.5061375,37056.432236813926
2017-08-23 21:05:45,236.66,79.34,16399.81,18776.6044,9143.692074758388,0.8734172404463079,229.93,93.7519,19350.88,21556.374367,9498.45877370927,0.8976871374818799,233.57,53.8485,9174.77,12577.394145,8603.164471622073,0.7294650938205134,44925.46000000001,27245.315320089732,52541.451855679785,0.8550479366919801,233.38666666666668,75.6468,1.481090036563076,28.815891749551863,44.92546000000001,3.672684583333334,37060.10492139726
2017-08-23 21:10:45,236.59,73.2719,14958.9,17335.398821000002,8760.557235309196,0.8629106347342222,230.03,84.326,17224.44,19397.50978,8920.877330823225,0.8879717136557103,233.56,51.615,8574.9,12055.199400000001,8473.424488585497,0.711303041573912,40758.24,26154.859054717916,48428.40881207806,0.8416184012602719,233.39333333333335,69.73763333333333,1.4410580136536364,25.98687748222026,40.75824,3.570154166666667,37063.67507556392
2017-08-23 21:15:45,236.71,78.6541,16238.73,18618.212011,9107.220567969389,0.8721959976825833,230.18,86.2055,17629.25,19842.78199,9107.444292454846,0.8884464894531656,233.8,53.0491,8850.37,12402.87958,8689.210133210096,0.7135738070271581,42718.35,26903.87499363433,50484.412608206134,0.8461691003820102,233.56333333333336,72.63623333333334,1.4485721217656968,26.96606422781651,42.71835,3.47819125,37067.15326681392
2017-08-23 21:20:45,236.75,76.8919,15812.81,18204.157325,9019.223016272033,0.8686372962885828,229.91,96.1486,19776.59,22105.524626,9876.269891137665,0.8946446797620555,233.63,52.9927,8902.47,12380.684501,8603.916353173223,0.7190612117836408,44491.87,27499.40926058292,52304.340219315774,0.8506343797367956,233.42999999999998,75.34440000000001,1.5079467077924784,29.666040210022253,44.491870000000006,3.6337591666666667,37070.787025980586
2017-08-23 21:25:45,236.93,75.4367,15375.61,17873.217331,9112.766588092703,0.8602597794931944,230.32,85.9416,17481.81,19794.069312,9283.937691096386,0.8831842368765371,233.96,50.8125,8415.86,11888.0925,8396.430417085361,0.707923495716407,41273.28,26793.13469627445,49207.27292597209,0.8387638157085424,233.73666666666668,70.73026666666667,1.46175895951285,28.16017471068491,41.27328,3.573547916666666,37074.360573897255
2017-08-23 21:30:45,237.26,72.262,15039.76,17144.88212,8231.196878406909,0.8772157133968094,230.6,84.646,17238.74,19519.3676,9155.957334780987,0.8831607843688543,234.2,53.1827,8806.89,12455.38834,8807.689096925933,0.7070747020963619,41085.39,26194.84331011383,48725.548611519145,0.8432001520920188,234.01999999999998,70.03023333333334,1.4614135543970548,24.057514206959198,41.08539,3.43161125,37077.79218514726
2017-08-23 21:35:45,237.17,77.9684,16112.36,18491.765428,9073.987209301984,0.8713262161330939,230.7,85.3847,17337.05,19698.250289999996,9351.35080001734,0.8801314708038468,234.34,55.0451,9272.22,12899.268734,8967.556531383003,0.7188174919993879,42721.630000000005,27392.894540702328,50749.466412711576,0.8418143681073111,234.07000000000002,72.79939999999999,1.439740248643582,24.38797572507465,42.721630000000005,3.4919591666666667,37081.284144313926
2017-08-23 21:40:45,237.67,75.554,15601.5,17956.91918,8890.67737504021,0.8688294380350382,231.16,83.5196,16943.86,19306.390735999998,9254.314212922882,0.877629601083611,234.76,54.7348,9075.85,12849.541648,9096.134747308142,0.7063170227097271,41621.21,27241.126335271234,49743.3823325104,0.8367185351768479,234.52999999999997,71.26946666666667,1.4369163859634062,23.200211030062437,41.62121,3.5142849999999997,37084.79842931392
2017-08-23 21:45:45,238,67.5669,13477.71,16080.9222,8771.966253831173,0.838117978084615,231.45,77.6691,15677.53,17976.513195,8796.026361324135,0.87211184004029,234.9,47.8887,6893.49,11249.05563,8889.378391470054,0.6128061080626018,36048.729999999996,26457.371006625362,44715.80721842244,0.8061741975027636,234.78333333333333,64.3749,1.4197487044793111,25.60967084997413,36.04873,3.2362474999999997,37088.03467681392
2017-08-23 21:50:45,238.32,58.4443,10997.99,13928.445576,8546.68427657732,0.7896064165947242,232.08,61.5521,12542.6,14285.011368000001,6837.012141563685,0.8780252025627929,235.39,34.9903,4683.25,8236.366716999999,6775.315943511811,0.5686062994662068,28223.84,22159.012361652814,35883.240840112005,0.7865465699087592,235.26333333333332,51.662233333333326,1.353093696425272,32.271027126843784,28.22384,2.6780237499999995,37090.71270056392
2017-08-23 21:55:45,236.49,57.5109,11118.46,13600.752741,7833.2829867316195,0.8174885766787722,230.39,56.6107,11755.8,13042.539173,5648.8046911926,0.9013428937469675,233.74,28.4523,3897.1,6650.440602000001,5388.967599710554,0.5859912497869716,26771.359999999997,18871.055277634776,32753.968363255575,0.8173470677840962,233.54,47.524633333333334,1.3488053438383172,40.13146866291797,26.771359999999998,2.2914666666666665,37093.00416723059
2017-08-23 22:00:45,235.71,59.9896,11518.15,14140.148616,8202.196258324153,0.8145706465183025,229.61,61.4312,12134.99,14105.217832,7190.214724754108,0.8603192197762295,233.16,28.9738,4188.83,6755.531208,5300.085389251945,0.6200593071111159,27841.97,20692.496372330206,34689.40327534907,0.8026073489648357,232.82666666666668,50.13153333333333,1.3815714122093696,42.2044408509348,27.84197,2.2755554166666667,37095.279722647254
2017-08-23 22:05:45,235.65,57.7975,10990.59,13619.980875,8044.302983308482,0.8069460670222858,229.81,50.4732,8990.66,11599.246092,7328.747687509596,0.7751072723770261,233.25,29.4561,4220.87,6870.635325,5421.243972764725,0.6143347449458758,24202.12,20794.294643582805,31908.38921378728,0.7584876766371684,232.90333333333334,45.90893333333333,1.328161898355541,35.837977793719155,24.20212,2.1685037499999997,37097.44822639725
2017-08-23 22:10:45,234.34,56.0721,10618.51,13139.935914,7739.842453430625,0.8081097251537174,228.4,50.262,9051.62,11479.8408,7060.8016661668535,0.7884795754310461,231.89,29.0759,4026.1,6742.410451,5408.383998918162,0.5971306596148962,23696.23,20209.028118515642,31143.476583513533,0.7608729852769266,231.54333333333332,45.13666666666666,1.357557260699934,35.58252713979764,23.69623,1.9957645833333333,37099.44399098059
2017-08-23 22:15:45,236.61,65.7376,12942.92,15554.173536,8626.30490196137,0.8321187859993797,230.79,52.0673,9527.3,12016.612167000001,7323.218055069265,0.792844095123903,234.38,29.0487,4025.29,6808.434306,5491.0671198791315,0.5912210971107812,26495.510000000002,21440.590076909764,34083.881131792805,0.7773618825141803,233.92666666666665,48.9512,1.3408760580238777,40.65783882724019,26.495510000000003,2.0913225,37101.535313480585
2017-08-23 22:20:45,235.83,63.6133,12459.98,15001.924539000001,8355.036700903856,0.8305587704836274,230.08,50.1087,9011.67,11529.009696000001,7190.818338795803,0.7816516975544401,233.66,28.5017,3926.31,6659.707222,5379.1997608063375,0.5895619535690153,25397.960000000003,20925.054800505997,32907.66309791352,0.771794700961623,233.19000000000003,47.407900000000005,1.3336764012178968,39.87985124842063,25.39796,2.1622279166666667,37103.697541397254
2017-08-23 22:25:45,235.81,59.7788,11389.09,14096.438828,8306.516514366658,0.8079409373506203,230.18,48.171,8362.22,11088.00078,7281.279967758459,0.7541684173654972,233.7,29.068,4025.87,6793.1916,5471.729421070688,0.592633071029529,23777.179999999997,21059.525903195805,31762.523829503458,0.748592275841567,233.23000000000002,45.672599999999996,1.307721991167522,36.35571436703843,23.777179999999998,2.0489641666666665,37105.74650556392
2017-08-23 22:30:45,235.77,64.8888,12621.34,15298.832376000002,8646.158029630611,0.8249871421429318,230.14,53.2379,9684.84,12252.170306,7504.6353263585115,0.7904591397376549,233.69,30.5348,4464.19,7135.677412,5566.767443681029,0.6256154450721966,26770.37,21717.56079967015,34471.80234661759,0.7765874766518188,233.19999999999996,49.55383333333333,1.3121783876500748,38.38054909980055,26.77037,2.106147916666666,37107.852653480586
2017-08-23 22:35:45,236.07,57.312,10696.48,13529.643839999999,8284.719551490558,0.7905958299047139,230.36,52.3502,9557.37,12059.392072,7354.292340485007,0.7925250247224901,233.86,29.2692,4182.27,6844.895112000001,5418.598226606352,0.6110057103238778,24436.12,21057.610118581917,32257.509273975316,0.7575327590377398,233.42999999999998,46.31046666666666,1.3151694298076362,36.797872907060594,24.43612,2.13360375,37109.98625723059
2017-08-23 22:40:45,234.31,53.4036,10036.83,12512.997516,7472.426004084762,0.8021123625387284,228.87,42.9804,7282.83,9836.924148,6612.523261554966,0.7403564254869966,232.15,28.2477,3906.19,6557.703555,5267.36704617778,0.5956643156004938,21225.85,19352.316311817507,28723.663673966417,0.7389673629704127,231.77666666666667,41.5439,1.2540807961687255,32.00518006253626,21.225849999999998,1.9025820833333333,37111.88883931392
2017-08-23 22:45:45,234.58,49.1222,9178.81,11523.085676,6966.4158991791755,0.7965583401950572,228.94,50.383,9141.99,11534.68402,7033.701321576243,0.7925652739293676,232.19,28.1774,3894.69,6542.510506,5256.97950585889,0.5952898350607555,22215.489999999998,19257.09672661431,29400.06412030898,0.7556272635696049,231.90333333333334,42.56086666666667,1.2778312802748293,33.79505116593805,22.21549,1.8100558333333332,37113.69889514725
2017-08-23 22:50:45,233.52,53.4116,10017.92,12472.676832000001,7430.2722849912825,0.8031892539938134,228.12,49.5325,9035.42,11299.3539,6785.026453967974,0.7996404112982071,231.33,28.3463,3889.06,6557.349579000001,5279.5876560212055,0.5930841345495391,22942.4,19494.88639498046,30106.549342513405,0.762040170694789,230.99,43.76346666666666,1.242478029351922,35.2283944599148,22.942400000000003,1.88157875,37115.58047389725
2017-08-23 22:55:45,234.28,51.9289,9655.37,12165.902692,7401.555138909176,0.7936418895039442,229.01,45.5479,7950.99,10430.924578999999,6751.736487207295,0.7622517006792751,232.05,28.0668,3880.72,6512.90094,5230.477123155486,0.595851224477552,21487.08,19383.768749271956,28938.298116020094,0.7425136030409771,231.77999999999997,41.84786666666667,1.1950988005867555,32.931348153151575,21.487080000000002,1.8512283333333335,37117.431702230584
2017-08-23 23:00:45,238.07,54.1515,10053.6,12891.847604999999,8069.997627666578,0.7798416726630241,232.87,48.8902,8711.87,11385.060874,7329.592908735494,0.7652018813439329,235.75,32.4953,4622.41,7660.7669750000005,6109.065103364888,0.6033873651404205,23387.88,21508.655639766963,31774.44253365398,0.7360594910588493,235.56333333333336,45.178999999999995,1.1433584740126603,28.074326567653102,23.387880000000003,1.8697900000000003,37119.30149223058
2017-08-23 23:05:45,236.07,55.0443,10509.04,12994.307901,7642.781961065684,0.8087418029544504,230.85,51.5113,9430.73,11891.383604999999,7243.3649437511285,0.7930725568414627,233.82,32.828,4435.53,7675.842960000001,6264.554155379422,0.5778557512333472,24375.3,21150.701060196236,32272.393859578904,0.7552987889916033,233.58,46.4612,1.1687644490110531,29.343193890816416,24.3753,1.9901324999999999,37121.291624730584
2017-08-23 23:10:45,235.95,50.4632,9231.39,11906.79204,7520.181869589816,0.7753045462613118,230.76,49.6874,9031.31,11465.864424,7064.098433165328,0.7876693519152325,233.75,28.2133,3758.11,6594.858875,5419.296338923188,0.5698544989713673,22020.809999999998,20003.576641678334,29749.943722898017,0.7401966943235244,233.48666666666668,42.78796666666667,1.167804014504763,34.06253627382777,22.020809999999997,1.93317125,37123.22479598058
2017-08-23 23:15:45,235.97,53.9221,10090.04,12723.997937,7751.85244307322,0.7929928981408637,231.2,39.9153,7036.52,9228.41736,5970.851971029708,0.7624839368990135,234.02,27.9977,3667.79,6552.021754,5429.208559338022,0.5597951499109141,20794.350000000002,19151.91297344095,28270.139059876517,0.7355588154680563,233.73,40.6117,1.0824455568390883,32.7747915009714,20.79435,1.7839650000000002,37125.008760980585
2017-08-23 23:20:45,236.81,44.4531,8986.21,10526.938611,5483.107363134759,0.8536394418230924,231.52,46.7571,8757.83,10825.203792,6362.817837203199,0.8090221827022025,234.63,16.9875,2462.95,3985.777125,3133.735245306034,0.617934702006199,20206.99,14979.660445643993,25153.7804698795,0.8033380916318701,234.32000000000002,36.0659,1.1949470809149927,52.8987215070191,20.20699,1.7083891666666668,37126.717150147255
2017-08-23 23:25:45,236.78,42.3935,8558.27,10037.93293,5245.580245719094,0.8525928654516324,231.52,47.3206,8871.65,10955.665312000001,6428.096818348342,0.8097773843349039,234.61,15.8139,2340.68,3710.099079,2878.550384064286,0.630894202596577,19770.6,14552.227448131722,24548.80746721026,0.8053588764508218,234.30333333333337,35.176,1.187918794724798,55.04349556515806,19.770599999999998,1.6657329166666666,37128.382883063925
2017-08-23 23:30:45,237.02,41.2783,8430.37,9783.782666000001,4965.004020000596,0.861667750378052,231.89,41.3032,7236.3,9577.799047999999,6274.5674682698,0.7555284845437489,234.84,16.7703,2687.85,3938.337252,2878.534816185295,0.6824834512674183,18354.52,14118.10630445569,23156.194204884177,0.7926397506257141,234.58333333333334,33.117266666666666,1.148134991119015,49.36085707556381,18.35452,1.5885466666666663,37129.97142973059
2017-08-23 23:35:45,237.58,40.3624,8181.29,9589.298992,5002.114462292144,0.8531687255580778,232.31,47.9128,8864.61,11130.622567999999,6731.2293304544955,0.7964163680731863,235.36,15.0867,2256.63,3550.8057120000003,2741.5036471746353,0.6355261827966778,19302.530000000002,14474.847439921276,24126.932519694572,0.8000407836447315,235.08333333333334,34.453966666666666,1.1797235023041504,56.212008486686095,19.30253,1.56904375,37131.54047348059
2017-08-23 23:40:45,237.49,41.591,8537.64,9877.446590000001,4967.157574378194,0.8643569896539424,232.18,49.1376,9204.01,11408.767968,6741.378677063235,0.8067488115996365,235.15,14.8517,2167.07,3492.377255,2738.705260947467,0.62051429206207,19908.72,14447.241512388897,24598.372290777555,0.8093511133443654,234.94000000000003,35.19343333333333,1.174768025878956,57.79979787896037,19.908720000000002,1.6338020833333333,37133.17427556393
2017-08-23 23:45:45,237.4,40.7516,8365.11,9674.42984,4859.992532605624,0.8646618083283345,232.29,45.4632,8280.6,10560.646728,6554.305680513924,0.7840997065118378,235.16,15.8419,2296.11,3725.3812040000003,2933.6571004492826,0.6163422947253373,18941.82,14347.95531356883,23762.49916554587,0.7971308012696092,234.95000000000002,34.018899999999995,1.1321557778250797,53.43206276510997,18.94182,1.6187725,37134.793048063926
2017-08-23 23:50:45,237.54,37.6676,7890.72,8947.561704,4218.4592363192705,0.8818849493345724,232.62,38.8133,7127.47,9028.749846,5542.336617415531,0.7894193683035395,235.27,15.6823,2294.71,3689.574721,2889.1638302010892,0.6219443089034543,17312.9,12649.959683935891,21441.96787646142,0.8074305539374383,235.14333333333332,30.721066666666662,1.0731043477028106,48.95261883267941,17.312900000000003,1.5106133333333331,37136.30366139726
2017-08-23 23:55:45,238.46,40.0606,8565.41,9552.850676,4229.74083956141,0.89663392536002,233.41,41.3612,8076.62,9654.117692,5288.685827933761,0.8365984606436679,236,15.379,2245.47,3629.444,2851.4431834136203,0.6186815391007547,18887.5,12369.869850908792,22577.67340490207,0.8365565247258445,235.95666666666668,32.266933333333334,1.0792942206902458,52.3382038164974,18.8875,1.50835,37137.812011397255
2017-08-24 00:00:45,234.81,36.1382,7604.18,8485.610741999999,3765.9044321843558,0.8961264228587215,229.8,41.2909,8033.09,9488.64882,5050.140738750496,0.8465999904083288,232.49,15.544,2509.16,3613.8245600000005,2600.739134334545,0.6943225821676301,18146.43,11416.784305269397,21439.120448795133,0.8464167195357037,232.36666666666667,30.991033333333334,1.1045761009898132,49.843556899791444,18.14643,1.5430804166666665,37139.35509181392
2017-08-24 00:05:45,235.32,35.5471,7628.51,8364.943572,3431.9260106599204,0.9119619199267445,230.51,33.9089,6212.27,7816.340539000001,4743.720150758771,0.7947798549722322,233.07,16.1851,2411.34,3772.2612569999997,2900.92991908857,0.6392293204839392,16252.12,11076.57608050726,19667.789457935167,0.8263318068743573,232.96666666666667,28.54703333333333,1.0545142366576095,43.30374084405735,16.25212,1.4332729166666667,37140.788364730586
2017-08-24 00:10:45,236.03,36.4004,7759.79,8591.586411999999,3687.955562471302,0.9031847702959472,230.97,41.5819,8078.21,9604.171443,5194.4809463926895,0.8411147226956057,233.7,15.3446,2250.08,3586.03302,2792.2701900300267,0.6274565759575744,18088.08,11674.706698894019,21528.525601898542,0.8401913040624047,233.5666666666667,31.108966666666664,1.111745397459694,50.674671504142964,18.08808,1.4308416666666668,37142.219206397254
2017-08-24 00:15:45,236.49,38.4233,8255.67,9086.726217,3796.3806702983716,0.9085417347069169,231.54,40.7696,7977.92,9439.793183999998,5046.036843929384,0.8451371597337742,234.14,15.562,2317.93,3643.68668,2811.3436533283193,0.6361496483007151,18551.52,11653.761167556077,21908.195810263293,0.8467844710110362,234.05666666666664,31.584966666666663,1.0752381901818584,50.72972479523485,18.55152,1.5266500000000003,37143.745856397254
2017-08-24 00:20:45,236.14,36.3423,7678.71,8581.870722,3832.2210041985822,0.8947594584844178,231.36,35.1756,6618.88,8138.226816000001,4735.099075443039,0.8133073886546245,233.86,15.7083,2305.29,3673.5430380000003,2860.167209786566,0.6275385849991503,16602.88,11427.487289428187,20155.47295511675,0.8237405312677183,233.78666666666666,29.0754,1.0379833466408042,45.97391609401762,16.602880000000003,1.4647666666666668,37145.21062306392
2017-08-24 00:25:45,236.17,36.2354,7725.34,8557.714418,3681.5211454567357,0.9027340271779563,231.34,37.6973,7219.59,8720.893382,4891.983402681513,0.8278498181047937,233.88,16.0788,2336.37,3760.509744,2946.6606112375657,0.6212907714779212,17281.3,11520.165159375814,20769.1486341953,0.8320658831218174,233.79666666666665,30.003833333333333,1.0507706126406062,46.41084750281908,17.281299999999998,1.4118408333333332,37146.62246389725
2017-08-24 00:30:45,236.84,34.2834,7360.36,8119.680456,3428.456121630897,0.9064839484614319,231.94,40.6688,7943.87,9432.721472,5086.370394636026,0.8421609843543572,234.49,16.6165,2695.35,3896.403085,2813.7244673737187,0.6917533790013412,17999.579999999998,11328.550983640642,21267.838337859946,0.846328607264145,234.42333333333332,30.522900000000003,1.059337096705385,45.560546343892625,17.999579999999998,1.4700366666666664,37148.092500563915
2017-08-24 00:35:45,237.21,36.0046,7700.99,8540.651166000001,3692.8952542953602,0.9016865166742016,232.38,40.2141,7789.05,9344.952558,5163.219771496344,0.8335034288999116,234.91,15.324,2222.5,3599.76084,2831.7436068962006,0.6174021271924276,17712.54,11687.858632687905,21221.218453927126,0.8346617814832484,234.83333333333334,30.514233333333337,1.0447125621007867,49.78081266993436,17.71254,1.4880049999999998,37149.580505563914
2017-08-24 00:40:45,237.28,35.4764,7581.66,8417.840192,3657.658423424826,0.9006657084325889,232.53,34.6601,6410.59,8059.513053,4884.678751297507,0.7954066154919596,234.95,15.4965,2218.63,3640.902675,2886.841390156749,0.6093626218668424,16210.880000000001,11429.178564879083,19834.786438030824,0.8172954143291195,234.92,28.54433333333333,1.0173676145070605,45.71076570948115,16.21088,1.4134758333333333,37150.993981397245
2017-08-24 00:45:45,235.74,34.0563,7253.34,8028.432162,3441.624881394832,0.9034565969594102,230.72,41.1982,8042.71,9505.248704,5066.021000824382,0.8461335679323642,233.37,15.3813,2203.45,3589.533981,2833.6482312124967,0.6138540578423903,17499.5,11341.294113431712,20853.236017878873,0.839174312562161,233.27666666666667,30.211933333333334,1.095980452395584,49.08866033068611,17.4995,1.4045991666666668,37152.39858056391
2017-08-24 00:50:45,235.93,34.3125,7387.45,8095.348125,3310.625886813704,0.9125549495748213,231.01,40.4576,7913.57,9346.110176,4972.4425865997455,0.8467233802059557,233.56,15.0584,2198.44,3517.039904,2745.2561360879117,0.6250824727634366,17499.46,11028.32460950136,20684.65721214962,0.8460116027313849,233.5,29.942833333333336,1.0663811563169205,49.70950199546915,17.49946,1.4582899999999999,37153.85687056391
2017-08-24 00:55:45,236.5,33.1092,7112.25,7830.3258000000005,3275.6529229522544,0.9082955398867311,231.76,33.7866,6214.49,7830.3824159999995,4763.927247628997,0.7936381226160539,234.2,15.3863,2234.37,3603.4714599999998,2827.1181910444657,0.6200604125223181,15561.11,10866.698361625717,18979.812373009885,0.8198769141747984,234.15333333333334,27.42736666666667,1.022122256071525,43.90165054124774,15.561110000000001,1.37752375,37155.23439431391
2017-08-24 01:00:45,236.2,37.1566,8037.09,8776.38892,3525.6470054443566,0.9157627440238827,231.31,40.9864,7990.11,9480.564184,5102.8658060783455,0.8427884506583072,233.87,17.2524,2808.21,4034.8187880000005,2897.191613942335,0.6959940823989242,18835.41,11525.704425465037,22081.995660974222,0.8529758944427314,233.79333333333332,31.798466666666666,1.06219167926088,45.74455372061965,18.83541,1.4331883333333333,37156.66758264725
2017-08-24 01:05:45,235.54,31.072,6596.14,7318.69888,3170.850106282737,0.9012722217640959,230.55,41.8713,8206.48,9653.428215,5083.5383653276485,0.8501104288783484,233.13,15.9222,2364.23,3711.942486,2861.6312701799757,0.636925278049688,17166.85,11116.019741790362,20451.568004003337,0.8393904074562711,233.07333333333335,29.62183333333333,1.0826349360716256,46.24843161856963,17.16685,1.5000941666666663,37158.167676813915
2017-08-24 01:10:45,234.58,36.9299,7942.97,8663.015942000002,3457.900055011159,0.9168827638295022,229.84,38.6139,7432.66,8875.018776,4849.8993390329815,0.8374810451217911,232.42,15.5736,2314.86,3619.616112,2782.6325626374023,0.6395319084600207,17690.49,11090.431956681543,20879.44245965115,0.8472683135187304,232.28,30.372466666666668,1.0504563457895633,48.724612423093724,17.69049,1.4523891666666664,37159.62006598058
2017-08-24 01:15:45,234.89,31.267,6626.86,7344.30563,3165.999325213083,0.9023126669634526,230.11,37.7559,7129.52,8688.010149,4965.02416094091,0.8206159842965443,232.63,15.2555,2256.72,3548.8869649999997,2738.9438716313466,0.6358951474804158,16013.1,10869.967357785341,19353.954685524062,0.8273812902939739,232.54333333333332,28.092799999999997,1.0463999541304023,45.696050233511784,16.0131,1.4043162500000002,37161.024382230586
2017-08-24 01:20:45,235.22,36.5312,7871.77,8592.868864,3445.6686406270474,0.9160817096812617,230.39,41.7478,8180.83,9618.275641999999,5058.1861211891455,0.8505505877037747,232.93,15.7474,2320.34,3668.0418820000004,2840.8719669330585,0.6325827443210202,18372.940000000002,11344.726728749252,21593.23386604234,0.8508656051233441,232.84666666666666,31.342133333333333,1.0550576917570982,49.75645137961253,18.372940000000003,1.4327516666666666,37162.45713389725
