DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-24 01:25:45,235.19,33.11,7074.88,7787.140899999999,3253.557496349619,0.9085337084372007,230.29,41.82,8183.81,9630.7278,5077.023915798786,0.8497602849911301,232.84,15.8228,2344.07,3684.180752,2842.2743795255387,0.6362527133684998,17602.760000000002,11172.855791673945,20849.217399200912,0.8442887645593193,232.77333333333334,30.250933333333336,1.0668461450338018,47.694836963708006,17.602760000000004,1.4989875000000001,37163.956121397256
2017-08-24 01:30:45,235.16,34.7034,7441.61,8160.851544,3349.916197624531,0.9118668511340831,230.64,33.8666,6229.13,7810.9926239999995,4712.700416457893,0.7974825095674039,233.03,16.6858,2713.43,3888.291974,2784.979732452791,0.6978462569539536,16384.17,10847.596346535214,19649.71687038427,0.8338120140903379,232.9433333333333,28.418599999999998,0.9887955582902767,41.28563687162632,16.384169999999997,1.4161220833333332,37165.37224348059
2017-08-24 01:35:45,235.27,31.404,6707.53,7388.419080000001,3098.028050358495,0.9078437386093696,230.46,41.9213,8150.65,9661.182798000002,5187.037462161918,0.8436492891623266,232.96,15.3252,2291.11,3570.158592,2738.037132679435,0.6417389986915181,17149.29,11023.102645199848,20386.440087242107,0.8412106246412328,232.89666666666668,29.550166666666666,1.04624368460977,48.13836357380951,17.14929,1.3972274999999998,37166.76947098059
2017-08-24 01:40:45,235.15,36.48,7884.86,8578.271999999999,3378.7176985335705,0.9191664708230283,230.5,41.5649,8120.98,9580.70945,5083.274279922274,0.8476386892204522,232.82,16.1213,2390.11,3753.3610660000004,2893.9753764786356,0.6367919200875517,18395.95,11355.96735493448,21618.718069507213,0.850926957873008,232.82333333333335,31.388733333333334,0.9993271006628718,48.63985166652153,18.39595,1.4810516666666669,37168.25052264726
2017-08-24 01:45:45,235.18,29.8219,6395.8,7013.514442,2878.0422491934632,0.9119251201222521,230.46,36.0475,6728.43,8307.50685,4872.6686525862715,0.8099216914879824,232.77,15.5059,2268.35,3609.308343,2807.435661301859,0.6284722125221873,15392.58,10558.146563081595,18665.63628446434,0.824648019784434,232.8033333333333,27.1251,1.0208903079852925,42.83560244939189,15.39258,1.4078554166666666,37169.65837806393
2017-08-24 01:50:45,234.89,36.2529,7845.72,8515.443680999999,3310.205245280542,0.9213518747714446,230.33,38.2965,7327.23,8820.832845,4911.0887394274205,0.8306732628034512,232.63,15.2973,2244.43,3558.610899,2761.565770642008,0.6307039639064512,17417.38,10982.85975534997,20590.97701591855,0.84587438403408,232.61666666666667,29.9489,0.983019273482838,48.92199713512015,17.41738,1.3670816666666665,37171.02545973059
2017-08-24 01:55:45,234.85,33.574,7154.17,7884.853899999999,3314.93176934989,0.9073306989239206,230.16,41.0196,7940.01,9441.071135999999,5107.843517073746,0.8410073269889619,232.54,15.2772,2279.69,3552.560088,2724.64615734788,0.641703431759097,17373.87,11147.421443771516,20642.58616602961,0.8416518095291393,232.51666666666665,29.956933333333335,1.0135474159558404,49.00279067283256,17.37387,1.4496354166666665,37172.47509514726
2017-08-24 02:00:45,234.58,34.783,7430.73,8159.396140000001,3370.459469649044,0.910696070211882,230.04,39.7158,7632.87,9136.222632,5020.942097312916,0.8354514012460198,232.27,17.4204,2843.21,4046.2363080000005,2878.9208318530527,0.702680165856492,17906.809999999998,11270.322398815013,21158.308329101626,0.8463252222943815,232.29666666666665,30.639733333333336,0.982938483835337,43.14441378950208,17.906809999999997,1.4700283333333328,37173.9451234806
2017-08-24 02:05:45,236.62,33.5586,7166.15,7940.635932,3420.525278677167,0.9024655029354895,232.14,35.6334,6584.65,8271.937476,5006.728870665281,0.7960226995313425,234.36,16.1806,2364.97,3792.085416,2964.2585415816707,0.6236594750797143,16115.769999999999,11391.512690924117,19735.36430067571,0.8165934894573099,234.37333333333333,28.457533333333334,0.9585845943793392,43.14124203784353,16.115769999999998,1.4176075,37175.362730980596
2017-08-24 02:10:45,237.55,33.4872,7239.63,7954.884360000001,3296.6562823674267,0.9100861398317045,232.88,42.3909,8222.08,9871.992792000001,5463.848658125514,0.8328693277271184,235.11,15.4584,2265.94,3634.424424,2841.576465655593,0.6234659840597638,17727.649999999998,11602.081406148534,21186.73800936325,0.8367333372492478,235.17999999999998,30.4455,1.0077387532953623,49.2259939892595,17.727649999999997,1.4101424999999996,37176.77287348059
2017-08-24 02:15:45,237.5,33.1658,7130.41,7876.8775,3347.0064807087306,0.9052330698300183,232.91,41.9217,8144.27,9763.983147,5385.743501319017,0.8341134839527391,235.15,15.4573,2258.8,3634.784095,2847.7145182171907,0.6214399372736333,17533.48,11580.46450024494,21012.617137135327,0.8344262823412562,235.18666666666664,30.181600000000003,0.9836158512387443,48.78568399289634,17.53348,1.4692137499999998,37178.242087230596
2017-08-24 02:20:45,237.38,34.0771,7270.72,8089.221998,3545.721818547968,0.8988157330578431,232.99,33.679,6184.6,7846.870210000001,4829.502555396928,0.7881613731954411,235.12,16.4797,2372.26,3874.707064,3063.61507441968,0.6122424123466589,15827.58,11438.839448364577,19528.42381201979,0.8104893744808062,235.16333333333333,28.078600000000005,0.9426072658719481,41.30868348137016,15.82758,1.3900441666666663,37179.632131397266
2017-08-24 02:25:45,237.78,43.1205,8921.64,10253.19249,5052.949232615781,0.870132888727226,233.35,40.9029,8004.35,9544.691715,5199.1846487588455,0.8386179710153163,235.64,16.9251,2516.93,3988.230564,3093.7107826562847,0.6310893915510347,19442.92,13345.84466403091,23582.593324798745,0.8244606406181125,235.59,33.6495,0.9508043635128863,49.70177862969732,19.442919999999997,1.4696041666666666,37181.101735563934
2017-08-24 02:30:45,238.24,40.3275,8295.94,9607.6236,4846.009776679879,0.8634747098127367,233.91,41.4342,8126.76,9691.873721999998,5280.926826381341,0.8385127822654891,236.06,17.2108,2717.12,4062.7814479999997,3020.5052557168274,0.6687832054903092,19139.82,13147.441858778047,23220.420690899402,0.8242667200039713,236.07000000000002,32.990833333333335,0.9192188757571853,47.83156937533153,19.13982,1.6076141666666666,37182.7093497306
2017-08-24 02:35:45,237.94,44.3386,9267.04,10549.926484,5042.114482655524,0.8783985380423625,233.75,37.9225,7262.19,8864.384375,5083.10011229802,0.819254862241914,235.89,16.2889,2322.53,3842.388621,3061.0136742409827,0.6044495310304012,18851.76,13186.228269194527,23005.770386251028,0.8194361537775933,235.85999999999999,32.85,0.8945984906300285,50.41430745814307,18.85176,1.5829825,37184.292332230594
2017-08-24 02:40:45,238.12,43.6851,8977.17,10402.296012,5255.300287554567,0.8629988984781833,233.87,40.4765,7687.23,9466.239055,5524.1448907054655,0.8120680193407602,236.01,18.5741,2723.01,4383.673341,3435.3760348023184,0.6211708282485368,19387.410000000003,14214.821213062352,24040.233123400187,0.8064568217988187,236,34.24523333333333,0.902542372881354,45.761502574080865,19.387410000000003,1.59329875,37185.88563098059
2017-08-24 02:45:45,238.2,46.8752,9771.05,11165.672639999999,5403.593933776348,0.8750973017958729,233.95,43.0841,8463.6,10079.525195,5473.965947705537,0.8396824092665012,236.14,16.5234,2354.13,3901.8356759999997,3111.6544772204984,0.6033390935656615,20588.780000000002,13989.214358702382,24891.68496229464,0.8271348456798895,236.09666666666666,35.494233333333334,0.9092320941987077,53.44764924255302,20.588780000000003,1.6656745833333333,37187.551305563924
2017-08-24 02:50:45,238.78,40.7425,8340.02,9728.49415,5008.758810941512,0.8572775880221915,234.42,43.0645,8390.86,10095.18009,5613.0321137449755,0.8311748701057596,236.59,16.1896,2353.72,3830.2974639999998,3021.784377536695,0.6145005765536543,19084.600000000002,13643.575302223182,23459.946807003515,0.8134971556842006,236.59666666666666,33.3322,0.9228081545245794,51.42954860465257,19.084600000000002,1.6530575,37189.204363063924
2017-08-24 02:55:45,238.47,43.4186,9044.08,10354.033542,5040.895509972514,0.8734837455677232,234.43,34.5494,6341.27,8099.415842,5038.7331511740695,0.7829293030142951,236.53,17.2783,2603.48,4086.8362990000005,3150.257580647021,0.6370404414380484,17988.83,13229.886241793605,22329.977490801455,0.8055910494047863,236.47666666666666,31.748766666666665,0.8654835572219892,45.57804345155664,17.98883,1.5447262500000003,37190.749089313926
2017-08-24 03:00:45,238.5,43.2426,9052.28,10313.3601,4941.823889402778,0.8777236431412883,234.19,42.5401,8356.66,9962.466019000001,5423.740667116168,0.8388144043916963,236.35,17.7398,2693.21,4192.801729999999,3213.441495187206,0.6423413682382736,20102.15,13579.006051706152,24258.72708892147,0.8286564223388414,236.34666666666666,34.5075,0.9125014103576665,48.5914656234152,20.10215,1.5871241666666667,37192.336213480594
2017-08-24 03:05:45,238.72,36.9652,7532.5,8824.332544,4596.76936522788,0.8536056367369828,234.36,40.6451,7891.73,9525.585636,5334.545839700839,0.8284771458223862,236.51,15.9826,2281.68,3780.0447259999996,3013.7475853429423,0.6036119055169085,17705.91,12945.062790271662,21933.39689998282,0.807257994771155,236.53,31.197633333333332,0.925886779689679,48.76983189964196,17.70591,1.5753358333333332,37193.911549313925
2017-08-24 03:10:45,236.63,41.8924,8708.13,9912.998612,4736.666906656403,0.8784556864013409,232.52,35.8123,6738.31,8327.075996,4892.379072297995,0.8092048161007321,234.66,16.1568,2316.18,3791.354688,3001.6129960105745,0.6109109251452868,17762.62,12630.658974964972,21795.509065086393,0.8149669708083779,234.60333333333332,31.287166666666668,0.8880237564115234,48.359657580584155,17.76262,1.4778554166666666,37195.389404730595
2017-08-24 03:15:45,236.5,39.0183,7991.65,9227.82795,4613.712057801312,0.8660380366107713,232.17,39.5647,7585.2,9185.736399,5180.974247370225,0.8257585097723639,234.35,16.2726,2360.95,3813.48381,2994.757730874422,0.6191058144285133,17937.8,12789.44403604596,22030.309747962045,0.8142327640971716,234.34,31.618533333333332,0.9260049500725509,48.534614719637005,17.9378,1.4875175,37196.87692223059
2017-08-24 03:20:45,236.75,41.8855,8657.68,9916.392125,4835.225930022508,0.8730675321091137,232.5,41.8899,8194.42,9739.401749999999,5263.784504660412,0.8413679002408953,234.68,16.5041,2338.54,3873.182188,3087.518571578229,0.6037774332550968,19190.64,13186.52900626115,23284.44138996181,0.8241829674416542,234.64333333333335,33.4265,0.9134430980353209,50.62570116524314,19.19064,1.5470183333333334,37198.423940563924
2017-08-24 03:25:45,236.68,43.1274,8908,10207.393032,4983.814654431098,0.8727007936378637,232.54,40.1321,7793.15,9332.318534,5134.09995009251,0.8350711531767353,234.67,16.4237,2470.45,3854.1496789999997,2958.267490548446,0.640984446831599,19171.600000000002,13076.182095072054,23206.395341445925,0.8261343357259842,234.63,33.22773333333333,0.8907641819034239,50.57231308786234,19.1716,1.5984266666666669,37200.02236723059
2017-08-24 03:30:45,236.55,41.3397,8507.83,9778.906035,4821.185739261601,0.8700185858775358,232.52,34.8293,6503.12,8098.508836000001,4826.517961467676,0.8030021491230487,234.53,15.9105,2339.9,3731.4895650000003,2906.696125105597,0.6270686167656481,17350.850000000002,12554.399825834875,21416.464477345995,0.8101640687870523,234.53333333333333,30.69316666666667,0.8598635588402558,48.162728946182376,17.35085,1.5217687500000001,37201.544135980585
2017-08-24 03:35:45,237.43,39.8304,8203.65,9456.931872,4704.64526921525,0.8674747910883545,233.15,41.1254,8053.82,9588.38701,5203.186414221266,0.8399556663284912,235.3,15.637,2180.84,3679.3861,2963.4133979708618,0.5927184428945905,18438.309999999998,12871.245081407378,22486.44537497542,0.8199744198129025,235.29333333333338,32.1976,0.9109197030656938,51.43426839267523,18.438309999999998,1.491215,37203.03535098059
2017-08-24 03:40:45,236.92,39.7752,8233.58,9423.540384,4583.805597151658,0.873724700536074,232.51,41.1852,8053.16,9575.970852,5181.296340951134,0.8409758263119659,234.72,16.3108,2292.17,3828.470976,3066.4550714423312,0.5987168283027883,18578.91,12831.557009545122,22579.299193670882,0.8228293465019403,234.71666666666667,32.42373333333333,0.9401405950436743,49.69487371390503,18.57891,1.5423841666666667,37204.57773514725
2017-08-24 03:45:45,235.92,36.0017,7387.18,8493.521063999999,4191.595365992723,0.8697429422187163,231.74,33.7776,6170.64,7827.621024,4816.1034961643845,0.7883161411468967,233.83,15.3008,2158.21,3577.7860640000004,2853.5386304819167,0.6032250004314399,15716.029999999999,11861.237492639024,19689.65601064898,0.7981871288914402,233.83,28.360033333333334,0.8938117435743931,46.048018279245085,15.716029999999998,1.4289558333333334,37206.00669098058
2017-08-24 03:50:45,235.98,41.4495,8660.05,9781.25301,4547.13585052548,0.8853722515046156,231.56,41.7005,8156.99,9656.16778,5167.6968114828605,0.8447440212145941,233.86,14.8251,2080.76,3466.9978860000006,2773.1772687530224,0.6001618888786365,18897.800000000003,12488.009930761364,22651.208287214933,0.8342954495132398,233.79999999999998,32.65836666666667,0.9580838323353211,54.60550690940863,18.897800000000004,1.4422429166666666,37207.44893389725
2017-08-24 03:55:45,235.75,37.8136,7723.48,8914.5562,4451.647889552639,0.8663897368216714,231.37,41.8535,8171.33,9683.644295,5196.376897722686,0.8438279795364995,233.6,15.7454,2433.15,3678.12544,2758.33062374241,0.6615190372626335,18327.96,12406.355411017734,22132.1434196078,0.8281150023527538,233.57333333333335,31.80416666666667,0.943315446968838,50.49265033407573,18.327959999999997,1.5510733333333333,37209.000007230585
2017-08-24 04:00:45,235.77,42.2885,8747.74,9970.359645,4783.839079969615,0.877374569370411,231.51,36.9257,7050.88,8548.668807,4833.717989019922,0.8247927436639552,233.72,15.8742,2265.73,3710.118024,2937.9318098127574,0.6106894673817526,18064.35,12555.488878802294,21999.114571005535,0.8211398664111923,233.66666666666666,31.696133333333336,0.9229671897289584,49.91755040572773,18.064349999999997,1.5163462499999998,37210.51635348058
2017-08-24 04:05:45,235.85,38.8389,7947.82,9160.154565,4554.183670241063,0.8676512981961892,231.52,37.161,7054.89,8603.514720000001,4924.326616417386,0.8200009216698358,233.66,14.7095,2055.91,3437.02177,2754.333443748947,0.5981661268325339,17058.62,12232.843730407396,20991.402574315216,0.8126479371546467,233.67666666666665,30.23646666666667,0.9300600544912542,51.351789340465274,17.058619999999998,1.4634570833333334,37211.97981056392
2017-08-24 04:10:45,235.77,39.4645,8149.08,9304.545165000001,4490.774530203549,0.875817125446776,231.4,41.5674,8071.85,9618.69636,5231.114340499283,0.8391833672562256,233.65,14.797,2105.81,3457.31905,2742.0100760925193,0.6090875529696919,18326.74,12463.89894679535,22163.44233154061,0.826890504004397,233.60666666666668,31.942966666666667,0.9446077452127555,53.67681357085389,18.32674,1.4743899999999999,37213.45420056392
2017-08-24 04:15:45,236.36,39.7207,8216.84,9388.384652,4541.509307301832,0.8752133944841697,231.83,43.1847,8396.41,10011.509001,5452.578434924529,0.8386757679747702,234.11,15.2112,2145.19,3561.094032,2842.455024911743,0.6023963368345001,18758.44,12836.542767138104,22730.066023796884,0.825269930160394,234.10000000000002,32.705533333333335,0.9696710807347331,53.49043892674635,18.75844,1.5452158333333332,37214.99941639726
2017-08-24 04:20:45,236.35,40.7643,8409.61,9634.642305,4701.573352952784,0.8728512936734293,232.1,35.3351,6459.81,8201.276709999998,5052.899606947321,0.7876590716812921,234.26,15.569,2148.1,3647.19394,2947.488766046908,0.588973340967988,17017.52,12701.961725947014,21235.2494366754,0.8013807443490182,234.23666666666668,30.556133333333335,0.9121828350244131,49.04787254931907,17.01752,1.490665,37216.490081397256
2017-08-24 04:25:45,236.53,40.0122,8214.38,9464.085666,4700.306235660258,0.8679528366390844,232.09,43.1112,8361.52,10005.678408,5495.323802463091,0.8356774682378939,234.33,15.729,2451.42,3685.77657,2752.3606063815414,0.6651027140258803,19027.32,12947.990644504891,23014.981384145984,0.8267362759244763,234.3166666666667,32.9508,0.9502809588164254,52.2651953822062,19.02732,1.501868333333333,37217.99194973059
2017-08-24 04:30:45,236.58,38.2045,7843.37,9038.420610000001,4491.6137597051675,0.8677810359170703,232.14,42.1836,8198.89,9792.500903999999,5354.556631761476,0.837262113159566,234.37,14.8764,2134.64,3486.581868,2756.7308886915985,0.6122443358040202,18176.899999999998,12602.901280158241,22118.607874082267,0.8217922259609742,234.36333333333334,31.754833333333337,0.9486694448790443,53.152328516918686,18.176899999999996,1.5501758333333333,37219.54212556392
2017-08-24 04:35:45,236.55,38.8431,8035.17,9188.335305,4456.629752201707,0.8744968194214153,232.26,34.9456,6508.51,8116.465055999999,4849.361049166071,0.80188973341155,234.46,15.5032,2182.77,3634.880272,2906.5219281599775,0.6005067118205207,16726.45,12212.512729527756,20710.374134027068,0.8076363030312671,234.42333333333332,29.763966666666665,0.9228319137742235,47.91285659729494,16.72645,1.4543062499999997,37220.996431813925
2017-08-24 04:40:45,236.98,39.7001,8201.41,9408.129697999999,4609.748195540572,0.8717364942092023,232.59,39.085,7553.42,9090.78015,5058.471116773726,0.8308879848997338,234.8,15.746,2198.52,3697.1608,2972.4582067131983,0.5946509007668803,17953.35,12640.677519027495,21956.99215198992,0.8176598085805172,234.79,31.510366666666666,0.9370075386515562,50.02914384789767,17.953349999999997,1.4449916666666667,37222.44142348059
2017-08-24 04:45:45,237.18,39.7425,8109.01,9426.12615,4805.81013104074,0.8602696241233734,232.66,41.6718,8158.87,9695.360987999999,5237.639259316386,0.8415230758399072,234.99,14.7381,2042.05,3463.306119,2797.2345399345477,0.589624459933569,18309.93,12840.683930291674,22363.73628002599,0.8187330493766098,234.94333333333336,32.0508,0.9718655562334292,54.01643640720357,18.30993,1.51097,37223.95239348059
2017-08-24 04:50:45,237.04,40.4889,8293.6,9597.488856,4829.905939150801,0.8641427069555954,232.61,39.7588,7663.43,9248.294468,5177.141219045448,0.8286317035553111,234.84,14.738,2045,3461.07192,2792.309767094705,0.5908574127520586,18002.03,12799.356925290953,22088.38205532251,0.8149999377461037,234.83,31.661900000000003,0.9453647319337387,53.45194066054154,18.002029999999998,1.5129983333333332,37225.46539181392
2017-08-24 04:55:45,236.95,39.5015,8149.61,9359.880425,4603.3920556691855,0.8706959522936427,232.59,35.8141,6685.86,8330.001519000001,4968.722307288094,0.8026241033390139,234.8,16.6154,2582.55,3901.2959200000005,2924.1315553354725,0.6619723427696302,17418.02,12496.245918292752,21436.967667346245,0.8125225671041111,234.77999999999997,30.64366666666667,0.9327881420904547,45.778681837465065,17.418020000000002,1.4758354166666667,37226.94122723059
2017-08-24 05:00:45,237.09,39.4493,8151.46,9353.034537,4586.169961821607,0.8715310488540753,232.49,41.4176,8096.45,9629.177824,5212.347164542418,0.8408246423511059,234.74,15.7023,2232.02,3685.957902,2933.3210487289393,0.6055467966112436,18479.93,12731.838175092966,22441.201307453543,0.8234822078736997,234.77333333333334,32.18973333333333,0.9867673784643328,51.219539977549765,18.47993,1.4957479166666663,37228.43697514726
2017-08-24 05:05:45,237.05,41.3857,8444.83,9810.480185,4993.031917720699,0.8607968051260072,232.6,41.0181,8034.44,9540.81006,5145.369810557566,0.8421129809181004,234.84,15.0669,2121.06,3538.310796,2832.0924712110223,0.5994555374835422,18600.33,12970.494199489289,22676.110686973756,0.820261034035476,234.83,32.49023333333333,0.9496231316271422,53.626371822506655,18.600330000000003,1.5450108333333334,37229.981985980594
2017-08-24 05:10:45,236.74,39.1409,7902.09,9266.216666,4839.395099922734,0.8527849374593935,232.44,32.8416,6021.74,7633.701504,4691.699694627935,0.788836188688365,234.61,14.7947,2030.06,3470.9845670000004,2815.4200860177475,0.5848657522999582,15953.89,12346.514880568417,20173.32485804453,0.7908408808297189,234.59666666666666,28.925733333333337,0.9193083164011991,48.85280926326271,15.95389,1.4397591666666667,37231.42174514726
2017-08-24 05:15:45,237.01,38.5737,7768.79,9142.352637,4819.596837408794,0.8497582961916108,232.46,41.3007,8050.27,9600.760722,5231.420396813658,0.8385033470892495,234.72,15.1525,2106.3,3556.5948,2865.809986964774,0.5922237753932498,17925.36,12916.827221187226,22094.41007566401,0.811307472732389,234.73000000000002,31.675633333333337,0.9713287607037756,52.163545269813085,17.92536,1.4116354166666665,37232.83338056393
2017-08-24 05:20:45,236.54,41.9158,8554.23,9914.763331999999,5012.751842717903,0.8627770238741994,232.01,41.7088,8157.34,9676.858687999998,5205.708231539782,0.8429739715136783,234.23,15.4513,2166.34,3619.157999,2899.1853383538078,0.5985756909752422,18877.91,13117.645412611491,22987.999198257934,0.8212071801982052,234.26,33.025299999999994,0.973277554853582,53.21374824755566,18.87791,1.5334695833333334,37234.36685014726
2017-08-24 05:25:45,236.47,38.9558,7871.4,9211.878026,4785.36924446815,0.8544837412939492,231.94,37.6287,7142.19,8727.600678,5015.987998243823,0.818345185980334,234.1,15.9772,2505.34,3740.2625199999998,2777.199165151241,0.6698299882971852,17518.93,12578.556407863212,21566.942056088912,0.812304774336515,234.17,30.8539,0.9821924243071323,48.216594984750714,17.51893,1.5165349999999997,37235.88338514726
2017-08-24 05:30:45,236.31,42.7916,8710.81,10112.082996000001,5135.758138959853,0.8614258806465198,231.86,37.7212,7204.65,8746.037432000001,4958.446242468015,0.823761624165891,234.12,15.0717,2119.36,3528.586404,2821.2116547493656,0.6006257909959345,18034.82,12915.416036177234,22182.486421047215,0.8130206712484755,234.09666666666666,31.861499999999996,0.9554457560267058,52.69620074384444,18.03482,1.48140625,37237.36479139726
2017-08-24 05:35:45,236.46,39.286,7912.05,9289.567560000001,4867.805485976652,0.8517134892337226,231.77,41.524,8095.62,9624.01748,5204.099275661981,0.8411892452215288,234.15,15.2669,2134.48,3574.744635,2867.5415140955297,0.5970999939692195,18142.15,12939.446275734163,22283.78057119372,0.814141475771503,234.12666666666667,32.02563333333333,1.0065776360374676,52.32912385807619,18.14215,1.5073737500000002,37238.87216514726
2017-08-24 05:40:45,236.53,42.5752,8699.49,10070.312056,5072.4805219063155,0.8638749178399839,231.88,41.2644,8040.16,9568.389072,5187.474974163155,0.8402835565631356,234.26,15.2677,2120.11,3576.6114019999995,2880.500426803718,0.5927705757506838,18859.760000000002,13140.455922873187,22986.129059034127,0.820484386543007,234.22333333333333,33.03576666666667,1.0004696372408104,53.7843327383553,18.85976,1.54174625,37240.413911397256
2017-08-24 05:45:45,236.37,37.5912,7616.46,8885.431944,4576.072322402217,0.8571851146913697,231.85,33.8631,6184.63,7851.159735,4836.430599893404,0.7877345779158319,234.12,14.612,2011.59,3420.96144,2767.035027943606,0.5880189050011625,15812.68,12179.537950239228,19959.508848258705,0.7922379313146035,234.11333333333334,28.688766666666666,0.9667682319104776,49.06717263319092,15.81268,1.444685,37241.85859639726
2017-08-24 05:50:45,235.86,42.8073,8844.9,10096.529778,4869.050990495042,0.8760336664655554,231.06,42.2133,8234.95,9753.805097999999,5227.074936068044,0.8442807619447474,233.5,15.2488,2244.87,3560.5948,2763.764464075591,0.6304761215738449,19324.719999999998,12859.890390638679,23212.53075254055,0.8325124134896389,233.47333333333336,33.42313333333333,1.0336655149767375,54.37650968291423,19.32472,1.464058333333333,37243.32265473059
2017-08-24 05:55:45,235.69,38.1123,7636.69,8982.687987,4729.656363383507,0.8501564354736615,230.83,42.1321,8198.64,9725.352643,5231.136222763378,0.8430172458477503,233.11,16.11,2480.49,3755.4021000000002,2819.6124365920246,0.6605124921243453,18315.82,12780.405022738909,22334.01027172796,0.8200864859091391,233.21,32.11813333333333,1.0634192358818189,49.841418762402135,18.31582,1.568355833333333,37244.89101056392
2017-08-24 06:00:45,235.2,42.3699,8652.89,9965.40048,4943.34920622489,0.8682932529772249,230.56,34.9556,6561.75,8059.363135999999,4679.398582661637,0.8141772357532346,232.85,15.3257,2134.09,3568.5892449999997,2860.1554278447297,0.5980206332208459,17348.73,12482.903216731256,21372.910548897627,0.8117158381545191,232.87,30.883733333333335,1.000558251384886,50.376141917212095,17.34873,1.4860229166666667,37246.37703348059
2017-08-24 06:05:45,234.87,38.3506,7694.11,9007.405422,4683.37738647816,0.8541982557160842,229.97,38.5193,7421.19,8858.283421,4836.850643824292,0.8377684080876057,232.37,14.2382,1986.23,3308.5305340000004,2645.9903026107877,0.6003360040321755,17101.53,12166.21833291324,20987.596262197683,0.8148398599987762,232.40333333333334,30.369366666666668,1.0613731874184258,53.11657251111591,17.10153,1.4354274999999996,37247.81246098059
2017-08-24 06:10:45,234.84,39.3378,7958.01,9238.088952,4691.733616155595,0.86143465833127,229.86,39.8723,7774.95,9165.046878000001,4852.652550248943,0.8483262664660425,232.18,14.1873,1934.16,3294.0073140000004,2666.3663062462924,0.5871753811169588,17667.12,12210.75247265083,21476.256774464873,0.8226349771067222,232.29333333333338,31.13246666666667,1.09631500401789,54.42924535372505,17.66712,1.4486937499999997,37249.261154730586
2017-08-24 06:15:45,235.36,39.3982,8194.32,9272.760352000001,4340.184821320768,0.8836980239905157,230.4,37.9588,7328.07,8745.70752,4773.551099599181,0.8379047645078348,232.76,14.9876,1992.85,3488.513776,2863.263390406439,0.5712604644735105,17515.239999999998,11976.999311326388,21218.67443458975,0.8254634404233765,232.84,30.781533333333332,1.08228826662086,51.309767977770214,17.51524,1.4659316666666666,37250.72708639725
2017-08-24 06:20:45,236.64,34.2854,7300.4,8113.297056,3539.7385438614356,0.899806817081985,231.8,31.0731,6078.42,7202.7445800000005,3864.2385780796944,0.8439033110903399,233.91,16.2318,2368.74,3796.780338,2967.2566028949022,0.6238812333419748,15747.56,10371.233724836033,18855.984061532727,0.8351491997771632,234.11666666666667,27.196766666666672,1.077810208585454,40.31717005575419,15.74756,1.3859499999999998,37252.113036397255
2017-08-24 06:25:45,236.55,37.8919,8158.34,8963.328945000001,3712.5131946802326,0.9101908509729472,231.65,32.9504,6932.2,7632.9601600000005,3194.7901283413344,0.9081928707459674,233.94,15.749,2228.53,3684.32106,2933.9181502317892,0.6048685670189666,17319.07,9841.221473253356,19919.834983014367,0.8694384273146821,234.0466666666667,28.863766666666663,1.0695872617996274,45.436781755210966,17.31907,1.3777762499999997,37253.49081264726
2017-08-24 06:30:45,236.62,44.0353,8685.25,10419.632686,5756.316335006233,0.8335466577118071,232.23,29.2119,6346.64,6783.879537,2396.0764351179046,0.9355472728229844,234.1,23.0539,2728.68,5396.91799,4656.289214426617,0.505599678382365,17760.57,12808.681984550754,21897.49257121132,0.8110777954253017,234.3166666666667,32.100366666666666,0.9830002133864343,37.18005297966482,17.76057,1.4616516666666666,37254.95246431392
2017-08-24 06:35:45,236.44,48.5311,9600.2,11474.693284,6285.280098919595,0.8366410990162375,232.38,19.729,4219.87,4584.6250199999995,1792.0613151089435,0.9204395084856908,233.97,28.7988,3322.4,6738.055236,5862.000222056207,0.4930799590732236,17142.47,13939.341636084746,22094.55867285848,0.7758684051498277,234.26333333333332,32.35296666666667,0.9291538012777686,50.00509999598183,17.14247,1.4542933333333334,37256.40675764726
2017-08-24 06:40:45,236.24,54.2975,11198.41,12827.2414,6255.696236692922,0.8730177947691855,231.86,27.1552,5945.68,6296.204672000001,2071.4928455861573,0.9443276242974078,233.67,28.8804,3332.53,6748.4830680000005,5868.242285231813,0.49381912444919834,20476.62,14195.431367510893,24915.903321656075,0.8218293246547639,233.92333333333332,36.7777,0.9903529646465472,47.637019171943855,20.47662,1.5674620833333333,37257.97421973059
2017-08-24 06:45:45,235.93,57.3604,11810.82,13533.039172,6606.639097036136,0.8727396595760034,231.82,26.028,5701.81,6033.81096,1973.8889089602067,0.9449765724844652,233.46,28.5975,3356.96,6676.372350000001,5771.02827182856,0.5028119799220006,20869.59,14351.556277824902,25327.987570347457,0.8239734776415047,233.73666666666668,37.32863333333333,0.938377946692144,53.663273679990084,20.86959,1.72275875,37259.69697848059
2017-08-24 06:50:45,236.01,57.5938,11893.39,13592.712738,6580.966029823241,0.874982810955068,232.07,24.4148,5371.63,5665.942636,1802.3587593879918,0.9480558390884493,233.75,29.8906,3851.78,6986.92775,5829.318160412937,0.5512837885006039,21116.8,14212.642949624169,25454.242511878085,0.8295984447443666,233.9433333333333,37.299733333333336,0.8834048131313956,54.40807440982598,21.116799999999998,1.7494329166666667,37261.44641139726
2017-08-24 06:55:45,236.71,62.0946,13166.3,14698.412766000001,6533.9025206771985,0.8957633868097618,232.8,25.8341,5716.49,6014.1784800000005,1868.712088363298,0.9505022205460054,234.76,29.6663,3472.76,6964.460588,6036.857565340209,0.49864019705757007,22355.550000000003,14439.472174380706,26613.323213706604,0.8400134707147836,234.75666666666666,39.19833333333333,0.8334871569142442,58.411327012202904,22.355550000000004,1.8113479166666668,37263.25775931392
2017-08-24 07:00:45,237.45,63.6418,13730.63,15111.74541,6311.469649753224,0.908606492994114,233.67,29.4995,6592.72,6893.148165,2012.8424245933563,0.9564164068711848,235.81,29.1568,3382.02,6875.465008,5986.1473249354995,0.49189691112744005,23705.37,14310.459399282081,27689.958740586826,0.8560998671786976,235.64333333333335,40.76603333333333,0.8374237901914012,56.1147720201704,23.70537,1.9192049999999998,37265.17696431392
2017-08-24 07:05:45,238.08,71.2889,15696.15,16972.461312,6457.191197791557,0.9248010475005406,234.74,28.8087,6464.28,6762.554238000001,1986.2587705260794,0.9558932575617738,236.84,29.3771,3399.85,6957.672364,6070.438592249274,0.48864761404853063,25560.28,14513.88856056691,29393.551585797773,0.8695880089682693,236.55333333333337,43.15823333333333,0.7665642702139168,65.1803016342189,25.56028,2.0527354166666663,37267.22969973059
2017-08-24 07:10:45,236.2,70.4358,15406.2,16636.93596,6279.85984693457,0.926023880661737,233.12,19.1506,4188.58,4464.387872,1544.8484246879011,0.9382204503936973,235.13,29.0531,3363.68,6831.255403,5945.730168668664,0.49239558493491736,22958.46,13770.438440291135,26771.54945851001,0.857569340003295,234.8166666666667,39.5465,0.7225495067073688,78.1088086177032,22.95846,2.0216141666666667,37269.25131389726
2017-08-24 07:15:45,236.11,71.9979,15720.66,16999.424169,6468.482916571816,0.9247760302768405,232.88,27.22,6043.07,6338.9936,1914.1956106785317,0.9533169429292372,234.99,30.2295,3649.71,7103.630205,6094.356324115644,0.5137809675721993,25413.44,14477.034851365992,29247.69171612121,0.8689041257225852,234.66,43.14913333333334,0.7585442768260466,66.85827602562892,25.413439999999998,2.015495833333333,37271.266809730594
2017-08-24 07:20:45,236.44,65.4184,14007.18,15467.526496,6560.738095066897,0.9055862942030418,233.39,26.297,5802.27,6137.45683,2000.5097318467722,0.9453866904021874,235.34,30.2418,3815.7,7117.105212,6007.796610129005,0.5361308968099037,23625.15,14569.044437042674,27756.16631184905,0.8511676192801335,235.05666666666664,40.6524,0.7090488818299094,60.921372415896734,23.62515,2.043274583333333,37273.310084313925
2017-08-24 07:25:45,236.4,58.5019,12291.5,13829.84916,6339.065825368332,0.8887660203518807,233.55,19.4581,4223,4544.439255,1678.7492791911952,0.9292675648274233,235.3,29.3472,3473.72,6905.39616,5968.062121672558,0.5030442742911364,19988.22,13985.877226232085,24395.362275556337,0.8193450777333935,235.08333333333334,35.76906666666667,0.6522509748316191,63.55444928206122,19.988220000000002,1.8172237500000001,37275.12730806392
2017-08-24 07:30:45,237.2,57.3211,11799.02,13596.564919999999,6756.456516797438,0.8677941869452716,234.43,24.9105,5511.26,5839.768515,1931.0384566821297,0.9437463121772388,236.04,29.7271,3548.09,7016.784684,6053.620788711247,0.5056575283107262,20858.37,14741.115762190815,25541.575773064797,0.8166438196814961,235.89,37.31956666666667,0.618932553308737,53.595298980784875,20.85837,1.70194125,37276.82924931392
2017-08-24 07:35:45,237.09,57.7019,11813.31,13680.543471,6899.491032374836,0.863511747544375,234.32,29.0224,6335.12,6800.528768,2472.5383940387264,0.9315628557899808,235.91,30.4726,3656.66,7188.791066,6189.309705855849,0.5086613265608018,21805.09,15561.339132269411,26788.378552977025,0.8139757304413923,235.7733333333333,39.06563333333333,0.6164112424362321,47.70501608830951,21.80509,1.7776441666666667,37278.60689348059
2017-08-24 07:40:45,236.65,60.6407,12467.09,14350.621655,7107.180088956165,0.8687491245827844,233.9,29.9608,6490.1,7007.83112,2643.539104390258,0.9261210621182893,235.53,31.9566,3998.42,7526.7379980000005,6376.866189135307,0.5312288007185128,22955.61,16127.585382481731,28054.572546045652,0.818248432134306,235.36,40.8527,0.620326308633586,48.437434979817745,22.95561,1.8650291666666665,37280.47192264725
2017-08-24 07:45:45,236.45,59.8018,11627.9,14140.13561,8045.8297682209295,0.8223329903411019,234.12,25.8101,5596.17,6042.660612,2279.611502628509,0.9261102615769413,235.55,30.2686,3767.26,7129.76873,6053.210242151334,0.5283846002112891,20991.33,16378.651513000772,26625.10395384819,0.7884036823437858,235.37333333333333,38.62683333333333,0.5324873959100423,54.81931817691502,20.99133,1.8311225000000002,37282.30304514725
2017-08-24 07:50:45,235.95,62.8139,12003.58,14820.939704999999,8693.349235067313,0.8099068101566101,233.71,30.9663,6761.9,7237.133973,2579.305436188349,0.9343339539142175,235.22,30.1749,3821.32,7097.7399780000005,5981.256243708293,0.5383854595750873,22586.8,17253.910914963955,28422.895280064487,0.7946692192136435,234.96,41.31836666666666,0.5320054477357848,52.02416036129212,22.5868,1.8157554166666667,37284.11880056392
2017-08-24 07:55:45,235.78,69.1295,13450.29,16299.353509999999,9206.444686188543,0.8252038948506738,233.76,29.5932,6580,6917.706432,2135.008730505375,0.9511823123285726,235.29,31.3826,3869.96,7384.011954,6288.6439027197985,0.5240999099281795,23900.25,17630.097319413715,29699.196648301764,0.8047439896448056,234.9433333333333,43.368433333333336,0.5036675510406661,59.400500978822514,23.90025,1.9369604166666667,37286.055760980584
2017-08-24 08:00:45,235.16,66.1183,12600.67,15548.379428,9109.07340996622,0.810416934983483,233.51,20.4991,4517.8,4786.744841,1581.9005445476373,0.9438146694813558,234.83,30.9568,3782.41,7269.585344000001,6208.079064058351,0.5203061551676859,20900.88,16899.05301857221,26877.960817348376,0.7776214922714498,234.5,39.1914,0.42217484008529166,68.70614471542227,20.90088,1.8667137500000002,37287.922474730585
2017-08-24 08:05:45,234.97,66.7325,12665.83,15680.135525,9243.559946982927,0.8077627887721972,233.1,30.8076,6795.11,7181.25156,2323.1130097139994,0.9462292113326274,234.46,31.5803,3844.08,7404.317138,6328.266842799892,0.5191673895586724,23305.019999999997,17894.939799496817,29382.86622554061,0.7931499881976274,234.17666666666665,43.04013333333333,0.4597668426971036,55.04714979197711,23.305019999999995,1.8419124999999996,37289.764387230585
2017-08-24 08:10:45,235.06,65.5653,12586.97,15411.779417999998,8893.319461718913,0.8167110142583018,233.04,32.7623,7262.86,7634.926392,2354.350362978744,0.9512678481890987,234.36,34.6498,4324.98,8120.527128000001,6872.954883904298,0.5325984301052629,24174.809999999998,18120.624708601958,30212.22398907594,0.8001665156706459,234.15333333333334,44.325799999999994,0.47547191299149155,47.91678886788282,24.174809999999997,1.9783262499999996,37291.742713480584
2017-08-24 08:15:45,234.84,59.6662,11494.82,14012.010408000002,8012.836504103922,0.8203548002959775,232.56,37.5105,7681.6,8723.44188,4134.181862683105,0.8805698605743448,234.03,35.3986,4600.92,8284.334358,6889.247484939068,0.5553759422514124,23777.339999999997,19036.265851726093,30458.846252824365,0.780638235691386,233.80999999999997,44.19176666666667,0.5346221290791547,35.01655285713099,23.777339999999995,1.9980062499999998,37293.74071973059
2017-08-24 08:20:45,234.29,69.9443,13219.93,16387.250046999998,9683.770696273295,0.8067204663432938,231.92,54.4556,11248.29,12629.342751999999,5742.496880573369,0.8906472981912466,233.6,38.2852,5888.18,8943.42272,6731.578287163584,0.658381045417028,30356.4,22157.845864010247,37582.99022554267,0.8077164647577394,233.26999999999998,54.228366666666666,0.5787285120246901,29.40004954356606,30.3564,2.2555724999999995,37295.996292230586
2017-08-24 08:25:45,233.73,65.7928,12154.89,15377.751144,9419.866205774544,0.7904205163797648,230.83,70.3977,14415.17,16249.901091000002,7500.810578756342,0.8870927840898573,232.88,37.1789,5777.58,8658.222232,6448.595316989513,0.6672940293270125,32347.64,23369.2721015204,39906.04831506748,0.8105949189608528,232.48000000000002,57.78979999999999,0.709738472126637,35.66529041457142,32.34764,2.612668333333333,37298.60896056392
2017-08-24 08:30:45,233.04,93.9569,17224.59,21895.715976,13517.98348251549,0.7866648443412381,230.75,79.3622,16282.16,18312.82765,8381.582325134348,0.8891122829957939,232.6,54.1685,8315.34,12599.5931,9465.984733241841,0.659968931853839,41822.09,31365.55054089168,52277.002330865624,0.8000093374770115,232.13,75.8292,0.5944944643087906,28.565117395409683,41.822089999999996,3.0904054166666666,37301.69936598059
2017-08-24 08:35:45,232.21,110.4663,21168.13,25651.379523000003,14488.048306658968,0.8252238434591734,229.94,89.6174,17999.03,20606.624956,10033.33997910676,0.8734584163312609,231.59,80.6797,12664.31,18684.611722999998,13737.90258602706,0.6777935869232299,51831.47,38259.29087179279,64422.62506583652,0.8045538341076753,231.24666666666667,93.58780000000002,0.5650531899558936,18.034936177578686,51.83147,3.9022316666666663,37305.601597647255
2017-08-24 08:40:45,233.73,113.9043,22835,26622.852039,13687.184724788605,0.857721778513769,230.65,122.2602,24601.72,28199.31513,13782.479705867403,0.8724226062436291,232.46,104.7701,17559.89,24354.857446,16876.295339999288,0.7210015512894741,64996.61,44345.959770655296,78683.69246211491,0.8260493116956218,232.28,113.64486666666666,0.7017392801790923,7.809210329488406,64.99661,4.867836666666666,37310.46943431392
2017-08-24 08:45:45,232.39,120.0588,23717.74,27900.464531999998,14693.696961411371,0.8500840540772113,229.21,136.5017,27166.79,31287.554657,15520.199660786015,0.8682938087627741,230.98,121.69,20633.75,28107.956199999997,19086.790266532986,0.7340893038676359,71518.28,49300.68688873037,86864.38914687093,0.8233325612763636,230.86,126.0835,0.7147188772416208,8.26293686326918,71.51828,5.688120416666667,37316.157554730584
2017-08-24 08:50:45,234.48,130.5285,26631.64,30606.32268,15083.193922464914,0.8701352422649161,231.43,131.3786,25898.47,30404.949398,15928.910808779128,0.8517846769284072,233.36,123.3182,20824.5,28777.535152000004,19861.689987878573,0.7236373751263656,73354.61,50873.79471912261,89269.48973403807,0.8217209510051697,233.09,128.40843333333333,0.7121712643185021,3.964095816136684,73.35461,6.036370416666667,37322.19392514725
2017-08-24 08:55:45,232.9,133.2637,26126.34,31037.11573,16754.60865081048,0.8417773167867747,229.77,140.7356,27491.23,32336.818812,17026.51238413837,0.8501525817931778,231.98,120.8023,20655.1,28023.717554,18939.260532987228,0.7370578139819914,74272.67,52720.381567936085,91081.65644957098,0.8154514629531625,231.54999999999998,131.60053333333335,0.7687324551932511,8.205311224675894,74.27267,6.151136666666666,37328.34506181392
2017-08-24 09:00:45,231.92,156.0434,30361.08,36189.585327999994,19694.946241261798,0.8389452303701734,229.18,150.0727,29766.55,34393.661386,17230.102861919528,0.8654661586020186,231.7,114.7734,20568.96,26592.996779999998,16855.42530639587,0.7734728120401029,80696.59,53780.474409577204,96975.66223206361,0.832132394279426,230.9333333333333,140.29649999999998,0.75923787528867,18.19225711261506,80.69659,6.4570525000000005,37334.80211431392
2017-08-24 09:05:45,234.39,176.8635,34407.02,41455.03576499999,23123.082947501374,0.8299840867354756,232.28,154.9531,31404.53,35992.506068,17584.538337247217,0.8725296855036428,234.8,120.1425,22510.2,28209.459000000003,17001.896159919375,0.7979663842543028,88321.74999999999,57709.51744466796,105504.12279507816,0.8371402714901323,233.82333333333335,150.65303333333333,0.6600424822159254,20.252186536348088,88.32174999999998,7.042430833333332,37341.84454514725
2017-08-24 09:10:45,233.42,183.4471,35898.94,42820.222082,23341.754990321533,0.838364171284636,231.32,159.8854,32030.31,36984.690728,18491.257111124414,0.8660423913116789,234.09,117.6056,22036.1,27530.294904,16502.346326847233,0.8004309462300121,89965.35,58335.35842829318,107223.0303786455,0.8390487536334122,232.94333333333336,153.64603333333332,0.6968790693015596,23.456793873190346,89.96535,7.428629166666665,37349.273174313916
2017-08-24 09:15:45,233.4,177.7719,34729.52,41491.96146,22703.37654111664,0.8370180338059149,231.18,159.9072,31915.28,36967.346496,18654.74763905756,0.8633370535116268,233.82,118.6636,22343.01,27745.922952,16450.718665098513,0.805271824572318,88987.80999999998,57808.84284527271,106116.41079355039,0.8385866929962971,232.80000000000004,152.11423333333332,0.6958762886598078,21.99046900498243,88.98780999999998,7.456381666666665,37356.72955598058
2017-08-24 09:20:45,234.05,189.6242,37487.55,44381.544010000005,23757.21035199771,0.8446652958165075,231.96,164.6235,32934.03,38186.06706,19326.804843789287,0.862461953682014,234.72,123.1317,23166.5,28901.472623999998,17280.289279575773,0.8015681519550795,93588.08,60364.30447536277,111366.86209497286,0.840358417571187,233.57666666666668,159.1264666666667,0.6921353445692381,22.620226176496107,93.58808,7.607328749999999,37364.336884730576
2017-08-24 09:25:45,233.92,187.8407,36369.16,43939.696544,24657.273435503874,0.827706216941688,232.26,152.5413,30013.32,35429.242338000004,18826.36011613323,0.8471341191456668,234.89,120.198,22485.6,28233.308219999995,17073.88314606608,0.796421015376143,88868.08000000002,60557.516697703184,107539.52050980608,0.8263760111511423,233.68999999999997,153.52666666666667,0.61192177671273,22.350536280342173,88.86808000000002,7.602340000000002,37371.93922473057
2017-08-24 09:30:45,233.76,184.6248,35526.66,43157.893248,24504.288988872206,0.8231787357147319,231.89,160.4131,32059.96,37198.193758999994,18864.37339883056,0.8618687296407553,234.52,118.4405,22204.42,27776.66606,16688.52629420453,0.799391113103226,89791.04,60057.1886819073,108024.51933082513,0.8312098082567245,233.39,154.4928,0.6427010583144094,23.335909505167873,89.79104,7.4441299999999995,37379.38335473058
2017-08-24 09:35:45,233.33,213.6016,41317.86,49839.661328,27871.603583398984,0.8290156654172038,231.01,198.4531,39935.67,45844.650631,22513.86801794726,0.871108612462533,234.08,138.6249,25883.52,32449.316592,19570.425128173545,0.7976599422861583,107137.05,69955.8967295198,127953.80013869748,0.8373104189470508,232.8066666666667,183.5598666666667,0.7717419317889133,24.479733768964763,107.13705,8.205337083333333,37387.58869181391
2017-08-24 09:40:45,233.39,243.6335,47381.28,56861.622565,31436.57783993221,0.833273442836374,230.28,247.0168,48314.97,56883.028704,30022.368801265293,0.8493740769573774,233.55,185.9033,33279.07,43417.715715000006,27885.50766695235,0.7664859712668556,128975.32,89344.45430814986,156898.26221065508,0.8220315393094341,232.40666666666667,225.51786666666666,0.9150626774906049,17.566043547769162,128.97532,9.838015416666666,37397.426707230574
2017-08-24 09:45:45,232.64,263.1861,51843.89,61227.614304,32573.483434033973,0.84674032443255,229.07,274.693,53327.43,62923.925509999994,33400.682795163455,0.8474905144232475,232.66,209.3097,37288.99,48697.994802,31321.333345110314,0.7657192077746199,142460.31,97295.49957430775,172514.79404013505,0.8257860480467376,231.45666666666668,249.06293333333335,1.0311505393378246,15.961119866893087,142.46031,11.309817916666667,37408.736525147244
2017-08-24 09:50:45,232.39,275.8353,54959.78,64101.365367,32991.02338917705,0.8573886014024567,228.66,287.2325,56552.95,65678.58345,33398.20609398227,0.8610561773618762,232.41,213.2812,37910.61,49568.683692,31934.934670129616,0.764809697904455,149423.34,98324.16415328893,178871.3945637997,0.8353674457807383,231.1533333333333,258.783,1.0786490929541623,17.582994246144455,149.42334,12.161818750000002,37420.89834389724
2017-08-24 09:55:45,231.94,281.7576,56262.17,65350.85774400001,33246.09503035847,0.8609247367555102,228.81,275.5073,54507.21,63038.825312999994,31667.92627973655,0.8646609407672355,232.16,219.8979,38739.83,51051.496463999996,33248.7723500418,0.7588382845411433,149509.21000000002,98162.79366013681,178854.51611291984,0.8359263900588753,230.97,259.0542666666667,0.9351863878425755,15.115121310489915,149.50921000000002,12.455522916666668,37433.35386681391
2017-08-24 10:00:45,231.01,295.806,59088.7,68334.14405999999,34323.18133161366,0.8647024238441892,228.36,270.1003,52701.65,61680.104508000004,32046.39417150239,0.854435160581878,231.27,243.1842,42536.62,56241.209934000006,36792.793503835244,0.7563247670154577,154326.97,103162.3690069513,185632.13097011865,0.8313591466815738,230.21333333333334,269.69683333333336,0.8050503880458667,9.830531936785817,154.32697,12.659840833333336,37446.01370764724
2017-08-24 10:05:45,230.83,314.9668,62453.16,72703.786444,37221.54442401816,0.8590083550614585,228.05,295.52,57467.89,67393.336,35203.74065574277,0.8527236283421258,231.21,260.2282,46103.18,60167.362122000006,38660.16371677028,0.7662489824054047,166024.23,111085.44879653121,199759.91059624468,0.8311188641627332,230.03,290.2383333333333,0.8607572925270572,10.33982416749451,166.02423000000002,13.347966666666666,37459.36167431391
2017-08-24 10:10:45,230.68,327.1385,64766.44,75464.30918000001,38732.03079804923,0.8582393545207829,227.85,304.1722,59043.84,69305.63577,36291.818741119925,0.8519341803016549,231.36,257.5427,45867.36,59585.07907200001,38033.760458925084,0.7697792923053083,169677.64,113057.60999809424,203893.41503454882,0.8321879349131942,229.96333333333334,296.2844666666667,0.9189870848975971,13.075868304042032,169.67764000000003,13.987577916666666,37473.349252230575
2017-08-24 10:15:45,230.46,339.3608,67370.5,78209.089968,39722.50600569805,0.8614152143640246,227.78,308.8211,59750.56,70343.270158,37122.04515120056,0.8494140216369325,231.43,260.3929,46210.19,60262.728847,38680.93623803521,0.7668121056602375,173331.25,115525.48739493382,208302.32947425122,0.832113833952231,229.89000000000001,302.8582666666667,0.9178302666492728,14.02153130375177,173.33125,14.292037083333334,37487.641289313906
2017-08-24 10:20:45,230.5,342.721,67948.1,78997.1905,40294.06672555265,0.8601331208101636,227.51,324.851,62824.22,73906.85101,38927.368362193934,0.8500459584118872,231.16,274.4243,49103.09,63435.921188,40162.20424008184,0.7740581216512498,179875.41,119383.63932782842,215887.97201749132,0.8331886594655974,229.72333333333333,313.99876666666665,0.9634778066369711,12.603382837066338,179.87541000000002,14.716944166666668,37502.358233480576
2017-08-24 10:25:45,230.34,350.0443,69496.69,80629.204062,40881.27476871944,0.861929505673408,227.49,325.1712,62930.8,73973.196288,38881.20600525371,0.8507243590636719,231.13,281.1286,50513.25,64977.253318,40871.200412870705,0.7773989730342574,182940.74,120633.68118684387,219134.2040586925,0.8348342550440071,229.65333333333334,318.78136666666666,0.9419995355318133,11.811470369294897,182.94073999999998,15.117339583333335,37517.47557306391
2017-08-24 10:30:45,229.95,348.5601,69005.7,80151.394995,40773.26927233712,0.8609419711822197,227.14,320.3062,61870.97,72754.350268,38277.65084455851,0.8504092163848668,230.72,279.3862,50000.02,64459.984064,40682.767181335315,0.7756753391430686,180876.69,119733.68729823094,216915.95805607905,0.8338560778144232,229.26999999999998,316.0841666666666,0.9290356348410153,11.610188214636912,180.87669,15.159059583333333,37532.63463264724
2017-08-24 10:35:45,230.23,346.1928,68977.18,79703.968344,39935.83865438353,0.865417135848199,227.38,315.331,60999.74,71699.96278,37681.77785861205,0.8507639004941754,231.07,272.2845,48899.02,62916.77941499999,39590.49096683908,0.7772015741216084,178875.93999999997,117208.10747983467,213855.89159498987,0.8364321350508476,229.56000000000003,311.2694333333333,0.9496427949120207,12.52449780110115,178.87593999999999,14.989692916666666,37547.624325563906
