DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-24 10:40:45,229.93,364.6353,72774.59,83840.594529,41630.569793219074,0.8680113781257559,227.09,332.6623,64347.49,75544.281707,39577.00126748457,0.8517850530311879,230.68,297.435,53790.97,68612.3058,42593.19257407002,0.783984292217155,190913.05,123800.76363477367,227539.93437824404,0.8390309618470819,229.23333333333335,331.57753333333335,0.9350007270612236,10.296998409421793,190.91305,15.407874583333333,37563.03220014724
2017-08-24 10:45:45,230.95,361.911,71855.85,83583.34545,42695.57889748696,0.8596910019949436,227.87,348.4147,68066.19,79393.25768899999,40869.09768218349,0.8573296017985497,231.29,310.3624,56452.02,71783.71949599999,44340.40846225945,0.7864181515858296,196374.06,127905.08504192991,234355.46125590272,0.8379325105019455,230.03666666666666,340.22936666666664,0.9418788309110101,8.778479929373132,196.37406,16.136962916666665,37579.1691630639
2017-08-24 10:50:45,230.59,369.2932,73244.13,85155.318988,43436.456721182185,0.8601239578507303,227.84,341.7914,66293.78,77873.752576,40858.97788221906,0.8512981307187084,231.41,304.8318,55279.99,70541.126838,43819.78184763936,0.7836561801309512,194817.9,128115.2164510406,233168.44307647418,0.835524299212754,229.9466666666667,338.6388,0.9161544706018858,9.983203342322266,194.81789999999998,16.299664999999997,37595.4688280639
2017-08-24 10:55:45,230.7,366.0107,72688.27,84438.66849,42968.641365200485,0.8608410257986058,227.85,342.2541,66169.98,77982.596685,41265.22909829743,0.8485223987511541,231.36,308.1629,56067.1,71296.568544,44041.8094966509,0.7863926854403761,194925.35,128275.67996014882,233346.39946196091,0.835347579604612,229.97,338.80923333333334,0.9218593729616926,9.04530641972863,194.92535,16.23930208333333,37611.708130147235
2017-08-24 11:00:45,231.46,361.1,71577.65,83580.206,43154.26810270263,0.8563947545187911,228.53,344.9428,67498.53,78829.77808399999,40719.55747072634,0.8562567552590905,231.93,305.7582,55263.91,70914.499326,44438.34454802693,0.7793033938792558,194340.09,128312.1701214559,232877.82973586288,0.8345152057644407,230.64000000000001,337.267,0.9148456468956007,9.34239045029606,194.34009,16.219393333333333,37627.92752348057
2017-08-24 11:05:45,231.09,371.4057,73798.72,85828.143213,43820.30458306786,0.8598429051046049,227.58,365.929,71621.13,83278.12182,42493.05015399411,0.8600233582933607,231.47,303.2574,54270.22,70194.990378,44520.55587387822,0.7731352295620368,199690.07,130833.91061094019,238733.3998885711,0.8364563571465301,230.04666666666665,346.86403333333334,1.072246210913716,12.571679143057107,199.69007000000002,16.417923333333334,37644.3454468139
2017-08-24 11:10:45,230.99,370.9096,73506.29,85676.408504,44014.45563198737,0.8579525132238495,227.79,354.6093,68622.82,80776.452447,42611.54591387235,0.8495399082427595,231.55,304.501,54173.39,70507.20655,45127.70757962632,0.7683383394516287,196302.5,131753.70912548606,236418.50895091356,0.8303178159403642,230.10999999999999,343.33996666666667,1.008213463126328,11.312101834149036,196.3025,16.499690416666667,37660.84513723057
2017-08-24 11:15:45,231.14,383.0636,75005.4,88541.320504,47050.56224352747,0.8471231236788647,227.81,370.561,70718.37,84417.50141,46100.18100669944,0.8377216669388746,231.4,333.0911,57721.05,77077.28053999999,51080.207148555695,0.7488724251246138,203444.82,144230.95039878262,249383.9646764974,0.8157895005956379,230.11666666666667,362.23856666666666,1.00239009198233,8.046483546708677,203.44482,16.65613833333333,37677.5012755639
2017-08-24 11:20:45,231.13,389.9275,76621.73,90123.943075,47449.295117977694,0.8501817317983564,227.71,381.0477,73403.52,86768.371767,46267.41391850124,0.8459709281754327,231.27,343.3722,60032.33,79411.68869400001,51983.994229030424,0.7559633976721587,210057.58000000002,145700.70326550936,255642.09717399912,0.8216861867512664,230.03666666666666,371.44913333333335,1.0114329599628988,7.558755913999529,210.05758000000003,17.229266666666668,37694.73054223057
2017-08-24 11:25:45,231.12,365.2684,71479.62,84420.832608,44917.0446810958,0.846705934919035,228.01,345.055,65983.05,78675.99055,42850.30456975993,0.838668182487853,231.51,309.9041,53111.78,71745.898191,48234.97416258184,0.7402761877565076,190574.44999999998,136002.32341343758,234126.5746698904,0.8139804303236519,230.21333333333334,340.0758333333333,0.9570832850689277,8.872060398293506,190.57444999999998,16.693001250000002,37711.423543480574
2017-08-24 11:30:45,230.84,381.6975,75192.65,88111.0509,45930.62896020359,0.853385009393867,227.76,358.7044,68377.19,81698.514144,44712.49379134726,0.8369453314595156,231.29,329.617,57915.97,76237.11593,49576.58988154953,0.759682069468338,201485.81,140219.7126331004,245475.2521992092,0.8207988715558556,229.96333333333334,356.6729666666667,0.9581237588601142,7.585651057191608,201.48581,16.335844166666668,37727.75938764724
2017-08-24 11:35:45,230.88,392.5986,77550.8,90643.16476799999,46926.07738261098,0.855561477784787,227.66,369.3286,70904.41,84081.349076,45191.126396584375,0.8432834484602579,231.33,333.2373,58076.73,77087.78460900001,50691.4190808531,0.7533843435062153,206531.94000000003,142808.62286004843,251097.08282524344,0.8225182772981098,229.95666666666668,365.0548333333333,0.9987388928348881,8.715823056718868,206.53194000000002,17.00073958333333,37744.76012723057
2017-08-24 11:40:45,230.56,384.3086,75595.51,88606.190816,46220.94675319085,0.8531628467922965,228.09,340.7689,64541.94,77725.978401,43308.95634195216,0.8303779679300843,231.42,325.401,56417.27,75304.29942,49878.14307774611,0.7491905566419251,196554.72,139408.04617288912,240973.77718752052,0.8156685025816955,230.0233333333333,350.1595,0.8404944425927698,9.752441387424883,196.55472,16.7952775,37761.55540473057
2017-08-24 11:45:45,230.88,370.7632,73409.32,85601.80761599999,44031.139029830614,0.8575674047597908,228.09,335.2018,64062.85,76456.178562,41731.26513996344,0.8379028510828594,231.52,310.9355,54086.4,71987.78696,47506.87114974365,0.7513274443351495,191558.57,133269.2753195377,233356.77724171552,0.8208828227070513,230.16333333333333,338.96683333333334,0.9008095700154919,9.380376939533408,191.55857,16.171387083333336,37777.726791813904
2017-08-24 11:50:45,231.08,348.51,68795.59,80533.6908,41866.95774022642,0.8542460840500805,228.34,319.9355,61313.04,73054.07207,39719.12098683899,0.8392829894718284,231.55,299.1534,52686.82,69268.96977,44969.869593815514,0.7606121496384427,182795.45,126555.94832088093,222329.90036452585,0.8221811357819786,230.32333333333335,322.53296666666665,0.8611082970317155,8.05407075183736,182.79545000000002,15.598084166666666,37793.32487598057
2017-08-24 11:55:45,231,358.1232,70442.27,82726.4592,43376.87919867408,0.8515083406349876,228.11,331.2365,63417.94,75558.358015,41075.9096317941,0.839323956555675,231.71,291.1336,49653.72,67458.566456,45663.62095213398,0.736062484108475,183513.93000000002,130116.40978260216,224961.42469045433,0.8157573248503124,230.27333333333334,326.8311,0.9394632465765295,10.922308189153355,183.51393000000002,15.262890833333334,37808.58776681391
2017-08-24 12:00:45,231.18,355.6765,69889.63,82225.29327,43317.87704632587,0.8499772663687091,228.3,331.6423,63258.53,75713.93708999999,41604.79121336359,0.835493865875784,231.51,308.2424,53573.91,71361.198024,47140.818307836365,0.7507428614354565,186722.07,132063.48656752583,228704.82266330978,0.816432586884645,230.33,331.8537333333333,0.8813441583814532,7.178694790435787,186.72207,15.426499999999999,37824.01426681391
2017-08-24 12:05:45,231.23,366.3563,72794.01,84712.56724899999,43327.25652561267,0.8593059136790512,228.09,340.9966,65907.88,77777.914494,41298.369664450125,0.8473855390540759,232.02,291.8568,51403.22,67716.614736,44082.296729361246,0.7590931738156226,190105.11000000002,128707.92291942403,229577.1815105859,0.8280662248274625,230.4466666666667,333.0699,1.0226516619897663,12.373708942177002,190.10511000000002,15.701132500000002,37839.71539931391
2017-08-24 12:10:45,231.41,357.0596,70415.25,82627.162036,43231.24418243013,0.852204629384713,228.6,328.0123,64881.96,74983.61177999999,37588.206955535316,0.8652818723958245,232.52,267.0438,48161.95,62093.024375999994,39191.45631838691,0.7756418773928397,183459.15999999997,120010.90745635235,219225.64014367198,0.8368508349651435,230.84333333333333,317.3718999999999,0.9717990556365815,15.857768126289681,183.45915999999997,15.565177916666666,37855.28057723057
2017-08-24 12:15:45,231.52,346.2545,67854.91,80164.84184000001,42686.216231051854,0.8464422612525171,229.28,309.0596,61082.43,70861.185088,35919.97073176554,0.8620012482735632,232.69,267.6942,48587.23,62289.763398,38978.14394126432,0.780019498381335,177524.57,117584.33090408171,212934.3744627567,0.8337055510548859,231.16333333333333,307.66943333333336,0.8147197508255313,12.992916748419272,177.52457,15.040988749999999,37870.32156598057
2017-08-24 12:20:45,232.17,346.4542,67915.06,80436.271614,43099.169555312576,0.8443337643235483,229.7,311.4695,61473.32,71544.54414999999,36601.266724102556,0.8592314163203738,233.54,253.6421,45960.03,59235.576034,37370.163372387,0.7758855923612508,175348.41,117070.59965180213,210837.8291302598,0.8316743286692934,231.8033333333333,303.8552666666667,0.9073783810989163,16.525356699428617,175.34841,14.703040833333333,37885.0246068139
2017-08-24 12:25:45,232.13,345.5255,68072.81,80206.834315,42417.317330752565,0.8487158305320281,229.65,308.9749,61614.72,70956.085785,35190.79978133319,0.8683500409914839,233.49,250.8866,45952.55,58579.512234,36330.73632712191,0.7844474671697383,175640.08000000002,113938.85343920765,209359.73831051576,0.8389391456894935,231.75666666666666,301.79566666666665,0.9089993815352259,16.868720226820134,175.64008,14.624520416666666,37899.64912723057
2017-08-24 12:30:45,228.88,342.751,67331.01,78448.84887999999,40258.62619336353,0.8582791329799306,226.35,304.1112,60190.7,68835.57012,33397.834469549634,0.8744127475819619,230.1,255.0308,46730.13,58682.58708,35495.64729068738,0.7963202088601579,174251.84,109152.10795360054,205615.87101704982,0.8474629858973819,228.44333333333336,300.63100000000003,0.9163468693914005,15.168162963899274,174.25184,14.57883,37914.22795723057
2017-08-24 12:35:45,229.56,334.3747,66249.18,76759.056132,38768.52908743284,0.8630796591098447,227.11,294.0541,57925.47,66782.626651,33234.90857044676,0.8673733410144722,230.64,261.2437,48887.22,60253.24696799999,35220.64012561953,0.8113624154722086,173061.87,107224.07778349915,203586.3789756544,0.8500660548645809,229.10333333333332,296.5575,0.8700586343862206,12.752063259233037,173.06187,14.471404583333332,37928.6993618139
2017-08-24 12:40:45,229.52,334.2036,66087.55,76706.41027200001,38939.81396737647,0.861564890934856,227.18,281.4417,55057.85,63937.92540600001,32506.790961285635,0.8611141142035444,230.88,247.3333,45405.99,57104.312304,34629.446369133104,0.7951411752982346,166551.38999999998,106076.0512977952,197462.63993440525,0.8434577298030979,229.19333333333336,287.65953333333334,0.878443235696217,16.18026217567851,166.55139,14.1505525,37942.849914313905
2017-08-24 12:45:45,231.6,338.751,67326.02,78454.7316,40278.43022496828,0.8581511736380729,229.43,284.9896,56143.11,65385.163928,33513.74138199632,0.8586521257608676,232.9,264.96,49622.46,61709.183999999994,36682.89592567979,0.8041341139756443,173091.59,110475.0675326444,205342.24863644218,0.8429419232982985,231.30999999999997,296.2335333333333,0.8127620941593391,14.352685257554686,173.09159,14.151790833333331,37957.00170514724
2017-08-24 12:50:45,231.83,329.7991,65048.7,76457.32535300001,40179.46276948583,0.8507844042369138,229.31,286.8801,56636.77,65784.47573100001,33464.51151846729,0.8609443089824719,232.91,252.826,46595.23,58885.70366,36005.70283691789,0.7912825542348287,168280.7,109649.677124871,200851.8003057938,0.8378351587777417,231.35,289.8350666666667,0.881780851523662,13.788543185250635,168.28070000000002,14.223845416666666,37971.225550563904
2017-08-24 12:55:45,231.94,340.8056,67373.02,79046.450864,41342.684604103364,0.8523218849624986,229.18,303.4847,59574.49,69552.623546,35894.95205974642,0.8565383584790188,232.85,270.5437,49873.91,62996.100545,38485.08523035449,0.7916983681295253,176821.42,115722.72189420427,211323.36106881264,0.8367338996771972,231.32333333333335,304.9446666666667,0.9265530210239686,11.759816535021649,176.82142000000002,14.379255,37985.604805563904
2017-08-24 13:00:45,232.08,341.9486,67570.27,79359.431088,41619.44154764837,0.8514459979567237,229.3,303.9496,59456.88,69695.64328,36364.297227893876,0.8530932093005282,232.82,277.5595,49915.15,64621.40279,41041.4850977023,0.7724244266595254,176942.3,119025.22387324454,213250.044425238,0.8297409760307604,231.4,307.81923333333333,0.9075194468452871,11.087470492692844,176.9423,14.740154999999998,38000.3449605639
2017-08-24 13:05:45,231.81,353.8117,69831.04,82017.09017699999,43016.612298280175,0.8514205984301388,228.81,322.9033,63563.9,73883.504073,37661.688635734434,0.860326006427581,232.54,285.8535,51724.07,66472.37289,41751.61003197729,0.7781288338479232,185119.01,122429.9109659919,221941.72875446567,0.8340883484997872,231.0533333333333,320.85616666666664,0.970915805874536,10.909145686774494,185.11901,15.085887916666666,38015.43084848057
2017-08-24 13:10:45,231.95,329.924,63996.82,76525.8718,41959.69595501896,0.8362769151752415,228.83,318.863,62510.17,72965.42029000001,37635.5045756988,0.8567095173515651,232.13,287.0353,52076.09,66629.504189,41564.06715883166,0.781577030083879,178583.08,121159.26768954942,215804.27384404207,0.8275233702232367,230.97,311.94076666666666,0.9265272546218065,7.984037140384448,178.58308,15.154253749999997,38030.58510223057
2017-08-24 13:15:45,231.57,338.4888,66267.93,78383.851416,41863.941719822156,0.8454283478404473,228.6,318.7568,62428.48,72867.80447999999,37581.93468443458,0.8567361188593892,231.95,291.2873,53181.08,67564.089235,41673.479386639214,0.7871205044299003,181877.49,121119.35579089595,218516.1772407291,0.8323296347969424,230.70666666666662,316.1776333333333,0.9131364503265158,7.872262522470209,181.87749,15.019190416666664,38045.60429264724
2017-08-24 13:20:45,231.26,329.9621,64405.54,76307.035246,40922.97698534023,0.8440314814010039,227.73,333.1575,65266.27,75869.957475,38685.45524542019,0.8602386527171306,231.32,291.5829,53641.06,67448.95642799999,40890.07710071774,0.7952837648016161,183312.87,120498.50933147817,219370.68869551655,0.8356306445955307,230.10333333333332,318.2341666666667,1.03142066607756,8.37473453772249,183.31287,15.216265,38060.82055764724
2017-08-24 13:25:45,230.79,332.3961,64962.05,76713.69591899999,40803.47045718409,0.8468116315056929,227.58,319.578,61812.87,72729.56124,38324.38101947648,0.8499002186473249,231.15,290.3833,53143.64,67122.099795,41001.58299920065,0.7917457910629716,179918.56,120129.43447586123,216337.16569273028,0.8316581176603901,229.84,314.1191333333333,0.9832927253741695,7.556315682351503,179.91855999999999,15.134642916666666,38075.955200563905
2017-08-24 13:30:45,230.47,335.5175,65619.73,77326.71822499999,40908.09682905874,0.8486035810942371,226.86,336.3234,65491.75,76298.326524,39144.160641153394,0.8583641736807852,230.61,295.0787,54204.25,68048.09900700001,41139.31283339546,0.7965578875968906,185315.72999999998,121191.57030360759,221425.64552934503,0.83692080723974,229.31333333333336,322.30653333333333,1.069860743669512,8.447806829026936,185.31572999999997,15.218095416666666,38091.173295980574
2017-08-24 13:35:45,229.36,349.8011,68471.44,80230.380296,41815.975736160755,0.8534353164896283,226.14,333.7293,64474.4,75469.543902,39226.315164898,0.8543101848306172,229.69,306.1538,56451.02,70320.466322,41931.49561729388,0.8027679984587802,189396.86,122973.78651835263,225817.89731666746,0.8387150099728643,228.39666666666668,329.89473333333336,0.9880471110203107,7.196517838720687,189.39685999999998,15.613024583333331,38106.78632056391
2017-08-24 13:40:45,228.76,366.6799,72391.23,83881.69392399999,42375.09167714824,0.8630158335332284,225.72,334.3263,64254.64,75464.132436,39574.94817164702,0.8514593347308855,229.64,299.1344,54673.66,68693.223616,41587.85727784229,0.7959105297726257,191319.53,123537.89712663754,227738.3906720441,0.8400846666011209,228.04,333.3802,1.0173653744956994,10.272295715222432,191.31953,15.863182916666666,38122.64950348058
2017-08-24 13:45:45,228.13,369.2653,72422.24,84240.492889,43028.82517062323,0.859708170219607,224.65,352.4908,67496.55,79187.05821999999,41410.215257049415,0.8523684490523559,228.86,299.9858,54614.37,68654.750188,41602.2272586431,0.7954929535166514,194533.16,126041.26768631575,231796.35782203116,0.8392416594800807,227.21333333333334,340.5806333333333,1.1281614928701362,11.919301733637427,194.53316,16.077195416666665,38138.72669889725
2017-08-24 13:50:45,229.55,357.6423,69822.9,82096.789965,43181.54186857304,0.8504948857289951,226.7,329.9472,63202.75,74799.03024,40003.84128158112,0.8449675055573288,230.48,289.5474,52372.24,66734.884752,41360.528529566946,0.7847805565953335,185397.88999999998,124545.9116797211,223347.40144578577,0.8300875174722037,228.91,325.71229999999997,0.9654449346904933,11.103326463262206,185.39789,15.830460416666664,38154.55715931392
2017-08-24 13:55:45,230.35,374.443,73134.06,86252.94505,45727.23256129457,0.8479021783848064,228.25,324.2777,62054.89,74016.385025,40343.721683267446,0.8383939580275388,231.86,298.2794,54229.37,69159.061684,42920.289402733724,0.7841253001346895,189418.32,128991.24364729575,229168.14981427594,0.826547319745391,230.15333333333334,332.3333666666667,0.8269849086116514,12.670901437221513,189.41832,15.61734208333333,38170.174501397254
2017-08-24 14:00:45,228.69,369.028,71617.58,84393.01332,44644.181392128776,0.8486197752939769,226.16,336.73,64526.43,76154.85680000001,40446.285931882645,0.8473055128901509,229.96,295.4982,53464.92,67952.766072,41941.39656985153,0.7867953446273362,189608.93,127031.86389386296,228229.3600308554,0.8307823760026575,228.27,333.7520666666667,0.9243439786218135,11.461761734908611,189.60893,15.792802083333331,38185.96730348059
2017-08-24 14:05:45,228.9,374.9647,72440.63,85829.41983,46033.07977484774,0.8440069866891935,225.9,353.8456,66965.01,79933.72104,43647.30455595671,0.8377566955314106,230.22,294.3127,52338.7,67756.669794,43030.53315824884,0.7724508916852744,191744.34000000003,132710.9174890533,233191.07946665093,0.8222627573857161,228.34,341.041,1.0685819392134526,13.70166636855979,191.74434000000002,15.889719583333333,38201.85702306392
2017-08-24 14:10:45,228.43,377.7383,73096.32,86286.759869,45851.20424970393,0.8471325161702024,225.1,366.2562,69886.68,82444.27062,43736.82334876866,0.8476838896679658,229.36,304.6518,54120.65,69874.936848,44197.98686693193,0.7745359415169056,197103.65,133786.01446540453,238219.53427429064,0.8274033890648572,227.63,349.5487666666666,1.1114527962043672,12.84426407645742,197.10365,16.201999583333333,38218.059022647256
2017-08-24 14:15:45,228.33,380.844,73851,86958.11052,45910.1599235783,0.8492709829868552,224.95,367.0722,70205.58,82572.89139,43467.90688966213,0.8502255258134542,229.26,302.9553,53830.49,69455.532078,43890.19574572421,0.7750353123714788,197887.07,133268.26255896466,238578.54530252723,0.8294420177181951,227.51333333333332,350.2905,1.1266738945702812,13.513126961764588,197.88707,16.457946666666665,38234.516969313925
2017-08-24 14:20:45,228.18,382.9029,74133.33,87370.783722,46237.465667006436,0.8484910726665853,225.1,361.2557,68722.79,81318.65806999999,43473.00639387016,0.8451048213417721,229.41,297.3963,53079.06,68225.685183,42864.40840844798,0.7779923332045314,195935.18,132574.88046932456,236572.80843978687,0.8282235870310088,227.5633333333333,347.1849666666667,1.0824825323353104,14.340674697032302,195.93518,16.409260416666665,38250.92622973059
2017-08-24 14:25:45,228.48,360.2495,68951.14,82309.80576,44951.57858128378,0.8377026207673072,225.26,353.0279,67327.58,79523.06475399999,42319.20130641025,0.8466421686371618,229.37,289.0329,51471.34,66295.476273,41782.66785245175,0.7763929440380627,187750.06,129053.44774014577,227826.41945925003,0.824092572080218,227.70333333333335,334.10343333333327,1.0730336256239945,13.489994066707675,187.75006,15.986884999999997,38266.91311473059
2017-08-24 14:30:45,228.18,364.737,70786.18,83225.68866000001,43770.217887724255,0.850532823935902,225.76,328.4326,62533.55,74146.94377599999,39841.239886815805,0.8433732641619812,229.6,284.8397,51542.54,65399.19512,40254.45680533066,0.7881219318590293,184862.27,123865.91457987072,222523.75977468278,0.8307529505486647,227.84666666666666,326.00309999999996,0.9158205810925505,12.62668974620179,184.86227,15.525513749999998,38282.43862848059
2017-08-24 14:35:45,228.41,372.5916,72354.96,85103.647356,44803.91229226311,0.8501981083998607,226.13,328.8401,62082.94,74360.611813,40929.31895548806,0.8348901183885423,230.19,278.5994,50115.25,64130.795886,40015.255820865306,0.7814537354110765,184553.15000000002,125748.48706861646,223321.62272151012,0.826400720856951,228.24333333333334,326.6770333333334,0.9259124034290935,14.717175812073732,184.55315000000002,15.392309166666667,38297.83093764725
2017-08-24 14:40:45,227.88,375.8032,72782.1,85638.033216,45129.13308157733,0.8498805643565611,225.75,328.9338,62123.09,74256.80535000001,40679.16948070217,0.8365979347911712,229.64,285.3826,51316.74,65535.260264000004,40761.041861594,0.7830401495817274,186221.93,126569.34442387351,225163.06571197245,0.8270536262737435,227.75666666666666,330.0398666666667,0.8810572687224643,13.866001642629836,186.22193,15.448961666666666,38313.27989931392
2017-08-24 14:45:45,227.04,407.112,78774.67,92430.70848,48352.737631967066,0.8522564772620468,225.28,349.6643,65825.29,78772.373504,43267.97919789625,0.8356392866168675,229.03,321.3768,58606.41,73604.928504,44530.59854741288,0.7962294263598815,203206.37,136151.31537727622,244601.7364769503,0.8307642166683836,227.11666666666667,359.38436666666666,0.8424451456666883,13.280386616705927,203.20637,16.226179166666665,38329.50607848059
2017-08-24 14:50:45,227.43,415.1989,80609.14,94428.685827,49182.753638594375,0.8536509779208579,225.24,369.6449,70019.47,83258.817276,45047.80211195055,0.840985643212874,229.15,335.6824,61805.76,76921.62195999999,45792.83738511463,0.8034900776291433,212434.37,140023.39313565957,254430.5645603931,0.8349404497334885,227.27333333333334,373.50873333333334,0.8946642808952502,11.161764892244369,212.43437,17.318364166666665,38346.82444264726
2017-08-24 14:55:45,227.71,413.7796,80574.03,94221.752716,48842.23965415748,0.8551531645018693,225.45,365.5449,69475.06,82412.097705,44327.980848837055,0.8430201625092829,229.61,316.2452,57834.16,72613.060372,43907.476284593235,0.7964704931001803,207883.25,137077.69678758777,249009.51906935676,0.8348405746773808,227.59,365.1899,0.9402873588470559,13.402533859780899,207.88325,17.513234166666663,38364.33767681393
2017-08-24 15:00:45,228.38,395.7584,76997.16,90383.303392,47334.7534480187,0.8518958381733055,226.02,359.2591,69081.74,81199.741782,42674.48024330086,0.850763050275041,229.82,317.3585,58723.82,72935.33047,43255.929019912524,0.8051491591466015,204802.72000000003,133265.1627112321,244343.52398181046,0.8381753551825096,228.07333333333335,357.45866666666666,0.9002952266814803,11.218126851029862,204.80272000000002,17.19524875,38381.53292556393
2017-08-24 15:05:45,227.02,399.7872,78125.63,90759.69014400001,46192.06958058917,0.8607965703281412,224.38,367.9874,71138.4,82569.012812,41916.225046969834,0.8615629226665676,228.36,319.6713,59865.57,73000.138068,41774.79726488403,0.8200747503276626,209129.6,129883.09189244302,246180.43617578712,0.8494972356400787,226.58666666666667,362.48196666666666,0.9738731316935436,11.810426615245879,209.1296,17.24718,38398.78010556393
2017-08-24 15:10:45,226.45,396.0171,77484.6,89678.072295,45147.46297841382,0.8640306154787869,224.14,353.5727,68195.46,79249.784978,40372.11481267278,0.8605128710308967,228.03,315.1704,59602.79,71868.306312,40156.704002835686,0.8293334441644967,205282.85,125676.28179392229,240698.10200678333,0.8528644317860667,226.20666666666668,354.9200666666666,0.9136188146532778,11.579236338848899,205.28285,17.267185416666667,38416.0472909806
2017-08-24 15:15:45,227.29,375.8237,73680.89,85420.96877299999,43218.842591232584,0.8625620975547773,224.82,344.2974,67259.84,77404.94146799999,38309.77534310146,0.8689347052578796,228.58,297.129,56362.73,67917.74682000001,37895.4218877785,0.8298674888225627,197303.46,119424.03982211254,230631.21344563298,0.8554933092198754,226.89666666666668,339.0833666666667,0.9152477632990123,12.372876640660932,197.30346,16.774429583333333,38432.82172056393
2017-08-24 15:20:45,228.07,395.6495,78293.31,90235.781465,44862.61100117933,0.8676525955545455,225.86,345.0497,67560.78,77932.925242,38846.90261226448,0.866909329916822,229.88,293.3556,55446.67,67436.585328,38384.369561212356,0.8222045901392677,201300.76,122093.88317465616,235433.456172321,0.8550218956674611,227.93666666666664,344.6849333333333,0.9110717889472042,14.891667250130256,201.30076,16.608509166666664,38449.4302297306
2017-08-24 15:25:45,227.91,387.9705,76378.81,88422.356655,44550.98808565217,0.8637952310862891,225.7,342.7004,66915.94,77347.48028,38792.907593803655,0.8651340645844242,229.7,288.3024,53669.87,66223.06128,38794.83083450339,0.8104407884902298,196964.62,122138.72651395922,231760.50147985984,0.8498627623875605,227.76999999999998,339.6577666666667,0.9088115203933763,15.119738662436019,196.96462,16.594390833333332,38466.024620563934
2017-08-24 15:30:45,227.88,406.1849,79853.65,92561.415012,46808.227168962505,0.8627099098436155,225.65,361.4443,70353.78,81559.90629500001,41259.71345708526,0.8626025114047121,229.97,300.0526,56975.56,69003.096422,38925.73542671005,0.8256956999662219,207182.99,126993.6760527578,243006.55362095256,0.8525819032978386,227.83333333333334,355.89393333333334,0.9583028529626937,15.690442601906303,207.18299,16.83948375,38482.864104313936
2017-08-24 15:35:45,227.57,415.7509,81965.87,94612.432313,47255.777459746736,0.8663329754470086,225.66,355.6237,68776.12,80250.044142,41351.11730701541,0.857022830770071,229.81,313.1473,59177.39,71964.38101299999,40950.075059420014,0.8223150003792836,209919.38,129556.96982618218,246680.2678167159,0.8509775907814834,227.67999999999998,361.5073,0.9355235418130816,15.004842225869302,209.91938000000002,17.379265416666666,38500.243369730604
2017-08-24 15:40:45,228.2,374.1211,73052.12,85374.43502,44183.50278655829,0.8556673901606101,226.41,314.9001,60076.96,71296.531641,38392.11248674021,0.8426350990326711,230.06,289.0189,54216.23,66491.688134,38493.44094123329,0.8153835693077698,187345.31,121069.05621453178,223060.48854889913,0.8398856795246834,228.22333333333336,326.0133666666666,0.8047672601399116,14.75636837385299,187.34530999999998,16.552695416666666,38516.79606514727
2017-08-24 15:45:45,230.05,346.6498,67341.2,79746.78649000001,42716.65644735844,0.8444377882040973,228.66,280.2838,53319.27,64089.693708,35560.431468872186,0.8319476489141719,232.19,250.0018,46830.07,58047.917942,34300.22334032631,0.8067484874615385,167490.54,112577.31125655693,201808.65194348656,0.8299472712740937,230.30000000000004,292.3118,0.8206686930091002,18.589054564338497,167.49054,14.784827083333333,38531.5808922306
2017-08-24 15:50:45,228.77,369.893,72623.39,84620.42160999999,43433.38552728826,0.8582253387333366,227.56,287.1079,55665.9,65334.27372399999,34203.43404151922,0.8520168179286212,231.24,256.0446,48556.87,59207.753304000005,33879.026360130585,0.8201099905055772,176846.16,111515.84592893807,209070.1992154603,0.845869763666072,229.19000000000003,304.3485,0.8944543828264684,21.536002313137725,176.84616,14.3473625,38545.9282547306
2017-08-24 15:55:45,229.14,353.5314,69564.77,81008.184996,41509.864022823036,0.8587375461311095,227.58,278.6843,54215.24,63422.972994,32911.719115537766,0.8548202242920545,231.27,243.2527,45832.51,56257.051929,32622.644265020925,0.8146980410179254,169612.52000000002,107044.22740338172,200566.38193161212,0.8456677453444488,229.33,291.8228,0.8459425282344211,21.145914575557516,169.61252000000002,14.435778333333335,38560.36403306393
2017-08-24 16:00:45,228.71,359.5688,70630.21,82236.980248,42122.3735758782,0.8588619108702952,226.59,306.8369,59820.3,69526.173171,35431.9130687842,0.8603997210211994,230.49,257.3958,48951.31,59327.157942000005,33518.366886811695,0.8251079555817633,179401.82,111072.65353147409,211002.7188967841,0.8502346364918537,228.59666666666666,307.9338333333333,0.8778197407369577,16.768201826907628,179.40182000000001,14.542264166666666,38574.9062972306
2017-08-24 16:05:45,228.13,362.6005,70773.64,82720.052065,42821.71055418864,0.8555802158391691,226.59,290.4647,56012.26,65816.396373,34560.450824898784,0.8510380860502116,230.28,256.9484,48690.29,59170.077551999995,33620.733740143056,0.8228870404506379,175476.19,111002.89511923048,207637.99262602927,0.8451063689295294,228.33333333333334,303.3378666666667,0.8525547445255438,19.53683988898627,175.47619,14.78658375,38589.6928809806
2017-08-24 16:10:45,228.14,353.3233,69499.44,80607.177662,40833.13520071207,0.8621991492050908,226.74,274.3892,53147.23,62215.007208,32343.14556777977,0.854250965885382,230.34,245.015,46183.65,56436.755099999995,32437.2902520367,0.8183257509785499,168830.32,105613.57102052856,199142.9218802683,0.84778468853393,228.40666666666667,290.9091666666667,0.846443478007065,21.45485274613209,168.83032,14.346104583333332,38604.03898556393
2017-08-24 16:15:45,228.44,338.4443,66134.7,77314.215892,40046.09138111715,0.855401548563635,226.69,274.3197,52984.82,62185.532793,32552.255502758613,0.8520441591515047,230.31,244.67,46168.33,56349.9477,32307.9233440318,0.8193145137559729,165287.84999999998,104906.27022790755,195768.73828768794,0.8443015541996527,228.48000000000002,285.8113333333333,0.8009453781512534,18.415283275447443,165.28784999999996,13.921590416666664,38617.96057598059
2017-08-24 16:20:45,228.16,359.7045,70370.15,82070.17872,42232.17048779569,0.8574387322840229,226.42,291.2489,56596.09,65944.575938,33846.265559948384,0.8582372271710521,230.44,247.4294,46352.7,57017.630935999994,33202.9733648043,0.8129538046228024,173318.94,109281.40941254835,204894.80570750593,0.8458923075259335,228.34,299.46093333333334,0.9196811771919043,20.117337509133073,173.31894,14.108616249999999,38632.06919223059
2017-08-24 16:25:45,228.58,362.69,70180.65,82903.6802,44132.71526069264,0.8465323834924278,227.07,297.8993,58693.53,67643.99405099999,33627.06450629941,0.867682797614644,230.8,252.809,47975.9,58348.317200000005,33209.02195581521,0.8222327961156692,176850.08,110968.80172280726,208782.2448193383,0.8470551705822994,228.8166666666667,304.4661,0.8667783523927395,19.123278420815986,176.85008,14.590375833333335,38646.65956806392
2017-08-24 16:30:45,227.96,368.9952,71639.57,84116.14579200001,44082.853731537165,0.8516744238038233,227.15,275.6949,53562.41,62624.096535000004,32447.583913396367,0.8553003230963099,230.69,252.2101,47444.66,58182.347969,33677.735266347685,0.8154476685141493,172646.64,110208.1729112812,204823.59160929793,0.8429040748847153,228.6,298.96673333333337,0.9142607174103251,23.423497954398933,172.64664000000002,14.562363333333332,38661.22193139725
2017-08-24 16:35:45,228.43,348.1632,66554.12,79530.91977600001,43539.82443053888,0.8368332742466784,227.21,275.8731,53294.24,62681.12705100001,32994.66125308768,0.8502438055499154,230.87,235.7438,43641.89,54426.171106,32520.66325411414,0.8018548634443415,163490.25,109055.1489377407,196525.02984326275,0.8319054836444527,228.83666666666667,286.59336666666667,0.8885522425019292,21.483342077817344,163.49025,14.005703749999999,38675.227635147254
2017-08-24 16:40:45,228.72,353.1406,67596.15,80770.318032,44210.912455726626,0.8368934485712859,227.23,292.0727,57347.34,66367.679621,33405.8601625538,0.8640853549120346,231.02,235.5053,43483.51,54406.434406,32699.30370595497,0.7992346948434575,168427,110316.0763242354,201338.7469529264,0.8365354535527071,228.99,293.5728666666667,0.8865015939560685,20.29061268832064,168.427,13.829885416666666,38689.05752056392
2017-08-24 16:45:45,229.3,347.0382,66413.79,79575.85926000001,43835.21272679341,0.8345972084700299,228.08,274.257,53418.32,62552.53656000001,32546.934087064754,0.8539752812223925,231.69,231.217,42197.27,53570.666730000004,33003.13225201253,0.7876935751551732,162029.37999999998,109385.27906587071,195495.93156764877,0.828812030514977,229.68999999999997,284.1707333333333,0.8707388218903865,22.123132079517468,162.02937999999997,13.769015833333334,38702.82653639725
2017-08-24 16:50:45,230.38,316.8881,59719.19,73004.680478,41991.68628953562,0.8180186476947381,228.32,279.0971,54497.28,63723.449872,33026.11899982946,0.8552154679237797,231.93,223.0313,40626.24,51727.649409,32019.6554766415,0.7853873211747278,154842.71,107037.46076600658,188237.30461143586,0.822593110965067,230.21,273.00550000000004,0.8209895312975174,18.305198979507757,154.84270999999998,13.203003749999997,38716.029540147254
2017-08-24 16:55:45,228.25,326.4657,61831.84,74515.796025,41586.385025075295,0.8297816476288524,226.59,271.4309,53029.31,61503.527631000004,31154.07183629583,0.8622157466829806,230.04,224.983,41206.15,51755.08932,31315.21152249618,0.7961758068897098,156067.3,104055.6683838673,187575.54278770823,0.8320237152485906,228.29333333333332,274.2932,0.7650975353346585,19.02070485159676,156.0673,12.95458375,38728.98412389725
2017-08-24 17:00:45,227.47,339.6625,64574.04,77263.028875,42423.68429329876,0.8357689433127339,225.94,273.0944,53129.17,61702.948736,31377.462896616486,0.8610475040231309,229.64,222.4833,40579.76,51091.065012,31041.58504978137,0.7942633411628598,158282.97,104842.7322396966,189856.51712676501,0.8336978492780223,227.6833333333333,278.4134,0.8593807188346437,21.999336238844826,158.28297,13.097927916666666,38742.082051813915
2017-08-24 17:05:45,227.84,323.2571,61456.01,73650.897664,40590.806367857505,0.8344230952943189,226.21,263.3662,50790.02,59576.068102,31139.713532621685,0.8525238676886592,229.83,216.7729,39227.14,49820.915607,30714.086659710665,0.787362888097714,151473.16999999998,102444.60656018986,182863.3879242124,0.8283406083604768,227.96,267.7987333333333,0.8203193542726814,20.708972733503103,151.47316999999998,12.906505833333334,38754.98855764725
2017-08-24 17:10:45,228.59,337.4794,65702.17,77144.416046,40428.77421304587,0.8516775855924923,226.45,284.2694,55952.88,64372.80563,31829.75533024658,0.8692005801580905,230.46,221.9643,41338.26,51153.892578000006,30130.86434296175,0.8081156275051206,162993.31,102389.3938862542,192484.82299950457,0.8467852553778722,228.5,281.2377,0.8971553610503332,21.075908386393433,162.99331,13.10277,38768.09132764725
2017-08-24 17:15:45,229,336.4468,65605.43,77046.3172,40398.793900290104,0.8515063715465947,227.19,272.5211,53633.43,61914.068709,30932.298500723686,0.8662559434121586,230.96,224.1172,41795.47,51762.108512,30536.119024642976,0.8074530037799864,161034.33,101867.21142565677,190549.16479005714,0.8451064594138948,229.04999999999998,277.69503333333336,0.8338790657061886,21.15693822875957,161.03432999999998,13.501151666666667,38781.59247931391
2017-08-24 17:20:45,229.36,343.1918,66652.88,78714.471248,41873.16051551182,0.8467678044866945,227.8,270.9277,52915.27,61717.33006000001,31764.80805171158,0.8573810621515404,231.47,232.6926,43580.17,53861.356122,31651.45282719273,0.8091175777544044,163148.32,105289.42139441613,194173.2128188472,0.8402205310997676,229.54333333333332,282.2707,0.8393476903416972,21.582509272127794,163.14832,13.507610416666667,38795.10008973058
2017-08-24 17:25:45,229.84,340.9324,66302.93,78359.902816,41763.570761467054,0.8461333873229595,228.1,271.0864,52855.54,61834.80784,32091.047846995043,0.8547861931869473,232.5,208.9717,40015.99,48585.92025,27555.619950552024,0.8236128860809216,159174.46,101410.23855901412,188734.0594616874,0.843379623444766,230.14666666666668,273.66350000000006,1.0225363536295657,24.580881264764905,159.17445999999998,13.430115833333334,38808.53020556391
2017-08-24 17:30:45,231.27,326.5873,63542.02,75529.84487100001,40830.98285073392,0.8412836026411226,229.04,276.855,54882.7,63410.8692,31762.046114970446,0.8655093470947091,233.34,204.1904,39146.78,47645.787936,27159.72613400001,0.8216210014741228,157571.5,99752.75509970437,186492.3316445789,0.8449221402856562,231.21666666666667,269.21090000000004,0.9413969581200936,24.152253864906665,157.5715,13.197748333333331,38821.72795389724
2017-08-24 17:35:45,229.47,308.2879,60325.55,70742.824413,36950.98406167348,0.8527444373413274,227.62,241.2687,47496.98,54917.581494,27567.692105610342,0.86487748928254,231.83,183.4315,35301.01,42524.924645,23710.923833601002,0.8301251629413676,143123.54,88229.60000088482,168133.31025840103,0.8512503547336101,229.64000000000001,244.3293666666667,0.9536666086047717,26.177178046955994,143.12354000000002,12.528960000000001,38834.25691389725
2017-08-24 17:40:45,229.81,285.9291,55524.68,65709.366471,35138.73578997655,0.8450040379632197,227.97,216.9462,42344.09,49457.225214,25553.770131630627,0.8561760150671278,232.02,166.2551,32019.23,38574.508302,21511.894406308507,0.8300619090027357,129887.99999999999,82204.40032791568,153715.50337318686,0.8449895888813569,229.9333333333333,223.04346666666666,0.9075094230211809,28.1943399971067,129.88799999999998,11.37548083333333,38845.63239473058
2017-08-24 17:45:45,229.17,264.1163,50733.73,60527.532471,33010.16248543862,0.8381926030820369,226.97,214.099,42095.67,48594.05003,24276.249001220163,0.8662721047949664,230.71,164.7567,31512.78,38011.018257,21255.168915009537,0.829043299680526,124342.18,78541.58040166831,147070.58706330144,0.8454591940024092,228.95000000000002,214.32399999999998,0.8648176457741944,23.23225583695715,124.34218,10.592924166666666,38856.225318897246
2017-08-24 17:50:45,229.88,252.5768,48659.46,58062.354783999996,31677.97335012906,0.8380552284009136,227.66,203.5415,40189.52,46338.25789,23065.91915466946,0.8673075301061992,231.19,160.9781,30879.36,37216.526939,20773.42059921073,0.8297217000020722,119728.34,75517.31310400926,141554.72432103625,0.8458095664010794,229.57666666666668,205.6988,0.8348699780755966,22.789632219536518,119.72834,10.169604999999999,38866.39492389725
2017-08-24 17:55:45,229.61,259.2479,50127.8,59525.91031900001,32101.988512639393,0.8421173188509772,227.33,207.4897,40930.53,47168.633501000004,23442.945639803027,0.8677489034981742,230.99,158.6787,30379.21,36653.192913,20507.563250993364,0.828828475382979,121437.54000000001,76052.49740343579,143286.63050875056,0.847514800011881,229.31000000000003,208.47210000000004,0.8634599450525569,24.356160848382093,121.43754000000001,10.048578333333333,38876.443502230584
2017-08-24 18:00:45,230.02,239.7157,45864.71,55139.405314,30606.90110085423,0.8317955142754297,227.56,196.4152,37939.16,44696.242912,23629.94432796891,0.848822127504013,231.07,156.0229,29608.49,36052.211503,20569.377097446228,0.8212669560516753,113412.36,74806.22252626937,135861.4526987671,0.8347648118518107,229.55000000000004,197.3846,0.8669135264648387,21.445999333281314,113.41236,9.7854125,38886.228914730586
2017-08-24 18:05:45,230.2,231.7097,44104.18,53339.57294,29998.85577733224,0.8268566388713198,227.56,196.7912,38429.08,44781.805472,22991.64873787108,0.8581404790395942,230.95,155.2327,29357.51,35850.992065,20577.420602315367,0.8188758053549278,111890.77,73567.9251175187,133909.6113700945,0.8355693729164845,229.57000000000002,194.57786666666667,0.8755499411944152,20.22078221983453,111.89077,9.387630416666667,38895.616545147255
2017-08-24 18:10:45,229.77,232.5071,45057.23,53423.156367,28703.304007379233,0.8434026190903293,227.27,184.4771,35912.72,41926.110517,21635.04761458356,0.856571705725917,230.76,146.5791,27781.24,33824.593116000004,19295.22748052882,0.8213325702019658,108751.19000000002,69633.57910249161,129134.25829360333,0.8421559966894316,229.26666666666665,187.85443333333333,0.8708927013666653,23.769823194661548,108.75119000000002,9.193415,38904.80996014726
2017-08-24 18:15:45,229.27,245.7877,48500.78,56351.745979,28691.35086177266,0.8606792772325859,226.79,188.1366,36389.08,42667.499513999996,22278.92213574952,0.8528524149407929,230.53,150.4412,28706.08,34681.209836,19461.43074705103,0.8277127624942986,113595.94,70431.7037445732,133658.75383545563,0.8498952499575559,228.86333333333334,194.7885,0.9059263898396505,26.181833116431413,113.59594,9.264463749999999,38914.074423897255
2017-08-24 18:20:45,231.46,205.7317,40278.99,47618.659282,25399.599925886723,0.845865688100664,228.15,183.2974,35410.64,41819.301810000004,22247.26002604073,0.8467534958111725,231.74,137.8278,25843.38,31940.214372000002,18769.57656168395,0.8091172995587432,101533.01000000001,66416.4365136114,121326.39926589216,0.8368583475183,230.45000000000002,175.61896666666667,0.9980472987632941,21.51884126410796,101.53301,8.96370625,38923.03813014725
2017-08-24 18:25:45,231.28,195.3642,38436.54,45183.832176,23753.12785587054,0.8506702098724614,228,169.7951,32706.28,38713.2828,20712.737957942114,0.8448335463816569,231.38,138.8478,25968.92,32126.603964,18913.854083536247,0.8083306915695136,97111.74,63379.7198973489,115964.12781586385,0.8374291414858998,230.22,168.0023666666667,0.964295022152723,17.353664263856608,97.11174000000001,8.276864583333332,38931.31499473059
2017-08-24 18:30:45,230.71,224.3362,44906.89,51756.604702,25731.641238113592,0.8676552540214194,227.83,170.1254,32790.7,38759.669882,20665.962423067023,0.8460004974198194,231.38,144.862,27520.49,33518.169559999995,19133.48689635034,0.8210618408244608,105218.08,65531.09055753096,123956.31564606026,0.8488319409269581,229.97333333333336,179.77453333333332,0.9319921150278344,24.787530158146243,105.21808,8.430409166666667,38939.74540389725
2017-08-24 18:35:45,230.8,209.0195,41364.97,48241.700600000004,24823.394886258822,0.8574525666700895,227.54,170.3366,32430.46,38758.389964,21224.46835117186,0.8367339311597416,231.02,143.908,27285.53,33245.62616,18993.986190096497,0.8207254051610859,101080.95999999999,65041.84942752718,120199.0126892676,0.8409466745064651,229.78666666666666,174.42136666666667,0.9777184635023803,19.835948997838752,101.08095999999999,8.595793333333333,38948.341197230584
2017-08-24 18:40:45,230.31,197.2145,38956.79,45420.471495,23353.538141446734,0.857692329422174,226.4,178.5843,34173.97,40431.48552,21606.591489475377,0.8452316198744507,229.52,158.6927,29080.27,36423.148504000004,21931.33930409946,0.7984007751775328,102211.03000000001,66891.46893502156,122153.8508191447,0.8367401380684175,228.74333333333334,178.16383333333337,1.024437870684756,10.928779971243713,102.21103000000001,8.470499583333332,38956.811696813915
2017-08-24 18:45:45,232.06,187.8185,36741.02,43585.16111,23447.040716138505,0.8429708429268669,228.08,170.9755,33455.25,38996.09204,20036.003639190418,0.8579128894680903,230.68,158.9401,28948.18,36664.302268,22500.531893421317,0.7895467309974011,99144.44999999998,65983.57624875024,119094.30842982016,0.8324868862933428,230.2733333333333,172.57803333333334,0.9524912422917546,8.831058259442441,99.14444999999998,8.389811666666665,38965.20150848058
2017-08-24 18:50:45,231.66,189.6267,37111.32,43928.921322,23505.31974622056,0.8448038076777067,227.87,162.3183,32824.79,36987.471021,17047.17495613905,0.8874569981106144,230.11,158.5685,28586.53,36488.197535,22675.953384858596,0.7834459340607163,98522.64,63228.4480872182,117066.42234256434,0.841596061693072,229.88,170.17116666666666,0.8743692361231908,11.432919991342052,98.52264,8.236128749999999,38973.437637230585
2017-08-24 18:55:45,232.83,181.0131,34898.93,42145.280073,23628.146717140364,0.8280625953737033,229.11,155.9585,31811.39,35731.651935,16272.259101670224,0.8902860147039546,231.2,152.0711,27384.35,35158.838319999995,22050.879508296268,0.7788752788348668,94094.67000000001,61951.28532710685,112657.75018208694,0.8352258930070615,231.0466666666667,163.01423333333332,0.8382145021207962,11.041285351974391,94.09467000000001,8.02572125,38981.463358480585
2017-08-24 19:00:45,232.73,160.7753,30804.79,37417.235569,21239.454575905158,0.8232780837909262,228.7,139.8824,28696.83,31991.104879999995,14139.403784964179,0.8970252858612743,230.83,130.3661,23474.64,30092.406863,18828.017093648752,0.7800851592520222,82976.26000000001,54206.875454518085,99113.2941140049,0.8371859773377799,230.75333333333333,143.67459999999997,0.8898390778031411,11.902382188640177,82.97626000000001,7.377955416666667,38988.841313897254
2017-08-24 19:05:45,232.34,164.1253,31592.79,38132.872202000006,21354.427231606205,0.8284922738744818,228.13,140.8116,28701.79,32123.350307999997,14426.256818952847,0.8934868164374532,230.46,129.2417,23550.29,29785.042182000005,18235.47582870871,0.7906750595180337,83844.87,54016.15987926776,99738.19606058412,0.8406495536481328,230.31000000000003,144.72620000000003,0.9465503017671986,13.404000105025885,83.84487,6.950880416666667,38995.79219431392
2017-08-24 19:10:45,233,170.0217,32538.57,39615.0561,22596.33005957488,0.8213687724652748,228.67,149.0819,30238.59,34090.55807299999,15741.468309547397,0.8870077730980067,231.2,127.0251,23554.35,29368.20312,17540.922170030793,0.8020357903326841,86331.51000000001,55878.72053915307,102837.54678118722,0.839494063230544,230.95666666666662,148.7095666666667,0.990084720077345,14.581756340715152,86.33151000000001,7.0906825,39002.88287681392
2017-08-24 19:15:45,234.22,162.0915,30564.73,37965.07113,22519.855815103685,0.805075009482802,229.63,146.1718,29914.98,33565.430433999994,15222.749154449502,0.8912437473078765,232.15,120.8961,21969.26,28066.029615000003,17465.784648920224,0.7827704987619067,82448.97,55208.389618473404,99225.99930626077,0.8309210345720126,232,143.0531333333333,1.021551724137933,15.488673905313485,82.44897,7.03252,39009.91539681392
2017-08-24 19:20:45,233.15,165.5062,31674.44,38587.77053,22039.6434899101,0.8208414107618567,228.44,146.4709,30141.69,33459.812396,14527.132184963946,0.9008326060908617,231.18,115.3832,20769.3,26674.288176000002,16737.796366496204,0.7786262134892517,82585.43,53304.57204137025,98294.10281801513,0.8401870268138193,230.92333333333332,142.45343333333332,1.075392987571627,19.00286479581748,82.58542999999999,6.876433333333333,39016.79183014725
2017-08-24 19:25:45,232.68,159.5071,30312.78,37114.112028,21414.77714800074,0.8167453926186117,227.86,141.7722,28636.23,32304.213492000003,14950.870901851002,0.8864549513669985,230.71,111.231,19949.37,25662.10401,16142.063648219151,0.7773863745632913,78898.37999999999,52507.711698070896,94773.48866846746,0.8324942039012504,230.41666666666666,137.50343333333333,1.1095840867992666,19.106747152737764,78.89837999999999,6.728492083333333,39023.520322230586
2017-08-24 19:30:45,232.44,157.8546,29292.3,36691.723224,22096.237549787093,0.7983353581180387,227.91,132.1242,27076.7,30112.426422,13176.135326049282,0.8991869210585397,230.57,108.389,19465.1,24991.25173,15673.944781778073,0.7788765528952558,75834.1,50946.31765761445,91358.29467366693,0.830073506416472,230.3066666666667,132.78926666666666,1.0406414635558545,18.8760236143584,75.8341,6.447186666666665,39029.96750889725
2017-08-24 19:35:45,232.44,159.1408,29407.83,36990.687552,22438.593990283527,0.7950063095923716,227.7,138.9153,28649.82,31631.01381,13405.552902286827,0.9057509244595408,230.36,110.6924,20121.75,25499.101264000004,15662.673533251806,0.78911604733333,78179.4,51506.82042582216,93621.42454982133,0.835058859400246,230.16666666666666,136.2495,1.0716871832005803,18.75757342228779,78.1794,6.417229166666666,39036.38473806392
2017-08-24 19:40:45,232.24,161.6755,29950.58,37547.51812,22644.621317993555,0.7976713641705808,227.71,130.278,26557.93,29665.60338,13218.334918383915,0.8952432101180475,230.41,108.9301,19676.21,25098.584340999998,15581.5819465865,0.7839569647702307,76184.72,51444.53818296397,91927.42828088273,0.8287485185294085,230.12,133.62786666666665,1.0472796801668678,20.989359504853795,76.18472,6.431838333333332,39042.81657639725
2017-08-24 19:45:45,232.18,163.038,30424.56,37854.162840000005,22522.96146432873,0.8037308902747881,227.37,136.8109,27999.76,31106.694333000003,13551.37898035084,0.9001200738419843,230.25,110.2502,19971.17,25385.10855,15670.229893858712,0.7867277762733852,78395.48999999999,51744.57033853829,93932.70682706869,0.8345920462435634,229.9333333333333,136.6997,1.1148158886633681,19.348615980869013,78.39549,6.440842083333333,39049.257418480585
