DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-24 19:50:45,232.38,158.9234,29141.95,36930.61969199999,22685.180648005375,0.7890999458726333,227.63,132.9985,27286.49,30274.448555000003,13114.484312745266,0.9013042781085926,230.35,110.3224,19970.03,25412.76484,15716.441028815663,0.7858267341523946,76398.47,51516.105989566306,92144.64387401544,0.8291146049080795,230.12,134.08143333333334,1.082044150877807,18.527521707579186,76.39847,6.449748333333333,39055.70716681392
2017-08-24 19:55:45,232.46,162.5056,30064.66,37776.051776,22872.391804693987,0.7958655970262296,227.74,132.885,27324.74,30263.2299,13008.522895112028,0.9029023038945359,230.58,106.7669,19123.13,24618.311802000004,15503.779377416098,0.7767847833679005,76512.53,51384.69407722211,92165.90493458307,0.8301608936005844,230.26000000000002,134.05249999999998,1.0944150091201295,21.22534081796312,76.51253,6.371291666666666,39062.07845848059
2017-08-24 20:00:45,232.47,167.2305,30834.58,38876.074335000005,23676.524912327106,0.7931505566712976,227.6,139.408,28282.79,31729.260799999996,14381.577824783913,0.8913787868641428,230.59,110.6301,19617.55,25510.194759,16307.107917702979,0.7690082410319083,78734.92,54365.210654814,95680.52966486286,0.8228938559995674,230.22,139.08953333333332,1.138041872991054,20.461232884525693,78.73492,6.46864375,39068.54710223059
2017-08-24 20:05:45,232.59,161.0536,29399.14,37459.456824,23214.251502245774,0.7848255819119135,227.52,141.3302,28937.89,32155.447104,14020.38875374153,0.899937416712214,230.45,110.1519,19467.67,25384.505354999998,16290.578163132319,0.7669115362992662,77804.7,53525.21841911962,94437.91796150772,0.8238714033457694,230.18666666666664,137.5119,1.1584800741427084,19.89645987001852,77.8047,6.522484166666666,39075.06958639725
2017-08-24 20:10:45,232.63,161.0466,29559.53,37464.270558000004,23017.50973980734,0.7890058864014889,227.45,141.7117,28993.92,32232.326165,14081.031675290826,0.8995292443858279,230.43,110.6855,19552.8,25505.259765000003,16377.004849487223,0.7666183438300691,78106.25,53475.54626458539,94658.44039153779,0.8251377233443462,230.17,137.8146,1.1817352391710472,19.68521477405152,78.10625,6.496289583333334,39081.56587598058
2017-08-24 20:15:45,232.93,157.386,29436.39,36659.92098,21850.600678877097,0.8029583592408496,227.61,135.9583,27493.96,30945.468663000003,14202.260182489099,0.8884648120670796,230.75,106.7791,19008.72,24639.277325,15676.815718118876,0.7714804192212648,75939.07,51729.676579485065,91884.17595801264,0.8264651579908721,230.42999999999998,133.37446666666665,1.2237989845072104,19.940373394807693,75.93907,6.418555,39087.98443098058
2017-08-24 20:20:45,232.97,155.3471,28878.87,36191.213887000005,21813.180193123655,0.7979525110754403,227.82,131.489,26857.85,29955.82398,13266.773673287833,0.8965819140188445,230.82,104.866,18566.53,24205.17012,15529.785069254525,0.7670481102985117,74303.25,50609.73893566601,89901.71653366118,0.8264942301983659,230.53666666666663,130.56736666666666,1.1784097974291756,19.684372384013255,74.30325,6.260096666666667,39094.24452764724
2017-08-24 20:25:45,233.24,146.1193,26687.52,34080.865532,21196.265512110047,0.783064619498643,228.2,121.6369,24800.48,27757.540579999997,12466.64553197638,0.8934682065409414,231.08,98.232,16946.72,22699.45056,15102.110348142884,0.7465696121236866,68434.72,48765.02139222932,84031.76906898357,0.8143910423190115,230.84,121.99606666666666,1.143649280887201,19.77377959180106,68.43472,5.947415416666666,39100.19194306391
2017-08-24 20:30:45,233.91,147.7785,27072.76,34566.868935,21492.652092095752,0.783199660082259,228.75,124.3458,25304.76,28444.101749999998,12989.843944665117,0.8896311868944851,231.74,97.8489,17053.09,22675.504086,14945.58821211473,0.7520489923983072,69430.61,49428.0842488756,85227.60771889614,0.8146492886319309,231.46666666666667,123.32440000000001,1.173675115207374,20.657307069809388,69.43061,5.744388750000001,39105.93633181391
2017-08-24 20:35:45,234.75,143.8605,26526.82,33771.252375000004,20900.366208838142,0.7854852318013864,229.65,118.3185,24250.69,27171.843525,12256.146012143641,0.8924933627594192,232.65,90.5711,16053.01,21071.366415,13649.298609638883,0.7618400099849434,66830.51999999999,46805.81083062067,81591.06771566509,0.8190911318000665,232.35,117.58336666666666,1.1620400258231067,22.97286379224272,66.83051999999999,5.677547083333334,39111.61387889724
2017-08-24 20:40:45,235.59,105.9937,19755.59,24971.055783,15273.188621555022,0.7911395566001408,229.83,103.2856,21507.86,23738.129448000003,10045.434182274299,0.9060469590543956,232.7,76.3941,14001.24,17776.907069999997,10953.70729195444,0.7876083249390582,55264.689999999995,36272.330095783764,66104.97629810935,0.8360140657304888,232.70666666666668,95.22446666666667,1.2390419985102814,19.774714761682407,55.264689999999995,5.087300416666666,39116.7011793139
2017-08-24 20:45:45,234.76,96.0296,18545.37,22543.908896,12817.842247205574,0.8226332924584578,228.9,88.5452,18414.49,20267.99628,8467.480808717179,0.9085500976813877,231.83,69.8244,12491.42,16187.390652,10295.437946200103,0.7716759463302783,49451.28,31580.761002122854,58675.15282563484,0.8427976344084616,231.83,84.79973333333332,1.2638571366949949,17.659646728448823,49.45128,4.363165416666666,39121.06434473057
2017-08-24 20:50:45,235.18,84.6271,16714.43,19902.601378,10804.692100502794,0.8398113232813802,228.72,92.9577,19022.22,21261.285144,9497.230767232893,0.89468815601526,231.95,67.8567,12184.84,15739.361565,9962.789601722965,0.7741635484818981,47921.490000000005,30264.712469458653,56678.232370806225,0.8455007856717028,231.94999999999996,81.81383333333333,1.3925414960120919,17.059625206006316,47.921490000000006,4.0571987499999995,39125.12154348057
2017-08-24 20:55:45,234.93,75.5329,15177.65,17744.944197,9193.583905754274,0.8553224981437793,228.84,75.8445,16221.56,17356.25538,6172.567697658644,0.9346232608845146,231.6,61.5936,11151.52,14265.07776,8895.84426507381,0.7817356615657173,42550.729999999996,24261.99586848673,48981.72176491315,0.8687062942421956,231.79,70.99033333333334,1.3546744898399476,13.236637852101934,42.550729999999994,3.7696758333333333,39128.891219313904
2017-08-24 21:00:45,235.06,78.7534,15874.17,18511.774204,9523.471582935495,0.8575174818505472,228.98,79.8476,17167.21,18283.503448,6290.739157597295,0.9389453202349952,231.76,61.4578,11193.3,14243.459728,8808.301773506506,0.7858554181183978,44234.67999999999,24622.5125140393,50625.833693939516,0.8737570677338867,231.9333333333333,73.35293333333333,1.3480885311871345,16.216302188324207,44.23467999999999,3.616058749999999,39132.5072780639
2017-08-24 21:05:45,234.79,77.4766,15672.46,18190.730914,9234.53781918485,0.8615629616035999,228.69,75.5051,15972.28,17267.261319,6560.837222507022,0.9250036647343103,231.67,62.7781,11430.24,14543.802427,8992.875100767891,0.785918267067504,43074.979999999996,24788.250142459765,49698.201648807735,0.8667311607045518,231.71666666666667,71.91993333333333,1.3263324462346213,12.711125983616963,43.07498,3.6379024999999996,39136.1451805639
2017-08-24 21:10:45,234.83,76.894,15495.24,18057.018020000003,9271.107653188203,0.8581284009816809,228.82,75.7061,16156.43,17323.069802,6249.6813534823,0.932653980193204,231.66,63.5555,11704.68,14723.26713,8931.688590571126,0.7949784444344318,43356.35,24452.477597241632,49776.46779318621,0.8710210250381598,231.76999999999998,72.05186666666667,1.32027440997542,11.79201464130469,43.35635,3.601305416666666,39139.74648598057
2017-08-24 21:15:45,235.03,72.2234,14301.26,16974.665702,9144.027455506415,0.8425061353823887,228.91,78.0145,16806.01,17858.299195,6039.6090948038745,0.9410756207234661,231.8,61.0354,11103.03,14148.005720000001,8768.62535818772,0.7847770364062306,42210.299999999996,23952.26190849801,48532.67225924495,0.8697295663945104,231.91333333333333,70.42443333333334,1.3438928335297702,13.33206798966079,42.2103,3.565277083333333,39143.3117630639
2017-08-24 21:20:45,235.11,86.9789,17484.4,20449.609179,10605.765989019415,0.8549992250196637,229.05,85.1746,18246.16,19509.24213,6905.662440444575,0.9352572426143753,232.05,66.0537,11892.45,15327.761085000002,9670.051337833756,0.7758765245654923,47623.009999999995,27181.479767297747,54834.1492484393,0.8684918185605924,232.07000000000002,79.4024,1.3099495841771844,16.811456580657506,47.623009999999994,3.743054583333333,39147.05481764724
2017-08-24 21:25:45,235.27,84.8237,16684.61,19956.471899,10949.180782299498,0.8360500836240523,229.34,81.55,17373.26,18702.677,6925.313273688711,0.9289183575164133,232.26,68.0754,12119.98,15811.192404,10153.811601359723,0.7665443370946408,46177.84999999999,28028.305657347933,54018.32789567094,0.8548552278253824,232.29,78.1497,1.2828791596711087,12.891028372469753,46.17784999999999,3.908369166666666,39150.963186813904
2017-08-24 21:30:45,235.73,79.2827,15497.8,18689.310871,10445.503146946961,0.8292333573437298,230.01,73.4281,16071.91,16889.197281,5190.249873410511,0.9516088735656234,232.75,62.321,11222.67,14505.212749999999,9189.824535531814,0.7736990965540992,42792.38,24825.577555889286,49472.18498356297,0.8649785736008563,232.83,71.67726666666667,1.2455439591117885,13.053325136096152,42.792379999999994,3.707092916666666,39154.67027973057
2017-08-24 21:35:45,235.67,81.997,16226.35,19324.23299,10494.357833107479,0.8396892134552969,229.93,75.12,16434.55,17272.3416,5314.071004850289,0.9514951927537144,232.77,62.5636,11361.13,14562.929172,9110.632864504452,0.7801404419272966,44022.03,24919.06170246222,50585.55882316631,0.8702489608524309,232.79,73.22686666666668,1.2371665449546783,14.561959499382299,44.02203,3.6172670833333336,39158.2875468139
2017-08-24 21:40:45,235.6,87.3221,17394.22,20573.086760000002,10986.037020968359,0.845484209682106,230.1,71.9605,15469.61,16558.11105,5904.422748417671,0.934261761700167,232.98,64.2654,11730.63,14972.552892,9304.281804999115,0.7834756093109415,44594.46,26194.741574385145,51718.76205827457,0.8622491766093086,232.89333333333332,74.516,1.1994045915154243,17.185705083472005,44.59446,3.692353749999999,39161.9799005639
2017-08-24 21:45:45,236.17,80.9932,15907.24,19128.164044,10622.917455980465,0.831613528794975,230.5,76.1598,16633.38,17554.8339,5612.741133545105,0.9475099619142509,233.23,66.4627,12065.06,15501.095521,9732.33217412796,0.778335955910661,44605.68,25967.990763653528,51613.98291707001,0.8642169714294188,233.29999999999998,74.53856666666667,1.2301757393913437,10.83448076320223,44.60568,3.7166725,39165.6965730639
2017-08-24 21:50:45,236.15,79.7957,15632.4,18843.754555,10522.126969823319,0.8295798989725273,230.47,74.3291,16234.72,17130.627677,5467.38247515193,0.9477014097853012,233.17,67.0789,12280.06,15640.787113,9686.813093612724,0.7851305635247283,44147.18,25676.32253858797,51071.000000567845,0.8644275616202765,233.26333333333332,73.73456666666667,1.2375141113762778,9.0265217082716,44.14718,3.698035833333333,39169.39460889723
2017-08-24 21:55:45,236.21,95.7857,18840.04,22625.540197000002,12528.685565711308,0.8326890689000241,230.64,84.6623,18312.15,19526.512872,6778.633145249976,0.9378095372194525,233.9,58.3793,11283.66,13654.91827,7689.981142030181,0.8263440158986759,48435.850000000006,26997.299852991466,55451.652496339855,0.8734789283907647,233.58333333333334,79.6091,1.260078487335008,26.667554337381027,48.43585000000001,3.8576262499999996,39173.25223514723
2017-08-24 22:00:45,235.67,81.8803,15968.06,19296.730301,10834.42938718655,0.8275008123615896,229.94,77.5318,16598.27,17827.662092000002,6505.610553486419,0.9310401955312088,233.26,50.1243,9829.63,11691.994218,6330.963817369788,0.8407145792859816,42395.96,23671.00375804276,48556.501554733884,0.8731263299974444,232.95666666666668,69.84546666666667,1.2949475582011019,28.235428307444437,42.39596,3.78465875,39177.03689389723
2017-08-24 22:05:45,234.41,66.2994,12563.56,15541.242354000002,9148.06941557417,0.8084012663740742,228.86,60.4495,13016.5,13834.472570000002,4686.5081926827415,0.940874322034237,231.97,43.5837,8803.45,10110.110889,4971.2785362898685,0.8707570170746919,34383.509999999995,18805.85614454678,39190.381284818955,0.8773456361681028,231.74666666666667,56.77753333333334,1.2456130257177331,23.237771278075957,34.383509999999994,3.199144583333333,39180.236038480565
2017-08-24 22:10:45,234.56,72.8801,14296.69,17094.756256,9372.051349408577,0.8363202016982301,229.01,63.982,13818.78,14652.51782,4872.1245650144765,0.9430993478225301,232.25,45.4783,9283.51,10562.335175,5037.793805719154,0.8789259047538226,37398.98,19281.969720142206,42077.04910433812,0.8888213597693615,231.93999999999997,60.78013333333333,1.2632577390704403,25.175715310485224,37.39898,2.990937083333333,39183.2269755639
2017-08-24 22:15:45,234.53,74.7829,14713.91,17538.833537,9545.236212399139,0.8389332146268149,229.24,59.8032,12917.23,13709.285568,4592.350151292155,0.9422248837059165,232.42,42.5181,8607.57,9882.056802,4854.357355310222,0.8710302088385021,36238.71,18991.943719001516,40913.78775779408,0.8857334406320403,232.0633333333333,59.03473333333333,1.216621899194169,27.977823224971516,36.23871,3.0682370833333334,39186.29521264723
2017-08-24 22:20:45,235.57,67.6789,13001.36,15943.118472999999,9227.549230132223,0.8154841238881887,230.13,62.9178,13584.56,14479.273314,5010.896657077709,0.9382073053946083,233.2,43.6148,8934.55,10170.97136,4860.295742384434,0.8784362558661261,35520.47,19098.741629594366,40329.464673547314,0.8807572896770534,232.96666666666667,58.0705,1.217627700672488,24.893362378488217,35.52047,2.9899658333333328,39189.28517848056
2017-08-24 22:25:45,235.16,67.5118,12984.9,15876.074888,9134.66615916445,0.8178910777130872,229.88,61.4332,13254.54,14122.264016,4873.962487135946,0.9385563097378083,232.94,42.034,8516.24,9791.399959999999,4831.683913408242,0.8697673504085928,34755.68,18840.31255970864,39533.71560592193,0.8791402342863466,232.66,56.992999999999995,1.1948766440299154,26.2470829751022,34.75568,2.9281729166666666,39192.21335139723
2017-08-24 22:30:45,235.09,75.1099,14608.46,17657.586391,9918.833277358204,0.8273191860154722,229.88,66.0919,14225.16,15193.205971999998,5336.509222517694,0.9362842856350373,232.93,45.2406,9047.09,10537.892958,5403.4572753160555,0.8585293128387459,37880.71,20658.799775191954,43147.81800109446,0.8779287517862233,232.63333333333335,62.147466666666666,1.1835506519558785,27.204434184498805,37.88071,3.0265162500000002,39195.23986764723
2017-08-24 22:35:45,235.75,77.3762,14890.02,18241.43915,10537.428844967479,0.8162744111119107,230.71,68.7426,14776.65,15859.605246,5760.008102116758,0.9317161285415263,233.73,49.2578,9903.52,11513.025594,5871.119990061442,0.8602013362292191,39570.19,22168.556937145677,45356.861149241464,0.8724190562878438,233.39666666666668,65.12553333333334,1.1511161256230453,24.364842053756693,39.570190000000004,3.2271208333333328,39198.46698848056
2017-08-24 22:40:45,236.06,72.355,13579.81,17080.121300000003,10359.50307623941,0.7950651966388551,231.05,64.0271,13753,14793.461455000002,5449.90759743418,0.9296674778810243,234.06,42.4552,8262.18,9937.064112,5521.016646741644,0.8314508095024354,35594.99,21330.427320415234,41496.872686644914,0.8577752417341961,233.72333333333336,59.612433333333335,1.1438025015331572,28.78130009791023,35.594989999999996,3.1318824999999997,39201.59887098056
2017-08-24 22:45:45,235.11,62.1653,11605.24,14615.683683000001,8884.62796429386,0.7940264890583565,229.99,50.7347,10537.26,11668.473653,5011.9286789773,0.9030538452037246,233.07,30.4503,5103.97,7097.051420999999,4931.290815944453,0.7191676792558498,27246.47,18827.847459215613,33118.846106233716,0.8226877806250502,232.72333333333336,47.783433333333335,1.1744990475099253,36.27435729119507,27.246470000000002,2.6183941666666666,39204.21726514723
2017-08-24 22:50:45,235.88,59.968,11535.18,14145.25184,8187.049040076858,0.8154807090376978,230.77,49.5127,10329.5,11426.045779000002,4884.255510700045,0.9040310357398226,233.79,30.7547,5102.69,7190.141313,5065.637853697141,0.7096786805530757,26967.37,18136.942404474044,32499.041901263932,0.8297896929371078,233.48,46.74513333333334,1.1606989892067756,34.2076964874775,26.96737,2.2589099999999998,39206.476175147225
2017-08-24 22:55:45,236.63,49.6037,8831.47,11737.723531000001,7731.706883301459,0.752400580630101,231.43,50.9793,10480.84,11798.139399000002,5417.387393627681,0.8883468524611894,234.26,29.6916,4966.4,6955.5542159999995,4869.764418502744,0.7140193068405234,24278.71,18018.85869543188,30234.665996998232,0.8030090361312556,234.10666666666665,43.42486666666667,1.1433534571135586,31.625351373176347,24.27871,2.135253333333333,39208.61142848056
2017-08-24 23:00:45,236.38,59.3909,11354.91,14038.820942,8255.574621638265,0.8088221971710934,231.43,51.0712,10535.58,11819.407815999999,5357.233911686318,0.8913796836536875,234.38,30.3057,5123.22,7103.0499660000005,4919.952809844075,0.7212704436155166,27013.71,18532.76134316866,32759.788933492026,0.8245996350844156,234.06333333333336,46.922599999999996,1.1250516242042838,35.41342551350521,27.01371,2.1371841666666667,39210.74861264723
2017-08-24 23:05:45,236.13,59.7911,11464.35,14118.472443,8240.142183315189,0.8120106510307405,231.11,51.1687,10551.79,11825.598257000001,5338.960753916576,0.8922838211380987,234.04,31.8543,5559.05,7455.180372,4967.562528700978,0.7456627100369773,27575.19,18546.665465932743,33232.06137815291,0.8297766932426348,233.76,47.6047,1.133641341546876,33.085808754177634,27.57519,2.2745374999999997,39213.02315014723
2017-08-24 23:10:45,236.95,55.0709,10389.43,13049.049755,7895.406498943898,0.796182878835226,232.05,50.366,10374.15,11687.4303,5382.660939986662,0.8876331010076697,234.74,30.5466,5081.95,7170.508884000001,5058.654154320389,0.7087293359805562,25845.530000000002,18336.72159325095,31689.537386482873,0.8155855885426834,234.58,45.32783333333334,1.0785233182709528,32.60961807866396,25.845530000000004,2.2258633333333333,39215.24901348056
2017-08-24 23:15:45,235.86,53.4713,9968.19,12611.740818,7726.0076743624395,0.7903896967001562,231.01,49.6794,10246.69,11476.438194,5168.5566326201715,0.8928458313274475,233.72,29.8401,4971.83,6974.228172,4890.8859162955805,0.7128860538232473,25186.71,17785.450223278192,30833.30342776794,0.8168670625579899,233.53,44.33026666666667,1.0790904808804052,32.68684751125642,25.186709999999998,2.1263433333333337,39217.37535681389
2017-08-24 23:20:45,235.05,46.9101,8601.19,11026.219005,6899.060525181903,0.780067038039029,230.21,46.4176,9692.59,10685.795696000001,4498.880832890792,0.9070536510096495,232.83,28.9453,4824.35,6739.334199,4705.770130734285,0.7158496459065422,23118.129999999997,16103.71148880698,28174.056477753318,0.8205467330646703,232.6966666666667,40.757666666666665,1.0686301193255934,28.981950226133325,23.118129999999997,2.0127016666666666,39219.38805848056
2017-08-24 23:25:45,235.35,50.2161,9130.23,11818.359134999999,7504.16636215762,0.7725463319997511,230.73,46.1059,9717.39,10638.014307,4328.935202083382,0.9134590083795795,233.2,29.4449,4889.04,6866.550679999999,4821.494179132487,0.7120081432210444,23736.66,16654.595743373487,28996.630620311636,0.8186006267698179,233.09333333333333,41.9223,1.0139000114403431,29.763157078690817,23.73666,1.9522829166666664,39221.34034139723
2017-08-24 23:30:45,236.1,47.8543,8568.59,11298.400230000001,7364.313489332463,0.7583896680565723,231.39,46.6027,9831.21,10783.398753,4430.462572023599,0.9116986420691253,233.79,31.1036,5288.08,7271.710644,4991.391149134967,0.7272126544753642,23687.879999999997,16786.16721049103,29032.586321458926,0.815906641513764,233.76,41.85353333333333,1.0138603696098583,25.684649483994175,23.687879999999996,1.9760224999999996,39223.316363897226
2017-08-24 23:35:45,236.09,47.0852,8397.41,11116.344868,7283.998113413399,0.7554110725885407,231.32,47.7794,10119.1,11052.330808,4444.978231607658,0.9155625338933485,233.73,30.4402,5166.54,7114.7879459999995,4891.530634162163,0.7261692181429915,23683.050000000003,16620.506979183217,28933.166255140106,0.8185433212237048,233.71333333333334,41.76826666666667,1.0240465527569436,27.12122759862352,23.68305,1.97378875,39225.29015264723
2017-08-24 23:40:45,236.14,47.9286,8643.03,11317.859604,7306.981485877393,0.7636629453280503,231.45,46.2705,9748.69,10709.307224999999,4433.091982277964,0.9103007127522202,233.8,29.2814,4847.45,6845.991320000001,4834.23475340362,0.7080713038356583,23239.170000000002,16574.30822155898,28544.118751717273,0.8141491493270181,233.79666666666665,41.16016666666667,1.0037211822238685,28.859860463797926,23.23917,1.9550925000000001,39227.24524514723
2017-08-24 23:45:45,236.01,50.2783,9164.93,11866.181583,7537.262331631318,0.7723571340868466,231.43,45.5726,9622.51,10546.866818,4317.835218779133,0.9123572114874505,233.76,29.4006,4833.7,6872.684256,4885.604690585421,0.7033205396828869,23621.140000000003,16740.702240995874,28951.845647925184,0.8158768282771913,233.73333333333335,41.750499999999995,0.9854535082715381,29.580244547969475,23.621140000000004,1.9525129166666668,39229.19775806389
2017-08-24 23:50:45,235.89,44.6646,7733.49,10535.932493999999,7155.348065469983,0.7340109671739133,231.27,45.5501,9581.45,10534.371627,4378.218984158128,0.9095416736051323,233.5,29.1283,4718.5,6801.45805,4898.529305404817,0.693748305923904,22033.440000000002,16432.09635503293,27486.11047155793,0.8016208776720066,233.5533333333333,39.781,1.0004852567579168,26.778361529373317,22.033440000000002,1.9022741666666667,39231.100032230555
2017-08-24 23:55:45,236.58,48.2602,8863.81,11417.398116,7196.516658991374,0.7763423776541979,232.03,45.6089,9646.98,10582.633066999999,4350.620589107008,0.9115859861079695,234.31,29.2922,4734.11,6863.455382,4969.428768843031,0.6897560684106155,23244.9,16516.56601694141,28515.299910784455,0.8151729097265712,234.3066666666667,41.05376666666667,0.9716610709611473,28.64917794794306,23.2449,1.8865975000000001,39232.986629730556
2017-08-25 00:00:45,237.42,48.242,8691.46,11453.615639999998,7459.479492380992,0.7588398522512321,232.89,46.1487,9773.02,10747.570742999998,4471.952253254671,0.9093236261194435,235.06,30.7803,5196.17,7235.217318,5034.698299777963,0.7181774605543368,23660.65,16966.130045413625,29114.87467155555,0.8126653563484448,235.1233333333333,41.72366666666667,0.9767923217602172,26.228199822642623,23.66065,1.9543979166666667,39234.941027647226
2017-08-25 00:05:45,237.9,49.5492,9032.51,11787.75468,7573.963526170553,0.7662621292352854,233.39,46.5627,9852.55,10867.268553,4585.279086437676,0.9066261638744652,235.6,29.8601,4826.41,7035.039559999999,5118.354044286599,0.6860530006742421,23711.469999999998,17277.596656894828,29338.52681712637,0.8082024754616657,235.63,41.99066666666666,0.9633747824979885,28.888721303146724,23.71147,1.9738383333333331,39236.91486598056
2017-08-25 00:10:45,236.13,47.9267,8511.21,11316.931670999998,7458.702754633866,0.7520775283825605,231.69,46.7888,9857.66,10840.497072,4510.312194564872,0.9093365308368951,233.88,29.7553,4819.53,6959.169564,5020.1764510427265,0.6925438381228096,23188.399999999998,16989.191400241463,28746.034839505057,0.8066642975097449,233.9,41.49026666666666,0.9533988884138476,28.283661710216368,23.188399999999998,1.9541612499999996,39238.86902723056
2017-08-25 00:15:45,235.83,42.5886,7778.54,10043.669538,6353.708622288966,0.7744719169194154,231.44,41.2135,8887.57,9538.452440000001,3463.116291036438,0.9317622597487102,233.53,28.1512,4597.01,6574.149736,4699.674862290887,0.6992554451303116,21263.120000000003,14516.49977561629,25745.85477062022,0.8258851838263427,233.6,37.317766666666664,0.9546232876712407,24.56354569271294,21.263120000000004,1.8521466666666666,39240.721173897226
2017-08-25 00:20:45,235.26,42.9558,8105.07,10105.781508,6036.113002796978,0.80202307892604,230.8,40.1478,8732.56,9266.11224,3098.908177193677,0.942418975058735,232.86,26.8101,4353.68,6242.999886,4474.4293529114975,0.697369866971034,21191.309999999998,13609.450532902152,25185.09009957301,0.8414228385214026,232.97333333333336,36.6379,0.9815143364047244,26.82413566279728,21.191309999999998,1.7689345833333334,39242.49010848056
2017-08-25 00:25:45,234.23,42.6682,8028.34,9994.172486,5952.246678718835,0.8033021254382221,229.84,41.0947,8946.22,9445.205848000001,3029.3664721676428,0.9471704634043883,231.94,26.9651,4450.53,6254.285294,4394.18561941171,0.7115968956947936,21425.089999999997,13375.798770298188,25257.602306070352,0.8482630195998747,232.00333333333333,36.909333333333336,0.9597563253401501,26.942327143992493,21.425089999999997,1.7756833333333328,39244.265791813894
2017-08-25 00:30:45,234.2,41.585,7597.78,9739.207,6093.102006404373,0.7801230634075238,229.9,39.9395,8670.5,9182.09105,3022.1227308781035,0.9442838186624167,231.93,29.2456,4999.08,6782.932008,4584.470065203928,0.7370087145358276,21267.36,13699.694802486405,25297.870247332543,0.8406778828444056,232.01,36.923366666666666,0.9439248308262566,20.793788215411922,21.26736,1.778852083333333,39246.04464389723
2017-08-25 00:35:45,235.42,41.4866,7791.16,9766.775372,5889.628767715817,0.7977208140095228,230.92,40.4774,8816.51,9347.041208,3104.2439923353495,0.9432407329555874,233.04,28.3844,4773.56,6614.700575999999,4579.0161210171245,0.7216592716713169,21381.23,13572.888881068291,25325.487337674815,0.8442573963105049,233.12666666666667,36.7828,0.9837284451943102,22.83241080070033,21.38123,1.7770245833333331,39247.82166848056
2017-08-25 00:40:45,236.29,31.9494,6829.76,7549.323726,3216.623549989417,0.9046850086025838,231.38,40.455,8808.38,9360.4779,3167.173549395173,0.94101819309888,233.75,18.7419,3502.71,4380.919125,2631.2497098699637,0.7995376997515332,19140.85,9015.046809254554,21157.58038376673,0.9046804810764619,233.80666666666664,30.382099999999998,1.0621311054717637,38.312690696166484,19.140849999999997,1.68842,39249.51008848056
2017-08-25 00:45:45,237.09,27.2406,5704.9,6458.473854,3027.540340408632,0.8833201355250079,232.11,39.9386,8710.64,9270.148446000001,3171.8138345868056,0.9396440683491508,234.45,18.5949,3474.1,4359.574304999999,2633.726886147504,0.7968897321042451,17889.64,8833.08106114294,19951.504714239527,0.8966561798836175,234.55000000000004,28.59136666666667,1.0829247495203425,39.68762132158774,17.88964,1.5429370833333333,39251.05302556389
2017-08-25 00:50:45,235.67,30.6671,6490.04,7227.315457,3180.168158036791,0.8979876468120797,230.86,39.9952,8722.6,9233.291872,3028.18890321282,0.9446901626115952,233.15,19.3284,3582.76,4506.4164599999995,2733.426438256374,0.7950352640066473,18795.4,8941.783499505986,20813.998974537248,0.9030172444513572,233.22666666666666,29.9969,1.0476217699519759,35.565341751981045,18.7954,1.5285433333333334,39252.58156889722
2017-08-25 00:55:45,235.6,29.858,6238.54,7034.5448,3250.4521549481437,0.8868434528983311,230.83,39.6555,8629.47,9153.679065000002,3053.2094497625476,0.9427324181591238,233.09,19.8491,3656.57,4626.626719,2834.6376544568625,0.7903317518536123,18524.579999999998,9138.299259167554,20655.9574342731,0.8968153647171714,233.17333333333332,29.78753333333334,1.0407136322049448,33.364405243356856,18.524579999999997,1.5549991666666663,39254.136568063885
2017-08-25 01:00:45,235.62,29.39,6171.98,6924.8718,3140.145271485897,0.8912771497083888,230.84,42.6205,9368.6,9838.51622,3004.28617997738,0.9522370843842549,232.97,20.4168,3931.28,4756.501896,2677.5637897632973,0.8265065558590499,19471.86,8821.995241226574,21377.11233763401,0.9108741953757782,233.14333333333335,30.8091,1.0622935819167005,38.33737434718962,19.47186,1.5831849999999998,39255.71975306389
2017-08-25 01:05:45,235.92,30.3007,6447.42,7148.541144,3087.4610655133492,0.901921087131397,231.24,39.4445,8633.72,9121.14618,2941.7998909729727,0.946560863033992,233.48,19.4749,3705.7,4546.999652,2634.956042382515,0.8149769702247603,18786.84,8664.216998868837,20688.499544169164,0.9080813212137887,233.54666666666665,29.740033333333333,1.016213747430921,34.516213274811385,18.78684,1.5941124999999998,39257.31386556389
2017-08-25 01:10:45,238.06,30.2448,6401.13,7200.077088,3296.4594334289263,0.8890363147178572,233.34,40.1798,8809.49,9375.554532,3208.41218087791,0.9396233545367426,235.49,19.4055,3585.81,4569.801195,2832.85185029564,0.7846752729469668,18796.43,9337.723464602475,20988.064709407765,0.8955770939459045,235.63,29.943366666666666,1.031277850867889,35.19265814020022,18.79643,1.5659695833333336,39258.87983514722
2017-08-25 01:15:45,237.52,31.367,6682.33,7450.28984,3294.4323442904742,0.8969221524944054,232.77,41.3101,9086.63,9615.751977,3145.7656184591083,0.9449734167160705,234.9,19.0767,3523.93,4481.11683,2768.0905691846947,0.7863954754332972,19292.89,9208.288531934277,21377.749700084252,0.9024752497651315,235.06333333333336,30.5846,1.0451084104992905,37.62645252839664,19.29289,1.5870549999999999,39260.466890147225
2017-08-25 01:20:45,236.53,25.9495,5428.08,6137.8352350000005,2865.1298200269234,0.8843639153177756,231.78,40.4179,8825.82,9368.060862,3140.9338805100933,0.9421181320245782,233.84,17.8851,3363.68,4182.251784,2485.3343522293308,0.8042748676367113,17617.579999999998,8491.398052766348,19557.171726681852,0.9008245285265012,234.04999999999998,28.084166666666665,1.0596026490066304,43.91703510281596,17.617579999999997,1.53793625,39262.00482639723
2017-08-25 01:25:45,236.67,31.2339,6703.94,7392.127113,3114.599770620571,0.9069026949239367,231.97,39.5429,8662.77,9172.766513,3015.9677433809165,0.9444010144292659,234.15,18.8301,3538.86,4409.0679150000005,2629.8953932585327,0.802632227088296,18905.57,8760.46290726002,20836.65729848189,0.9073225963829341,234.26333333333332,29.86896666666667,1.0273339119793963,36.95764500278438,18.90557,1.5217979166666664,39263.5266243139
2017-08-25 01:30:45,236.53,29.3877,6232.36,6951.072681,3078.16507792297,0.8966040618501195,231.94,39.2332,8589.4,9099.748408,3004.601259551511,0.9439162067875053,233.94,21.2929,4136.73,4981.261026,2774.964200894595,0.8304583876267638,18958.489999999998,8857.730538369076,20925.671634871273,0.90599194763273,234.13666666666668,29.971266666666665,1.0221950143078755,30.90270903910189,18.958489999999998,1.5776691666666665,39265.10429348057
2017-08-25 01:35:45,236.2,30.6612,6430.73,7242.17544,3330.88828555375,0.8879555671189319,231.7,39.5858,8660.64,9172.029859999999,3019.8421387767285,0.9442446363775794,233.71,20.498,3879.57,4790.58758,2810.4565424055672,0.809831765981408,18970.94,9161.186966736046,21067.128687201166,0.9004995546225216,233.87,30.248333333333335,0.996279984606826,32.23428288059948,18.97094,1.5803929166666664,39266.68468639723
2017-08-25 01:40:45,236.47,28.176,5890.01,6662.778719999999,3114.5469127282104,0.8840170516723991,231.87,40.4424,8816.97,9377.379288,3193.16180769334,0.9402381762762713,233.95,19.0981,3601.83,4468.000494999999,2643.832270477883,0.8061391228650704,18308.809999999998,8951.540990899433,20379.956077672316,0.8983733787365026,234.09666666666666,29.238833333333332,1.0138261971550222,38.3174203257084,18.308809999999998,1.5533229166666667,39268.2380093139
2017-08-25 01:45:45,235.93,31.6897,6753.92,7476.550921,3206.770697743439,0.9033470207538763,231.4,40.4409,8800.54,9358.02426,3181.6841073790683,0.9404271409743066,233.44,19.1326,3609.72,4466.314144,2630.186980899733,0.8082100550068249,19164.18,9018.641786022241,21180.219421360736,0.9048149888698739,233.59,30.421066666666665,1.001755212123808,37.10739925840864,19.16418,1.561374583333333,39269.79938389723
2017-08-25 01:50:45,236.27,28.1159,5943.15,6642.943693,2967.7717206463994,0.8946560854132471,231.62,40.5595,8821.03,9394.39139,3231.7207997607316,0.9389676918708834,233.74,19.3618,3649.48,4525.627132,2676.302798170368,0.8064031555306665,18413.66,8875.7953185775,20441.19901407161,0.9008111504283156,233.87666666666667,29.34573333333333,1.0233313854880828,38.212596493300566,18.41366,1.565743333333333,39271.365127230565
2017-08-25 01:55:45,236.3,30.7154,6549.98,7258.04902,3126.8254790318842,0.9024436156260625,231.74,40.1262,8764.32,9298.845588,3107.2856655072883,0.9425169949386194,233.76,19.8894,3713.92,4649.346143999999,2797.001573172182,0.7988047964105296,19028.22,9031.112717711354,21062.624558406955,0.9034116307411966,233.9333333333333,30.243666666666666,1.0116842405243813,34.236148615137054,19.02822,1.5600783333333335,39272.9252055639
2017-08-25 02:00:45,236.15,25.1907,5292.06,5948.783805,2717.0074926341795,0.8896036859756077,231.56,39.6306,8627.91,9176.861736,3126.333372108764,0.9401808862558632,233.57,20.911,4113.47,4884.18227,2633.3630599828716,0.8422023938922328,18033.440000000002,8476.703924725814,19926.351087468625,0.9050046303430312,233.76,28.577433333333335,1.0224161533196505,38.6779545165591,18.033440000000002,1.5442358333333335,39274.46944139723
2017-08-25 02:05:45,236.6,30.327,6522.36,7175.3682,2990.773952670319,0.9089930743902452,232.05,39.6016,8667.95,9189.55128,3051.9658460162386,0.9432397443458198,234.05,19.5643,3710.77,4579.024415,2682.84375248841,0.8103844102346853,18901.08,8725.583551174968,20817.940183287472,0.9079226779205412,234.23333333333335,29.83096666666667,1.0103885014942275,34.416138040000945,18.90108,1.5389383333333335,39276.00837973056
2017-08-25 02:10:45,236.43,28.0046,5992.98,6621.1275780000005,2814.8749747994425,0.9051298180558935,231.86,40.3036,8842.38,9344.792696,3022.824253378778,0.9462360790287989,233.78,19.2766,3632.94,4506.483547999999,2666.4847505273046,0.8061584961543502,18468.3,8504.183978705525,20332.221964991226,0.9083266960098805,234.02333333333334,29.194933333333335,1.028387482729642,38.04998127528978,18.4683,1.5570575000000002,39277.565437230565
2017-08-25 02:15:45,236.64,28.3307,5950.3,6704.176848,3088.675625451662,0.8875511692050758,232.16,40.2427,8779.39,9342.745232,3195.1838285079525,0.93970131711711,234.08,19.7865,3703.3,4631.62392,2781.637871168022,0.7995683725547389,18432.989999999998,9065.497325127635,20541.62510835003,0.897348184614036,234.29333333333332,29.4533,1.0015934441156373,36.632227967664065,18.432989999999997,1.5375537499999998,39279.102990980566
2017-08-25 02:20:45,235.18,29.4903,6100.07,6935.528754000001,3300.106830492129,0.879539284799568,230.74,40.0768,8724.1,9247.320832,3066.4346984635367,0.9434191976783791,232.73,19.2113,3614.76,4471.045849,2631.3040733180437,0.8084819798500796,18438.93,8997.84560227371,20517.19681211974,0.8987061034140842,232.88333333333333,29.5928,0.9861876476061037,35.42753642777972,18.43893,1.5363299999999998,39280.63932098057
2017-08-25 02:25:45,234.35,35.2718,7105.09,8265.946329999999,4224.164393384856,0.8595615935967492,230.14,40.962,8922.88,9426.99468,3041.4537975034773,0.9465243487333759,232.1,19.0842,3590.29,4429.442819999999,2594.1822240447077,0.8105511564093293,19618.26,9859.80041493304,21956.5887525798,0.8935021838351344,232.1966666666667,31.772666666666666,0.9273747828708311,39.935164397070864,19.61826,1.5857162500000002,39282.22503723057
2017-08-25 02:30:45,234.48,37.9464,7776.2,8897.671871999999,4324.266215415047,0.8739589537428157,230.28,40.6377,8871.79,9358.049556,2977.3198834609234,0.9480383649295564,232.26,21.157,4137.6,4913.92482,2650.8344679764587,0.8420153241172298,20785.590000000004,9952.42056685243,23045.42095054042,0.901940131387037,232.34,33.247033333333334,0.9210639579925912,36.364247035575104,20.785590000000003,1.6834937500000002,39283.908530980574
2017-08-25 02:35:45,234.76,38.7577,7972.49,9098.757652,4384.836828176,0.8762174249412572,230.61,40.1891,8796.74,9268.008351000002,2917.763555637397,0.9491510653473728,232.59,20.2794,3776.25,4716.785646,2826.30549796225,0.8005981792287704,20545.48,10128.905881775647,22906.58164790786,0.8969247492183755,232.65333333333334,33.075399999999995,0.9054960169637178,38.68736281345047,20.54548,1.7221279166666668,39285.630658897244
2017-08-25 02:40:45,234.69,37.9276,7742.3,8901.228444,4391.885531554149,0.8698012918900883,230.52,40.285,8807.28,9286.4982,2944.633732776152,0.9483962426224344,232.47,19.5466,3643.77,4543.9981020000005,2714.9325844447053,0.8018863384639678,20193.350000000002,10051.451848775007,22556.663505286913,0.8952277004649651,232.56000000000003,32.5864,0.9158926728586028,40.016080327989584,20.193350000000002,1.6974512499999999,39287.328110147246
2017-08-25 02:45:45,234.94,36.4146,7447.75,8555.246124,4209.8997826215555,0.8705477191482376,230.73,40.5026,8844.54,9345.164897999999,3017.6512653405334,0.94642952762587,232.65,19.0925,3580.88,4441.870125,2628.213962554708,0.8061649483729558,19873.170000000002,9855.765010516796,22182.853508767243,0.8958797835519946,232.7733333333333,32.003233333333334,0.9308053614388901,40.341965447241265,19.873170000000002,1.6694383333333334,39288.99754848058
2017-08-25 02:50:45,235.12,35.7252,7334.69,8399.709024,4093.584528474652,0.8732076288646448,230.95,40.9487,8937.87,9457.102265,3090.5117883237585,0.945096050518388,232.92,19.1572,3588.72,4462.095023999999,2651.675086583112,0.8042679460427377,19861.280000000002,9835.771403381521,22163.322005917293,0.8961328087322524,232.99666666666667,31.943700000000003,0.9113148972088305,40.02823717978819,19.86128,1.6556020833333334,39290.65315056391
2017-08-25 02:55:45,235.16,34.3079,6924.34,8067.845763999999,4140.489202508892,0.8582638045582748,230.96,41.101,8963.45,9492.68696,3125.327153763912,0.9442479287234391,232.78,20.1065,3781.2,4680.391070000001,2758.366750114232,0.8078812098066838,19668.99,10024.183106387036,22076.082409940296,0.8909637876303432,232.96666666666667,31.838466666666662,0.9414794677350099,36.848403503518796,19.66899,1.6470945833333333,39292.30024514724
2017-08-25 03:00:45,235.08,38.6085,7880.3,9076.08618,4502.911531085969,0.868248697039146,230.93,42.9694,9411.85,9922.923542,3143.4839267726247,0.9484956686568411,232.86,21.3495,4122.27,4971.44457,2778.8758805823763,0.8291895729614864,21414.420000000002,10425.271338440969,23817.29763043068,0.8991120794761959,232.95666666666668,34.309133333333335,0.9114713752199987,37.77312940966157,21.414420000000003,1.7118087499999999,39294.01205389724
2017-08-25 03:05:45,235.1,35.5412,7164.28,8355.736120000001,4300.164902497657,0.8574085989685369,230.95,40.9028,8915.51,9446.50166,3122.5110171595475,0.943789597555631,232.83,19.3445,3637.31,4503.979935,2656.2776998617082,0.8075768659035999,19717.100000000002,10078.953619518912,22143.83296709071,0.8904104374930382,232.96,31.9295,0.9186126373626315,39.41496108614291,19.717100000000002,1.7138133333333334,39295.725867230576
2017-08-25 03:10:45,235.35,35.1808,7089.01,8279.80128,4277.972236491213,0.8561811763675565,231.25,40.9099,8924.37,9460.414375,3139.277026610845,0.9433381716960998,233.11,19.0022,3569.12,4429.602842,2623.5021942919125,0.8057426652698539,19582.5,10040.75145739397,22006.61255348399,0.8898461747534964,233.23666666666668,31.697633333333332,0.9060896657186472,40.05167578231393,19.5825,1.6374833333333334,39297.36335056391
2017-08-25 03:15:45,235.41,34.3195,7002.12,8079.153495,4030.2650907069014,0.8666898090664387,231.19,40.8409,8902.73,9442.007671,3145.299255448174,0.9428852750611157,233.1,19.7408,3677.68,4601.58048,2765.721014765775,0.7992210537193517,19582.53,9941.28536092085,21961.435195090486,0.8916780632068029,233.23333333333335,31.63373333333333,0.9332571101900734,37.59573113933226,19.58253,1.63187625,39298.99522681391
2017-08-25 03:20:45,235.75,39.3228,8086.89,9270.3501,4532.284314169843,0.8723392226578369,231.62,41.8666,9148.88,9697.141892,3214.429283586956,0.9434614963763386,233.55,19.9495,3703.14,4659.205725000001,2827.534637855527,0.7948007060795752,20938.91,10574.248235612326,23457.465287972835,0.8926331017842685,233.64000000000001,33.71296666666667,0.9030987844547103,40.82543907438186,20.93891,1.6883933333333334,39300.68362014724
2017-08-25 03:25:45,235.13,31.7875,6359.75,7474.194875,3926.4702936576855,0.8508943245877035,230.89,41.5747,9036.7,9599.182482999999,3237.646900440814,0.9414030846901654,232.78,19.6601,3721.56,4576.478078,2663.483201526635,0.8131930136167911,19118.010000000002,9827.600395625135,21496.046983019725,0.889373288730798,232.9333333333333,31.007433333333335,0.9430452203777991,36.59552601902985,19.11801,1.6690383333333332,39302.35265848057
2017-08-25 03:30:45,235.62,35.9371,7335,8467.499502,4230.404568876394,0.866253372470526,231.47,41.2802,9025.55,9555.127894,3136.864081881279,0.9445765771138929,233.28,21.4822,4170.47,5011.3676159999995,2778.666111966948,0.8322019695152216,20531.02,10145.93476272462,22901.152251575986,0.89650598251392,233.45666666666668,32.89983333333333,0.9266530548138813,34.70422849153238,20.53102,1.6520429166666664,39304.004701397236
2017-08-25 03:35:45,236.02,36.4086,7444.61,8593.157772,4291.869341252598,0.8663415938035682,231.88,40.2526,8820.72,9333.772888,3051.9198885887968,0.9450326364101265,233.73,20.6156,3836.58,4818.484188,2915.209044580855,0.7962213530874825,20101.909999999996,10258.99827442225,22568.42553752252,0.8907094545243457,233.87666666666667,32.4256,0.9164374385359855,36.42183953419521,20.101909999999997,1.6930387499999997,39305.69774014724
2017-08-25 03:40:45,236.27,32.9393,6546.95,7782.568411000001,4207.828034674788,0.8412325667123518,232.16,40.773,8936.24,9465.859680000001,3121.8767022177108,0.9440494896497345,233.91,20.3344,3761.67,4756.4195039999995,2910.904551704092,0.7908616968786193,19244.86,10240.60928859659,21799.878784554992,0.8827966517701374,234.11333333333334,31.3489,0.9212062533815528,35.135204106045194,19.24486,1.63944875,39307.33718889724
2017-08-25 03:45:45,236.27,36.8601,7474.9,8708.935827000001,4468.940951590678,0.8583023400891112,232.15,40.4464,8883.96,9389.63176,3039.8090905187983,0.9461457304263867,234.01,19.809,3686.58,4635.50409,2810.164776664659,0.7952921469647543,20045.44,10318.914818774136,22545.502164084002,0.889110380159697,234.14333333333335,32.371833333333335,0.9082755577068171,38.80791428762659,20.04544,1.6370958333333334,39308.974284730575
2017-08-25 03:50:45,236.2,35.3231,7124.12,8343.316219999999,4342.561429906901,0.8538715077012868,232.07,42.1398,9254.47,9779.383386,3160.873997721646,0.9463244904835761,233.92,19.6805,3666.95,4603.66256,2783.3768454605192,0.7965288402892848,20045.54,10286.812273089066,22530.91610728192,0.8896904104809723,234.0633333333333,32.38113333333333,0.9128583431834765,39.22232493406654,20.045540000000003,1.6704574999999997,39310.64474223057
2017-08-25 03:55:45,236.45,33.6757,6794.89,7962.619264999999,4151.237821090129,0.8533485997336582,232.24,41.2783,9034.33,9586.472392000001,3206.4519914818993,0.9424040074990703,234.05,20.947,3882.06,4902.64535,2994.2514230232273,0.7918296598794363,19711.280000000002,10351.941235595255,22264.259398947397,0.8853328398128485,234.24666666666667,31.967000000000002,0.9406039217918373,34.473050333156074,19.711280000000002,1.6565341666666669,39312.30127639724
2017-08-25 04:00:45,236.51,34.4839,7011.31,8155.787189,4166.340931339694,0.8596729950796661,232.25,43.3179,9487.9,10060.582275,3345.903361133462,0.9430766272422337,234.02,21.6703,4180.54,5071.283606000001,2870.7146707543707,0.8243553949642782,20679.75,10382.958963227527,23139.96319993977,0.89368119652212,234.26,33.15736666666667,0.960471271237087,34.64408613068388,20.67975,1.6829595833333333,39313.98423598057
2017-08-25 04:05:45,236.79,36.3844,7420.2,8615.462076,4377.992547160654,0.8612654706786269,232.55,44.9176,9879.46,10445.587880000001,3392.1344706840455,0.9458022002683106,234.43,19.1117,3553.17,4480.355831,2729.2070869532236,0.7930553139139721,20852.83,10499.334104797923,23346.874215900356,0.8931743841665198,234.59,33.47123333333333,0.9378063856089299,42.901118074525684,20.85283,1.7305241666666666,39315.71476014724
2017-08-25 04:10:45,236.88,31.4806,6272.07,7457.124527999999,4033.58948595407,0.8410842512351298,232.75,41.7349,9171.41,9713.797975000001,3200.48585546228,0.9441631402674914,234.46,18.1164,3376.19,4247.571144,2577.4409221631954,0.7948519013669993,18819.67,9811.516263579546,21223.709155079043,0.8867286044341719,234.6966666666667,30.443966666666668,0.9302787995852697,40.49264276775148,18.81967,1.6530208333333332,39317.367780980574
2017-08-25 04:15:45,237.28,36.4512,7483.95,8649.140736,4335.680784909634,0.8652824862532102,233.03,45.7641,10094.16,10664.408223,3440.5721386406103,0.9465279074960632,234.89,18.6183,3455.14,4373.252487,2680.9223963874233,0.7900618613425143,21033.25,10457.175319937667,23489.36187371665,0.8954372670095857,235.0666666666667,33.611200000000004,0.9415768576290314,44.606857238063505,21.03325,1.6605383333333332,39319.028319313904
2017-08-25 04:20:45,237.25,33.8832,6887.75,8038.7892,4145.000812971771,0.8568143570676041,233.04,41.9327,9220.16,9771.996407999999,3237.3698232307183,0.9435287954518454,234.87,19.0705,3507.69,4479.0883349999995,2785.380257098314,0.7831258813519248,19615.6,10167.750893300803,22094.228241516365,0.887815577243885,235.0533333333333,31.6288,0.934539678938122,39.70526861594496,19.615599999999997,1.6937020833333332,39320.72202139724
2017-08-25 04:25:45,237.3,37.6558,7624.88,8935.72134,4659.218910046124,0.8533032432275915,232.91,47.7113,10475.33,11112.438883,3708.606115444226,0.9426670517869249,234.87,18.741,3481.27,4401.69867,2693.642583673596,0.7908923942765033,21581.48,11061.467609163947,24251.110173742214,0.8899171974142138,235.02666666666667,34.7027,0.9672661258296961,45.995556541710016,21.58148,1.716545,39322.43856639724
2017-08-25 04:30:45,237.36,34.5399,6838.97,8198.390664,4521.293931902942,0.8341844491542273,233.19,42.2582,9252.26,9854.189658000001,3391.273906400687,0.9389163717270925,235.04,20.1426,3927.39,4734.316704,2643.7402371778935,0.8295579374066311,20018.62,10556.308075481522,22631.411508981855,0.8845502187106224,235.1966666666667,32.31356666666667,0.9197976161793648,37.66519119420429,20.01862,1.7333374999999998,39324.171903897244
2017-08-25 04:35:45,237.24,36.0092,7288.98,8542.822608,4455.399945162715,0.8532285328240541,232.95,47.1387,10364.32,10980.960164999999,3627.9962903670116,0.9438446041389498,234.75,18.7671,3504.16,4405.576725,2670.2001749422698,0.7953918904907961,21157.46,10753.596410471997,23733.47739820097,0.8914605999373596,234.98000000000002,33.971666666666664,0.9617839816154528,44.75661090124123,21.15746,1.7156699999999998,39325.88757389724
2017-08-25 04:40:45,237.12,35.9439,7362.71,8523.017568,4293.2889397682775,0.8638618823975655,232.91,43.4362,9576.03,10116.725342,3263.0937903414606,0.946554312416165,234.73,19.1716,3530.5,4500.149668,2790.5047544128124,0.7845294624543141,20469.24,10346.887484522551,22935.733404340255,0.8924606699573205,234.92,32.850566666666666,0.9364890175378926,41.63997171027998,20.469240000000003,1.7344458333333332,39327.622019730574
2017-08-25 04:45:45,237.65,30.7477,6107.39,7307.1909049999995,4011.8357780465926,0.8358054523826624,233.26,45.9514,10095.67,10718.623564,3600.880219867922,0.9418811976854681,235.16,18.5718,3443.56,4367.344488,2686.1854744719285,0.7884791340508517,19646.620000000003,10298.901472386442,22182.358958467958,0.8856866862890633,235.35666666666665,31.756966666666667,0.9744076366366017,44.69706909455038,19.646620000000002,1.6714941666666665,39329.29351389724
2017-08-25 04:50:45,237.37,37.1856,7591.8,8826.745872,4502.889677625805,0.8600904693634076,233.04,43.166,9489.5,10059.404639999999,3337.8153725533575,0.9433460865334076,234.98,18.444,3416.58,4333.971119999999,2666.5120987151076,0.7883255114999476,20497.879999999997,10507.21714889427,23033.990030136283,0.8898970596575673,235.13,32.931866666666664,0.9526644834772292,43.99345719849872,20.49788,1.6726874999999999,39330.96620139724
2017-08-25 04:55:45,237.37,34.2378,6903.86,8127.026586,4287.805759354173,0.8494939602994428,232.9,45.1778,9922.06,10521.90962,3501.900542255386,0.9429904226833683,234.91,18.2069,3393.12,4276.982879,2603.7125826133592,0.7933443027467401,20219.039999999997,10393.418884222918,22733.955542855303,0.8893762443533203,235.05999999999997,32.54083333333333,0.9827278141751173,44.049066557402234,20.219039999999996,1.6965383333333333,39332.66273973057
2017-08-25 05:00:45,237.52,32.8134,6628.14,7793.8387680000005,4100.205224373502,0.8504332970312223,233.11,43.9561,9663.22,10246.606471000001,3408.096742045201,0.9430653970511013,234.95,20.8449,4035.5,4897.509255,2774.9480450651063,0.823990275440531,20326.86,10283.25001148381,22779.957600010624,0.8923133377557525,235.1933333333333,32.53813333333333,0.9892570651095741,35.93701339146682,20.32686,1.6894124999999998,39334.352152230575
