DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-25 05:05:45,237.31,35.7553,7138.27,8485.090243,4587.140486071231,0.8412721368389576,232.88,44.4257,9775.75,10345.857016,3386.955761892444,0.9448951386899778,234.83,19.1665,3551.73,4500.869195,2764.604405263066,0.789120911122146,20465.75,10738.70065322674,23112.044798808096,0.8855014854010422,235.00666666666666,33.115833333333335,0.9801140393180372,42.12285160673394,20.46575,1.6996920833333333,39336.05184431391
2017-08-25 05:10:45,237.27,39.4858,7933.18,9368.795766,4983.872910961866,0.8467662438314701,232.91,43.9129,9690.2,10227.753539,3272.150121025468,0.9474416804286274,234.95,18.5384,3431.34,4355.59708,2682.7470487737983,0.7878001424319075,21054.72,10938.770080761133,23726.73439726072,0.8873838113360765,235.04333333333332,33.97903333333333,0.9473430431268084,45.441649801691426,21.05472,1.7300195833333334,39337.78186389724
2017-08-25 05:15:45,237.25,33.8656,6554.27,8034.613600000001,4647.209966033917,0.8157542261895457,232.82,42.8551,9435.33,9977.524382,3244.3089533064617,0.9456584257535718,234.8,18.1749,3374.43,4267.466520000001,2612.3729968021253,0.7907337958447531,19364.03,10503.891916142504,22029.466703188795,0.8790058452571178,234.95666666666668,31.631866666666667,0.9760665087179149,42.54243610873423,19.36403,1.6841145833333333,39339.46597848057
2017-08-25 05:20:45,237.24,37.6918,7595.38,8942.002632,4719.069158880268,0.8494048047826609,232.67,44.6838,9824.41,10396.579746,3401.4465403468294,0.9449655790674681,234.68,18.9255,3493.93,4441.43634,2742.044842334384,0.7866666844987358,20913.72,10862.560541561481,23566.478433518412,0.8874350938345793,234.86333333333332,33.76703333333333,1.0119360195290994,43.952731016741176,20.91372,1.6782395833333332,39341.144218063906
2017-08-25 05:25:45,236.87,34.3953,6903.26,8147.214711,4326.905235793223,0.8473153396435633,232.32,43.1286,9458.8,10019.636352,3305.180053540181,0.9440262767732032,234.32,18.9551,3489.85,4441.559032,2747.434005074695,0.7857263575372423,19851.91,10379.519294408099,22401.62385701291,0.8861817396235446,234.50333333333333,32.159666666666666,1.0092251709286326,41.05940152779361,19.85191,1.6985679166666667,39342.842785980574
2017-08-25 05:30:45,237.05,35.1818,6949.39,8339.845690000002,4610.748828651546,0.8332756094435602,232.35,47.339,10415.68,10999.21665,3535.0215064744975,0.9469474355703322,234.4,19.9723,3901.61,4681.50712,2587.2665735309715,0.8334089642482483,21266.68,10733.036908657015,23821.623779771893,0.8927468671576696,234.6,34.16436666666667,1.0443307757885836,41.540552485972235,21.26668,1.7132745833333332,39344.55606056391
2017-08-25 05:35:45,237.04,36.6061,7290.19,8677.109944,4705.886393036246,0.8401633777892811,232.46,42.16,9282,9800.5136,3145.5592227432253,0.9470932217266654,234.46,18.6679,3486.89,4376.875834,2645.4943194331754,0.7966618501976904,20059.079999999998,10496.939935212646,22639.62098732799,0.8860165994487103,234.65333333333334,32.478,1.017103244502524,42.52139910092986,20.059079999999998,1.7219066666666665,39346.27796723058
2017-08-25 05:40:45,237.05,38.9023,7795.66,9221.790214999999,4926.3678236475325,0.8453521299280609,232.35,45.2146,9978.2,10505.612309999999,3286.854844379881,0.9497970899327811,234.45,18.7842,3453.89,4403.95569,2732.3011523957925,0.7842699252952747,21227.75,10945.523820423206,23883.50606100268,0.8888037604604863,234.61666666666665,34.30036666666666,1.0371528024437164,45.23615393810172,21.22775,1.7202845833333333,39347.99825181391
2017-08-25 05:45:45,237.66,31.4607,6347.3,7476.949962,3951.779781851691,0.8489156717991689,232.84,39.5863,8748.23,9217.274092,2902.862992659906,0.9491124938546527,234.72,18.4993,3347.03,4342.155696000001,2766.171771131585,0.77082219854145,18442.559999999998,9620.814545643181,20801.156022569015,0.8866122623180188,235.07333333333335,29.848766666666666,1.1003658432829377,38.02323490752828,18.442559999999997,1.6529295833333333,39349.65118139724
2017-08-25 05:50:45,237.22,32.8519,7029.06,7793.127718,3365.286785024402,0.9019562176255355,232.21,43.0163,9669.2,9988.815023000001,2506.590697283961,0.9680027088033903,234.25,17.9067,3275.31,4194.644475,2620.569914264458,0.7808313718887939,19973.570000000003,8492.447396572821,21704.035600055042,0.9202698690721531,234.56000000000003,31.258300000000002,1.1340381991814323,42.713775221301226,19.973570000000002,1.6006720833333334,39351.25185348057
2017-08-25 05:55:45,236.87,30.8679,6549.24,7311.679473,3250.8632912335092,0.8957230721319941,231.93,38.3341,8583.29,8890.827813,2318.178590254502,0.9654095412183865,233.91,17.7052,3237.84,4141.423332,2582.2043585343868,0.7818181674357747,18370.370000000003,8151.246240022398,20097.594612350487,0.9140581424958656,234.23666666666668,28.969066666666667,1.1242190946478599,38.882394093930074,18.37037,1.5976641666666667,39352.849517647235
2017-08-25 06:00:45,236.69,29.7332,6255.15,7037.551108,3224.9378405191055,0.8888248062439507,231.71,42.9769,9605.85,9958.177499000001,2625.441844545391,0.964619279076379,233.71,19.592,3773.24,4578.84632,2593.9339861641697,0.8240591049144449,19634.239999999998,8444.313671228667,21373.109594902173,0.9186421803911526,234.03666666666666,30.767366666666664,1.1337254846106748,39.68338748522516,19.63424,1.5835254166666666,39354.4330430639
2017-08-25 06:05:45,236.49,29.532,6309.43,6984.02268,2994.6061293356065,0.9034091510138109,231.47,37.2097,7849.87,8612.929258999999,3544.3040788902786,0.9114053725446952,233.53,18.9844,3472.89,4433.426932,2755.777460043342,0.7833421083210038,17632.19,9294.687668269227,19932.018037488728,0.8846163979400808,233.83,28.575366666666667,1.1375785827310425,33.56375712880908,17.632189999999998,1.5527679166666664,39355.98581098057
2017-08-25 06:10:45,236.43,28.321,5983.91,6695.93403,3004.721891625254,0.8936632250542049,231.31,33.3023,6541.12,7703.1550130000005,4068.4574840972637,0.8491481722698132,233.5,18.1838,3323.64,4245.9173,2642.201897819183,0.7827849119906315,15848.669999999998,9715.381273541701,18589.485578121432,0.8525609777310251,233.74666666666667,26.60236666666667,1.1479664594147527,31.645931251730737,15.848669999999998,1.3950358333333333,39357.3808468139
2017-08-25 06:15:45,236.14,29.8238,6369.8,7042.592131999999,3003.9560412409983,0.9044681106913777,231.01,38.3842,7716.35,8867.134042,4368.524784901105,0.8702191670330904,233.17,17.8606,3286.23,4164.5561020000005,2558.1672958986555,0.7890949045978297,17372.38,9930.648122040759,20010.43125442807,0.868166196875727,233.43999999999997,28.689533333333333,1.1566141192597743,37.7452404244986,17.37238,1.3842104166666669,39358.76505723057
2017-08-25 06:20:45,235.78,29.3758,6257.09,6926.226124000001,2970.089738152717,0.9033909502779034,230.87,31.3011,6274.8,7226.484957000001,3584.545967587429,0.8683059658100939,232.95,18.473,3363.27,4303.285349999999,2684.5259750325786,0.7815586758614557,15895.16,9239.161680772724,18385.27182255022,0.8645594230760294,233.19999999999996,26.383300000000002,1.106346483704992,29.982223603567416,15.89516,1.3861475,39360.15120473057
2017-08-25 06:25:45,235.37,31.053,6445.09,7308.9446100000005,3446.9531769300334,0.8818085707178454,230.45,35.0692,7257.83,8081.69714,3554.958839956404,0.8980576572311394,232.52,19.9755,3545.22,4644.70326,3000.7804859827106,0.7632823458349414,17248.14,10002.692502869148,19938.71086019742,0.8650579328291247,232.78,28.699233333333336,1.1126385428301415,30.397095392792146,17.24814,1.3809708333333335,39361.53217556391
2017-08-25 06:30:45,235.15,45.1801,8619.03,10624.100515,6211.588654436419,0.8112715036751514,230.74,30.8613,6309.31,7120.936362,3301.566597170772,0.886022522777883,232.51,29.0857,4651.2,6762.716106999999,4909.243088692719,0.6877709970976903,19579.54,14422.398340299911,24317.976077335996,0.8051467744574291,232.79999999999998,35.04236666666667,1.0094501718213156,28.929933385397277,19.57954,1.5344866666666666,39363.06666223057
2017-08-25 06:35:45,235.01,46.3305,9206.84,10888.130804999999,5812.528678741286,0.845584992032983,230.69,29.6858,6126.62,6848.217202,3059.8376135619856,0.8946299188949118,232.38,29.5998,4626.81,6878.401524,5089.69908238842,0.6726577365186104,19960.27,13962.06537469169,24358.810479989876,0.8194271233563247,232.6933333333333,35.20536666666667,0.9955878982351699,31.600674518373605,19.96027,1.647492083333333,39364.71415431391
2017-08-25 06:40:45,235.35,50.2318,10145.2,11822.05413,6069.25702311659,0.8581588181241055,231.15,27.4007,5996.75,6333.671805,2038.2315793235957,0.9468046631759442,232.91,29.2266,4437.24,6807.1674060000005,5162.211665140125,0.6518482263399179,20579.190000000002,13269.70026758031,24486.486196421098,0.8404305066444291,233.13666666666666,35.6197,0.9493716132168564,41.022524052701165,20.579190000000004,1.689144166666667,39366.403298480574
2017-08-25 06:45:45,235.43,47.4335,9544.34,11167.268905,5797.712373081292,0.8546709209918502,231.33,24.5828,5375.81,5686.739124,1854.6343867005912,0.9453238284331048,233,29.8214,4477.82,6948.3862,5313.115736735879,0.644440287444011,19397.97,12965.462496517763,23332.047871318726,0.8313873735809213,233.25333333333333,33.9459,0.93317708928776,39.73263339608023,19.39797,1.665715,39368.06901348058
2017-08-25 06:50:45,235.77,50.8301,10236.12,11984.212677000001,6232.431374124189,0.8541337070598785,231.81,26.9822,5909.25,6254.743782,2050.020540377012,0.9447629201064531,233.61,31.464,4709.37,7350.30504,5643.475736117717,0.6407040217204373,20854.74,13925.927650618916,25076.914511117044,0.8316310202658594,233.73000000000002,36.42543333333333,0.8728019509690633,39.54562883260141,20.854740000000003,1.6771962500000002,39369.746209730576
2017-08-25 06:55:45,236.6,56.057,11605.64,13263.0862,6420.169447844071,0.8750331427386787,233.03,24.7278,5436.46,5762.319234,1910.294642961222,0.9434499858880954,235,29.6894,4334.36,6977.009,5467.35566581149,0.6212346866687429,21376.46,13797.819756616784,25442.7371202016,0.8401792581910157,234.87666666666667,36.824733333333334,0.7862282332571693,52.226492701463336,21.376459999999998,1.759633333333333,39371.50584306391
2017-08-25 07:00:45,237.2,55.5298,11659.43,13171.66856,6127.849927143489,0.8851900537041755,233.71,23.5804,5188.17,5510.975284,1858.4242335803963,0.9414250169226489,235.78,29.9135,4456.7,7053.00503,5466.507574604219,0.6318866895803135,21304.3,13452.781735328106,25196.24049155702,0.8455348728370343,235.5633333333333,36.341233333333335,0.7867664746918577,52.80108820375753,21.304299999999998,1.7783649999999995,39373.28420806391
2017-08-25 07:05:45,237.24,62.6835,13459.38,14871.03354,6323.980436671589,0.9050736092953495,233.82,26.5809,5856.41,6215.146038,2080.985868661077,0.9422803525763267,236,31.1784,4728.72,7358.1024,5637.453156389484,0.6426548236132186,24044.510000000002,14042.419461722151,27844.712343262825,0.863521580096973,235.68666666666664,40.1476,0.7920119933244617,56.132620629875774,24.044510000000002,1.88953375,39375.17374181391
2017-08-25 07:10:45,237.35,68.4417,14951.37,16244.637494999999,6351.7542826419085,0.9203880360273932,234,26.3201,5841.59,6158.9034,1951.3885728966345,0.94847891265838,236.15,30.8869,4476.67,7293.941435000001,5758.559487259801,0.6137518432104054,25269.629999999997,14061.702342798344,28918.604273276404,0.8738191429021209,235.83333333333334,41.8829,0.7773851590106047,63.41203689333833,25.269629999999996,2.054755833333333,39377.228497647244
2017-08-25 07:15:45,236.95,64.0116,13896.49,15167.54862,6078.00105462017,0.9161988102465037,233.68,25.2759,5614.15,5906.472312,1835.138945672133,0.9505081380968979,235.71,29.4997,4276.79,6953.374287000001,5482.561561078249,0.6150668471846638,23787.43,13395.701561370552,27299.93857733393,0.8713363926668235,235.4466666666667,39.595733333333335,0.7503468584534416,61.66287276743622,23.78743,2.0440441666666667,39379.27254181391
2017-08-25 07:20:45,235.99,57.5625,12121.53,13584.174375,6131.745584212265,0.8923273262972966,232.78,28.252,6291.21,6576.5005599999995,1915.994872534973,0.9566197011013409,234.75,29.0076,4238.22,6809.5341,5329.844828009799,0.6223950034995787,22650.960000000003,13377.585284757039,26306.382818102305,0.8610442627791882,234.50666666666666,38.27403333333333,0.7362974755515094,50.395699085803194,22.65096,1.9349329166666664,39381.207474730574
2017-08-25 07:25:45,234.4,60.1694,12657.2,14103.70736,6221.723993919866,0.8974377925549925,231.32,30.8277,6857.12,7131.063564,1957.542556218992,0.9615844731236223,233.23,29.01,4258.38,6766.0023,5257.850026313539,0.6293790352391693,23772.7,13437.116576452398,27307.459918109776,0.8705569859404758,232.98333333333335,40.00236666666667,0.7139280349095165,50.41460046947223,23.7727,1.9343191666666668,39383.14179389724
2017-08-25 07:30:45,234.59,51.3897,10454.15,12055.509723,6003.83731115755,0.867167812909241,231.68,26.9298,5980.33,6239.096064,1778.1936865595644,0.9585250713652098,233.29,29.1594,4273.73,6802.596426,5292.499411632275,0.6282498229154833,20708.21,13074.53040934939,24490.26963569617,0.8455688854407886,233.18666666666664,35.8263,0.6461204185487874,43.44127079826829,20.708209999999998,1.85337125,39384.99516514724
2017-08-25 07:35:45,234.24,52.4377,10136.96,12283.006848,6936.44715877047,0.8252832653635266,231.38,32.9569,7243.94,7625.567521999999,2382.144686827653,0.9499542137815982,232.92,30.5043,4782.03,7105.061556,5254.910921571282,0.6730455411694114,22162.929999999997,14573.502767169404,26525.1286347417,0.835544675586295,232.84666666666666,38.63296666666667,0.6298851891087133,35.73303974412181,22.162929999999996,1.7862974999999999,39386.78146264724
2017-08-25 07:40:45,234.15,56.1933,10542.33,13157.661195,7872.949021396546,0.8012313011985865,231.55,31.3243,6826.16,7253.141665000001,2451.857187309038,0.9411314869168489,233.09,29.1852,4295.87,6802.778268,5274.778962826128,0.6314875820968033,21664.359999999997,15599.585171531711,26696.28348166598,0.8115122097380437,232.93000000000004,38.900933333333334,0.5924526681835846,44.4523181963072,21.66436,1.8261370833333328,39388.607599730574
2017-08-25 07:45:45,234.29,64.7044,12512.11,15159.593876,8559.228343323755,0.8253591819374937,231.95,34.4992,7594.31,8002.08944,2521.882437715823,0.9490408795030915,233.53,29.3299,4291.59,6849.411547,5338.229464164774,0.6265633143156203,24398.010000000002,16419.340245204352,29408.461810300236,0.8296255056581934,233.25666666666666,42.844500000000004,0.5601840604770161,51.02148467131137,24.398010000000003,1.9192654166666663,39390.52686514724
2017-08-25 07:50:45,233.48,66.2777,12812.19,15474.517395999997,8678.045634992164,0.8279540920165833,231.2,38.1245,8103.31,8814.384399999999,3468.3914708209236,0.9193279566976909,232.81,30.0195,4416.46,6988.839795,5416.526816011866,0.6319303531838936,25331.96,17562.963921824954,30824.761137126836,0.8218055571398721,232.49666666666667,44.80723333333333,0.5577140890908893,47.91741214402139,25.33196,2.072082083333333,39392.598947230574
2017-08-25 07:55:45,233.51,67.7191,13042.27,15813.087040999999,8941.639391819717,0.8247769689867731,231.11,44.808,8712.85,10355.57688,5596.804212681604,0.8413679026252374,233,30.2183,4584.8,7040.8639,5343.535666421925,0.6511700929199895,26339.920000000002,19881.979270923246,33001.28005601937,0.7981484340997752,232.54,47.581799999999994,0.6149479659413342,42.32143382553835,26.339920000000003,2.1529949999999998,39394.75194223057
2017-08-25 08:00:45,233.67,65.3735,12476.61,15275.825745,8813.912587466748,0.8167551926994046,230.77,60.854,12427.58,14043.27758,6539.793615438538,0.8849486830409856,232.77,29.5233,4539.04,6872.138541,5159.787205408535,0.6604989077154869,29443.230000000003,20513.49340831382,35884.63744620857,0.8204967946000763,232.40333333333334,51.91693333333333,0.7028011646419267,43.133582620442404,29.443230000000003,2.3242979166666666,39397.07624014724
2017-08-25 08:05:45,233,60.6696,11555.91,14136.016800000001,8141.73906740951,0.8174799282921055,230.54,47.7652,9544.34,11011.789208,5492.2741670300165,0.8667383492108706,232.23,35.0004,6309.73,8128.142892,5123.867113798926,0.7762818744500979,27409.98,18757.880348238454,33213.92898708658,0.8252555730656517,231.92333333333332,47.811733333333336,0.5964614743377809,26.89270137316363,27.40998,2.36888375,39399.44512389724
2017-08-25 08:10:45,232.51,73.9072,14485.59,17184.163072,9244.627782500951,0.8429616234032908,229.97,62.5785,12677.46,14391.177645,6810.873802849952,0.8809188735436528,231.81,47.7758,8753.67,11074.908198,6784.309332955537,0.7904056488324492,35916.72,22839.81091830644,42563.690375041384,0.8438347258784907,231.42999999999998,61.420500000000004,0.6308603033314522,22.21522130233392,35.91672,2.6386125,39402.08373639724
2017-08-25 08:15:45,231.91,78.7552,15412.65,18264.118432,9799.4000875371,0.8438759339731378,229.15,76.3732,14730.72,17500.91878,9449.235229676353,0.8417112372885374,231.03,63.7187,12165.81,14720.931261,8288.479006125735,0.8264293735431497,42309.18,27537.114323339192,50481.27749501842,0.8381162700206061,230.6966666666667,72.94903333333333,0.6704330361658227,12.65312631513052,42.30918,3.2594125,39405.34314889724
2017-08-25 08:20:45,233.14,119.8248,22556.44,27935.953872,16481.035564093407,0.8074340365591794,230.92,102.5185,20149.17,23673.57202,12427.749615164721,0.851125042852743,232.84,85.0104,16236.92,19793.821536,11320.68018771917,0.820302434801138,58942.53,40229.465366977296,71362.67740572606,0.8259573791617649,232.29999999999998,102.45123333333333,0.5940594059405921,17.023546487320633,58.94253,4.2188212499999995,39409.56197014724
2017-08-25 08:25:45,232.48,118.5263,22457.51,27554.994224000002,15966.776483829586,0.8150068846844407,230.19,106.4121,21046.77,24495.001299,12531.502751270962,0.8592271436564173,232.11,89.3433,17058.59,20737.473363,11791.832287351894,0.8225973194225339,60562.869999999995,40290.11152245244,72740.32106836313,0.832590083608258,231.59333333333333,104.76056666666666,0.6059472063099122,14.716669790191409,60.56287,4.979391666666666,39414.54136181391
2017-08-25 08:30:45,232.13,124.3109,23192.68,28856.289217,17169.30463917367,0.8037305082989181,230.05,108.2338,21376.76,24899.185690000002,12767.285534815179,0.8585324944415882,231.82,96.3063,18232.72,22325.726465999996,12884.330934753758,0.8166686099897684,62802.16,42820.92110874261,76011.46351220162,0.8262195871273915,231.33333333333334,109.617,0.5547550432276649,13.404763859620314,62.80216,5.140209583333333,39419.68157139724
2017-08-25 08:35:45,230.66,140.4145,26203.86,32388.00857,19035.252040117397,0.8090605491648478,229.17,106.1054,20713.68,24316.174518,12736.553852884717,0.8518478095584788,230.5,120.3287,22039.38,27735.765349999998,16838.59877679436,0.7946195001970624,68956.92,48610.40466979647,84368.4079383259,0.8173310565538722,230.10999999999999,122.28286666666668,0.4085002824735986,14.827615534037742,68.95692,5.489961666666667,39425.171533063905
2017-08-25 08:40:45,231.97,138.5618,25800.98,32142.180746,19168.443185301545,0.8027140474347203,230.14,116.4345,22966.68,26796.235829999998,13804.704431264568,0.8570860528958109,231.42,124.2391,22983.32,28751.412522,17274.568700486227,0.7993805515612017,71750.98000000001,50247.71631705234,87595.86820186995,0.8191137490029274,231.17666666666665,126.41180000000001,0.4484304932735405,9.611444501225353,71.75098000000001,5.862829166666668,39431.03436223057
2017-08-25 08:45:45,232.76,145.4343,28229.79,33851.287668,18681.237468047686,0.8339354850210303,231.03,109.6941,21459.41,25342.627923,13481.191063682736,0.8467713003245516,232.3,128.682,23723.46,29892.828599999997,18187.321059941125,0.7936171018623511,73412.66,50349.74959167155,89019.75023678526,0.8246783416570854,232.02999999999997,127.93679999999999,0.4309787527474774,14.259149830228665,73.41266,6.048485,39437.08284723057
2017-08-25 08:50:45,230.57,150.791,28805.82,34767.88087,19468.699862037836,0.8285181402831929,229.12,110.2996,21542.62,25271.844352,13212.934590291225,0.8524356077832178,230.44,129.8796,24038.94,29929.455024000003,17829.796457336215,0.8031866928657243,74387.38,50511.43090966527,89915.99944284826,0.8272985949211581,230.04333333333332,130.3234,0.40137365423904964,15.705237892811272,74.38738000000001,6.158334999999999,39443.24118223057
2017-08-25 08:55:45,232.01,156.4171,29950.49,36290.331371,20492.835327911234,0.8253021912038467,230.62,115.8096,22957.13,26708.009952,13648.735390475962,0.8595597366205445,231.94,129.2378,23917.31,29975.415331999997,18068.97359259237,0.7978975348664238,76824.93000000001,52210.544310979574,92887.08632933677,0.8270786934538196,231.5233333333333,133.8215,0.39016945736209785,16.884880232249692,76.82493000000001,6.3005129166666665,39449.541695147236
2017-08-25 09:00:45,232.45,148.0449,29156.93,34413.037005,18279.23819207462,0.8472640759885179,230.74,112.6326,22236.93,25988.846124,13451.359300533526,0.8556336011957374,232.41,126.0244,23593.56,29289.330804,17355.36877950288,0.805534279969888,74987.42,49085.96627211103,89624.46788195298,0.8366846885916035,231.86666666666667,128.90063333333333,0.4859114433582512,14.851957024260818,74.98742,6.325514583333334,39455.86720973057
2017-08-25 09:05:45,232.92,147.0744,29425.95,34256.569248,17539.27031664998,0.8589870686399216,230.8,108.9048,21261.91,25135.22784,13405.627986805059,0.8459008263360146,233.46,115.3912,21632.33,26939.229552,16055.042436146037,0.8030047762963581,72320.19,46999.94073960108,86250.82208977555,0.8384869645036469,232.39333333333335,123.79013333333334,0.6856192088126454,18.809468929133814,72.32019,6.137817083333332,39462.0050268139
2017-08-25 09:10:45,232.65,142.7506,28676.98,33210.92709,16751.014782898845,0.8634802612491599,230.21,114.3812,22334.08,26331.696052000003,13948.013748506,0.8481823561951541,232.96,119.1363,22672.34,27753.992448,16007.782348846484,0.8169037316875759,73683.4,46706.81088025133,87239.72500050401,0.8446083478549973,231.94000000000003,125.4227,0.7458825558334129,13.815601163106825,73.68339999999999,6.083482916666666,39468.088509730565
2017-08-25 09:15:45,233.08,138.5191,28387.18,32286.031828000003,15380.372649784178,0.8792402903902631,230.44,116.9906,22846.04,26959.313864,14313.038123894683,0.8474266116433831,233.28,116.8889,22293.7,27267.842592,15701.152184858574,0.8175820996759259,73526.92,45394.56295853743,86411.07747785014,0.850896923705728,232.26666666666665,124.13286666666666,0.7864523536165272,11.589382989087515,73.52692,6.133763333333333,39474.2222730639
2017-08-25 09:20:45,233.13,137.148,27717.39,31973.31324,15938.602546367083,0.8668913913283264,230.39,134.0972,25825.54,30894.653907999997,16956.447853353588,0.8359226187451358,232.72,119.4709,23296.14,27803.267848,15176.019376899549,0.8378921545251302,76839.07,48071.06977662022,90637.02570105437,0.8477668966481338,232.08,130.2387,0.728197173388498,8.26774223022803,76.83907,6.265249583333333,39480.48752264723
2017-08-25 09:25:45,231.85,148.8636,29735.55,34514.02566,17521.84446502817,0.8615497448175682,228.96,150.2864,28769.42,34409.574144,18876.95064450382,0.8360876504778402,231.52,124.7168,24257.04,28874.433536000004,15662.979361005417,0.8400871300126758,82762.01000000001,52061.774470537406,97775.14336609894,0.8464524535659811,230.77666666666667,141.28893333333335,0.7871968569901621,11.729250792937785,82.76201,6.650045,39487.13756764723
2017-08-25 09:30:45,232.58,151.0365,30687.1,35128.06917,17096.29015904634,0.8735777606076718,229.41,158.7442,30541.48,36417.506922,19835.644930869228,0.8386482925757265,232.01,132.1491,25808.74,30659.912691,16551.108296187987,0.8417747388946731,87037.32,53483.043386103556,102156.40460892423,0.852000619375719,231.33333333333334,147.30993333333333,0.8314121037464033,10.291792949921003,87.03732000000001,7.074972083333334,39494.212539730564
2017-08-25 09:35:45,231.58,173.6401,34939.49,40211.574358,19904.842397991077,0.8688913716468022,228.82,162.0798,31316.79,37087.099836,19867.351065034596,0.8444119421168966,231.59,133.8702,26109.41,31002.999618,16717.795750804242,0.842157543518504,92365.69,56489.98921382992,108270.67733488473,0.8530997706268144,230.66333333333333,156.53003333333334,0.7991444963077503,14.4763486283037,92.36569,7.475125416666668,39501.687665147234
2017-08-25 09:40:45,231.12,182.9625,36784.24,42286.293000000005,20857.858550298242,0.8698856624769638,228.22,177.6735,35001.05,40548.64617,20472.40105892212,0.8631866487788094,231.05,140.6149,27265.08,32489.072645000004,17667.915947436682,0.8392077021686255,99050.37000000001,58998.17555665704,115289.8977194057,0.8591417978448581,230.13000000000002,167.08363333333332,0.8299656715769455,15.841607466440452,99.05037000000002,7.975669166666666,39509.663334313904
2017-08-25 09:45:45,230.78,183.5104,37142.43,42350.530112,20347.16920022338,0.8770239688092053,227.91,174.1681,34312.64,39694.651671,19957.65786640364,0.8644146895252396,230.82,137.2865,26712.87,31688.469929999996,17046.457194021696,0.8429839010532498,98167.94,57351.28426064871,113693.07037013881,0.8634469953217444,229.83666666666667,164.98833333333332,0.8382764571942437,16.790177083228105,98.16794,8.217429583333333,39517.880763897236
2017-08-25 09:50:45,231.76,187.2806,38517.77,43404.151856,20007.543391576288,0.8874213261392291,228.95,167.5632,32743.41,38363.594639999996,19990.860293497535,0.8535021367851676,231.92,138.9509,27267.36,32225.492727999997,17174.791416281616,0.8461425316332871,98528.54,57173.195101355435,113915.08869605137,0.8649296693513023,230.87666666666667,164.59823333333333,0.8345003825996606,15.58177922930319,98.52853999999999,8.195686666666665,39526.0764505639
2017-08-25 09:55:45,232.67,194.1407,40055.49,45170.716669,20879.448394317675,0.8867579032123148,229.65,179.9699,35470.29,41330.087535,21214.020433823058,0.8582195711529117,232.79,139.7399,27415.63,32530.051321,17509.639363790273,0.8427785658703112,102941.41,59603.108191931,118951.52121316959,0.8654064189353382,231.70333333333335,171.2835,0.8861906748572204,18.41601788847145,102.94141,8.39458125,39534.471031813904
2017-08-25 10:00:45,233.19,206.3409,41814.71,48116.634471,23806.31303733791,0.869028153355194,230.13,195.6654,38377.78,45028.478502,23552.279687467115,0.852300172618433,233.52,144.8986,28257.01,33836.721072,18613.572434227368,0.8350989429464183,108449.49999999999,65972.16515903239,126939.43684301047,0.8543404846999794,232.28,182.30163333333334,0.9256070260031021,20.51711367003661,108.44949999999999,8.80795458333333,39543.278986397236
2017-08-25 10:05:45,231.77,234.0688,46264,54250.12577600001,28332.286365766893,0.8527906495742535,229.56,201.979,39481.05,46366.29924,24312.145033104836,0.8515031530905507,232.79,160.0773,31326.19,37264.394667,20181.79699585342,0.8406466891502021,117071.24,72826.22839472516,137874.34415923172,0.8491154805769656,231.37333333333333,198.7083666666667,0.7837261568604849,19.44108711409737,117.07124,9.396697499999998,39552.675683897236
2017-08-25 10:10:45,230.83,245.9105,47888.85,56763.520715000006,30475.487356886275,0.8436553863605779,228.76,211.6348,40883.76,48413.576848000004,25930.53396055704,0.8444689002913226,231.98,173.1185,33362,40160.029630000005,22356.31758323535,0.8307264787244629,122134.61,78762.33890067867,145328.48650198441,0.8404037841427069,230.52333333333334,210.22126666666668,0.7649261824544223,17.649387835483818,122.13461,9.966910416666666,39562.642594313904
2017-08-25 10:15:45,229.9,274.1229,52666.16,63020.85471000001,34610.745719116334,0.8356941562019636,228.43,219.3652,42027.27,50109.592636,27288.82281251732,0.8387070776106558,231.65,183.9425,35052.08,42610.280125,24227.828214773395,0.8226202666861723,129745.51,86127.39674640704,155729.97731802668,0.8331440884694791,229.99333333333334,225.8102,0.7203107336444533,21.395269124246823,129.74551,10.495004999999999,39573.1375993139
2017-08-25 10:20:45,229.9,287.8184,55531.8,66169.45016000001,35980.76323866302,0.8392362316102401,228.24,238.3976,46362.73,54411.868224000005,28480.67187713522,0.8520701735352346,231.6,196.5714,37978.54,45525.93624,25104.6085410019,0.8342176600122567,139873.07,89566.04365680015,166091.99826468682,0.8421421348492423,229.91333333333333,240.92913333333334,0.7336097659987826,19.461850054386666,139.87307,11.2341075,39584.3717068139
2017-08-25 10:25:45,229.8,281.7799,54106.77,64753.02102,35572.61828125198,0.8355868057999681,228.37,227.6307,43874.28,51984.022959,27881.6462477279,0.8439954721204208,231.57,195.6549,37783.8,45307.805193,25003.633115346205,0.8339357830080357,135764.84999999998,88457.89764432608,162039.791875874,0.8378488297738546,229.91333333333333,235.02183333333332,0.7205613709513728,19.895201225985392,135.76484999999997,11.484913333333333,39595.856620147235
2017-08-25 10:30:45,229.63,281.6923,54080.35,64685.002849,35488.946694043174,0.8360570088594509,228.2,225.9374,44347.78,51558.914679999994,26298.214617177324,0.8601379659607684,231.28,188.3413,35659.07,43559.575864,25017.341509174617,0.818627575973957,134087.2,86804.50282039511,159732.27261181752,0.83944964788587,229.70333333333335,231.99033333333333,0.6863925933450336,21.42415416734318,134.08720000000002,11.243835416666665,39607.1004555639
2017-08-25 10:35:45,229.94,292.5748,56908.75,67274.64951199999,35878.58191734925,0.8459167073007048,228.44,234.9371,46303.11,53669.031123999994,27136.449769945586,0.8627528582175938,231.59,199.5473,38289.87,46213.159207000004,25875.50848340239,0.828549068209995,141501.73,88890.54017069722,167105.5586293623,0.8467805090424837,229.99,242.35306666666665,0.6956824209748225,20.72254914042763,141.50173,11.482872083333335,39618.58332764723
2017-08-25 10:40:45,229.94,298.0203,58333.73,68526.787782,35959.65222310088,0.8512544055847687,228.4,240.0077,47288.18,54817.75868,27727.507983703028,0.862643441444695,231.76,196.2864,37738,45491.336063999996,25402.854424016736,0.8295645559169305,143359.91,89090.01463082065,168787.1277737966,0.849353335712464,230.03333333333333,244.77146666666667,0.750615852774957,21.754510057272476,143.35991,11.869235,39630.45256264723
2017-08-25 10:45:45,230.55,297.2721,58145.37,68536.082655,36280.994656377494,0.8483906250185725,228.92,245.1153,48339.39,56111.794475999995,28492.75089816291,0.8614835873886658,232.36,198.3215,38262.01,46081.983739999996,25682.052413573256,0.8303030142078689,144746.77000000002,90455.79796811366,170686.4927622602,0.8480270914091006,230.61,246.90296666666669,0.7588569446251245,20.4003759101585,144.74677000000003,12.004445,39642.45700764723
2017-08-25 10:50:45,230.72,292.9763,57249.17,67595.49193599999,35939.99254842632,0.8469376930373407,229.04,243.7234,48050.55,55822.407536,28412.775785071924,0.8607753072816161,232.45,197.7029,37801.5,45956.039104999996,26134.347666821315,0.8225578343170835,143101.22,90487.11600031955,169310.00362513636,0.8452023916840474,230.73666666666668,244.80086666666668,0.7425492263908249,19.679437409399135,143.10122,11.993666249999999,39654.45067389723
2017-08-25 10:55:45,229.95,292.7001,57135.26,67306.387995,35576.8454147621,0.8488831699636655,228.39,238.404,46892.55,54449.08955999999,27672.94903710843,0.8612182568879672,231.65,199.1016,37971.3,46121.88564,26180.311520286345,0.8232816042340806,141999.11,89430.10597215687,167813.85847117426,0.8461703419112521,229.99666666666667,243.40189999999998,0.7188509978405495,20.253827106526302,141.99910999999997,11.879180416666665,39666.329854313895
2017-08-25 11:00:45,228.88,289.4515,56361.29,66249.65932,34819.85567965444,0.8507408276284552,227.29,236.523,46500.61,53759.31267,26976.971074950623,0.8649777627448971,230.47,197.4927,37601.5,45516.142569,25648.517152294284,0.8261135034234979,140463.4,87445.34390689935,165458.92212436264,0.8489321590915753,228.88,241.15573333333336,0.6946871723173731,20.02679596255365,140.4634,11.76927125,39678.099125563895
2017-08-25 11:05:45,229.21,283.2739,55582.13,64929.210619000005,33562.31839831037,0.8560419797208376,227.34,232.8174,45786.36,52928.707716,26552.915817969177,0.8650572057356142,230.76,185.4393,34973.02,42791.972868,24658.48361143175,0.8172799162095412,136341.50999999998,84773.71782771131,160547.78286669834,0.8492269875393007,229.10333333333332,233.84353333333334,0.7696672534955062,21.13822262350353,136.34150999999997,11.533537916666663,39689.63266348056
2017-08-25 11:10:45,229.16,297.5422,58921.74,68184.77055199999,34313.13874598599,0.8641481011520645,227.49,236.5943,46662.87,53822.837307,26823.019575336606,0.8669715744236917,230.97,193.7527,36832.36,44751.061119,25417.213224641157,0.8230499809168113,142416.97,86553.37154596375,166655.5713738804,0.8545587094745081,229.20666666666668,242.62973333333332,0.7693202640993518,22.63220830862719,142.41697,11.614936666666665,39701.247600147224
2017-08-25 11:15:45,229.12,292.3136,57633.8,66974.892032,34117.169581576614,0.860528449563802,227.95,219.4749,42754.12,50029.303454999994,25981.07825356896,0.8545815561565069,231.1,190.4455,36132.39,44011.955050000004,25129.715084161242,0.8209676202511708,136520.31,85227.96291930682,160939.74246863587,0.8482697182556088,229.39,234.078,0.7454553380705384,24.878715641794617,136.52031,11.622386666666667,39712.869986813894
2017-08-25 11:20:45,229.13,298.3572,58740.62,68362.585236,34971.168441517155,0.8592510039989969,227.45,242.0027,47645.26,55043.514115,27562.97599426817,0.8655926273249351,230.93,196.2523,37139.66,45320.543638999996,25973.01158546892,0.8194884045486153,143525.54,88507.15602125425,168621.1650394524,0.851171559432763,229.17,245.53739999999996,0.7679888292534012,21.51191631091639,143.52554,11.668577083333332,39724.53856389723
2017-08-25 11:25:45,229.36,299.5308,59109.2,68700.384288,35012.0732987762,0.8603911115286831,227.66,243.7277,48174.67,55487.048182,27532.048349926492,0.8682146839382215,231.16,198.7037,37913.72,45932.347292,25929.334035306416,0.8254252664026905,145197.59,88473.45568400911,170029.09310608706,0.8539573278168705,229.39333333333332,247.32073333333335,0.7701473451713273,21.110266803349273,145.19759,12.030130416666667,39736.56869431389
2017-08-25 11:30:45,229.03,308.7994,60959.73,70724.326582,35858.634787237665,0.8619344000302553,227.68,240.4187,47390.9,54738.529616,27393.59818847661,0.865768597228591,231.1,202.0761,38642.97,46699.78671,26221.955463668088,0.8274763702876878,146993.6,89474.18843938236,172083.55190966424,0.8541990118681693,229.27,250.43140000000002,0.7981855454267824,23.306981472770573,146.99360000000001,12.174632916666667,39748.74332723056
2017-08-25 11:35:45,228.65,312.261,61731.15,71398.47765,35874.889970772725,0.8646003672880832,227.38,237.9019,46917.09,54094.134022,26925.1184124044,0.8673230628097104,230.82,198.3382,37884.12,45780.423323999996,25702.930018778843,0.827517905019886,146532.36,88502.93840195597,171185.57951226502,0.8559854189674972,228.94999999999996,249.50036666666668,0.8167722210089684,25.154525491011302,146.53235999999998,12.23024833333333,39760.97357556389
2017-08-25 11:40:45,229.43,300.7982,59023.77,69012.131026,35761.275197298164,0.855266590416735,227.3,264.9403,52609.67,60220.93019,29305.000519364505,0.8736110490823357,230.94,204.4551,39216.32,47216.860794,26296.619343512095,0.8305575453458216,150849.76,91362.89506017476,176359.94070602913,0.8553516144091274,229.22333333333336,256.7312,0.8390652493201737,20.362192051453043,150.84976,12.390921666666666,39773.364497230556
2017-08-25 11:45:45,229.29,300.8546,59136.3,68982.951234,35518.24296417857,0.8572596408553361,227.53,252.0158,49942.17,57341.154974000005,28174.238400414404,0.8709655398926843,230.96,205.2716,39661.59,47409.528736,25973.480583886136,0.8365742300636565,148740.06,89665.96194847912,173676.68289367374,0.8564192816318346,229.26,252.71400000000003,0.754601762191394,19.04943928709924,148.74006,12.482909166666667,39785.847406397224
2017-08-25 11:50:45,229.2,302.6378,59513,69364.58376000001,35632.12470788203,0.8579738646729824,227.62,245.3012,48286.34,55835.459144,28036.18852885844,0.864797043675583,230.95,207.4498,39943.48,47910.53131,26456.330355816357,0.8337098109296672,147742.82,90124.64359255684,173061.8162514129,0.8536996964447021,229.25666666666666,251.7962666666667,0.7386190150777125,20.19153580249005,147.74282,12.353453333333334,39798.20085973056
2017-08-25 11:55:45,229.53,309.1806,60464.84,70966.22311800001,37151.150014611376,0.8520227982185454,227.53,272.1201,54021.75,61915.48635299999,30251.90865492669,0.8725078842473226,230.84,226.9218,43900.19,52382.628312,28578.192154806504,0.8380677223472421,158386.78,95981.25082434456,185199.27804549926,0.8552235282531067,229.29999999999998,269.40749999999997,0.771914522459652,15.770050945129585,158.38678,12.755399999999998,39810.95625973056
2017-08-25 12:00:45,229.82,306.101,60073.58,70348.13182,36606.346943497316,0.8539470551074544,227.99,262.3469,51918.52,59812.469731000005,29698.464881730702,0.8680216722950552,231.22,223.8127,43252.73,51749.972494,28412.3388807901,0.8358019901366095,155244.83000000002,94717.15070601812,181857.90023970764,0.8536600818296658,229.67666666666665,264.0868666666667,0.7343657025093128,15.909209671666098,155.24483,13.067983749999998,39824.02424348056
2017-08-25 12:05:45,230.19,302.5436,59773.19,69642.51128400001,35738.56649567758,0.8582859649653756,228.16,260.8778,51850.61,59521.87884799999,29229.579268677284,0.8711185030366736,231.62,214.0539,41344.45,49579.164318,27362.93092248608,0.8339077628420142,152968.25,92331.07668684094,178673.76200834246,0.8561315790331754,229.99,259.15843333333333,0.7956867689899614,17.40423136271982,152.96825,12.842211666666666,39836.86645514723
2017-08-25 12:10:45,230.27,313.8383,61861.69,72267.545341,37359.46225466034,0.8560092875453404,228.35,269.7244,53387.72,61591.56674,30712.74078765154,0.8668024345827836,231.79,228.3388,44170.04,52926.650451999994,29158.839045246485,0.8345519624382521,159419.45,97231.04208755837,186730.9202669313,0.8537388975115122,230.13666666666666,270.6338333333333,0.7763502846134884,15.96417792059752,159.41945,13.016154166666666,39849.8826093139
2017-08-25 12:15:45,230.77,311.8632,61047.59,71968.670664,38114.05662397006,0.8482522941824612,228.81,274.0952,54514.36,62715.722711999995,31007.199632970278,0.8692295590746537,232.08,234.2907,45296.43,54374.185656,30079.652508103485,0.8330502692319715,160858.38,99200.90876504383,188987.40359091386,0.8511592674620657,230.55333333333337,273.41636666666665,0.7561518665240294,14.309921217834923,160.85838,13.344909583333333,39863.227518897234
2017-08-25 12:20:45,230.2,324.6803,63579.64,74741.40505999999,39292.58209654071,0.8506615569905371,228.8,267.4636,53484.6,61195.67168,29737.31318068857,0.8739931850029822,232.03,231.3182,45029.6,53672.761946,29207.884188211676,0.8389655826786805,162093.84,98237.77946544095,189539.1101600042,0.855199963021692,230.34333333333333,274.4873666666667,0.7322402790038063,18.286063195865353,162.09384,13.456342499999998,39876.683861397236
2017-08-25 12:25:45,229.51,320.112,63001.03,73468.90512,37796.166981198796,0.8575196526625467,228.1,259.7179,52278.27,59241.652989999995,27866.75321587852,0.8824579896314605,231.29,224.6194,43622.31,51952.221026,28215.72858882536,0.8396620806292148,158901.61,93878.64878590268,184561.4324783457,0.8609686642882102,229.63333333333333,268.14976666666666,0.7214399767745681,19.378063974945352,158.90160999999998,13.374810416666664,39890.0586718139
2017-08-25 12:30:45,230.27,311.202,61094.38,71660.48454,37452.66047857188,0.8525532640781666,228.85,253.5184,50875.32,58017.68584,27888.235604400226,0.8768933000930601,231.75,225.9017,43011.81,52352.718975,29846.128469187184,0.8215773858954571,154981.51,95187.02455215929,181878.6355924562,0.8521149803832605,230.29,263.5407,0.6339832385253411,18.08498649354729,154.98151000000001,13.078463333333334,39903.13713514723
2017-08-25 12:35:45,229.02,322.8187,63771.95,73931.938674,37404.14347760951,0.8625764607796899,227.28,268.646,54121.69,61057.86288,28264.91271907241,0.8864000056203736,230.39,238.5556,45376.79,54960.824684,31010.3076289366,0.8256206172468502,163270.43,96679.36382561852,189747.54992386914,0.8604613343650954,228.89666666666668,276.6734333333333,0.7062866795788525,16.678604125706322,163.27043,13.2604975,39916.39763264723
2017-08-25 12:40:45,229.78,322.3212,63867.46,74062.965336,37500.27183248059,0.8623400333790816,228.38,255.2065,51252.31,58284.06047,27753.06153444187,0.8793537990782336,231.28,241.7597,46201.27,55914.183416,31493.46848896116,0.8262889159314696,161321.03999999998,96746.80185588362,188107.47357833287,0.8576003756321872,229.8133333333333,273.0958,0.6381991181248682,18.024956810027827,161.32103999999998,13.52464458333333,39929.922277230566
2017-08-25 12:45:45,230.9,314.4065,62721.78,72596.46085,36554.403860235274,0.8639784813972787,229.01,260.5545,52769.05,59669.586045000004,27854.74575147221,0.8843542162367954,232.16,230.7426,44296.49,53569.202016,30124.41498703201,0.8269021813460944,159787.32,94533.5645987395,185657.16379533126,0.860657982345081,230.68999999999997,268.5678666666667,0.7282500325111528,17.067802601353634,159.78732,13.379515,39943.301792230566
2017-08-25 12:50:45,229.44,325.5505,65591.8,74694.30672,35734.51033862694,0.8781365391860217,227.53,258.897,51608.45,58906.834409999996,28400.405433807806,0.8761029262037373,231.01,235.2833,45441.03,54352.795133,29821.78953900937,0.8360385126249142,162641.28,93956.70531144412,187829.839037944,0.8658969247540291,229.32666666666668,273.2436,0.7834530073548711,19.142955223836893,162.64128,13.434524999999997,39956.73631723056
2017-08-25 12:55:45,229.54,319.0115,63867.98,73225.89971,35817.7821627551,0.872204783456938,227.66,257.0728,51392.9,58525.19364799999,27999.43072860408,0.8781329338114249,230.54,250.5706,47481.6,57766.546124,32900.934827694786,0.821956706535256,162742.48,96718.14771905396,189313.271839972,0.8596464390387142,229.24666666666667,275.5516333333333,0.692122022857478,15.771950302357137,162.74248,13.557656666666666,39970.29397389723
2017-08-25 13:00:45,229.41,322.643,64926.34,74017.53063,35541.03564567847,0.8771751698196312,227.47,259.4386,52466.84,59014.498342,27017.433537853314,0.889050004220063,230.38,249.4234,47261.63,57462.16289199999,32683.91797153213,0.8224826150179576,164654.81,95242.38715506392,190216.50498085382,0.8656178916575787,229.08666666666667,277.16833333333335,0.7057008992230048,16.406876687452254,164.65481,13.641553750000002,39983.93552764723
2017-08-25 13:05:45,230.04,328.0707,66030.3,75469.38382799999,36546.23615761255,0.8749283040456204,227.78,277.5098,56154.3,63211.182243999996,29023.234695570718,0.888360223721811,230.85,256.2376,48540.93,59152.44996,33805.18378896058,0.820607261961665,170725.53,99374.65464214385,197541.20729363346,0.8642527416886061,229.55666666666664,287.2727,0.7739555955682588,14.201836791313621,170.72553,13.974180833333332,39997.90970848056
2017-08-25 13:10:45,229.42,331.9891,66673.04,76164.93932199999,36821.24005356611,0.8753770513507348,227.2,278.2412,55790.97,63216.40063999999,29726.772047030114,0.882539490309077,230.34,260.6263,49502.29,60032.661942000006,33962.38779294465,0.8245892885413972,171966.3,100510.39989354086,199185.2123588734,0.8633487293733789,228.98666666666668,290.2855333333333,0.7802492139280409,14.366395110285673,171.9663,14.278826249999998,40012.188534730565
2017-08-25 13:15:45,228.92,331.4133,66111.15,75867.132636,37217.43758086949,0.8714069940825646,226.75,275.8141,54402.83,62540.847175,30849.46763491723,0.8698767678629546,229.99,260.2312,49228.55,59850.573688000004,34038.81660222955,0.8225242794935864,169742.53,102105.72181801626,198086.10480995133,0.8569128569762889,228.5533333333333,289.1528666666666,0.7890207974797917,14.615256566711093,169.74253,14.237867916666666,40026.42640264723
2017-08-25 13:20:45,229.25,308.6861,61325.11,70766.288425,35314.28126039364,0.866586497114286,226.53,280.6151,55744.03,63567.738603,30552.58598643389,0.8769232825496365,229.54,257.8576,48776.99,59188.633504,33527.59434571367,0.8240938692511566,165846.13,99394.46159254119,193349.93620699245,0.8577511493070884,228.43999999999997,282.38626666666664,0.8361057608124534,9.313425062691918,165.84613000000002,13.982860833333334,40040.409263480564
2017-08-25 13:25:45,228.95,325.6115,65460.05,74548.752925,35672.09577064676,0.878083769769513,226.38,282.1385,55758.64,63870.51363,31151.51002295741,0.8729950149298651,229.57,266.3654,50828.66,61149.504878,33995.72428157614,0.8312194857735771,172047.35,100819.3300751803,199411.20319287645,0.8627767509811908,228.29999999999998,291.3718,0.8409986859395477,11.751205847648938,172.04735,14.078894999999997,40054.48815848056
2017-08-25 13:30:45,228.95,318.8965,63907.89,73011.35367499999,35304.94811218159,0.8753144104748035,226.63,270.1126,53519.73,61215.618537999995,29715.15528677292,0.8742822710641612,229.62,259.7838,49357.97,59651.556156,33497.74543624572,0.8274380951759189,166785.59,98517.84883520023,193709.059082851,0.8610107900460371,228.4,282.9309666666666,0.7749562171628767,12.711769855756353,166.78558999999998,14.118039166666666,40068.60619764723
2017-08-25 13:35:45,228.52,312.9649,62239.55,71518.738948,35230.220500440686,0.8702551375416906,225.84,283.6712,56694.01,64064.303808000004,29833.27425080297,0.8849547506191796,228.86,260.8993,49374,59709.413798,33577.10857266886,0.8269047853498406,168307.56,98640.60332391251,195083.0678897045,0.8627481709235638,227.74,285.8451333333333,0.834284710634937,9.487573340995612,168.30756,13.962214583333335,40082.56841223056
2017-08-25 13:40:45,227.97,318.8084,63712.74,72678.750948,34969.809851553546,0.8766350435161581,225.68,273.7789,54690.06,61786.42215200001,28749.94433979929,0.8851468995155224,228.68,260.2052,49272.76,59503.725136,33359.98241970518,0.8280617707107177,167675.56,97079.73661105802,193751.3062711733,0.8654164104851101,227.4433333333333,284.26416666666665,0.7752846862954698,12.15215893666983,167.67556,13.999296666666666,40096.56770889723
2017-08-25 13:45:45,229.01,323.355,64789.76,74051.52855,35859.669264145,0.8749280571062568,226.83,278.3878,55509.55,63146.70467400001,30103.092365783185,0.8790569561241962,229.77,266.376,50660.24,61205.21352,34345.57096877545,0.8277111880909586,170959.55,100308.33259870362,198214.35196507504,0.862498342350723,228.53666666666666,289.3729333333333,0.7467802394947489,11.743346647947273,170.95954999999998,14.109796249999999,40110.67750514723
2017-08-25 13:50:45,228.68,299.9453,59594.33,68591.49120399999,33960.396014173755,0.8688297768998597,226.74,254.1654,50437.95,57629.46279600001,27877.736313285,0.8752111776322308,229.35,250.4456,47128.34,57439.69836,32836.54239612002,0.8204837655070164,157160.62,94674.67472357878,183474.12491356878,0.8565819298717757,228.25666666666666,268.1854333333333,0.6644566788848745,11.84250250728258,157.16062,13.671673749999998,40124.34917889723
2017-08-25 13:55:45,228.32,326.009,65239.25,74434.37488,35837.360717746444,0.8764666876718721,226.36,274.0404,54658.94,62031.784944,29331.597662164004,0.8811440787870939,229.23,265.5633,50290.49,60875.075259000005,34302.206974899076,0.8261261244611744,170188.68,99471.16535480952,197126.10059854138,0.8633492951123657,227.97,288.5375666666667,0.7062332763082797,12.986674063354195,170.18868,13.639554166666665,40137.988733063896
2017-08-25 14:00:45,227.67,310.4195,61660.93,70673.207565,34534.5041814802,0.8724795735822352,225.91,258.6072,51329.68,58421.952551999995,27899.614532923904,0.8786026101115444,228.5,257.081,48576.21,58743.0085,33031.694925737196,0.826927514276018,161566.82,95465.8136401413,187663.41918148726,0.8609393386558223,227.35999999999999,275.36923333333334,0.6377551020408114,12.728461434265782,161.56682,13.823145833333331,40151.81187889723
2017-08-25 14:05:45,228.32,308.8705,60985.15,70521.31255999999,35412.80848312814,0.8647761617895787,226.37,268.5276,53244.23,60786.592812,29326.81089718058,0.8759206189541348,228.98,260.9816,49305.07,59759.566768000004,33767.082974313176,0.8250573534345271,163534.45,98506.7023546219,190911.20120512726,0.8565995550166179,227.89,279.4599,0.6669884593444126,10.524085924313287,163.53445000000002,13.545886249999999,40165.35776514723
2017-08-25 14:10:45,228.29,331.0772,65936.78,75581.613988,36944.84289129725,0.8723917963761492,226.73,265.8207,52563.51,60269.527311,29487.172444493124,0.8721407375366366,229.46,262.6307,49576.16,60263.240422,34261.676926475375,0.8226600437154966,168076.45,100693.69226226574,195930.88757521205,0.8578353932862192,228.16,286.5095333333333,0.6267531556802274,15.555386987704667,168.07645000000002,13.817120833333334,40179.17488598057
