DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-25 14:15:45,227.36,322.5686,64027.15,73339.19689600001,35765.372418412706,0.8730276947373022,225.62,266.9126,53215.21,60220.820812,28190.223197536274,0.8836679620513572,228.2,261.0199,48945.3,59564.74118,33945.78029373293,0.8217159855037585,166187.66,97901.37590968191,192880.8381910563,0.8616079313974381,227.06000000000003,283.50036666666665,0.6341936052144922,13.780664128476738,166.18766,13.927671249999998,40193.102557230566
2017-08-25 14:20:45,227.41,314.4111,62009.2,71500.228251,35596.934633548124,0.8672587698925667,225.91,257.6387,51030.25,58203.15871699999,27991.44993696811,0.8767608343753871,228.12,268.8073,50611.17,61320.321276,34622.121145634024,0.8253572216655781,163650.62,98210.50571615026,190858.13804867317,0.8574463822876935,227.14666666666668,280.28569999999996,0.5444353134538676,12.17521978466972,163.65062,13.743261666666669,40206.845818897236
2017-08-25 14:25:45,228.59,328.2056,65167.61,75024.518104,37173.389993721634,0.8686175086078364,227.11,260.5044,51489.06,59163.154284,29140.27325110022,0.8702892978430096,229.79,258.9555,48397.99,59505.38434499999,34619.724580159076,0.8133379950862665,165054.66,100933.38782498093,193469.86733221172,0.8531285118244316,228.49666666666667,282.5551666666667,0.6068651621467808,16.156290423521998,165.05466,13.696053333333333,40220.54187223057
2017-08-25 14:30:45,230.15,319.9796,63494.11,73643.30494,37307.296307742916,0.8621844178738456,228.62,262.603,52650.17,60036.297860000006,28849.898781551063,0.8769722963727064,231.02,262.2822,49057.99,60592.433844,35563.41738780761,0.8096388754791343,165202.27,101720.61247710159,194007.404538769,0.8515255919883572,229.92999999999998,281.6216,0.569738616100541,13.620404116729684,165.20227,13.760705416666667,40234.302577647235
2017-08-25 14:35:45,229.76,328.6092,65236.87,75501.24979199999,38007.755955292574,0.864050200224797,228.47,261.7314,52214.17,59797.772958,29145.39589622375,0.8731791740249846,230.8,267.951,50310.43,61843.090800000005,35964.26716773394,0.8135173929566922,167761.47,103117.41901925026,196919.05169828676,0.8519311288226133,229.67666666666665,286.0972,0.5253762535738572,14.85928558545837,167.76147,13.873489166666666,40248.1760668139
2017-08-25 14:40:45,230.12,319.2494,63164.13,73465.671928,37516.63142095285,0.8597774762327632,228.66,261.6513,51985.9,59829.186257999994,29614.14745496577,0.8689053495700648,230.99,265.9987,49863.32,61443.039713,35901.203987483415,0.8115373235587173,165013.35,103031.98286340204,194537.9016309852,0.8482323938756691,229.92333333333332,282.29979999999995,0.5494585151572211,13.088780084151686,165.01335,13.8656175,40262.0416843139
2017-08-25 14:45:45,230,321.3022,64159.56,73899.50600000001,36669.98565108033,0.8682001203093291,228.73,252.6033,50669.78,57777.952808999995,27764.459756145636,0.8769743048443079,231.2,253.8252,48087.52,58684.38623999999,33636.99761594517,0.819426138382665,162916.86,98071.44302317113,190157.59571709644,0.8567465285077365,229.9766666666667,275.91023333333334,0.5420839795341693,16.451715515686452,162.91685999999999,13.66375875,40275.705443063904
2017-08-25 14:50:45,230.45,321.4368,64792.94,74075.11056,35902.603396308514,0.8746924508134004,228.85,261.0101,52869.91,59732.16138500001,27797.548818476516,0.8851163054226385,231.4,256.893,48994.52,59445.040199999996,33663.7759965993,0.8241986183399032,166657.37,97363.92821138434,193014.02408133066,0.8634469479263086,230.23333333333332,279.77996666666667,0.6008397278123611,14.889140859382477,166.65737,13.732259583333333,40289.437702647236
2017-08-25 14:55:45,230.73,302.5992,60715.93,69818.713416,34470.691714855944,0.8696225843956334,229.31,239.7132,48166.38,54968.633892,26486.799535775,0.8762520839545553,231.69,241.2572,45622.34,55896.880668000005,32296.49147101018,0.8161875842584897,154504.65,93253.98272164114,180466.04158420122,0.8561425110436179,230.57666666666668,261.18986666666666,0.5493472886820059,15.854111747061141,154.50465,13.381750833333335,40302.819453480566
2017-08-25 15:00:45,230.8,314.7757,63339.27,72650.23156,35583.606079046,0.8718385150319815,229.4,247.6906,49497.92,56820.22364,27901.500500389124,0.8711320869415712,231.87,252.2469,48181.92,58488.488703,33157.290237209665,0.8237846637594628,161019.11,96642.39681664479,187794.85255900366,0.857420253036004,230.69000000000003,271.57106666666664,0.5591919892496512,15.909144469489389,161.01910999999998,13.146823333333332,40315.9662768139
2017-08-25 15:05:45,231.46,304.0969,60994.92,70386.268474,35126.15156671175,0.8665741389960305,229.93,249.2801,50486.4,57316.973393,27135.932893008667,0.8808280865396462,232.24,251.9812,48158.85,58520.113888,33246.48697444575,0.8229452542107124,159640.17,95508.57143416617,186029.22107836747,0.8581456669796479,231.21,268.4527333333333,0.5536092729553225,13.277632238673442,159.64017,13.360803333333333,40329.32708014724
2017-08-25 15:10:45,231.99,297.539,59562.68,69026.07261,34883.890998261544,0.8629011871576623,230.41,245.051,49407.18,56462.20091,27329.666958248956,0.8750487796030904,232.73,246.5911,46789.51,57389.146703,33230.34627051538,0.81530241671208,155759.37,95443.90422702588,182675.99786752113,0.8526537247272004,231.71,263.06036666666665,0.5610461352552809,13.106738111188928,155.75937,13.141647500000001,40342.46872764724
2017-08-25 15:15:45,231.86,301.2449,60432.74,69846.64251399999,35020.52835939102,0.8652204003633663,230.01,254.9813,51328.9,58648.248813,28371.836627570585,0.8751991924543604,232.53,249.6629,47395.55,58054.114137000004,33525.24434555733,0.8164029492923239,159157.19,96917.60933251894,186343.8599134054,0.8541048257450546,231.46666666666667,268.6297,0.6293202764977006,12.141323167170256,159.15719,13.121523333333332,40355.590250980575
2017-08-25 15:20:45,229.57,301.2504,60201.94,69158.054328,34037.66881957398,0.8704978846639713,227.79,252.4046,50785.26,57495.24383399999,26954.78492333994,0.8832949756092343,230.07,254.3279,47974.34,58513.219953,33500.14344495494,0.819888907814931,158961.54,94492.59718786886,184925.99093280654,0.8595954478770872,229.14333333333335,269.3276333333333,0.5906055889326999,11.852763220607772,158.96154,13.254947083333331,40368.84519806391
2017-08-25 15:25:45,229.2,300.0223,60106.79,68765.11115999999,33403.806800169565,0.8740884583193047,227.46,244.3786,49103.56,55586.356356000004,26051.55289541532,0.8833743245468139,229.86,247.1681,45857.93,56814.059466000006,33539.34419635072,0.8071581300653824,155068.28,92994.70389193561,180815.3378840058,0.8576057861832346,228.84,263.85633333333334,0.6030414263240672,13.70668886730025,155.06828,13.084575833333334,40381.92977389724
2017-08-25 15:30:45,230.42,296.8541,59419,68401.121722,33883.56374155263,0.8686845844647741,228.6,246.3377,49263.87,56312.798220000004,27280.07250704322,0.8748254669842261,230.92,252.2938,47117.9,58259.684296,34265.05966519814,0.8087565281096971,155800.77,95428.69591379398,182703.35502228813,0.8527526491289321,229.98,265.1618666666667,0.6000521784502981,11.952032821210082,155.80077,12.952877083333334,40394.88265098057
2017-08-25 15:35:45,230.9,292.0374,58691.95,67431.43566,33200.20361934879,0.8703944892399166,228.96,247.9109,49534.62,56761.679664,27716.59610655954,0.8726771352296041,231.23,254.8684,47680.65,58933.220132,34636.39777321352,0.8090623572444161,155907.22,95553.19749912184,182859.1665748113,0.8526081733847085,230.36333333333334,264.93890000000005,0.6091825956098349,10.228207333841857,155.90722,12.987832916666665,40407.87048389724
2017-08-25 15:40:45,231.29,293.5981,58916.08,67906.304549,33766.28073885451,0.8676083964705692,229.37,247.8777,49827.53,56855.708049,27382.27148817686,0.8763857088378373,231.65,249.2525,46106.44,57739.341625,34756.69376990363,0.7985272901005304,154850.05,95905.245996935,182143.77341741635,0.8501528605379899,230.76999999999998,263.5761,0.6066646444511754,11.39025882847496,154.85004999999998,12.948219583333334,40420.818703480574
2017-08-25 15:45:45,232.1,296.1382,59351.81,68733.67622,34665.26931151254,0.8635040821915171,230.57,233.7197,46691.74,53888.751228999994,26904.998137770777,0.8664468731439641,232.83,241.3386,43859.01,56190.86623800001,35125.49914800798,0.7805362852786849,149902.56,96695.7665972913,178383.99247800076,0.8403363884709933,231.83333333333334,257.0655,0.5449317038102155,15.199511408570968,149.90256,12.698025416666667,40433.516728897244
2017-08-25 15:50:45,230.61,291.8243,58316.47,67297.601823,33588.04159021709,0.8665460346325363,228.57,246.6412,49132.73,56374.779083999994,27642.188037796554,0.871537428586476,231.16,238.7921,44096.98,55199.181836,33202.500361319064,0.7988701740365411,151546.18000000002,94432.72998933271,178560.31240404636,0.8487114407432333,230.11333333333334,259.0858666666667,0.6706840107773057,12.636132473970013,151.54618000000002,12.560364166666666,40446.07709306391
2017-08-25 15:55:45,229.91,286.5131,57591.73,65872.226821,31974.097359649917,0.8742945666084544,228.46,218.0804,44182.34,49822.648184,23026.443585387624,0.8867922844412087,230.89,217.1236,40370.25,50131.668004,29722.50076626759,0.8052843962179528,142144.32,84723.04171130514,165478.09977479785,0.8589917348183644,229.75333333333333,240.57236666666668,0.5629225546237946,19.09642988921836,142.14432,12.237104166666665,40458.31419723058
2017-08-25 16:00:45,228.8,283.0933,56004.83,64771.74704,32539.794579635083,0.8646490570250335,227.5,219.1345,44298.08,49853.09875,22869.44606436394,0.8885722474773948,229.62,219.6005,40824.17,50424.66681,29597.87436135602,0.8096071344174738,141127.08000000002,85007.11500535504,164751.5168696788,0.8566056488064622,228.64000000000001,240.60943333333333,0.4986004198740442,17.65677516384437,141.12708,11.802975,40470.11717223058
2017-08-25 16:05:45,228.66,283.0831,55576.16,64729.781645999996,33184.862084891014,0.8585871694105175,227.81,205.4554,41178.68,46804.794674,22248.71047797823,0.8797961894035335,229.98,210.4051,38995.3,48388.964898,28650.628296947973,0.8058717536570357,135750.14,84084.20085981721,159681.72514177597,0.8501294677238243,228.8166666666667,232.98120000000003,0.5084128487143849,21.504696516285417,135.75014000000002,11.536550833333333,40481.653723063915
2017-08-25 16:10:45,228.83,284.0505,56001.19,64999.275915000006,32996.55418461449,0.8615663668812732,227.76,206.787,41519.14,47097.80712,22234.307931058313,0.8815514466355903,230.05,206.4094,37581.28,47484.48247,29024.532192704457,0.7914433946656847,135101.61,84255.39430837726,159221.2815381544,0.8485147757564394,228.88000000000002,232.41563333333332,0.5111849003844754,22.216606484733035,135.10161,11.285489583333332,40492.939212647245
2017-08-25 16:15:45,229.7,275.3178,53554.07,63240.49865999999,33635.134267616064,0.8468318741116012,228.53,212.4089,41632.51,48541.805917,24960.78990704412,0.8576629817025355,230.26,236.0424,42245.91,54351.12302399999,34195.43335362022,0.777277591510765,137432.49,92791.35752828041,165824.9840631419,0.8287803600672696,229.49666666666667,241.25636666666665,0.4212116370608151,14.118356254777936,137.43249,11.355587499999999,40504.29480014725
2017-08-25 16:20:45,229.97,273.8622,53186.32,62980.09013399999,33729.91429198069,0.8444941867634325,228.76,212.0774,41464.16,48514.826024,25187.532225952342,0.8546698689486781,230.38,240.2818,43138.61,55356.121084,34689.486429383316,0.7792925001833028,137789.09000000003,93606.93294731635,166577.5831822262,0.8271766666782935,229.70333333333335,242.0738,0.41067463830158746,13.131697854125463,137.78909000000002,11.467565833333333,40515.76236598058
2017-08-25 16:25:45,229.82,280.8428,54874.79,64543.292296,33979.317280704636,0.8502012842533725,228.73,208.3344,40199.83,47652.327311999994,25587.45720506593,0.843606855480419,230.68,234.4026,41770.44,54071.991768,34336.724304526484,0.7724967887112288,136845.06,93903.49879029705,165965.1696334593,0.8245408377084649,229.74333333333334,241.19326666666666,0.44107192083920443,16.438905563698718,136.84506,11.443089583333334,40527.20545556392
2017-08-25 16:30:45,229.98,278.6596,54183.88,64086.134808,34221.9202087602,0.8454852233222234,229,209.1921,40957.33,47904.990900000004,24847.238727878455,0.8549699985435129,230.6,240.9427,43459.02,55561.38662,34617.64382185354,0.7821802630166251,138600.22999999998,93686.80275849221,167293.8754621983,0.8284835868442659,229.86,242.93146666666667,0.37414078134517254,14.707083369466073,138.60022999999998,11.476887083333333,40538.682342647255
2017-08-25 16:35:45,230.24,274.5295,52911.38,63207.67208,34577.38677616357,0.8371037606484178,229.36,207.4533,40973.48,47581.48888800001,24190.32909012335,0.8611222758591202,230.96,234.3301,43247.7,54120.879896,32537.76398935946,0.799094546930978,137132.56,91305.47985564638,164748.38288682365,0.8323757574859187,230.1866666666667,238.77096666666668,0.35912882298425136,14.97608098360366,137.13255999999998,11.488866249999997,40550.171208897256
2017-08-25 16:40:45,230.79,270.6909,52361.06,62472.752811,34075.860069273505,0.8381423523693425,229.85,200.7526,39796.07,46142.98511,23354.82578433806,0.8624511375917785,231.7,214.8344,39572.54,49777.13047999999,30195.642016213933,0.7949944004084345,131729.67,87626.3278698255,158212.13384016746,0.832614204755489,230.77999999999997,228.75929999999997,0.40298119421092754,18.330008878327586,131.72967,11.202592916666664,40561.37380181393
2017-08-25 16:45:45,230.06,272.7478,53168.14,62748.358867999996,33324.246871725605,0.8473231963221008,229.2,194.9908,38864.26,44691.89136,22066.59121809353,0.8696042798220925,230.99,214.4452,39719.44,49534.696748,29598.180146805,0.801850876408236,131751.84,84989.01823662414,156785.46030869964,0.8403320036219546,230.08333333333334,227.3946,0.3940601231437883,19.94471284718282,131.75184,10.97839625,40572.35219806393
2017-08-25 16:50:45,228.93,243.1498,46971.46,55664.283714000005,29869.623815192022,0.8438348051209417,228.08,165.1953,32926.67,37677.744024,18315.206726902314,0.8739023753393075,229.82,183.5957,33379.95,42193.963773999996,25809.097561889375,0.7911072346459374,113278.08,73993.92810398371,135303.45451888474,0.837214987620212,228.9433333333333,197.31359999999998,0.3829186261520436,23.23012706676074,113.27808,10.209579999999999,40582.56177806393
2017-08-25 16:55:45,229.17,215.1301,41279.58,49301.365017,26955.905986686314,0.83729081305895,228.08,146.0372,28913.64,33308.164576,16535.877641428695,0.8680646432506686,229.71,165.2187,29407.87,37952.387577,23990.85044048927,0.7748621859516904,99601.09,67482.63406860428,120309.11449273181,0.8278765114343616,228.98666666666668,175.462,0.39594736229183636,22.607801119330688,99.60109,8.869965416666666,40591.43174348059
2017-08-25 17:00:45,229.45,207.9483,39799,47713.737434999995,26318.061080104664,0.8341203632228104,228.28,143.1204,28384.39,32671.524911999997,16178.842492692007,0.8687806913345093,230.07,156.0176,28115.29,35894.969231999996,22315.449455077673,0.7832654715005442,96298.68,64812.35302787434,116077.89141241416,0.82960397392006,229.26666666666665,169.02876666666666,0.43035766211107174,23.025390352687502,96.29867999999999,8.162490416666666,40599.59423389726
2017-08-25 17:05:45,232.15,207.3805,39581.62,48143.383075000005,27405.85142048677,0.8221611667451353,231.05,144.9696,29187.87,33495.22608000001,16431.628495478246,0.8714038809676246,232.67,157.8515,28976.7,36727.30850499999,22566.480610220213,0.7889687858846276,97746.19,66403.96052618523,118168.53910021594,0.8271760888666294,231.95666666666668,170.06719999999999,0.3908776064494803,21.940327117751117,97.74619,8.085202916666667,40607.67943681392
2017-08-25 17:10:45,233.26,203.0519,39069.58,47363.886194,26775.093538992234,0.8248812151936403,231.94,145.3583,29235.42,33714.404102,16791.404389643965,0.8671492431410258,233.68,157.0068,28703.11,36689.349024,22852.566773401843,0.7823281351005744,97008.11,66419.06470203804,117567.28099971359,0.825128464102494,232.96,168.47233333333335,0.4378434065934109,20.525368161340023,97.00811,8.1147625,40615.794199313925
2017-08-25 17:15:45,232.66,191.5659,36724.9,44569.722294,25253.551539422737,0.823987633527255,231.3,130.8173,26250.82,30258.04149,15048.04054148451,0.8675650738556774,232.96,144.6942,26167.14,33707.960832,21248.70367039001,0.7762896168776467,89142.86,61550.29575129726,108327.68988606635,0.8229000368581293,232.3066666666667,155.69246666666666,0.43333524651323924,23.041213297838866,89.14286,7.756290416666666,40623.550489730595
2017-08-25 17:20:45,231.45,184.7052,35134.05,42750.01854,24354.930009504096,0.8218487663841842,229.94,132.6858,27456.64,30509.772852,13303.351434545964,0.8999293483169981,231.58,140.2916,25654.56,32488.728728,19933.916965011475,0.7896449323943521,88245.25,57592.19840906153,105375.92450437248,0.8374327477083092,230.99,152.56086666666667,0.4545651326897317,21.069841851099422,88.24525,7.391171249999999,40630.94166098059
2017-08-25 17:25:45,231.64,188.1404,35575.9,43580.842255999996,25172.30920937439,0.816319698252323,230.42,126.3285,25949.74,29108.61297,13187.962047627068,0.8914797838957286,231.96,140.0362,25463.97,32482.796952000004,20167.258853497187,0.7839217182445293,86989.61,58527.53011049864,104845.90611362671,0.8296900968715464,231.34,151.5017,0.39768306388865565,24.183689027911896,86.98961,7.3014525,40638.243113480596
2017-08-25 17:30:45,231.98,196.1254,37529.45,45497.170292,25720.281632920505,0.8248743770027164,231.06,122.2402,25072.16,28244.820612,13006.024924567075,0.8876728354701579,232.51,144.0136,26547.38,33484.602136,20407.23389736629,0.7928235160798985,89148.99,59133.54045485387,106978.11937375764,0.8333385417679046,231.85,154.12640000000002,0.3407375458270399,27.249711924757854,89.14899000000001,7.339108333333333,40645.58222181393
2017-08-25 17:35:45,232.22,185.7131,35112.84,43126.296082,25039.28674876201,0.8141863129918859,231.13,118.4176,24188.5,27369.859888,12807.251775410343,0.8837641149418222,232.57,140.4691,25657.22,32668.898587,20222.858273728034,0.7853714422502701,84958.56,58069.396797900394,102907.78280453624,0.8255795400953384,231.97333333333336,148.19993333333332,0.36354753419934566,25.31253950181715,84.95855999999999,7.254481249999999,40652.83670306393
2017-08-25 17:40:45,233.27,189.3543,35990.23,44170.677561000004,25607.657072542366,0.8147991379642582,232.17,117.29,24061.43,27231.2193,12750.956470782596,0.8835972320930925,233.61,144.3867,26421.11,33730.176987,20967.82740157512,0.783307778378483,86472.77,59326.44094490008,104867.37598825298,0.8245917205908394,233.01666666666665,150.34366666666665,0.363350261068592,25.94763996266333,86.47277,7.142972083333333,40659.97967514726
2017-08-25 17:45:45,232.54,193.3397,36991.89,44959.213837999996,25552.51422382757,0.8227877412023177,231.17,122.9472,25228.12,28421.704223999997,13089.50848054041,0.8876357237824164,232.83,142.435,25701.64,33163.141050000006,20957.567263702043,0.7750062022547769,87921.65,59599.589968070024,106218.30192148889,0.8277448274873304,232.17999999999998,152.9073,0.4350073219054143,26.44242622817877,87.92165,7.2664341666666665,40667.24610931393
2017-08-25 17:50:45,232.68,185.2938,35230.42,43114.161384,24852.533441667405,0.8171426480087881,231.35,115.2644,23380.58,26666.41894,12823.664762741992,0.8767798950660303,233.16,129.3645,23414.46,30162.626819999998,19014.392432864723,0.7762739014651908,82025.45999999999,56690.590637274116,99709.57403887848,0.8226437710787617,232.39666666666665,143.30756666666665,0.4503793800828982,29.297987754542877,82.02546,7.0811295833333325,40674.32723889726
2017-08-25 17:55:45,233.25,165.1319,31908.67,38517.015675,21573.06828755001,0.8284304856129017,231.79,98.4163,20489.93,22811.914177000002,10027.272660794344,0.8982117783284872,233.55,112.049,20535.49,26169.043950000003,16220.743254146271,0.7847245027077117,72934.09,47821.08420249062,87213.74649921764,0.8362682825539923,232.86333333333332,125.19906666666668,0.46092844157516866,31.895472064221973,72.93409,6.4566479166666655,40680.78388681393
2017-08-25 18:00:45,233.26,163.1948,31341,38066.819048,21606.12023092474,0.823315443312478,231.81,97.0066,20064.86,22487.099946000002,10152.39169662958,0.8922831333601615,233.47,116.5969,21575.33,27221.878243000003,16599.27078120653,0.7925731577889197,72981.19,48357.782708760846,87548.43940541618,0.8336092624340374,232.84666666666666,125.59943333333332,0.44521430412001967,29.93275181974016,72.98119,6.079803333333333,40686.863690147264
2017-08-25 18:05:45,233.32,162.4266,31137.97,37897.374312,21601.80094397079,0.8216392445462991,231.7,101.5648,20668.4,23532.56416,11251.613990202315,0.8782893296061453,233.39,121.8436,22930.17,28437.077803999997,16818.87920765975,0.8063476197534829,74736.54000000001,49672.294141832856,89737.88061061151,0.8328315700288826,232.8033333333333,128.61166666666665,0.4739336492890958,26.29227519535555,74.73654,6.154905416666667,40693.01859556393
2017-08-25 18:10:45,232.98,155.2262,29495.18,36164.600076,20926.362689789625,0.8155815338208027,231.36,97.3728,20213.82,22528.171008,9945.851897816085,0.8972685795407825,232.98,112.2641,20826.53,26155.290018,15822.605477126404,0.7962645409654122,70535.53,46694.820064732114,84591.17692323832,0.833840272301767,232.44000000000003,121.62103333333333,0.4646360351058391,27.63104846721963,70.53553,6.053002916666667,40699.0715984806
2017-08-25 18:15:45,232.73,155.9698,29566.41,36298.85155399999,21057.87320341795,0.8145274226104792,231.22,92.5587,19266.6,21401.422614,9317.672152583533,0.9002485651302694,232.75,112.057,20812.26,26081.26675,15718.852024783982,0.7979773451763036,69645.26999999999,46094.39738078546,83517.40598983341,0.8339012589600535,232.23333333333335,120.19516666666668,0.4363427587196855,29.763786952054343,69.64527,5.840866666666665,40704.91246514727
2017-08-25 18:20:45,232.77,170.813,32984.02,39760.142009999996,22201.8764363503,0.829575004830321,231.43,94.9845,19265.02,21982.262835,10586.731494971536,0.8763893028030934,233.2,115.6486,21542.26,26969.25352,16225.648508408913,0.7987710888632709,73791.29999999999,49014.25643973075,88586.41707411857,0.8329866184593538,232.4666666666667,127.1487,0.4459420705477588,34.34112971662312,73.79129999999999,5.976523749999999,40710.88898889727
2017-08-25 18:25:45,233.28,151.3142,28345.46,35298.576576,21036.26406185604,0.8030199160855817,231.34,99.5197,19816.07,23022.887398,11720.781283518909,0.8607117629268961,233.18,108.9566,19954.22,25406.499988,15726.390108090412,0.7853982252346754,68115.75,48483.43545346536,83608.60548671316,0.814697836466424,232.6,119.93016666666666,0.5417024935511568,26.168589776550522,68.11575,5.91279375,40716.80178264727
2017-08-25 18:30:45,233.32,158.55,30361.26,36992.886,21134.50983158578,0.8207323970343919,231.7,89.7695,17966.99,20799.593149999997,10479.043159822691,0.8638144924483777,233.58,102.8012,18587.16,24012.304296,15202.244595391167,0.7740681515141499,66915.41,46815.797586799636,81666.33944996125,0.8193756503681733,232.86666666666667,117.04023333333333,0.5010020040080242,35.466237108777705,66.91541000000001,5.626298333333333,40722.42808098061
2017-08-25 18:35:45,234.04,158.8266,30189.12,37171.777464,21687.740164865918,0.812151639217077,232.4,91.4574,18151.55,21254.699760000003,11058.18676299348,0.8540017127957773,234.31,104.5994,18810.6,24508.685414,15711.046698499,0.7675075052885086,67151.26999999999,48456.9736263584,82809.24680033319,0.8109151163023234,233.58333333333334,118.29446666666668,0.5066000713521244,34.26376099868295,67.15126999999998,5.586111666666666,40728.01419264727
2017-08-25 18:40:45,233.96,155.4118,29252.32,36360.144728,21595.41384782209,0.8045160496149937,232.13,94.9221,18173.59,22034.267073,12459.115215623939,0.8247875883409467,234.1,109.1675,19838.66,25556.11175,16110.32020733567,0.7762784962779011,67264.57,50164.84927078169,83910.87223742313,0.8016192444010957,233.39666666666668,119.8338,0.5427098359016895,29.689453226051416,67.26457,5.6006599999999995,40733.61485264727
2017-08-25 18:45:45,234.2,147.5596,27571.11,34558.45832,20835.56898246547,0.7978107629889204,232.14,96.1231,19436.26,22314.016433999997,10961.16447414334,0.871033686718311,234.06,103.0598,18492.59,24122.176788,15488.819454155504,0.7666219413995615,65499.95999999999,47285.552910764316,80784.70321835867,0.8107965665598291,233.46666666666667,115.58083333333332,0.5682467161621997,27.667880343482565,65.49995999999999,5.531855416666667,40739.146708063934
2017-08-25 18:50:45,234.32,134.1215,25061.22,31427.349879999998,18963.479970499502,0.7974334487537771,232.23,81.5768,16700.35,18944.580264,8944.016505834408,0.8815370817022182,233.94,95.4995,16897.36,22341.153029999998,14615.27775104798,0.7563333896558517,58658.93,42522.77422738189,72450.37195720802,0.809642910248221,233.49666666666667,103.7326,0.5424774086710789,29.295419183554632,58.65893,5.173287083333332,40744.31999514727
2017-08-25 18:55:45,234.02,143.5098,27538.36,33584.163396,19223.28690728062,0.8199805269908829,231.44,93.6539,18271.44,21675.258616,11660.673925502,0.8429629525394724,233.71,98.1978,17385.97,22949.807838,14980.711830891954,0.7575649488102699,63195.770000000004,45864.67266367457,78085.04046511673,0.8093198085519558,233.0566666666667,111.78716666666666,0.6936796487263623,28.377705848763213,63.19577,5.077279166666667,40749.39727431394
2017-08-25 19:00:45,233.79,148.085,27658.33,34620.79215,20823.44905880392,0.7988936209248465,230.86,105.2543,20933.84,24299.007698,12337.5896333872,0.8615100772910582,233.23,99.2747,17291.48,23153.838280999997,15398.212446654348,0.7468083602445026,65883.65,48559.251138845466,81845.31879397847,0.8049776208440548,232.62666666666667,117.53800000000001,0.75944288416346,25.98904184178733,65.88364999999999,5.378309166666666,40754.77558348061
2017-08-25 19:05:45,233.42,147.4469,27470.58,34417.055398,20734.05258825685,0.7981676434061334,230.41,104.2853,21113.69,24028.375973000002,11470.61229768245,0.8786981701853196,232.83,94.7677,16253.54,22064.763591000003,14922.339957095179,0.7366287852107175,64837.810000000005,47127.00484303448,80155.45016448661,0.8089008279155896,232.22,115.49996666666668,0.779433296012403,27.65969052227719,64.83781,5.446727499999999,40760.22231098061
2017-08-25 19:10:45,231.69,144.9918,27008.01,33593.150142000006,19976.66469415891,0.803973723388123,228.48,100.3227,20609.16,22921.730496,10033.357016754482,0.8991101262444579,230.47,95.3018,16432.25,21964.205846,14574.206612469874,0.7481376797874324,64049.42,44584.228323383264,78038.97499024427,0.8207363052629392,230.21333333333334,113.53876666666667,0.7529248233522596,27.702461684892942,64.04942,5.370301250000001,40765.592612230605
2017-08-25 19:15:45,232.88,138.5707,26085.33,32270.344615999995,18998.17623948414,0.8083375095742426,229.03,100.6545,21233.24,23052.900135,8976.95514841658,0.9210658908708278,230.77,97.6832,16858.46,22542.352064000002,14964.957835080098,0.7478571868692822,64177.030000000006,42940.08922298082,77217.5008796481,0.8311202676712746,230.89333333333332,112.30279999999999,0.8604261708148115,23.390244944916777,64.17703,5.342768749999999,40770.935380980605
2017-08-25 19:20:45,232.54,145.6115,28365.07,33860.49821,18492.056211371222,0.8377038584631032,228.6,101.1425,22084.31,23121.175499999998,6846.313484328632,0.9551551563630493,230.44,99.3395,17529.2,22891.79438,14722.818931719547,0.7657416325264058,67978.58,40061.1886274194,78904.91856062002,0.861525253939326,230.52666666666664,115.3645,0.8733624454148544,26.21863744912863,67.97858000000001,5.506483750000001,40776.44186473061
2017-08-25 19:25:45,232.38,145.9271,28531.78,33910.539498,18326.544111670868,0.841383841790036,228.27,101.5427,22141.04,23179.152129000002,6859.113728297942,0.9552135417541354,230.23,100.8402,17849.89,23216.439245999998,14845.352075687159,0.7688470144307503,68522.70999999999,40031.009915655966,79358.95375199603,0.8634527896390836,230.29333333333332,116.10333333333334,0.9060907827698037,25.68726134765007,68.52270999999999,5.687553749999999,40782.12941848061
2017-08-25 19:30:45,231.81,146.8772,28803.9,34047.603731999996,18154.191380540746,0.8459890518793942,227.61,101.5761,21932.09,23119.736121,7314.754031173718,0.9486306368384004,229.7,101.8563,18147.26,23396.39211,14767.12965532809,0.7756435229277749,68883.25,40236.075067042555,79773.70410958228,0.8634831586280305,229.70666666666668,116.76986666666666,0.915660552588805,25.783478385976288,68.88325,5.725248333333333,40787.854666813946
2017-08-25 19:35:45,231.96,133.4258,25995.92,30949.448568000003,16795.252603544777,0.8399477600669862,227.48,97.3521,21310.4,22145.655708,6024.692405199857,0.9622835413404235,229.51,92.6151,16419.66,21256.091601,13498.747928400722,0.7724684437861348,63725.979999999996,36318.69293714536,73348.8103763316,0.8688072740790255,229.65,107.79766666666666,1.0058785107772708,23.774293197440905,63.72597999999999,5.525384583333332,40793.38005139728
2017-08-25 19:40:45,231.81,141.8608,27940.59,32884.752048,17341.57858184601,0.8496518373991907,227.41,91.7132,20085.38,20856.498811999998,5618.812414608384,0.9630274084374926,229.66,85.671,14955.71,19675.20186,12784.37744388234,0.7601299395258148,62981.68,35744.76844033673,72418.09502103526,0.8696953431556813,229.62666666666667,106.415,0.965335036581118,33.30902598317906,62.98168,5.279485833333333,40798.65953723062
2017-08-25 19:45:45,231.84,135.9018,26967.36,31507.473312000002,16293.629710312933,0.8559036052481287,226.94,100.5433,21881.48,22817.296502,6467.6002249506355,0.9589865301562797,229.35,87.3545,15340.13,20034.754575,12886.8849014641,0.7656759628661436,64188.969999999994,35648.11483672767,73423.51095577916,0.8742291013386589,229.37666666666667,107.93320000000001,1.073924985104561,25.91287944765836,64.18897,5.2987770833333325,40803.95831431395
2017-08-25 19:50:45,232.13,123.0583,23854.91,28565.523179,15714.082327068494,0.8350944546164302,226.94,101.2002,21856.38,22966.373388,7053.577807937934,0.9516687563487941,229.28,90.754,15889.97,20808.07712,13434.467865567567,0.7636443246707842,61601.26,36202.128000574,71451.44718868572,0.862141530000452,229.45000000000002,105.00416666666666,1.1680104597951528,17.193730407523518,61.60126,5.241259583333333,40809.199573897284
2017-08-25 19:55:45,232.47,120.5768,23851.52,28030.488696,14724.581156222535,0.85091345565458,226.98,104.2341,22679.48,23659.056018,6737.367333941496,0.9585961495143877,229.43,87.5446,15262.35,20085.357578000003,13056.88559778411,0.7598744478772554,61793.35,34518.83408794814,70781.12750595168,0.873020142195447,229.62666666666667,104.1185,1.238241783764952,15.91830462405816,61.79335,5.141442083333333,40814.341015980615
2017-08-25 20:00:45,232.26,115.7273,22641.13,26878.822698,14486.212132701217,0.8423408366648694,226.89,96.7822,21003.33,21958.913357999998,6407.339914133686,0.9564831218002023,229.24,89.1198,15596.21,20429.822952,13196.056209563749,0.7634040704436547,59240.670000000006,34089.60825639865,68348.79935392884,0.8667404630363081,229.46333333333334,100.5431,1.218785862665053,15.102180060093637,59.24067000000001,5.043084166666667,40819.38410014728
2017-08-25 20:05:45,232.13,117.8947,23194.05,27366.896711,14525.256630711994,0.8475221083681459,226.66,99.5993,21397.47,22575.177338,7196.312211212683,0.9478317569617667,229.16,90.3638,15855.91,20707.768408,13319.226348075283,0.7656986348115816,60447.43000000001,35040.79518999996,69869.51496291086,0.8651474113150431,229.31666666666663,102.61926666666666,1.2268333454466291,14.88554131160556,60.447430000000004,4.987004166666667,40824.37110431395
2017-08-25 20:10:45,232.45,107.8119,21308.34,25060.876154999998,13190.987836422544,0.8502631698991372,226.73,100.4833,21935.32,22782.578609,6155.292403522712,0.9628111188140354,229.25,82.8469,14522.53,18992.651825,12239.973273858724,0.7646394054822832,57766.19,31586.253513803982,65837.86234496375,0.8774007530397714,229.47666666666666,97.04736666666668,1.2957018142730543,14.632511065902188,57.76619,4.9255675,40829.29667181395
2017-08-25 20:15:45,232.29,110.0135,21807.12,25555.035914999997,13323.26453698716,0.853339438556606,226.77,91.2619,19910.73,20695.461063,5644.903850133235,0.9620819724377648,229.27,81.6574,14268.19,18721.592098,12120.9226054701,0.7621248195832794,55986.04,31089.090992590496,64038.80271856409,0.8742518226964027,229.44333333333336,94.31093333333332,1.2406839742565203,16.64978397697263,55.98604,4.7396762500000005,40834.03634806395
2017-08-25 20:20:45,232.46,112.0394,22252.32,26044.678924,13533.645291341496,0.8543902600962623,226.78,97.125,21047.14,22026.0075,6493.296867574765,0.9555585595800782,229.4,82.9604,14554.12,19031.11576,12262.175911970942,0.7647539000624523,57853.58,32289.1180708872,66254.23657859243,0.8732057448337306,229.54666666666665,97.37493333333333,1.2691682156133925,15.059796361007352,57.85358,4.7433175,40838.77966556395
2017-08-25 20:25:45,234.89,105.4128,20573.16,24760.412592,13777.631122238403,0.830889223818795,229.3,94.7051,20684.55,21715.87943,6612.776324343444,0.9525080513858792,231.69,83.3436,14599.89,19309.878684,12637.825239284548,0.756083983691588,55857.6,33028.232685866395,64891.72236974245,0.8607815906277307,231.96,94.48716666666667,1.2631488187618463,11.793735657223296,55.8576,4.737965833333333,40843.51763139728
2017-08-25 20:30:45,234.92,114.4207,22370.15,26879.710843999997,14902.860263538372,0.8322317948220561,229.38,93.5105,19929.64,21449.438489999997,7930.18669431517,0.9291450687294892,232.06,83.1964,14073.74,19306.556583999998,13216.390185810711,0.7289616840148174,56373.53,36049.437143664254,66914.39907102133,0.8424723345444154,232.11999999999998,97.04253333333332,1.2062726176115852,17.90778339120029,56.37353,4.676297083333333,40848.19392848061
2017-08-25 20:35:45,235.58,112.8112,21341.4,26576.062496000002,15837.668509957452,0.803030923155457,229.95,96.2292,20401.96,22127.90454,8567.624378423267,0.9220014467759449,232.62,87.8052,14929.82,20425.245624,13938.835445198825,0.7309493493903063,56673.18,38344.128333579545,68426.0294695989,0.828240078217302,232.71666666666667,98.94853333333333,1.2303946143378974,14.009976903818014,56.67318,4.710279583333333,40852.90420806394
2017-08-25 20:40:45,235.77,101.2213,18993.86,23864.945901,14448.838194057565,0.795889505838105,229.65,96.5424,20233,22170.96216,9065.168178260777,0.9125900740791306,232.49,83.8529,14387.08,19494.960721000003,13155.433196475627,0.7379896890226721,53613.94,36669.43956879397,64954.617700460934,0.8254061358230355,232.63666666666668,93.8722,1.3468785373472192,10.673340989132035,53.61394,4.595296666666666,40857.49950473061
2017-08-25 20:45:45,234.93,96.8121,18610.48,22744.066653,13074.501982320655,0.8182564835011696,228.98,84.1973,17889.01,19279.497754,7189.0440857175945,0.9278773870698208,231.8,78.245,13470.24,18137.191000000003,12145.38314393091,0.7426861193665545,49969.729999999996,32408.92921196916,59559.320084595725,0.8389909409480322,231.90333333333334,86.41813333333334,1.3051415101119739,12.027529715985521,49.96973,4.31598625,40861.81549098061
2017-08-25 20:50:45,234.68,98.5915,19071.13,23137.45322,13100.906153041029,0.824253638404547,228.82,85.8259,18267.51,19638.682438,7209.433146961673,0.9301800188312612,231.65,77.0311,13142.46,17844.254315,12070.342050115898,0.736509341774644,50481.1,32380.6813501186,59973.744104465564,0.8417200018739741,231.71666666666667,87.14949999999999,1.2788606775516096,13.129163104779728,50.4811,4.185451249999999,40866.00094223061
2017-08-25 20:55:45,234.57,91.8418,17483.43,21543.331026,12587.485337862929,0.8115472012614843,228.3,93.941,19717.81,21446.730300000003,8436.24379477254,0.9193853666355845,231.29,75.7191,12843.56,17513.070638999998,11905.906506142393,0.7333699649105836,50044.8,32929.635638777865,59906.95210359704,0.8353754988812914,231.38666666666666,87.1673,1.375763512734818,13.133594822829203,50.0448,4.188579166666666,40870.189521397275
2017-08-25 21:00:45,233.93,94.3997,18216.46,22082.921821,12482.628778458404,0.8249116737204971,228.01,84.0317,17773.11,19160.067917,7157.147721819963,0.9276120563346539,230.9,75.493,12814.22,17431.3337,11817.239963390592,0.7351256203648949,48803.79,31457.01646366896,58063.360246885815,0.8405264489083295,230.9466666666667,84.64146666666666,1.2917845389988973,11.528903878477221,48.80379,4.1186912499999995,40874.30821264727
2017-08-25 21:05:45,234.11,97.5025,18744.84,22826.310275,13025.798023344696,0.82119448014907,228.25,85.0942,18045.21,19422.75115,7184.2646311732115,0.9290758997342144,231.09,76.7123,12931.14,17727.445407,12126.332461159285,0.7294418176515104,49721.19,32336.395115677195,59311.374828891734,0.8383078312286876,231.15,86.43633333333332,1.2805537529742625,12.8026794287896,49.72119,4.105207500000001,40878.41342014727
2017-08-25 21:10:45,236.42,55.5519,10342.06,13133.580198,8095.228457165227,0.7874516958882928,230.23,51.7572,10541.03,11916.060156,5556.90347050502,0.884606980998863,233.77,47.6912,7530.97,11148.771824000001,8220.681482864806,0.6754977246720625,28414.06,21872.813410535055,35857.75748949845,0.7924104012450176,233.47333333333333,51.66676666666667,1.3891665000999427,7.694630268457543,28.414060000000003,3.2556354166666663,40881.669055563936
2017-08-25 21:15:45,235.26,83.8327,15765.37,19722.481002,11850.289685798864,0.7993603846494404,229.05,78.6386,16363.38,18012.17133,7528.486633904192,0.908462378033576,231.74,82.5246,13730.98,19124.250804000003,13311.542249262284,0.7179878647652982,45859.729999999996,32690.31856896534,56318.48509870751,0.8142926770779291,232.01666666666665,81.6653,1.3978880827526785,3.7062252878517623,45.85973,3.0947412499999993,40884.76379681394
2017-08-25 21:20:45,234.66,83.2735,15456.16,19540.95951,11956.429928112299,0.7909621834122514,228.69,73.177,15035.07,16734.848130000002,7348.592520290168,0.8984288284664581,231.16,86.9181,14796.89,20091.987996,13591.910386671481,0.7364572387235065,45288.119999999995,32896.932835073945,55975.19096072622,0.809074863751254,231.50333333333333,81.12286666666667,1.3635512807590962,9.794854389596678,45.28811999999999,3.797827083333333,40888.56162389727
2017-08-25 21:25:45,234.9,82.0513,15107.55,19273.85037,11968.4268424321,0.7838366340912918,228.63,77.0196,15757.06,17608.991147999997,7860.7651921897705,0.8948303663489354,231.29,84.7685,14257.76,19606.106365,13457.922818105828,0.7272101729210424,45122.37,33287.1148527277,56071.92068794848,0.8047231028720252,231.60666666666665,81.27980000000001,1.4219510088943974,5.241400692422977,45.122370000000004,3.7671037499999995,40892.32872764727
2017-08-25 21:30:45,234.79,77.734,14004.12,18251.165859999997,11704.258980167408,0.767300023868174,228.72,71.826,14510.64,16428.042719999998,7702.07208487073,0.8832847739271037,231.23,82.1644,13764.32,18998.874212,13095.828200652244,0.724480821674488,42279.08,32502.15926569038,53328.33170631446,0.7928070998514632,231.58,77.24146666666667,1.386130063045159,7.011087308889364,42.27908,3.6417270833333335,40895.9704547306
2017-08-25 21:35:45,234.89,77.4528,14237.66,18192.888192,11325.64428591208,0.7825948167075946,228.81,69.8594,14196.8,15984.529314,7345.478006918633,0.8881587765969297,231.27,82.3996,13675.53,19056.555492000003,13271.480190196398,0.7176286399575741,42109.99,31942.60248302711,52854.33862218682,0.7967177548282359,231.65666666666667,76.5706,1.3957437011669511,8.764721707809532,42.109989999999996,3.51621125,40899.4866659806
2017-08-25 21:40:45,235.4,76.6497,13929.28,18043.339379999998,11468.969206666248,0.771990134788453,229.35,69.1735,14081.82,15864.942225,7307.4439642181305,0.8876061318275617,231.85,81.788,13462.68,18962.5478,13354.192835393864,0.7099615590685552,41473.78,32130.60600627824,52463.79961286719,0.7905218513725073,232.20000000000002,75.8704,1.3781223083548615,8.826762479175013,41.47378,3.482657083333333,40902.96932306393
2017-08-25 21:45:45,235.55,71.098,12395.44,16747.1339,11261.419141073173,0.7401529165536797,229.49,65.2469,13223.99,14973.511081,7023.682977806572,0.8831589283544872,232.27,62.4687,10985.8,14509.604949,9478.440490716039,0.757139842098674,36605.229999999996,27763.542609595785,45942.977282580854,0.7967535446136348,232.4366666666667,66.27120000000001,1.339432963818093,7.28340515940558,36.60523,3.253292083333333,40906.222615147264
2017-08-25 21:50:45,235.7,73.8587,13380.58,17408.49559,11136.238034931252,0.7686235683505148,229.92,57.016,11875.04,13109.118719999999,5552.694716392607,0.9058610463175363,232.53,61.1577,10884.12,14220.999980999999,9152.746707147639,0.7653554612574189,36139.740000000005,25841.6794584715,44428.29283803271,0.8134397630750891,232.71666666666667,64.0108,1.2819594642984975,15.384747573846905,36.13974,3.0310404166666665,40909.25365556393
2017-08-25 21:55:45,235.79,72.9173,13037.29,17193.170167,11208.664944912878,0.7582830783018331,230.01,58.1496,12141.27,13374.989496,5610.69575054737,0.9077592175777811,232.67,62.3035,11173.47,14496.155345,9235.37156510078,0.7707885114416867,36352.03,26054.732260561028,44724.92770581546,0.8127912523215379,232.8233333333333,64.4568,1.274213638381046,13.125845527547126,36.35203,3.0204904166666666,40912.2741459806
2017-08-25 22:00:45,235.4,83.1394,15219.49,19571.01476,12304.13519415476,0.7776546176392543,229.7,66.7152,14245.33,15324.481439999998,5648.92065761278,0.9295799049236867,232.41,66.7463,12348.63,15512.507583,9388.782063491119,0.7960434464852567,41813.45,27341.837915258657,49959.390523571994,0.8369487610196414,232.50333333333333,72.20030000000001,1.2458602744046718,15.151045078760033,41.813449999999996,3.256895,40915.5310409806
2017-08-25 22:05:45,235.62,83.1536,15429.68,19592.651232,12074.641087684184,0.7875238433683358,229.81,71.9049,15595.08,16524.465068999998,5463.645816686976,0.943757025409341,232.39,72.848,13095.27,16929.146719999997,10728.92875800686,0.7735339658040369,44120.03,28267.21566237802,52398.592810344526,0.8420079172677672,232.60666666666665,75.96883333333334,1.2954630133845475,9.457518763176997,44.12003,3.5805616666666666,40919.11160264727
2017-08-25 22:10:45,235.82,73.6207,13491.96,17361.233474,10926.090018718412,0.7771314186981827,229.91,75.8217,16834.41,17432.167047000003,4525.8245554167015,0.9657095388434295,232.25,79.7805,15273.05,18529.021125,10490.88020845707,0.8242772187999219,45599.42,25942.794782592184,52462.707759589495,0.8691777826062557,232.66,76.40763333333335,1.358205106163499,4.414305900501196,45.599419999999995,3.7383104166666663,40922.84991306393
2017-08-25 22:15:45,235.71,72.8429,13632.28,17169.799959,10438.533069051242,0.7939684814355851,229.93,71.5853,15982.28,16459.608029000003,3935.152153338083,0.9710000366862319,232.27,73.5871,14050.82,17092.075717000003,9732.08660274153,0.8220663325300431,43665.380000000005,24105.771825130854,49877.38611665284,0.8754544574143432,232.63666666666666,72.67176666666667,1.321087246206539,1.4950326880728093,43.665380000000006,3.7193666666666667,40926.5692797306
2017-08-25 22:20:45,235.08,70.5163,12943,16576.971804,10357.352228760546,0.7807819276664796,229.43,61.2508,13734.08,14052.771044,2975.805868783252,0.9773218361700934,232.12,51.0625,9018.22,11852.6275,7691.32541798592,0.7608625176147651,35695.3,21024.48351552972,41426.84334081926,0.8616466310583754,232.21,60.9432,1.2359502174755628,16.212965515430756,35.6953,3.306695,40929.875974730596
2017-08-25 22:25:45,235.14,70.277,13338.88,16524.93378,9754.36911229963,0.8071971832131601,229.57,58.9925,13293.29,13542.908225,2588.2048154411173,0.981568344047462,232.2,49.7429,8747.08,11550.301379999999,7543.07983799919,0.75730318302742,35379.25,19885.65376573994,40584.856242857226,0.8717352548520264,232.3033333333333,59.67079999999999,1.2211045902627342,17.774522882213763,35.37925,2.961439583333333,40932.83741431393
2017-08-25 22:30:45,235.43,64.09,12344.51,15088.708700000001,8676.531743349742,0.8181289893945662,229.7,59.6957,13410.2,13712.10229,2861.517983767227,0.9779827860371074,232.43,49.5462,8760.3,11516.023266,7475.020787466301,0.7607053057858939,34515.009999999995,19013.07051458327,39405.36468163459,0.8758962207012941,232.51999999999998,57.777300000000004,1.251505246860496,14.246252420933489,34.51501,2.912260833333333,40935.749675147264
2017-08-25 22:35:45,235.15,66.6869,12724.62,15681.424534999998,9164.667004452474,0.8114454124750856,229.49,61.6714,13829.29,14152.969586000001,3009.5325547568027,0.9771299172210346,232.18,49.6342,8776.63,11524.068556,7468.26097070047,0.7615912693811988,35330.54,19642.460529909746,40423.67267283692,0.8740061865714814,232.2733333333333,59.330833333333324,1.2384833959989783,16.34332907285418,35.33054,2.9102312499999994,40938.65990639727
2017-08-25 22:40:45,234.81,80.2378,15557.02,18840.637818,10627.735511794212,0.8257162071836607,229.2,68.9747,15061.39,15809.00124,4804.066139659357,0.9527097740932304,232.18,50.9881,8749.3,11838.417058,7974.827142273705,0.7390599568451188,39367.71,23406.628793727272,45800.51159246414,0.8595473856339505,232.06333333333336,66.73353333333333,1.233858573090696,23.594484731813978,39.36771,3.1124270833333334,40941.7723334806
2017-08-25 22:45:45,234.98,76.1274,14523.27,17888.416451999998,10443.661793991809,0.8118812550552086,229.3,70.0163,15045.27,16054.73759,5603.075022776246,0.9371233827808705,232.3,51.7447,8733.15,12020.293810000001,8259.512961199609,0.72653382172195,38301.69,24306.249777967663,45363.1263817327,0.8443353237536937,232.1933333333333,65.9628,1.2460880300898485,21.55472478427235,38.30169,3.2362249999999997,40945.0085584806
2017-08-25 22:50:45,235.41,75.3763,14277.05,17744.334783,10536.94738473547,0.8045976462120271,229.77,68.5516,14825.33,15751.101132,5320.4113808606635,0.9412249896536313,232.69,49.1052,8179.22,11426.288988,7978.74928976278,0.7158247098939906,37281.6,23836.108055358913,44250.17226844146,0.8425187539120307,232.62333333333333,64.34436666666666,1.2265894794159333,23.683762007655666,37.2816,3.14930375,40948.1578622306
2017-08-25 22:55:45,235.65,68.3265,12757.16,16101.139724999999,9823.52122094583,0.7923140981251251,229.86,66.631,14140.46,15315.801660000001,5883.975822253079,0.9232595403040756,232.77,49.0346,8154.66,11413.783842,7985.986593796681,0.7144571960433311,35052.28,23693.48363699559,42308.90568255078,0.8284846756142031,232.76,61.3307,1.2459185427049224,20.048849923447804,35.052279999999996,3.013911666666667,40951.171773897266
2017-08-25 23:00:45,235.85,67.9935,12737.57,16036.266974999999,9742.49295553123,0.7942977015696635,230.11,64.9068,13033.02,14935.703748000002,7294.904805932789,0.8726083631476164,233.11,49.7496,8306.23,11597.129256,8093.203949454822,0.7162315618498958,34076.82,25130.60171091884,42341.195113804206,0.8048147887278262,233.02333333333334,60.8833,1.2502324516858083,18.286952251274155,34.07682,2.8803791666666667,40954.05215306393
2017-08-25 23:05:45,235.48,63.3581,11763.31,14919.565387999999,9177.034881197062,0.7884485703223891,229.8,64.639,12916.4,14854.0422,7335.474130509961,0.8695545512857099,232.63,50.185,8366.22,11674.53655,8142.55282874394,0.7166211664307992,33045.93,24655.061840450962,41229.911034604,0.8015037910769383,232.63666666666666,59.39403333333333,1.2222206301672138,15.504980578857245,33.04593,2.7967812499999996,40956.84893431393
2017-08-25 23:10:45,235.41,63.7499,11736.29,15007.363958999998,9353.099488073036,0.7820354082211542,229.73,65.2749,13055.76,14995.602777,7376.668182043307,0.8706392263220457,232.55,49.6102,8364.58,11536.85201,7945.612356781638,0.7250314030854939,33156.630000000005,24675.380026897983,41330.81770820336,0.8022253572161739,232.56333333333336,59.544999999999995,1.2240393297882879,16.684524309345868,33.15663000000001,2.7584399999999993,40959.60737431393
2017-08-25 23:15:45,235.84,65.9958,12231.8,15564.449472,9624.715898479348,0.7858806713340333,230.26,65.2661,13056.38,15028.172185999998,7441.565732267907,0.8687936123172125,233.05,50.1062,8508.85,11677.24991,7997.35188284816,0.728668998743729,33797.03,25063.633513595414,42076.41811899776,0.8032297308296885,233.05000000000004,60.45603333333333,1.1971679897018015,17.119603723036185,33.79703,2.7897358333333333,40962.39711014726
2017-08-25 23:20:45,235.98,68.359,12853.46,16131.356819999997,9747.268277961803,0.7967996829667798,230.44,65.1663,13046.78,15016.922172000002,7435.689823513704,0.8688051952700763,233.32,49.466,8251.6,11541.40712,8069.397483677867,0.7149561499915272,34151.84,25252.355585153375,42473.87006130507,0.8040670640727254,233.24666666666667,60.99710000000001,1.2033040843741984,18.904341353933233,34.15184,2.8312029166666663,40965.22831306393
