DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-25 23:25:45,236.15,62.672,11375.8,14799.9928,9467.36295068758,0.7686355090659233,230.8,60.6389,12055.85,13995.458120000001,7108.398467036999,0.8614116020090666,233.38,49.9285,8302.35,11652.313329999999,8176.0253435269915,0.7125065868787448,31734,24751.78676125157,40245.46811598131,0.7885111413923039,233.44333333333336,57.74646666666666,1.1594534005397379,13.53843294308338,31.734,2.7452433333333333,40967.973556397264
2017-08-25 23:30:45,236.28,69.9836,13244.52,16535.725007999998,9900.146034771231,0.8009639730699616,230.92,62.7805,12569.02,14497.27306,7224.31051490741,0.8669920162212907,233.6,49.9723,8322.03,11673.529279999999,8186.275253747414,0.7128975137157494,34135.57,25310.731803426057,42495.53251401685,0.8032743203945173,233.6,60.91213333333332,1.1472602739726057,17.960023290378917,34.13557,2.744565416666667,40970.71812181393
2017-08-25 23:35:45,236.11,60.9034,10977.19,14379.901774,9288.857558052461,0.7633703047852266,230.86,61.4868,12237.67,14194.842648000002,7192.564964779929,0.8621208634337515,233.32,49.3795,8250.96,11521.22494,8041.161806385818,0.7161530169725164,31465.82,24522.58432921821,39893.04413624032,0.7887545480996594,233.42999999999998,57.256566666666664,1.148095788887476,13.75749040721384,31.46582,2.7333912499999995,40973.451513063934
2017-08-25 23:40:45,235.84,65.0814,12080.48,15348.797376,9468.24080065059,0.787063618345078,230.57,65.3744,13082.88,15073.375407999998,7486.3139859412195,0.8679462725420101,233.05,50.2151,8510.26,11702.629055000001,8032.8700681219925,0.7272092416160071,33673.62,24987.4248547138,41931.89817757323,0.8030549882907503,233.15333333333334,60.22363333333334,1.152317502073028,16.618946382621672,33.67362,2.7141433333333334,40976.165656397265
2017-08-25 23:45:45,235.95,66.517,12337.38,15694.686149999998,9701.14570979128,0.7860864423848324,230.83,64.6749,12927.66,14928.907167,7466.450035010209,0.8659481806261272,233.25,50.6156,8517.52,11806.0887,8175.30326299078,0.7214514659711138,33782.56,25342.899007792268,42231.78767555025,0.799932038386292,233.34333333333333,60.60249999999999,1.1170949816436389,16.479353161998255,33.78256,2.810674166666666,40978.97633056393
2017-08-25 23:50:45,236.32,64.5206,11939.62,15247.508192,9483.247351024176,0.7830538504819058,231.43,59.603,11870.78,13793.92229,7025.44477838655,0.8605804607588521,233.71,50.0854,8311.35,11705.458834000001,8242.52556513892,0.7100405133935137,32121.75,24751.217694549647,40551.567175948796,0.7921210507260362,233.82000000000002,58.06966666666667,1.069198528782812,13.749461853291168,32.12175,2.7460129166666665,40981.72234348059
2017-08-25 23:55:45,236.87,68.2858,12847.45,16174.857445999998,9826.954863838622,0.7942852073281884,232.01,59.4409,11891.93,13790.883209,6983.5850792682495,0.8623037277437944,234.27,49.3963,8254.45,11572.071200999999,8110.295128940349,0.7133079166749936,32993.83,24920.835072047223,41347.8033123536,0.7979584731685696,234.38333333333333,59.041,1.0609400554646997,16.335597296793754,32.99383,2.7131491666666667,40984.43549264726
2017-08-26 00:00:45,237.79,55.666,10410.08,13236.81814,8175.79285849593,0.786448819489485,232.79,60.5947,12561.34,14105.840213,6417.746140124885,0.8905063300251636,235.02,42.6142,7374.42,10015.189284,6776.573327128426,0.7363235772069907,30345.839999999997,21370.11232574924,37115.38368548464,0.8176081448369312,235.20000000000002,52.9583,1.1011904761904656,19.53253786469733,30.345839999999995,2.6391529166666663,40987.074645563924
2017-08-26 00:05:45,236.26,58.8052,11590.14,13893.316551999998,7661.12913312895,0.8342241362327235,231.61,49.5392,10512.3,11473.774112000001,4597.721292466674,0.9162024541694236,233.78,37.5217,6675.92,8771.823026,5690.0765682953515,0.7610641459833757,28778.36,17948.92699389098,33916.927698741056,0.8484954844854126,233.88333333333333,48.62203333333334,1.0161761562032345,22.82984188923952,28.77836,2.463508333333333,40989.53815389726
2017-08-26 00:10:45,235.75,49.4667,9464.85,11661.774525,6812.752714537567,0.8116131880023636,230.97,53.2977,11278.24,12310.169769,4933.718906058749,0.916172580202862,232.99,39.4687,7190.09,9195.812413,5732.850227154455,0.7818874153887115,27933.18,17479.32184775077,32951.3161674865,0.8477106000264123,233.23666666666668,47.41103333333333,1.0775892869903194,16.752078102776352,27.93318,2.3629808333333333,40991.90113473059
2017-08-26 00:15:45,236.43,50.7096,9812.03,11989.270728000001,6889.606655562977,0.8184009038251822,231.7,50.4438,10646.88,11687.82846,4821.750758384966,0.910937394096559,233.72,37.3028,6603.6,8718.410415999999,5692.376236846724,0.7574316515177004,27062.510000000002,17403.733650794667,32175.602441724426,0.8410879034515323,233.95000000000002,46.15206666666666,1.0600555674289334,19.174150381131362,27.062510000000003,2.291487083333333,40994.19262181393
2017-08-26 00:20:45,236.79,49.9148,9706.05,11819.325492,6744.556952338755,0.8212016841882909,232.3,42.4231,8872.93,9854.88613,4288.343951966352,0.9003584499052958,234.23,37.4574,6606.32,8773.646802,5773.509700679892,0.7529730964886864,25185.3,16806.410604984998,30277.95854269822,0.8318031073489809,234.44000000000003,43.2651,1.0023886708752625,15.369662846035265,25.185299999999998,2.1769920833333334,40996.36961389726
2017-08-26 00:25:45,234.77,45.8089,8616.02,10754.555453,6436.199371620805,0.8011507344635568,230.33,40.6918,8406.58,9372.542294,4144.1478926817745,0.8969370034618698,232.18,36.8333,6508.57,8551.955594000001,5547.473392171242,0.7610621837847675,23531.17,16127.820656473821,28527.575443705053,0.8248569895620915,232.42666666666665,41.111333333333334,1.0082033042680252,11.426451748909464,23.53117,2.0298529166666666,40998.39946681393
2017-08-26 00:30:45,235.05,49.991,9644.44,11750.38455,6712.400029741873,0.8207765421600606,230.71,42.1177,8819.43,9716.974567,4078.8784255999612,0.907631273416299,232.63,37.9604,6667.18,8830.727852,5790.549649531427,0.7549977886013104,25131.050000000003,16581.82810487326,30108.581789949276,0.834680629440645,232.79666666666665,43.356366666666666,0.9679405489769435,15.302558409337804,25.131050000000002,2.0275925,41000.42705931393
2017-08-26 00:35:45,235.9,47.0114,8831.25,11089.98926,6707.9717668171015,0.7963262896793825,231.62,40.7587,8449.73,9440.530094,4210.186620901697,0.8950482563866079,233.39,38.4386,6844.37,8971.184854,5799.720423239296,0.7629282097501634,24125.35,16717.878810958093,29351.66067806695,0.8219415679613551,233.63666666666666,42.06956666666667,0.9687406371716839,11.746813016852249,24.125349999999997,2.0523499999999997,41002.47940931393
2017-08-26 00:40:45,236.09,49.2679,9527.32,11631.658511,6672.754553714585,0.8190852569296169,231.81,40.4415,8369.03,9374.744115,4224.353687941754,0.8927208996146558,233.68,38.4655,6901.34,8988.61804,5759.058992006718,0.7677865461952592,24797.69,16656.167233663058,29872.28374684217,0.8301236761860026,233.85999999999999,42.72496666666666,0.9535619601471044,15.314074752545167,24.79769,2.0384599999999997,41004.51786931393
2017-08-26 00:45:45,236.35,45.6288,8815.35,10784.36688,6212.259925336425,0.8174193346804982,232.06,41.5472,8578.49,9641.443232,4400.788215283554,0.8897516475052145,233.94,37.1481,6576.21,8690.426514,5681.282868431584,0.7567189008969738,23970.05,16294.331009051562,28983.935551181436,0.8270115684487485,234.11666666666665,41.44136666666666,0.9539403431337717,10.359857823221711,23.97005,2.0319891666666665,41006.5498584806
2017-08-26 00:50:45,235.15,49.569,9483.62,11656.150350000002,6776.930918742286,0.8136151057797568,230.9,42.5389,8828.2,9822.23201,4305.708584921723,0.8987977468880824,232.8,37.0563,6571.06,8626.70664,5589.386185353458,0.7617113081754221,24882.88,16672.025689017468,29951.864009935314,0.8307623188909417,232.95000000000002,43.05473333333333,0.9444086713887051,15.13019861540583,24.88288,2.0355387499999997,41008.5853972306
2017-08-26 00:55:45,235.18,46.5794,8682.97,10954.543292,6678.925865391995,0.7926364220351468,231.03,40.987,8409.3,9469.22661,4353.151284016222,0.8880661902334598,232.78,36.8952,6536.31,8588.464656,5571.209629089647,0.761056866599976,23628.579999999998,16603.286778497866,28878.693264506306,0.8182011486316446,232.99666666666667,41.4872,0.9370663385742303,12.274147206849337,23.62858,2.021310833333333,41010.60670806393
2017-08-26 01:00:45,235.76,48.5985,9358.02,11457.58236,6610.874013001849,0.8167534568784893,231.62,39.6717,8134.23,9188.759154000001,4274.060960880041,0.8852370449234215,233.45,34.6049,6192.54,8078.513905,5187.950969475169,0.7665444502320257,23684.79,16072.885943357058,28623.53821406894,0.8274585001639853,233.60999999999999,40.95836666666667,0.9203373143273001,18.653413099968986,23.68479,1.9713904166666663,41012.5780984806
2017-08-26 01:05:45,236.12,42.2296,7928.02,9971.253152,6047.51091779667,0.7950876263140332,231.97,37.2822,7554.75,8648.351934,4209.482582434752,0.8735479381105399,233.71,33.7881,6318.15,7896.616851000001,4736.827869893224,0.8001084666023641,21800.92,14993.821370124646,26459.304452793283,0.8239415378017806,233.93333333333337,37.76663333333333,0.9347392419492614,11.817221374423102,21.800919999999998,1.8952379166666664,41014.47333639726
2017-08-26 01:10:45,236.34,45.1537,8462.4,10671.625458,6501.644111748483,0.7929813535253103,232.24,35.0745,6872.17,8145.7018800000005,4373.2983672436,0.8436559674339567,234.03,30.8742,5012.1,7225.489025999999,5204.473580953833,0.6936693117883923,20346.67,16079.416059945917,25933.27208274626,0.7845778170636978,234.20333333333335,37.03413333333334,0.9123126627858937,21.924548884632546,20.34667,1.756149583333333,41016.2294859806
2017-08-26 01:15:45,236.69,39.7505,6752.5,9408.545845,6551.677546053894,0.7176985807629871,232.66,31.9525,5753.88,7434.06865,4707.254150618259,0.773988009917019,234.38,29.1779,3941.96,6838.7162020000005,5588.290494408582,0.5764181293043222,16448.34,16847.222191080735,23545.20724714996,0.6985854839732191,234.57666666666668,33.62696666666667,0.9009137026984705,18.2101864674086,16.44834,1.5331254166666666,41017.762611397266
2017-08-26 01:20:45,236.71,43.292,7620.45,10247.64932,6851.50044758055,0.7436290764875627,232.74,31.8266,5733.24,7407.322884,4690.244280443193,0.7739962318078424,234.41,28.8702,3889.62,6767.463582,5537.997796071815,0.574753000569601,17243.309999999998,17079.742524095556,24270.338778960173,0.7104684511016439,234.62,34.662933333333335,0.8908021481544639,24.89421937747142,17.243309999999997,1.4038187499999997,41019.16643014726
2017-08-26 01:25:45,236.82,41.1433,7110.37,9743.556306,6661.796150535708,0.7297510043249295,232.82,31.775,5712.02,7397.8555,4701.180013409425,0.7721183524063157,234.48,27.808,3746.95,6520.41984,5336.313389163499,0.5746485796840959,16569.34,16699.289553108632,23524.653017933404,0.7043394003460454,234.70666666666668,33.575433333333336,0.9004147020394174,22.539892758892165,16.56934,1.4088604166666663,41020.57529056393
2017-08-26 01:30:45,237.18,41.0256,7165.96,9730.451808,6582.606601203695,0.7364467900769444,233.23,31.9172,5768.33,7444.048556,4705.340361247599,0.7748915064975834,234.91,28.4217,3966.48,6676.541547,5370.590604246161,0.5940920118713672,16900.77,16658.537566697454,23730.6321123979,0.7121921540037829,235.10666666666665,33.78816666666667,0.8818692224805842,21.420023775582166,16.90077,1.3945879166666666,41021.969878480595
2017-08-26 01:35:45,236.74,41.4146,7192.43,9804.492404,6663.109033716446,0.7335851468522389,232.84,32.7811,6052.82,7632.751324000001,4649.9744968788555,0.7930063149008729,234.47,29.7506,4216.29,6975.623181999999,5557.177108312799,0.6044320184725254,17461.54,16870.260638908097,24279.849118070975,0.7191782747531058,234.68333333333337,34.64876666666667,0.8763582131950757,19.52690956772872,17.46154,1.4317629166666666,41023.401641397264
2017-08-26 01:40:45,236.61,42.042,7315.94,9947.557620000001,6740.246621572544,0.7354508794491404,232.84,30.8884,5574.93,7192.055056,4543.766215776859,0.7751511851051659,234.4,29.4441,4002.26,6901.69704,5622.751721741301,0.5798950572307359,16893.129999999997,16906.764559090705,23900.13659068553,0.706821483463139,234.61666666666667,34.124833333333335,0.8496128436456658,23.200601712340475,16.893129999999996,1.4314445833333331,41024.833085980594
2017-08-26 01:45:45,236.94,41.739,7224.39,9889.638659999999,6753.750214011958,0.7305009058844625,233.11,31.0511,5611.63,7238.321921000001,4571.970360263629,0.7752667070138728,234.72,28.6848,3869.28,6732.896256,5510.042130116503,0.574682848640643,16705.3,16835.76270439209,23717.29229757477,0.7043510612595609,234.92333333333332,33.82496666666666,0.8584360855314557,23.39701739050742,16.705299999999998,1.399934583333333,41026.23302056393
2017-08-26 01:50:45,236.83,40.8694,7078.76,9679.100002000001,6601.222137689082,0.731344856292146,233.02,31.2729,5643.5,7287.211158,4610.244484979045,0.7744389283689809,234.67,28.0223,3758.96,6575.993141,5395.73030357143,0.5716186010845475,16481.22,16607.196926239558,23397.213561347442,0.7044095211075575,234.84,33.388200000000005,0.8473854539260812,22.40671854128103,16.48122,1.3827716666666667,41027.615792230594
2017-08-26 01:55:45,237.09,38.3274,6487.93,9087.043265999999,6362.477476050971,0.7139759116450102,233.19,32.8067,6028.32,7650.194372999999,4710.077698115059,0.7879956646952505,234.72,28.477,3836.87,6684.12144,5473.199067069247,0.5740275718270014,16353.119999999999,16545.754241235278,23263.41585291711,0.70295437709546,235,33.2037,0.889361702127661,15.43111159298512,16.35312,1.3680974999999997,41028.983889730596
2017-08-26 02:00:45,237.01,43.9163,7874.86,10408.602262999999,6806.289815290611,0.7565722852138539,233.29,32.0213,5824.27,7470.249076999999,4677.873474081928,0.7796620889030634,234.78,30.6923,4421.04,7205.938194,5690.338353221888,0.6135273271815131,18120.170000000002,17174.501642594427,24966.058309240143,0.7257921845553641,235.02666666666664,35.5433,0.8438758722414542,23.557182366296875,18.12017,1.4363870833333332,41030.42027681393
2017-08-26 02:05:45,237.05,39.9658,6755.55,9473.892890000001,6642.07728716646,0.7130701263395853,233.28,32.1025,5797.41,7488.8712,4740.5937541714575,0.7741366949934991,234.81,28.838,3931.7,6771.45078,5513.100831289285,0.580628897371975,16484.66,16895.771872627203,23605.319792103233,0.6983451249626649,235.0466666666667,33.63543333333333,0.8523130158549939,18.820529540771993,16.484659999999998,1.4418679166666666,41031.8621447306
2017-08-26 02:10:45,237.29,44.2642,7843.87,10503.452018,6985.428241527378,0.746789720803959,233.35,37.5463,6389.47,8761.429105000001,5994.773814001753,0.7292725790994116,235.1,29.2423,3988.67,6874.86473,5599.488966584181,0.5801815972603144,18222.010000000002,18579.69102211331,26023.961399396867,0.7002012384026329,235.24666666666667,37.0176,0.8685918326862538,21.004333073997238,18.22201,1.4461112499999997,41033.3082559806
2017-08-26 02:15:45,236.91,38.5324,6593.72,9128.710884,6313.178198440153,0.7223057103886258,232.89,36.8046,6305.11,8571.423294,5806.452029667154,0.7355966195735053,234.54,27.7104,3759.55,6499.197216,5301.447750375565,0.5784637509913656,16658.38,17421.077978482874,24103.84994470346,0.6911086833935625,234.77999999999997,34.349133333333334,0.9072323025811501,19.32722222976999,16.65838,1.4533495833333332,41034.76160556393
2017-08-26 02:20:45,237.16,37.4027,6899.8,8870.424332,5574.6917214979385,0.7778432848030747,233.29,32.2504,5844.28,7523.6958159999995,4738.184252780373,0.7767831319777003,234.88,27.9321,3772.01,6560.691647999999,5367.924688372308,0.5749409059866245,16516.09,15680.80066265062,22774.29995213649,0.7252073624528951,235.10999999999999,32.5284,0.8719322870145938,14.98475178613152,16.51609,1.3822695833333332,41036.14387514727
2017-08-26 02:25:45,237.03,39.555,6781,9375.72165,6474.735165107429,0.7232509936981758,233.23,32.3237,5737.54,7538.856551,4890.295782972193,0.761062365517346,234.77,28.048,3872.77,6584.82896,5325.563346684995,0.5881352459608913,16391.31,16690.594294764614,23393.396107203615,0.7006810778941397,235.01,33.3089,0.8595378920046001,18.752045249167633,16.39131,1.3711416666666667,41037.51501681394
2017-08-26 02:30:45,236.72,44.8331,8053.74,10612.891432,6911.63776248575,0.7588638828167369,233.05,32.3507,5812.2,7539.330635000001,4802.06597037666,0.7709172446978112,234.6,28.1353,3977.37,6600.54138,5267.606134876857,0.6025823899917737,17843.309999999998,16981.309867739266,24632.267386099047,0.7243876383897032,234.79,35.106366666666666,0.8220111589079633,27.706465398963726,17.84331,1.4264424999999996,41038.94145931394
2017-08-26 02:35:45,236.99,43.0907,7560.64,10212.064993,6864.619014312163,0.7403634823302186,233.18,32.3932,5807.16,7553.446376,4830.263438934519,0.7688093237083702,234.82,26.589,3534.15,6243.6289799999995,5147.104682964573,0.5660410013664842,16901.95,16841.987136211254,23860.60444537827,0.7083621891763877,234.99666666666667,34.024300000000004,0.848238982113224,26.646837701289943,16.90195,1.4477191666666664,41040.389178480604
2017-08-26 02:40:45,237.36,47.3243,8697.41,11232.895848,7108.657286992788,0.7742803029326192,233.64,33.04,6094.08,7719.4655999999995,4738.3898217836995,0.7894432485067361,235.27,28.0065,3770.48,6589.089255,5403.663366639011,0.5722308279765441,18561.97,17250.710475415497,25340.357972757804,0.7325062266269119,235.42333333333332,36.1236,0.8226315714953328,31.006599563720105,18.561970000000002,1.4776633333333333,41041.866841813935
2017-08-26 02:45:45,237.03,43.0213,7655.72,10197.338738999999,6736.146423550344,0.7507566626889123,233.36,31.4412,5614.21,7337.118432,4723.76470213051,0.7651791438331249,234.87,28.41,3833.3,6672.6567000000005,5461.699236140241,0.574478827900737,17103.23,16921.610361821095,24059.538101763115,0.7108710868703939,235.08666666666667,34.29083333333333,0.8266454924425012,25.460059782740768,17.10323,1.4860499999999999,41043.352891813935
2017-08-26 02:50:45,237.55,46.1544,8419.65,10963.97772,7022.699005521768,0.7679375328026478,233.92,30.8907,5584.19,7225.952544,4585.9799620190315,0.7727963844208717,235.45,27.6147,3687.46,6501.881114999999,5355.100072080225,0.5671374075870043,17691.3,16963.779039621026,24510.24061479376,0.7217921797684017,235.64000000000001,34.8866,0.8105584790358158,32.29836097527418,17.6913,1.4497720833333334,41044.802663897266
2017-08-26 02:55:45,235.34,43.293,7618.93,10188.57462,6764.536823937624,0.7477915492756141,231.68,30.7938,5521.21,7134.307584,4518.250196593801,0.7738957053635214,233.24,27.7523,3975.86,6472.946452000001,5107.991095417003,0.6142272347659458,17116,16390.77811594843,23698.419003094994,0.7222422726918899,233.42,33.94636666666667,0.822551623682639,27.53353083442409,17.116,1.4503041666666667,41046.252968063935
2017-08-26 03:00:45,235.15,46.2268,8361.32,10870.23202,6946.241575574037,0.7691942531324184,231.61,31.3088,5651.32,7251.431168000001,4543.768946793164,0.7793385704243919,233.12,27.7823,3823.93,6476.609776,5227.239572248318,0.5904215526725289,17836.57,16717.25009461552,24446.05653455834,0.729629745181404,233.29333333333332,35.10596666666667,0.7958507172658242,31.677900907632978,17.83657,1.4563570833333332,41047.70932514727
2017-08-26 03:05:45,235.61,41.0266,7046,9666.277226,6617.46170445181,0.7289259179374585,232.01,32.4448,5925.27,7527.518048,4642.704318612776,0.7871478968521765,233.42,27.4579,3694.57,6409.223018,5237.202708465754,0.5764458483694475,16665.84,16497.36873153034,23450.232364939908,0.710689759514573,233.67999999999998,33.6431,0.8259157822663623,21.94655070430491,16.66584,1.4376004166666667,41049.14692556394
2017-08-26 03:10:45,235.35,41.3995,7229.46,9743.372325,6532.09096476587,0.7419874514545969,231.74,31.4064,5626.71,7278.119136,4616.400408728579,0.7730994635919628,233.27,26.9417,3637.46,6284.690359,5125.057819859942,0.5787811001366153,16493.63,16273.549193354393,23170.417215178182,0.7118400090437544,233.45333333333335,33.2492,0.812439316922717,24.512770232065737,16.49363,1.3816445833333333,41050.528570147275
2017-08-26 03:15:45,234.16,43.7733,7923.29,10249.955928,6502.543510184482,0.7730072261438509,230.57,30.0896,5385.97,6937.759072,4373.079932978392,0.7763270451026698,232.25,27.5464,3765.36,6397.6514,5172.234285714633,0.5885534807351336,17074.62,16047.857728877509,23432.379004930197,0.7286763327107112,232.32666666666668,33.8031,0.7891187695486159,29.494927979978165,17.07462,1.3986770833333333,41051.92724723061
2017-08-26 03:20:45,234.16,40.4235,7016.81,9465.56676,6353.056863582829,0.7412984534272093,230.59,30.1426,5366.69,6950.582134,4416.925451643938,0.7721209384387946,232.11,27.2299,3729.34,6320.332089,5102.805197109047,0.5900544381980496,16112.84,15872.787512335814,22617.891066086682,0.7123935628180484,232.28666666666666,32.59866666666667,0.8064747582010741,24.003537977013366,16.11284,1.3828108333333333,41053.310058063944
2017-08-26 03:25:45,234.69,41.4179,7323.42,9720.366951,6391.639317553286,0.7534098287561655,231.2,31.5328,5777.98,7290.38336,4445.7436560563065,0.7925481712939715,232.65,28.9905,4218.47,6744.639825,5262.573251563918,0.6254551924868723,17319.87,16099.956225173511,23647.124291748525,0.7324302856581859,232.84666666666666,33.9804,0.7916511581298138,21.887617567774363,17.319869999999998,1.3930295833333333,41054.70308764728
2017-08-26 03:30:45,235.02,41.8725,7431.19,9840.874950000001,6451.374657035316,0.7551350909097772,231.44,31.0708,5542.45,7191.025952,4581.71389764109,0.7707453758331256,232.98,27.2868,3675.08,6357.2786639999995,5187.3672518291605,0.5780901222422803,16648.72,16220.455806505566,23243.98985134007,0.7162591322091876,233.14666666666668,33.41003333333333,0.8034999428113926,25.32911770017192,16.64872,1.4153579166666665,41056.118445563945
2017-08-26 03:35:45,234.94,39.2726,6805.27,9226.704644,6230.60019698834,0.7375623543369165,231.25,31.1586,5549.62,7205.4262499999995,4595.637637998568,0.7702000974612709,232.73,26.2602,3532.55,6111.536346,4987.180266040023,0.5780134159411575,15887.439999999999,15813.41810102693,22415.95284148069,0.7087559521717192,232.97333333333333,32.230466666666665,0.8441595604647177,21.849306143048913,15.887439999999998,1.3556733333333333,41057.47411889728
2017-08-26 03:40:45,235.13,40.6609,7023.51,9560.597416999999,6486.549949691828,0.7346308701913623,231.54,31.9896,5698.19,7406.871983999999,4732.059098454297,0.769311257479403,233,26.7148,3595.77,6224.5484,5080.889773557636,0.5776756431036829,16317.470000000001,16299.49882170376,23063.6833363542,0.7074962729079591,233.22333333333333,33.121766666666666,0.8175282633241384,22.761869586264012,16.31747,1.3418712499999998,41058.815990147275
2017-08-26 03:45:45,234.92,44.8716,8071.19,10541.236272,6780.380087135857,0.7656777432680241,231.33,32.4913,5934.79,7516.212429000001,4612.127159321834,0.7895984920678456,232.79,27.3952,3725.27,6377.328608,5176.164951150148,0.5841427075479313,17731.25,16568.67219760784,24267.635339156615,0.7306542129957777,233.01333333333332,34.91936666666667,0.8182650492103455,28.500612363149003,17.73125,1.4186966666666667,41060.23468681394
2017-08-26 03:50:45,234.62,39.6814,6802.75,9310.050067999999,6356.069910421595,0.7306888738850121,231.01,31.2189,5564.62,7211.878089,4587.612649973654,0.7715909685838285,232.42,28.3226,4037.71,6582.738692,5198.975537839534,0.6133784415454662,16405.079999999998,16142.658098234784,23015.474365802347,0.7127847872810115,232.6833333333333,33.0743,0.8323186018193665,19.976537674266712,16.405079999999998,1.4223470833333334,41061.657033897274
2017-08-26 03:55:45,235.21,43.1232,7789.58,10143.007872,6496.3876204436865,0.767975347973781,231.63,31.001,5542.63,7180.76163,4565.368579860805,0.7718721614214062,233.14,27.1778,3767.3,6336.232292,5094.633487129724,0.5945646918211187,17099.51,16156.389687434215,23524.926566778708,0.7268677311897536,233.32666666666668,33.76733333333333,0.8071659190262546,27.706856725434832,17.09951,1.396024583333333,41063.05305848061
2017-08-26 04:00:45,235.27,39.1376,6721.73,9207.903152,6293.157098286324,0.7299957318230489,231.59,31.3604,5556,7262.755036,4677.4431811560635,0.7649989532154173,233.08,25.8594,3457.91,6027.308952,4936.730865133256,0.5737071100117715,15735.64,15907.331144575644,22375.2888328349,0.7032597486253914,233.31333333333336,32.11913333333333,0.8386433122839024,21.851357550120703,15.73564,1.3681312499999996,41064.42118973061
2017-08-26 04:05:45,234.87,42.4847,7501.04,9978.381489,6580.463210019326,0.751729126438894,231.25,32.0806,5751.71,7418.638749999999,4685.513096652441,0.7753053078639259,232.84,26.3192,3532.33,6128.162528,5007.696150994322,0.5764093207157185,16785.08,16273.672457666089,23378.864939637253,0.7179595777356178,232.98666666666668,33.628166666666665,0.8083438251115911,26.336652310315255,16.78508,1.3550300000000002,41065.77621973061
2017-08-26 04:10:45,235.22,42.7734,7539.5,10061.159148,6662.046468719961,0.7493669356675203,231.66,32.9222,6002.82,7626.7568519999995,4704.633049147292,0.7870737348111279,233.2,27.6328,3722.07,6443.968959999999,5260.316613336451,0.5776052031138277,17264.39,16626.996131203705,23969.06678240025,0.7202779380913032,233.35999999999999,34.4428,0.7970517655125189,24.1867676263254,17.26439,1.4187279166666666,41067.19494764727
2017-08-26 04:15:45,235.57,39.9522,6905.11,9411.539754,6395.039986506917,0.7336854734173819,231.92,31.8467,5676.44,7385.886664,4725.394241738254,0.7685522752018227,233.37,27.6261,3804.43,6447.102957,5204.944659961155,0.5900991538950539,16385.98,16325.378888206325,23130.463384979834,0.7084155525669459,233.62,33.14166666666667,0.8346888108894737,20.549761126477215,16.38598,1.4020987499999997,41068.59704639727
2017-08-26 04:20:45,235.53,42.6326,7592.51,10041.256277999999,6571.196203156195,0.7561314829335543,231.98,30.333,5418,7036.649339999999,4489.9565626097565,0.769968736284932,233.45,27.9954,4031.18,6535.526129999999,5144.18988797194,0.616810325567469,17041.69,16205.342653737891,23516.63939811887,0.7246651918030086,233.65333333333334,33.653666666666666,0.8031842045195154,26.680401343092868,17.04169,1.3928195833333332,41069.989865980606
2017-08-26 04:25:45,234.14,41.5209,7295.57,9721.703526,6425.4321117369855,0.7504415229788196,230.57,30.1465,5379.31,6950.878505,4402.01498352414,0.7739036146482035,232.08,25.977,3500.84,6028.742160000001,4908.141331111144,0.5806916114654337,16175.720000000001,15735.58842637227,22566.848708727168,0.7167912635380252,232.26333333333332,32.54813333333333,0.8079909298353875,27.567684373092565,16.175720000000002,1.38405875,41071.37392473061
2017-08-26 04:30:45,234.29,40.7037,7128.68,9536.469873,6334.522799409331,0.7475176973172198,230.65,31.3663,5744.17,7234.637095,4398.236567926973,0.7939817747002,232.17,25.3112,3330.98,5876.501303999999,4841.264278627402,0.5668304706633314,16203.83,15574.023645963705,22474.74847899163,0.7209793700315089,232.37,32.4604,0.8262684511769968,25.394942761025735,16.20383,1.3491479166666667,41072.72307264728
2017-08-26 04:35:45,234.45,40.0311,6956.12,9385.291395,6300.4832445345855,0.7411725120975852,230.89,30.9894,5509.03,7155.1425659999995,4565.813574696745,0.7699399346950763,232.39,26.2308,3451.61,6095.7756119999995,5024.427203150023,0.5662298318864039,15916.76,15890.724022381353,22491.295179537523,0.7076853455056246,232.57666666666668,32.4171,0.8054691642898999,23.48760376467977,15.91676,1.3383579166666666,41074.06143056395
2017-08-26 04:40:45,234.45,39.9931,6981.63,9376.382295,6258.864712157425,0.7445974129833622,230.8,31.0127,5530.94,7157.73116,4543.3267629827105,0.7727225116960106,232.38,25.6339,3375.12,5956.805682,4908.370291523194,0.56659897605839,15887.689999999999,15710.56176666333,22343.689143922576,0.7110593912071771,232.54333333333332,32.21323333333333,0.8199188681679398,24.15115113147083,15.88769,1.3251854166666663,41075.38661598061
2017-08-26 04:45:45,234.16,39.6293,6953.05,9279.596888,6145.405934621348,0.7492836255625935,230.49,31.1539,5573.61,7180.662411,4527.337432603002,0.776197191983546,232.12,26.6606,3822.25,6188.458472,4866.972693283637,0.6176416982183798,16348.91,15539.716060507988,22555.922358203617,0.72481673506266,232.25666666666666,32.48126666666666,0.8194956728906251,22.006633567245956,16.34891,1.3431916666666663,41076.72980764728
2017-08-26 04:50:45,234.02,39.4033,6834.19,9221.160266,6190.609315338613,0.741142090892708,230.3,31.0925,5629.14,7160.602750000001,4425.721930228736,0.7861265589687962,231.92,25.51,3399.28,5916.2792,4842.236575587012,0.5745638238303561,15862.61,15458.56782115436,22149.25992202288,0.7161688496972262,232.08,32.001933333333334,0.8359186487418121,23.12787352430791,15.86261,1.3421466666666666,41078.07195431395
2017-08-26 04:55:45,234.58,42.5186,7567.61,9974.013188,6497.0930393752205,0.7587327044147878,230.95,30.4416,5486.85,7030.48752,4395.706069151547,0.7804366317970508,232.6,26.1724,3456.96,6087.70024,5010.940208233986,0.5678597604536455,16511.42,15903.739316760753,22925.006317815525,0.7202362246316422,232.71,33.0442,0.8035752653517272,28.671900061130255,16.511419999999998,1.3489179166666665,41079.420872230614
2017-08-26 05:00:45,234.66,38.7361,6590,9089.813226,6260.7191666424815,0.7249873937068726,230.95,30.2241,5392.48,6980.255894999999,4432.282911692601,0.7725332826068263,232.58,25.5709,3342.72,5947.279922000001,4918.979718622993,0.5620586291280337,15325.199999999999,15611.981796958076,21876.83091008728,0.70052193862017,232.73000000000002,31.51036666666667,0.829287156791122,22.93128927940116,15.325199999999999,1.3265258333333332,41080.74739806395
2017-08-26 05:05:45,235.08,42.3101,7240.02,9946.258308,6819.836121862388,0.7279139326370289,231.36,31.024,5562.18,7177.712640000001,4536.7072188996035,0.7749237506393123,233.05,25.8334,3387.24,6020.473870000001,4977.219183615766,0.5626201646482687,16189.44,16333.762524377758,22997.60347767496,0.7039620461199787,233.16333333333333,33.05583333333333,0.8220274771619404,27.995865580961503,16.18944,1.31311,41082.06050806395
2017-08-26 05:10:45,234.6,44.7363,7899.14,10495.13598,6910.243591877969,0.7526477041415143,230.92,31.844,5705.53,7353.41648,4638.9289008817095,0.7759019247064325,232.61,26.5614,3656.09,6178.447254,4980.583939897022,0.5917490025722894,17260.760000000002,16529.7564326567,23899.09377990211,0.7222349164768499,232.71,34.38056666666666,0.8121696532164437,30.120891937984375,17.26076,1.3937583333333334,41083.45426639728
2017-08-26 05:15:45,234.56,41.0283,6943.39,9623.598048,6663.555709782083,0.7214962600649133,230.82,32.8045,5958.77,7571.934689999999,4671.964794037448,0.7869547538318772,232.48,26.7308,3659.71,6214.376383999999,5022.449258869313,0.5889102580626697,16561.87,16357.969762688845,23278.288439100124,0.7114728405968767,232.62,33.5212,0.8339781618089579,22.395081321671064,16.56187,1.40927625,41084.86354264728
2017-08-26 05:20:45,234.45,42.7718,7439.19,10027.84851,6724.299062609367,0.7418530497924325,230.73,31.6753,5666.67,7308.4419689999995,4615.427946067471,0.7753595121964634,232.45,25.9739,3389.02,6037.633055,4996.754581368654,0.5613159940538983,16494.88,16336.48159004549,23215.54860338853,0.7105100241995752,232.5433333333333,33.47366666666667,0.8199188681679521,27.777456906423954,16.494880000000002,1.3773645833333332,41086.24090723062
2017-08-26 05:25:45,234.33,42.9291,7467.86,10059.576003,6739.89142201367,0.742363296203827,230.63,30.8639,5510.92,7118.141257,4505.296406254037,0.7742077321913984,232.25,25.3059,3338.37,5877.295275,4837.136083741839,0.5680112779428118,16317.149999999998,16082.323912009546,22910.489443337825,0.7122130690553573,232.40333333333334,33.032966666666674,0.8290185166592604,29.95835473451266,16.317149999999998,1.3671679166666666,41087.608075147284
2017-08-26 05:30:45,234.21,39.4541,6648.96,9240.544761,6417.086441559325,0.7195419936779202,230.38,30.9491,5487.64,7130.053658,4552.304075559889,0.7696491868392613,232.03,25.5152,3369.02,5920.291856,4868.219376714645,0.5690631614023591,15505.62,15837.609893833858,22164.25362455646,0.6995778095058814,232.20666666666668,31.972799999999996,0.8627372168470602,23.398951608867545,15.50562,1.3259487499999998,41088.93402389729
2017-08-26 05:35:45,234.48,44.5235,7966.91,10439.87028,6746.794536305908,0.7631234667026917,230.72,31.9028,5828.22,7360.6140159999995,4495.607892614261,0.7918116596429339,232.38,26.1153,3465.81,6068.673414,4981.662177395253,0.5710984532475618,17260.940000000002,16224.064606315424,23688.82272367069,0.7286533485158075,232.52666666666664,34.18053333333334,0.8400470196966717,30.259816503740904,17.26094,1.3652733333333336,41090.299297230624
2017-08-26 05:40:45,234.6,39.9151,6745.53,9364.08246,6494.910725851407,0.7203620887379499,230.71,31.6694,5596.96,7306.447274,4696.616923503771,0.7660303003782409,232.47,27.5215,3908.68,6397.923105,5065.139752770187,0.6109295056930822,16251.17,16256.667402125368,22986.51259743908,0.7069871922115988,232.59333333333333,33.035333333333334,0.8627361059359658,20.825479789316496,16.25117,1.3963379166666665,41091.69563514729
2017-08-26 05:45:45,234.96,41.3051,6953.73,9705.046296,6770.048943294526,0.716506628398674,231.08,31.3653,5596.18,7247.893524000001,4605.945065113255,0.7721112322455248,232.81,25.7687,3371.77,5999.211047,4962.025821531648,0.5620355699415021,15921.68,16338.019829939429,22812.952154113987,0.6979228243867927,232.95000000000002,32.81303333333333,0.8628461043142266,25.880163471628677,15.92168,1.3405354166666665,41093.03617056396
2017-08-26 05:50:45,234.32,43.8529,7609.48,10275.611528,6905.36070049686,0.7405379211996228,230.5,31.1178,5585.37,7172.6529,4500.065731406422,0.7787035114999082,232.25,25.1478,3280.28,5840.57655,4832.400806846416,0.5616363336595598,16475.129999999997,16237.827238749698,23132.162500561455,0.7122174591156413,232.35666666666665,33.37283333333333,0.8449653549858716,31.402987459860064,16.475129999999996,1.349867083333333,41094.386037647295
2017-08-26 05:55:45,234.21,40.4668,6805.12,9477.729228,6596.794153593508,0.7180116498681639,230.28,31.5169,5747.07,7257.711732,4432.331891895105,0.7918570221879405,231.98,25.6424,3395.48,5948.523952,4884.2248901046405,0.5708105115485631,15947.669999999998,15913.350935593255,22529.157028798185,0.7078680298430466,232.15666666666667,32.54203333333333,0.8844602064697726,24.352401663079867,15.947669999999999,1.3509499999999997,41095.736987647295
2017-08-26 06:00:45,234.09,40.9097,7063.07,9576.551673,6467.100132264778,0.737537919824891,230.15,30.1097,5372.79,6929.747455000001,4376.588557995711,0.7753226268185843,231.82,27.06,3616.88,6273.0491999999995,5125.360995210058,0.5765744671666214,16052.740000000002,15969.049685470547,22642.901964293953,0.7089524136664942,232.01999999999998,32.693133333333336,0.8921644685803042,25.132392734865828,16.05274,1.3333504166666668,41097.07033806396
2017-08-26 06:05:45,234.22,46.1088,8181.48,10799.603136,7049.454794854779,0.7575722827005927,230.41,30.259,5381.21,6971.97619,4432.948333764665,0.7718342480455315,232.13,27.3567,3645.41,6350.3107709999995,5199.7531499272745,0.5740522206641467,17208.1,16682.156278546718,23966.91560697487,0.717993933061294,232.25333333333333,34.57483333333334,0.8467765084103573,33.35942810040057,17.208099999999998,1.385868333333333,41098.45620639729
2017-08-26 06:10:45,234.24,40.2028,6974.46,9417.103872000002,6327.618275815745,0.7406162334831257,230.15,31.512,5644.78,7252.486800000001,4553.572612331361,0.7783233745423707,231.88,26.5883,3629.3,6165.295004,4983.878409065309,0.5886660731798455,16248.54,15865.069297212416,22709.36978291014,0.7154993800060354,232.09,32.7677,0.9263647722866154,22.690332247914885,16.248540000000002,1.3940266666666665,41099.85023306396
2017-08-26 06:15:45,234.35,38.1809,7132.59,8947.693915,5402.535172345296,0.7971428244816083,230.13,30.2895,5709.46,6970.522635,3998.7813535435203,0.8190863582211149,231.96,25.1739,3206.58,5839.337844000001,4880.134338311865,0.5491341802212737,16048.63,14281.45086420068,21482.978463506366,0.7470393375509908,232.14666666666668,31.214766666666666,0.9491126299465793,22.316788101358018,16.04863,1.3457154166666667,41101.19594848063
2017-08-26 06:20:45,235.33,34.6256,6289.04,8148.442448,5181.224778637598,0.771808850603543,231.21,25.9852,4839.31,6008.038092,3560.561815054331,0.8054725895369707,232.77,25.5227,3227.08,5940.918879000001,4988.03285879901,0.5431954325124861,14355.43,13729.81945249094,19864.19675403208,0.7226786050176482,233.10333333333335,28.711166666666667,0.955227295476967,20.59976664131841,14.35543,1.2668358333333332,41102.46278431396
2017-08-26 06:25:45,236.75,36.1904,6621.84,8568.0772,5437.203501760793,0.7728501792677592,232.71,24.2739,4590.61,5648.779269000001,3291.6571901983025,0.8126729300953323,234.21,27.2383,3473.24,6379.482243,5351.111808881619,0.5444391672711486,14685.69,14079.972500840715,20344.903941786768,0.7218362908972401,234.5566666666667,29.234199999999998,0.9350974178236813,23.794733565481526,14.685690000000001,1.2100466666666667,41103.67283098063
2017-08-26 06:30:45,236.43,37.7729,6883.69,8930.646747,5689.574966867182,0.7707941199569204,232.6,17.9633,3690.01,4178.26358,1960.028760976331,0.8831443802786612,233.97,27.8249,3531.41,6510.191853,5469.162767258585,0.5424433073155394,14105.11,13118.766495102098,19262.818134040343,0.7322454015736211,234.33333333333334,27.8537,0.894736842105262,35.61178586686867,14.10511,1.1996166666666668,41104.87244764729
2017-08-26 06:35:45,236.12,47.615,9392.4,11242.8538,6179.367589662753,0.8354106677078732,232.44,17.3587,3671.23,4034.8562279999996,1673.957905005495,0.90987876458234,233.88,29.5206,3845.42,6904.277928,5734.265317428902,0.5569619357883995,16909.05,13587.59081209715,21691.901622022142,0.7795098048404168,234.14666666666668,31.498100000000004,0.8427766072547104,51.16784821941639,16.90905,1.2922566666666666,41106.16470431396
2017-08-26 06:40:45,236.2,44.9859,9041.96,10625.66958,5581.0226107531025,0.8509543734560584,232.41,16.9023,3651.62,3928.263543,1448.0765997912247,0.9295761244194098,233.9,28.1399,3586.67,6581.9226100000005,5518.831720131464,0.5449274038182591,16280.249999999998,12547.930930675791,20554.734508222435,0.7920437986434449,234.17,30.009366666666665,0.8668915744971608,49.906195954374255,16.28025,1.3828874999999998,41107.547591813964
2017-08-26 06:45:45,236.18,48.1428,9770.07,11370.366504000001,5816.439342964492,0.859257262865095,232.62,15.4199,3303.11,3586.977138,1398.5239777832455,0.9208617375915932,234.03,28.3436,3485.05,6633.252708,5643.976256655349,0.525390808011411,16558.23,12858.939577403087,20964.906577139893,0.7898070014800387,234.27666666666667,30.635433333333335,0.8124297483032892,57.14744255834474,16.55823,1.3682699999999999,41108.91586181396
2017-08-26 06:50:45,235.81,46.5034,9392.87,10965.966754,5659.188988974769,0.8565473715825203,232.16,15.5998,3319.34,3621.649568,1448.5605122999123,0.9165271066888602,233.63,28.3715,3489.12,6628.433545,5635.793900248773,0.5263868116520432,16201.330000000002,12743.543401523453,20612.641562774337,0.7859899931146622,233.86666666666667,30.15823333333333,0.8309578107183557,54.19802442008651,16.201330000000002,1.3649816666666665,41110.28084348063
2017-08-26 06:55:45,236.63,53.3323,11189.77,12620.022148999999,5835.581066899038,0.8866680159421646,233.16,15.922,3413.44,3712.37352,1459.5014622799085,0.9194764432001443,234.86,28.636,3491.58,6725.45096,5748.091832857659,0.5191592386542359,18094.79,13043.174362036605,22305.735194845944,0.8112169288273923,234.88333333333333,32.6301,0.7436315901511402,63.44510130217191,18.09479,1.429005,41111.70984848063
2017-08-26 07:00:45,236.46,58.2799,12564.65,13780.865154,5660.548981347253,0.9117460957342737,233.37,15.9198,3418.89,3715.203726,1453.936000511813,0.9202429401310306,235.33,28.9037,3417.4,6801.9077210000005,5881.099037169789,0.5024178715993491,19400.94,12995.584019028855,23351.267136479728,0.8308302879928745,235.05333333333337,34.367799999999995,0.7161495263486437,69.57704595580748,19.40094,1.5623220833333331,41113.27217056396
2017-08-26 07:05:45,235.49,59.9643,12994.61,14120.993007000001,5526.531864708909,0.9202334420503123,232.52,17.1127,3723.64,3979.045004,1402.606250612538,0.9358124867290393,234.53,29.9874,3845.28,7032.944922000001,5888.644665581851,0.5467524689367956,20563.53,12817.782780903297,24231.267434439353,0.8486361704205996,234.17999999999998,35.68813333333333,0.7088564352207568,68.02307769902974,20.56353,1.6651862499999999,41114.93735681396
2017-08-26 07:10:45,236.04,61.4337,13334.84,14500.810548,5696.97715664966,0.91959273282411,233.11,14.9577,3243.1,3486.7894470000006,1280.6260335127386,0.9301106502976059,235.13,29.3836,3539.64,6908.965868,5933.35975949453,0.5123255878849277,20117.579999999998,12910.962949656929,23904.183511339892,0.8415924346655234,234.76,35.25833333333333,0.702845459192357,74.2388087922477,20.117579999999997,1.69504625,41116.632403063966
2017-08-26 07:15:45,234.61,51.1209,10696.66,11993.474349,5424.471569150398,0.8918733378449151,231.67,14.4245,3118.4,3341.723915,1201.1245414539358,0.9331710456397773,233.55,27.5285,3203.88,6429.281175000001,5574.119605176174,0.4983263156164576,17018.94,12199.715715780509,20939.851534083566,0.8127536134770802,233.27666666666664,31.024633333333338,0.6887386936827466,64.77519476459025,17.018939999999997,1.5473549999999998,41118.17975806397
2017-08-26 07:20:45,234.49,56.0151,11806.81,13134.980798999999,5755.602332857846,0.8988829280130264,231.7,13.8782,3034.76,3215.57894,1063.0990837036409,0.9437678429377947,233.6,28.2619,3320.88,6601.97984,5705.952491334503,0.5030127447344644,18162.45,12524.65390789599,22062.21986825157,0.8232376482720356,233.26333333333332,32.718399999999995,0.6702010603180952,71.20366521590299,18.16245,1.4658912499999999,41119.64564931397
2017-08-26 07:25:45,234.63,61.7028,12529.37,14477.327964,7253.131212126,0.8654476869734606,231.77,26.0753,5249.06,6043.472281,2995.150468276234,0.8685503558115848,233.61,37.2679,5039.01,8706.154119,7099.682934024638,0.5787871350684046,22817.440000000002,17347.96461442687,28663.346706499695,0.796049401824593,233.33666666666667,41.681999999999995,0.6714189797288593,48.03224413415866,22.81744,1.7074954166666665,41121.35314473064
2017-08-26 07:30:45,234.54,74.8912,15044.09,17564.982047999998,9066.639422545832,0.8564819456626183,231.4,47.5338,8828.32,10999.321320000001,6560.932515900966,0.8026240659000949,233.45,52.1345,8040.02,12170.799025,9137.090746322976,0.6605991918431173,31912.43,24764.662684769773,40394.20387128986,0.7900249773874546,233.13,58.1865,0.7420752369922317,28.708892956269917,31.91243,2.2804112500000002,41123.63355598064
2017-08-26 07:35:45,234.2,72.7926,14499.88,17048.026919999997,8965.974673767745,0.8505312707471958,231.12,49.1759,9271.19,11365.534008,6574.2223320256335,0.8157284992921734,233.19,53.0279,8468.27,12365.576001000001,9010.875265123092,0.6848261657455482,32239.34,24551.07227091647,40523.205614652004,0.79557723805402,232.83666666666667,58.33213333333333,0.7372836466192332,24.789881391845768,32.23934,2.6729904166666665,41126.3065463973
2017-08-26 07:40:45,233.77,82.4642,15894.68,19277.656034000003,10908.124030410396,0.8245131032510671,230.87,53.7288,10233.81,12404.368056,7009.81310397169,0.8250166355753932,233.05,50.7871,7920.3,11835.933655,8795.34953231318,0.6691740787727489,34048.79,26713.286666695265,43277.243269426705,0.7867596784764208,232.56333333333336,62.32670000000001,0.7281170720520673,32.30958802567759,34.048790000000004,2.7620054166666668,41129.06855181397
2017-08-26 07:45:45,233.2,107.9285,20527.77,25168.926199999998,14563.155732469057,0.8155997533180419,231.09,51.0895,10119.68,11806.272555,6081.130515006746,0.8571443656630033,233.24,52.2367,8112.39,12183.687908,9090.180390258787,0.6658402662032469,38759.840000000004,29734.466637734586,48851.44525043401,0.7934225855816549,232.51,70.41823333333333,0.610726420369011,53.26783262100204,38.759840000000004,3.033692916666667,41132.10224473064
2017-08-26 07:50:45,233.29,105.095,20106.28,24517.612549999998,14030.353869860784,0.820074954647246,231.16,52.4022,10348.84,12113.292552,6295.5037212870175,0.8543374937552651,233.16,58.8162,9377.44,13713.585192,10006.299908789546,0.6838065953366048,39832.56,30332.157499937348,50066.68168307747,0.7955901741629383,232.53666666666666,72.10446666666667,0.5920213299694665,45.753799810830024,39.83256,3.274683333333333,41135.376928063975
2017-08-26 07:55:45,233.42,108.9855,20835.8,25439.395409999997,14595.625275620398,0.8190367602765289,231.11,63.0452,12499.35,14570.376172000002,7487.4636140074435,0.8578604870902435,233.28,60.2374,9897.93,14052.180672,9974.706178812005,0.7043696797695145,43233.08,32057.795068439846,53821.94190974984,0.8032612437599234,232.60333333333332,77.4227,0.6420085696679516,40.766855198798275,43.23308,3.4610683333333334,41138.837996397306
2017-08-26 08:00:45,233.14,116.0701,21538.21,27060.583113999997,16382.327931817315,0.7959255685387298,230.94,70.445,14104.12,16268.568299999999,8108.027723026411,0.8669552071155519,232.97,69.0401,11381.33,16084.272097,11365.260063959502,0.7076061590703143,47023.66,35855.61571880323,59134.16760528628,0.7952028734703342,232.35,85.18506666666666,0.6068431245965125,36.256393921939384,47.02366000000001,3.7606975,41142.59869389731
2017-08-26 08:05:45,232.82,112.0471,20473.33,26086.805822,16166.762097149598,0.7848155170739248,230.58,73.453,14861.59,16936.79274,8123.305422647651,0.8774736886813908,232.53,73.0003,12161.61,16974.759759,11842.200432506863,0.716452555009029,47496.53,36132.267952304115,59677.978764515836,0.7958803395037425,231.97666666666666,86.16680000000001,0.6020720474760308,30.035117934053474,47.49653,3.9383412499999997,41146.53703514731
2017-08-26 08:10:45,232.67,120.0109,22343.39,27922.936103,16747.03806409124,0.8001805368024839,230.31,82.0104,16341.28,18887.815224,9471.64884788104,0.8651757657622455,232.12,95.199,15392.15,22097.59188,15855.134350504317,0.6965532752883841,54076.82,42073.8212624766,68516.48631489524,0.7892526734582986,231.70000000000002,99.07343333333334,0.5999136814846848,21.13328060028201,54.07682,4.232222916666666,41150.76925806398
2017-08-26 08:15:45,232.03,114.0123,21385.01,26454.273968999998,15572.731248140482,0.8083763714347129,229.6,83.219,16438.2,19107.0824,9739.927032600897,0.8603197314939094,231.25,100.0921,16383.76,23146.298125,16350.031350238402,0.7078350028812652,54206.97,41662.68963097978,68367.9406145033,0.7928711836685154,230.96,99.1078,0.5888465535157662,16.031836041159224,54.20697,4.5118245833333335,41155.281082647314
2017-08-26 08:20:45,232.68,115.6985,22049.67,26920.72698,15444.662314948811,0.8190592332956381,230.14,89.9901,17829.67,20710.321613999997,10536.616584388725,0.8609074418210529,231.57,116.6398,18910.66,27010.278486,19285.80001596186,0.7001282867113642,58790,45267.0789152994,74198.1976433656,0.7923373055848977,231.46333333333334,107.44279999999999,0.5717248232261489,16.243712933765682,58.79,4.708207083333333,41159.98928973065
2017-08-26 08:25:45,233.78,110.2109,21130.69,25765.104202,14742.270336139478,0.8201282569763387,230.83,98.8804,19791.98,22824.562732,11368.297655612436,0.8671351224727595,232.46,111.5057,18164.17,25920.615022,18491.65247699167,0.7007615361203137,59086.84,44602.22046874359,74031.16054694813,0.7981347254785918,232.35666666666668,106.86566666666666,0.6570358787496251,7.472247089024534,59.086839999999995,4.911535,41164.90082473065
2017-08-26 08:30:45,233.34,121.5901,23768.4,28371.833934000002,15492.711906521528,0.8377463386854462,230.5,103.8407,21164.04,23935.28135,11179.494808892656,0.8842193952318008,232.28,106.5004,17521.96,24737.912912,17462.68172418247,0.7083038921808296,62454.4,44134.88843959665,76475.0969723847,0.8166632338178323,232.04,110.64373333333333,0.6636786760903258,9.89334536795578,62.4544,5.064218333333333,41169.96504306398
2017-08-26 08:35:45,233.46,114.1402,22577.45,26647.171092,14153.814987621552,0.847273803363622,230.27,109.1195,22325.91,25126.947265000003,11528.973134238415,0.8885245694409666,232.08,108.0347,17869.55,25072.693176,17587.470707732165,0.7127096349228662,62772.91,43270.25882959213,76241.41610075193,0.8233439672349017,231.9366666666667,110.43146666666667,0.7185869705810575,3.358402677497713,62.77291,5.217804583333333,41175.18284764732
2017-08-26 08:40:45,232.22,106.8183,20994.01,24805.345626,13211.991361835553,0.8463502309758141,229.1,102.7659,20852.86,23543.66769,10929.891038686063,0.8857099188864741,230.76,104.1876,16880.84,24042.330576,17119.313666735135,0.7021299348096943,58727.70999999999,41261.19606725675,71773.46461433155,0.8182370785020372,230.6933333333333,104.5906,0.6906715986591025,2.129923721634639,58.727709999999995,5.062525833333333,41180.24537348065
