DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-26 08:45:45,232.67,118.1513,23394.8,27490.262971,14435.992905745477,0.8510213243387165,229.85,104.7801,21315.14,24083.705985,11211.141813050308,0.8850440216001498,231.46,107.9202,17636.55,24979.209491999998,17689.347386003894,0.7060491648323937,62346.490000000005,43336.48210479968,75928.48936031669,0.8211211697382302,231.32666666666668,110.28386666666665,0.6383469264244017,7.133802587020906,62.34649,5.044758333333332,41185.29013181398
2017-08-26 08:50:45,232.08,114.0814,22573.27,26476.011312000002,13835.70224095084,0.8525933054639873,229.08,104.2327,21067.75,23877.626916,11237.925835188084,0.8823217681604217,230.86,104.9862,17169.3,24237.114132000002,17107.09908072068,0.7083887919367247,60810.32000000001,42180.727156859604,74007.49125584406,0.8216779000085086,230.67333333333332,107.76676666666667,0.6907314817490703,5.859536783603356,60.810320000000004,5.13153375,41190.421665563976
2017-08-26 08:55:45,232.3,113.9561,22580.54,26472.002030000003,13816.15376234371,0.8529970636300982,229.18,106.2077,21491.42,24340.680686,11427.49327899227,0.8829424401578544,231.02,105.8329,17266.96,24449.516558,17309.85130722723,0.7062290969655254,61338.92,42553.49834856321,74654.2920967547,0.8216395638780221,230.83333333333334,108.66556666666668,0.7162454873646221,4.868638240816543,61.33892,5.089551666666667,41195.51121723064
2017-08-26 09:00:45,234.49,119.7921,24064.52,28090.049529000004,14489.643187852256,0.8566919746850545,231.49,106.6069,21789.03,24678.431281,11587.19733801662,0.8829179517895629,233.28,105.6177,17308.48,24638.497056,17534.88115922434,0.7024973950586412,63162.03,43611.72168509322,76755.61414032806,0.8228978519346394,233.08666666666667,110.67223333333334,0.6850098675742916,8.240428869993588,63.16203,5.187539583333333,41200.698756813974
2017-08-26 09:05:45,234.76,123.0873,24481.11,28895.974548,15350.980367604008,0.8472152395944864,231.94,109.1758,22184.59,25322.235052,12208.994821877737,0.8760913068867441,233.62,110.8849,18260.07,25904.930338000002,18374.853997018123,0.7048878248946403,64925.77,45934.82918649987,79532.15791417846,0.8163461385023663,233.43999999999997,114.38266666666668,0.6425633995887473,7.610098266637124,64.92577,5.336991666666666,41206.03574848064
2017-08-26 09:10:45,234.42,108.4802,22044.97,25429.928483999996,12676.772475691687,0.8668907588108341,231.28,105.7284,21484.41,24452.864351999997,11677.444153975312,0.8786050456392767,232.96,105.1259,17049.35,24490.129664,17580.84513147854,0.6961723042676332,60578.73,41935.06176114554,73677.21447858891,0.8222179737482419,232.88666666666666,106.44483333333334,0.6898920791228873,1.912132888867311,60.57873,5.229354166666666,41211.2651026473
2017-08-26 09:15:45,233.76,112.9012,22885.58,26391.784512,13144.448173713607,0.8671478804168861,230.76,107.3332,21720.91,24768.209232,11902.363518731485,0.8769673171178256,232.47,109.005,17783.43,25340.39235,18052.28799590341,0.701781951691052,62389.920000000006,43099.099688348506,75828.98200261297,0.822771430557384,232.33,109.74646666666666,0.675762923427892,2.874564830333192,62.389920000000004,5.12369375,41216.3887963973
2017-08-26 09:20:45,232.32,159.6331,31713.87,37085.961792,19224.95804054677,0.8551448706621155,229.88,134.6566,27278.78,30954.859207999998,14631.181438923597,0.8812438724628426,231.65,137.1068,23430.04,31760.79022,21442.505007513642,0.7377033076855227,82422.69,55298.644486984005,99254.42009771628,0.830418332189686,231.28333333333333,143.79883333333336,0.6067593860344467,11.011401344238987,82.42269,6.03385875,41222.422655147304
2017-08-26 09:25:45,233.98,158.6363,31451,37117.721474,19711.921428958685,0.8473311063027026,231.38,141.3733,28754.42,32710.954154,15594.545589041381,0.8790455901905819,232.93,149.1603,25737.76,34743.908679,23338.95671355281,0.7407848160606201,85943.18,58645.42373155287,104045.73952433508,0.8260134474790185,232.76333333333332,149.7233,0.5943089547322713,5.95298126610889,85.94318,7.015244583333333,41229.437899730634
2017-08-26 09:30:45,233.83,158.8918,30991.47,37153.669594,20492.046055463084,0.8341429080535523,231.45,142.3306,29368.21,32942.41737,14923.508420447852,0.8915013634289339,232.76,154.728,26205.8,36014.48928,24704.24021214243,0.7276460259163781,86565.48,60119.794688053364,105394.36437003683,0.8213482809770632,232.67999999999998,151.98346666666666,0.5286230015471849,6.35126101435594,86.56548,7.187860833333332,41236.62576056397
2017-08-26 09:35:45,233.76,164.3342,32444.06,38414.762592,20568.834573599994,0.8445727061907337,231.4,143.7805,29764.45,33270.8077,14866.881354469708,0.8946115846775792,232.86,153.9149,26607.63,35840.623614,24012.17038969018,0.7423874731243956,88816.14,59447.88631775988,106875.4317518713,0.8310248533657493,232.67333333333332,154.00986666666665,0.5472622560958048,6.703683054072742,88.81614,7.307567499999999,41243.93332806397
2017-08-26 09:40:45,233.55,170.3712,33785.08,39790.19376,21019.702396845274,0.8490805599937346,231.08,149.2869,30793.87,34497.216852000005,15549.776234949919,0.8926479527931743,232.58,156.4482,26926.63,36386.722356000006,24473.45828966006,0.7400125171087283,91505.58,61042.93692145526,109997.77870090453,0.8318857078815496,232.40333333333334,158.7021,0.5694123721690697,7.35283276024702,91.50558,7.513405,41251.44673306397
2017-08-26 09:45:45,233.93,157.9118,31438.44,36940.307374,19396.154238714418,0.8510605957255128,231.16,144.8655,29532.66,33487.10898,15786.33780085795,0.8819113055605435,232.61,157.4242,27100.41,36618.443162,24626.777244303095,0.7400754281144006,88071.51,59809.26928387546,106460.03741287728,0.8272729574425921,232.5666666666667,153.4005,0.604844489035414,5.563867132114952,88.07150999999999,7.48237875,41258.929111813966
2017-08-26 09:50:45,233.49,156.2124,31758.5,36474.033276,17937.468638822913,0.8707153321839284,230.78,138.9757,28264.99,32072.812046,15157.691540532898,0.8812757035292483,232.35,151.3517,26182.01,35166.567494999996,23477.43217944182,0.7445142322668419,86205.5,56572.59235879763,103110.8453871109,0.836046874374438,232.20666666666668,148.8466,0.6143952226464973,6.6315925254591015,86.2055,7.2615420833333335,41266.1906538973
2017-08-26 09:55:45,233.35,171.6528,34876.82,40055.18088,19698.348712953524,0.8707193235373551,230.62,149.4494,30317.37,34466.020628,16394.01275505242,0.879630704316655,232.41,156.9172,27308.94,36469.126452000004,24170.62225612668,0.7488235298408785,92503.13,60262.98372413262,110401.3417813931,0.8378804868437782,232.12666666666667,159.3398,0.6490709095608693,7.727510640781535,92.50313,7.446192916666666,41273.63684681396
2017-08-26 10:00:45,231.87,172.4211,34533.9,39979.280457,20143.302029445476,0.8637949359079432,229.43,144.5236,29322.42,33158.049547999995,15480.695564838901,0.8843228235591031,230.98,153.784,26875.43,35521.02832,23226.164453592886,0.756606192756753,90731.75,58850.16204787726,108146.16050107333,0.8389733817605064,230.76,156.90956666666668,0.57635638758883,9.885651756521314,90.73175,7.634786666666667,41281.27163348063
2017-08-26 10:05:45,230.45,168.0328,33680.2,38723.15876,19108.300612879335,0.8697689206798582,228,139.8979,28235.4,31896.7212,14837.891027721203,0.8852132425448168,229.46,151.1683,26148.14,34687.078118,22791.84421903226,0.7538294206000323,88063.73999999999,56738.0358596328,104758.8994596477,0.8406325424783738,229.3033333333333,153.033,0.5683883066098676,9.801676762528357,88.06374,7.449812083333333,41288.72144556396
2017-08-26 10:10:45,233.54,170.5391,34395.36,39827.701413999996,20079.965398205677,0.8636039434580463,231.37,130.7767,26726.32,30257.805079,14185.858714098287,0.8832868058413471,232.87,138.4533,22939.71,32241.619971000004,22655.943226232856,0.7114937159061274,84061.39,56921.76733853682,101520.46535391087,0.8280240807304544,232.59333333333333,146.5897,0.5259537390008294,16.337709948243294,84.06139,7.171880416666667,41295.89332598063
2017-08-26 10:15:45,233.59,179.7279,36465.77,41982.640161,20803.59808290649,0.8685916335932362,231.48,135.2389,27566.47,31305.100572,14835.735693322884,0.880574395108511,233.07,142.9976,23724.87,33328.450632,23407.609126366606,0.7118503725829003,87757.11,59046.94290259598,105772.64212306758,0.8296768260538834,232.71333333333334,152.65480000000002,0.529979660240073,17.734850132455694,87.75711,7.159104166666666,41303.0524301473
2017-08-26 10:20:45,231.2,165.064,32982.98,38162.7968,19196.9291793685,0.8642705138424238,228.94,129.7932,26231.24,29714.855208000004,13960.468047125243,0.8827651966124296,230.39,140.9681,23258.75,32477.640558999996,22667.767528301098,0.716146542657474,82472.97,55825.164754794845,99590.35997786578,0.8281220192228428,230.17666666666665,145.2751,0.5372684749395322,13.621673638496882,82.47297,7.09292,41310.1453501473
2017-08-26 10:25:45,230.26,175.2094,35081.02,40343.716444,19923.29019698995,0.8695535040430644,228.16,134.8121,27226.32,30758.728735999997,14311.77461786036,0.8851575184943951,229.69,143.7194,24065.38,33010.908986,22595.964186942227,0.7290129456964115,86372.72,56831.029001792536,103392.51722248078,0.8353865668454763,229.36999999999998,151.24696666666665,0.5275319353010332,15.84324886736021,86.37272,7.035237083333333,41317.180587230636
2017-08-26 10:30:45,229.99,193.0906,37410.62,44408.907094,23928.989541957755,0.84241253496316,227.78,161.87,31751.33,36870.7486,18743.135958411593,0.8611523010954001,229.54,161.1994,26967.62,37001.710276,25335.23307342255,0.7288209058134186,96129.57,68007.3585737919,117753.53518501772,0.8163624968792527,229.10333333333332,172.0533333333333,0.5776141770089146,12.22717761934285,96.12957,7.604262083333333,41324.78484931397
2017-08-26 10:35:45,229.66,192.4296,37265.39,44193.381936,23755.96167468434,0.8432346285234974,227.46,157.7076,30872.21,35872.170696,18267.985114917883,0.8606172807781177,229.23,157.0015,25911.23,35989.453845,24976.96834983151,0.7199673024101709,94048.83,67000.91513943374,115474.26143470457,0.8144570818769022,228.78333333333333,169.04623333333333,0.5784220878560459,13.832527472267445,94.04883,7.9241,41332.708949313965
2017-08-26 10:40:45,229.45,195.9643,38016.73,44964.008635,24010.2126736823,0.8454924539447706,227.28,157.9763,30239.81,35904.853464,19357.489337081206,0.8422206772218119,229.2,160.2446,26523.94,36728.06232,25405.33740492741,0.7221709593309141,94780.48000000001,68773.03941569092,117102.81951986715,0.8093782915612888,228.64333333333335,171.39506666666668,0.5962707564911918,14.334854445441056,94.78048000000001,7.867887916666666,41340.576837230634
2017-08-26 10:45:45,229.97,201.7001,39289.6,46384.971997,24655.485373491927,0.8470329571944357,227.83,160.84,31362.53,36644.177200000006,18952.24088766551,0.8558666723181328,229.95,153.4696,25796.05,35290.334520000004,24082.59776126745,0.7309664346021052,96448.18000000001,67690.32402242489,117831.36845328273,0.8185271992172387,229.25,172.00323333333336,0.6194111232279117,17.26529559424947,96.44818000000001,7.967860833333334,41348.54469806397
2017-08-26 10:50:45,230.45,197.593,38230.86,45535.30684999999,24735.915458782925,0.839587182885098,228.17,163.8295,32049.42,37380.977015,19239.857594575853,0.857372454099833,230.27,152.1321,25456.33,35031.458667000006,24066.124724783378,0.726670568930095,95736.61,68041.89777814216,117452.96227657796,0.815105963650024,229.63,171.1848666666667,0.6358054261202839,15.426675177283949,95.73661,8.007699583333334,41356.552397647305
2017-08-26 10:55:45,230.32,191.5435,36933.64,44116.298919999994,24127.869088446092,0.8371880893040247,227.93,164.7883,31973.22,37560.197219,19709.93703596679,0.8512527187643786,229.91,155.1986,26158.35,35681.710126,24267.78034335631,0.7331024748429682,95065.20999999999,68105.58646776919,116943.42675183964,0.8129162334342535,229.38666666666666,170.51013333333333,0.6350267379679069,12.33555229562114,95.06521,7.950075833333334,41364.502473480636
2017-08-26 11:00:45,231.47,194.5453,37520.47,45031.400591,24900.629915048634,0.833206818077492,229.2,164.6421,32100.43,37735.96932,19838.49223945915,0.8506586839677874,231.23,152.8947,25740.36,35353.841480999996,24234.850412867745,0.7280781641178509,95361.26,68973.97256737553,117691.03109631028,0.8102678607850998,230.63333333333333,170.69403333333335,0.621477092065329,13.973110952325795,95.36126,7.934436249999998,41372.43690973063
2017-08-26 11:05:45,230.76,197.3361,38367.49,45537.27843599999,24527.1163910006,0.8425512309419915,228.5,163.3507,31751.78,37325.63495,19622.11739981854,0.8506695208945132,230.7,145.7003,24669.76,33613.05921,22830.69624425339,0.7339337918002019,94789.02999999998,66979.93003507252,116065.80562699812,0.8166835140456826,229.98666666666668,168.79569999999998,0.6464142848860855,16.90825062486782,94.78902999999998,7.922928749999999,41380.35983848063
2017-08-26 11:10:45,231.13,188.4869,36189.22,43564.977197,24253.81607019254,0.8306952586329389,228.39,175.0994,33707.09,39990.951966,21519.95173969541,0.8428679074370999,230.63,149.3391,24916.2,34442.076633,23778.974333504048,0.7234232786105306,94812.51,69552.74214339201,117588.24767877646,0.8063094048225428,230.04999999999998,170.97513333333333,0.7215822647250583,12.654491276899135,94.81250999999999,7.900064166666665,41388.259902647296
2017-08-26 11:15:45,230.8,229.7529,43754.53,53026.969320000004,29956.64500145705,0.825137294495487,227.81,221.2637,42805.19,50406.083497,26617.45597480036,0.8492068224770453,230.27,188.2997,30891.59,43359.771919,30426.624658998913,0.712448166418133,117451.31,87000.72563525633,146164.07384093138,0.803557994201919,229.62666666666667,213.10543333333337,0.7911392405063274,11.640122424533846,117.45130999999999,8.844325833333333,41397.10422848063
2017-08-26 11:20:45,229.97,241.3463,45836.81,55502.408611000006,31297.031978229305,0.8258526277887626,227.14,226.9397,43746.68,51547.083457999994,27264.07530072525,0.8486742035685554,229.75,193.0182,32006.26,44345.931450000004,30694.640525350667,0.7217406186650297,121589.74999999999,89255.74780430523,150833.20530031918,0.8061205737682662,228.95333333333335,220.43473333333336,0.7920100165972808,12.437483385104771,121.58974999999998,9.960044166666666,41407.0642726473
2017-08-26 11:25:45,230.76,258.0508,49359.12,59547.80260799999,33310.930162139426,0.8288991001889433,228.2,234.2657,45083.65,53459.43274,28729.34826201394,0.8433245114901308,230.86,204.0669,34305.27,47110.884534000004,32289.067682467718,0.7281814030734622,128748.04000000001,94329.34610662109,159606.02538984647,0.8066615260014518,229.93999999999997,232.1278,0.756719144124546,12.088556390057548,128.74804,10.430741249999999,41417.4950138973
2017-08-26 11:30:45,232.33,245.9688,46585.15,57145.931304,33098.05529149691,0.815196269217844,229.89,224.0621,42648.76,51509.63616899999,28884.699907133392,0.827976339418745,232.28,203.7251,34292.06,47321.266228,32609.15298467063,0.7246648860741892,123525.97,94591.90818330093,155583.72137919485,0.7939517637512834,231.5,224.58533333333332,0.6954643628509778,9.521310385362058,123.52597,10.511417083333333,41428.00643098063
2017-08-26 11:35:45,232.3,250.2559,48286.96,58134.44557,32372.569494707914,0.8306084203014787,230.02,215.3591,41127.26,49536.900182000005,27612.55085162963,0.8302348319918538,232.39,199.5404,33643.37,46371.193556,31912.5562569205,0.7255230547251433,123057.59,91897.67660325803,153585.0038958397,0.8012344101215559,231.57000000000002,221.71846666666667,0.6693440428380236,12.871022320498335,123.05758999999999,10.274315,41438.280745980635
2017-08-26 11:40:45,232.19,261.2465,50789.81,60658.82483500001,33164.56287254686,0.8373029009077405,229.97,220.4381,42367.56,50694.149857,27836.786620771676,0.8357485058830662,232.63,197.674,33720.01,45984.90262,31266.150939486983,0.7332843624493034,126877.38,92267.50043280552,156879.44795855883,0.8087571804403331,231.59666666666666,226.45286666666667,0.702370500438981,15.364624809342237,126.87738,10.413957083333333,41448.69470306397
2017-08-26 11:45:45,232.41,253.5166,49060.02,58919.793006,32629.073622606677,0.8326577113908742,230.13,216.6151,41535.58,49849.632963000004,27564.134316343334,0.8332173685376789,232.92,187.9907,32144.22,43786.793844,29732.682955437373,0.7341076424668312,122739.82,89925.89089438738,152156.92316415205,0.8066660224693433,231.81999999999996,219.37413333333333,0.7290138900871235,15.56357905459532,122.73982000000001,10.400716666666668,41459.095419730635
2017-08-26 11:50:45,232.09,255.0817,49446.29,59201.911753,32556.577836835055,0.8352144134516798,229.85,217.2159,41708.48,49927.074615,27442.949471610686,0.8353880198594529,232.63,187.4087,32162.04,43596.885881,29432.83271381362,0.7377141589375898,123316.81,89432.36002225937,152332.47404190322,0.8095241068958043,231.5233333333333,219.90210000000002,0.7227493269216859,15.99784631433715,123.31681,10.252359583333334,41469.34777931397
2017-08-26 11:55:45,232.71,263.8681,51466.87,61404.74555100001,33491.85077875146,0.8381578579664327,230.42,221.3522,42521.58,51003.973924,28165.947353917847,0.8336915092804447,233.25,191.5661,32957.8,44682.792825000004,30171.764844003934,0.737594897639436,126946.25000000001,91829.56297667325,156678.07448890002,0.8102362146976323,232.12666666666667,225.59546666666668,0.7352307648123199,16.965160647436182,126.94625000000002,10.4276275,41479.77540681397
2017-08-26 12:00:45,233.04,252.6605,49060.03,58880.00292,32557.152827885748,0.8332205768851209,230.74,211.7322,40528.02,48855.087828,27281.847473387763,0.8295557699677787,233.54,182.6694,31147.53,42660.611676,29150.62886919539,0.7301238490568331,120735.57999999999,88989.62917046889,149987.4474008874,0.8049712298743051,232.43999999999997,215.68736666666666,0.7313715367406473,17.142002290042957,120.73557999999998,10.32007625,41490.09548306397
2017-08-26 12:05:45,232.68,251.7407,48791.93,58575.026076,32409.58572211592,0.8329817888035318,230.25,217.8665,41973.14,50163.761625,27471.048376613195,0.8367223397992136,233.05,186.2016,31971.07,43394.282880000006,29341.344034051366,0.7367576528090328,122736.14000000001,89221.97813278048,151738.99117901755,0.8088635560730678,231.99333333333334,218.60293333333334,0.7514583752406705,15.158884723718252,122.73614000000002,10.144655,41500.240138063964
2017-08-26 12:10:45,231.25,253.3645,49152.94,58590.540625,31887.92781110392,0.8389227932644631,228.75,216.8735,41896.18,49609.813125,26567.718375973167,0.8445139653002876,231.6,184.5517,31585.96,42742.17372,28796.189768597138,0.7389881527064273,122635.07999999999,87251.83595567422,150506.63016705372,0.814815133817574,230.53333333333333,218.26323333333335,0.7735685367264307,16.08207948292405,122.63507999999999,10.223800833333332,41510.463938897294
2017-08-26 12:15:45,232.04,246.3295,47675.6,57158.297179999994,31529.47987451102,0.8340976262792159,229.5,214.3319,41440.46,49189.17105,26500.241953132387,0.8424712007827179,232.32,181.3555,30701.81,42132.50976,28853.894735380098,0.7286964430765493,119817.87,86883.6165630235,148003.66481410988,0.8095601561656546,231.28666666666663,214.00563333333332,0.7724901276914508,15.256670034698455,119.81787,10.102206249999998,41520.56614514729
2017-08-26 12:20:45,232.08,236.2865,45161.36,54837.37092,31106.089634797583,0.8235507873979601,229.35,215.5919,41727.3,49446.002265,26528.090295013422,0.8438963331427174,232.1,180.7695,30690.48,41956.60095,28608.579144150815,0.7314815620210531,117579.14,86242.75907396182,145817.24059873383,0.806345940419757,231.17666666666665,210.8826333333333,0.7901604833244362,14.279570042040755,117.57914,9.891542083333334,41530.45768723063
2017-08-26 12:25:45,231.01,244.859,47187.11,56564.87759,31192.3392296824,0.8342121827263024,228.36,215.1493,41841.65,49131.494148000005,25752.28227735279,0.8516258405241935,231.24,180.5916,30765.13,41760.001584000005,28238.351729142814,0.7367128551974816,119793.89000000001,85182.973236178,146992.22772203817,0.8149675112518866,230.20333333333335,213.53330000000003,0.8007413735682948,15.426961509048013,119.79389000000002,9.890542916666668,41540.3482301473
2017-08-26 12:30:45,230.57,242.3064,46718.77,55868.586648,30637.485271023532,0.8362260941797505,227.78,215.8965,41978.3,49176.90477,25616.211504975683,0.8536181810614593,230.7,180.6993,30693.83,41687.32851,28208.547609399506,0.7362868069763006,119390.90000000001,84462.24438539872,146246.5648465933,0.8163672092075203,229.6833333333333,212.9674,0.8286771642115844,15.151661709726467,119.3909,9.966032916666668,41550.31426306396
2017-08-26 12:35:45,231.03,235.8767,45410.29,54494.594001,30125.84168865204,0.833298987403534,228.39,207.9884,40524.02,47502.470676,24784.844630617317,0.8530928901867462,231.11,180.7219,31069.01,41766.638309,27913.59334185992,0.7438714547755488,117003.31999999999,82824.27966112927,143351.449913865,0.816199069282545,230.17666666666665,208.19566666666665,0.7762153708021354,13.295681786524543,117.00331999999999,9.849759166666665,41560.16402223063
2017-08-26 12:40:45,230.68,235.206,45420.89,54257.32008,29678.267029452225,0.8371384715099994,227.9,206.9539,40433.26,47164.79381,24283.106492214178,0.8572763015329293,230.76,175.6141,30104.99,40524.709716,27128.244961035805,0.7428798432111637,115959.14,81089.61848270221,141499.28754311733,0.8195033488395849,229.78,205.92466666666667,0.8181739054748,14.7192500817451,115.95914,9.706769166666666,41569.8707913973
2017-08-26 12:45:45,232.39,245.0175,47728.2,56939.616825,31050.585967704745,0.8382248188759215,229.62,210.4619,41160.18,48326.26147800001,25323.252769097962,0.8517145490084664,232.57,182.521,31644.93,42448.90897,28293.254991931313,0.745482764288818,120533.31,84667.09372873402,147298.3217149005,0.8182938447411178,231.52666666666664,212.6668,0.8235192490425746,15.211918362433638,120.53331,9.853852083333333,41579.72464348063
2017-08-26 12:50:45,231.61,240.8014,46630.68,55772.012254,30595.702861642614,0.8360946308989528,228.73,209.9774,41055.7,48028.130701999995,24922.496589194165,0.8548261071149778,231.72,181.2585,31315.23,42001.219619999996,27990.334396262093,0.7455790637348164,119001.61,83508.53384709888,145379.01639467836,0.8185611166671513,230.6866666666667,210.67909999999998,0.8481923532641847,14.297716289845566,119.00161,9.980621666666664,41589.7052651473
2017-08-26 12:55:45,231.96,235.7347,45468.6,54681.021012000005,30374.668277279772,0.8315243416910907,228.95,208.6082,40558.58,47760.84739,25221.025589663674,0.8492014320602698,231.87,179.5372,30890.17,41629.290564,27906.902913670656,0.7420297002782235,116917.34999999999,83502.5967806141,143674.45980454676,0.813765718409891,230.92666666666665,207.9600333333333,0.8559715927134125,13.667449883399055,116.91734999999998,9.829956666666666,41599.53522181397
2017-08-26 13:00:45,232.14,239.4065,46222.11,55575.824909999996,30857.557608710318,0.8316945375953035,229.2,210.9683,41127.82,48353.93436,25428.436643623776,0.8505578820908173,232.1,183.8753,31836.26,42677.45713,28422.137433616568,0.7459736858975318,119186.18999999999,84708.13168595066,146221.80227462816,0.8151054640685461,231.14666666666665,211.4167,0.8421781264420823,13.239162279990182,119.18618999999998,9.8376475,41609.372869313964
2017-08-26 13:05:45,231.48,261.7282,50812.33,60584.843736,32994.39968368327,0.8386970546860866,228.81,222.8023,43522.64,50979.394263,26545.780208025488,0.8537300340500125,231.65,202.9936,36244.4,47023.46744,29959.138150499923,0.7707725944762869,130579.37,89499.31804220867,158306.97963013922,0.8248491020742063,230.64666666666665,229.1747,0.7963118189438296,14.204665698264257,130.57936999999998,10.406898333333332,41619.7797676473
2017-08-26 13:10:45,231.48,243.119,46547.23,56277.18612,31630.318634377058,0.8271065632305641,228.64,219.4374,42770.36,50172.167136,26228.661052236686,0.8524718472706956,231.33,199.101,35255.97,46058.03433,29637.12377580791,0.7654684033494662,124573.56,87496.10346242166,152230.54874820754,0.8183216905172379,230.48333333333335,220.55246666666667,0.7997686022127538,10.231820878901978,124.57356,10.631372083333332,41630.41113973063
2017-08-26 13:15:45,231.21,262.3239,50678.26,60651.908918999994,33322.18508578138,0.8355591918414357,228.2,233.4778,44896.91,53279.63396,28687.7476871832,0.8426655114355069,231.23,212.2588,37095.67,49080.602324,32137.467102087157,0.7558112216129126,132670.84000000003,94147.39987505173,162681.54378889603,0.8155248401881443,230.21333333333334,236.02016666666668,0.8745511409707009,11.144697381085358,132.67084000000003,10.718516666666668,41641.1296563973
2017-08-26 13:20:45,231.01,266.1603,51639.21,61485.690903,33374.87342890093,0.8398573593564421,227.84,241.0151,46552.12,54912.880384,29126.011666087954,0.8477450039856937,230.98,216.2766,38072.7,49955.569068,32342.362245477965,0.762131244029571,136264.03,94843.24734046686,166021.46679850132,0.8207615113133674,229.94333333333336,241.15066666666667,0.914718118956853,10.37095757562354,136.26403,11.205619583333332,41652.33527598064
2017-08-26 13:25:45,230.77,253.4423,49410.09,58486.879571,31294.697444528156,0.8448063969632496,227.86,220.5626,43066.05,50257.394036000005,25906.00302414999,0.8569097309174297,231.08,191.4916,34912.29,44249.878928000006,27187.934678797486,0.7889804638066149,127388.43,84388.63514747564,152804.62636948744,0.833668672386724,229.90333333333334,221.83216666666667,0.8887793420423028,14.249571560481531,127.38843,10.985519166666665,41663.3207951473
2017-08-26 13:30:45,230.56,221.8628,42685.92,51152.687168,28187.047349108267,0.8344805006979844,228.01,183.6151,34990.57,41866.078951,22987.57442198862,0.8357737547132826,230.86,166.8031,29841.17,38508.163666,24338.924420741,0.7749310057687235,107517.65999999999,75513.54619183789,131386.2354675802,0.8183327547011587,229.81000000000003,190.7603333333333,0.7832557329968407,16.30447280269659,107.51765999999999,9.787753749999998,41673.108548897304
2017-08-26 13:35:45,231.62,235.1978,45826.36,54476.514436,29455.650633556135,0.8412131443144668,229.24,189.7976,36859.01,43509.201823999996,23118.478003135595,0.8471543594180185,232.07,172.6825,30950.48,40074.427775,25456.385235600344,0.772324939329717,113635.84999999999,78030.51387229208,137847.26149037734,0.8243605913631628,230.9766666666667,199.22596666666666,0.7518796992481255,18.05579560495712,113.63584999999999,9.214729583333332,41682.32327848064
2017-08-26 13:40:45,232.47,228.115,45034.73,53029.89405,28000.763503542636,0.8492328865967251,230.13,185.2794,36737.26,42638.348322,21642.60786782868,0.8616013857423453,232.56,176.6904,31878.48,41091.119424000004,25927.641782603958,0.775799745708091,113650.47,75571.01315397528,136482.26024044005,0.8327123964666366,231.72000000000003,196.69493333333335,0.6861729673744311,15.974009159361497,113.65047,9.470263333333333,41691.793541813975
2017-08-26 13:45:45,229.87,215.9789,42132.89,49647.069743,26261.20930791661,0.8486480716405329,227.37,179.3608,35281.28,40781.265096,20453.431604301222,0.8651345150020991,229.91,164.6561,29159.35,37856.083951,24141.569950661036,0.770268526394414,106573.51999999999,70856.21086287887,127978.5832982814,0.8327449582060746,229.04999999999998,186.66526666666667,0.7334643091028066,15.70384992173156,106.57351999999999,9.175999583333333,41700.96954139731
2017-08-26 13:50:45,232.18,217.5453,42634.97,50509.667754,27082.9442586763,0.8440952375225952,229.8,180.4376,35736.74,41464.56048,21028.437649335203,0.8618622646980002,232.23,167.6698,29962.68,38937.957654,24867.696987905758,0.7694979861616345,108334.38999999998,72979.07889591726,130622.68567583739,0.8293688760071154,231.40333333333334,188.55089999999998,0.6928739142334414,15.377492231540668,108.33438999999998,8.954496249999998,41709.92403764731
2017-08-26 13:55:45,231.2,227.4925,44876.1,52596.265999999996,27431.785321643863,0.8532183634480821,229,182.9403,36485.77,41893.3287,20587.364500424625,0.870920767869181,231.36,172.1791,31252.1,39835.356576000006,24701.455000203267,0.784531699631597,112613.97,72720.60482227175,134052.94702048856,0.840070826512961,230.51999999999998,194.2039666666667,0.6593787957660863,17.14101617217223,112.61397,9.206181666666666,41719.13021931398
2017-08-26 14:00:45,231.14,217.5156,42847.48,50276.555784,26302.576283536626,0.8522357852849534,228.78,177.2687,35136.21,40555.533186,20253.345867699183,0.866372779242099,231.21,165.8537,29700.44,38347.033977,24256.522393772615,0.7745172682146394,107684.13,70812.44454500842,128880.85255885294,0.8355324151105104,230.37666666666667,186.87933333333334,0.6930678743506999,16.393608710076737,107.68413000000001,9.1790875,41728.30930681398
2017-08-26 14:05:45,230.93,218.8403,43055.32,50536.790479,26461.417415095995,0.851959920523468,228.55,177.3195,34823.57,40526.371725000005,20729.345808490434,0.8592817100998448,230.95,168.9809,30152.45,39026.138855,24776.385388656683,0.7726219114842536,108031.34,71967.14861224311,129807.70740434593,0.8322413372842846,230.14333333333335,188.38023333333334,0.6923221760352246,16.169460100820913,108.03134,8.988144583333334,41737.29745139731
2017-08-26 14:10:45,230.56,223.3234,43751.91,51489.443104,27146.512161085306,0.8497258343157551,228.17,185.6412,36927.47,42357.752603999994,20749.48589871007,0.8717995580462597,230.45,177.7641,32023.62,40965.736845,25547.590049736405,0.7817171730894568,112703,73443.58810953179,134521.10185172645,0.837809075666247,229.7266666666667,195.57623333333333,0.6776168780289766,14.187391889982537,112.703,9.197264166666667,41746.494715563975
2017-08-26 14:15:45,230.92,214.1746,41817.31,49457.198632,26406.95137438252,0.8455252451954121,228.48,181.2576,36140.55,41413.736447999996,20222.715254928135,0.8726705943420217,230.56,178.145,31832.81,41073.1112,25955.20508783287,0.7750279701236755,109790.67,72584.87171714353,131615.17701710196,0.8341794045965831,229.98666666666668,191.1924,0.6551104411850059,12.020456880085195,109.79066999999999,9.270569583333332,41755.76528514731
2017-08-26 14:20:45,230.69,210.6246,41140.68,48588.988974,25852.162359328733,0.8467078831793435,228.22,180.23,35592,41132.090599999996,20616.94480582921,0.8653097734837724,230.27,176.7287,31472.55,40695.317749,25798.982212280673,0.7733702976375794,108205.23,72268.08937743862,130119.36266988998,0.831584383597961,229.72666666666666,189.19443333333334,0.6558518819466586,11.327059834212873,108.20523,9.0831625,41764.84844764731
2017-08-26 14:25:45,230.89,203.3704,39100.03,46956.191655999995,26001.3766719015,0.8326916775203138,228.69,169.0166,33500.83,38652.406254,19279.597986870944,0.8667204256276573,230.66,163.9773,28691.84,37823.004018,24644.633297333603,0.7585817347121748,101292.7,69925.60795610605,123084.53079620136,0.8229523185794693,230.08,178.7881,0.6041376912378368,13.749405021922604,101.2927,8.729080416666665,41773.57752806398
2017-08-26 14:30:45,230.51,219.2489,42960.64,50539.063939,26619.173439848397,0.8500481934499804,228.44,172.1994,33787.23,39337.230936,20145.491471773406,0.8589122618968882,230.82,160.7625,28978.35,37107.200249999994,23177.565481971997,0.7809360394954616,105726.22,69942.2303935938,126767.30330774949,0.834018057032667,229.92333333333332,184.0702666666667,0.6451425837597983,19.1115240773994,105.72622,8.625788333333333,41782.20331639731
2017-08-26 14:35:45,230.61,223.4748,42697.21,51535.523628,28859.287133053833,0.8285005563968304,228.68,181.3766,35638.1,41477.200888,21219.896839841327,0.8592214333901846,230.9,171.6755,31244.02,39639.872950000004,24395.301632317274,0.7881967744803278,109579.33,74474.48560521244,132491.80566891635,0.8270649603329258,230.06333333333336,192.17563333333337,0.6012837044871792,16.286750887079137,109.57933,8.971064583333332,41791.17438098064
2017-08-26 14:40:45,230.49,236.1978,45342.27,54441.230922,30131.813346521805,0.8328663630872633,228.88,179.1495,35255.26,41003.737559999994,20937.362207827282,0.8598060103280011,231.14,170.9106,31220.14,39504.276084,24205.178935535558,0.7902977372276103,111817.67,75274.35448988464,134793.9901037792,0.8295449219502331,230.17,195.41930000000002,0.5604553156362655,20.86718149128565,111.81766999999999,9.224874999999999,41800.39925598064
2017-08-26 14:45:45,230.17,250.0835,47473.17,57561.71919499999,32552.26024157356,0.8247350958920574,228.39,197.1099,38613.87,45017.930061,23142.667750287288,0.857744235411926,230.82,178.2656,32008.52,41147.265792,25856.37502758446,0.7779015053346076,118095.56000000001,81551.30301944532,143517.16383723234,0.8228671529067852,229.7933333333333,208.48633333333336,0.6106936667730313,19.951987260555825,118.09556,9.579717916666667,41809.97897389731
2017-08-26 14:50:45,230,252.6569,48029.93,58111.087,32711.225237166964,0.8265192148272842,228.33,191.1873,37084.14,43653.796209,23030.859382951883,0.8495055005629601,231.02,169.9782,30337.48,39268.363764,24932.743530374442,0.7725679680041175,115451.55,80674.8281504933,140845.61865572576,0.8197028143431466,229.78333333333333,204.60746666666668,0.6324798723435057,23.48371450764911,115.45155,9.731129583333333,41819.71010348065
2017-08-26 14:55:45,230.01,260.7437,49234.02,59973.658437,34246.91199155833,0.8209274085174981,228.26,202.8365,39519.05,46299.45949,24122.2850526987,0.853553160993932,231.09,171.5296,30090.53,39638.775263999996,25802.955426636658,0.759118560036043,118843.6,84172.15247089369,145632.2509355101,0.8160527577962602,229.78666666666666,211.70326666666665,0.6643843565045858,23.16470317415981,118.84360000000001,9.762297916666668,41829.47240139732
2017-08-26 15:00:45,230.04,263.8706,50370.1,60700.792824000004,33873.873050659124,0.8298095899018401,228.41,198.1152,38820.67,45251.492831999996,23251.950117692217,0.8578870567679397,231.21,171.0096,30312.94,39539.129616000006,25386.382951244723,0.7666567345916863,119503.70999999999,82512.20611959607,145221.90214456912,0.8229041779182417,229.88666666666666,210.99846666666667,0.6423455035814718,25.058065192890826,119.50371,9.931137916666666,41839.403539313986
2017-08-26 15:05:45,230.13,253.4943,48030.55,58336.643259000004,33109.367457342494,0.8233341398605412,228.61,188.2789,36666.17,43042.439329,22544.257825924233,0.8518608743277251,231.32,164.9722,29017.43,38161.36930399999,24784.649752445017,0.7603875471250047,113714.15,80438.27503571173,139288.27660985437,0.8163942635209183,230.01999999999998,202.24846666666667,0.6129901747673977,25.338057775139294,113.71414999999999,9.717410833333332,41849.12095014732
2017-08-26 15:10:45,230.26,250.893,47747.16,57770.62218,32521.585124324847,0.8264955127405554,228.65,191.901,37965.12,43878.16365,21998.702431774953,0.865239491397904,231.25,167.9768,30190.47,38844.635,24442.610119672674,0.7772108040145055,115902.75,78962.89767577247,140244.7384642897,0.8264320734535944,230.0533333333333,203.59026666666668,0.6100034774544922,23.23428035524946,115.90275,9.567370833333332,41858.688320980655
2017-08-26 15:15:45,229.92,256.7228,48621.29,59025.706176,33466.46303856122,0.8237307632546299,228.38,192.4229,37465.82,43945.541902,22967.868529492185,0.8525510979828173,231.04,173.4989,30884.87,40085.185856,25552.826266250122,0.7704808981290308,116971.98,81987.15783430352,142843.75434322425,0.8188806051606591,229.77999999999997,207.54820000000004,0.6092784402471831,23.693098759709773,116.97198,9.703113749999998,41868.391434730656
2017-08-26 15:20:45,229.75,257.978,48972.23,59270.4455,33387.21909047787,0.8262504117671935,228.2,193.7462,37872.79,44212.88284,22812.952168438576,0.8566007816557931,230.91,169.8244,29952.05,39214.152204,25310.55973059422,0.7638071542177768,116797.07,81510.73098951066,142427.36684720838,0.8200465443224563,229.62,207.18286666666665,0.6184130302238551,24.517053051040588,116.79707,9.740377083333332,41878.13181181399
2017-08-26 15:25:45,230.4,243.9019,45855.99,56194.997760000006,32482.394529441728,0.8160155143317865,228.62,189.1964,37030.02,43254.080968,22353.817105494538,0.8561046535099276,231.32,164.2685,28644.97,37998.58942,24967.148247423764,0.7538429830482903,111530.98,79803.35988236003,137141.29847815307,0.8132559720350551,230.11333333333332,199.12226666666666,0.6489555871019981,22.48851124635652,111.53098,9.513668749999999,41887.64548056399
2017-08-26 15:30:45,229.94,249.3566,47253.83,57337.056604,32474.81501627684,0.8241411889410354,228.31,187.8402,36715.22,42885.796062,22162.67412166354,0.8561160890407817,231.04,165.2521,28974.29,38179.845184000005,24863.449022010365,0.7588896670576923,112943.34,79500.93815995075,138118.0553681086,0.8177304531184312,229.76333333333332,200.81629999999998,0.6325349272439694,24.17149404704698,112.94333999999999,9.353096666666666,41896.99857723065
2017-08-26 15:35:45,229.98,258.0387,48726.92,59343.740226,33872.80282652398,0.821096206852353,228.47,191.6927,37423.94,43796.031169,22749.528809019746,0.8545052828094996,231.1,172.8224,30532.17,39939.25664,25747.44290307067,0.7644651545522606,116683.03,82369.7745386144,142827.5507299732,0.8169504371085835,229.85,207.51793333333333,0.6003915597128542,24.345253374085907,116.68303,9.567765416666667,41906.56634264732
2017-08-26 15:40:45,230.41,248.9466,47067.64,57359.786106,32783.87297066151,0.8205686107863046,228.81,186.6167,36284.87,42699.767127,22509.516249425036,0.8497673978426988,231.41,165.381,28875.21,38270.81721,25117.27886091828,0.7544968230376599,112227.72,80410.66808100483,138061.35113648543,0.8128829616411136,230.21,200.31476666666666,0.6081403935537143,24.277707601187,112.22772,9.537947916666667,41916.104290563984
2017-08-26 15:45:45,231.26,249.1312,46738.7,57614.081312,33687.924954436545,0.8112374429246544,229.71,188.6345,36637.37,43331.230995000005,23136.523053932473,0.8455187899976253,232.11,173.2842,30442.1,40220.995662,26287.012755971777,0.7568708705230063,113818.17000000001,83111.4607643408,140932.92990827753,0.8076052209662821,231.02666666666667,203.6833,0.5699197783805605,22.31302222617171,113.81817000000001,9.41857875,41925.52286931399
2017-08-26 15:50:45,231.66,249.3038,46996.55,57753.718307999996,33568.08404567222,0.8137406798531633,230.17,186.8403,36431.62,43005.031851,22851.035615068395,0.8471478436808286,232.7,167.7105,29307.85,39026.233349999995,25770.076015917217,0.7509781878552726,112736.02000000002,82189.19567665784,139515.13929110474,0.8080558179766508,231.51,201.28486666666666,0.5788086907692988,23.856206444399035,112.73602000000002,9.439757916666668,41934.962627230656
2017-08-26 15:55:45,231.28,247.8136,46945.04,57314.329408000005,32880.017866283684,0.8190803327003134,229.94,178.9167,34692.35,41140.105998,22112.19511953021,0.8432732283598526,232.26,170.2942,29348.71,39552.530891999995,26515.201702014525,0.7420185090086397,110986.1,81507.41468782842,137700.301533089,0.8059975088241209,231.16,199.00816666666665,0.5277729711022664,24.524336940946323,110.98610000000001,9.321755,41944.28438223065
2017-08-26 16:00:45,231.22,239.4188,44878.1,55358.414936,32411.575781136406,0.8106825322199648,229.7,181.1943,35395.6,41620.330709999995,21895.28326032273,0.8504401429827082,232.04,166.8937,29063.32,38726.014147999995,25593.50703535363,0.7504857042330284,109337.01999999999,79900.36607681276,135420.28076211145,0.8073902917988252,230.98666666666665,195.8356,0.5570307088432213,22.25499347411809,109.33702,9.180129999999998,41953.464512230654
2017-08-26 16:05:45,229.99,256.5761,48618.87,59009.937239,33442.161605880356,0.8239098747569505,228.65,187.8261,36647.89,42946.437765,22390.37014546473,0.8533394597366788,231.23,173.3498,30658.57,40083.674254,25821.561286178694,0.7648642638328133,115925.33000000002,81654.09303752378,141795.8851497091,0.8175507341246556,229.95666666666668,205.91733333333332,0.5682229985359584,24.60150675351922,115.92533000000002,9.385931249999999,41962.85044348065
2017-08-26 16:10:45,231.64,252.3557,48383.48,58455.674348,32804.03521777504,0.8276951816852215,230.32,174.3505,33956.17,40156.40716,21436.313930589826,0.8455978111962145,233.13,161.1159,28081.71,37560.949767,24944.78925296819,0.747630455944216,110421.35999999999,79185.13840133305,135879.22169297212,0.8126434536805354,231.69666666666663,195.94070000000002,0.6186249262685547,28.79187427624786,110.42135999999999,9.431112083333332,41972.28155556398
2017-08-26 16:15:45,230.61,234.5812,43877.61,54096.770532,31641.996186709897,0.8110948133963924,229.01,175.4219,33989.82,40173.369319,21414.755165734918,0.8460783991031718,231.56,164.2798,28799.79,38040.630488,24852.79992034007,0.7570797231945184,106667.22,77909.55127278488,132090.09804695845,0.8075338089466741,230.39333333333335,191.42763333333335,0.6004224659278425,22.543018432204747,106.66722,9.045357499999998,41981.32691306398
2017-08-26 16:20:45,230.65,246.6895,46638.15,56898.933175000006,32594.041802615033,0.819666510381809,229.19,174.5493,33692.32,40004.954067,21569.0501163213,0.8422036916620965,231.79,165.8604,28904.89,38444.782115999995,25347.75347115821,0.7518546967644363,109235.36,79510.84539009455,135108.61707891588,0.8085003189411412,230.54333333333332,195.69973333333334,0.5870190708905013,26.05510278331158,109.23536,8.995940833333334,41990.32285389731
2017-08-26 16:25:45,230.63,253.9064,47581.83,58558.43303199999,34132.968417855605,0.8125529925638262,229.13,187.183,36335.58,42889.240789999996,22786.237109408812,0.8471956912902958,231.77,175.7725,30960.25,40738.792325,26478.52186276604,0.7599697544544234,114877.66,83397.72739003046,141957.94342303442,0.8092372799292026,230.51,205.62063333333333,0.5986725087848664,23.482938401609825,114.87766,9.3380425,41999.66089639731
2017-08-26 16:30:45,231.01,246.8542,46217.7,57025.788742,33404.56238835069,0.8104701577930171,229.53,178.4045,34372.66,40949.184885,22256.594242388306,0.8393979049041088,232.11,168.1725,29383.97,39034.518975000006,25695.83582311997,0.7527688510474336,109974.33,81356.99245385897,136796.6135548909,0.8039258220078072,230.88333333333333,197.8104,0.5861546235472423,24.793337458495614,109.97433,9.368832916666666,42009.02972931398
2017-08-26 16:35:45,231.65,226.8555,41474.27,52551.076575,32272.2880682268,0.7892182749255122,229.9,173.8416,33559.35,39966.18384,21704.052117293148,0.8396936303538757,232.36,160.6891,27665.49,37337.719276,25074.408144426503,0.7409528631220619,102699.11,79050.74832994645,129599.87656752081,0.7924321590421758,231.30333333333337,187.12873333333332,0.6067069216469128,21.229645474007036,102.69911,8.861393333333332,42017.891122647314
2017-08-26 16:40:45,232.4,238.7055,44442.26,55475.1582,33202.08884102666,0.8011200227636305,230.66,177.6719,34413.79,40981.800454,22253.06779496648,0.8397334821496616,233.29,162.1046,27988.69,37817.382134,25432.01965147248,0.7401012026910387,106844.74,80887.17628746563,134009.4539703343,0.7972925553718938,232.11666666666667,192.8273333333333,0.6275579809004139,23.79235654696258,106.84474,8.73099375,42026.62211639732
2017-08-26 16:45:45,232.64,239.4945,44382.48,55716.000479999995,33681.86720680668,0.7965840982417912,231.15,174.7541,33463,40394.410214999996,22626.002908549624,0.8284066983994212,233.55,166.6541,29115.8,38922.065055,25830.163346476384,0.7480538342160684,106961.28000000001,82138.03346183269,134860.56488171607,0.7931249590554063,232.44666666666663,193.63423333333333,0.5578340551237378,23.68396635099131,106.96128000000002,8.908584166666667,42035.530700563984
2017-08-26 16:50:45,231.94,215.3948,39376.37,49958.669912,30746.87276779988,0.7881789100742623,230.15,159.4408,30325.78,36695.30012,20661.36777390287,0.8264213646115288,232.54,147.3787,24819.66,34271.442898,23632.948944117717,0.7242082008005685,94521.81,75041.18948582046,120687.83155365296,0.7831925454554165,231.54333333333332,174.07143333333332,0.601759209939097,23.73931544961524,94.52181,8.395128750000001,42043.92582931399
2017-08-26 16:55:45,230.49,231.806,43163.68,53428.964940000005,31488.9031790145,0.8078704135195623,229.01,158.6904,30256.89,36341.688504,20130.547206910836,0.8325669842409698,231.54,148.3929,25309.34,34358.892066,23237.271198818456,0.7366168836696855,98729.91,74856.72158474379,123899.65252180472,0.7968538086305353,230.34666666666666,179.62976666666668,0.5802847881454068,29.0465407273813,98.72991,8.052154999999999,42051.977984313984
2017-08-26 17:00:45,231.36,241.1805,45211.14,55799.52048,32703.81179156857,0.810242446728639,229.87,163.2628,31178.05,37529.219836000004,20889.507885450923,0.8307673363913729,232.48,151.2407,25729.55,35160.437936,23963.44408988007,0.7317755838773577,102118.74,77556.76376689956,128231.38720758763,0.796363060743349,231.23666666666668,185.22799999999998,0.5910250681120386,30.20736605696764,102.11874,8.36869375,42060.34667806399
2017-08-26 17:05:45,231.15,236.6861,43913.41,54709.992015,32631.20666560254,0.8026579493552134,229.59,168.6462,32254.55,38719.481058,21420.60264554479,0.8330315675379061,232.09,157.7896,27092.37,36621.388264,24639.999313428096,0.7397963672128909,103260.33,78691.80862457542,129827.17934360165,0.7953675842152466,230.94333333333336,187.70730000000003,0.5860023382359394,26.09317804901566,103.26033,8.55746125,42068.904139313985
2017-08-26 17:10:45,231.29,226.3084,41820.9,52342.869836,31476.790590186258,0.7989798826665925,229.65,160.0228,30715.58,36749.23602,20175.715435078506,0.835815470647708,232.04,153.0549,26188.29,35514.858996,23989.136632685684,0.7373896656312097,98724.77000000002,75641.64265795045,124371.37257241303,0.7937901460604952,230.99333333333334,179.79536666666664,0.5815463649744582,25.86998441376226,98.72477000000002,8.416045833333335,42077.32018514732
2017-08-26 17:15:45,231.41,234.2238,43856.31,54201.729558,31850.456201795147,0.8091311911563706,229.96,156.0697,29960.51,35889.78821200001,19759.67455304147,0.8347920534672447,232.59,148.2503,25562.85,34481.537277,23141.24268190109,0.7413489078125012,99379.66999999998,74751.3734367377,124354.68081253521,0.7991630821666852,231.32000000000002,179.5146,0.5879301400657156,30.47618410981614,99.37966999999999,8.254351666666667,42085.57453681399
2017-08-26 17:20:45,231.91,233.1453,43523.4,54068.726523,32080.225065590846,0.8049643999195325,230.42,156.8749,30165.44,36147.114458,19916.327805249453,0.8345186179397469,233.27,139.9333,24484.02,32642.240891,21588.160065778473,0.7500716657829286,98172.86,73584.71293661877,122689.12102767787,0.8001757546038074,231.86666666666667,176.65116666666665,0.6239217941345687,31.980617167355252,98.17286,8.231355416666664,42093.80589223066
2017-08-26 17:25:45,231.35,223.6275,41112.53,51736.222125,31406.950771548007,0.79465659283486,229.65,157.5634,30354.6,36184.43481,19695.471087515012,0.8388855639002863,232.33,142.1413,24430.46,33023.688229,22219.73466166041,0.739785932770108,95897.59,73322.15652072342,120716.55397938413,0.7944029782060984,231.11,174.44406666666669,0.6317338064125343,28.19438589867008,95.89759,8.08626875,42101.89216098066
2017-08-26 17:30:45,231.11,207.7452,38227.97,48011.993172,29047.78473528188,0.7962171006533859,229.36,148.2699,28453.76,34007.184264,18624.503306881757,0.836698498150026,231.82,141.9616,24788.92,32909.538112,21645.94982851944,0.753244239273023,91470.65,69318.23787068308,114768.88913341935,0.7969986526023176,230.76333333333332,165.99223333333336,0.6081266521255432,25.15356642188278,91.47064999999999,7.807009999999999,42109.69917098065
2017-08-26 17:35:45,232.35,212.9737,39724.2,49484.439195,29507.586427962087,0.8027614467542314,230.74,142.2201,27272.59,32815.865874,18250.668145365475,0.8310793963114063,233.31,136.7259,23693.38,31899.519729,21358.911562073103,0.7427503674439412,90690.17,69117.16613540066,114025.8286057044,0.795347607721423,232.13333333333335,163.97323333333335,0.6002297530155134,29.883210613439537,90.69017,7.590034166666666,42117.28920514732
2017-08-26 17:40:45,232.95,194.1492,35537.45,45227.05614,27974.56442177808,0.7857564261974977,231.15,131.5075,24825.3,30397.958625,17542.53027579579,0.8166765507596647,233.51,131.9757,22638.63,30817.645706999996,20909.799584053293,0.7345995932083095,83001.38,66426.89428162716,106309.74257238548,0.7807504560881144,232.53666666666666,152.54413333333332,0.5963217270394587,27.27411782906981,83.00138000000001,7.2371479166666655,42124.526353063986
2017-08-26 17:45:45,233.05,177.4758,33505.46,41360.73519,24250.66113832166,0.8100789274195684,230.74,123.4023,23207.77,28473.846702,16497.253033038447,0.815055662934713,233.18,121.9035,20948.93,28425.45813,19213.250681638518,0.7369777438306497,77662.16,59961.16485299863,98116.01493331288,0.7915339820189917,232.32333333333335,140.9272,0.681521442816768,25.934383142501936,77.66216,6.694314166666667,42131.22066723065
