DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-26 17:50:45,231.77,184.188,34621.52,42689.252759999996,24974.440015679378,0.811012556126082,229.37,128.0638,24075.19,29373.993806,16829.044493934478,0.8196090105759587,231.94,126.936,21656.75,29441.53584,19944.653721122977,0.7355849272841467,80353.45999999999,61748.13823073683,101338.5963438106,0.7929205939204593,231.02666666666664,146.39593333333335,0.7170889363421127,25.81497027012133,80.35346,6.583984166666665,42137.80465139732
2017-08-26 17:55:45,232.1,177.5316,33230.3,41205.08436,24364.033718264236,0.8064611568240945,229.65,124.9078,23476.3,28685.076269999998,16483.23205338434,0.8184151151988553,232.25,122.4157,21023.67,28431.046325,19139.74124342845,0.7394617053370088,77730.27,59987.007015077026,98185.7213901278,0.7916657218532743,231.33333333333334,141.61836666666667,0.7276657060518747,25.359163630141186,77.73027,6.586822083333332,42144.39147348065
2017-08-26 18:00:45,232.15,178.1633,33667.57,41360.610095,24024.87872447467,0.8140008071126109,229.68,121.0071,22618.39,27792.910728,16150.985126068237,0.8138186828057947,232.45,116.4205,19777.39,27061.945225,18471.7006295793,0.7308192310480889,76063.35,58647.56448012221,96047.74871215146,0.7919326691139494,231.42666666666665,138.53029999999998,0.7547387221293893,28.609625475437518,76.06335,6.4080675,42150.79954098065
2017-08-26 18:05:45,232.09,173.7949,32023.51,40336.058341,24525.34219472699,0.7939176835097288,229.42,127.826,24042.27,29325.840919999995,16792.08738996573,0.8198322450696839,232.13,118.468,20442.02,27499.97684,18394.905395791964,0.743346807851348,76507.8,59712.33498048468,97051.56572493621,0.7883211304064748,231.21333333333334,140.02963333333335,0.7756184764431192,24.11294371262844,76.5078,6.35713125,42157.15667223065
2017-08-26 18:10:45,231.16,186.2104,34716.72,43044.396064,25447.384638820913,0.8065328631485943,228.39,135.7723,25725.08,31009.035597,17314.171873052805,0.8295994862377727,231.36,122.1857,20783.76,28268.883552,19161.552586858306,0.7352168670463665,81225.56,61923.10909873202,102137.4712716497,0.7952572056925965,230.3033333333333,148.05613333333335,0.8307883805416019,25.770135831364843,81.22556,6.572223333333332,42163.72889556399
2017-08-26 18:15:45,232.07,184.5853,33915.71,42836.710570999996,26166.933097700286,0.7917440332815979,229.32,133.0848,25024.9,30519.006336,17468.947527736407,0.8199775485639194,232.06,127.1907,20997.36,29515.873842,20743.61785434884,0.7113921177600891,79937.97,64379.49847978553,102639.16831419479,0.7788251923018041,231.15,148.28693333333334,0.7916937053861184,24.47846607298282,79.93797,6.715147083333333,42170.44404264732
2017-08-26 18:20:45,232.38,171.9096,31451.79,39948.352848,24630.38369705616,0.7873113096720488,229.46,125.1963,23527.66,28727.542998,16483.960131786866,0.8189931175679726,232.12,122.8394,19943.61,28513.481528,20378.200337995924,0.6994449267942093,74923.06,61492.544166838954,96926.7656938693,0.7729862795240154,231.32000000000002,139.9817666666667,0.8040809268545797,22.808565782257823,74.92305999999999,6.452542916666666,42176.89658556399
2017-08-26 18:25:45,232.18,174.4242,32380.35,40497.810756000006,24322.532966496106,0.799558035250156,229.13,124.3574,23411.25,28494.011061999998,16242.599540679388,0.8216200221534118,231.91,123.3416,20033.44,28604.150456,20417.117942449295,0.7003682920356682,75825.04,60982.25044962479,97305.04386157155,0.779250869131414,231.07333333333335,140.70773333333332,0.8410028562361255,23.962056574952545,75.82503999999999,6.281170833333332,42183.17775639732
2017-08-26 18:30:45,232.09,171.5045,31476.55,39804.479405000005,24364.38755233896,0.7907790899545366,229.08,125.8629,23631.59,28832.673132,16518.807281660946,0.8196114835350605,231.56,135.6115,22748.78,31402.198940000002,21646.96530183705,0.7244327075140807,77856.92,62530.16013583696,99858.50448759891,0.779672401459495,230.91,144.32629999999997,0.7925165648954069,18.83107929739766,77.85692,6.403415,42189.58117139732
2017-08-26 18:35:45,231.47,175.0101,32650.38,40509.587846999995,23978.72793518058,0.8059914142626355,228.18,129.0519,24005.03,29447.062542,17055.439808212494,0.8151926857139623,230.91,135.9966,22604.8,31402.974906,21798.39099353128,0.7198298908833959,79260.21,62832.55873692436,101144.01280685452,0.7836371901850087,230.18666666666664,146.6862,0.8717562557923855,19.30917836851727,79.26021,6.5465470833333335,42196.12771848066
2017-08-26 18:40:45,230.89,181.8107,33805.18,41978.272523,24887.450033759116,0.8053018375512727,227.57,134.8313,25509.45,30683.558941,17051.35625055441,0.8313719425132836,230.32,138.2191,23033.47,31834.623111999997,21975.04239909867,0.7235351874267228,82348.1,63913.8486834122,104241.0170093141,0.789977902773551,229.59333333333333,151.62036666666665,0.8812683295101514,19.91179285280716,82.3481,6.733679583333332,42202.86139806399
2017-08-26 18:45:45,231.95,170.053,31095.75,39443.79335,24266.585375264567,0.7883559708386921,228.19,141.6203,27515.22,32316.336256999995,16948.694859106185,0.8514337696322234,230.67,140.9163,23621.59,32505.162921,22329.489523781172,0.726702710502006,82232.56,63544.769758151924,103923.68203528077,0.7912783533986324,230.26999999999998,150.8632,0.9032874451730508,12.72000063633808,82.23255999999999,6.8575275,42209.71892556399
2017-08-26 18:50:45,232.93,167.6749,31211.65,39056.514457000005,23478.59079688026,0.7991406922489985,228.76,145.8444,28086.8,33363.364944,18006.82609863627,0.8418455406744298,231.57,137.262,22888.43,31785.76134,22055.711190041882,0.7200843722184695,82186.88,63541.12808555841,103885.31273726687,0.7911308907338643,231.08666666666667,150.26043333333334,1.0068372616334487,11.58952245800791,82.18688,6.85081,42216.56973556399
2017-08-26 18:55:45,233.39,157.9606,29123.14,36866.424434,22604.777527952632,0.7899637799737701,229.01,143.9826,27752.08,32973.455226,17806.482112270984,0.8416491329097087,231.72,133.5366,22135.19,30943.100951999997,21621.953200152,0.7153513810505568,79010.41,62033.212840375614,100452.79679365549,0.7865426600545404,231.37333333333333,145.15993333333333,1.0214372154670708,8.818319471993883,79.01041000000001,6.71655375,42223.28628931399
2017-08-26 19:00:45,233.24,162.7347,29989.3,37956.241428,23266.244837760638,0.7901019403327207,228.77,145.1205,27875.94,33199.216785,18031.083280097886,0.8396565551689416,231.41,134.8977,22204.93,31216.676756999997,21941.330667170663,0.7113162676748026,80070.17,63238.65878502918,102031.17214243031,0.7847618361987072,231.14,147.58429999999998,1.0253526001557396,10.265590581111962,80.07017,6.628357500000001,42229.91464681399
2017-08-26 19:05:45,231.72,165.2678,30566.72,38295.854616,23070.503011668563,0.7981730739919102,226.95,143.8868,27681.37,32655.109259999997,17323.334428037742,0.8476887882873371,229.56,135.0545,22277.29,31003.111019999997,21561.893311449836,0.7185501476167666,80525.38,61955.73075115614,101601.42418811932,0.7925615279851184,229.41,148.06969999999998,1.0723159408918566,11.614867862905113,80.52538,6.691481249999999,42236.60612806399
2017-08-26 19:10:45,233.21,169.6165,31431.98,39556.263965,24015.175455289882,0.794614476933704,228.15,148.6513,28525.56,33914.794095,18344.09128827718,0.8410948897432781,230.84,134.5638,21736.23,31062.707592,22190.72122156453,0.6997532309642585,81693.77,64549.987965131586,104118.0724135418,0.7846262239232039,230.73333333333335,150.94386666666665,1.1196186073389234,12.370581028355808,81.69377,6.75913125,42243.36525931399
2017-08-26 19:15:45,234.15,180.4513,33007.28,42252.671895,26378.1680423058,0.7811879940285135,229.02,157.3707,30135.94,36041.037714,19768.194652480797,0.8361562793818729,231.7,144.7051,23372.67,33528.171669999996,24038.647894673493,0.697105414218371,86515.89,70185.01058946009,111404.3757396213,0.7765932839317582,231.62333333333333,160.84236666666666,1.1239512426784828,12.191398161885628,86.51589,7.008735833333334,42250.373995147325
2017-08-26 19:20:45,233.84,177.7876,32403.26,41573.852384,26046.380620328466,0.7794144189647104,228.57,159.3464,30993.97,36421.806648,19129.08317571432,0.8509728882903163,231.08,152.119,24921.56,35151.658520000005,24790.218713700146,0.7089725221875534,88318.79,69965.68250974294,112673.88959345571,0.783844334465309,231.16333333333333,163.08433333333335,1.1579114334741711,9.015744410356186,88.31878999999999,7.284778333333333,42257.65877348066
2017-08-26 19:25:45,233.62,203.0426,39931.77,47434.812212,25603.03017720372,0.8418241400752949,227.43,203.6965,40997.39,46326.694995,21572.590997551913,0.8849625470676208,230.13,191.7535,34010.29,44128.232955,28117.63001831143,0.7707149759357501,114939.45000000001,75293.25119306706,137405.0611932646,0.8365008464887185,230.39333333333335,199.49753333333334,1.4005034867907025,3.8817689642277955,114.93945000000001,8.469093333333333,42266.12786681399
2017-08-26 19:30:45,233.35,199.5396,39561.76,46562.56566,24554.82980075836,0.8496473387845528,227.26,197.5436,40476.74,44893.758536,19418.62699732072,0.9016117455958154,229.88,191.3446,35215.19,43986.296648,26356.871704922723,0.8005945642982697,115253.69,70330.3285030018,135017.65871898478,0.8536193790760366,230.16333333333333,196.14260000000002,1.3845240336572582,2.4461794633088383,115.25369,9.591380833333334,42275.71924764733
2017-08-26 19:35:45,232.92,194.4838,38322.78,45299.166696,24153.240702307336,0.845993045681875,226.94,188.6333,38691.14,42808.441102,18318.250874027322,0.903820344866339,229.31,192.0817,35240.73,44046.254627,26422.78364846556,0.8000845996653191,112254.65,68894.27522480022,131710.01330716288,0.8522863765734292,229.72333333333336,191.73293333333334,1.391528940609703,1.616641063924339,112.25465,9.479514166666666,42285.198761814
2017-08-26 19:40:45,232.76,178.53,34895.29,41554.6428,22563.401207519484,0.83974467469132,226.49,185.4374,38066.53,41999.716726,17745.858638661142,0.9063520653803564,228.69,193.0172,35547.85,44141.103468,26168.44236385081,0.8053230936052683,108509.67000000001,66477.70221003144,127254.20768931188,0.8527000558199521,229.31333333333336,185.66153333333332,1.5030380556443714,3.9618689637020554,108.50967000000001,9.198513333333333,42294.397275147334
2017-08-26 19:45:45,232.67,186.6009,36808.28,43416.431402999995,23024.704975590983,0.8477960719142986,226.33,189.7334,39037.93,42942.360422,17890.956931591216,0.9090774148502628,228.75,195.0464,36019.36,44616.864,26330.025795370882,0.8073037136809974,111865.56999999999,67245.68770255308,130521.60076406586,0.8570655688035195,229.25,190.46023333333332,1.491821155943288,2.407939225108593,111.86556999999999,9.182301666666666,42303.579576814
2017-08-26 19:50:45,232.78,176.4194,34892.25,41066.907932,21656.911530337482,0.8496439531745557,226.27,183.7415,37753.15,41575.189205,17412.524874613926,0.9080692288337116,228.7,187.4645,34534.11,42873.131149999994,25406.70425523546,0.8054954017511736,107179.51,64476.14066018687,125078.45569190684,0.8568982516381917,229.25,182.54179999999997,1.5398037077426394,3.35397152871286,107.17951,9.126878333333332,42312.70645514734
2017-08-26 19:55:45,233.21,157.8971,32461.48,36823.182691,17383.8747034245,0.8815500895834827,226.59,163.3028,34336.96,37002.781451999996,13790.540712491114,0.9279561874163946,229.03,166.4677,31479.11,38126.097331000004,21509.647400661535,0.8256578093138477,98277.55,52684.06281657715,111508.23874881868,0.8813478815801057,229.61,162.55586666666667,1.5678759635904334,2.8659480350960442,98.27755,8.560710833333331,42321.26716598067
2017-08-26 20:00:45,233.01,146.8896,30631.62,34226.745696,15270.035268926345,0.8949615096938605,226.33,154.2953,32554.07,34921.655249,12639.40393235019,0.9322029487972853,228.82,157.3222,29737.85,35998.465804,20286.690652229543,0.8260865938541095,92923.54000000001,48196.12985350608,104678.80023666502,0.8877016147482785,229.38666666666668,152.8357,1.5795745175540454,3.8905177258978116,92.92354,7.966712083333334,42329.233878064006
2017-08-26 20:05:45,233.18,134.2921,27660.55,31314.231878000002,14679.069854955102,0.8833220022054279,226.3,152.2178,32074.88,34446.88814,12561.455947272701,0.9311401328805197,228.66,155.973,29424.39,35664.78618,20153.963540530163,0.8250263958262709,89159.82,47394.48934275797,100973.81404350932,0.8829994275702144,229.38,147.4943,1.6566396372831158,8.95098997045988,89.15982000000001,7.586806666666668,42336.82068473067
2017-08-26 20:10:45,234.01,145.8024,30323.33,34119.219624,15640.230351943233,0.8887462941464843,227.23,155.3764,32827.69,35306.179372,12994.96329782189,0.9298001251881252,229.79,158.4587,30055.75,36412.224673,20554.85338246249,0.8254302029034392,93206.77,49190.047032227616,105390.52472051587,0.8843942114072793,230.34333333333333,153.2125,1.5918266934865304,4.836485273721139,93.20677,7.598607916666667,42344.41929264734
2017-08-26 20:15:45,235.48,142.9855,29426.37,33670.22554,16363.765964397326,0.8739582087159372,228.75,154.5676,32747.47,35357.3385,13332.088898694084,0.9261859458115039,231.22,154.0653,29191.48,35622.978666,20417.005276188065,0.8194564602162682,91365.31999999999,50112.86013927947,104206.14401291982,0.876774789677202,231.8166666666667,150.53946666666664,1.5802717664821184,5.017931067467561,91.36532,7.6905037499999995,42352.10979639734
2017-08-26 20:20:45,236.69,112.1573,22093.21,26546.511337,14717.585945438523,0.8322453266846752,230.45,116.2569,24124.94,26791.402605,11651.889269110003,0.9004731986483467,232.49,134.9032,24626.93,31363.644968,19421.445477972327,0.7852062483530406,70845.07999999999,45790.92069252086,84355.40159394141,0.8398404685573595,233.21,121.1058,1.492217314866425,11.392848236830933,70.84507999999998,6.758766666666665,42358.868563064
2017-08-26 20:25:45,235.55,107.022,21102.64,25209.032100000004,13790.354761543687,0.837106316350797,229,105.454,21038.8,24148.965999999997,11855.018069541517,0.8712091441099383,231.9,95.6105,15478.6,22172.074950000002,15874.944082686325,0.6981123794189591,57620.04,41520.31691377153,71021.16393175785,0.8113080215830509,232.15,102.6955,1.464570320913205,6.899036471899931,57.62004,5.352713333333332,42364.22127639734
2017-08-26 20:30:45,235.04,105.4133,20369.4,24776.342032,14105.129142501666,0.8221310463704371,228.55,103.8307,20449.68,23730.506484999998,12039.415514559956,0.8617464617928066,231.52,91.883,14501.81,21272.75216,15563.659312150363,0.6817082195536659,55320.89,41708.20396921199,69281.85295392647,0.7984903353665969,231.70333333333335,100.37566666666667,1.440059846642968,8.460881953461508,55.32089,4.7058720833333325,42368.92714848067
2017-08-26 20:35:45,235.42,112.9926,22058.94,26600.717891999997,14866.114436737287,0.8292610781994756,228.97,106.0147,20960.49,24274.185859,12243.118805156453,0.8634888981139032,232.02,94.6826,15174.04,21968.256852,15885.616739486222,0.6907257185778284,58193.47,42994.849981379964,72353.55606715035,0.8042931565933185,232.13666666666666,104.56329999999998,1.414396691604083,9.449491360735546,58.19347,4.7297649999999996,42373.65691348066
2017-08-26 20:40:45,235.52,105.1396,20673.7,24762.478592000003,13630.05775223489,0.834880075643116,229.18,95.0295,18729.38,21778.860810000002,11114.364714051537,0.8599797833043775,232.36,83.4562,12926.68,19391.882632,14454.96648874923,0.6666026319006653,52329.76,39199.38895503566,65383.45261689514,0.8003517389425524,232.35333333333335,94.54176666666667,1.365736091584661,11.725575962370083,52.32976,4.605134583333333,42378.262048063996
2017-08-26 20:45:45,235.89,91.0494,17881.92,21477.642966,11896.473615679955,0.8325829807445734,229.71,78.3839,15975.86,18005.565669,8304.955889170717,0.8872734294321826,232.59,73.0911,11329.42,17000.258949,12674.898295317975,0.6664263193865307,45187.2,32876.32780016865,55881.44569948188,0.8086261805574396,232.73000000000002,80.84146666666668,1.3577965883212166,12.627100613381575,45.1872,4.063206666666666,42382.32525473066
2017-08-26 20:50:45,235.81,88.077,17406.82,20769.43737,11330.14325390251,0.8380978112167321,229.55,77.8335,15835.25,17866.679925,8274.243710448589,0.8863006482722334,232.46,72.9681,11186.45,16962.164526,12750.622016379937,0.6594942516241457,44428.520000000004,32355.008980731036,54961.259042470876,0.8083606666591866,232.60666666666668,79.6262,1.3771459688744885,10.613089661443095,44.428520000000006,3.733988333333333,42386.059243063995
2017-08-26 20:55:45,235.99,75.3778,14196.74,17788.407022,10718.208700745612,0.7980894513174807,229.72,75.0325,15173.23,17236.4659,8177.337469431159,0.880298205445932,232.44,69.3026,10411.47,16108.696344,12291.923785246106,0.646326045116491,39781.44,31187.46995542288,50549.1963407333,0.786984618545627,232.7166666666667,73.23763333333333,1.4065745183699685,5.372966266432244,39.78144,3.5087483333333336,42389.56799139733
2017-08-26 21:00:45,235.41,85.6804,16596.08,20170.022964,11462.981941968123,0.8228091772439294,229.39,73.3562,15023.28,16827.178718,7579.907759934293,0.8927985048337086,232.16,70.1203,10622.18,16279.128848,12336.09857683481,0.6525029747709753,42241.54,31378.988278737226,52621.180212617124,0.802747863680025,232.31999999999996,76.38563333333333,1.3300619834710883,12.168213132574243,42.24154,3.4176241666666667,42392.98561556399
2017-08-26 21:05:45,235.25,86.2533,16708.99,20291.088825,11512.51227508313,0.823464435255608,229.3,73.5066,15108.79,16855.063380000003,7471.119479684229,0.8963947307328368,231.96,71.3772,10870.72,16556.655312000003,12488.005517374579,0.6565770558816353,42688.5,31471.63727214194,53035.572824654904,0.8049031570024863,232.17,77.04570000000001,1.3266141189645573,11.95082918319904,42.6885,3.5387516666666667,42396.52436723066
2017-08-26 21:10:45,235.57,77.2784,14720.72,18204.472688,10709.959315036544,0.8086320462170586,229.52,71.4169,14654.52,16391.606888000002,7343.692527627302,0.8940258328625675,232.13,69.8957,10533.45,16224.888841,12340.723196000561,0.6492155418274523,39908.69,30394.37503866441,50164.94365099084,0.7955493836025018,232.40666666666667,72.86366666666667,1.3611198760792835,6.058895379956169,39.90869,3.441549583333333,42399.96591681399
2017-08-26 21:15:45,235.62,77.6235,14771.29,18289.649070000003,10785.186824513145,0.8076311329684795,229.56,70.9774,14588.53,16293.571944000001,7256.395739856252,0.8953549320026251,232.22,70.599,10844.34,16394.499780000002,12295.52410435684,0.6614620845723662,40204.16,30337.106668726236,50365.80707519015,0.7982431402316255,232.46666666666667,73.06663333333334,1.35646687697161,6.236590436400743,40.20416,3.338035416666667,42403.30395223066
2017-08-26 21:20:45,235.36,83.9221,16037.81,19751.905456,11529.37203609384,0.8119626754859858,229.39,73.2825,15057.54,16810.272675,7473.670888944175,0.8957344292453603,232.13,70.9705,10804.17,16474.382165,12436.847604178884,0.6558163997769564,41899.52,31439.8905292169,52383.551738303715,0.7998602349325309,232.29333333333332,76.05836666666666,1.3201699001262879,10.339077313869932,41.899519999999995,3.4209866666666664,42406.72493889732
2017-08-26 21:25:45,235.66,88.4722,17147.68,20849.358652,11859.714449232208,0.8224559942689215,229.68,74.2851,15262.41,17061.801768,7626.527424878767,0.8945368260358749,232.54,71.5004,10778.71,16626.703016,12659.647069257639,0.6482770510562176,43188.8,32145.888943368613,53838.93220894512,0.8021853002653785,232.62666666666667,78.0859,1.303949102997649,13.301120945010567,43.1888,3.545346666666667,42410.27028556399
2017-08-26 21:30:45,236.08,74.0148,14319.28,17473.413984,10013.911150886384,0.8194895406880324,229.96,66.0091,13710,15179.452636000002,6515.495555103035,0.9031946229394986,232.8,64.3856,9648.47,14988.96768,11470.666012537571,0.6437047704675549,37677.75,28000.07271852699,46942.69823204989,0.8026328144528282,232.9466666666667,68.1365,1.345086142750841,8.627240906122264,37.67775,3.3694395833333335,42413.63972514732
2017-08-26 21:35:45,236.37,66.0181,12561.83,15604.698297,9257.809459666727,0.8050030677244819,230.06,66.0501,13729.89,15195.486006000001,6510.984222561277,0.9035505672262601,232.83,64.2434,9673.69,14957.790821999999,11408.559420829932,0.6467325365836701,35965.41,27177.353103057936,45079.03324336485,0.7978301088631647,233.08666666666667,65.4372,1.4086319823813738,1.824344562420168,35.965410000000006,3.068465,42416.708190147314
2017-08-26 21:40:45,236.78,69.2097,13246.71,16387.472766,9647.483497383744,0.808343677463415,230.52,66.4286,13824.48,15313.120872000001,6586.002093082123,0.9027865786182112,233.3,65.0143,9888.73,15167.836190000002,11501.142276912053,0.6519539027273737,36959.92,27734.62786737792,46208.71421440263,0.7998474016937717,233.53333333333333,66.8842,1.3902369397659162,3.476904859443622,36.95992,3.0385554166666666,42419.74674556398
2017-08-26 21:45:45,235.73,63.1248,11833.07,14880.409104,9022.473578653811,0.7952113357433939,229.46,64.1075,13304.43,14710.106950000001,6275.299901641222,0.9044414187620845,232.37,60.0977,9316.9,13964.902549,10402.589946405977,0.6671654146750322,34454.4,25700.36342670101,42983.88488287804,0.8015655191214318,232.51999999999998,62.443333333333335,1.3805264063306417,3.756419153365716,34.4544,2.9755966666666667,42422.72234223064
2017-08-26 21:50:45,234.62,66.3559,12683.87,15568.421258000002,9027.468210392453,0.8147178053447299,228.37,64.7005,13415.25,14775.653185000001,6192.817975760363,0.9079294046789715,231.52,49.8632,8009.67,11544.328064000001,8313.645225793438,0.6938186402530842,34108.79,23533.931411946254,41439.781405870024,0.8230929035539851,231.50333333333333,60.306533333333334,1.353472232221275,17.317084494991146,34.10879,2.8567995833333333,42425.57914181398
2017-08-26 21:55:45,234.44,66.0449,12702.59,15483.566356,8853.532311600558,0.8203917436035433,228.24,64.9416,13472.1,14822.270783999998,6180.795481507208,0.90890931600997,231.29,51.3947,8253.14,11887.080163,8555.019283554428,0.6942949729311083,34427.83,23589.347076662194,41734.07209957029,0.8249334001690788,231.32333333333335,60.79373333333333,1.3473204893583204,15.460529923040307,34.42783,2.8556925,42428.43483431398
2017-08-26 22:00:45,235.05,61.9931,11584.18,14571.478155,8839.38625410397,0.7949900399106078,228.84,61.8125,11771.95,14145.1725,7842.64612565531,0.832223855877332,232.02,49.0995,7817.68,11392.065990000001,8286.316849971083,0.6862390023778294,31173.81,24968.34922973036,39940.26656363071,0.7805108148273259,231.97,57.63503333333333,1.3493124110876387,14.809626783709676,31.17381,2.7334016666666665,42431.168235980644
2017-08-26 22:05:45,236.89,46.2372,8734.9,10953.130308,6608.523703069254,0.7974797847169006,230.66,46.2839,8305.54,10675.844374,6707.5821579960875,0.7779749974837916,234.08,22.4804,3287.97,5262.212032,4108.5433852918695,0.6248265900358155,20328.410000000003,17424.64924635721,26774.29092406888,0.7592511061320276,233.87666666666667,38.33383333333334,1.3753687841169855,41.356243179436795,20.328410000000005,2.145925833333333,42433.31416181398
2017-08-26 22:10:45,237.05,35.5081,6982.84,8417.195105,4699.906272473523,0.8295922706902729,230.6,44.5862,7992.8,10281.57772,6467.301490761071,0.7773904178589433,233.98,20.8436,3405.49,4876.985527999999,3491.078014055463,0.6982776513172381,18381.129999999997,14658.285777290057,23510.237812612697,0.7818351369520792,233.87666666666667,33.645966666666666,1.4010233313854898,38.050226921701366,18.38113,1.6128975,42434.92705931398
2017-08-26 22:15:45,237.12,38.4795,7796.78,9124.25904,4739.443496933131,0.8545110310677895,230.64,43.952,8071.3,10137.089279999998,6133.082045814394,0.796214749328912,234.03,21.4392,3381.14,5017.415976,3707.068299427465,0.673880741834669,19249.22,14579.59384217499,24147.40207995856,0.7971549045425526,233.92999999999998,34.62356666666667,1.4064036250160272,38.07916958295265,19.24922,1.56793125,42436.49499056398
2017-08-26 22:20:45,237.03,31.4402,6284.81,7452.270606,4004.6848126852133,0.8433416246237692,230.5,42.9828,7924.08,9907.535399999999,5947.118113494395,0.7998033496806886,233.92,18.6719,2793.62,4367.730848,3357.4931207927743,0.6396044301308559,17002.51,13309.296046972384,21592.190893145944,0.787437925319433,233.81666666666663,31.031633333333332,1.418490270154666,39.82946434230016,17.002509999999997,1.5104887499999997,42438.00547931398
2017-08-26 22:25:45,237.07,35.8519,7310.69,8499.409932999999,4335.1794580016,0.8601408871473949,230.68,43.5907,8011.05,10055.502676,6077.516924249833,0.7966831950749113,234.04,20.2372,3126.12,4736.3142880000005,3558.0959487221467,0.6600322127947434,18447.86,13970.79233097358,23141.01503682996,0.7971932074128731,233.92999999999998,33.2266,1.3893044927969784,39.093376993132,18.447860000000002,1.4770987499999997,42439.48257806398
2017-08-26 22:30:45,236.76,36.8554,7358.63,8725.884504,4689.522886205729,0.8433104972483602,230.58,41.714,7461.64,9618.41412,6069.41666836405,0.7757661405412642,233.99,20.8453,3234.83,4877.591747,3650.5857230727397,0.6632022866591093,18055.1,14409.525277642519,23100.239278782778,0.7815979645104082,233.77666666666667,33.13823333333334,1.3674019363209866,37.09592243400625,18.0551,1.5209566666666667,42441.00353473065
2017-08-26 22:35:45,236.88,33.8736,6773.36,8023.978368000001,4301.839508923126,0.8441398629652934,230.69,39.4728,7002.9,9105.980232,5820.504065420346,0.7690440591327653,234.06,19.0778,2829.33,4465.349868,3454.597110336836,0.6336188839928992,16605.589999999997,13576.940684680307,21449.45075295466,0.7741732033727053,233.87666666666667,30.808066666666665,1.3625415104827334,38.07530928046983,16.605589999999996,1.4441954166666664,42442.447730147316
2017-08-26 22:40:45,237.33,32.4297,6488.04,7696.540701,4140.298989269927,0.842981314859677,231.19,40.0636,7091.4,9262.303684,5958.38195944503,0.7656194659488341,234.34,25.3218,3896.57,5933.910612,4475.269532252355,0.6566613915821489,17476.01,14573.950480967313,22755.459963309626,0.7679919469075954,234.28666666666666,32.60503333333333,1.3217425945422976,22.87550695138073,17.47601,1.4200666666666664,42443.86779681398
2017-08-26 22:45:45,237.65,32.506,6499.48,7725.0509,4175.304915475134,0.8413510906445936,231.69,37.511,6538.04,8690.92359,5725.922266815932,0.7522836821995348,234.84,19.1894,2777.25,4506.438696,3548.925493484779,0.6162848731227919,15814.77,13450.152675775846,20760.866002038067,0.7617586857141453,234.7266666666667,29.735466666666667,1.2937033144934633,35.46628941421244,15.814770000000001,1.387115833333333,42445.25491264732
2017-08-26 22:50:45,238.07,26.3982,5202.42,6284.619474,3525.800345535753,0.8278019093316389,231.98,38.0868,6623.75,8835.375864,5847.204682209589,0.7496851409557646,235.2,14.6433,2253.97,3444.10416,2604.126092190873,0.6544430410025694,14080.14,11977.131119936214,18485.18358804544,0.7616986833231006,235.08333333333334,26.376099999999997,1.320099255583135,44.48269456060599,14.08014,1.24562125,42446.50053389731
2017-08-26 22:55:45,237.9,34.6939,6954.79,8253.67881,4444.559590616713,0.8426291063778384,232.09,39.0671,6892.92,9067.083239000001,5890.641080269172,0.7602136010345277,235.38,15.4815,2348.7,3644.0354700000003,2786.1447946253843,0.6445326944087072,16196.41,13121.34546551127,20844.505360247655,0.7770110021842019,235.12333333333333,29.7475,1.2901030664757496,47.956971174048235,16.19641,1.2615229166666666,42447.76205681398
2017-08-26 23:00:45,237.77,29.2311,5725.73,6950.278647000001,3939.8463470095085,0.8238130139532518,231.88,38.7064,6751.77,8975.240032,5913.419949497529,0.7522662319812596,235.07,15.7186,2376.71,3694.971302,2829.145188657446,0.6432282704641152,14854.21,12682.411485164484,19531.797556884823,0.7605142310500752,234.90666666666667,27.885366666666666,1.2884549892155768,43.631366989376744,14.854209999999998,1.2937758333333331,42449.05583264732
2017-08-26 23:05:45,238.23,31.1445,6230.16,7419.554235,4029.254449709826,0.8396946504697934,232.38,40.0543,7270.95,9307.818233999998,5811.08994722013,0.7811658776747875,235.6,16.1821,2481.15,3812.5027599999994,2894.662669899139,0.6507929714915145,15982.26,12735.007066829094,20435.582685594924,0.7820799752025628,235.40333333333334,29.126966666666664,1.284320527888308,44.442893126529945,15.98226,1.2848529166666667,42450.340685563984
2017-08-26 23:10:45,238.55,30.0978,6036.96,7179.830190000001,3886.5248636327337,0.8408221142065756,232.7,40.2409,7279.11,9364.05743,5890.68155311745,0.7773457237329223,235.83,15.7762,2606.94,3720.5012460000003,2654.4290078824024,0.7006959083276167,15923.01,12431.635424632586,20201.183301754376,0.7882216483138967,235.69333333333336,28.704966666666667,1.2700118798438793,45.04017307109455,15.92301,1.32938625,42451.670071813984
2017-08-26 23:15:45,238.55,30.1472,5976.93,7191.614560000001,3999.453431995928,0.8310970992861441,232.83,40.4026,7244.01,9406.937358000001,6001.23233821488,0.7700710363335662,235.99,14.4762,2191.78,3416.2384380000003,2620.4552079493137,0.6415769975596768,15412.720000000001,12621.140978160121,19920.97230029179,0.7736931595338972,235.79,28.342000000000002,1.2553543407269094,48.92315291793099,15.412720000000002,1.3056554166666667,42452.97572723065
2017-08-26 23:20:45,236.49,30.4173,5869.25,7193.387277000001,4158.933150990226,0.8159229823154702,230.87,38.8745,6826.8,8974.955815,5826.202334385778,0.760649984325299,233.93,15.1438,2329.83,3542.5891340000003,2668.675690943894,0.6576630571238012,15025.88,12653.811176319898,19644.2359754804,0.7649001986514032,233.76333333333332,28.1452,1.2377190605883372,46.194022426559414,15.025879999999999,1.2682749999999998,42454.244002230655
2017-08-26 23:25:45,235.36,31.2349,6276.24,7351.446064000001,3827.8676432579414,0.8537422359302504,229.77,39.084,6873.75,8980.330680000001,5779.091629283038,0.7654228162564721,232.86,15.958,2445.2,3715.9798800000003,2798.1249844431213,0.6580229384880307,15595.189999999999,12405.0842569841,19927.26942054467,0.7826054674566515,232.66333333333333,28.758966666666666,1.2435708247969097,44.51121910963421,15.595189999999999,1.2758779166666665,42455.51988014732
2017-08-26 23:30:45,237.54,29.1306,5629.84,6919.682724,4023.2959840439357,0.8135979964043218,231.96,38.6935,6748.74,8975.34426,5917.035828682715,0.7519199046299312,234.99,15.2789,2307.87,3590.388711,2750.386729021256,0.6427911253534464,14686.45,12690.718541747907,19409.949786343193,0.7566454401820947,234.83,27.701000000000004,1.2221607120044307,44.843507454604534,14.68645,1.2617349999999998,42456.78161514732
2017-08-26 23:35:45,237.79,31.4464,6375.05,7477.639456,3908.1746802603348,0.8525484596458726,232.3,38.4061,6767.25,8921.73703,5813.924584131895,0.7585126054763351,235.26,14.7758,2321.86,3476.154708,2587.0094113378414,0.6679392015138125,15464.16,12309.10867573007,19764.97915244368,0.7824020395229235,235.11666666666667,28.209433333333337,1.1979868150563533,47.62106765703672,15.46416,1.2562754166666665,42458.03789056399
2017-08-26 23:40:45,237.43,29.8364,5871.75,7084.056452000001,3963.1310541821395,0.8288683242130662,232,39.5518,7015.46,9176.0176,5914.610721248672,0.7645429973891943,234.92,14.7742,2409.55,3470.755064,2498.0411349258525,0.6942437468413646,15296.759999999998,12375.782910356664,19676.14975400106,0.7774264879687383,234.78333333333333,28.05413333333333,1.1854901682402208,47.33681549005255,15.296759999999999,1.2817049999999999,42459.31959556399
2017-08-26 23:45:45,237.13,30.0427,6007.69,7124.0254509999995,3828.759523709442,0.8432999069587406,231.8,38.8069,6905.58,8995.43942,5764.624465001164,0.7676756718128173,234.6,14.7259,2227.16,3454.6961399999996,2640.9626567088935,0.6446760900945692,15140.43,12234.3466454195,19465.658438007882,0.7778020994366874,234.51,27.858499999999996,1.1556010404673487,47.14037008453434,15.14043,1.2682162499999998,42460.58781181399
2017-08-26 23:50:45,236.14,30.0412,5829.99,7093.928967999999,4041.663618230683,0.821828076697483,230.87,37.9784,6674.58,8768.073208,5685.867533142801,0.7612368010237535,233.6,15.3762,2338.7,3591.88032,2726.185346450843,0.6511074400162642,14843.27,12453.716497824327,19375.69918483155,0.7660766126891667,233.53666666666666,27.798599999999997,1.1418620916058824,44.68714251796852,14.84327,1.2493208333333334,42461.83713264732
2017-08-26 23:55:45,238.11,30.2976,6081.77,7214.1615360000005,3880.231994945906,0.8430321347326148,232.81,38.1597,6707.84,8883.959757,5824.914033562684,0.7550506962522703,235.54,15.1335,2313.19,3564.54459,2712.034320947703,0.6489440492593193,15102.800000000001,12417.180349456294,19552.005924480578,0.7724424827986658,235.48666666666668,27.8636,1.1366531721541246,45.68720481201281,15.1028,1.2477529166666665,42463.084885563985
2017-08-27 00:00:45,238.21,29.0222,5793.09,6913.378262,3772.91760384376,0.8379535706649,232.96,38.4987,6786.65,8968.657152,5863.29198382792,0.7567074852991326,235.62,14.7377,2235.4,3472.496874,2657.2958773798173,0.6437442800128493,14815.14,12293.505465051498,19251.45838212916,0.7695593604353981,235.59666666666666,27.419533333333334,1.1191443002872095,46.25109107132871,14.81514,1.2465808333333332,42464.33146639732
2017-08-27 00:05:45,236.38,32.8108,6505.86,7755.816904,4222.141815331663,0.8388362026242078,231.29,38.3207,6825.14,8863.194703000001,5654.527771944115,0.7700541654229752,233.97,15.0198,2436.96,3514.182606,2531.93707400341,0.6934642485109381,15767.96,12408.606661279187,20064.946594395464,0.7858460986088197,233.88,28.717100000000002,1.1074055070976583,47.69736498462589,15.767959999999999,1.2742958333333332,42465.605762230654
2017-08-27 00:10:45,236.23,28.6646,5609.56,6771.438458,3792.784649420714,0.8284148242346767,231.08,38.6015,6825.31,8920.03462,5743.009753247729,0.7651663127737951,233.66,15.4773,2441.57,3616.425918,2667.821649863825,0.6751334204988407,14876.44,12203.616052532268,19241.536108929122,0.773142015054428,233.65666666666667,27.58113333333333,1.1027576073155716,43.88446691820737,14.87644,1.27685,42466.88261223066
2017-08-27 00:15:45,236.89,30.7963,5994.78,7295.335506999999,4157.467126904907,0.8217278004894917,231.95,33.3699,6197.94,7740.148305,4636.31702321944,0.8007520987674408,234.35,16.635,2516.04,3898.4122500000003,2977.7778273991607,0.6454012143020533,14708.759999999998,11771.561977523506,18839.24871453947,0.7807508793409736,234.39666666666665,26.933733333333336,1.063723886858462,38.23730340638505,14.708759999999998,1.2327166666666665,42468.11532889732
2017-08-27 00:20:45,237.17,30.2709,6106.29,7179.349353,3775.748875166557,0.850535292233466,232.19,34.0989,6389.33,7917.423591,4675.688021074902,0.8069961050540437,234.64,16.5473,2516.66,3882.6584719999996,2956.595889632767,0.6481795960548755,15012.279999999999,11408.032785874226,18855.019566205207,0.7961954081929068,234.66666666666666,26.97236666666667,1.0667613636363624,38.650915566672566,15.012279999999999,1.2383766666666665,42469.35370556399
2017-08-27 00:25:45,237.73,20.6305,4371.86,4904.488765,2222.8023273362,0.8913997379704467,232.6,31.7599,5882.67,7387.352739999999,4468.46440919982,0.7963163811235581,234.96,15.7541,2460.41,3701.583336,2765.52017263532,0.664691235253605,12714.939999999999,9456.78690917134,15846.151515401914,0.8023992442355177,235.09666666666666,22.71483333333333,1.1201066228076362,39.820088194938705,12.714939999999999,1.1553008333333332,42470.509006397326
2017-08-27 00:30:45,238.19,26.4392,5684.24,6297.553048,2710.8282894300205,0.9026108961170596,233.13,31.3767,5870.02,7314.850071,4364.618741746946,0.8024798790165115,235.55,16.0445,2482.88,3779.281975,2849.259404153981,0.6569713549886682,14037.14,9924.706435330949,17191.308769465446,0.8165253843228177,235.62333333333333,24.62013333333333,1.089309208199526,34.83179078369464,14.037139999999999,1.1146699999999998,42471.62367639733
2017-08-27 00:35:45,237.27,23.1074,4893.52,5482.692798,2472.5254956908057,0.8925395203220358,232.26,31.1478,5789.79,7234.388027999999,4337.59171609889,0.8003151030316838,234.62,16.7034,2812,3918.9517079999996,2729.6224078865034,0.7175388240328886,13495.310000000001,9539.739619676198,16526.645878922915,0.8165788810911174,234.71666666666667,23.652866666666668,1.0878363984946424,31.68720916139833,13.495310000000002,1.1471854166666666,42472.770861813995
2017-08-27 00:40:45,236.49,23.4197,4996.68,5538.524853,2389.2355524097384,0.9021680199364812,231.49,30.0263,5549.99,6950.788187,4184.62273334631,0.7984691592789576,233.85,14.9467,2322.26,3495.285795,2612.3038263434787,0.6643977449060071,12868.93,9186.162112099528,15811.228089388656,0.8139108440688859,233.94333333333336,22.797566666666665,1.088582705213507,34.43730105698415,12.86893,1.09851,42473.869371814
2017-08-27 00:45:45,235.21,23.0836,4888.8,5429.493556,2361.9980598310253,0.9004154714572793,230.19,30.1877,5577.44,6948.906663,4144.8120412735,0.8026356188805237,232.51,14.9761,2344.99,3482.093011,2574.100549154024,0.6734426658311913,12811.23,9080.91065025855,15703.201977650264,0.8158355231139298,232.63666666666666,22.749133333333333,1.1061598200341098,34.168481143604,12.81123,1.0700066666666666,42474.93937848067
2017-08-27 00:50:45,234.94,23.4985,5001.63,5520.73759,2337.143744132783,0.9059713341673247,229.92,31.0163,5751.05,7131.267696,4216.6814972811435,0.8064554922297787,232.3,15.1728,2378.08,3524.6414400000003,2601.5058704844923,0.6747012541508335,13130.76,9155.331111898418,16007.402848247904,0.8202929684772212,232.38666666666668,23.229200000000002,1.0987434735211343,34.682210321491915,13.13076,1.0809162499999998,42476.02029473067
2017-08-27 00:55:45,234.81,21.1692,4412.42,4970.739852,2288.8434677498103,0.8876787221573551,229.82,32.1262,5973.93,7383.243283999999,4338.714296405226,0.8091200262824769,232.07,15.2146,2385.75,3530.852222,2602.9049831106663,0.6756867322667576,12772.1,9230.462747265703,15758.425712572303,0.8104933978151276,232.23333333333335,22.83666666666667,1.1095162910865453,40.67814917530285,12.7721,1.0792858333333333,42477.099580564
2017-08-27 01:00:45,234.85,25.7162,5484.51,6039.44957,2528.853726191608,0.9081142141236557,229.97,31.3838,5808.61,7217.332486,4283.682770860951,0.8048139684942318,232.29,15.5127,2495.6,3603.445083,2599.3839859083687,0.6925594653220916,13788.72,9411.920482960928,16694.701147848664,0.8259339222599298,232.37,24.204233333333335,1.0672634161036234,35.909145369887085,13.78872,1.1067008333333332,42478.20628139733
2017-08-27 01:05:45,235.36,22.087,4660.03,5198.39632,2303.7892045257836,0.8964360762705372,230.41,31.4094,5811.38,7237.039854000001,4313.074117608501,0.8030051122059221,232.6,15.739,2651.91,3660.8914,2523.786677691671,0.7243891474081968,13123.32,9140.649999825955,15992.904996957814,0.8205713722739134,232.79,23.078466666666667,1.103999312685262,36.09829653616502,13.12332,1.121335,42479.327616397335
2017-08-27 01:10:45,235.71,22.977,4900.2,5415.90867,2306.5356450272275,0.9047789205056886,230.83,30.6872,5666.76,7083.526376000001,4250.197292113356,0.7999913742397844,233.04,15.1084,2352.92,3520.861536,2619.2047322201215,0.6682796173442023,12919.88,9175.937669360705,15846.801927404556,0.8152988886456071,233.19333333333336,22.9242,1.0792189599473903,34.09410142992994,12.91988,1.0851333333333333,42480.41274973067
2017-08-27 01:15:45,235.37,23.7563,5078.5,5591.520331,2339.644708494507,0.9082502967653074,230.5,31.1848,5754.43,7188.096399999999,4307.582295301269,0.8005499202820932,232.7,15.8334,2460.44,3684.43218,2742.494392960458,0.667793537727705,13293.37,9389.721396756235,16275.151423738025,0.8167893283383548,232.85666666666665,23.5915,1.079347810527227,32.885149312252295,13.293370000000001,1.0922187499999998,42481.504968480665
2017-08-27 01:20:45,235.67,21.2179,4473.72,5000.422493,2233.8429824184896,0.894668401772586,230.84,31.283,5736.1,7221.36772,4386.9475193416665,0.7943232116699356,233.02,15.542,2398.5,3621.59684,2713.5145884070694,0.6622769198130845,12608.32,9334.305090167225,15687.542342212872,0.8037154402492265,233.17666666666665,22.680966666666666,1.0692893800122967,37.92622007586391,12.608319999999999,1.0792370833333333,42482.584205564
2017-08-27 01:25:45,235.97,24.7318,5293.33,5835.962846,2457.4620751890407,0.9070191397171208,231.24,32.0814,5999.26,7418.502936000001,4363.8360720632745,0.808688768037983,233.49,14.5694,2262.52,3401.809206,2540.336419379597,0.6650931498478636,13555.11,9361.634566631912,16473.651959151543,0.8228357642623246,233.5666666666667,23.7942,1.0289710289710179,38.76911180035471,13.55511,1.0901429166666667,42483.67434848067
2017-08-27 01:30:45,235.97,22.8344,4829.96,5388.233367999999,2388.4189805033407,0.8963902767620441,231.2,31.4582,5856.69,7273.13584,4312.503587359958,0.805249637685854,233.35,15.4548,2565.82,3606.37758,2534.270501964353,0.7114673777447341,13252.47,9235.193069827652,16152.91775927472,0.8204381522583228,233.50666666666666,23.249133333333333,1.054930622965799,35.30912980268799,13.252469999999999,1.1169825,42484.791330980675
2017-08-27 01:35:45,236.37,21.5766,4605.86,5100.060942,2190.131336818395,0.9030990124196049,231.67,30.5479,5625.53,7077.031993,4293.925249587555,0.7948996140704603,233.73,16.5118,2705.98,3859.303014,2751.7071053201657,0.7011576935482371,12937.369999999999,9235.763691726115,15895.75017060555,0.8138886092915455,233.92333333333332,22.878766666666667,1.0459267281303077,33.52074631062571,12.93737,1.0912433333333331,42485.88257431401
2017-08-27 01:40:45,236.36,23.1956,4987.47,5482.512016,2276.63809260154,0.9097052565401984,231.67,30.1578,5559.5,6986.657526,4231.470564190709,0.795731002888147,233.76,16.5945,2572.71,3879.1303199999998,2903.2422040614006,0.6632182442377961,13119.68,9411.35086085365,16146.192378653574,0.8125556597074342,233.92999999999998,23.315966666666668,1.038772282306688,29.34398316461252,13.11968,1.0857104166666667,42486.968284730676
2017-08-27 01:45:45,236.38,23.029,4897.51,5443.59502,2376.3675098075205,0.8996830186680567,231.66,30.8749,5693.96,7152.479334,4328.600252009543,0.7960819925662997,233.75,16.1082,2503.62,3765.29175,2812.34934853728,0.6649205868310205,13095.09,9517.317110354343,16188.289195808911,0.8089236510174448,233.92999999999998,23.337366666666668,1.0473218484162004,32.298131323014154,13.09509,1.0922820833333333,42488.06056681401
2017-08-27 01:50:45,236.52,24.2917,5214,5745.472884,2413.4337904279196,0.9074971034185809,231.79,30.9127,5685.54,7165.254733,4360.677733699074,0.7934874909352368,233.95,15.0519,2341.19,3521.3920049999997,2630.4051088716196,0.6648478773950077,13240.730000000001,9404.516632998613,16240.747028177233,0.8152783844873461,234.08666666666667,23.418766666666667,1.0395010395010411,35.7271874550752,13.240730000000001,1.0973258333333331,42489.157892647345
2017-08-27 01:55:45,236.78,21.1089,4495.57,4998.165341999999,2184.3779803573307,0.899444034438667,232.01,31.0135,5691.19,7195.442135,4402.8109091844235,0.7909437520617347,234.11,14.9602,2335.2,3502.3324220000004,2610.205615309336,0.6667556698305891,12521.96,9197.39450485109,15536.780487587028,0.8059559063735442,234.29999999999998,22.360866666666666,1.0584720443875453,38.69542921711442,12.52196,1.0734454166666667,42490.23133806401
2017-08-27 02:00:45,237.12,23.439,5069.07,5557.85568,2279.098307403229,0.9120549888046031,232.39,32.2437,6067.17,7493.113442999999,4397.29431136549,0.8096994722090984,234.41,17.7835,3010.17,4168.630235,2883.809044866902,0.7221005055153328,14146.41,9560.20166363562,17073.909093628245,0.8285396110770703,234.64,24.488733333333332,1.0569382884418763,31.66748790600303,14.14641,1.1111820833333332,42491.342520147344
2017-08-27 02:05:45,237.22,22.5199,4849.66,5342.1706779999995,2240.4431341328386,0.907807011852271,232.49,30.46,5623.05,7081.6454,4304.765994666976,0.7940315678613334,234.49,16.8902,2625.35,3960.5829980000003,2965.426623868254,0.6628695829189134,13098.06,9510.63575266807,16186.765216791406,0.8091832941650796,234.73333333333335,23.290033333333337,1.059358136892921,30.785557770777466,13.09806,1.1351862499999998,42492.477706397345
2017-08-27 02:10:45,237.07,22.2904,4673.75,5284.385128,2465.925205379834,0.8844453776155582,232.4,30.3121,5598.49,7044.53204,4275.785469651929,0.7947284458656533,234.38,15.8741,2457.96,3720.571558,2793.0423119957472,0.6606404316333808,12730.2,9534.75298702751,15905.015138742561,0.8003890526951388,234.61666666666667,22.825533333333336,1.0456773460254254,32.79908757152077,12.7302,1.0761775,42493.553883897344
2017-08-27 02:15:45,237.26,23.9427,5048.27,5680.645001999999,2604.7452170697175,0.8886790141300227,232.65,31.0782,5772.36,7230.3432299999995,4354.046767549336,0.7983521412993834,234.54,15.5514,2400.46,3647.4253559999997,2746.1798040171598,0.6581245030967537,13221.09,9704.971788636214,16400.72249037599,0.8061285109700619,234.81666666666663,23.5241,1.040528071545187,33.89162603457731,13.22109,1.08130375,42494.63518764734
2017-08-27 02:20:45,237.14,25.5532,5466.14,6059.685848,2615.5508171036317,0.9020500628434559,232.57,31.2538,5784.32,7268.696265999999,4401.770955531686,0.7957850745609901,234.61,14.9536,2303.7,3508.2640960000003,2645.9182295155497,0.6566495386212793,13554.16,9663.240002150867,16646.124493249736,0.8142531918162947,234.7733333333333,23.920199999999998,1.0080645161290356,37.4854725294939,13.55416,1.1156354166666667,42495.75082306401
2017-08-27 02:25:45,237.18,27.1296,5493.11,6434.598528,3351.089486188003,0.8536834079230995,232.75,32.1143,5932.62,7474.603325,4546.835691082431,0.79370365784595,234.69,16.4761,2624.97,3866.7759089999995,2839.276039683844,0.6788523725645256,14050.699999999999,10737.201216954278,17683.59862876797,0.7945611238394705,234.87333333333333,25.24,0.9820896369674457,34.72226624405705,14.050699999999999,1.1502025,42496.90102556401
2017-08-27 02:30:45,235.6,30.7165,6266.25,7236.8074,3620.1508645627955,0.8658859706560659,231.21,31.9109,5927.58,7378.119189000001,4393.22638964691,0.8033998703676944,233.2,16.5,2630.62,3847.7999999999997,2808.0960196545984,0.683668589843547,14824.45,10821.473273864303,18353.980538822074,0.8076967265298958,233.33666666666667,26.375799999999998,0.9699861430550939,37.44265576778714,14.82445,1.20313125,42498.104156814006
2017-08-27 02:35:45,235.4,31.108,6333.97,7322.823200000001,3674.8555968307446,0.8649628465698858,231.11,29.569,5419.76,6833.69159,4162.396219683649,0.793094029577065,233.04,15.5886,2397.52,3632.767344,2729.266646048497,0.6599706980849804,14151.25,10566.51846256289,17660.950964831492,0.8012733871567612,233.1833333333333,25.42186666666667,0.9506111071403176,38.68034867620527,14.15125,1.2073208333333332,42499.31147764734
2017-08-27 02:40:45,235.68,32.3909,6670.39,7633.887312000001,3712.4294929620673,0.8737868044652111,231.38,28.1712,5025.25,6518.252256,4151.442509580144,0.7709505251770974,233.38,15.787,2428.3,3684.37006,2770.909931597273,0.6590814604545994,14123.939999999999,10634.781934139484,17680.052825438604,0.7988629977212534,233.48000000000002,25.449700000000004,0.9422648620866834,37.96783459137043,14.12394,1.1781329166666665,42500.48961056401
2017-08-27 02:45:45,235.72,30.1137,6165.06,7098.401364,3518.4282173773354,0.8685138644408724,231.35,28.9572,5154.74,6699.2482199999995,4278.852912355502,0.7694505160461125,233.28,15.4666,2345.56,3608.048448,2741.5984187176664,0.6500910488882659,13665.359999999999,10538.879548450503,17257.17375662505,0.7918654695560362,233.45000000000002,24.84583333333333,0.9723709573784458,37.74972329364413,13.665359999999998,1.1578874999999997,42501.647498064005
2017-08-27 02:50:45,235.68,30.0041,6122.18,7071.366288,3538.803925998571,0.8657704537791014,231.39,28.8817,5110.99,6682.936562999999,4305.74294692359,0.7647820612718272,233.35,15.5392,2349.77,3626.0723199999998,2761.699009119238,0.6480207212193716,13582.94,10606.2458820414,17233.360402252376,0.7881770985434001,233.47333333333333,24.808333333333334,0.945147197395853,37.36298286865973,13.58294,1.1353458333333333,42502.78284389734
2017-08-27 02:55:45,236.02,30.7598,6300.11,7259.927996,3607.654154018174,0.8677923532397523,231.71,28.5314,5061.29,6611.0106940000005,4253.093689549099,0.7655849058894292,233.6,16.8392,2814.28,3933.6371200000003,2748.3320529808434,0.715439659060366,14175.68,10609.079896548115,17706.00123443296,0.8006144251493938,233.77666666666667,25.376800000000003,0.9596053213180697,33.64332776394187,14.17568,1.1566091666666667,42503.939453064006
2017-08-27 03:00:45,236.04,28.7487,5749.12,6785.843148,3604.897565099257,0.847222647887823,231.77,28.3912,5041.61,6580.228424000001,4228.66110251431,0.7661755299575599,233.66,15.3891,2348.31,3595.817106,2723.1123376941714,0.653067141841446,13139.039999999999,10556.671005307739,16854.603965561015,0.779551986320591,233.82333333333335,24.176333333333332,0.9480091807204756,36.3464269464628,13.13904,1.1381133333333333,42505.07756639734
