DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-27 03:05:45,235.98,31.3229,6390.25,7391.577942,3714.852542182657,0.8645312340805728,231.77,27.6412,4939.17,6406.4009240000005,4080.0211408922946,0.7709742269636323,233.64,15.768,2399.84,3684.03552,2795.1539648151174,0.6514160862379526,13729.26,10590.027647890069,17339.009940901356,0.791813376126728,233.79666666666665,24.910700000000002,0.933859906756585,36.70189918388484,13.72926,1.1195125,42506.19707889734
2017-08-27 03:10:45,235.98,31.0065,6369.76,7316.913869999999,3600.4702642013813,0.8705528195591566,231.82,28.2529,5125.28,6549.587278,4077.8178519570306,0.7825348044777974,233.67,16.1039,2470.86,3762.9983129999996,2838.134451367807,0.6566200126808296,13965.900000000001,10516.422567526219,17482.605824898495,0.7988454432868327,233.8233333333333,25.1211,0.9223487818438544,35.894924983380506,13.965900000000001,1.1539650000000001,42507.35104389734
2017-08-27 03:15:45,236.37,28.7405,5838.26,6793.391985,3473.455748136464,0.85940278625038,232.05,27.6541,4863.85,6417.133905000001,4185.996981867109,0.7579474064286337,233.93,15.2604,2324.4,3569.865372,2709.447067983558,0.6511169911984008,13026.51,10368.899797987131,16649.44581062077,0.7823990148483092,234.11666666666667,23.885,0.9624830924752603,36.10885492987231,13.02651,1.12468375,42508.47572764734
2017-08-27 03:20:45,236.64,29.8209,6093.03,7056.817776,3560.008784086015,0.8634245907159726,232.37,27.8318,4908.87,6467.275366000001,4210.539868326916,0.7590321614890705,234.27,16.0578,2583.03,3761.860806,2734.877098302403,0.6866362508363368,13584.93,10505.425750715334,17173.068837825485,0.7910601260782095,234.42666666666665,24.570166666666665,0.9441474235013103,34.645131968986774,13.58493,1.10881,42509.58453764734
2017-08-27 03:25:45,236.87,30.2775,6158.88,7171.831425,3674.6922502731477,0.858759727470867,232.65,28.1292,4988.39,6544.25838,4235.951245245892,0.7622544389819768,234.45,16.1788,2569.11,3793.1196599999994,2790.596811253555,0.6773079233677538,13716.380000000001,10701.240306772595,17397.000442826185,0.7884336179146375,234.65666666666667,24.861833333333333,0.9432220123016626,34.92515301231473,13.716380000000001,1.1375545833333334,42510.72209223067
2017-08-27 03:30:45,236.99,30.4504,6187.01,7216.440296,3714.554859688111,0.8573492949743377,232.69,28.1649,4983.22,6553.690581,4256.568883865045,0.7603685188383782,234.56,16.3712,2480.1,3840.0286720000004,2931.7101138724624,0.6458545526193403,13650.33,10902.833857425618,17470.06855257089,0.781355262512191,234.74666666666667,24.995500000000003,0.9556401226854506,34.5034106139105,13.65033,1.1402795833333332,42511.86237181401
2017-08-27 03:35:45,236.92,30.3445,6135.26,7189.21894,3747.459632825245,0.8533972954786658,232.69,27.2131,4802.85,6332.216239,4126.692910183081,0.7584785197983824,234.56,15.9857,2402.46,3749.605792,2878.8417017613083,0.6407233542058707,13340.57,10752.994244769634,17134.69267751683,0.7785707191296601,234.72333333333336,24.514433333333333,0.9358535580896501,34.79066073999943,13.34057,1.1246208333333332,42512.98699264734
2017-08-27 03:40:45,237.28,27.7652,5568.63,6588.126656,3520.4790524299024,0.8452524201137641,232.92,27.2431,4804.02,6345.462852,4145.6351317635235,0.7570795247009983,234.86,14.275,2127.8,3352.6265000000003,2590.863101073125,0.634666581559264,12500.45,10256.977285266552,16169.936092420836,0.773067371976764,235.01999999999998,23.09443333333333,0.9616202876351032,38.1885678078267,12.50045,1.0767091666666666,42514.063701814004
2017-08-27 03:45:45,237.52,28.5344,5761.75,6777.490688000001,3568.8397222944495,0.8501302716950335,233.11,28.7999,5223.51,6713.544689,4217.41930226295,0.7780554449214601,235.08,14.6191,2185.22,3436.6580280000003,2652.4388688557656,0.6358561085205535,13170.48,10438.697893413166,16805.593031498425,0.7836962358492677,235.23666666666668,23.984466666666666,0.9706536679372537,39.047633607306956,13.17048,1.0696220833333334,42515.13332389734
2017-08-27 03:50:45,237.51,28.7234,5751.08,6822.094734,3669.612430934708,0.8430079358672242,233.17,28.4586,4995.41,6635.6917619999995,4367.869514096622,0.7528092291156064,235.09,16.257,2666.33,3821.8581300000005,2738.1168523178662,0.6976527933024033,13412.82,10775.598797349196,17205.15241995355,0.7795815853653573,235.25666666666666,24.47966666666667,0.9578191195431928,33.58978199594221,13.41282,1.1076374999999998,42516.240961397336
2017-08-27 03:55:45,237.07,33.423,6847.05,7923.59061,3987.630179991642,0.8641347511516625,232.78,28.9341,5123.35,6735.2797980000005,4372.102324379763,0.7606736696404724,234.77,15.8081,2319.93,3711.267637,2896.796898048526,0.6251044728952271,14290.330000000002,11256.52940241993,18191.28873105049,0.785558967881589,234.87333333333333,26.055066666666665,0.9352558826033854,39.32811532497838,14.29033,1.1542979166666667,42517.395259314006
2017-08-27 04:00:45,237.04,26.857,5390.97,6366.183279999999,3386.108683083215,0.8468135086428114,232.59,28.9233,5082.93,6727.270347000001,4406.811652059288,0.755570943015054,234.59,14.9892,2214.29,3516.316428,2731.556519225381,0.6297186403270986,12688.190000000002,10524.476854367884,16484.986458418014,0.7696815543042689,234.74,23.58983333333333,0.9798074465365865,36.45906781876372,12.688190000000002,1.1241050000000001,42518.51936431401
2017-08-27 04:05:45,236.68,27.8679,5642.7,6595.774572,3415.2860662969056,0.8555022519954006,232.31,28.0188,4915.28,6509.047428,4267.050613896374,0.7551458265392132,234.28,13.9038,2048.36,3257.3822640000003,2532.7377527532863,0.6288362353531867,12606.34,10215.074432946565,16225.52168240635,0.7769451267424764,234.42333333333332,23.263499999999997,0.9626459254624921,40.23341285705074,12.60634,1.05393875,42519.57330306401
2017-08-27 04:10:45,236.63,31.231,6330.24,7390.19153,3813.527552343596,0.8565731989898778,232.36,27.839,4912.69,6468.67004,4208.226354450721,0.7594590494833772,234.37,14.0444,2062.32,3291.586028,2565.4190295787585,0.626542943874715,13305.25,10587.172936373077,17003.467538921894,0.782502155489375,234.45333333333335,24.371466666666667,0.9284008189262887,42.37359535194162,13.30525,1.0796495833333333,42520.652952647346
2017-08-27 04:15:45,236.61,28.3021,5576.71,6696.559881,3707.319761730668,0.8327723635866641,232.38,28.5978,5059.43,6645.556764,4308.780892392435,0.7613252252102801,234.24,16.0403,2531.02,3757.2798719999996,2776.884908694693,0.673630947447292,13167.16,10792.985562817796,17025.352854633977,0.7733854394927356,234.41,24.3134,0.93852651337401,34.026915199026064,13.167159999999999,1.1030170833333333,42521.75596973068
2017-08-27 04:20:45,236.78,31.4654,6352.73,7450.377412,3892.4214993163087,0.8526722404381734,232.53,29.3548,5272.18,6825.871644,4335.509398901501,0.7723819425515116,234.42,16.3765,2543.6,3838.9791299999997,2875.3886347023695,0.6625719791292536,14168.51,11103.319532920179,18000.84387661386,0.7871025434761584,234.57666666666668,25.73223333333333,0.9392806900373661,36.3580308484689,14.16851,1.1389862499999999,42522.89495598068
2017-08-27 04:25:45,236.49,28.4819,5681.58,6735.684531,3617.885405143824,0.8435044684547445,232.16,28.0246,4948.14,6506.1911359999995,4224.50395177528,0.7605279181887227,234.01,15.3389,2283.39,3589.455989,2769.535052110366,0.6361381799909289,12913.11,10611.92440902947,16714.10630380983,0.7725875236928805,234.22,23.948466666666665,0.9691742805909018,35.95038791627577,12.913110000000001,1.1284008333333333,42524.02335681401
2017-08-27 04:30:45,236.48,30.5352,6166.66,7220.964096,3756.94382711814,0.8539939983105547,232.22,28.1278,4996.2,6531.837716,4207.480185117941,0.7648995913908894,234.05,15.1754,2244.63,3551.8023700000003,2752.6235192335366,0.6319692838089975,13407.490000000002,10717.047531469618,17164.378692276605,0.7811229430653918,234.25,24.612799999999996,0.9519743863393767,38.34346356367418,13.407490000000001,1.0966916666666666,42525.120048480676
2017-08-27 04:35:45,236.78,28.0809,5529.33,6648.995502,3692.6482281306235,0.8316038111827256,232.55,27.5457,4865.47,6405.7525350000005,4166.637399481617,0.7595469811573043,234.34,14.7276,2185.35,3451.265784,2671.2320919959643,0.6332024644787542,12580.15,10530.517719608204,16405.851927452055,0.7668087006776847,234.5566666666667,23.451399999999996,0.947887504085708,37.199484892159944,12.58015,1.0828183333333332,42526.20286681401
2017-08-27 04:40:45,236.87,32.6168,6512.71,7725.941416,4156.293928413157,0.8429665265792122,232.67,27.2588,4843.69,6342.304996,4094.32532246603,0.7637113010261798,234.44,16.202,2432.49,3798.3968800000002,2917.3294736614407,0.64039911490239,13788.89,11167.948724540627,17744.198098140943,0.7770928798098043,234.66,25.3592,0.9417881189806563,36.10997192340452,13.788889999999999,1.09871,42527.30157681401
2017-08-27 04:45:45,237.27,29.1365,5713.75,6913.217355000001,3891.7393457133285,0.82649650757292,233.01,27.4672,4846.81,6400.132271999999,4179.727972368042,0.7572984110350901,234.76,17.0873,2778.48,4011.4145479999997,2893.353688283899,0.6926434470317427,13339.04,10964.82100636527,17267.231620130344,0.7725059982660561,235.01333333333332,24.563666666666666,0.9602292068535214,30.436688333717825,13.33904,1.1303304166666666,42528.431907230675
2017-08-27 04:50:45,236.87,29.6022,5867.5,7011.873114,3839.115564402309,0.8367949483120096,232.54,28.4051,5060.33,6605.321954,4245.390253804046,0.7660989176970555,234.38,15.1377,2235.4,3547.974126,2755.1964065680445,0.6300496905032954,13163.23,10839.702224774399,17051.972564916912,0.7719476412413603,234.59666666666666,24.381666666666664,0.9690390599468622,37.913596281358934,13.16323,1.10426125,42529.53616848068
2017-08-27 04:55:45,237,32.3065,6516.45,7656.6404999999995,4019.9531270576085,0.8510847544690129,232.58,32.4968,6022.57,7558.105744,4566.57563526389,0.7968359009505808,234.6,15.4275,2309,3619.2915,2787.075521397339,0.6379701662604408,14848.02,11373.604283718838,18703.544378620525,0.7938612970583446,234.7266666666667,26.7436,0.9685023715527189,42.31330112625077,14.84802,1.1671354166666665,42530.703303897346
2017-08-27 05:00:45,236.95,30.0643,5876.67,7123.735884999999,4026.457831684906,0.8249421504205585,232.59,30.4472,5518.9,7081.714248,4437.614165328731,0.7793169572690163,234.49,16.0189,2408.45,3756.2718609999997,2882.5243956019526,0.6411809605705214,13804.02,11346.596392615591,17868.86168331148,0.772518151667836,234.67666666666665,25.510133333333332,0.9687087197988754,37.20573785057964,13.804020000000001,1.193835,42531.897138897344
2017-08-27 05:05:45,236.75,32.4875,6323.55,7691.415625,4378.423199508487,0.8221568445015609,232.41,31.1295,5703.95,7234.807095,4450.549190758636,0.7884038821079306,234.39,15.3216,2254.43,3591.229824,2795.4386102876724,0.6277598790625325,14281.93,11624.411000554795,18414.68043802877,0.7755730569456917,234.51666666666665,26.312866666666665,0.9523132684244255,41.77145274935202,14.281930000000001,1.1702479166666666,42533.06738681401
2017-08-27 05:10:45,237.19,31.9657,6166.55,7581.944382999999,4411.297056921608,0.8133203949407025,232.87,29.3899,5320.04,6844.026013000001,4305.562270484621,0.7773260928428326,234.82,14.8069,2310.76,3476.956258,2598.0017402698873,0.6645927726825029,13797.35,11314.861067676116,17843.568813533708,0.773239375159929,234.96,25.3875,0.9490977187606356,41.67641555883801,13.79735,1.1699699999999997,42534.23735681401
2017-08-27 05:15:45,237.33,30.5019,5914.96,7239.015927,4173.319996089405,0.8170944862738109,232.91,31.1576,5727.86,7256.9166159999995,4455.834219534753,0.7892966535361938,234.88,15.2328,2377.47,3577.880064,2673.7356173467574,0.6644912510963363,14020.289999999999,11302.889832970917,18008.993593768013,0.7785160190657018,235.04,25.630766666666663,0.9743022464261489,40.56830137738108,14.02029,1.1590683333333334,42535.396425147344
2017-08-27 05:20:45,237.24,30.8988,6030.15,7330.431312000001,4168.034812408608,0.8226187168725767,232.73,31.2617,5690.58,7275.535441,4533.289668314508,0.7821527427289733,234.75,14.8671,2198.42,3490.0517250000003,2710.610733169829,0.629910434923425,13919.15,11411.935213892946,17999.30559906659,0.7733159439618504,234.90666666666667,25.675866666666668,0.9933023044613503,42.09698861187419,13.91915,1.164143333333333,42536.56056848068
2017-08-27 05:25:45,236.93,30.808,5938.84,7299.33944,4243.882151372669,0.8136133480045422,232.48,31.2261,5710.43,7259.443727999999,4482.244131581693,0.7866208781224677,234.4,15.6105,2310.68,3659.1012,2837.2133387254194,0.6314884103232783,13959.95,11563.339621679783,18127.079941590415,0.7701157629900758,234.60333333333332,25.881533333333334,0.991744931160405,39.68479456394907,13.959950000000001,1.1616291666666665,42537.722197647345
2017-08-27 05:30:45,237.28,33.6093,6647.1,7974.814703999999,4406.10158225325,0.8335115293231772,232.8,31.6329,5772.41,7364.13912,4572.726513866139,0.7838540127959994,234.82,15.0325,2229.99,3529.93165,2736.340997312236,0.6317374445479702,14649.5,11715.169093431625,18757.74605696792,0.7809840241737448,234.9666666666667,26.758233333333333,0.9845368137324317,43.821029539817644,14.6495,1.1920604166666666,42538.91425806401
2017-08-27 05:35:45,237.29,30.0732,5770.87,7136.069628,4197.6837873718005,0.8086902596012618,232.73,32.47,5934.76,7556.7431,4677.925824743013,0.7853595022966972,234.68,13.9023,2048.87,3262.5917640000002,2539.0227926548105,0.627988466901555,13754.5,11414.632404769625,17874.006355208025,0.7695252942545975,234.9,25.48183333333333,1.0174542358450345,45.44230857277406,13.7545,1.1835,42540.09775806401
2017-08-27 05:40:45,237.11,32.3622,6325.15,7673.401242000001,4344.371542378386,0.8242954852119017,232.58,29.0913,5203.15,6766.054554,4325.127085439704,0.7690079881079244,234.51,15.6916,2554.1,3679.8371159999997,2649.1082254772446,0.6940796343660772,14082.4,11318.606853295336,18067.231411023222,0.779444270105934,234.73333333333335,25.715033333333334,1.0124964498721947,38.978885243521624,14.0824,1.1598708333333332,42541.25762889734
2017-08-27 05:45:45,237.43,31.8464,6223.91,7561.290752,4293.723576126056,0.8231279822633119,232.78,31.3124,5747.88,7288.900472,4482.180897322399,0.788579844392201,234.84,15.2518,2256.81,3581.732712,2781.297870439424,0.6300888931323472,14228.6,11557.20234388788,18330.902432165403,0.7762083755916427,235.01666666666668,26.136866666666666,1.0268775264165635,41.64641005170219,14.2286,1.179625,42542.43725389734
2017-08-27 05:50:45,237.35,30.1018,5752.66,7144.66223,4237.110018065211,0.8051689239898469,232.69,31.6709,5800.84,7369.501721,4545.306470439805,0.7871414133020732,234.78,15.3877,2256.91,3612.7242060000003,2821.016384305191,0.6247114009565776,13810.41,11603.432872810206,18037.934438341672,0.7656314555975107,234.93999999999997,25.720133333333333,1.0257938196986571,40.17254964982037,13.81041,1.1682920833333332,42543.605545980674
2017-08-27 05:55:45,237.09,33.9133,6714.54,8040.504297,4423.195896461682,0.8350894113078539,232.48,29.1495,5282.14,6776.67576,4245.271649326056,0.779458865536751,234.62,14.9424,2197.46,3505.785888,2731.61202239629,0.6268095286485448,14194.14,11400.079568184028,18205.368013323074,0.7796678424524254,234.73000000000002,26.001733333333334,1.0054104716056682,42.533061898437545,14.194139999999999,1.16685625,42544.77240223067
2017-08-27 06:00:45,236.95,29.9437,5740.95,7095.159715,4169.266659600808,0.8091361196370194,232.23,32.5287,6039.76,7554.140001,4537.216139562702,0.7995297941526727,234.36,14.0572,2110.92,3294.445392,2529.3056743837888,0.6407512490952225,13891.63,11235.788473547298,17866.737997720746,0.7775135003251377,234.51333333333332,25.509866666666667,1.0390311851493879,44.89504714515691,13.89163,1.1702404166666664,42545.94264264734
2017-08-27 06:05:45,237.01,32.2015,6198.59,7632.077515,4452.6496838251915,0.8121759753903652,232.28,33.2614,6149.58,7725.957992000001,4676.867831973518,0.7959634269779498,234.41,14.564,2240.64,3413.94724,2575.765545988924,0.6563194573563474,14588.81,11705.283061787635,18704.198159040996,0.7799751625785811,234.56666666666663,26.675633333333337,1.0416370612477008,45.403358120831875,14.588809999999999,1.1866849999999998,42547.12932764734
2017-08-27 06:10:45,236.61,34.1211,6758.83,8073.393471,4415.642554451779,0.837173367590472,232.03,29.8551,5359.89,6927.278853,4388.481684491914,0.7737367173661257,234.01,15.9745,2428.26,3738.192745,2842.1186412904426,0.6495812724605778,14546.980000000001,11646.242880234135,18634.634430162678,0.780642091720015,234.21666666666667,26.650233333333333,1.0218458692094265,40.05868616534939,14.546980000000001,1.2139912499999999,42548.343318897336
2017-08-27 06:15:45,236.86,25.2041,5252.47,5969.843126000001,2837.355432114464,0.8798338397074992,231.84,31.5632,5722.42,7317.612287999999,4560.850681735654,0.7820064489319936,233.95,14.7174,2099.16,3443.1357299999995,2729.2326668136284,0.6096651902828124,13074.05,10127.438780663746,16537.708416180034,0.7905599537121305,234.2166666666667,23.828233333333333,1.1285846438482814,38.2354545797912,13.07405,1.1508762499999998,42549.49419514734
2017-08-27 06:20:45,236.67,27.6726,5818.63,6549.2742419999995,3006.0835018383427,0.8884388994868418,231.7,31.7443,5775.51,7355.154309999999,4554.314346178968,0.7852330157298903,233.96,14.4935,2062.82,3390.89926,2691.276916088076,0.6083401014986214,13656.96,10251.674764105386,17076.57436111222,0.7997482229867152,234.11,24.636799999999997,1.093503054119847,41.17133718664762,13.65696,1.1137920833333332,42550.60798723067
2017-08-27 06:25:45,236.89,24.6732,5119.53,5844.834348,2820.0179316203985,0.8759067742872496,231.99,28.3545,5044.01,6577.960455,4222.265608348652,0.7668045489945104,234.11,14.3126,2021.13,3350.7227860000003,2672.522537177115,0.6031922451014723,12184.670000000002,9714.806077146164,15583.44121577311,0.7818985441846459,234.33,22.446766666666665,1.0924764221397063,36.237587299135875,12.184670000000002,1.0767345833333333,42551.684721814
2017-08-27 06:30:45,236.52,38.427,7227.61,9088.75404,5510.635506683084,0.7952256126847503,232.35,23.4874,4791.09,5457.29739,2612.9583645364132,0.8779235686842422,234,23.7195,2973.22,5550.363,4686.842461974693,0.5356802789295042,14991.92,12810.43633319419,19719.658829026983,0.7602525038583408,234.29,28.544633333333334,0.9518118571001828,34.62075182842309,14.99192,1.1323579166666669,42552.81707973067
2017-08-27 06:35:45,237.01,40.6879,7788.76,9643.439178999999,5686.047560605889,0.8076745085883017,232.95,18.5074,3806.75,4311.29883,2023.8458535815832,0.8829705733944683,234.41,28.3366,3788.54,6642.382406,5456.024990406326,0.5703586105759055,15384.05,13165.918404593798,20248.713584791545,0.7597544375142276,234.79,29.177300000000002,0.9455257890029384,39.45053174899664,15.384049999999998,1.2656654166666668,42554.08274514733
2017-08-27 06:40:45,236.73,44.446,8897.56,10521.701579999999,5616.015507900107,0.8456388857209919,232.67,17.7896,3646.07,4139.106232,1959.1768564581498,0.8808834071016904,234.31,28.1343,3456.49,6592.147833,5613.295817256258,0.5243344183965298,16000.119999999999,13188.488181614513,20734.996034023872,0.7716480858614848,234.57000000000002,30.1233,0.9208338662232884,47.54691551058482,16.00012,1.3076737499999997,42555.39041889733
2017-08-27 06:45:45,236.75,49.07,9999.5,11617.3225,5913.728250351572,0.8607405019530102,232.67,18.6759,3905.05,4345.321652999999,1905.8868711260493,0.8986791569972647,234.39,28.069,3446.04,6579.092909999999,5604.397544501306,0.5237864926275985,17350.59,13424.012665978928,21937.344629750947,0.7909156870549187,234.60333333333332,31.9383,0.9150196786064457,53.63998710012743,17.35059,1.3896129166666666,42556.780031814
2017-08-27 06:50:45,236.24,42.1511,8380.3,9957.775864000001,5378.463727465397,0.8415835136736713,232.1,16.7202,3423.34,3880.7584199999997,1827.8482318838435,0.8821316942475385,233.75,27.5765,3368.39,6446.006875,5495.903332523896,0.5225545155814001,15172.029999999999,12702.215291873137,19787.288031511438,0.7667564133012266,234.03,28.815933333333334,0.9443233773447882,46.27705968225912,15.17203,1.3551091666666664,42558.13514098067
2017-08-27 06:55:45,236.17,41.5884,8356.5,9821.932428,5161.323897044051,0.8507999888268015,231.85,18.8968,3853.55,4381.22308,2084.530660418475,0.8795603258805074,233.58,27.8278,3414.99,6500.017524,5530.648344652469,0.5253816604941202,15625.039999999999,12776.502902114995,20183.67908507646,0.7741423124168152,233.86666666666667,29.43766666666667,0.9848916761687485,41.27614281023178,15.625039999999998,1.28321125,42559.41835223066
2017-08-27 07:00:45,236.76,47.9103,9772.71,11343.242628,5758.7579019764635,0.8615446500171607,232.61,20.0175,4126.7,4656.270675,2156.6649505347273,0.8862672056752801,234.48,28.7537,3722.84,6742.167575999999,5621.146320570716,0.5521725703247339,17622.25,13536.569173081905,22221.215089191934,0.793037191227729,234.61666666666667,32.22716666666666,0.913546920508624,48.664325646581844,17.62225,1.3853037499999998,42560.803655980664
2017-08-27 07:05:45,237.12,45.8127,9139.53,10863.107424,5871.6347199450265,0.8413366123774052,233.33,19.1079,3963.03,4458.446307,2042.580889830789,0.8888814010786291,235.13,28.5935,3633.16,6723.189654999999,5656.98042700335,0.5403923117501287,16735.72,13571.196036779165,21546.732601187832,0.7767173014008347,235.19333333333336,31.17136666666667,0.8191842172397098,46.97045686158556,16.73572,1.4315820833333333,42562.235238064
2017-08-27 07:10:45,237.13,46.7274,9342.49,11080.468362,5957.7394808083845,0.8431493773349579,233.59,20.4376,4227.53,4774.018984,2217.9376363397587,0.8855285272573185,235.45,28.3954,3423.07,6685.696929999999,5742.920443024735,0.5119989786913659,16993.09,13918.597560172879,21965.711137820017,0.7736189324069603,235.39000000000001,31.853466666666666,0.7646883894812911,46.69486523706474,16.99309,1.4053670833333332,42563.64060514733
2017-08-27 07:15:45,237.39,52.8328,10897.63,12541.978391999999,6208.29142103485,0.8688924234593753,233.92,20.5568,4281.32,4808.646656,2189.3793001350823,0.8903378239817169,235.89,29.4493,3567.61,6946.7953769999995,5960.715133086681,0.5135619816601948,18746.559999999998,14358.385854256612,23613.48674324307,0.7938920754836967,235.73333333333332,34.27963333333333,0.7692307692307689,54.12300209356577,18.74656,1.4891520833333332,42565.129757230665
2017-08-27 07:20:45,236.16,47.6787,9429.02,11259.801792,6154.406407991466,0.8374055044822587,232.78,20.3009,4134.77,4725.643502,2288.0960546040938,0.8749644356900963,234.48,39.914,4950.02,9359.03472,7942.847908009159,0.5289028353983926,18513.81,16385.35037060472,24723.285936209537,0.748840993376403,234.47333333333333,35.964533333333335,0.722185891785844,43.55300036332091,18.513810000000003,1.5525154166666664,42566.68227264733
2017-08-27 07:25:45,235.69,55.6593,10522.83,13118.340417,7833.3201190424825,0.8021464351057327,232.21,33.7412,6744.38,7835.044052,3987.63761046319,0.8607966917912103,233.92,53.4471,7220.06,12502.345631999999,10206.830061208497,0.5774964324710489,24487.27,22027.78779071417,32937.05856638744,0.7434564914363506,233.93999999999997,47.61586666666667,0.7480550568521965,29.138746468264088,24.48727,1.7917116666666666,42568.473984314
2017-08-27 07:30:45,235.93,59.9313,11513.23,14139.591609000001,8208.141436184153,0.8142547761189726,232.66,33.0791,6545.23,7696.183405999999,4048.605101252745,0.8504514061992456,234.33,54.7923,7659.28,12839.479659,10304.74006443029,0.5965413087929251,25717.739999999998,22561.48660186719,34211.44294521692,0.7517291814081632,234.3066666666667,49.267566666666674,0.7027826779719044,32.85826307638495,25.71774,2.0918754166666664,42570.56585973066
2017-08-27 07:35:45,236.57,56.386,10296.66,13339.23602,8480.212877143205,0.7719077752700263,233.05,39.5114,7749.05,9208.131770000002,4974.124525098197,0.8415442126106758,234.69,56.4553,7800.18,13249.494357,10710.102365700097,0.5887152965863179,25845.89,24164.439767941498,35382.62538578182,0.7304684069708951,234.76999999999998,50.78423333333333,0.7667078417174304,22.19750618138044,25.84589,2.148484583333333,42572.714344313994
2017-08-27 07:40:45,236.5,70.7825,13560.71,16740.06125,9815.130918620065,0.8100752916898676,233.1,46.4414,9239.94,10825.49034,5640.456532749217,0.8535354713549169,234.87,64.157,9328.98,15068.55459,11833.489324430477,0.619102512074451,32129.63,27289.07677579976,42154.55889002272,0.7621863647968227,234.82333333333335,60.4603,0.733885048334219,23.186950775963723,32.12963,2.4156466666666665,42575.12999098066
2017-08-27 07:45:45,234.54,72.9228,13616.05,17103.313511999997,10350.193983074021,0.7961059703692346,231.36,39.0079,7712.59,9024.867744000001,4686.597197177464,0.8545931329716779,233.15,58.7848,8310.41,13705.67612,10898.745044189181,0.6063480507811678,29639.05,25935.536224440668,39384.32840803273,0.7525594874420886,233.01666666666665,56.905166666666666,0.7109648809097938,31.4510398880008,29.63905,2.573695,42577.70368598066
2017-08-27 07:50:45,234.19,84.2592,16280.84,19732.662048000002,11149.538124737708,0.825070634686623,230.65,55.8497,10702.11,12881.733305,7169.650932161636,0.8307973582907522,232.83,66.5353,9888.08,15491.413899000003,11925.17414982819,0.6382942231398447,36871.03,30244.363206727532,47688.513911017966,0.7731637448128008,232.5566666666667,68.8814,0.8198718591884535,22.325039851106407,36.87103,2.771253333333333,42580.474939313994
2017-08-27 07:55:45,234.08,106.4532,21497.91,24918.565056,12600.585307119834,0.8627266438371274,230.75,65.1789,12774.84,15040.031175,7937.631933982065,0.8493891968279115,233.01,85.0264,14642.73,19812.001463999997,13345.630751547042,0.7390838339380814,48915.479999999996,33883.84799264894,59504.952217604034,0.8220404886827011,232.61333333333334,85.55283333333334,0.8010432190760105,24.42977731109625,48.915479999999995,3.574437916666666,42584.04937723066
2017-08-27 08:00:45,234.03,98.2301,19957.83,22988.790302999998,11409.184952765325,0.8681548588224557,230.76,57.4977,11304.04,13268.169252,6947.157330744584,0.8519668226493318,232.92,79.9849,13800.22,18630.082907999997,12515.347262883024,0.7407492531379991,45062.090000000004,30871.689546392932,54622.82646126038,0.8249681116732206,232.56999999999996,78.5709,0.778260308724244,26.820616793240237,45.062090000000005,3.9157320833333333,42587.96510931399
2017-08-27 08:05:45,234.05,97.2639,19866.81,22764.615795,11114.74663309351,0.8727057016426136,230.6,62.0741,12133.69,14314.28746,7594.234159638036,0.8476628706742487,232.6,87.6147,14793.23,20379.179219999998,14016.82174560195,0.7258992052772183,46793.729999999996,32725.802538333497,57101.93796265495,0.8194770907881167,232.41666666666666,82.31756666666668,0.7816421656507693,24.591915779823434,46.79373,3.8273258333333335,42591.79243514733
2017-08-27 08:10:45,233.77,99.1085,20457.98,23168.594045,10874.502487084621,0.8830048107478935,230.39,60.1104,11722.37,13848.835055999998,7374.026986077178,0.8464517017206651,232.52,83.4758,13998.14,19409.793016000003,13445.89682633191,0.7211895556259134,46178.49,31694.42629949371,56008.83499175945,0.8244858156180933,232.22666666666666,80.89823333333334,0.7908939541826979,25.696276020860783,46.17849,3.8738425000000003,42595.666277647324
2017-08-27 08:15:45,233.74,110.4846,21599.99,25824.670404,14154.647062895403,0.836409125928452,230.36,78.7315,15222.14,18136.588340000002,9860.136430852468,0.8393055912521196,232.73,86.922,14754.92,20229.35706,13839.047035636948,0.7293815594948029,51577.05,37853.83052938482,63977.37547328654,0.8061763962408205,232.27666666666667,92.04603333333334,0.8251653918459269,20.031897083379647,51.57705,4.0731475,42599.73942514732
2017-08-27 08:20:45,233.75,107.1354,20942.56,25042.89975,13731.569776793549,0.8362673735496625,230.26,81.6683,16167.22,18804.942758,9604.523392821568,0.8597324760864874,232.73,80.8186,13729.11,18808.912778,12856.389014739392,0.7299257624320724,50838.89,36192.48218435451,62405.83709154872,0.8146495964058598,232.24666666666667,89.8741,0.8554123489393514,19.2060894072931,50.83889,4.267330833333333,42604.006755980656
2017-08-27 08:25:45,233.34,120.0076,22701.37,28002.573384,16394.874694531987,0.8106887066661888,229.94,95.8728,18628.19,22044.991632,11788.646800156925,0.8450078054445594,232.32,97.8699,16506.55,22737.135168,15636.85143324584,0.7259731658380225,57836.11,43820.372927934746,72561.97835971243,0.7970580641184879,231.86666666666665,104.58343333333335,0.8309373202990146,14.748193069456809,57.83611,4.528124999999999,42608.53488098065
2017-08-27 08:30:45,233.38,114.6562,21424.5,26758.463956,16031.412696158475,0.8006625505570556,230.09,92.1033,17831.94,21192.048297,11450.974930493066,0.8414448546969541,232.3,97.4694,16213.36,22642.14162,15804.85794464905,0.7160700728803233,55469.8,43287.24557130059,70361.0996303361,0.7883589126865247,231.92333333333332,101.40963333333333,0.7904911105681395,13.06243423948218,55.469800000000006,4.721079583333333,42613.25596056398
2017-08-27 08:35:45,233.65,117.1724,21892.2,27377.33126,16439.277541296426,0.7996469704110963,230.29,98.462,18773.63,22674.81398,12716.053068885147,0.8279507834798123,232.49,104.1395,17203.23,24211.392355,17036.443212562073,0.7105427786951413,57869.06,46191.77382274365,74043.96041660053,0.7815500369565032,232.14333333333335,106.5913,0.7983573367029074,9.926795151199011,57.86906,4.722452499999999,42617.97841306398
2017-08-27 08:40:45,233.32,125.7258,24280.48,29334.343656,16460.92368908584,0.8277151275219927,230.13,97.9598,19006.07,22543.488774,12123.456159798825,0.8430846791522437,232.35,108.3033,18007,25164.271754999998,17578.069403648704,0.7155780296492034,61293.55,46162.44925253337,76732.46374641712,0.7987955424259655,231.9333333333333,110.66296666666666,0.7775222765162317,13.61144905748356,61.29355,4.96510875,42622.943521813984
2017-08-27 08:45:45,233.02,127.9904,24618.02,29824.323008,16835.775425121294,0.8254343273239271,229.95,97.202,18769.79,22351.599899999997,12136.268019682982,0.8397515204269562,232.08,110.8261,18474.77,25720.521288,17894.91795939733,0.7182890965984997,61862.58,46866.961404201604,77611.15174715115,0.797083648514091,231.68333333333337,112.00616666666667,0.748147615279495,14.27085115849275,61.86258,5.131505416666666,42628.075027230654
2017-08-27 08:50:45,232.12,131.4357,25155.14,30508.854684,17262.941397972387,0.8245193161312708,229.04,101.788,19655.86,23313.52352,12536.648139674062,0.8431097934697775,231.23,113.1268,18519.74,26158.309964,18473.668030607827,0.707986870156655,63330.740000000005,48273.257568254274,79630.96147352875,0.7953029679423458,230.79666666666665,115.45016666666668,0.7611317321162903,13.846262673216861,63.330740000000006,5.216388333333333,42633.29141556399
2017-08-27 08:55:45,231.89,135.0984,26588.51,31327.967975999996,16567.82162763655,0.8487147976009538,228.53,110.149,21482.51,25172.35097,13120.557055886004,0.8534169107050233,230.58,125.4856,20277.57,28934.469648000002,20640.341293353977,0.700810149509743,68348.59,50328.71997687653,84879.38388972289,0.8052437101664163,230.33333333333334,123.57766666666667,0.7829232995658502,10.8665805310021,68.34859,5.486638750000001,42638.77805431399
2017-08-27 09:00:45,231.55,135.2257,26992.66,31311.510834999997,15868.428305749823,0.8620682707468594,227.9,115.7164,22632.64,26371.76756,13536.385443280948,0.858214753656808,230.21,122.9754,19665.65,28310.166834,20364.865731116755,0.6946497389193027,69290.95000000001,49769.679480147526,85312.69980172424,0.8121997095513274,229.88666666666668,124.63916666666665,0.8641939506423507,8.493745278035933,69.29095000000001,5.734980833333333,42644.51303514732
2017-08-27 09:05:45,231.22,133.7426,26589.78,30923.963972,15788.449806524839,0.8598438422731195,227.55,116.8065,22871.71,26579.319075000003,13540.497929048217,0.8605077479773622,230.08,112.796,19093.02,25952.103680000004,17577.49335647918,0.735702208785257,68554.51,46906.441092052235,83065.84771891675,0.8253032008049674,229.61666666666667,121.11503333333333,0.9000508093198794,10.426093540273433,68.55451,5.743560833333334,42650.25659598065
2017-08-27 09:10:45,232.93,140.03,27852.39,32617.1879,16974.25455776502,0.8539175751567473,229.32,122.4864,24029.32,28088.581248,14545.10834827631,0.8554835784634358,231.92,117.9517,20048.82,27355.358264,18610.761466404136,0.7329028487404058,71930.53,50130.12437244547,87675.7122336497,0.8204156905884051,231.39,126.8227,0.8945935433683362,10.413987401309074,71.93053,5.853543333333332,42656.11013931398
2017-08-27 09:15:45,233.81,135.6969,26825.31,31727.292189,16941.777151470276,0.8454963581575506,230.13,121.3559,23860.92,27927.633267,14512.380805699846,0.8543838918206744,232.81,109.9774,18537.13,25603.838494,17661.578553174008,0.7239980835039243,69223.36,49115.736510344126,84877.7305460222,0.8155656325243743,232.25,122.34339999999999,0.9128094725511323,10.914769411345453,69.22336,5.881412083333334,42661.99155139732
2017-08-27 09:20:45,232.84,130.9089,25894.66,30480.828275999997,16079.411552522713,0.8495392502305767,228.66,134.5739,25747.6,30771.667974,16851.013148831655,0.8367307232664475,231.63,108.477,18351.05,25126.52751,17163.37229708331,0.7303456473520482,69993.31,50093.796998437676,86072.36456887184,0.813191438978001,231.04333333333332,124.65326666666665,1.0315525226148021,12.977009828329129,69.99331,5.800694583333333,42667.79224598065
2017-08-27 09:25:45,232.38,135.6941,26432.68,31532.594957999998,17193.54450957937,0.8382652945375141,228.9,118.702,23472.8,27170.8878,13685.203834806003,0.8638952165560081,231.37,107.6632,18290.46,24910.034584,16910.61489019474,0.7342607228553657,68195.94,47789.363234580116,83273.7021565046,0.8189372903324575,230.88333333333333,120.68643333333334,0.8590197069226825,12.435255771637395,68.19594000000001,5.7578854166666655,42673.550131397315
2017-08-27 09:30:45,232.62,138.9383,27051.25,32319.827346000002,17686.18424400101,0.8369862162443743,229.14,122.8761,23982.64,28155.829553999996,14750.719186002412,0.8517823974606663,231.68,111.7344,18868.47,25886.625792,17722.816783856328,0.7288887378219494,69902.36,50159.72021385975,86036.8378399758,0.8124701204153375,231.14666666666668,124.51626666666665,0.8681356714351736,11.582449200747009,69.90236,5.7540958333333325,42679.30422723065
2017-08-27 09:35:45,232.5,136.0632,25954.27,31634.694,18086.728096610947,0.8204368912182303,228.93,130.3097,26095.81,29831.799621,14454.928885034185,0.8747648593626897,231.53,108.1344,18140.91,25036.357632,17254.755514040313,0.724582635647182,70190.99,49796.41249568544,86060.77953760678,0.8155978876455331,230.98666666666668,124.83576666666666,0.8903832833063979,13.378671123366615,70.19099,5.837222916666667,42685.14145014731
2017-08-27 09:40:45,232.58,138.1498,26758.5,32130.880484,17786.965970257326,0.8327969727852541,228.87,136.1804,27255.59,31167.608148,15117.956588744917,0.8744844927007647,231.55,113.1648,19543.01,26203.30944,17455.20511905527,0.7458222040521,73557.09999999999,50360.12767805751,89144.76664482472,0.8251421005236356,231,129.165,0.92207792207792,12.387411450470323,73.55709999999999,5.989503749999999,42691.130953897315
2017-08-27 09:45:45,232.73,132.1346,26285.03,30751.685458,15961.308104502861,0.8547508732781341,229.08,125.9713,24953.52,28857.505404000003,14494.049046125423,0.864715076741912,231.53,120.5189,21054.05,27903.740917,18312.447563353184,0.7545242791146003,72292.6,48767.804713981466,87203.89206555538,0.8290065762850832,231.11333333333334,126.20826666666669,0.8797992326996847,4.69567762069467,72.29260000000001,6.077070833333334,42697.20802473065
2017-08-27 09:50:45,232.49,132.9629,26330.77,30912.544620999997,16194.936435578124,0.8517826766714173,228.97,124.1336,24642.94,28422.870392,14162.80584760062,0.8670109549152392,231.26,124.8487,22143.52,28872.510361999997,18527.989006187294,0.7669412781350585,73117.23,48885.73128936604,87954.21562704656,0.8313101251455639,230.90666666666667,127.31506666666667,0.8387227162489899,4.436107588208982,73.11722999999999,6.0587429166666675,42703.26676764732
2017-08-27 09:55:45,231.46,164.0272,31376.27,37965.735712,21375.845457911888,0.8264365068021785,228.19,150.8237,29596.86,34416.460103,17564.69766781628,0.8599623526482352,230.6,152.5965,27902.28,35188.7529,21440.874549767283,0.7929317665588541,88875.41,60381.41767549545,107446.51740829357,0.8271595221860574,230.08333333333334,155.8158,0.8228902571532104,5.269940532346526,88.87541,6.749693333333334,42710.01646098065
2017-08-27 10:00:45,231.12,176.007,33000.32,40678.73784,23785.25997657053,0.811242475855539,227.98,155.8623,29682.69,35533.487154,19533.730408894848,0.8353441324617817,230.35,163.8989,29824.58,37754.111615,23148.809292520382,0.789969058314445,92507.59,66467.79967798576,113910.59038404174,0.8121070190938086,229.8166666666667,165.25606666666667,0.7991877583581266,6.505620973672778,92.50759,7.557625,42717.574085980654
2017-08-27 10:05:45,231.16,174.3351,32629.38,40299.301716,23650.73528693771,0.8096760641151551,228.08,153.2215,29165.09,34946.75972,19252.88394551099,0.8345577739875221,230.52,159.8863,28946.94,36856.989876,22814.74013343055,0.785385352883884,90741.41,65718.35936587925,112039.75297424995,0.8099036957074965,229.92,162.48096666666666,0.8002783576896204,7.295705814978545,90.74141,7.635375,42725.20946098065
2017-08-27 10:10:45,231.06,186.6736,35125.89,43132.802016,25032.18850718718,0.8143660591994497,228,163.6319,31462.43,37308.0732,20050.132777407187,0.843314256175524,230.55,168.1507,30647.62,38767.143885000005,23740.573567963627,0.7905565623021907,97235.94,68822.89485255799,119127.74187220144,0.8162325456006154,229.87,172.8187333333333,0.8135032844651344,8.016993528093606,97.23594,7.832389583333333,42733.04185056398
2017-08-27 10:15:45,230.9,184.9708,34706.1,42709.75772,24891.96712377509,0.8126035326055696,228.12,153.5484,29254.73,35027.461008,19263.53543080969,0.8351941350621573,230.47,167.5163,30414.19,38607.481661,23780.5527027517,0.7877796916944056,94375.02,67936.05525733648,116283.92839910543,0.8115912602822424,229.83,168.67849999999999,0.7440281947526467,9.658788760867575,94.37502,7.983790000000001,42741.02564056398
2017-08-27 10:20:45,231.05,178.1983,33516.92,41172.717215,23912.52217102908,0.8140565468384766,228.09,150.3595,28116.1,34295.498355,19638.384052864632,0.8198189660043502,230.67,154.9298,27861.73,35737.656965999995,22380.88753438049,0.7796182616702327,89494.75,65931.7937582742,111158.9479337858,0.8051061265289183,229.93666666666664,161.16253333333333,0.8031196996274202,10.570550309873507,89.49475,7.661240416666667,42748.68688098065
2017-08-27 10:25:45,233.08,181.6431,34460.02,42337.373748000005,24595.939451003702,0.8139385358457164,229.82,163.893,30988.33,37665.889259999996,21411.27314191482,0.8227160066789833,232.57,153.9254,27718,35798.430278,22654.80272191367,0.774279759887521,93166.35,68662.01531483218,115734.35583013693,0.8050016724224919,231.82333333333335,166.48716666666667,0.8641638028958943,9.103364323376278,93.16635000000001,7.610879166666667,42756.29776014732
2017-08-27 10:30:45,233.56,180.1051,34306.58,42065.347155999996,24342.391009479674,0.8155544247090964,229.95,171.8331,33034.19,39513.021345,21679.97109901961,0.8360330057164855,232.83,153.4644,27837.57,35731.11625200001,22400.499215621046,0.7790848123431303,95178.34,68422.86132412033,117220.32399262255,0.8119610726036741,232.11333333333334,168.46753333333334,0.9320159692104526,8.905652642071878,95.17833999999999,7.847695416666667,42764.14545556399
2017-08-27 10:35:45,233.25,184.9803,35411.96,43146.654975,24650.089746085956,0.8207347712242901,230.11,159.475,30126.86,36696.79225,20952.967999308832,0.8209671241769095,232.8,156.7473,28356.28,36490.771440000004,22967.319931762173,0.7770808585569327,93895.1,68570.37767715697,116267.73627622561,0.80757657289316,232.05333333333337,167.06753333333333,0.8374511606527333,10.721871754057144,93.8951,7.87806,42772.02351556399
2017-08-27 10:40:45,233.38,182.1688,35093.44,42514.554544,23998.70448672492,0.8254453181128926,230.34,152.3786,28634.94,35098.886724,20297.094877360745,0.8158361325010325,233.02,151.5135,27400.23,35305.67577,22264.728552656223,0.7760856973394223,91128.61,66560.52791674189,112848.24959691433,0.8075323305900154,232.24666666666667,162.02030000000002,0.820966214082728,12.435787367385434,91.12861,7.70932125,42779.732836813986
2017-08-27 10:45:45,233.44,184.5288,35554.96,43076.403071999994,24319.155433933363,0.8253929637665361,229.94,167.3911,32416.57,38489.909534,20751.846312330956,0.8422095658958324,232.82,150.9392,26310.83,35141.664544,23295.424693147932,0.7487075624165972,94282.36,68366.42643941224,116460.85896671536,0.8095626362067792,232.0666666666667,167.6197,0.9164033323757657,10.087776078826053,94.28236,7.725457083333333,42787.45829389732
2017-08-27 10:50:45,233.32,186.435,35923.55,43499.0142,24528.81553946911,0.8258474510440745,230.04,161.6357,31427.86,37182.676428,19870.607493726675,0.8452285585427519,232.77,149.2341,25857.58,34737.22145700001,23196.1227599843,0.7443767496490241,93208.99,67595.54579318008,115139.36610863378,0.809531901643939,232.04333333333332,165.76826666666668,0.863344490253256,12.467243428979566,93.20899,7.812139583333334,42795.270433480655
2017-08-27 10:55:45,233.26,181.2308,34829.54,42273.89640799999,23957.99367440259,0.8239018155281469,229.96,157.9693,30880.09,36326.620228,19132.260158727684,0.8500677961831996,232.71,146.0314,25111.05,33982.967094,22897.100698765047,0.7389304745092015,90820.68000000001,65987.35453189533,112261.86740732781,0.8090073869025249,231.9766666666667,161.74383333333333,0.8693403072148118,12.048043047493822,90.82068000000001,7.667902916666667,42802.938336397325
2017-08-27 11:00:45,233.48,174.997,33295.78,40858.29956,23681.04045700476,0.8149086075181735,229.88,166.3358,32755.74,38237.273704,19726.90034868655,0.8566442328908357,232.66,147.4461,25406.34,34304.809626,23050.76682630108,0.7406057715226103,91457.86,66458.70763199238,113054.41157201359,0.8089720580407693,232.00666666666666,162.9263,0.9166403264274009,9.501351224449335,91.45786,7.594939166666667,42810.53327556399
2017-08-27 11:05:45,233.38,174.3718,32975.38,40694.890684,23847.399053949466,0.8103076195991582,229.89,166.5171,32706.73,38280.616119,19891.590764877066,0.85439403321846,232.5,149.3284,25792.43,34718.852999999996,23241.11245897469,0.7428940696860004,91474.54000000001,66980.10227780123,113375.15410951518,0.8068305681123028,231.92333333333332,163.40576666666666,0.8767265044483084,8.614975440483237,91.47454,7.622183333333334,42818.15545889732
2017-08-27 11:10:45,232.89,170.6692,32256.21,39747.149988,23224.402007467666,0.8115351669173368,229.45,162.7242,31698.68,37337.067689999996,19729.42751184741,0.8489868637565738,232.13,144.6289,24723.59,33572.706557,22712.78765529081,0.7364193279449811,88678.48,65666.61717460588,110344.811505873,0.8036488421141592,231.49,159.34076666666667,0.8812475700894296,9.232958378719996,88.67848,7.506375833333334,42825.66183473066
2017-08-27 11:15:45,232.98,165.4585,31059.57,38548.521329999996,22831.81131983542,0.8057266252604145,229.29,166.2098,32783.4,38110.245042,19432.947836118055,0.8602253793926157,231.96,139.6317,23793.51,32388.969132,21975.308946941994,0.7346176997183969,87636.48,64240.06810289547,108659.7394468395,0.8065220885503329,231.41,157.1,0.9161228987511363,11.119223424570338,87.63647999999999,7.346456666666666,42833.008291397324
2017-08-27 11:20:45,233.16,163.8369,30770.8,38200.211604000004,22636.564093306577,0.8055138625666132,229.42,167.224,32965.27,38364.53008,19624.681961405768,0.8592642717442089,232.13,140.7859,24291.16,32680.630966999997,21862.36918212752,0.7432891985631656,88027.23,64123.61523683987,108906.52529814356,0.8082824216364979,231.57000000000002,157.2822666666667,0.9284449626462987,10.488383093834706,88.02723,7.319321249999999,42840.32761264732
2017-08-27 11:25:45,233.23,161.4007,29988.35,37643.485261,22753.699630447445,0.7966411662489977,229.71,159.9312,31347.41,36737.795952,19157.388592986455,0.8532741060720451,232.24,143.3584,24905.89,33293.554815999996,22094.285134258054,0.748069412763064,86241.65,64005.373357691955,107397.90506979194,0.8030105423746984,231.7266666666667,154.89676666666665,0.8702782013291579,7.4490687668754845,86.24164999999999,7.261203333333333,42847.58881598066
2017-08-27 11:30:45,232.94,169.8081,31814.2,39555.098814,23504.52127879451,0.8043008601647025,229.53,164.5685,32414.2,37773.407805,19394.586243661786,0.8581222051061379,232.03,150.1555,26862.48,34840.580665,22187.231222574213,0.7710112600673557,91090.88,65086.33874503051,111954.36530304328,0.8136429495485146,231.5,161.5107,0.8509719222462199,7.030617785694708,91.09088,7.388855416666666,42854.977671397326
2017-08-27 11:35:45,233.19,155.179,28890.34,36186.19101,21789.646038809467,0.7983802437790757,230.1,144.424,28994.56,33231.962400000004,16238.190027260242,0.8724901542377768,232.27,135.7304,24225.13,31526.100008,20175.184217189137,0.7684150590733608,82110.03,58203.02028325884,100646.15539947037,0.8158287782985905,231.85333333333332,145.11113333333333,0.7562251998389774,6.938038753745985,82.11003,7.216704583333333,42862.19437598066
2017-08-27 11:40:45,233.6,161.0186,30353.71,37613.94496,22213.98534009171,0.8069802311956166,230.46,149.0489,29961.19,34349.809494,16799.896013308913,0.8722374429830075,232.81,137.513,24585.44,32014.401530000003,20505.561326880732,0.7679493860586935,84900.34,59519.442680281354,103685.25347939743,0.818827529961818,232.29,149.1935,0.7878083430194947,7.926015543572603,84.90034,6.958765416666666,42869.15314139733
2017-08-27 11:45:45,233.48,156.6279,29339.76,36569.482092,21829.006015380284,0.8023017642467082,230.54,136.9598,27589.13,31574.712292,15355.857584833087,0.8737729656840035,232.65,134.5562,23970.91,31304.499929999998,20133.73263056977,0.7657336821735329,80899.8,57318.59623078314,99147.36059980391,0.8159551551406604,232.22333333333333,142.71463333333335,0.7248769144645257,9.749011956026926,80.8998,6.908339166666668,42876.06148056399
2017-08-27 11:50:45,233.31,157.3441,29353.09,36709.951971,22045.786018308056,0.7995948897777979,230.22,143.892,29022.4,33126.81624,15971.41986295294,0.8760998880706201,232.36,135.1613,24237.26,31406.079668000006,19972.407661700767,0.7717378372664451,82612.75,57989.613542961764,100933.94741822274,0.8184832963848295,231.96333333333334,145.46579999999997,0.7515555619422636,8.165699429006699,82.61275,6.813022916666665,42882.874503480656
2017-08-27 11:55:45,233.17,167.6382,30898.05,39088.199094,23941.549962558453,0.7904700322902013,230.27,152.2823,30870.54,35066.045221,16632.4167681554,0.8803541946473212,232.39,139.3685,24782.23,32387.845715,20852.18516812432,0.7651706821773094,86550.81999999999,61426.15189883817,106133.0136186264,0.8154938510556934,231.9433333333333,153.09633333333332,0.7214405817512709,9.498507475685262,86.55081999999999,7.048482083333333,42889.922985563986
2017-08-27 12:00:45,232.85,175.404,32345.86,40842.8214,24937.550015442535,0.7919594898505224,230.26,146.4309,29453.02,33717.179034,16412.42745270818,0.8735315599890467,232.44,136.6809,24348.76,31770.108396000003,20407.784641062586,0.7664046875919887,86147.64,61757.7621092133,105997.34458139873,0.8127339448003292,231.85,152.8386,0.6857882251455697,14.764202236869469,86.14764,7.195769166666666,42897.118754730654
2017-08-27 12:05:45,233.14,168.402,30845.72,39261.24227999999,24289.641888065347,0.7856531838706763,230.2,149.4103,29847.39,34394.25106,17090.86938005821,0.8678017133715717,232.81,119.6806,21676.5,27862.840486,17506.205405463537,0.7779716504816371,82369.61,58886.7166735871,101254.12609937148,0.8134938611702788,232.04999999999998,145.83096666666665,0.7972419737125597,17.93197101027239,82.36961,7.021552083333333,42904.140306813984
2017-08-27 12:10:45,233.13,170.0448,31367.8,39642.544224000005,24240.306015225888,0.7912660656378763,230.15,148.8114,29693.4,34248.94371,17067.282785808307,0.8669873223368967,232.86,120.092,21729.62,27964.62312,17602.379410160393,0.7770396156156028,82790.81999999999,58909.96821119459,101610.55176956946,0.8147856552117884,232.04666666666665,146.31606666666667,0.8173643232682998,17.922889306756474,82.79082,6.881684583333333,42911.02199139732
2017-08-27 12:15:45,233.49,168.0611,31119.12,39240.586239000004,23904.47612490172,0.7930340237647028,230.78,138.9933,28015.33,32076.873774,15622.647538244884,0.8733809347314858,233.14,126.3688,22513.97,29461.622031999996,19002.850512371228,0.7641795816790486,81648.42,58529.974175517826,100460.05358092929,0.8127451368938909,232.47,144.47439999999997,0.7269755237234902,16.325868112274588,81.64842,6.851634999999999,42917.87362639732
