DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-27 12:20:45,233.61,169.9165,31311.73,39694.19356500001,24396.814693373155,0.7888239358919444,231.13,133.99,26637.98,30969.1087,15795.686600841882,0.8601468081643563,233.44,131.0434,23413.47,30590.771296,19687.679168537805,0.7653769097041861,81363.18,59880.18046275284,101022.78491491039,0.8053943481020711,232.7266666666667,144.9833,0.6860694949726542,17.197290998342567,81.36318,6.7921499999999995,42924.66577639732
2017-08-27 12:25:45,233.5,168.3091,31205.39,39300.17485,23889.901175778705,0.7940267471863423,230.99,133.3406,26593,30800.345194,15539.421323510054,0.863399414276058,233.33,127.1912,22742.09,29677.522696,19067.057869621498,0.766306885953969,80540.48,58496.38036891025,99541.92802480083,0.8091111112488536,232.60666666666668,142.94696666666667,0.6950216388180365,17.74233754289761,80.54048,6.745985833333332,42931.41176223065
2017-08-27 12:30:45,233.3,185.7342,34371.86,43331.78886,26385.965321511736,0.7932250411136154,230.89,146.1378,28977.38,33741.756642,17286.341128866778,0.8587987966201632,233.06,147.6128,26162.82,34402.639168,22339.391920354676,0.7604887483264842,89512.06,66011.69837073318,111220.29134664348,0.8048177083174075,232.41666666666666,159.82826666666665,0.656866260308356,16.20860556997845,89.51205999999999,7.085522499999998,42938.49728473065
2017-08-27 12:35:45,233.24,186.3558,35024.24,43465.626791999995,25740.305453584424,0.8057916699925821,230.91,138.6826,27462.84,32023.199166000002,16470.51013052429,0.857592018137842,233.23,141.0431,24781.06,32895.482213,21633.58073232907,0.7533271541526984,87268.14,63844.39631643778,108128.78987610087,0.8070758962529406,232.46,155.3605,0.6667813817431004,19.950566585457686,87.26814,7.365841666666666,42945.863126397315
2017-08-27 12:40:45,231.41,189.3392,35573.96,43814.984272,25578.237169007713,0.8119131066933548,228.85,145.5342,29013.91,33305.50167,16353.882352587496,0.8711446621485465,231.41,139.6198,24737.55,32309.417918,20783.457513067442,0.7656451769816127,89325.42,62715.57703466265,109143.36562964835,0.8184228100781153,230.55666666666664,158.1644,0.7402373964462747,19.710377303615733,89.32542,7.358065,42953.221191397315
2017-08-27 12:45:45,232.59,179.1963,33669.45,41679.267417,24566.83677471111,0.8078224999287539,229.9,141.5565,28413.73,32543.839350000002,15866.991747830103,0.8730909003826556,232.44,134.6888,24257.72,31307.064671999997,19791.294014752802,0.7748321426535815,86340.9,60225.12253729401,105270.20659921817,0.8201836282958452,231.64333333333335,151.81386666666666,0.7525937864245346,18.03684599737926,86.34089999999999,7.3194300000000005,42960.54062139732
2017-08-27 12:50:45,232.59,178.0347,33540.15,41409.090873,24285.204238504397,0.8099706922536957,229.95,135.7411,27104.29,31213.665944999997,15480.646153244135,0.8683468980464866,232.45,130.2183,23085.07,30269.243834999997,19578.21915899874,0.7626576377605768,83729.51000000001,59344.06955074728,102627.23535048595,0.8158605239053002,231.66333333333333,147.99803333333332,0.7395789867480129,20.295314735038144,83.72951,7.086267083333333,42967.62688848065
2017-08-27 12:55:45,233.08,177.4775,33179.52,41366.4557,24704.313585883385,0.8020875716456414,230.4,135.6711,27044.84,31258.62144,15674.120189140684,0.8651961844162505,233.02,125.5618,21703.39,29258.410636000004,19621.86167142909,0.7417829447405393,81927.75,60000.29544645316,101548.96195296221,0.8067807727857345,232.16666666666666,146.2368,0.7609475951184429,21.363090549027337,81.92775,6.902385833333334,42974.52927431398
2017-08-27 13:00:45,232.76,179.563,33913.3,41795.08388,24427.793998767793,0.8114183978520109,230.3,131.5958,26324.44,30306.512740000002,15016.942869511842,0.8686066993532954,232.9,123.5991,22043.44,28786.23039,18513.071410021614,0.7657633424506194,82281.18000000001,57957.80827830125,100644.42420033376,0.8175433527864244,231.98666666666668,144.9193,0.7270532789240763,23.905511550221398,82.28118,6.842038749999999,42981.37131306398
2017-08-27 13:05:45,232.65,174.07,32326.9,40497.3855,24392.822073831674,0.7982465929806754,230.17,129.6456,25860.56,29840.527751999998,14889.208609065896,0.8666254234818871,233.09,109.1496,19524.7,25441.680264000002,16311.504668963167,0.7674296586309776,77712.16,55593.535351860744,95550.09672828276,0.8133132530570977,231.97,137.62173333333334,0.7759624089321945,26.48438279612812,77.71216,6.666389166666667,42988.03770223065
2017-08-27 13:10:45,232.43,169.2484,31676.31,39338.405612,23326.41294494576,0.8052260763292676,230.19,115.7939,22789.02,26654.597841,13824.910614721595,0.8549751954968917,232.97,106.0649,19287.96,24709.939753,15445.249160673637,0.7805749505179702,73753.29000000001,52596.57272034099,90586.68361161159,0.8141736407551425,231.86333333333334,130.36906666666667,0.7216895009991574,29.822514134232254,73.75329,6.311060416666667,42994.348762647314
2017-08-27 13:15:45,232.65,169.0246,31728.48,39323.57319,23230.302738425235,0.8068564839389663,230.22,123.1749,24640.78,28357.325478,14034.595443290411,0.8689387868794839,233.09,104.7259,19169.55,24410.560031,15113.033905359796,0.7852974276565461,75538.81,52377.932087075445,91921.48598632633,0.821775335651522,231.98666666666668,132.30846666666665,0.7615380194264095,27.750403476320752,75.53881,6.220504166666666,43000.56926681398
2017-08-27 13:20:45,232.63,164.3003,30565.19,38221.178789,22948.369621491704,0.7996924995101569,230.1,121.4333,24303.76,27941.80233,13786.644526903327,0.8697992961572855,233.02,100.6576,17972.2,23455.233952000002,15071.430818042913,0.7662340966958264,72841.15,51806.44496643794,89385.3504405675,0.8149114999379257,231.91666666666666,128.79706666666667,0.7833273445921652,27.565249933228287,72.84115,6.182498333333332,43006.75176514732
2017-08-27 13:25:45,232.57,180.3257,33874.78,41938.348049,24724.973549645354,0.807728047857806,230.4,124.9444,24699.84,28787.18976,14785.81070664199,0.8580149783957237,232.88,128.8756,23099.26,30012.549727999998,19161.87174124889,0.7696533686523043,81673.87999999999,58672.65599753623,100563.92611697111,0.8121588242786073,231.95000000000002,144.71523333333334,0.6682474671265408,24.60726894220074,81.67388,6.438126249999998,43013.18989139732
2017-08-27 13:30:45,232.31,169.0705,31373.11,39276.767855000006,23630.329283855983,0.7987701563382625,229.79,124.6704,24663.61,28648.011216,14574.460140943873,0.860918749788303,232.39,116.353,20155.71,27039.27367,18024.141449651775,0.7454234993879553,76192.43,56228.93087445163,94694.1342248228,0.8046161530882572,231.49666666666667,136.69796666666667,0.7372316376045779,23.68179580335138,76.19242999999999,6.577762916666666,43019.76765431399
2017-08-27 13:35:45,232.03,175.7571,33108.84,40780.919913000005,23809.41290340693,0.8118708472156282,229.51,129.9664,25996.13,29828.588463999997,14626.890126673326,0.8715172704660371,232.07,125.8469,22670.57,29205.290083,18411.79580343205,0.7762487527284048,81775.54000000001,56848.09883351231,99593.90183779519,0.8210898307125745,231.2033333333333,143.8568,0.7324000519023514,22.175037954410232,81.77554,6.58199875,43026.34965306399
2017-08-27 13:40:45,231.59,180.529,33634.17,41808.71111,24833.665317277217,0.8044775623794637,229.28,128.6114,25356.89,29488.021792,15052.294135226259,0.8599047497611128,231.81,126.1739,22079.01,29248.371759,19182.923864014287,0.7548799701373489,81070.06999999999,59068.883316517764,100306.9749621894,0.8082196679798116,230.89333333333335,145.10476666666668,0.6987353467690754,24.41286674938084,81.07006999999999,6.78523375,43033.13488681399
2017-08-27 13:45:45,231.51,180.2454,33658.67,41728.612554,24665.17868398578,0.8066088935126496,229.41,126.292,24841.3,28972.64772,14910.537556279494,0.8574052409732609,231.79,132.7916,24284.1,30779.764963999995,18912.33508663279,0.7889631395302296,82784.07,58488.051326898065,101361.0102247544,0.8167249893863279,230.9033333333333,146.44299999999998,0.64673528605043,23.082291403481225,82.78407000000001,6.827255833333333,43039.962142647324
2017-08-27 13:50:45,231.49,166.6095,30642.08,38568.433155,23421.933509112845,0.7944859952400626,229.1,123.2415,24579.46,28234.62765,13894.039896392424,0.8705430900201725,231.57,117.4536,20300.56,27198.730151999996,18101.331044089377,0.7463789627879832,75522.1,55417.304449594645,93673.18304012662,0.8062296758683725,230.72000000000003,135.7682,0.7021497919556313,22.716144133898798,75.52210000000001,6.596090416666667,43046.55823306399
2017-08-27 13:55:45,230.91,173.088,31989.93,39967.75008,23959.662456980477,0.8003935657115678,228.51,129.6853,25871.32,29634.387903000003,14452.395920506498,0.8730168507168979,231.04,127.9898,23062.08,29570.763392,18508.66050418688,0.7798946443918712,80923.33,56920.71888167385,98937.1193046141,0.8179268869841252,230.1533333333333,143.5877,0.7140167424615402,20.54514418714136,80.92333,6.5185595833333325,43053.07679264732
2017-08-27 14:00:45,231.61,177.2559,33036.73,41054.238999,24372.628309111686,0.8047093504961744,229.37,124.7183,24658.61,28606.636471,14501.468996341284,0.8619891410511573,232.01,122.7972,21491.91,28490.178372,18702.621961112203,0.75436207240886,79187.25,57576.71926656517,97906.58386473995,0.8088041362917828,230.99666666666667,141.59046666666666,0.7041948657267775,25.189148798624394,79.18725,6.6712741666666675,43059.74806681398
2017-08-27 14:05:45,232.17,169.139,31302.94,39269.00163,23710.34450136359,0.7971412233736486,229.44,133.8651,26944.08,30714.008544000004,14743.367111840671,0.877257032777102,232.22,117.2589,20234.08,27229.861758,18222.16721231014,0.7430841985106784,78481.1,56675.8788255144,96806.18935716039,0.8107033292101695,231.27666666666667,140.08766666666665,0.7941426574232909,20.737966463857177,78.48110000000001,6.5695145833333335,43066.317581397314
2017-08-27 14:10:45,232.23,170.6922,31741.96,39639.849606,23743.74974903287,0.8007588402957877,229.75,127.5053,25682.31,29294.342675,14091.751694669689,0.8766986269303618,232.35,115.8111,19860.74,26908.709085,18155.70519901558,0.7380785134382823,77285.01000000001,55991.20664271814,95435.7794121663,0.8098116919674635,231.44333333333336,138.00286666666668,0.7316405743666656,23.687430647575923,77.28501000000001,6.490254583333334,43072.807835980646
2017-08-27 14:15:45,231.9,172.8978,32172.84,40094.99982,23927.33534893093,0.8024152673509104,229.22,133.8111,26726.73,30672.180342000003,15048.73916443738,0.8713671379729917,231.91,122.0053,21110.42,28294.249123,18839.179941228504,0.7461028532062945,80009.98999999999,57815.25445459681,98712.72535721965,0.8105336947233645,231.01,142.90473333333333,0.7748582312453972,20.988154812693395,80.00998999999999,6.553958333333332,43079.361794313976
2017-08-27 14:20:45,231.61,179.6319,33386.48,41604.544359,24825.00885255831,0.8024719538306337,228.79,141.6467,28282.73,32407.348493,15821.612436596006,0.8727258265547112,231.61,124.5021,21339.45,28835.931381000002,19394.298448442023,0.7400298508846004,83008.66,60040.919737596334,102446.81389839356,0.8102610207314767,230.67,148.59356666666665,0.8150171240299976,20.88807344059536,83.00866,6.79244375,43086.15423806397
2017-08-27 14:25:45,232.32,165.0993,30058.6,38355.869376,23825.475475397652,0.7836766703248874,229.31,137.2387,27494.27,31470.206297,15311.401031350411,0.8736603039879335,232.07,116.6933,19891.62,27081.014130999996,18376.74563515046,0.7345227140969509,77444.48999999999,57513.62214189852,96464.84210965765,0.8028260691285222,231.23333333333335,139.6771,0.8317716592186879,18.200692883801285,77.44448999999999,6.685547916666666,43092.83978598064
2017-08-27 14:30:45,232.14,164.6558,30323.18,38223.197411999994,23270.53018485662,0.7933187711418453,229.23,131.0325,26389.26,30036.579974999997,14345.838882650642,0.8785707301551731,231.95,113.7638,19335.18,26387.51341,17956.93955913785,0.7327397507895762,76047.62,55573.30862664511,94189.3472712108,0.8073908802130974,231.10666666666665,136.48403333333334,0.8120348468239768,20.64107132433805,76.04762,6.395504583333333,43099.23529056398
2017-08-27 14:35:45,231.58,167.7461,30850.93,38846.641838,23606.81469883119,0.7941723799101071,228.87,127.9081,25394.5,29274.326847,14563.845031274708,0.8674665734492337,231.44,119.204,20191.56,27588.57376,18799.742202417576,0.7318812554665386,76436.99,56970.40193252347,95332.26178274264,0.8017956206073868,230.63000000000002,138.28606666666667,0.7631270866756359,21.30368882668826,76.43699000000001,6.353525416666665,43105.58881598064
2017-08-27 14:40:45,231.59,177.3271,32836.51,41067.183089,24663.275084330293,0.7995802860117617,228.65,143.1219,28715.15,32724.822435000002,15695.673412752301,0.8774730575554917,231.44,123.0722,21221.86,28483.829968,18998.979651190082,0.7450493849963851,82773.52,59357.92814827268,101856.8566530791,0.8126455372751559,230.56000000000003,147.84040000000002,0.8284177654406768,19.944954153262557,82.77352,6.63377125,43112.222587230644
2017-08-27 14:45:45,231.46,180.3186,33034.39,41736.543156,25508.19695589146,0.7914979895801699,228.5,146.0858,29211.78,33380.6053,16153.535818079843,0.8751123515426485,231.42,120.3793,20831.71,27858.177605999997,18496.42987182499,0.7477771983014904,83077.88,60158.1626457963,102571.62706232403,0.8099499089501687,230.46,148.9279,0.8504729671092632,21.07778327633708,83.07788000000001,6.910475,43119.13306223064
2017-08-27 14:50:45,231.5,167.7456,29709.01,38833.1064,25007.696365191674,0.7650433548627982,228.71,134.4113,26145.41,30741.208423000004,16169.088757200463,0.8505003980402569,231.51,115.067,19062.42,26639.161169999996,18608.305983749182,0.7155788381755566,74916.84,59785.09110614132,95847.74402225239,0.7816234045384209,230.57333333333335,139.07463333333334,0.8081304574105174,20.61552562065595,74.91684,6.583113333333333,43125.716175563975
2017-08-27 14:55:45,231.78,157.0139,27777.2,36392.681742,23512.85700493456,0.7632633450022162,228.83,130.6871,25747.52,29905.129093,15211.244522345794,0.8609733775075665,231.6,108.1143,17732.14,25039.27188,17678.697556691182,0.7081731483639292,71256.86,56402.799083971535,90878.0272759398,0.7840933846818376,230.73666666666668,131.93843333333334,0.8263388278123689,19.005430057908328,71.25686,6.090570833333334,43131.806746397306
2017-08-27 15:00:45,231.59,164.3399,29478.51,38059.477441,24073.66343666639,0.7745379595843831,228.74,131.4266,26009.02,30062.520484000004,15076.007975937124,0.8651643169388483,231.56,108.3624,17798.2,25092.397343999997,17687.63639464522,0.7093064786117713,73285.73,56837.30780724873,92743.07402932488,0.7902016486624912,230.63000000000002,134.70963333333333,0.8194944283050837,21.99565534659858,73.28573,6.022607916666666,43137.82935431397
2017-08-27 15:05:45,231.54,160.9988,28610.38,37277.662152,23897.07621811198,0.7674939453912352,228.67,130.6068,25825.43,29865.856955999996,15000.55255753445,0.8647141797420187,231.39,111.0339,18321.38,25692.134121,18011.462755341454,0.7131124224135449,72757.19,56909.091530987884,92370.1975508251,0.7876695290162892,230.5333333333333,134.21316666666667,0.8082706766917217,19.957530247280747,72.75719000000001,6.085121666666666,43143.91447598064
2017-08-27 15:10:45,231.46,158.6458,27934.74,36720.156868000005,23833.1748103967,0.7607467500865688,228.62,126.4446,24775.77,28907.764452,14893.625029502213,0.8570628158098844,231.36,109.9494,18042.45,25437.893184,17931.99396715529,0.7092745405247787,70752.96,56658.7938070542,90643.25824037816,0.7805650566131374,230.48000000000002,131.67993333333334,0.8070114543561322,20.478341675952652,70.75296,5.9795895833333335,43149.89406556397
2017-08-27 15:15:45,231.51,165.7825,29336.18,38380.306574999995,24747.453925577636,0.7643550200067677,228.37,141.7001,28028.66,32360.051837,16173.038474502157,0.8661500340352499,231.35,115.0415,18947.73,26614.851025,18690.4741226659,0.7119232034100781,76312.56999999999,59610.966522745686,96835.30177461526,0.7880655979946027,230.41,140.84136666666666,0.8853782387917156,18.318387045851345,76.31257,6.127730416666666,43156.02179598063
2017-08-27 15:20:45,231.32,173.154,31010.18,40053.98328,25351.33749848555,0.7742096406048132,228.46,137.9851,27250.17,31524.075945999997,15849.151372243114,0.8644240689775935,231.41,114.4711,18751.44,26489.757251000003,18710.711828877793,0.7078751164959098,77011.79,59911.20069960646,97571.34706599385,0.7892869404366418,230.39666666666665,141.87006666666665,0.8405792907883385,22.05111625614237,77.01178999999999,6.388514999999999,43162.41031098063
2017-08-27 15:25:45,231.19,163.6098,28571.71,37824.949662,24786.774792391487,0.7553667686358863,228.65,119.7949,23127.55,27391.103885,14676.137197381408,0.8443453063118489,231.25,114.3458,18663.61,26442.466249999998,18731.62254451784,0.7058195640128689,70362.87,58194.53453429074,91310.11622103903,0.7705922729270109,230.36333333333334,132.5835,0.7437526226685403,23.40132821957485,70.36287,6.140610833333332,43168.55092181396
2017-08-27 15:30:45,231.73,161.8124,28802.06,37496.787452,24009.381686683737,0.7681207366596352,229.05,120.5002,23650.6,27600.57081,14228.163222209121,0.8568880753520908,231.81,107.7366,17375.98,24974.421245999998,17938.702171903522,0.6957510578061146,69828.64,56176.247080796384,89620.36431711423,0.7791604121683454,230.86333333333332,130.0164,0.7854574856697198,24.4553763986697,69.82864,5.841312916666667,43174.39223473063
2017-08-27 15:35:45,231.59,163.355,29085.36,37831.38445,24192.054130935256,0.768815638730874,228.91,121.6269,23816.44,27841.613679000002,14419.869554787241,0.8554259919914032,231.69,108.0717,17528.31,25039.132173,17880.617677274568,0.7000366418010681,70430.11,56492.541362997064,90287.3613761197,0.780066101462438,230.73000000000002,131.01786666666666,0.7888007627963514,24.68146837988508,70.43011,5.844114583333333,43180.236349313964
2017-08-27 15:40:45,231.11,165.2842,29570.16,38198.831462,24181.73613776896,0.7741116381901955,228.51,118.8365,23072.06,27155.328615,14321.030673280387,0.8496328778454004,231.33,110.9142,18106.32,25657.781886,18179.189953547157,0.7056853191927551,70748.54000000001,56681.9567645965,90654.28911416816,0.7804213202852514,230.3166666666667,131.6783,0.7844272378609306,25.52121344215409,70.74854,5.882443750000001,43186.118793063964
2017-08-27 15:45:45,231.45,163.295,29272.79,37794.62774999999,23906.853669543583,0.7745225113376069,228.51,128.8843,25051.21,29451.351392999997,15486.089771464676,0.8505962821778758,231.24,121.2038,20403.68,28027.166712000002,19214.887883093175,0.7279965260014685,74727.68,58607.83132410144,94968.96361810381,0.7868642254589662,230.4,137.79436666666666,0.8203125000000064,18.506295975815164,74.72767999999999,6.061509166666667,43192.180302230634
2017-08-27 15:50:45,231.25,178.4455,32473.64,41265.521875000006,25461.853836013273,0.7869436402226525,228.29,141.9176,27795.11,32398.368904,16645.905434297467,0.8579169550899315,231.21,129.3232,22177.05,29900.817072000005,20055.854877583926,0.7416870899078953,82445.8,62163.61414789467,103255.14447991601,0.7984667535479203,230.25,149.89543333333336,0.8512486427795909,19.0466554128956,82.4458,6.548894999999999,43198.729197230634
2017-08-27 15:55:45,231.4,167.9901,30221.51,38872.90914,24449.20036170091,0.7774440006832994,228.43,130.5015,25451.6,29810.457645,15520.291313127434,0.8537809215508271,231.25,121.5168,20598.21,28100.760000000002,19114.56139631512,0.7330125590909284,76271.32,59084.05307114346,96479.21839368361,0.7905466199858167,230.36,140.0028,0.8378190658100394,19.99052876085336,76.27132,6.6132133333333325,43205.342410563964
2017-08-27 16:00:45,231.33,162.0138,28962.51,37478.652354000005,23787.02160363693,0.7727735172128968,228.81,112.501,21510.21,25741.35381,14139.595529133834,0.8356285438120086,231.37,118.7218,19966.08,27468.662866000002,18864.863876518364,0.7268675616792944,70438.8,56791.48100928913,90481.47247181849,0.7784886571329727,230.50333333333333,131.0788666666667,0.7346242281384194,23.60024473815507,70.4388,6.112921666666666,43211.45533223063
2017-08-27 16:05:45,231.58,165.5571,30233.81,38339.713218,23576.47858613291,0.7885768427137222,229.08,112.7855,21953.95,25836.90234,13622.39339925982,0.8497129304085143,231.75,112.9511,18867.68,26176.417425,18144.29609065735,0.7207892391714487,71055.44,55343.16807605008,90065.20863400877,0.7889332748757921,230.80333333333337,130.43123333333332,0.7466674369232206,26.930563921678267,71.05544,5.895593333333332,43217.350925563966
2017-08-27 16:10:45,232.02,164.158,30991.03,38087.93916,22141.52589581309,0.8136704343548945,229.29,116.2736,23535.47,26660.373744,12524.263652960384,0.8827884494791349,231.98,114.857,20543.52,26644.526859999998,16967.45701638467,0.7710221355381202,75070.02,51633.246565158144,91112.56803349807,0.823926068820715,231.09666666666666,131.76286666666667,0.7817796304576751,24.585935440586944,75.07002,6.088560833333334,43223.4394863973
2017-08-27 16:15:45,231.82,166.2158,31103.97,38532.146756,22743.556974779065,0.8072213104803633,229.25,116.3379,23219.31,26670.463575,13121.633679892982,0.8706001654116355,231.83,119.5907,21452.41,27724.711981,17562.851693882316,0.7737649363030906,75775.69,53428.042348554365,92717.37110258799,0.8172760842858378,230.96666666666667,134.04813333333334,0.743252994660125,23.997101538651286,75.77569,6.285237916666667,43229.724724313965
2017-08-27 16:20:45,231.91,166.7146,31269.18,38662.78288599999,22738.715060829054,0.8087669243106331,229.26,121.9542,24501.52,27959.219891999997,13468.240221306136,0.876330602021219,231.83,121.6918,21640.86,28211.809994000003,18099.154720537597,0.7670851322408065,77411.56,54306.11000267279,94560.57955224258,0.8186451517805247,231,136.78686666666667,0.7532467532467572,21.87909852943971,77.41156,6.382802083333333,43236.107526397296
2017-08-27 16:25:45,231.81,166.6775,31556.96,38637.511275000004,22293.845632464414,0.8167441162396657,229.21,117.4967,23754.56,26931.418607000003,12689.451816050447,0.8820389429402625,231.73,121.4945,21573,28153.920485,18090.022379082413,0.7662520753190939,76884.52,53073.31982759727,93423.80153447423,0.822965012525517,230.91666666666666,135.2229,0.7390833634067049,23.261296718233375,76.88452000000001,6.429003333333334,43242.53652973063
2017-08-27 16:30:45,232.3,156.7285,29546.68,36408.03055,21272.94971336447,0.8115429358207896,229.69,109.4267,22055.3,25134.218722999998,12053.741855772574,0.8775009178947536,232.11,116.3355,20499.37,27002.632905000002,17576.063649329702,0.7591618962536126,72101.34999999999,50902.755218466744,88259.2497172599,0.8169268403139385,231.36666666666667,127.49689999999998,0.7246794410027415,22.92730254617957,72.10135,6.207744583333334,43248.74427431396
2017-08-27 16:35:45,232.18,153.3566,28495.34,35606.335388,21350.098783076886,0.8002884792688737,229.56,109.2354,21869.82,25076.078424,12268.687064808453,0.8721387622982018,232.01,110.6392,19242.28,25669.400792,16989.78509051631,0.7496193680530694,69607.44,50608.57093840165,86060.57840719426,0.8088191049641045,231.25,124.4104,0.7308108108108099,23.26670439127275,69.60744,5.904532916666665,43254.64880723063
2017-08-27 16:40:45,232.28,158.5515,29723.75,36828.34242,21744.550842504694,0.8070889984953061,229.5,114.6684,23188.21,26316.397800000002,12444.264147138032,0.8811316114092179,232.29,101.9086,17569.78,23672.348694,15864.517750058572,0.7422068771931042,70481.73999999999,50053.3327397013,86446.58345926028,0.8153212906698153,231.35666666666665,125.04283333333335,0.8025127148558452,26.79775063744822,70.48173999999999,5.837049166666667,43260.485856397296
2017-08-27 16:45:45,232.25,159.2739,29627.35,36991.363274999996,22149.065192926733,0.8009261453746733,229.39,119.7476,24217.8,27468.901964,12962.975671806344,0.8816442692809197,232.24,103.6676,17888.67,24075.763424,16113.282411709797,0.7430156911314231,71733.81999999999,51225.323276442876,88146.32537189782,0.8138038619006307,231.29333333333332,127.56303333333334,0.8229088603216707,24.858978214953073,71.73382,5.925648333333333,43266.411504730626
2017-08-27 16:50:45,232.39,157.9586,29113.99,36707.99905399999,22357.387611891605,0.7931238626537861,229.94,105.5385,21020.37,24267.522689999998,12126.69380221851,0.8661934828915164,232.63,100.0002,17098.57,23263.046526000002,15773.656444399337,0.7350099214601897,67232.93,50257.737858509456,83941.09298215953,0.80095371184039,231.65333333333334,121.16576666666667,0.739610912858296,30.365700102861826,67.23293,5.79028125,43272.20178598063
2017-08-27 16:55:45,232.63,155.4838,28823.1,36170.196394,21852.048269453615,0.7968743018708421,230.23,101.1115,20406.97,23278.900645,11201.017393919243,0.8766294556260821,232.83,98.0531,16770.83,22829.703273000003,15489.822873239287,0.7346056932695377,66000.9,48542.88853661215,81930.03617897377,0.8055763560975728,231.89666666666668,118.21613333333335,0.7187109200937281,31.525025912988742,66.00089999999999,5.551409583333332,43277.753195563964
2017-08-27 17:00:45,232.55,143.591,26462.43,33392.08705,20365.934205183858,0.792476072561029,229.93,98.5503,20128.99,22659.670479,10405.980386141617,0.8883178605202876,232.68,85.8592,15414.6,19977.718656,12708.239435039397,0.7715896026681937,62006.02,43480.15402636487,75731.56746295968,0.8187605522667566,231.72000000000003,109.3335,0.7724840324529693,31.33303150452515,62.00602,5.333621666666666,43283.08681723063
2017-08-27 17:05:45,232.23,148.1937,27635.02,34415.022951,20510.95985851117,0.8029929266456296,229.92,87.287,17696.22,20069.02704,9466.237058295716,0.8817677092531337,232.57,84.1896,14998.1,19579.975272,12586.994400655441,0.7659917743332276,60329.340000000004,42564.191317462326,73833.18798037327,0.8171032790299813,231.57333333333335,106.55676666666666,0.7139567019806674,39.0748843417734,60.32934,5.097306666666666,43288.1841238973
2017-08-27 17:10:45,232.71,142.0419,26196.83,33054.570549000004,20157.64698892007,0.7925327591585525,230.21,92.8358,18844.77,21371.729518000004,10080.94570155264,0.8817615806024631,232.93,84.0316,14985.53,19573.480588,12591.863759901184,0.7656037429126042,60027.130000000005,42830.456450373895,73740.79153212471,0.8140288265532051,231.95000000000002,106.30310000000001,0.7501616727743087,33.61971569973028,60.02713000000001,5.014852916666666,43293.19897681397
2017-08-27 17:15:45,232.85,148.0819,27376.09,34480.870415,20963.781168670936,0.7939500850909712,230.37,97.5915,19911.46,22482.153855,10439.396660166307,0.8856562466576893,233.24,85.4936,15285.89,19940.527264,12804.928522808214,0.7665740126940707,62573.44,44208.10635164546,76614.56820104121,0.8167303095124618,232.15333333333334,110.389,0.7681704620509425,34.145521745826116,62.573440000000005,5.108357083333333,43298.307333897304
2017-08-27 17:20:45,232.67,149.9723,27718.75,34894.05504099999,21195.895254549567,0.7943688392601801,230.07,101.6477,20705.73,23386.086338999998,10871.144347411746,0.8853867081414952,232.98,87.5215,15687.49,20390.75907,13026.346876645319,0.7693431100895255,64111.969999999994,45093.386478606626,78382.12934967945,0.8179411625063511,231.90666666666667,113.04716666666667,0.7919852814350629,32.66347527506954,64.11197,5.27855875,43303.5858926473
2017-08-27 17:25:45,232.5,147.9175,27422.17,34390.81875,20754.590017305847,0.7973689198661489,230.16,88.6731,17714.33,20409.000696,10135.572113128512,0.8679665537701642,232.95,84.5404,15163.66,19693.68618,12566.013320091739,0.7699757100526723,60300.16,43456.1754505261,74327.30642780288,0.8112786928256575,231.86999999999998,107.04366666666665,0.737482209858964,38.184261251638745,60.300160000000005,5.18383875,43308.769731397304
2017-08-27 17:30:45,232.97,145.3428,26837.8,33860.512116000005,20646.228999935636,0.7925987624776182,230.32,96.0094,19576.21,22112.885007999997,10283.563847856009,0.8852852078287261,233.2,84.6502,15452.87,19740.426639999998,12283.86147318186,0.7828032434054831,61866.88,43213.6543209735,75464.76502783925,0.8198114706535833,232.16333333333333,108.66746666666667,0.7939812488334363,33.75005828177953,61.866879999999995,5.090293333333333,43313.86002473064
2017-08-27 17:35:45,232.99,152.7996,28068.59,35600.778804,21899.080046048413,0.7884262913047928,230.55,98.3519,20174.33,22675.030545,10351.493576667235,0.8897156702815812,233.28,88.213,15559.07,20578.32864,13467.848764778444,0.7560900728233292,63801.99,45718.422387494094,78491.19742723652,0.8128553531005331,232.27333333333334,113.12150000000001,0.741941964926378,35.075648749353554,63.801989999999996,5.236202916666667,43319.09622764731
2017-08-27 17:40:45,233.3,156.1193,28389.93,36422.632690000006,22817.099874124164,0.7794584823571685,230.91,98.3085,20037.51,22700.415735,10668.039536003585,0.882693525700753,233.35,99.5401,16767.18,23227.682334999998,16074.417610080653,0.7218619472307332,65194.62,49559.5570202084,81893.15092841213,0.7960936813506011,232.52,117.9893,0.6924135558231608,32.31648971559286,65.19462,5.37485875,43324.47108639731
2017-08-27 17:45:45,233.54,156.4087,28786.34,36527.687798,22485.96462846453,0.7880690439315499,230.89,105.2988,21561.02,24312.439931999997,11234.640715515028,0.8868307771784525,233.31,107.0812,17726.19,24983.114772,17605.06210709933,0.7095268208857107,68073.55,51325.66745107889,85254.51512325455,0.7984744256838996,232.58,122.92956666666664,0.7266316966205288,27.23440278945643,68.07355,5.552840416666667,43330.02392681398
2017-08-27 17:50:45,234.11,138.7871,25172.16,32491.447981000005,20544.015012563374,0.7747318622032451,231.16,97.7703,19980.57,22600.582548000002,10562.346045460843,0.8840732294207232,233.6,97.3517,15897.3,22741.357119999997,16261.770394682571,0.6990479906768203,61050.03,47368.13145270679,77271.24976549693,0.7900743185243522,232.95666666666668,111.30303333333335,0.7712450098015429,24.693007767682875,61.05003,5.3801491666666665,43335.404075980645
2017-08-27 17:55:45,233.05,139.0652,25634.43,32409.144860000004,19829.994178808138,0.7909628628195775,230.28,89.0716,17928.05,20511.408048,9965.083206328949,0.8740526227183172,232.62,98.3777,16049.89,22884.620574,16312.78301835233,0.7013395720545539,59612.369999999995,46107.860403489416,75362.91825562865,0.7910040027616329,231.98333333333335,108.83816666666667,0.7342481500107826,27.77245727218853,59.61237,5.0276,43340.431675980646
2017-08-27 18:00:45,231.26,133.2867,24310.82,30823.882242,18949.821830198904,0.788700781074052,228.49,83.66,16806.32,19115.4734,9107.630392352752,0.8791997795879856,230.76,95.9653,15781.32,22144.952628,15535.406848678413,0.7126373338927876,56898.46,43592.859071230065,71678.25411082308,0.7938036536440778,230.17,104.30399999999999,0.7298952947821082,27.786757938334112,56.89846,4.854617916666665,43345.28629389731
2017-08-27 18:05:45,231.52,132.6369,24067.37,30708.095088000002,19072.199800147595,0.7837467589907574,228.55,85.8214,16963.1,19614.48097,9847.898360182857,0.8648253311390068,230.86,98.8818,16140.7,22827.852348,16142.758324774893,0.7070616961220236,57171.17,45062.856485105345,72795.62977106593,0.7853654152013919,230.31000000000003,105.78003333333334,0.7641873995918628,25.38935356735565,57.17117,4.75290125,43350.039195147314
2017-08-27 18:10:45,231.66,139.6244,25343.11,32345.388504000002,20098.530617997814,0.7835153996331173,228.66,90.0359,17711.66,20587.608894,10495.081706052026,0.860306803533743,231.07,103.3975,16850.19,23892.060325,16938.171198135264,0.7052631615184908,59904.96000000001,47531.783522185106,76471.39777329474,0.7833642609435858,230.46333333333334,111.01926666666667,0.7824816673657451,25.765918107908004,59.90496000000001,4.878172083333333,43354.91736723065
2017-08-27 18:15:45,231.33,137.0912,24839.76,31713.307296,19715.98799941121,0.7832598400461701,228.15,90.9299,17927.68,20745.656685,10439.375513386098,0.8641654623043329,230.66,101.5773,16583.88,23429.820018,16550.87279334457,0.7078108149042291,59351.32000000001,46706.23630614187,75525.17259581447,0.7858481875656012,230.04666666666665,109.86613333333332,0.824470397310682,24.78021737969602,59.35132000000001,4.969011666666667,43359.88637889732
2017-08-27 18:20:45,231.25,121.032,21642.93,27988.649999999998,17746.777449373727,0.7732752383555478,227.97,80.1206,15762.92,18265.093182,9227.349674784353,0.8630079158607382,230.3,93.8511,15243.69,21613.908330000002,15322.889690967024,0.7052722611413056,52649.54,42297.016815125105,67535.26259422241,0.7795859226362751,229.84,98.33456666666666,0.8136094674556232,23.081846092099866,52.64954,4.6667025,43364.55308139732
2017-08-27 18:25:45,233.35,128.0649,23237.89,29883.944414999998,18789.64082005586,0.7776045115495508,230.04,85.3922,16962.57,19643.621688,9906.719538594194,0.8635154081776165,232.41,98.2277,16012.83,22829.099757,16271.35738364066,0.7014218769222403,56213.29,44967.71774229071,71986.31544657933,0.7808885570996558,231.9333333333333,103.89493333333333,0.8163265306122378,23.26385502276659,56.21329,4.53595125,43369.089032647316
2017-08-27 18:30:45,233.16,132.9869,24721.12,31007.225604,18716.68415085731,0.7972696530711513,229.79,84.9764,16815.59,19526.726956,9926.177439784007,0.861157634758295,232.34,96.8674,15897.16,22506.171716,15931.354909249823,0.7063466946134803,57433.869999999995,44574.21649989114,72701.5144254648,0.7899955104632994,231.76333333333332,104.94356666666665,0.8514432826590326,26.722298683069983,57.43387,4.735298333333333,43373.82433098065
2017-08-27 18:35:45,233.46,113.9877,20883.42,26611.568442000003,16494.19122136186,0.784749686795631,229.52,84.5474,16615.22,19405.319248,10025.012691682701,0.856219873925158,231.88,96.42,15667.28,22357.869599999998,15950.256124971915,0.7007501287153048,53165.92,42469.46003801648,68046.08795049925,0.7813222126549881,231.62,98.31836666666668,0.9066574561782205,15.937340971558037,53.16592,4.608324583333333,43378.432655563985
2017-08-27 18:40:45,233.06,124.1164,23153.69,28926.568184,17339.34791990463,0.800429897273707,229.06,88.1321,17236.94,20187.538826,10508.312104598792,0.8538405869367366,231.58,97.5703,15740.81,22595.330074,16210.362170442364,0.696639967128103,56131.439999999995,44058.022194945785,71357.1851757336,0.786626320275433,231.23333333333335,103.27293333333334,0.9398875594637507,20.182894001267826,56.13144,4.554056666666666,43382.98671223065
2017-08-27 18:45:45,234.21,136.2712,25653.53,31916.077752,18987.69121327839,0.8037807840718284,230.23,93.7681,18332.16,21588.229663,11401.033712643475,0.8491738454783735,232.97,102.3691,16663.4,23848.929227,17061.72692649999,0.6987064216340131,60649.090000000004,47450.45185242186,77005.56797288821,0.7875935675372601,232.47,110.8028,0.9635651912074714,22.985339720656867,60.64909,4.865855416666666,43387.85256764732
2017-08-27 18:50:45,235.25,121.2169,22726.17,28516.275725,17224.95800736026,0.796954350531691,231.05,83.6909,16396.08,19336.782445,10250.839768470687,0.8479218322197968,233.79,93.4849,15020.74,21855.834770999998,15876.23643656306,0.6872645294670087,54142.99,43352.034212394006,69360.37944311349,0.7806040052650784,233.36333333333334,99.46423333333333,0.9913011184276304,21.869837968556205,54.14299,4.783003333333333,43392.63557098065
2017-08-27 18:55:45,235.21,116.6033,21490.51,27426.262193000002,17039.88960700982,0.7835741468804676,230.53,93.3304,17958.22,21515.457112,11849.777600018971,0.834665975559683,233.47,96.5397,15532.97,22539.123759,16332.144464295503,0.6891558947049837,54981.7,45221.81167132429,71189.88401259495,0.7723246183442666,233.07000000000002,102.1578,1.089801347234745,14.1403789040093,54.9817,4.546862083333333,43397.18243306399
2017-08-27 19:00:45,234.57,119.0343,22123.03,27921.875751,17035.33648254069,0.7923189042630018,229.82,93.7646,18901.32,21548.980371999998,10348.848116116169,0.8771329164399687,232.65,95.4289,15419.16,22201.533585,15973.6532584216,0.69450877980869,56443.509999999995,43357.837857078455,71174.23638340495,0.793032884763909,232.34666666666666,102.7426,1.0874555262251826,15.856811098804203,56.443509999999996,4.642717083333332,43401.82515014732
2017-08-27 19:05:45,233.44,119.123,22888.49,27808.07312,15792.591812845874,0.8230879536755189,227.98,98.1523,19812.46,22376.761354,10401.244033396577,0.8854033739095308,231.15,82.0973,14051.99,18976.790895000002,12753.829609668423,0.7404829445479326,56752.939999999995,38947.66545591087,68831.80110319033,0.8245162714094593,230.85666666666665,99.79086666666667,1.2460834283899094,19.37264799784616,56.752939999999995,4.716518749999999,43406.54166889732
2017-08-27 19:10:45,234.36,114.158,21633.47,26754.068880000003,15740.812475691482,0.8086048554719876,228.28,99.4137,20016.16,22694.159436,10694.774956070272,0.8819960949180669,231.62,74.4596,13172.79,17246.332552,11131.648130895748,0.7638023887271266,54822.420000000006,37567.2355626575,66458.97172298559,0.8249062328034644,231.42,96.01043333333332,1.3568403768040733,22.446345240951242,54.82242000000001,4.648973333333333,43411.19064223066
2017-08-27 19:15:45,236.35,115.3195,21968.1,27255.763825,16133.172164028336,0.8059983253835667,229.84,105.8956,21355.46,24339.044704,11676.190529950703,0.8774157022066826,232.88,94.4431,15299.54,21993.909128,15800.509944907528,0.6956262259228154,58623.1,43609.87263888657,73064.96318475707,0.8023421547720706,233.0233333333333,105.21940000000001,1.4276109688586331,10.241742492354076,58.6231,4.726896666666667,43415.91753889732
2017-08-27 19:20:45,235.67,118.9961,22866.96,28043.810887,16234.453160615536,0.8154013051985105,229.2,99.1694,19970.51,22729.62648,10854.245725070778,0.8786114465001098,232.3,93.7192,15085.24,21770.97016,15697.473549906383,0.6929061906352821,57922.71,42786.1724355927,72011.7829624595,0.8043504495673398,232.39000000000001,103.96156666666667,1.4114204569903923,14.461626363845351,57.92271,4.856075416666666,43420.77361431399
2017-08-27 19:25:45,235.24,110.9265,20919.14,26094.349860000002,15598.226702945502,0.8016731634332429,228.55,95.8265,19221.53,21901.146575,10497.285637665302,0.8776494844311593,231.71,91.8263,14755.8,21277.071973000002,15329.06253181264,0.6935070774176395,54896.47,41424.57487242344,68772.21693258053,0.798236154780595,231.83333333333334,99.52643333333333,1.469446441409058,11.454310462915556,54.89647,4.700799166666666,43425.47441348066
2017-08-27 19:30:45,234.78,92.5736,17317.42,21734.429808,13133.636344229995,0.7967736054260696,227.85,80.4523,16136.53,18331.056555,8697.127915680463,0.8802836842265146,231.33,65.0008,10364.69,15036.635064,10893.74110449731,0.6892958401853252,43818.64,32724.50536440777,54689.72904298167,0.8012224738864974,231.32000000000002,79.34223333333333,1.5000864603147273,18.075409187288646,43.81864,4.113129583333333,43429.58754306399
2017-08-27 19:35:45,234.4,102.5026,19470.25,24026.60944,14077.902049659144,0.8103619467666345,227.58,80.7603,16153.67,18379.429074,8767.118033726732,0.8788994443168742,231.14,66.2843,10746.5,15320.953102,10919.905755256472,0.701425030704986,46370.42,33764.925838642346,57361.01522694153,0.8083960825404041,231.04,83.1824,1.4975761772853098,23.226307488122487,46.370419999999996,3.7578774999999998,43433.345420563994
2017-08-27 19:40:45,236.13,86.2363,16426.1,20362.977519,12034.70366188131,0.8066649381051157,228.77,82.9151,16569.71,18968.487427,9232.996576635187,0.8735388134540686,232.38,65.4967,10359.46,15220.123146,11150.503893896677,0.6806423246793879,43355.27,32418.20413241317,54135.19553805741,0.8008702946223026,232.42666666666665,78.21603333333333,1.5933340982101942,16.261797986005416,43.35527,3.7385704166666667,43437.08399098066
2017-08-27 19:45:45,236.1,87.4072,16837.85,20636.83992,11931.721135745907,0.8159122261583158,228.74,81.5797,16412.75,18660.540578,8879.043422615106,0.8795431156667535,232.29,66.1881,10519.65,15374.833749000001,11212.603474969113,0.6842122764861903,43770.25,32023.368033330127,54234.03806891581,0.8070623460561915,232.37666666666667,78.39166666666667,1.6022836486738468,15.567428510683525,43.77025,3.6302299999999996,43440.71422098066
2017-08-27 19:50:45,235.5,95.0955,18678.21,22394.99025,12355.56795511623,0.8340351923127093,228.25,79.9884,16054.6,18257.3523,8693.71795300004,0.8793498496493384,231.91,65.6084,10453.38,15215.244044000001,11055.790242858153,0.6870333443072311,45186.189999999995,32105.07615097442,55430.3859031846,0.8151880825603984,231.88666666666666,80.23076666666667,1.5682948566828578,18.527472627915394,45.186189999999996,3.7065183333333334,43444.420739313995
2017-08-27 19:55:45,235.67,82.2457,15700.2,19382.844118999998,11366.545917799865,0.810004966433688,228.11,80.2236,16114.6,18299.805396000003,8671.940058111035,0.880588599238457,231.77,65.1202,10482.73,15092.908754,10858.557289238282,0.6945467020876154,42297.53,30897.043265149186,52380.41930558976,0.8075065179076607,231.85,75.86316666666666,1.6476169937459535,14.160978428266677,42.29753,3.645155,43448.06589431399
2017-08-27 20:00:45,235.15,85.4235,16453.35,20087.336025,11523.38241831637,0.8190906937347356,227.56,82.3923,16500.87,18749.191788,8902.44247082264,0.8800843357184607,231.47,64.2079,10465.99,14862.202613,10552.161855741411,0.7042018113011982,43420.21,30977.98674488042,53338.0755109339,0.8140565549857378,231.39333333333335,77.34123333333334,1.6566308450257898,16.981023921263226,43.42021,3.5715724999999994,43451.63746681399
2017-08-27 20:05:45,235.09,94.4533,18676.93,22205.026297,12009.807601521414,0.8411127170123341,227.82,77.9974,16124.7,17769.367668,7466.2224203785745,0.9074436581690073,231.58,66.1501,10834.36,15319.040158,10830.033922052906,0.7072479664688403,45635.990000000005,30306.063943952893,54782.3064050343,0.833042509429764,231.49666666666667,79.53359999999999,1.5882158130426687,18.7589899111822,45.63599000000001,3.7106750000000006,43455.34814181399
2017-08-27 20:10:45,234.92,83.6023,15997.64,19639.852316,11392.950163354995,0.8145499132377487,227.6,72.4337,14823.31,16485.91012,7214.895226447745,0.8991502375120313,231.32,64.0943,10177.51,14826.293476,10781.33889813228,0.6864500568854112,40998.46,29389.184287935022,50444.00732972953,0.8127518444760289,231.27999999999997,73.37676666666667,1.5911449325492817,13.935655382289486,40.99846,3.6097687500000006,43458.95791056399
2017-08-27 20:15:45,235.22,83.6783,16090.56,19682.809726,11336.087402464758,0.8174930421008532,227.9,73.0044,14992.92,16637.70276,7212.870649312355,0.9011412342361139,231.62,64.0794,10168.28,14842.070628000001,10811.713202270043,0.6850984781609408,41251.76,29360.671254047156,50633.55329804369,0.8147119313783935,231.58,73.58736666666668,1.5890836859832485,13.712861039100426,41.251760000000004,3.4270924999999997,43462.385003063995
2017-08-27 20:20:45,235,92.9935,18174.07,21853.4725,12135.791690011669,0.8316330505369341,227.7,76.1261,15699.56,17333.912969999998,7347.676820460611,0.9057135585699206,231.49,66.3789,10533.06,15366.051561,11187.948320032167,0.685476028645743,44406.689999999995,30671.416830504448,53969.34247465547,0.822813248481836,231.39666666666668,78.4995,1.597545340612809,18.463811871413192,44.40669,3.569102083333333,43465.95410514733
2017-08-27 20:25:45,235.14,84.1234,16090.9,19780.776276,11504.870589066373,0.813461503000925,227.76,76.1498,15654.99,17343.878448,7465.347126483731,0.9026233692156236,231.37,68.3067,10813.87,15804.121179000002,11525.209840328998,0.6842436778053257,42559.76,30495.427555879105,52357.466259106455,0.8128689763056983,231.42333333333332,76.19330000000001,1.60600342806113,10.40787050829928,42.559760000000004,3.623602083333333,43469.57770723066
2017-08-27 20:30:45,235.01,87.8446,17138.85,20644.359446,11508.666196095422,0.8301952911075079,227.74,73.4144,15046.85,16719.395456000002,7289.0664348470245,0.8999637600293865,231.4,69.4038,10968.76,16060.039320000002,11730.778619612005,0.6829846292057521,43154.46,30528.511250554453,52861.11441378085,0.8163743893516869,231.38333333333333,76.8876,1.5745876251530577,14.250672410115536,43.15446,3.571425833333333,43473.14913306399
2017-08-27 20:35:45,234.72,87.9829,17115.77,20651.346288,11555.454158707542,0.828796813597841,227.47,73.6664,15060.61,16756.896008,7346.5359354478305,0.8987708697845851,231.15,69.5618,11152.11,16079.210070000001,11583.239573758692,0.6935732508904277,43328.490000000005,30485.229667914064,52978.3660901841,0.8178525159919563,231.11333333333334,77.07036666666666,1.5764271497389497,14.1591818039878,43.32849,3.6034562500000007,43476.75258931399
2017-08-27 20:40:45,234.64,86.5863,16943.49,20316.609431999997,11210.832503981637,0.8339723247971135,227.33,73.77,15131.5,16770.1341,7230.152521349931,0.9022885511690691,230.97,69.9861,11225.7,16164.689516999999,11631.029476835214,0.694458126658988,43300.69,30072.01450216678,52718.83734202253,0.8213513837393515,230.98000000000002,76.78079999999999,1.584552775132032,12.770770817704442,43.30069,3.6095491666666666,43480.362138480654
2017-08-27 20:45:45,234.75,84.0641,16584.75,19734.047475,10694.797669103134,0.8404129979422784,227.42,73.4288,15015.88,16699.177696,7306.564414838472,0.8991987673498915,231.08,68.1078,10955.34,15738.350424,11299.38934425312,0.6960920112246193,42555.97,29300.75142819473,51667.63606841091,0.8236484816850042,231.08333333333334,75.20023333333333,1.5867291741795846,11.787020164387787,42.55597,3.5773608333333335,43483.93949931399
2017-08-27 20:50:45,235.17,81.45,16036.43,19154.5965,10475.279468010018,0.8372105358627628,227.61,74.7211,15287.1,17007.269571000004,7453.307443723403,0.8988568056842495,231.24,69.6215,11053.98,16099.27566,11704.537707071919,0.6866134994796406,42377.509999999995,29633.12461880534,51710.496308522765,0.8195146638539508,231.34,75.2642,1.6555718855364328,8.21878130638471,42.377509999999994,3.538895,43487.478394313985
2017-08-27 20:55:45,235.28,84.6865,16729.71,19925.03972,10822.384726088687,0.8396324541931703,227.83,72.3626,14779.58,16486.371158,7305.097465669731,0.8964725989944863,231.49,69.6744,11000.75,16128.926856000002,11795.159217394996,0.6820509571538973,42510.04,29922.641409153417,51985.266852276356,0.8177324571748072,231.53333333333333,75.5745,1.6181975237546804,12.05697689035322,42.510040000000004,3.5369812499999993,43491.015375563984
2017-08-27 21:00:45,235.33,80.889,15772.48,19035.60837,10657.544776617835,0.8285776684110253,227.94,72.4969,14758.65,16524.943386,7433.438241352727,0.893113498500914,231.62,68.7729,10947.51,15929.179098000002,11571.117989894501,0.6872614045361899,41478.64,29662.10100786506,50993.311448173175,0.8134133442609749,231.63,74.05293333333333,1.5973751241203717,9.231324620046562,41.47864,3.4995283333333327,43494.51490389732
2017-08-27 21:05:45,235.18,78.6867,15359.86,18505.538106,10321.319749577475,0.8300142320649361,227.72,73.3461,14960.78,16702.373892000003,7425.924549829693,0.895727762816148,231.41,70.1464,11216.86,16232.578424,11733.65476020623,0.6910091365038953,41537.5,29480.899059613395,50936.11013429583,0.815482373712561,231.43666666666664,74.05973333333334,1.6174331350549618,6.247614538174582,41.5375,3.459005833333333,43497.97390973065
2017-08-27 21:10:45,235,86.0026,16916.6,20210.611,11058.817361423467,0.8370157636500944,227.67,76.9072,15692.41,17509.462224,7767.20900746098,0.8962245555714791,231.49,69.5569,11141.09,16101.726781000001,11625.047051168121,0.6919189569870519,43750.1,30451.07342005257,53304.212989626176,0.820762516623488,231.38666666666666,77.4889,1.6062579232453622,10.986992975768143,43.750099999999996,3.55365,43501.52755973065
2017-08-27 21:15:45,235.46,76.1663,14633.17,17934.116998,10368.359959465748,0.8159403667117751,228.01,75.138,15261.15,17132.21538,7785.249161344075,0.8907867232287853,231.78,69.4511,10995.29,16097.375957999999,11757.08767293569,0.6830485930556659,40889.61,29910.696793745512,50661.72113775329,0.8071105576697221,231.75,73.58513333333333,1.6138079827400256,5.618027916870892,40.88961,3.526654583333333,43505.05421431399
2017-08-27 21:20:45,235.91,73.7389,14229.8,17395.743899,10006.232945499309,0.8180046845146992,228.45,73.7331,15030.99,16844.326694999996,7602.675938627764,0.8923473328537221,232.22,70.1888,11085.21,16299.243136,11949.202737519483,0.6801058127365552,40346,29558.111621646553,50014.814591655915,0.8066809870116166,232.19333333333336,72.5536,1.612162278560984,3.259383407577298,40.346,3.384817083333333,43508.43903139732
2017-08-27 21:25:45,235.89,81.366,15959.27,19193.42574,10662.518122094541,0.8314966914290935,228.6,73.2166,15052.31,16737.31476,7318.857085584736,0.8993264580273687,232.48,69.8148,11045.51,16230.544704,11892.320641003691,0.6805384662954562,42057.090000000004,29873.695848682968,51587.17401571556,0.8152625299301663,232.32333333333335,74.79913333333333,1.602651477108064,8.779335232939424,42.05709,3.4334620833333327,43511.87249348065
