DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-27 21:30:45,236.37,59.7715,12142.8,14128.189455000002,7222.059639491581,0.8594731857663922,228.98,60.3406,12707.16,13816.790588,5425.1070853067395,0.9196897006629221,232.56,59.1845,9729.94,13763.94732,9735.220255553295,0.7069149404445702,34579.9,22382.386980351614,41191.512850928564,0.8394908952517504,232.63666666666668,59.76553333333334,1.6047914487541317,0.9721879834865872,34.5799,3.193207916666667,43515.06570139732
2017-08-27 21:35:45,236.82,43.7951,9561.85,10371.555581999999,4017.485503149367,0.9219301699153736,229.47,45.4007,10061.98,10418.098629,2700.617989122433,0.9658173106550649,232.82,48.0709,8055.21,11191.866938,7769.90845594705,0.7197378278908912,27679.04,14488.01194821885,31241.50677437521,0.8859700717989312,233.03666666666663,45.75556666666666,1.6234927264665189,5.060222180616295,27.67904,2.5941225,43517.65982389732
2017-08-27 21:40:45,236.92,52.9079,11587.94,12534.939667999999,4779.577286413511,0.9244511985632001,229.66,45.7243,10188.67,10501.042738,2542.223872203731,0.9702531695381431,233.04,50.3124,8545.37,11724.801695999999,8027.927900375315,0.7288285313102836,30321.980000000003,15349.729058992558,33985.83018413528,0.8921947716361633,233.20666666666668,49.648199999999996,1.5922929590348947,7.903408381371321,30.321980000000003,2.4167091666666667,43520.076533063984
2017-08-27 21:45:45,237.12,41.9849,9127.03,9955.459488,3975.9900649158094,0.9167864136257535,229.89,41.7471,9295.44,9597.240819,2387.849774227809,0.968553376466024,233.2,47.8802,7752.63,11165.66264,8035.468267213291,0.6943278021160059,26175.100000000002,14399.30810635691,29874.33570728889,0.8761734572599608,233.40333333333334,43.870733333333334,1.592379429028435,9.139274322593199,26.1751,2.354045,43522.430578063984
2017-08-27 21:50:45,237.65,32.1402,6738.06,7638.118530000001,3597.1380449920694,0.8821622724935639,230.3,37.2942,8071.29,8588.85426,2936.4426157206194,0.9397400113760924,233.62,41.6433,5568.92,9728.707746000002,7977.147638139866,0.5724213477673522,20378.27,14510.728298852555,25016.69690338875,0.8145867569447015,233.85666666666668,37.0259,1.6220762005216822,13.195357844103722,20.37827,1.93972375,43524.370301813986
2017-08-27 21:55:45,237.41,42.7795,9017.13,10156.281095,4673.47967190983,0.887837774048927,230.51,33.2021,7347.79,7653.416071,2141.2051914146564,0.9600667116272347,234.18,23.8797,3390.56,5592.148146,4447.046634926515,0.6063072564386959,19755.48,11261.731498251002,22739.955724871117,0.8687563088961101,234.0333333333333,33.2871,1.5054835493519354,28.516752736044882,19.75548,1.6722395833333332,43526.04254139732
2017-08-27 22:00:45,237.96,33.6784,6859.21,8014.112064000001,4144.542236514227,0.85589145063395,231.16,31.436,7035.71,7266.74576,1817.7950204514195,0.9682064341273996,234.66,24.1593,3384.05,5669.221338,4548.436673928144,0.5969161897626372,17278.97,10510.773930893789,20224.716880274405,0.8543491660371546,234.59333333333333,29.757900000000003,1.463525533547417,18.81382758864033,17.27897,1.5431020833333333,43527.585643480656
2017-08-27 22:05:45,238.01,35.2308,7156.58,8385.282708,4369.934644440787,0.8534691374415136,231.2,31.2112,6994.82,7216.02944,1773.012703436363,0.969344714868569,234.68,25.2609,3569.31,5928.2280120000005,4733.277245858463,0.6020871654691679,17720.71,10876.224593735613,20792.20585501883,0.8522765753457836,234.63,30.567633333333333,1.4618761454204523,17.360628726027205,17.72071,1.4583199999999998,43529.04396348065
2017-08-27 22:10:45,238.22,34.6691,7056.42,8258.873002,4291.377406703411,0.8544047109443613,231.52,33.2545,7488.85,7699.081840000001,1786.8930736106713,0.9726939076153527,235,25.1088,3589.41,5900.567999999999,4683.2508553913685,0.6083160129668873,18134.68,10761.52133570545,21087.364941150037,0.8599784776623206,234.91333333333333,31.0108,1.4445043562164699,19.03207914661989,18.13468,1.4939745833333333,43530.537938063986
2017-08-27 22:15:45,237.86,31.4043,6400.13,7469.826798,3851.837013065185,0.8567976437838687,231.14,34.7622,7800.82,8034.934907999999,1925.457427053884,0.9708628743504938,234.48,25.2718,3837.96,5925.731664,4514.904073414208,0.6476769819525193,18038.91,10292.198513533276,20768.524844824115,0.8685696328834649,234.49333333333334,30.479433333333333,1.4357195655882218,17.08572884666491,18.03891,1.5072329166666665,43532.04517098065
2017-08-27 22:20:45,236.48,34.3227,6881.32,8116.632095999999,4304.317790244739,0.847804843019954,230.05,31.657,7035.64,7282.69285,1880.793698905099,0.9660767170758822,233.38,23.3688,3351.78,5453.810544,4302.280823173398,0.6145758040105472,17268.739999999998,10487.392312323236,20203.830792703062,0.8547260258305509,233.3033333333333,29.782833333333333,1.3944650026431837,21.5360078792593,17.268739999999998,1.4711520833333331,43533.51632306398
2017-08-27 22:25:45,234.49,31.3669,6275.06,7355.224381000001,3837.049346992666,0.8531432455289496,228.14,31.6736,6981.5,7226.015104,1863.854080456979,0.9661618332537601,231.49,23.456,3392.9,5429.82944,4239.25433743845,0.6248630896222036,16649.460000000003,9940.157764888096,19391.009635459035,0.8586174888776423,231.37333333333333,28.832166666666666,1.39745288999021,18.64641921927477,16.64946,1.4132583333333333,43534.929581397315
2017-08-27 22:30:45,234.83,33.1728,6668.05,7789.968624000001,4027.49554443012,0.8559790574067914,228.54,33.5187,7319.76,7660.363698,2258.8239258597005,0.955536876390226,231.97,23.6382,3429.45,5483.353254000001,4278.555317587047,0.6254293387897784,17417.260000000002,10564.874787876866,20370.99715750597,0.8550028192204806,231.78,30.1099,1.3978772974372289,21.49359512984101,17.417260000000002,1.4194466666666667,43536.34902806398
2017-08-27 22:35:45,235.42,30.0189,6061.6,7067.049437999999,3633.2070129757403,0.8577271254685683,229.05,33.7826,7390.75,7737.904530000001,2291.7200860695293,0.9551358473532368,232.35,23.6942,3439.01,5505.3473699999995,4299.076631587986,0.6246672133242703,16891.36,10224.003730633256,19744.576342216176,0.8554936660699237,232.27333333333334,29.165233333333333,1.387732843488991,18.758750430021138,16.89136,1.4295258333333334,43537.77855389732
2017-08-27 22:40:45,235.65,32.4855,6495.91,7655.2080750000005,4050.3535578323545,0.8485608668448897,229.5,32.6459,7153.96,7492.234049999999,2225.8543030439773,0.9548500423581937,232.74,23.3594,3348.34,5436.6667560000005,4283.218960104137,0.615881044447816,16998.21,10559.426820980469,20011.012917684642,0.8494427578415038,232.63,29.496933333333335,1.3454842453681792,20.80736076518689,16.99821,1.4120654166666666,43539.19061931399
2017-08-27 22:45:45,236.31,29.8436,6046.91,7052.341116,3629.103838184315,0.8574329999836611,230.01,33.4021,7293.97,7682.817020999999,2413.229996761041,0.9493874421404108,233.2,23.5758,3397.39,5497.87656,4322.544141694499,0.6179458492607554,16738.27,10364.877976639855,19687.56912530173,0.8501948561282053,233.17333333333332,28.9405,1.3566445562671519,18.53699832414782,16.73827,1.4056866666666663,43540.59630598065
2017-08-27 22:50:45,236.22,31.726,6368.61,7494.31572,3950.3891933503355,0.8497920608020502,230.04,33.9737,7421.12,7815.309948,2450.7238785525733,0.9495618279220165,233.18,23.7132,3379.01,5529.4439760000005,4376.875838268969,0.6110939932959364,17168.739999999998,10777.988910171878,20271.425162908206,0.8469429190116653,233.14666666666668,29.8043,1.3324945670822443,20.43698392513832,17.16874,1.412792083333333,43542.00909806399
2017-08-27 22:55:45,236.08,30.6731,6090.79,7241.305448000001,3916.4756819281406,0.8411176746704193,230.06,33.8417,7387.94,7785.621502000001,2456.4699731127916,0.9489210332280033,233.03,24.6434,3744.42,5742.651502,4354.005642741274,0.6520367810402437,17223.15,10726.951297782205,20290.499749081868,0.8488282798840052,233.05666666666664,29.719400000000004,1.2972524564841321,17.07975261950108,17.22315,1.4329954166666665,43543.442093480655
2017-08-27 23:00:45,236.41,30.3105,6129.2,7165.705305,3712.1745484426174,0.8553519491965766,230.33,33.956,7429.04,7821.085480000002,2445.1467775712067,0.949873264906446,233.32,23.936,3473.44,5584.74752,4373.170409273591,0.6219511244798405,17031.68,10530.491735287414,20024.219830229504,0.8505539863424879,233.35333333333332,29.40083333333334,1.3098877239093816,18.587341628638658,17.03168,1.4272845833333332,43544.86937806399
2017-08-27 23:05:45,236.36,32.2427,6426.66,7620.884572,4095.8421483435645,0.8432958063178496,230.37,33.6897,7389.35,7761.096189000001,2373.2089314702853,0.9521013295097559,233.41,23.9351,3467.69,5586.691691,4380.21119515811,0.6207054535667951,17283.7,10849.26227497196,20406.684630314885,0.8469626650830103,233.38,29.955833333333334,1.2897420515896783,20.09870086516261,17.2837,1.4298075000000001,43546.299185563985
2017-08-27 23:10:45,236.59,31.1022,6263.29,7358.469498,3862.4178604724243,0.8511674882531394,230.64,33.9648,7456.63,7833.641471999998,2400.959757042651,0.9518727690886083,233.68,24.4287,3535.7,5708.498616,4481.716407680647,0.6193747669641197,17255.62,10745.094025195722,20327.65277140223,0.8488742007771752,233.63666666666668,29.8319,1.282618310482101,18.112155109128153,17.25562,1.4391383333333332,43547.73832389732
2017-08-27 23:15:45,236.65,32.2735,6485.38,7637.523775,4033.809076950748,0.8491469475000096,230.81,33.2868,7326.61,7682.926308,2312.6051461627676,0.9536223186692577,233.61,24.7942,3576.14,5792.173062000001,4556.368233643815,0.6174090383213069,17388.13,10902.78245675733,20523.58960309515,0.8472265493643327,233.69000000000003,30.118166666666667,1.266635286062724,17.67692809987328,17.38813,1.4434895833333332,43549.18181348065
2017-08-27 23:20:45,236.94,27.5959,5585.96,6538.572546,3398.526418568042,0.8543087899846328,231.06,33.5474,7356.64,7751.462244000001,2442.337984505325,0.9490648046043684,233.85,25.3995,3704.01,5939.673075,4643.277523235064,0.6236050289687031,16646.61,10484.141926308432,19672.998155417958,0.8461653820373847,233.95000000000002,28.8476,1.2780508655695577,16.291823236595086,16.64661,1.4181141666666668,43550.599927647316
2017-08-27 23:25:45,237.1,34.6778,7099.1,8222.10638,4147.988972265559,0.8634162186551521,231.34,34.9946,7718.85,8095.650764,2441.0890950872276,0.9534563959112997,234.13,24.4622,3556.79,5727.334886,4489.054443008308,0.6210200853968364,18374.74,11078.132510361094,21455.910374177074,0.8563952626365663,234.18999999999997,31.378199999999996,1.2425808104530618,22.04077990451969,18.374740000000003,1.4592229166666668,43552.05915056398
2017-08-27 23:30:45,237.6,30.1049,5969.89,7152.92424,3940.144486066415,0.834608308391646,231.82,36.98,8203.14,8572.703599999999,2489.927941498098,0.95689065932479,234.55,24.3204,3542,5704.34982,4471.447513829726,0.6209296610073608,17715.03,10901.51994139424,20800.61116730747,0.8516591102785908,234.65666666666667,30.468433333333337,1.2543148145517542,21.371517844151246,17.71503,1.5037404166666666,43553.56289098065
2017-08-27 23:35:45,237.54,32.3883,6608.33,7693.516782,3939.565342270088,0.8589478891449307,231.85,36.8389,8181.72,8541.098965000001,2451.4953337757115,0.9579235685627019,234.59,25.5436,3912.66,5992.273124,4538.549208393881,0.65295087841193,18702.71,10929.60988443968,21662.12670930861,0.8633829102275127,234.66,31.59026666666667,1.2273075939657356,19.140916822481184,18.70271,1.5174058333333331,43555.08029681398
2017-08-27 23:40:45,237.82,30.5812,6075.49,7272.820984,3997.792681619537,0.8353691110183937,232.23,33.7557,7482.64,7839.086210999999,2336.9576919341766,0.954529622279211,234.83,25.0469,3616.11,5881.763527,4638.8458322569295,0.614800303242453,17174.24,10973.596205810643,20380.734365223,0.8426703224838427,234.96,29.794600000000003,1.2172284644194693,15.934766702691098,17.17424,1.4948729166666663,43556.57516973065
2017-08-27 23:45:45,237.99,32.2168,6522.87,7667.276232,4029.800464153544,0.8507414892365912,232.28,34.6144,7688.61,8040.232832000001,2351.7270803966076,0.9562670833858756,234.94,25.0826,3627.22,5892.906043999999,4644.310144145385,0.6155231345819843,17838.7,11025.837688695538,20971.130499509534,0.8506313000349317,235.07000000000002,30.637933333333333,1.2421831794784477,18.1322064804197,17.8387,1.4588725,43558.03404223065
2017-08-27 23:50:45,237.57,28.0356,5540.68,6660.417492,3696.2178379175057,0.8318817861875858,232.05,32.7831,7250.94,7607.318354999999,2301.121828743515,0.9531532218885298,234.46,24.2893,3499.21,5694.869278,4493.001832784875,0.6144495736746567,16290.829999999998,10490.341499445894,19376.23304112274,0.8407635253676758,234.69333333333336,28.36933333333333,1.225712987160537,15.558231893594026,16.29083,1.4220637499999997,43559.456105980644
2017-08-27 23:55:45,235.99,32.2639,6617.73,7613.957761000001,3765.368830990153,0.8691576979711063,230.52,32.1966,7107.64,7421.960231999999,2137.0417206478405,0.9576499708736247,233.02,26.1129,3759.63,6084.827958,4784.3822528680175,0.6178695644232708,17485,10686.79280450601,20492.261111122934,0.853248936522157,233.17666666666665,30.19113333333333,1.206524380655595,13.508049824782983,17.485,1.40732625,43560.863432230646
2017-08-28 00:00:45,236.44,28.179,5672.97,6662.64276,3494.0263202329224,0.851459428990907,230.93,32.4618,7168.85,7496.403474,2191.7241437962166,0.9563052502261834,233.4,26.2878,3781.34,6135.572520000001,4831.844156487165,0.6162978251294469,16623.16,10517.594620516304,19671.025519456616,0.8450581279332909,233.59,28.976200000000002,1.2200864763046337,12.029182570523375,16.62316,1.4211733333333334,43562.28460556398
2017-08-28 00:05:45,236.69,30.4519,6230.94,7207.660210999999,3622.9480307661825,0.8644885881954626,231.16,33.9583,7521.38,7849.800628,2246.822822331389,0.9581619147334095,233.78,27.0609,3850.12,6326.297202,5019.821936446852,0.6085898080764875,17602.44,10889.592789544424,20698.529538972034,0.8504198313632574,233.87666666666667,30.49036666666667,1.2029132163676008,11.373865625317716,17.602439999999998,1.4260666666666666,43563.71067223065
2017-08-28 00:10:45,236.42,27.892,5579.17,6594.22664,3515.207972622059,0.8460688879204189,231.04,35.9139,7985.88,8297.547455999998,2252.7792635258443,0.9624386051839173,233.32,25.9275,3724.98,6049.404299999999,4766.530854243837,0.615759802994156,17290.03,10534.518090391739,20246.51102777194,0.8539757776677391,233.59333333333333,29.91113333333333,1.2100801963526302,20.06867008271169,17.290029999999998,1.4538529166666667,43565.16452514732
2017-08-28 00:15:45,237.36,31.6756,6498.75,7518.520416,3780.793261117145,0.8643655454030758,231.91,35.836,8003,8310.72676,2240.5736496219183,0.962972340580236,234.33,27.1088,4066.81,6352.405104,4879.969982410267,0.6402000397360048,18568.56,10901.336893149331,21532.08226186076,0.8623671307855826,234.53333333333333,31.540133333333333,1.2052302444570844,14.049824350774257,18.56856,1.4941079166666666,43566.658633063984
2017-08-28 00:20:45,237.96,26.7215,5394.35,6358.64814,3366.510692961699,0.8483485610826706,232.44,35.1513,7898.92,8170.568171999999,2089.3173734259253,0.9667528418732347,234.68,25.834,3687.12,6062.72312,4812.666385215427,0.6081623598868886,16980.39,10268.494451603052,19843.78045773291,0.8557033795131976,235.02666666666664,29.2356,1.2480853236512306,20.23457702253416,16.98039,1.4812062499999998,43568.13983931398
2017-08-28 00:25:45,238.46,25.504,5557.63,6081.683840000001,2469.742317088394,0.9138307985441084,232.92,31.2476,6997,7278.190991999999,2003.5106977577948,0.9613652633863171,235.15,25.0682,3624.4,5894.78723,4648.8967644991935,0.6148483157381068,16179.03,9122.149779345382,18573.492626259365,0.8710817252069192,235.51,27.273266666666668,1.2526007388221378,14.572267348490206,16.17903,1.3816424999999999,43569.52148181398
2017-08-28 00:30:45,238.95,27.5845,5967.72,6591.316274999999,2798.52965656608,0.9053912376553348,233.47,31.7064,7101.83,7402.493208,2088.280715226315,0.9593835212607735,235.71,25.6059,3702.02,6035.566689,4766.876668948593,0.6133674252571911,16771.57,9653.687040740988,19351.4659327264,0.8666821448206986,236.04333333333332,28.298933333333327,1.2314123112987727,12.040972097888279,16.77157,1.3729416666666667,43570.89442348065
2017-08-28 00:35:45,236.89,23.8432,5149.75,5648.215647999999,2320.003220646914,0.9117481202799855,231.39,32.5888,7262.19,7540.722432,2030.5396327991223,0.9630628982154266,233.7,23.9798,3525.38,5604.0792599999995,4356.305798260969,0.6290739007142452,15937.32,8706.848651707005,18160.59972099303,0.8775767455287837,233.99333333333334,26.803933333333333,1.2379270064674124,21.582155852747977,15.93732,1.3628704166666665,43572.25729389732
2017-08-28 00:40:45,236.4,22.821,4932.59,5394.884400000001,2185.0248468297486,0.9143087477462908,230.89,32.0615,7089.33,7402.679735,2130.978040731454,0.9576707697459237,233.26,23.9744,3507.48,5592.268544,4355.577059106161,0.6272016396214037,15529.4,8671.579946667363,17786.47135132327,0.8731017914266985,233.51666666666665,26.285633333333337,1.2347441296124564,21.973473469030605,15.529399999999999,1.3111133333333334,43573.568407230654
2017-08-28 00:45:45,236.1,26.162,5718.95,6176.848199999999,2333.8947241345822,0.9258686331323474,230.62,31.8281,7068.47,7340.196422,1978.690317518535,0.9629810421441063,233,23.7172,3454.1,5526.107599999999,4313.589966232043,0.6250511662132674,16241.52,8626.17500788516,18390.156801317997,0.8831637584969364,233.24,27.235766666666667,1.226204767621328,16.861406508353596,16.24152,1.3237883333333331,43574.89219556399
2017-08-28 00:50:45,236.17,22.0862,4752.15,5216.097854000001,2150.52254115213,0.9110546107481057,230.71,31.5726,7010.46,7284.114546000001,1977.8208482187645,0.9624313230836993,233.01,24.8433,3639.43,5788.737333,4501.558528506316,0.6287087823544195,15402.04,8629.90191787721,17654.972196913277,0.872391065146669,233.29666666666665,26.167366666666666,1.2316221120461794,20.65639008383216,15.402040000000001,1.3184816666666666,43576.21067723066
2017-08-28 00:55:45,236.4,24.7994,5374.12,5862.57816,2342.788276329934,0.9166820216858311,231.13,31.6411,7028.61,7313.207443,2020.3080389511426,0.9610844564142086,233.36,25.7265,3953.37,6003.536040000001,4518.109187113442,0.6585069155343989,16356.099999999999,8881.205502394518,18611.765590232502,0.8788043198106749,233.63,27.389,1.1856354064118522,15.524845740990918,16.356099999999998,1.3232558333333333,43577.53393306399
2017-08-28 01:00:45,236.4,24.4568,5234.5,5781.58752,2454.9468428908494,0.9053741696190738,231.09,33.4864,7476.79,7738.372176000001,1994.9975514248113,0.9661967439597595,233.25,24.6269,3596.33,5744.224424999999,4479.12098249942,0.6260775578941626,16307.62,8929.06537681508,18592.11334323879,0.8771256768360027,233.58,27.523366666666664,1.2072951451322858,21.665348594709243,16.30762,1.3609883333333332,43578.894921397325
2017-08-28 01:05:45,236.47,26.3907,5713.02,6240.608829,2511.294693219563,0.9154587567565038,231.17,34.7312,7786.17,8028.811504,1958.9208503313112,0.9697786523099821,233.39,24.3424,3558.53,5681.272736,4428.738436611145,0.6263614097332433,17057.72,8898.95398016202,19239.46967926719,0.8866003213374284,233.67666666666665,28.4881,1.1953839350669804,21.91476441040295,17.05772,1.3902225000000001,43580.28514389732
2017-08-28 01:10:45,236.74,22.5365,4786.23,5335.29101,2357.399530942267,0.8970888356472236,231.48,31.0756,6929.65,7193.379888,1929.93914167854,0.96333713885458,233.61,25.1775,3699.15,5881.715775,4572.840444995195,0.6289236239063253,15415.029999999999,8860.179117616002,17779.930368174635,0.866990459512276,233.94333333333336,26.263199999999998,1.1954461906729488,18.323738158335633,15.415029999999998,1.35303125,43581.63817514732
2017-08-28 01:15:45,236.99,26.17,5679.1,6202.028300000001,2492.584647309074,0.9156843092766925,231.83,30.6066,6836.76,7095.528078,1898.7446927078886,0.9635308217858622,233.96,25.6058,3713.25,5990.732968,4701.133473044782,0.6198323343461701,16229.11,9092.462813061744,18602.60442516076,0.872410638267913,234.26000000000002,27.460800000000003,1.1653718091009946,11.455602167453232,16.229110000000002,1.3185058333333333,43582.95668098066
2017-08-28 01:20:45,237.06,23.9777,5192.74,5684.1535619999995,2311.937068520094,0.9135467477013247,231.85,30.6365,6837.34,7103.0725250000005,1924.6872524672365,0.9625890733813111,233.92,25.0164,3617.02,5851.8362879999995,4600.125461457939,0.618099998357302,15647.1,8836.74978244527,17969.971762013054,0.8707359258669843,234.27666666666664,26.543533333333333,1.1880540102158532,15.419826046770973,15.6471,1.3281754166666666,43584.284856397324
2017-08-28 01:25:45,237.14,24.3629,5342.66,5777.418105999999,2198.7596721644272,0.9247487202720378,231.93,30.551,6819.1,7085.69343,1925.3380414735395,0.9623758164767228,234.04,24.6712,3570.27,5774.047648,4537.928863311359,0.6183305399699397,15732.03,8662.026576949327,17959.04987299374,0.875994560472675,234.37,26.528366666666667,1.1818918803601066,15.163516788946668,15.73203,1.30746375,43585.59232014733
2017-08-28 01:30:45,237.42,22.1563,4759.13,5260.348746,2240.9708995530855,0.9047175823882154,232.26,29.9672,6691.33,6960.181871999999,1915.7856149416664,0.9613728668382131,234.35,24.7826,3640.73,5807.802309999999,4525.003065097451,0.6268687888586209,15091.189999999999,8681.759579592202,17410.25459359917,0.8667989269696396,234.67666666666665,25.635366666666666,1.1689842762382312,16.897879361975182,15.09119,1.2843008333333334,43586.87662098066
2017-08-28 01:35:45,237.57,26.6731,5817.55,6336.728367000001,2512.018788672268,0.9180683884599278,232.52,31.254,7035.72,7267.180080000001,1819.4917962851107,0.9681499457214495,234.62,25.9847,3936.46,6096.5303140000005,4655.315729133841,0.6456885797746892,16789.73,8986.82631409122,19043.58371401093,0.8816476064663867,234.90333333333334,27.9706,1.135218742461434,11.738754263405147,16.78973,1.3283716666666665,43588.204992647334
2017-08-28 01:40:45,237.29,22.7406,4880.7,5396.116974,2301.487759491871,0.9044837284878324,232.25,29.6517,6630.42,6886.607325,1860.8844865664432,0.962799196627637,234.16,24.6865,3558.68,5780.59084,4555.329528924543,0.6156256511661358,15069.8,8717.701774982857,17409.686851794297,0.86559856752661,234.56666666666663,25.692933333333333,1.1610061105584872,15.407998048750121,15.069799999999999,1.3274804166666665,43589.532473064
2017-08-28 01:45:45,237.1,25.4668,5538.88,6038.17828,2404.247343070958,0.9173097817178064,232.05,30.2119,6747.96,7010.671395,1901.196793357082,0.9625269278506813,234.02,24.7564,3611.09,5793.492728,4530.406935506885,0.6233010326478139,15897.93,8835.851071934925,18188.36008139034,0.8740716551057386,234.39,26.811700000000002,1.1561926703357686,12.681776985420537,15.89793,1.2903220833333333,43590.82279514733
2017-08-28 01:50:45,237.69,25.1927,5387.85,5988.052863,2613.015397501992,0.8997666058179554,232.64,30.7157,6872.26,7145.700448,1957.8246563335006,0.9617335697193223,234.58,23.6924,3383.2,5557.763192,4409.386517232305,0.6087341045530462,15643.310000000001,8980.226571067797,18037.67216200062,0.8672576959767156,234.97,26.533599999999996,1.1575945865429624,15.761525009798905,15.643310000000001,1.3142183333333333,43592.137013480664
2017-08-28 01:55:45,237.62,25.2049,5424.98,5989.188338,2537.709389909571,0.9057955258444237,232.63,30.7379,6876.41,7150.557677,1960.9846006543833,0.9616606578978022,234.58,23.6352,3340.36,5544.345216000001,4425.128127476321,0.6024805220209434,15641.75,8923.822118040276,18008.302092560665,0.8685854957120971,234.94333333333336,26.526,1.139281812635663,15.878383472819122,15.64175,1.3035441666666667,43593.44055764733
2017-08-28 02:00:45,237.7,23.4904,5079.17,5583.66808,2319.349335203925,0.909647551972681,232.62,31.116,6964,7238.20392,1973.3980813569685,0.9621171325054352,234.46,23.8096,3371.27,5582.398816,4449.4623414496045,0.6039106325290536,15414.44,8742.209758010498,17720.92525706979,0.8698439712593667,234.92666666666665,26.138666666666666,1.1805102301427428,19.042032238318715,15.41444,1.2940079166666667,43594.734565563995
2017-08-28 02:05:45,238.1,26.8237,5878.19,6386.72297,2497.4211938368794,0.920376541711813,233.09,30.5751,6878.77,7126.750059,1863.6227328932475,0.9652043277865711,234.95,24.4793,3450.96,5751.411534999999,4601.04441657881,0.6000196610865546,16207.919999999998,8962.088343308937,18520.682984157844,0.8751253943423075,235.38,27.292699999999996,1.155578213951907,12.02665914328741,16.207919999999998,1.3175983333333332,43596.05216389733
2017-08-28 02:10:45,237.97,22.64,4885.17,5387.6408,2271.9567471509313,0.9067363956409269,233,29.8841,6704.18,6962.9953,1880.764226430862,0.9628298901767176,234.85,23.1802,3330.78,5443.86997,4305.998704350455,0.6118404771523226,14920.130000000001,8458.719677932248,17151.09960925941,0.8699226486880777,235.27333333333334,25.23476666666667,1.1461845796378645,18.42431671648769,14.92013,1.2970020833333331,43597.34916598066
2017-08-28 02:15:45,237.87,23.8409,5155.34,5671.034883,2362.8597352790166,0.909065118864655,232.8,30.1279,6738.29,7013.77512,1946.4042000137115,0.9607222764792607,234.81,24.2777,3661.74,5700.646737,4369.099837777657,0.6423376449962259,15555.37,8678.363773070385,17812.454452282553,0.873286162873903,235.16,26.082166666666666,1.1524068719169962,15.511492526822291,15.55537,1.2698125,43598.61897848066
2017-08-28 02:20:45,238.19,27.2152,5930.45,6482.388488,2617.4650536071954,0.9148556910740954,233.29,31.2646,6975.35,7293.718534000001,2131.389788545285,0.9563503125989973,235.21,23.5768,3391.11,5545.4991279999995,4387.816489616305,0.6115067231509986,16296.91,9136.671331768786,18683.362614178037,0.8722685705212906,235.56333333333336,27.3522,1.1150575216855918,14.303785435906441,16.29691,1.3271783333333333,43599.946156813996
2017-08-28 02:25:45,238.27,27.3709,5526.86,6521.664343,3462.0693729556647,0.8474615848532945,233.4,31.6259,7064.33,7381.485060000001,2140.4586756354865,0.9570337056267102,235.29,24.7145,3522.15,5815.074705,4627.045839650914,0.6056929925545986,16113.339999999998,10229.573888242066,19086.222986505316,0.8442393244275067,235.65333333333334,27.903766666666666,1.1103881407717584,13.33917882054156,16.113339999999997,1.3504270833333332,43601.29658389733
2017-08-28 02:30:45,236.76,35.5606,7364.03,8419.327656,4081.193494333055,0.8746577281324898,232.13,32.6832,7320.75,7586.751216,1991.3345904135433,0.9649387190344374,234.06,23.8071,3360.55,5572.289825999999,4444.897929361607,0.6030824140409671,18045.329999999998,10517.426014108205,20886.602997403385,0.8639667255725303,234.3166666666667,30.68363333333333,1.0427484173838677,22.411079087765568,18.04533,1.4232779166666667,43602.719861813996
2017-08-28 02:35:45,236.96,31.8372,6492.28,7544.142912,3842.4461841748475,0.8605722446844336,232.31,31.1485,6954.21,7236.108034999999,2000.0556917474944,0.9610428653584911,234.24,23.5154,3310.35,5508.2472960000005,4402.541442325252,0.6009806426817333,16756.84,10245.043318247594,19640.58551516145,0.8531741575150417,234.50333333333333,28.833699999999997,1.0476041563019762,18.444736540922595,16.75684,1.4500904166666664,43604.16995223066
2017-08-28 02:40:45,237.19,33.2629,6951.46,7889.627251000001,3731.41019295947,0.8810885202617033,232.59,30.5666,6841.97,7109.4854940000005,1931.8981620407494,0.9623720318121799,234.43,23.5156,3310.57,5512.762108,4408.023631345527,0.6005283622153355,17104,10071.331986345747,19848.892764564753,0.8617105348332037,234.73666666666668,29.115033333333333,1.0451427841126875,19.232103460869588,17.104,1.4108683333333332,43605.58082056399
2017-08-28 02:45:45,237.08,28.3087,5807.56,6711.426596000001,3363.8510371144794,0.8653242223436216,232.32,30.5628,6824.29,7100.349695999999,1960.620259353473,0.9611202676178726,234.19,23.6247,3324.04,5532.668493,4422.802135731927,0.6008023080012143,15955.89,9747.27343219988,18697.587145248704,0.8533662592959004,234.52999999999997,27.498733333333334,1.0872809448684775,14.088042843185503,15.95589,1.3774954166666666,43606.95831598066
2017-08-28 02:50:45,236.88,31.5487,6484.78,7473.256056,3714.45614190566,0.8677315418349155,232.25,31.0337,6925.99,7207.576825,1994.950176865849,0.9609318316215103,234.13,24.6597,3510.43,5773.575561,4583.781841850293,0.6080166376816213,16921.2,10293.188160621801,19805.977177356457,0.8543481519985527,234.42,29.080699999999997,1.0493985154850303,15.202522635287307,16.921200000000002,1.3698787499999998,43608.32819473066
2017-08-28 02:55:45,237.1,32.4959,6655.34,7704.777889999999,3882.01646295232,0.8637938815391343,232.53,31.0607,6935.54,7222.544571,2015.7963658270596,0.9602626791460197,234.38,24.5511,3623.94,5754.2868180000005,4469.773558046153,0.6297809119739988,17214.82,10367.586386825533,20095.69294950264,0.8566422687318208,234.67,29.369233333333337,1.0354966548770643,16.405376601591012,17.21482,1.4223341666666667,43609.750528897326
2017-08-28 03:00:45,237.27,32.8715,6799.36,7799.420805,3820.9512537935952,0.871777555025767,232.68,32.1099,7214.1,7471.331532000001,1943.593592049912,0.9655708583003889,234.5,24.1531,3425.18,5663.9019499999995,4510.867684472002,0.6047385760270797,17438.64,10275.412530315509,20240.80699275019,0.8615585340172521,234.8166666666667,29.7115,1.0447867130385344,18.7079077125019,17.43864,1.4438941666666667,43611.19442306399
2017-08-28 03:05:45,237.32,30.5465,6184.33,7249.2953800000005,3782.373059018551,0.85309394580084,232.72,31.0239,6946.61,7219.8820080000005,1967.5633960160276,0.962150072854764,234.51,23.4673,3289.1,5503.316523,4412.2912349849275,0.5976577916705083,16420.039999999997,10162.227690019507,19310.323281224453,0.8503244487866914,234.85,28.3459,1.0517351500958054,17.210954670693113,16.420039999999997,1.410778333333333,43612.605201397324
2017-08-28 03:10:45,237.44,32.0011,6569.88,7598.341184,3817.2589032014216,0.864646617058253,232.89,30.2994,6805.31,7056.427266,1865.7227994126638,0.964412973232225,234.62,24.4794,3420.93,5743.356828,4613.391983002769,0.59563250246307,16796.12,10296.373685616854,19700.887242159,0.8525565266957658,234.98333333333335,28.92663333333333,1.0454642173203699,15.374182270318357,16.79612,1.3840066666666664,43613.98920806399
2017-08-28 03:15:45,237.24,31.0379,6289.34,7363.431396,3829.4026019731205,0.8541316760846752,232.7,30.1605,6767.5,7018.348349999999,1859.6121401915268,0.9642582075596178,234.45,24.2364,3371.32,5682.22398,4574.043158572844,0.5933099455189024,16428.16,10263.05790073749,19370.46200944857,0.8481036741398648,234.79666666666665,28.478266666666666,1.040616703814658,14.895101293618056,16.42816,1.384345,43615.37355306399
2017-08-28 03:20:45,237.5,29.8323,6155.58,7085.17125,3508.3452659945788,0.8687976313910549,232.95,29.9576,6720.59,6978.62292,1880.1191216115326,0.9630252382227869,234.69,23.8494,3335.72,5597.215686,4494.64075507759,0.595960596684428,16211.89,9883.1051426837,18986.867688838014,0.8538475258628696,235.04666666666665,27.87976666666667,1.0437643588507306,14.4562424601832,16.21189,1.3600020833333333,43616.73355514732
2017-08-28 03:25:45,237.54,28.5645,5857.55,6785.211329999999,3424.6460824821525,0.863281881008119,232.9,30.9069,6921.32,7198.21701,1977.285406979313,0.9615325559627715,234.66,23.3282,3260.69,5474.195412,4397.1258945658865,0.5956473517281154,16039.56,9799.057384027352,18795.98389574382,0.8533503800049549,235.03333333333333,27.599866666666667,1.0665153878882403,15.477127908830482,16.039559999999998,1.3438104166666665,43618.077365563986
2017-08-28 03:30:45,237.87,31.0437,6352.24,7384.364919000001,3765.3541983932773,0.8602283432195585,233.31,32.2828,7264.71,7531.900068000001,1988.3428402160475,0.9645255426137179,235.05,24.2664,3488.07,5703.81732,4512.97016332171,0.6115325586900108,17105.02,10266.667201931035,19949.590588170133,0.8574120819373141,235.41,29.197633333333332,1.04498534471773,16.889154257936426,17.10502,1.3810241666666667,43619.45838973065
2017-08-28 03:35:45,237.68,31.7318,6519.98,7542.0142240000005,3791.020885542354,0.8644878949249777,233.16,31.0401,6958.06,7237.309716,1990.9929587288837,0.961415259681005,234.87,25.2547,3716.35,5931.571389,4623.01652823169,0.6265371781399967,17194.39,10405.030372502928,20097.554690180805,0.8555463719375161,235.23666666666668,29.342200000000002,1.0386702753255563,13.930448296310441,17.19439,1.4291420833333333,43620.88753181398
2017-08-28 03:40:45,237.88,26.7944,5439.53,6373.851872,3322.27347840269,0.8534133063078501,233.27,30.5436,6836.82,7124.905572000001,2005.5352645906423,0.9595664013945474,234.92,24.442,3439.19,5741.91464,4597.994766955083,0.5989622304799711,15715.539999999999,9925.803509948415,18587.62418410982,0.8454840621016478,235.35666666666665,27.26,1.0721316583341627,12.045487894350696,15.715539999999999,1.3712470833333334,43622.25877889732
2017-08-28 03:45:45,238.13,31.6228,6556.57,7530.337364,3703.6968896974377,0.8706874185139097,233.62,30.303,6827.62,7079.3868600000005,1871.1823666176067,0.964436629191359,235.29,24.1841,3390.52,5690.276889,4569.8605233735,0.5958444669984846,16774.71,10144.739779688545,19603.74047934973,0.8556892506136884,235.67999999999998,28.703300000000002,1.0395451459606317,15.744531116631192,16.77471,1.3537604166666668,43623.61253931398
2017-08-28 03:50:45,238.13,30.637,6220.46,7295.58881,3812.0196055368365,0.8526330310000023,233.6,30.1602,6788,7045.42272,1887.0710912660911,0.9634624166312622,235.19,24.3,3412.56,5715.117,4584.429797705381,0.5971111352575984,16421.02,10283.52049450831,19375.25978151964,0.8475251524453143,235.64000000000001,28.365733333333335,1.0566966559157955,14.33325655838265,16.421020000000002,1.3831554166666664,43624.99569473065
2017-08-28 03:55:45,238.09,32.1459,6573.34,7653.6173309999995,3920.339206469709,0.8588540183967032,233.51,30.5634,6877.67,7136.859534,1905.8907049321328,0.9636829710932069,235.2,24.5008,3436.09,5762.58816,4626.089905489536,0.5962754763304133,16887.1,10452.319816891379,19860.139374248614,0.8503011827750027,235.6,29.07003333333333,1.0568760611205472,15.718018899187122,16.8871,1.387838333333333,43626.383533063985
2017-08-28 04:00:45,237.7,28.9431,5877.73,6879.77487,3575.41498416387,0.8543491772718428,233.09,32.0007,7190.85,7459.043163,1982.1708263913695,0.964044562132265,234.76,24.8732,3489.26,5839.232432,4682.061516823613,0.5975545657128245,16557.84,10239.647327378852,19468.24190456593,0.8505051499342965,235.1833333333333,28.605666666666668,1.0700871660406832,13.047997483016188,16.55784,1.3935391666666668,43627.77707223065
2017-08-28 04:05:45,237.94,31.606,6567.5,7520.33164,3663.7865283863216,0.8732992525313684,233.42,31.5179,7065.59,7356.908218,2049.7649816444628,0.9604020861253594,235.15,24.8892,3481.72,5852.69538,4704.430789444495,0.594891716370176,17114.81,10417.98229947528,20036.244072387424,0.8541925292069315,235.50333333333333,29.3377,1.0346633451755818,15.163083677316228,17.114810000000002,1.4030270833333334,43629.180099313984
2017-08-28 04:10:45,238.07,28.0128,5642.25,6669.007296,3555.3724490693276,0.8460404599323443,233.45,31.6785,7084.21,7395.345824999999,2122.5240981541106,0.9579281574705806,235.18,24.7067,3613.94,5810.521706,4549.9011167603585,0.6219648050308824,16340.4,10227.797663983796,19277.357630531016,0.8476472923924214,235.5666666666667,28.132666666666665,1.0626857223715729,12.603971658096166,16.3404,1.3939670833333333,43630.57406639732
2017-08-28 04:15:45,238.23,31.6969,6532.23,7551.152486999999,3788.122900464857,0.8650639768228534,233.72,30.9349,6939.44,7230.1048279999995,2029.4305384193144,0.9597979787410076,235.35,25.4005,3700.92,5978.007675,4694.653013371585,0.6190892018217424,17172.589999999997,10512.206452255756,20134.654995875826,0.8528872237203693,235.76666666666665,29.344099999999997,1.044818323200907,13.439158127187397,17.172589999999996,1.396374583333333,43631.97044098065
2017-08-28 04:20:45,238.6,28.801,5877.41,6871.918599999999,3560.802850050245,0.8552793393099856,234.07,30.8694,6936.31,7225.600458,2024.0814120360394,0.9599631256002116,235.66,24.5885,3431.67,5794.52591,4669.065381075889,0.5922261895624176,16245.390000000001,10253.949643162174,19210.8349515737,0.8456368523778933,236.10999999999999,28.086299999999998,1.054593198085642,12.453758594047626,16.24539,1.392415833333333,43633.36285681398
2017-08-28 04:25:45,238.28,30.2457,6207.8,7206.945396,3661.0491803478403,0.8613635401546755,233.66,31.9876,7203,7474.222616,1995.19290133207,0.963712264146455,235.31,25.2569,3517.51,5943.201139000001,4790.486737118777,0.5918544430404141,16928.309999999998,10446.728818798687,19892.255338940802,0.8510000355194202,235.75,29.1634,1.0731707317073176,13.39521454974385,16.928309999999996,1.3822374999999998,43634.745094313985
2017-08-28 04:30:45,238.33,27.6192,5558.79,6582.4839360000005,3525.4713874314816,0.8444821216499508,233.78,31.4732,7045.11,7357.804695999999,2122.1958044392723,0.9575016314078039,235.43,23.7325,3303.4,5587.342475,4506.211754116658,0.5912291961304913,15907.3,10153.878945987413,18871.76332354151,0.8429154036791304,235.84666666666666,27.6083,1.0529440031659052,14.03853189077197,15.9073,1.3681504166666667,43636.11324473065
2017-08-28 04:35:45,238.07,31.7552,6448.92,7559.960464,3945.178456146577,0.8530362070951698,233.52,31.678,7089.91,7397.44656,2110.7799032480475,0.9584266601312224,235.25,24.0875,3353.73,5666.584374999999,4567.567576521899,0.5918433006655796,16892.56,10623.525935916525,19955.39743189023,0.8465158390182907,235.61333333333334,29.17356666666667,1.0426687793559997,17.433818513791607,16.89256,1.3666608333333334,43637.47990556399
2017-08-28 04:40:45,238.17,30.3104,6182.74,7219.027968,3726.672898869206,0.8564504843874293,233.52,31.6566,7087.1,7392.449232000001,2102.6933294461655,0.958694443151774,235.33,23.6575,3288.85,5567.319475,4492.049845473031,0.59074210035342,16558.69,10321.416073788403,19512.094820504473,0.8486372248764976,235.67333333333332,28.5415,1.0593759723911642,17.111924741166373,16.55869,1.3938020833333333,43638.87370764732
2017-08-28 04:45:45,238.18,28.7212,5869.01,6840.815416,3514.4668408854354,0.8579401201606695,233.58,30.8035,6914.25,7195.08153,1990.5640308332586,0.9609689579153385,235.33,24.64,3444.27,5798.5312,4664.758112107576,0.593990078039073,16227.53,10169.78898382627,19150.90958352773,0.847350353215483,235.6966666666667,28.0549,1.0536141085293187,12.172205211923762,16.22753,1.3660925,43640.23980014732
2017-08-28 04:50:45,237.77,27.2255,5473.34,6473.407135,3456.5227006153036,0.8455114726844691,233.19,30.108,6757.67,7020.88452,1904.3937655526022,0.9625097778990389,234.82,24.9191,3585.02,5851.503062,4624.685901139165,0.6126665169640477,15816.03,9985.60236730707,18704.51976391986,0.8455726316218168,235.26,27.417533333333335,1.0669047011816797,9.812942083289764,15.816030000000001,1.3351483333333332,43641.57494848065
2017-08-28 04:55:45,237.44,30.5064,6201.95,7243.439616,3742.0894789059,0.8562161526549543,232.84,31.442,7087.65,7320.95528,1833.4676679068782,0.968131852869343,234.5,24.5931,3596.9,5767.08195,4507.9423918253215,0.6236949693423379,16886.5,10083.4995386381,19668.015792034406,0.8585766952067972,234.92666666666665,28.847166666666666,1.0698373960668648,14.746913330598616,16.8865,1.3626054166666663,43642.93755389732
2017-08-28 05:00:45,237.56,30.5711,6285.13,7262.470516,3638.7661203860453,0.8654258886357178,232.92,30.4355,6839.32,7089.03666,1864.9779367123774,0.9647742462090751,234.66,23.5032,3270.1,5515.260912,4441.232815045286,0.5929184588321068,16394.55,9944.976872143709,19175.08369447115,0.8549923568118311,235.04666666666665,28.169933333333336,1.069291204583494,16.566362717696656,16.39455,1.3867104166666666,43644.32426431398
2017-08-28 05:05:45,237.1,29.4454,5835.33,6981.5043399999995,3832.7961908427683,0.835827024638074,232.5,30.8666,6905.33,7176.4845,1954.0592032587554,0.9622162494742378,234.21,23.5661,3286.02,5519.416281,4434.639629391307,0.5953564349389214,16026.68,10221.49502349283,19008.772510019913,0.8431201957702429,234.60333333333335,27.959366666666664,1.0642076696835685,15.713040710268828,16.02668,1.3508845833333334,43645.67514889732
2017-08-28 05:10:45,237.1,31.2394,6253.24,7406.861739999999,3969.7090999059137,0.8442495917305999,232.59,31.0261,6952.99,7216.360599,1931.7842412390764,0.9635036809224173,234.25,24.2127,3372.9,5671.824975,4559.95001475167,0.5946763193270082,16579.13,10461.44335589666,19603.80954420682,0.8457096036672805,234.64666666666668,28.826066666666666,1.0455436542887115,16.004149022528214,16.57913,1.3585754166666666,43647.03372431398
2017-08-28 05:15:45,236.59,31.607,6296.4,7477.90013,4034.14642697238,0.8420010819267253,232.02,30.9853,6933.32,7189.209306,1901.0008477317958,0.9644064743272339,233.67,24.0889,3352.43,5628.853262999999,4521.637109663461,0.5955795689392801,16582.149999999998,10456.784384367638,19603.87814397077,0.8458606954308112,234.09333333333333,28.89373333333333,1.0665261718972503,16.629326774433203,16.58215,1.3817199999999998,43648.41544431398
2017-08-28 05:20:45,236.59,28.3363,5604.59,6704.085217000001,3678.767392578382,0.8359962349207709,231.98,30.1974,6756.16,7005.192851999999,1851.223635359025,0.964450250369781,233.61,23.1528,3227,5408.725608,4340.597159681484,0.5966285283962218,15587.75,9870.58818761889,18450.10735015007,0.8448595828833058,234.06000000000003,27.22883333333333,1.0809194223703207,14.969548211760811,15.58775,1.3404124999999998,43649.75585681398
2017-08-28 05:25:45,236.85,31.8825,6448.25,7551.3701249999995,3929.791686876355,0.8539178842064771,232.15,31.3153,7047.49,7269.846895000001,1784.252946373117,0.9694138132189645,233.88,23.7058,3335.62,5544.3125039999995,4428.661237621449,0.6016291465521619,16831.36,10142.705870870921,19651.187288115685,0.8565060091905484,234.29333333333332,28.967866666666666,1.0912246756203072,18.165185331792927,16.83136,1.3507962500000001,43651.10665306398
2017-08-28 05:30:45,236.95,30.6104,6130.34,7253.134279999999,3876.453065382206,0.8451987462722117,232.25,30.1669,6775.37,7006.262524999999,1783.8374175690356,0.967044836790497,233.96,23.8111,3338.42,5570.844956,4459.7382689335755,0.5992663637864131,16244.13,10120.028751884816,19138.619108908442,0.8487618624709895,234.38666666666666,28.196133333333332,1.0936344501962565,15.551896004653118,16.24413,1.3781454166666665,43652.48479848065
2017-08-28 05:35:45,236.52,30.6581,6196.68,7251.253812000001,3765.8782274052005,0.8545666943481138,231.79,30.5634,6836.54,7084.290486,1857.119414154651,0.9650281864514724,233.52,25.2251,3765.3,5890.5653520000005,4530.041509322281,0.6392085945912785,16798.52,10153.039150882132,19628.409976097028,0.8558268357170451,233.94333333333336,28.815533333333335,1.1014063234686406,12.460062049866623,16.79852,1.3767770833333333,43653.861575563984
2017-08-28 05:40:45,236.19,28.1166,5584.35,6640.859753999999,3593.8911154620314,0.8409076846768779,231.32,30.8496,6866.5,7136.129472,1943.0701457093592,0.9622162864255835,233.1,23.65,3292.58,5512.815,4421.543414671511,0.5972592949337135,15743.43,9958.504675842902,18628.671545327245,0.8451182340991477,233.53666666666666,27.53873333333333,1.136152781147858,14.120959327589496,15.74343,1.3559145833333333,43655.21749014732
2017-08-28 05:45:45,235.91,30.6743,6109.46,7236.374113,3878.093450614172,0.8442708882373119,231.09,31.5857,7066.36,7299.139413,1828.6586671136834,0.9681086495504645,232.86,22.9283,3198.01,5339.083938000001,4275.342014027602,0.5989810306668379,16373.83,9982.094131755457,19176.665823967593,0.853841337712392,233.28666666666666,28.3961,1.1245106164089966,19.25546113726885,16.37383,1.3382191666666667,43656.55570931399
2017-08-28 05:50:45,235.61,32.8085,6566.94,7730.010685000001,4077.7891346432066,0.849538282365259,230.72,31.3299,7006.76,7228.434528,1776.3952341701938,0.9693329825232112,232.6,23.2891,3252.19,5417.0446600000005,4332.162629949909,0.6003624123711765,16825.89,10186.34699876331,19669.068088532164,0.8554492731564721,232.9766666666667,29.142500000000002,1.130299171590857,20.08544222355666,16.82589,1.3833216666666666,43657.939030980655
2017-08-28 05:55:45,235.19,28.4513,5528.92,6691.461247,3769.1772648288647,0.8262649660384411,230.13,31.0493,6493.17,7145.375408999999,2982.470969957949,0.9087234229599035,232.19,23.042,3207.73,5350.12198,4281.853973219909,0.5995620309202745,15229.82,11033.502208006721,18806.53046700771,0.809815506731434,232.50333333333333,27.5142,1.1555389886883345,16.2541524013055,15.22982,1.335654583333333,43659.274685563985
2017-08-28 06:00:45,235,33.0143,6647.02,7758.3605,4001.1601776934945,0.8567557540024082,229.9,29.0757,5405,6684.503430000001,3933.009166742658,0.8085866147876297,232.14,24.302,3344.84,5641.46628,4542.927157987132,0.5929025955287639,15396.86,12477.096502423285,19817.700042900622,0.776924666670171,232.34666666666666,28.79733333333333,1.1419717663261804,15.610241689045276,15.39686,1.2761116666666665,43660.55079723065
2017-08-28 06:05:45,235.02,25.6774,5490.41,6034.702548,2504.6023386433408,0.9098062342475541,229.65,27.2,5174.16,6246.48,3499.5114923086044,0.8283321166480963,231.83,23.2138,3212.35,5381.655254,4317.75644871336,0.5969074287343787,13876.92,10321.870279665305,17294.794441005593,0.8023755383352875,232.16666666666666,25.36373333333333,1.2290021536252778,8.476407258658018,13.87692,1.2197408333333333,43661.77053806398
2017-08-28 06:10:45,234.79,23.4549,4988.74,5506.975971,2332.221592724712,0.9058946373238134,229.34,28.1656,5341.26,6459.4987040000005,3632.638864431432,0.8268845996814678,231.59,22.9086,3151.42,5305.402674,4268.0029893249075,0.5940020378554964,13481.42,10232.863446481053,16925.134549855964,0.7965325156079619,231.90666666666667,24.843033333333334,1.2433162766630221,13.3742390556172,13.48142,1.1399308333333333,43662.91046889732
2017-08-28 06:15:45,234.95,26.0556,5670.9,6121.763219999999,2305.835664514009,0.9263507581399074,229.39,28.7222,5467.32,6588.585458,3676.6656572183806,0.8298169667605152,231.69,23.2449,3316.47,5385.6108810000005,4243.327856841326,0.6158020089606246,14454.689999999999,10225.829178573716,17706.090629652543,0.8163682374805314,232.01,26.007566666666666,1.2671867591914132,10.622549591336872,14.45469,1.1640045833333332,43664.07447348065
2017-08-28 06:20:45,234.35,23.2374,4989.04,5445.68469,2182.879204468355,0.9161455875624704,228.78,28.706,5438.67,6567.35868,3681.1776190332553,0.8281365865645091,231.03,23.7946,3402.04,5497.266438,4318.108628643008,0.6188603078219583,13829.75,10182.165452144618,17173.772979673027,0.8052831498569923,231.38666666666666,25.246,1.2806845683992185,13.70514140853997,13.82975,1.1785183333333333,43665.252991813984
2017-08-28 06:25:45,234.08,33.5541,6448.45,7854.343728,4484.217656969044,0.8210043032636679,228.94,28.5229,5522.22,6530.032726,3485.170537323961,0.8456649808220272,231.22,23.3153,3167.09,5390.963666000001,4362.57151001931,0.5874812364205609,15137.76,12331.959704312314,19525.086631469338,0.7752979684915654,231.41333333333333,28.464100000000002,1.152339248674818,18.088750390843206,15.13776,1.2069795833333332,43666.459971397315
2017-08-28 06:30:45,233.77,42.5745,8485.77,9952.640865000001,5200.65069916909,0.8526149104647713,228.92,22.2009,4380.47,5082.230028,2576.92542317485,0.8619188773169006,231.22,23.7728,3200.63,5496.746816,4468.802206666361,0.5822771372120626,16066.870000000003,12246.378329010302,20201.932921731852,0.7953135010519893,231.3033333333333,29.51606666666667,1.066420717384112,44.24178018299636,16.06687,1.3001929166666668,43667.76016431398
2017-08-28 06:35:45,236.2,43.6435,8921.25,10308.5947,5165.115983825346,0.865418639458199,231.26,21.8899,4353.58,5062.258274,2583.1763424670526,0.8600074836877041,233.46,24.3418,3265.01,5682.836628,4651.273141886897,0.5745387759192151,16539.84,12399.565468179295,20671.611718133263,0.8001233878387505,233.64,29.9584,1.0957027906180459,45.680343409527886,16.53984,1.3586129166666665,43669.118777230644
2017-08-28 06:40:45,236.08,46.7782,9610.4,11043.397456,5440.297713470035,0.8702394383875555,231.21,22.0759,4397.27,5104.168839,2591.6319345382753,0.8615055925268934,233.45,26.3193,3674.55,6144.240585,4924.3654072236695,0.5980478708745095,17682.22,12956.29505523198,21920.914344219967,0.8066369733643154,233.58,31.724466666666668,1.0702971144789792,47.451493799738145,17.68222,1.4259191666666666,43670.54469639731
2017-08-28 06:45:45,236.61,42.0609,8397.82,9952.029548999999,5340.366222626415,0.8438298900392464,232.02,22.2032,4391.04,5151.586464,2693.9953256210424,0.8523665536209468,234.17,28.0162,3780.73,6560.553554,5361.617629223669,0.5762821641315421,16569.59,13395.979177471127,21307.359547614997,0.7776463321498083,234.26666666666665,30.760099999999998,1.0002845759817995,36.73850215051316,16.56959,1.4271587499999998,43671.971855147305
